timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-05T12:00:00.000Z,0.0,0.0268288429559,0.806495299384,0.554860745125,47.6087503433,0.0380635486461,74.02333196,0.0,36.8816666603,1.0,78.7361100515,0.0,0.0,0.0,47.1000000636,37.1149999301,1.0,78.4999993642,0.0,0.0,74.02333196,78.9829095205,2.0,0.0,113.55300045,65.9442501068,43.25,0.427659609712,823.60832723,0.0,0.423514910545,0.0,1.0,12.9567050934,76.1944999695,8.55000050863,2594.99955241,75.9935003916,75.9643936157,65.9420000712,65.8935267131,9.67500114441,2164.66617839,53.5370006561,53.4067866007,42.4535001119,42.3228708903,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.20099957784,77.4830004374,100.0,6.99910839399,33.5400002797,1.44299983978,5.9575966994,41.0105002721,35.0,61.6166664759,431.758338928,0.423514910545,33.5400002797,0.713818094163,71.3818095525,2.0,1.0,1.0,999.345331828,999.345331828,0.0,0.41477798644,0.0,1.0,12.8177105586,75.0815010071,8.05114310128,1482.1894633,75.119000117,74.9762318929,65.9465001424,65.6482645671,9.59600067139,2027.49990845,53.3569997152,53.2794164022,42.4544998805,42.964902242,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.037499109904,100.0,6.76941068967,32.6645002365,0.776500384013,6.0482998689,41.6779994965,224.0,58.3166672389,391.849997203,0.41477798644,32.6645002365,0.659789672125,65.9789663951,2.0,1.0,1.0,923.705540975,923.705540975,823.60832723,0.419265812232,2.0,0.0,4360.55924479,0.0,27.9154669444,2.55840243896,4.9609375,4360.55924479,0.0689171043713,146.415832837,146.415832837,80.8324387868,2.0,53.6788813273,43.0585988363,42.2251818975,1.0,2022.91058502,1318.90259665,0.0,0.0,0.0,13.2642685572,1.0,0.0,27.2199994723,52.677731514,1.0,77.7054767609,0.25,1.0,1.0,0.0,24.4483327071,1.0,75.529759407,0.0,1.0,0.0264505373533,51.6683314641,75.3178551992,51.6683314641,2.0,0.0,62.0175173584,0.0566000007093,40.4343450903,0.944290373165,724.91883072,0.75,0.25,3738.91116308,0.00373891116308,714.387713491,0.568951761752,0.370946675299,0.586469489597,0.483121060552,0.0,1095.71584066,714.387713491,938.008336385,157.707504272,0.0,0.00109571584066,0.552706462642,1.0,0.818940854521,2.0,2.0,2.0,0.25,44.1409142812,64.7963000211,52.677731514,0.52677731514,1.0,9.91666666667,3274.69304258,100.394122269,1773.74772104,0.921020627193,1773.74772104,1.0,0.0,0.0,0.0,73.8583332698,1.0,80.8194462458,1.0,0.0,48.3666677475,72.5574992498,1.0,80.6111129125,0.0,1.0,146.415832837,0.0,1721.25,0.000239976409052,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.402756099426,168493.0,2020.78836463,61.9524552441,1094.56633335,0.568354878708,1094.56633335,0.42041262917,1.0,1.0,1.0,0.0,1925.85015869,1925.85015869,1599.41540527,326.434753418,0.0,1095.71584066,1925.85015869
2016-11-05T13:00:00.000Z,0.0,0.0295297935311,0.798732335738,0.563310033613,49.071249644,0.0405628833904,85.2258326213,0.0,42.4233336449,1.0,82.6944452922,0.0,0.0,0.0,49.483332634,42.7883330981,1.0,82.4722201029,0.0,0.0,85.2258326213,82.9007517497,2.0,0.0,116.777249336,67.7059996923,43.3333333333,0.455792236455,947.400004069,0.0,0.453768133879,0.0,1.0,13.5525685151,78.4460004171,9.11159973145,2778.33284505,78.1849988302,78.2106882731,67.6819998423,67.6471557617,,2182.99952189,53.7979996999,53.674331665,41.9015000661,41.828453064,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.261001586914,81.6544996897,100.0,7.6517393589,36.283498764,1.3155002594,5.9008291165,40.5859998067,35.0,68.4916667938,502.700004578,0.453768133879,36.283498764,0.777083718436,77.708372434,2.0,1.0,1.0,1087.91720581,1087.91720581,0.0,0.442048327563,0.0,1.0,13.3579761187,77.1259994507,8.56028747559,1610.04848226,77.1845010122,77.0457305908,67.7299995422,67.4055277507,,2011.99991862,53.6075003942,53.5306015015,41.9084997177,42.3891601562,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0525016784668,100.0,7.37017103036,35.2760012945,0.67449982961,5.98780508836,41.2339998881,224.0,63.6000000636,444.700002035,0.442048327563,35.2760012945,0.705357949393,70.5357936223,2.0,1.0,1.0,987.50112915,987.50112915,947.400004069,0.448476607608,2.0,0.0,4371.0610555,0.0,32.9657028516,4.41387142738,10.2526041667,4371.0610555,0.0654714792085,144.945831935,144.945831935,81.5822496414,2.0,53.9186528524,42.5745646159,42.1741892497,1.0,2287.38024685,1326.28975119,0.0,0.0,0.0,14.2685480118,1.0,0.0,32.0341658592,53.4134518305,1.0,82.5513680776,0.0,1.0,1.0,0.0,29.3458321889,1.0,80.8035697937,0.0,1.0,0.0291450194387,61.3799978892,80.5038108826,61.3799978892,2.0,0.0,70.1255138091,0.0566000007093,40.6608172777,0.941543982018,733.299389163,1.0,0.0,4227.72593237,0.00422772593237,718.388988837,0.596064367978,0.345615497636,0.596064367978,0.0,0.0,1238.96665955,718.388988837,1238.96665955,0.0,0.0,0.00123896665955,0.583656648795,1.0,2.33433701191,2.0,2.0,2.0,0.0,41.2459786733,66.7725575765,53.4134518305,0.534134518305,1.0,9.91666666667,3613.66999804,110.786331087,1957.35564838,0.941679865615,1957.35564838,1.0,0.0,0.0,0.0,72.7566672961,1.0,82.0972232819,1.0,0.0,49.1583344142,72.1891667048,1.0,81.930557251,0.0,1.0,144.945831935,0.0,1751.25,0.00024132051348,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.367020162856,168493.0,2211.67055921,67.8044389667,1197.95827062,0.576335314545,1197.95827062,0.38014063299,1.0,1.0,1.0,0.0,2078.57863363,2078.57863363,2078.57863363,0.0,0.0,1238.96665955,2078.57863363
2016-11-05T14:00:00.000Z,0.0,0.0289669441429,0.816555742943,0.590474675926,49.3607479731,0.0399433338645,91.0458316803,0.0,45.3916660945,1.0,84.2638899485,0.0,0.0,0.0,50.433333079,45.5708335241,1.0,84.0555547078,0.0,0.0,91.0458316803,84.5049393972,2.0,0.0,116.493748347,67.1330003738,44.0260416667,0.459838474642,1028.92500305,0.0,0.447134004117,0.0,1.0,13.4957621098,78.0980002085,8.87399864197,2855.83278402,77.8924986521,77.8126754761,67.1359996796,67.0776341756,,2315.99949137,54.459499677,54.3234481812,42.5150003433,42.4564946493,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.205501556396,81.208998998,100.0,7.51768863201,35.3774983088,1.35450045268,5.97807355722,41.1604998906,35.0,71.2083339691,528.749997457,0.447134004117,35.3774983088,0.755744774228,82.5024588903,2.0,1.0,1.0,1155.03442383,1155.03442383,0.0,0.450616438662,0.0,1.0,13.4026960532,77.1994991302,8.41679840088,1640.79458618,77.2024993896,77.0431772868,67.1300010681,66.8244450887,,2172.49990845,54.2675002416,54.191078186,42.4470001856,42.8697992961,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.00300025939941,100.0,7.35044352214,34.755499204,0.740500450134,6.05225261052,41.7064997355,224.0,69.0999997457,500.174995422,0.450616438662,34.755499204,0.768503530593,76.8503545125,2.0,1.0,1.0,1075.90494283,1075.90494283,1028.92500305,0.448171011561,2.0,0.0,4665.69340007,0.0,27.5531168851,1.79445347687,3.35416666667,4665.69340007,0.067762146626,164.892499288,164.892499288,84.3737169902,2.0,54.5811989524,43.0999933879,42.2022307714,1.0,2491.84994869,1400.34181901,0.0,0.0,0.0,13.292093277,1.0,0.0,33.6891663869,53.8439064026,1.0,83.7557067871,0.0,1.0,1.0,0.0,31.126666228,1.0,82.1904754639,0.0,1.0,0.0283823309913,64.8158315023,82.1368039449,64.8158315023,2.0,0.0,76.3940574495,0.0566000007093,42.9310735289,0.939506680527,739.569420078,1.0,0.0,4605.64379802,0.00460564379802,758.499522807,0.60320471192,0.338982202347,0.60320471192,0.0,0.0,1349.71831258,758.499522807,1349.71831258,0.0,0.0,0.00134971831258,0.584249041975,1.0,0.270797769805,2.0,2.0,2.0,0.0,38.8602371216,68.1553615223,53.8439064026,0.538439064026,1.0,11.0833333333,3994.22424872,122.45319863,2163.48404762,0.966886023198,2163.48404762,1.0,0.0,0.0,0.0,83.0825006167,1.0,84.3055562973,1.0,0.0,50.4916677475,81.8099994659,1.0,84.1527802149,0.0,1.0,164.892499288,0.0,1938.18994141,0.000254794404093,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.350591687349,168493.0,2510.95085737,76.9796448426,1360.06437947,0.607828488776,1360.06437947,0.368872249831,1.0,1.0,1.0,0.0,2237.57919312,2237.57919312,2237.57919312,0.0,0.0,1349.71831258,2237.57919312
2016-11-05T15:00:00.000Z,0.0,0.0311323990107,0.813132606576,0.612673346519,51.6947485606,0.0428519641077,108.018333435,0.0,53.7191673915,1.0,89.9999993642,0.0,0.0,0.0,53.8916667302,54.370833079,1.0,89.8194440206,0.0,0.0,108.018333435,90.2739626567,2.0,0.0,121.379999161,69.6852506002,44.7916666667,0.487570157982,1225.98336283,0.0,0.491069926881,0.0,1.0,14.4445507526,81.5450000763,,3078.74940999,81.3169994354,81.2886021932,69.6650002797,69.6223729451,,2617.66603597,54.136999766,54.0234146118,41.9825000763,42.0174458822,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.228000640869,82.4239997864,100.0,8.52081179619,39.3344993591,1.23000017802,5.92373891671,40.7524998983,35.0,83.5166664124,653.458343506,0.491069926881,39.3344993591,0.879490836007,94.7349383036,2.0,1.0,1.0,1326.28915405,1326.28915405,0.0,0.485270425623,0.0,1.0,14.1919431686,80.088499705,9.70199890137,1824.52160645,80.1259994507,79.9567108154,69.7055009206,69.3681716919,,2352.99980672,53.9240001043,53.8608423869,41.97600015,42.3610712687,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0374997456868,100.0,8.1925817728,38.1499993006,0.64750067393,5.99936143557,41.3284994761,224.0,76.8250001272,572.524998983,0.485270425623,38.1499993006,0.838062449864,83.8062432607,2.0,1.0,1.0,1173.28742981,1173.28742981,1225.98336283,0.485750625054,2.0,0.0,5200.11572266,0.0,36.2213318565,3.82455003262,9.05989583333,5200.11572266,0.0831042019433,211.167500178,211.167500178,94.9088808695,2.0,54.1671087092,42.618918679,42.0886920293,1.0,2997.15186878,1346.33218407,0.0,0.0,0.0,14.7142445246,1.0,0.0,40.3124992053,54.9507557551,1.0,90.0684897105,0.0,1.0,1.0,0.0,37.9691650073,1.0,89.2261892955,0.0,1.0,0.0310513088448,78.2816638947,88.8537445068,78.2816638947,2.0,0.0,91.8853850606,0.0566000007093,41.2752695123,0.936374668941,749.290388161,1.0,0.0,5539.58472638,0.00553958472638,729.245035247,0.645628276527,0.290018712996,0.645628276527,0.0,0.0,1623.41667684,729.245035247,1623.41667684,0.0,0.0,0.00162341667684,0.642749374111,1.0,4.08059338076,2.0,2.0,2.0,0.0,37.4093586315,70.1799101396,54.9507557551,0.549507557551,1.0,11.0833333333,4307.50776728,132.057709178,2333.17504457,0.927897196297,2333.17504457,1.0,0.0,0.0,0.0,106.296667099,1.0,95.0555553436,1.0,0.0,56.9500010808,104.870833715,1.0,94.9166692098,0.0,1.0,211.167500178,0.0,1860.29003906,0.000244967265775,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.31255478964,168493.0,2864.04954713,87.8047916798,1551.32138833,0.616956181722,1551.32138833,0.315699594749,1.0,1.0,1.0,0.0,2514.47579956,2514.47579956,2514.47579956,0.0,0.0,1623.41667684,2514.47579956
2016-11-05T16:00:00.000Z,0.0,0.0274940553527,0.77468605054,0.517202964057,47.7287495931,0.0387706737001,67.9649998347,0.0,33.7024993896,1.0,77.4444452922,0.0,0.0,0.0,46.3500000636,34.3058339755,1.0,77.2500006358,0.0,0.0,67.9649998347,77.7309455872,2.0,0.0,115.250249863,67.5215002696,45.3203125,0.423599554915,743.308324178,0.0,0.420555240095,0.0,1.0,13.2213989894,77.3555005391,9.45719985962,2565.41617839,77.0584996541,77.1056594849,67.4990005493,67.4827168783,,1896.99957275,53.7920001348,53.6864318848,42.1534996033,42.0333531698,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.29700088501,84.5450000763,100.0,7.28346820672,34.9050000509,1.28549957275,5.93793078264,40.8680000305,35.0,57.1250003179,386.883331299,0.420555240095,34.9050000509,0.657305232457,65.7305246989,2.0,1.0,1.0,920.227325439,920.227325439,0.0,0.414539819091,0.0,1.0,13.1331677437,76.3039989471,8.83950042725,1451.44332886,76.3835004171,76.2483418783,67.5439999898,67.2377726237,,1799.74992879,53.6180000305,53.5382537842,42.1649999619,42.6700108846,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.07950146993,100.0,7.11049119631,34.2185004552,0.681999842326,6.02267654737,41.4830001195,224.0,54.9750000636,356.424997965,0.414539819091,34.2185004552,0.613828281221,61.3674513499,2.0,1.0,1.0,859.359593709,859.359593709,743.308324178,0.423791252353,2.0,0.0,3750.87443034,0.0,26.3324750264,3.611515522,7.80989583333,3750.87443034,0.04635632039,81.285832723,81.285832723,69.2127742767,2.0,54.0483423869,42.8299509684,42.0816631317,1.0,1736.9572506,1292.74595194,0.0,0.0,0.0,12.1448891958,1.0,0.0,25.592499574,55.3541113536,1.0,77.1860713959,0.0,1.0,1.0,0.0,22.6524995168,1.0,74.8809496562,0.0,1.0,0.0275177645859,48.2449992498,74.6614659627,48.2449992498,2.0,0.0,53.2508837697,0.0566000007093,39.6324459953,0.935167108323,753.068554737,1.0,0.0,3210.38848782,0.00321038848782,700.219885135,0.536163051139,0.399044140954,0.536163051139,0.0,0.0,940.828323364,700.219885135,940.828323364,0.0,0.0,0.000940828323364,0.536395783226,1.0,2.08307222659,2.0,2.0,2.0,0.0,36.9819787343,70.9289811452,55.3541113536,0.553541113536,1.0,10.5,3029.70320253,92.8833297651,1641.0482085,0.935207192094,1641.0482085,1.0,0.0,0.0,0.0,41.1108334859,1.0,69.3750019073,1.0,0.0,41.5083344777,40.1749998728,1.0,69.1805578868,0.0,1.0,81.285832723,0.0,1066.09997559,0.000235217166264,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.426690624632,168493.0,1677.01053406,51.4130632744,908.357996999,0.517658730188,908.357996999,0.426357059623,1.0,1.0,1.0,0.0,1754.74293009,1754.74293009,1754.74293009,0.0,0.0,940.828323364,1754.74293009
2016-11-05T17:00:00.000Z,0.0,0.0277097459908,0.768674274984,0.52486696612,48.4337485631,0.0392662816083,74.1800003052,0.0,36.913333257,1.0,79.6666660309,0.0,0.0,0.0,47.6916662852,37.2525005341,1.0,79.4861094157,0.0,0.0,74.1800003052,79.9508113861,2.0,0.0,116.066999118,67.6332505544,45.4817708333,0.430027360244,812.341674805,0.0,0.426860270554,0.0,1.0,13.3785232703,77.876001358,9.94499874115,2647.08284505,77.6074994405,77.6015879313,67.6160004934,67.5792236328,,2015.9995931,54.0454998016,53.9361445109,42.2495002747,42.1637929281,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.268501917521,88.0775000254,100.0,7.42275130749,35.3579991659,1.25850009918,5.9557719628,40.9910001755,35.0,60.8333333333,422.883331299,0.426860270554,35.3579991659,0.707691261655,70.7691262563,2.0,1.0,1.0,990.767766317,990.767766317,0.0,0.421701001173,0.0,1.0,13.2782053947,76.8469994863,9.26849873861,1509.56101481,76.918999354,76.7626902262,67.6505006154,67.3462041219,,1903.74994914,53.8685003916,53.7888005575,42.2204999924,42.6987380981,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0719998677572,100.0,7.24417523543,34.6924991608,0.658000628153,6.03403015931,41.5684995651,224.0,58.3333336512,389.458333333,0.421701001173,34.6984993617,0.659594653902,65.9594643911,2.0,1.0,1.0,923.432515462,923.432515462,812.341674805,0.429998235694,2.0,0.0,4004.66666667,0.0,27.7743399938,3.61941727002,8.02604166667,4004.66666667,0.0501928441917,94.7875003815,94.7875003815,72.831659317,2.0,54.2387669881,42.9121170044,42.079469045,1.0,1908.24771251,1353.77065067,0.0,0.0,0.0,12.5276610057,1.0,0.0,27.6258325577,55.0883394877,1.0,79.2636960347,0.0,1.0,1.0,0.0,24.7191659609,1.0,77.0119043986,0.0,1.0,0.0277095139882,52.3449983597,76.9987627665,52.3449983597,2.0,0.0,58.5022326301,0.0566000007093,41.5033148024,0.936308234293,749.497874672,1.0,0.0,3526.98172972,0.00352698172972,733.274103927,0.547158761696,0.388171550257,0.547158761696,0.0,0.0,1033.6083374,733.274103927,1033.6083374,0.0,0.0,0.0010336083374,0.547130669157,1.0,2.37913879511,2.0,2.0,2.0,0.0,37.8309453328,70.2214716131,55.0883394877,0.550883394877,1.0,9.33333333333,3263.90792569,100.063476822,1767.90592877,0.935872113038,1767.90592877,1.0,0.0,0.0,0.0,47.8108329773,1.0,72.9444459279,1.0,0.0,43.6333344777,46.9766667684,1.0,72.7222251892,0.0,1.0,94.7875003815,0.0,1088.2800293,0.000246320706512,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.414769865294,168493.0,1830.64407314,56.123093835,991.574083599,0.524907189772,991.574083599,0.414791808637,1.0,1.0,1.0,0.0,1889.04648844,1889.04648844,1889.04648844,0.0,0.0,1033.6083374,1889.04648844
2016-11-05T18:00:00.000Z,0.0,0.0271611404249,0.788981183742,0.511924862389,46.6607497533,0.0384166038926,60.8991673787,0.0,30.2699999809,1.0,74.6250006358,0.0,0.0,0.0,44.6666663488,30.629166762,1.0,74.4444433848,0.0,0.0,60.8991673787,74.9338245392,2.0,0.0,113.491499583,66.8307498296,44.921875,0.417368893816,660.716679891,0.0,0.412978079883,0.0,1.0,12.9035244783,76.155500412,9.08099937439,2433.33284505,75.8839995066,75.936416626,66.8030001322,66.7690709432,,1680.33296712,53.9074996312,53.7947260539,42.0065002441,41.8507258097,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.274501164754,80.936000824,100.0,7.00168164571,33.8744990031,1.41600036621,5.90184283257,40.5904998779,35.0,52.7666667302,345.208335876,0.412978079883,33.8774992625,0.595636088053,59.5636084874,2.0,1.0,1.0,833.890523275,833.890523275,0.0,0.40368443921,0.0,1.0,12.8116672834,75.1265010834,8.35650062561,1371.20336914,75.2150001526,75.0752665202,66.858499527,66.5476201375,,1597.99995931,53.7379992803,53.6568323771,42.0330003103,42.6208699544,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0884990692139,100.0,6.8141305844,33.1819998423,0.732999801636,5.99753669898,41.3000005086,224.0,50.3583332698,315.508336385,0.40368443921,33.1819998423,0.556797732399,55.6797733307,2.0,1.0,1.0,779.516825358,779.516825358,660.716679891,0.416394445335,2.0,0.0,3326.13708496,0.0,26.502670606,4.47161857287,9.6875,3326.13708496,0.0423349513155,67.7450008392,67.7450008392,65.3707647324,2.0,54.1413421631,42.719136556,42.0977032979,1.0,1536.730725,1215.30474712,0.0,0.0,0.0,12.1731004715,1.0,0.0,22.9674994151,54.6298996607,1.0,74.3436056773,0.0,1.0,1.0,0.0,20.0299994151,1.0,71.6428565979,0.0,1.0,0.0271113036045,42.9974988302,71.4332974752,42.9974988302,2.0,0.0,47.1124255904,0.0566000007093,37.2582870484,0.941863921026,732.343063202,1.0,0.0,2840.3132125,0.0028403132125,658.273614515,0.525803939212,0.415825630985,0.525803939212,0.0,0.0,832.375,658.273614515,832.375,0.0,0.0,0.000832375,0.524099968374,1.0,1.28813194158,2.0,2.0,2.0,0.0,47.3050085704,66.5136019389,54.6298996607,0.546298996607,1.0,9.91666666667,2752.03547212,84.3707126388,1490.64861451,0.941629570198,1490.64861451,1.0,0.0,0.0,0.0,34.2416666349,1.0,65.5138893127,1.0,0.0,39.1750011444,33.5033334096,1.0,65.2916688919,0.0,1.0,67.7450008392,0.0,1004.25,0.000221126616824,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.441602137556,168493.0,1497.73677327,45.9169658919,811.253804178,0.512461866271,811.253804178,0.443333959146,1.0,1.0,1.0,0.0,1583.05204264,1583.05204264,1583.05204264,0.0,0.0,832.375,1583.05204264
2016-11-05T19:00:00.000Z,0.0,0.0289199381159,0.798451934048,0.584592857123,50.0462487539,0.0400807658491,93.5575002035,0.0,46.5866669019,1.0,85.7083333333,0.0,0.0,0.0,51.2833340963,46.9708334605,1.0,85.4722232819,0.0,0.0,93.5575002035,85.985956192,2.0,0.0,117.694499016,67.6482502619,45.4895833333,0.455606241959,1056.90000916,0.0,0.456070420395,0.0,1.0,13.7350743612,79.0055001577,9.54899978638,2900.41617839,78.7969989777,78.7364934285,67.6520004272,67.5658823649,,2485.33273315,54.1295003891,54.0087636312,42.4685001373,42.4284973145,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.208501180013,81.3620001475,100.0,7.75395973523,36.3299986521,1.28700033824,5.98111462593,41.1799999873,35.0,74.2249997457,556.216662089,0.456070420395,36.3284988403,0.863406219482,86.3406216304,2.0,1.0,1.0,1208.76870728,1208.76870728,0.0,0.451135657769,0.0,1.0,13.5477339427,77.7590001424,9.11699867249,1686.53888957,77.7950000763,77.6220499674,67.6445000966,67.3277079264,,2282.74991862,53.9569997787,53.878692627,42.4065001806,42.8270289103,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0359999338786,100.0,7.49248381456,35.3884998957,0.682001113892,6.05525020758,41.7244990667,224.0,69.8333323797,500.683336894,0.451135657769,35.3884998957,0.785239762806,78.4984718959,2.0,1.0,1.0,1099.33566793,1099.33566793,1056.90000916,0.451711569743,2.0,0.0,4981.32922363,0.0,33.0675466711,2.70464422305,5.47916666667,4981.32922363,0.0775736959798,185.622502645,185.622502645,90.0791702271,2.0,54.1760781028,43.0541407267,42.2022291819,1.0,2590.58320497,1439.07832375,0.0,0.0,0.0,13.8668314616,1.0,0.0,34.8916657766,53.7851689657,1.0,85.4851570129,0.0,1.0,1.0,0.0,32.1958322525,1.0,84.0297603607,0.0,1.0,0.0287329644587,67.0874980291,83.8648904165,67.0874980291,2.0,0.0,79.4209788965,0.0566000007093,44.1186405292,0.946339997608,718.713449274,1.0,0.0,4788.13079315,0.00478813079315,779.481271667,0.60488743433,0.336017153738,0.60488743433,0.0,0.0,1403.19748942,779.481271667,1403.19748942,0.0,0.0,0.00140319748942,0.598004917304,1.0,2.36479465371,2.0,2.0,2.0,0.0,54.5659630515,63.224852822,53.7851689657,0.537851689657,1.0,10.5,4032.95910419,123.640715068,2184.46490315,0.941674554446,2184.46490315,1.0,0.0,0.0,0.0,93.5508349737,1.0,90.0833346049,1.0,0.0,53.966668129,92.0716663996,1.0,89.9444465637,0.0,1.0,185.622502645,0.0,1744.84997559,0.000261842572269,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.356829386704,168493.0,2531.3081626,77.603750297,1371.09097747,0.591047026413,1371.09097747,0.364864071135,1.0,1.0,1.0,0.0,2319.76630656,2319.76630656,2319.76630656,0.0,0.0,1403.19748942,2319.76630656
2016-11-05T20:00:00.000Z,0.0,0.0242368857117,0.818199657827,0.518835086068,45.0819994609,0.0375822370417,53.625,0.0,26.6741665204,1.0,71.3194452922,0.0,0.0,0.0,42.6416660945,26.9508331617,1.0,71.0694440206,0.0,0.0,53.625,71.5894304911,2.0,0.0,110.035499573,64.9535001119,45.2239583333,0.401250332405,575.933324178,0.0,0.404605030233,0.0,1.0,12.3064525922,73.8575007121,8.22959938049,2267.49957275,73.608499527,73.6646957397,64.9310000738,64.8992513021,9.93599700928,1673.99964396,53.1710001628,53.0424168905,42.3050003052,42.061978658,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.249001185099,75.2210006714,100.0,6.39650015036,31.3034992218,1.65750026703,5.90934419632,40.6475000381,35.0,48.4833335876,304.733331045,0.404605030233,31.3034992218,0.536776486351,53.6776488622,2.0,1.0,1.0,751.487080892,751.487080892,0.0,0.39050703747,0.0,1.0,12.1880051295,72.7624994914,7.87799994151,1271.09090169,72.8540000916,72.7259063721,64.97600015,64.680015564,9.96799850464,1567.24992879,52.9894997279,52.9147516886,42.3104995092,42.9004364014,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.091500600179,100.0,6.18036723137,30.5435005824,0.930999437968,6.00763789813,41.3795000712,224.0,45.2666670481,271.19999822,0.39050703747,30.5435005824,0.496121615455,49.6121622721,2.0,1.0,1.0,694.570261637,694.570261637,575.933324178,0.401244744922,2.0,0.0,3317.38555908,0.0,26.6816768646,4.49961138765,8.7578125,3317.38555908,0.049716831288,76.0941645304,76.0941645304,66.6812216441,2.0,53.3992589315,42.9280344645,42.2035716375,1.0,1366.9480006,1148.99607685,0.0,0.0,0.0,12.1069618861,1.0,0.0,18.8699997266,52.8240381877,1.0,69.0410944621,0.5,1.0,1.0,0.0,15.9183328946,1.0,65.8869043986,0.0,1.0,0.0243328991611,34.7883329391,65.5853551229,34.7883329391,2.0,0.0,41.9073002943,0.0566000007093,35.2254245285,0.949368498994,709.607639651,0.5,0.5,2526.50669615,0.00252650669615,622.357316027,0.515841697111,0.433593732898,0.532312851468,0.493196707982,0.0,740.411656698,622.357316027,442.323323568,298.08833313,0.0,0.000740411656698,0.512830018997,1.0,0.574464500028,2.0,2.0,2.0,0.5,59.7330586116,60.7436993917,52.8240381877,0.528240381877,1.0,9.91666666667,2515.94407744,77.1327248228,1362.76897272,0.949435430009,1362.76897272,1.0,0.0,0.0,0.0,38.2641663551,1.0,66.5833346049,1.0,0.0,39.8250013987,37.8299997648,1.0,66.3750025431,0.0,1.0,76.0941645304,0.0,1207.91992188,0.000209061649615,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.456685856872,168493.0,1381.70604536,42.3597460445,748.405397768,0.521410903001,748.405397768,0.459794208179,1.0,1.0,1.0,0.0,1435.34665934,1435.34665934,830.946166992,604.40049235,0.0,740.411656698,1435.34665934
2016-11-05T21:00:00.000Z,0.0,0.0288404647081,0.795193129234,0.591504011959,50.3552487691,0.0401627516982,97.4716663361,0.0,48.534166654,1.0,87.1805559794,0.0,0.0,0.0,52.2166671753,48.9333333969,1.0,87.0277779897,0.0,0.0,97.4716663361,87.4842948914,2.0,0.0,117.587999344,67.2327505747,45.1171875,0.454542969528,1102.37501017,0.0,0.460570853742,0.0,1.0,13.7362829049,78.9920012156,,2980.4161377,78.7909997304,78.7301381429,67.2410004934,67.1614507039,,2736.99932861,53.5520003637,53.415705363,42.3814996084,42.3635940552,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.201001485189,78.6409994761,100.0,7.76733271281,36.4095001221,1.28849983215,5.96895019213,41.0929997762,35.0,77.4583339691,587.066660563,0.460570853742,36.4095001221,0.909964832124,90.9964847565,2.0,1.0,1.0,1273.95076497,1273.95076497,0.0,0.45213251102,0.0,1.0,13.4885102908,77.559498469,,1738.2823995,77.5939992269,77.4246241252,67.2245006561,66.9156595866,,2470.49989827,53.3720003764,53.2934494019,42.3059997559,42.7363967896,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0345007578532,100.0,7.44414039453,35.287999471,0.659499486287,6.04436989625,41.6465002696,224.0,71.6916656494,515.308334351,0.45213251102,35.287999471,0.813610338484,81.3610331217,2.0,1.0,1.0,1139.05447388,1139.05447388,1102.37501017,0.45422917977,2.0,0.0,5483.6628418,0.0,35.7745265961,2.21693697572,3.71354166667,5483.6628418,0.0994904764684,241.069165548,241.069165548,100.0,2.0,53.5789286296,42.9624303182,42.2127227783,1.0,2789.528195,1469.96251542,0.0,0.0,0.0,15.0007098516,1.0,0.0,36.3099991481,52.2402906418,1.0,86.9235140483,0.0,1.0,1.0,0.0,33.6349992752,1.0,85.6071414948,0.0,1.0,0.0288187062977,69.944999059,85.5448589325,69.944999059,2.0,0.0,85.5201483129,0.0566000007093,45.0654747132,0.951302967657,703.843217988,1.0,0.0,5155.83742811,0.00515583742811,796.209790609,0.6230136959,0.328301675248,0.6230136959,0.0,0.0,1510.95666504,796.209790609,1510.95666504,0.0,0.0,0.00151095666504,0.622700184584,1.0,4.27442233514,2.0,2.0,2.0,0.0,64.7379013697,58.9872051875,52.2402906418,0.522402906418,1.0,11.0833333333,4259.49071042,130.585623026,2307.16645565,0.951315371147,2307.16645565,1.0,0.0,0.0,0.0,120.97499911,1.0,100.0,1.0,0.0,59.9250011444,120.094166438,1.0,99.8750019073,0.0,1.0,241.069165548,0.0,1593.29003906,0.000267461999687,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.345102880921,168493.0,2650.10348799,81.2457259778,1435.43683674,0.591874558405,1435.43683674,0.345387967374,1.0,1.0,1.0,0.0,2425.23828125,2425.23828125,2425.23828125,0.0,0.0,1510.95666504,2425.23828125
2016-11-05T22:00:00.000Z,0.0,0.0282596408961,0.777458651759,0.559314755549,49.3659995397,0.0393352695119,86.9208342234,0.0,43.3008337021,1.0,83.9166647593,0.0,0.0,0.0,50.2250000636,43.6200002035,1.0,83.7083326976,0.0,0.0,86.9208342234,84.1428337097,2.0,0.0,116.082750003,66.7167504628,45.3072916667,0.438071843554,966.775009155,0.0,0.450372075598,0.0,1.0,13.4740063349,78.1549994151,,2848.33284505,77.8894996643,77.9163080851,66.7130006154,66.6611353556,,2585.99938965,52.953499794,52.8277460734,42.0770003001,42.0269851685,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.265499750773,77.2835000356,100.0,7.54418524106,35.8124993642,1.27650006612,5.92982109388,40.800500234,35.0,71.8666667938,528.491676331,0.450372075598,35.8124993642,0.837130294073,83.7019042969,2.0,1.0,1.0,1171.9824117,1171.9824117,0.0,0.4266766854,0.0,1.0,13.1367936134,76.3325004578,9.50799984402,1652.04320272,76.3865006765,76.2400360107,66.7205003103,66.4085769653,9.78800201416,2309.49985758,52.7569996516,52.6922581991,42.1049998601,42.5966110229,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0540002187093,100.0,7.11411702633,34.2815008163,0.614500045776,6.0226765871,41.4904998144,224.0,63.4083325068,438.283332825,0.4266766854,34.2815008163,0.732363310314,73.2363300323,2.0,1.0,1.0,1025.30863444,1025.30863444,966.775009155,0.437407555177,2.0,0.0,5152.85778809,0.0,36.7841862765,3.66421111425,6.8359375,5152.85778809,0.0882063436891,195.42916743,195.42916743,92.4410107931,2.0,53.0131752708,42.7154929421,42.2127227783,1.0,2421.27439753,1457.81098916,0.0,0.0,0.0,15.2006924947,1.0,0.0,32.5608323415,51.5123081207,1.0,83.6757977804,0.0,1.0,1.0,0.0,29.8049993515,1.0,82.083331426,0.0,1.0,0.0282197127504,62.3658310572,81.8451004028,62.3658310572,2.0,0.0,74.2303827418,0.0566000007093,44.6929384793,0.953178396687,698.283579728,1.0,0.0,4475.20020946,0.00447520020946,789.627878431,0.594271890267,0.357801698586,0.594271890267,0.0,0.0,1311.49084473,789.627878431,1311.49084473,0.0,0.0,0.00131149084473,0.593167126179,1.0,4.24870204878,2.0,2.0,2.0,0.0,69.2108140425,57.1519178911,51.5123081207,0.515123081207,1.0,10.5,3895.85574694,119.437459669,2110.2024412,0.956189666607,2110.2024412,1.0,0.0,0.0,0.0,98.3800004323,1.0,92.5416673024,1.0,0.0,55.4166676203,97.0491676331,1.0,92.3611125946,0.0,1.0,195.42916743,0.0,1506.10009766,0.000265251010305,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.374195320323,168493.0,2282.68864446,69.981680693,1236.42543845,0.560257729159,1236.42543845,0.375368782454,1.0,1.0,1.0,0.0,2206.88689168,2206.88689168,2206.88689168,0.0,0.0,1311.49084473,2206.88689168
2016-11-05T23:00:00.000Z,0.0,0.0271126646838,0.769472402995,0.540698578438,48.5087505976,0.0379930117054,78.3341681163,0.0,38.9508330027,1.0,81.2083320618,0.0,0.0,0.0,48.6083335876,39.3833335241,1.0,81.013888677,0.0,0.0,78.3341681163,81.4817371368,2.0,0.0,114.209251086,65.7005004883,44.9322916667,0.420573123006,867.033325195,0.0,0.431246884979,0.0,1.0,13.1452542146,76.9699999491,,2730.83284505,76.6985003153,76.701288859,65.7154998779,65.6662267049,9.93599700928,2565.99949137,52.5679998398,52.4417114258,42.189499855,42.1014328003,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.268500010173,76.0985005697,100.0,7.20287104448,34.5120000839,1.30799992879,5.94117454688,40.8814999262,35.0,66.8083324432,478.52499644,0.431246884979,34.5090004603,0.792548246838,79.2548224131,2.0,1.0,1.0,1109.56754557,1109.56754557,0.0,0.404236629227,0.0,1.0,12.7681561311,74.9749997457,9.3360004425,1574.8028361,75.0215015411,74.8803838094,65.6855010986,65.3854700724,9.90200042725,2271.74991862,52.3760000865,52.3091074626,42.2280006409,42.7619196574,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0450013478597,100.0,6.72581366698,32.7935009003,0.59650071462,6.04213968913,41.6314999262,224.0,58.2500003179,388.408327738,0.404236629227,32.7935009003,0.68623663766,68.6236654917,2.0,1.0,1.0,960.731292725,960.731292725,867.033325195,0.420509743932,2.0,0.0,5068.84383138,0.0,35.6012086868,3.54798777898,6.484375,5068.84383138,0.0869067871182,179.147500356,179.147500356,89.8433221181,2.0,52.5894800822,42.8293151855,42.2127227783,1.0,2179.27142754,1453.69357667,0.0,0.0,0.0,14.9403095245,1.0,0.0,29.3941659927,50.7751903534,1.0,80.8561617533,0.0,1.0,1.0,0.0,26.4999996821,1.0,78.7857138316,0.0,1.0,0.0271102585932,55.8941656748,78.7296924591,55.8941656748,2.0,0.0,66.8111604076,0.0566000007093,44.5667086287,0.954530034845,694.299609649,1.0,0.0,4027.91024385,0.00402791024385,787.397669086,0.572582807026,0.381944138837,0.572582807026,0.0,0.0,1180.40917969,787.397669086,1180.40917969,0.0,0.0,0.00118040917969,0.572564095259,1.0,3.71417565359,2.0,2.0,2.0,0.0,72.0292027791,55.6894280116,50.7751903534,0.507751903534,1.0,9.91666666667,3632.9650042,111.377869036,1967.80684877,0.954526945863,1967.80684877,1.0,0.0,0.0,0.0,90.1641667684,1.0,89.9166673024,1.0,0.0,53.8333339691,88.9833335876,1.0,89.7222232819,0.0,1.0,179.147500356,0.0,1213.51000977,0.000264501840603,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.4001397137,168493.0,2058.12105641,63.096984754,1114.78770253,0.540751701137,1114.78770253,0.400204861567,1.0,1.0,1.0,0.0,2061.5519104,2061.5519104,2061.5519104,0.0,0.0,1180.40917969,2061.5519104
2016-11-06T00:00:00.000Z,0.0,0.0266115999215,0.768581275298,0.535662739796,48.0887495677,0.0373310400655,75.1075007121,0.0,37.3716665904,1.0,80.0694452922,0.0,0.0,0.0,47.9333333969,37.735833168,1.0,79.888888677,0.0,0.0,75.1075007121,80.3556944529,2.0,0.0,113.243999799,65.1552502314,44.0625,0.412398001976,829.666666667,0.0,0.422250107445,0.0,1.0,12.9712090492,76.332499822,,2677.49951172,76.0579999288,76.0578511556,65.1695009867,65.1252822876,9.83520050049,2591.33274333,52.2785005569,52.1563339233,42.2269999186,42.1294301351,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.274499893188,75.5149993896,100.0,7.02577682336,33.8310000102,1.30499998728,5.94543222586,40.9219999313,35.0,64.5750001272,458.208333333,0.422250107445,33.8310000102,0.775151316325,77.5151303609,2.0,1.0,1.0,1085.21184285,1085.21184285,0.0,0.395528316478,0.0,1.0,12.5977366765,74.3314997355,9.23100026449,1548.55619303,74.3719997406,74.2286783854,65.1409994761,64.8426691691,9.77000045776,2281.49993896,52.1015001933,52.0368830363,42.2234992981,42.7625656128,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0405000050863,100.0,6.55600233873,32.1485004425,0.593499183655,6.04173433781,41.6300001144,224.0,56.5166667302,371.458333333,0.395528316478,32.1485004425,0.670784908476,67.0784905752,2.0,1.0,1.0,939.098871867,939.098871867,829.666666667,0.412363037799,2.0,0.0,5096.84847005,0.0,34.8253574371,3.2438710928,5.77604166667,5096.84847005,0.0891245646186,179.231664022,179.231664022,89.8071924845,2.0,52.2971979777,42.8235855103,42.2127227783,1.0,2100.132505,1448.43342855,0.0,0.0,0.0,14.8619817098,1.0,0.0,28.2174992561,50.3075192769,1.0,79.726026535,0.0,1.0,1.0,0.0,25.3199993769,1.0,77.5416647593,0.0,1.0,0.0266114776218,53.5374984741,77.4935092926,53.5374984741,2.0,0.0,64.3849535656,0.0566000007093,44.4054452841,0.955402704801,691.734267656,1.0,0.0,3881.63912189,0.00388163912189,784.548493421,0.565432621735,0.389971351314,0.565432621735,0.0,0.0,1137.54333496,784.548493421,1137.54333496,0.0,0.0,0.00113754333496,0.565365364154,1.0,3.3803499955,2.0,2.0,2.0,0.0,74.1719398499,54.6905968984,50.3075192769,0.503075192769,1.0,10.5,3548.56593356,108.79039885,1922.09182838,0.955403973049,1922.09182838,1.0,0.0,0.0,0.0,90.0891679128,1.0,89.875,1.0,0.0,53.8083343506,89.1424992879,1.0,89.680557251,0.0,1.0,179.231664022,0.0,1187.7199707,0.000263544748352,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.408174303556,168493.0,1989.8709841,61.0046035701,1077.81983756,0.535746180191,1077.81983756,0.408176455855,1.0,1.0,1.0,0.0,2011.81058757,2011.81058757,2011.81058757,0.0,0.0,1137.54333496,2011.81058757
2016-11-06T01:00:00.000Z,0.0,0.0228260882496,0.768243338166,0.529260713497,47.5847498576,0.0369874785582,135.884167671,0.0,33.7483333747,1.0,77.4027776718,0.0,0.0,0.0,46.3333334923,34.1720832189,1.0,77.2291669846,0.0,0.0,67.9420838356,77.6934270859,2.0,0.0,112.361249606,64.7764997482,43.4596354167,0.382116068045,1484.26667786,0.0,0.415744689878,0.0,1.0,12.6370176474,75.1482496262,,2557.49951172,74.8452498118,74.8711369832,64.4982496897,64.460211436,9.84599876404,2401.16616821,52.0114998817,51.8856023153,42.0920004845,41.9614435832,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.302999814351,78.6349995931,100.0,6.70922394594,32.7532493273,1.30575068792,5.92779370149,40.7862497965,35.0,58.9083337784,403.683335622,0.415744689878,33.2984984716,0.740251206898,70.8894812266,2.0,1.0,1.0,1036.35168966,992.452728271,0.0,0.38836640101,0.0,1.0,12.3686979612,73.4517507553,9.13800048828,1466.0664978,73.4997504552,73.3622843424,64.4967501958,64.206103007,9.67599953545,2192.12491862,51.8202495575,51.7611579895,42.1485002836,42.7137374878,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0479996999105,100.0,6.33223487933,31.3512501717,0.557500362396,6.03646308184,41.591749986,224.0,53.3375000954,338.450000763,0.38836640101,31.7645003001,0.654098194667,63.1097863515,2.0,1.0,1.0,915.737472534,883.537012736,742.133338928,0.404960245709,2.0,0.0,4787.33858236,0.0,33.3971215884,3.57414162159,6.22265625,4787.33858236,0.0853325017299,331.421656291,165.710828145,84.7639284134,2.0,52.0675493876,42.7395172119,42.2127227783,1.0,3963.12983749,2892.49490888,0.0,0.0,0.0,14.9824749629,1.0,0.0,23.6545828978,49.8030246099,1.0,74.9828755061,0.0,1.0,1.0,0.0,20.6779163678,1.0,72.3363068899,0.0,1.0,0.0253176250993,88.6641651789,72.1273867289,44.3320825895,2.0,0.0,121.499919626,0.0566000007093,88.6768572713,0.955989789523,690.01357958,1.0,0.0,7324.98534528,0.00732498534528,783.36445371,0.517814549729,0.40334550302,0.552640764528,0.0,0.0,2011.36499023,1566.72890742,2146.6416626,0.0,0.0,0.00201136499023,0.539859587948,1.0,5.12349608811,2.0,2.0,2.0,0.0,76.4396537145,53.4770832062,49.5049905777,0.498030246099,1.0,9.91666666667,6855.62474637,210.176776897,1856.68528501,0.955986267548,3713.37057002,1.0,0.0,0.0,0.0,76.2570829391,1.0,84.909722964,1.0,0.0,50.8125007947,75.0183331172,1.0,84.6875009537,0.0,1.0,151.275414785,0.0,1126.98999023,0.000526294013824,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.42191558259,168493.0,3796.00972513,116.376423538,1028.06026572,0.52933661088,2056.12053143,0.42196146582,1.0,1.0,1.0,0.0,1860.76126607,3884.33463542,3884.33463542,0.0,0.0,1005.68249512,1942.16731771
2016-11-06T02:00:00.000Z,0.0,0.0205395926287,0.773688110813,0.515805482529,46.4320006371,0.0359944056702,61.7166674932,0.0,30.7091670036,1.0,75.0555566152,0.0,0.0,0.0,44.9166663488,31.0074998538,1.0,74.8611106873,0.0,0.0,61.7166674932,75.3424485524,2.0,0.0,110.498625596,64.0666249593,43.375,0.381814208895,666.933334351,0.0,0.394756395285,0.0,1.0,12.3535898527,74.1140003204,9.87814249311,2444.58284505,73.8035004934,73.8382695516,63.9034999212,63.8618036906,9.69218150052,2273.66617839,51.7879997889,51.6588236491,42.1669998169,42.0053532918,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.310499827067,83.4410006205,100.0,6.41647005081,31.6365006765,1.31100018819,5.93711980184,40.854499499,35.0,54.4583330154,357.900001526,0.394756395285,31.9222504298,0.664206094288,65.0873791377,2.0,1.0,1.0,929.888532003,911.223297119,0.0,0.374849723086,0.0,1.0,12.1674580574,72.675500234,8.83575042089,1391.07589722,72.7295004527,72.5981267293,63.9259996414,63.6377792358,9.46243451989,2117.49991862,51.5855003993,51.5287831624,42.181500117,42.7376708984,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0540002187093,100.0,6.12957584858,30.5480003357,0.578499794006,6.03788220882,41.603000323,224.0,50.3250001272,309.033332825,0.374849723086,30.7430001895,0.600334443592,59.2571344376,2.0,1.0,1.0,840.468221029,829.599889119,666.933334351,0.390521534041,2.0,0.0,4553.09134928,0.0,30.537756443,3.47740749518,5.71614583333,4553.09134928,0.0758019101861,132.533335368,132.533335368,80.1384811401,2.0,51.8385391235,42.8006566366,42.2127227783,1.0,1689.97454623,1396.01594421,0.0,0.0,0.0,15.026436011,1.0,0.0,19.4216661453,49.0308138529,1.0,70.1826477051,0.5,1.0,1.0,0.0,16.4558330377,1.0,67.0476182302,0.0,1.0,0.0215463144288,35.8774992625,66.8416875203,35.8774992625,2.0,0.0,51.8105083499,0.0566000007093,42.7984527312,0.956950720984,687.203255538,0.75,0.25,3123.55115595,0.00312355115595,756.156399202,0.511072952916,0.432893727891,0.526945644652,0.514884058,0.0,892.715830485,756.156399202,699.317914327,216.062080383,0.0,0.000892715830485,0.520585705837,1.0,0.846903231145,2.0,2.0,2.0,0.5,77.9053662618,52.435186704,48.8546711604,0.490308138529,1.0,11.0833333333,3085.99049044,94.608961081,1671.53639391,0.956941740664,1671.53639391,1.0,0.0,0.0,0.0,64.7216672897,1.0,80.2638924917,1.0,0.0,48.0333337784,63.5049997965,1.0,80.0555553436,0.0,1.0,128.226669312,0.0,943.929992676,0.000254007304346,0.75,0.25,0.5,0.0,0.25,0.75,0.0,0.452372082328,168493.0,1663.64862398,51.0034196171,901.120476642,0.515884548255,901.120476642,0.452578923235,1.0,1.0,1.0,0.0,1714.14145915,1746.74833679,1327.11584473,419.632492065,0.0,892.715830485,1746.74833679
2016-11-06T03:00:00.000Z,0.0,0.0186996293159,0.778115187984,0.51229834885,45.7967502276,0.0352463486174,58.9308328629,0.0,29.3308334351,1.0,73.9583320618,0.0,0.0,0.0,44.2333335876,29.5999999046,1.0,73.7222207387,0.0,0.0,58.9308328629,74.2187226613,2.0,0.0,109.226250013,63.4294997851,43.3541666667,0.380461535468,636.166666667,0.0,0.385966812121,0.0,1.0,12.1843790213,73.4599997203,9.73649978638,2404.99953206,73.1524995168,73.1916656494,63.4159997304,63.3780034383,9.673714774,2138.99952189,52.0235004425,51.8996124268,42.1204999288,41.9398117065,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.307500203451,83.1245002747,100.0,6.2571934859,31.031999588,1.33799966176,5.92718553543,40.782500267,35.0,52.7916666667,340.316665649,0.385966812121,31.031999588,0.629706853231,62.9902222951,2.0,1.0,1.0,881.589594523,881.589594523,0.0,0.36529788535,0.0,1.0,12.0200030009,72.0935007731,8.70450115204,1360.3297526,72.1475009918,72.0205256144,63.4429998398,63.156850179,9.6044002533,2007.74992879,51.8420000076,51.7818730672,42.1619997025,42.7389424642,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0540002187093,100.0,5.98577022552,29.9885015488,0.579999923706,6.03423277537,41.5789995193,224.0,48.6916666031,295.849998474,0.36529788535,29.9855012894,0.5784261649,57.8426157633,2.0,1.0,1.0,809.796630859,809.796630859,636.166666667,0.380455526005,2.0,0.0,4287.04703776,0.0,29.2112896659,3.30480517944,5.4296875,4287.04703776,0.0658627116822,110.334165573,110.334165573,76.3769601186,2.0,52.1225941976,42.7503433228,42.2127227783,1.0,1544.71400375,1411.47233081,0.0,0.0,0.0,15.8315226237,1.0,0.0,17.0799996058,47.5844771067,1.0,67.2031949361,1.0,1.0,1.0,0.0,14.1874998411,1.0,63.7499987284,0.0,1.0,0.0186891488488,31.2674994469,63.5344835917,31.2674994469,2.0,0.0,47.3571734959,0.0566000007093,43.2723079434,0.958294884603,683.285390243,0.0,1.0,2855.06857058,0.00285506857058,764.528399313,0.500390647324,0.457228685426,0.0,0.500390647324,0.0,836.699167887,764.528399313,0.0,836.699167887,0.0,0.000836699167887,0.500243395567,1.0,0.0,2.0,2.0,2.0,1.0,80.0053100586,50.7299398942,47.5844771067,0.475844771067,1.0,11.0833333333,2953.17688809,90.5372191314,1599.59749111,0.956644460465,1599.59749111,1.0,0.0,0.0,0.0,55.7749999364,1.0,76.5277798971,1.0,0.0,45.7833337784,54.5591669083,1.0,76.305557251,0.0,1.0,110.334165573,0.0,864.799987793,0.000256819618283,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.477950486645,168493.0,1581.60589692,48.4881891925,856.681777118,0.512341311496,856.681777118,0.478105055516,1.0,1.0,1.0,0.0,1672.09193929,1672.09193929,0.0,1672.09193929,0.0,836.699167887,1672.09193929
2016-11-06T04:00:00.000Z,0.0,0.0159703901789,0.793326900931,0.508280840274,44.7744998932,0.0348294591855,52.477499644,0.0,26.1499997775,1.0,71.2222207387,0.0,0.0,0.0,42.6083332698,26.3325002988,1.0,71.013888677,0.0,0.0,52.477499644,71.4878031413,2.0,0.0,107.437500318,62.6630004247,43.3229166667,0.372436054192,561.400009155,0.0,0.371841880384,0.0,1.0,11.8713394006,72.2090002696,9.26250012716,2267.08296712,71.9045003255,71.9721934001,62.6420001984,62.6116587321,9.82124948502,1935.66623942,52.1704998016,52.0429458618,42.2209997177,42.0072606405,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.304499944051,81.3799991608,100.0,5.93685527643,29.6835006078,1.38899962107,5.93448412418,40.8320000966,35.0,48.2749999364,298.466672262,0.371841880384,29.6835006078,0.573288091024,57.3288094203,2.0,1.0,1.0,802.603327433,802.603327433,0.0,0.352947078452,0.0,1.0,11.7420140107,71.0149993896,8.3819993337,1284.58920288,71.0659999847,70.9445648193,62.684000651,62.4061024984,9.66399934557,1828.49995931,51.9949995677,51.9227727254,42.223499616,42.8238347371,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0510005950928,100.0,5.70595641931,28.8425003688,0.632499376933,6.03605759144,41.5910002391,224.0,44.7500003179,262.933335622,0.352947078452,28.8425003688,0.531902752831,53.2069629033,2.0,1.0,1.0,744.663853963,744.663853963,561.400009155,0.372568693302,2.0,0.0,3813.30147298,0.0,26.4694341024,3.03926577171,4.7421875,3808.6340332,0.056121635868,84.5816663106,84.5816663106,70.0376001994,2.0,52.3225021362,42.8350499471,42.2127227783,1.0,1333.93950375,1335.33629686,0.0,0.0,0.0,16.3304942449,1.0,0.0,13.409166495,46.3115059535,1.0,61.9006840388,1.0,1.0,1.0,0.0,10.66416653,1.0,57.8988087972,0.0,1.0,0.0159788291272,24.0733331045,57.644996961,24.0733331045,2.0,0.0,40.8953400816,0.0566000007093,40.9381623603,0.959164210616,680.759941526,0.0,1.0,2465.49765392,0.00246549765392,723.289078574,0.47933229318,0.479834211028,0.0,0.47933229318,0.0,722.532501221,723.289078574,0.0,722.532501221,0.0,0.000722532501221,0.479480656485,1.0,0.0,2.0,2.0,2.0,1.0,81.5060691833,49.2438246409,46.3115059535,0.463115059535,1.0,10.5,2669.27580062,81.8335024419,1445.8215798,0.959166504209,1445.8215798,1.0,0.0,0.0,0.0,42.9641666412,1.0,70.166668574,1.0,0.0,41.9666674932,41.6175003052,1.0,69.9444452922,0.0,1.0,84.5816663106,0.0,763.950012207,0.000242966546743,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.50026164271,168493.0,1414.60453077,43.3683335744,766.224965211,0.508318129698,766.224965211,0.50008755893,1.0,1.0,1.0,0.0,1507.37288411,1507.37288411,0.0,1507.37288411,0.0,722.532501221,1507.37288411
2016-11-06T05:00:00.000Z,0.0,0.0155366524677,0.785804734689,0.509297813131,45.0317503611,0.0346726939837,54.6883338292,0.0,27.2700002988,1.0,72.1805553436,0.0,0.0,0.0,43.1750001907,27.3925000827,1.0,71.9583333333,0.0,0.0,54.6883338292,72.4268290202,2.0,0.0,107.605500221,62.5737498601,43.3020833333,0.37163521556,586.316665649,0.0,0.371454285623,0.0,1.0,11.8906776905,72.3184986115,9.44700018565,2317.08296712,71.9989999135,72.0669225057,62.5519997279,62.5215021769,9.91200129191,1949.6662089,52.5470005671,52.4168675741,42.254000028,42.0524393717,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.319498697917,81.6965001424,100.0,5.95051678022,29.7449998856,1.37700049082,5.94016091029,40.8769995372,35.0,49.8583332698,310.441663106,0.371454285623,29.7449998856,0.596989353725,59.6989358266,2.0,1.0,1.0,835.785095215,835.785095215,0.0,0.355199572076,0.0,1.0,11.7843166987,71.1634998322,8.61750062307,1303.33684285,71.2130006154,71.0876820882,62.5954999924,62.3193613688,9.83899943034,1843.49995931,52.3625001907,52.2995452881,42.2490005493,42.8327713013,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0495007832845,100.0,5.74481256803,28.9640000661,0.638500531514,6.03950413068,41.6105000178,224.0,46.3000001907,275.874997457,0.355199572076,28.9640000661,0.554686083112,55.4686085383,2.0,1.0,1.0,776.560516357,776.560516357,586.316665649,0.371701747649,2.0,0.0,3848.89078776,0.0,25.779214859,2.88137966394,4.26822916667,3848.89078776,0.0532779245171,84.0866680145,84.0866680145,69.7668793996,2.0,52.701461792,42.8567021688,42.2127227783,1.0,1383.88688184,1410.63109932,0.0,0.0,0.0,16.6720377604,1.0,0.0,13.6249997616,45.8799619675,1.0,62.2659797668,1.0,1.0,1.0,0.0,10.8866663774,1.0,58.2321421305,0.0,1.0,0.0155451615364,24.51166598,58.0600655874,24.51166598,2.0,0.0,42.4266051856,0.0566000007093,43.2465178325,0.959431769196,679.983988607,0.0,1.0,2557.81454171,0.00255781454171,764.072743649,0.475123451723,0.484305419623,0.0,0.475123451723,0.0,749.586654663,764.072743649,0.0,749.586654663,0.0,0.000749586654663,0.475186859568,1.0,0.0,2.0,2.0,2.0,1.0,81.2609577179,48.7391659419,45.8799619675,0.458799619675,1.0,9.91666666667,2794.51798116,85.6731230181,1513.65939831,0.959428871346,1513.65939831,1.0,0.0,0.0,0.0,42.3791666031,1.0,69.8333333333,1.0,0.0,41.7916673024,41.7075004578,1.0,69.6527792613,0.0,1.0,84.0866680145,0.0,789.659973145,0.000256666554886,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.504785121739,168493.0,1483.5515132,45.4820803268,803.570313725,0.509340846431,803.570313725,0.504720320128,1.0,1.0,1.0,0.0,1577.6671346,1577.6671346,0.0,1577.6671346,0.0,749.586654663,1577.6671346
