timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-06T06:00:00.000Z,0.0,0.0156352154345,0.775598271413,0.513737312941,45.6249988874,0.0346385426975,59.1658337911,0.0,29.4125000636,1.0,73.9861094157,0.0,0.0,0.0,44.2833334605,29.7058332761,1.0,73.8194452922,0.0,0.0,59.1658337911,74.2587191264,2.0,0.0,108.283499082,62.6585001945,43.3541666667,0.373313338873,637.700002035,0.0,0.374985264973,0.0,1.0,12.005499204,72.7715002696,9.81449890137,2400.41621908,72.4519990285,72.4992777507,62.6375001272,62.6059392293,,2071.3328654,52.7015002569,52.5742085775,42.3004999161,42.1287968953,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.319501241048,81.2390003204,100.0,6.05520121257,30.1514991124,1.34700012207,5.95029799143,40.953499794,35.0,52.5749998093,336.591667175,0.374985264973,30.1514991124,0.64122236706,64.1222372055,2.0,1.0,1.0,897.711313883,897.711313883,0.0,0.361910895427,0.0,1.0,11.8991381327,71.6194998423,8.98349984487,1356.58022054,71.6630001068,71.5349349976,62.6795002619,62.4054692586,,1949.49993896,52.5214999517,52.4525502523,42.2789999644,42.8219197591,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0435002644857,100.0,5.85557917754,29.3840001424,0.638500213623,6.04355895519,41.6404997508,224.0,49.3666667938,301.108329773,0.361910895427,29.3840001424,0.594257267543,59.4257275263,2.0,1.0,1.0,831.960174561,831.960174561,637.700002035,0.373321131321,2.0,0.0,4123.68652344,0.0,26.2629022598,2.94875554244,4.38541666667,4123.68652344,0.0553006004058,94.4683335622,94.4683335622,72.3987337748,2.0,52.8292516073,42.8891881307,42.2127227783,1.0,1510.27005561,1516.74258241,0.0,0.0,0.0,17.4961382548,1.0,0.0,14.7466662725,45.1413618724,1.0,63.9611857732,1.0,1.0,1.0,0.0,11.9616664251,1.0,60.1547603607,0.0,1.0,0.0156353659169,26.7083328565,59.9930515289,26.7083328565,2.0,0.0,46.3012058384,0.0566000007093,46.4996377642,0.95982604316,678.841846599,0.0,1.0,2791.40640817,0.00279140640817,821.548360097,0.478886897359,0.48093925102,0.0,0.478886897359,0.0,818.042495728,821.548360097,0.0,818.042495728,0.0,0.000818042495728,0.478875940045,1.0,0.0,2.0,2.0,2.0,1.0,81.6498788198,47.9323368073,45.1413618724,0.451413618724,1.0,9.91666666667,3027.01263802,92.8008436026,1639.59085582,0.959826148379,1639.59085582,1.0,0.0,0.0,0.0,47.6899998983,1.0,72.5138899485,1.0,0.0,43.3916676839,46.778333346,1.0,72.3194459279,0.0,1.0,94.4683335622,0.0,842.860046387,0.000275973706707,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.501069127812,168493.0,1620.24416851,49.6727446033,877.610317682,0.513758251338,877.610317682,0.501060261215,1.0,1.0,1.0,0.0,1708.2164917,1708.2164917,0.0,1708.2164917,0.0,818.042495728,1708.2164917
2016-11-06T07:00:00.000Z,0.0,0.0152804917953,0.777915430125,0.51217390128,45.4044996897,0.0347878265341,58.1658334732,0.0,28.967499733,1.0,73.6250012716,0.0,0.0,0.0,44.0666666031,29.1983332634,1.0,73.4444465637,0.0,0.0,58.1658334732,73.8869311015,2.0,0.0,107.933249791,62.5287501017,43.3125,0.375077957848,627.216674805,0.0,0.373459752474,0.0,1.0,11.9450669289,72.5239995321,9.6989997228,2380.83292643,72.2044995626,72.2544911702,62.5054998398,62.4675292969,,1995.99955241,52.7764997482,52.6468251546,42.1475006739,41.9671707153,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.319499969482,81.6949996948,100.0,6.01747600238,30.0569988887,1.36200046539,5.92759092649,40.7855002085,35.0,51.9250001907,329.966667175,0.373459752474,30.0569988887,0.631206047421,63.1206061045,2.0,1.0,1.0,883.68846639,883.68846639,0.0,0.36251582877,0.0,1.0,11.8471662998,71.4154993693,8.9055000941,1349.08115641,71.4575004578,71.3253733317,62.5520003637,62.2708892822,,1879.49991862,52.6069997152,52.5341542562,42.1365003586,42.6732050578,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0420010884603,100.0,5.82611163457,29.3210000992,0.659500439962,6.02105466525,41.4769999186,224.0,48.8500000636,297.250002543,0.36251582877,29.3210000992,0.58568586077,58.5685863495,2.0,1.0,1.0,819.960205078,819.960205078,627.216674805,0.37512021157,2.0,0.0,3946.90710449,0.0,26.5677018166,3.17511908213,4.9765625,3946.90710449,0.0531271986302,88.8566678365,88.8566678365,71.1165981293,2.0,52.914024353,42.7420654297,42.2127227783,1.0,1476.57536561,1487.51035754,0.0,0.0,0.0,17.5616998672,1.0,0.0,14.1541662216,44.9437999725,1.0,63.0821905136,1.0,1.0,1.0,0.0,11.3958330949,1.0,59.0892836253,0.0,1.0,0.0152871420352,25.5524992943,59.0003054937,25.5524992943,2.0,0.0,45.2682086127,0.0566000007093,45.6034488636,0.960095740759,678.061603196,0.0,1.0,2729.12908681,0.00272912908681,805.714634135,0.47827845652,0.481820416642,0.0,0.47827845652,0.0,799.79166158,805.714634135,0.0,799.79166158,0.0,0.00079979166158,0.478365344306,1.0,0.0,2.0,2.0,2.0,1.0,83.7784989675,47.3114852905,44.9437999725,0.449437999725,1.0,10.5,2964.08572315,90.8716574763,1605.50629572,0.960098873162,1605.50629572,1.0,0.0,0.0,0.0,44.7633333206,1.0,71.2361119588,1.0,0.0,42.6000003815,44.0933329264,1.0,71.0,0.0,1.0,88.8566678365,0.0,813.140014648,0.000270654857255,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.501844580918,168493.0,1581.26365192,48.4776967935,856.496399046,0.512188105264,856.496399046,0.501796726894,1.0,1.0,1.0,0.0,1672.23016357,1672.23016357,0.0,1672.23016357,0.0,799.79166158,1672.23016357
2016-11-06T08:00:00.000Z,0.0,0.0178323794794,0.783507522177,0.50986846315,45.3504986763,0.0347670672732,55.7100000381,0.0,27.691666762,1.0,72.6666660309,0.0,0.0,0.0,43.4749997457,28.0450002352,1.0,72.4583320618,0.0,0.0,55.7100000381,72.9320398966,2.0,0.0,108.629999479,63.2795008024,43.34375,0.374431078633,599.891657511,0.0,0.377105913676,0.0,1.0,12.0719749133,72.9964993795,9.42599836985,2344.99963379,72.6979993184,72.7351608276,63.2720009486,63.2199045817,9.98100090027,1936.66622925,52.6550000509,52.5232493083,42.2255001068,42.0422592163,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.298500061035,82.4630012512,100.0,6.13262494405,30.4724992116,1.35449981689,5.93934996923,40.8710002899,35.0,50.5166670481,317.183336894,0.377105913676,30.4724992116,0.600661635626,60.0661636988,2.0,1.0,1.0,840.926289876,840.926289876,0.0,0.362372217518,0.0,1.0,11.9486927191,71.8070004781,8.57699966431,1318.33498128,71.8640003204,71.7272516886,63.2870006561,63.0082295736,9.77000045776,1836.49991862,52.4645004272,52.402188619,42.2670001984,42.8366088867,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0569998423258,100.0,5.90878315767,29.5970001221,0.647500038147,6.03990956148,41.6195001602,224.0,47.0833333333,282.708325704,0.362372217518,29.5970001221,0.55708707537,55.7087074916,2.0,1.0,1.0,779.921905518,779.921905518,599.891657511,0.374350316048,2.0,0.0,3871.64463298,0.0,25.4760948817,2.90494167805,4.6640625,3871.64463298,0.0511641077129,82.0299981435,82.0299981435,69.2202396393,2.0,52.7919260661,42.8547973633,42.2127227783,1.0,1414.60149809,1421.08141009,0.0,0.0,0.0,15.2058490117,1.0,0.0,15.6883327961,48.0661519368,1.0,65.3196334839,1.0,1.0,1.0,0.0,12.8816664219,1.0,61.6190471649,0.0,1.0,0.0178049753878,28.5699993769,61.5325142543,28.5699993769,2.0,0.0,43.3682405998,0.0566000007093,43.5668989379,0.958698134899,682.114044542,0.0,1.0,2614.58384354,0.00261458384354,769.733187136,0.478249399777,0.480440132664,0.0,0.478249399777,0.0,766.22332255,769.733187136,0.0,766.22332255,0.0,0.00076622332255,0.478117016455,1.0,0.0,2.0,2.0,2.0,1.0,86.7103271484,50.0367193222,48.0661519368,0.480661519368,1.0,11.0833333333,2835.68290818,86.9351395377,1535.95650969,0.958689532441,1535.95650969,1.0,0.0,0.0,0.0,41.5074996948,1.0,69.2916679382,1.0,0.0,41.4500007629,40.5224994024,1.0,69.0833358765,0.0,1.0,82.0299981435,0.0,824.799987793,0.000258568005424,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.501142566395,168493.0,1508.22126244,46.2383948238,816.932760501,0.509900430944,816.932760501,0.501298049326,1.0,1.0,1.0,0.0,1602.14173381,1602.14173381,0.0,1602.14173381,0.0,766.22332255,1602.14173381
2016-11-06T09:00:00.000Z,0.0,0.0260470826241,0.770808749873,0.542086987829,48.4967498779,0.0376446792803,77.9241669973,0.0,38.7524998983,1.0,80.9861119588,0.0,0.0,0.0,48.5000003179,39.1716667811,1.0,80.8333346049,0.0,0.0,77.9241669973,81.2827383677,2.0,0.0,114.411750158,65.9150002797,43.4140625,0.418618876629,865.041666667,0.0,0.424328178663,0.0,1.0,13.1658011278,76.9535001119,,2706.66617839,76.7164999644,76.6517003377,65.9420000712,65.858601888,9.99000167847,2567.66607666,52.7780001958,52.6442820231,42.5405000051,42.4494959513,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.241500218709,77.0495001475,100.0,7.17657681306,34.1714998881,1.29450003306,5.98922431469,41.245999972,35.0,65.6333335241,465.816668193,0.424328178663,34.1759999593,0.782258773077,78.2258771261,2.0,1.0,1.0,1095.16228231,1095.16228231,0.0,0.409261368141,0.0,1.0,12.8878122171,75.3680000305,9.50249989827,1551.55580648,75.3905003866,75.2254155477,65.8880004883,65.5863927205,9.81800079346,2304.24993896,52.5965003967,52.5277837118,42.4529997508,42.9534072876,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0225003560384,100.0,6.81992435455,32.9435005188,0.625000635783,6.06788786252,41.821999232,224.0,59.450000445,399.225001017,0.409261368141,32.9375006358,0.69580338251,69.8502941132,2.0,1.0,1.0,974.124735514,974.124735514,865.041666667,0.417809775795,2.0,0.0,5098.01529948,0.0,33.5897397128,2.68427026272,4.48958333333,5098.01529948,0.0877139278285,182.649166743,182.649166743,90.156033198,2.0,52.7799016779,43.0955378215,42.2127227783,1.0,2177.4806019,1459.16070775,0.0,0.0,0.0,14.1199998856,1.0,0.0,28.3066660563,51.8220001856,1.0,79.8116410573,0.0,1.0,1.0,0.0,25.5174996058,1.0,77.8749980927,0.0,1.0,0.0259509218194,53.8241656621,77.6983184814,53.8241656621,2.0,0.0,66.7562580499,0.0566000007093,44.7343175679,0.955445125761,691.61625212,1.0,0.0,4024.60029133,0.00402460029133,790.358957726,0.570764994147,0.38247773693,0.570764994147,0.0,0.0,1179.43917338,790.358957726,1179.43917338,0.0,0.0,0.00117943917338,0.569123824437,1.0,3.48624603378,2.0,2.0,2.0,0.0,83.7027893066,54.5699324174,51.8220001856,0.518220001856,1.0,9.91666666667,3644.33143391,111.72633612,1973.96351095,0.955258479795,1973.96351095,1.0,0.0,0.0,0.0,92.0300003688,1.0,90.111111323,1.0,0.0,53.9666674932,90.6191657384,1.0,89.9444446564,0.0,1.0,182.649166743,0.0,1377.0300293,0.000265496593733,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.40039187824,168493.0,2070.12428216,63.4649744548,1121.28928727,0.542624569313,1121.28928727,0.402260827132,1.0,1.0,1.0,0.0,2066.41820272,2066.41820272,2066.41820272,0.0,0.0,1179.43917338,2066.41820272
2016-11-06T10:00:00.000Z,0.0,0.0294568640837,0.794776991832,0.590472025665,50.9710000356,0.041288867152,99.8600012461,0.0,49.7941668828,1.0,87.9166660309,0.0,0.0,0.0,52.625,50.0891666412,1.0,87.7083339691,0.0,0.0,99.8600012461,88.1923281352,2.0,0.0,119.856000264,68.8850002289,43.4140625,0.468445289534,1132.18334452,0.0,0.471430375594,0.0,1.0,14.1544752121,80.4484996796,,2999.99951172,80.2595005035,80.1810328166,68.8865000407,68.8007914225,,2738.99934896,53.4230003357,53.2806549072,42.3289998372,42.3203226725,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.188999176025,79.5425008138,100.0,8.1851195097,37.9305006663,1.23449897766,5.9693557024,41.0945008596,35.0,78.4583333333,597.183334351,0.471430375594,37.9305006663,0.9043548366,90.4111607869,2.0,1.0,1.0,1266.09677124,1266.09677124,0.0,0.466084025388,0.0,1.0,13.9393358231,79.1524995168,9.95399856567,1758.90483602,79.1929995219,79.002784729,68.8835004171,68.5517323812,,2517.74985758,53.2459996541,53.169766744,42.3180004756,42.7198003133,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0405000050863,100.0,7.8943576018,36.8749990463,0.665500322978,6.04497818152,41.6525001526,224.0,73.691666921,535.000002543,0.466084025388,36.8749990463,0.819257703509,81.9257691701,2.0,1.0,1.0,1146.96078491,1146.96078491,1132.18334452,0.468047877757,2.0,0.0,5518.66874186,0.0,33.7489144007,1.71945730845,2.78385416667,5518.66874186,0.100178194572,241.751667023,241.751667023,100.0,2.0,53.441637675,42.9331283569,42.2127227783,1.0,2852.82058631,1387.02896365,0.0,0.0,0.0,14.5053253174,1.0,0.0,36.8858324687,54.3811747233,1.0,87.5627835592,0.0,1.0,1.0,0.0,34.3083322843,1.0,86.357140859,0.0,1.0,0.0294309912477,71.1941642761,86.1946932475,71.1941642761,2.0,0.0,87.4605390579,0.0566000007093,42.52293377,0.950261728474,706.95234914,1.0,0.0,5272.81967645,0.00527281967645,751.288573094,0.639348760667,0.310848587245,0.639348760667,0.0,0.0,1545.2391866,751.288573094,1545.2391866,0.0,0.0,0.0015452391866,0.639046013355,1.0,6.59428399715,2.0,2.0,2.0,0.0,70.5156726837,59.9077272415,54.3811747233,0.543811747233,1.0,10.5,4239.84954996,129.983472828,2296.5277597,0.950197347912,2296.5277597,1.0,0.0,0.0,0.0,121.349167506,1.0,100.0,1.0,0.0,59.9500007629,120.402499517,1.0,99.9166679382,0.0,1.0,241.751667023,0.0,1673.08007812,0.000252372109049,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.327141080669,168493.0,2637.72576364,80.8662550607,1428.73240366,0.591143623282,1428.73240366,0.32748747379,1.0,1.0,1.0,0.0,2416.89556885,2416.89556885,2416.89556885,0.0,0.0,1545.2391866,2416.89556885
2016-11-06T11:00:00.000Z,0.0,0.0302599119071,0.80499514391,0.561864095264,49.2887516022,0.0415357693416,84.5558341344,0.0,42.0158333778,1.0,82.3888874054,0.0,0.0,0.0,49.2833337784,42.539999644,1.0,82.1666679382,0.0,0.0,84.5558341344,82.5769824982,2.0,0.0,118.431750615,69.1429990133,43.3359375,0.468172245651,943.000015259,0.0,0.460403815004,0.0,1.0,13.8498959541,79.5079994202,8.71500269572,2784.99949137,79.2409998576,79.2883733114,69.0994987488,69.0592041016,,2176.99955241,53.4680000941,53.3469060262,41.9030001958,41.8240102132,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.266999562581,79.7689997355,100.0,7.94845863183,37.3379996618,1.31250031789,5.90143728256,40.5904998779,35.0,67.8666664759,496.908335368,0.460403815004,37.3379996618,0.756304837181,75.6304839452,2.0,1.0,1.0,1058.82677205,1058.82677205,0.0,0.455912078081,0.0,1.0,13.6879370213,78.3020000458,8.13343048096,1615.67274984,78.3815015157,78.2354253133,69.1864992778,68.8508707682,,2000.99994914,53.269999822,53.2067387899,41.9325005213,42.449160258,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.07950146993,100.0,7.69768345356,36.4490009944,0.66100025177,5.99267093341,41.2715002696,224.0,63.5833333333,446.091664632,0.455912078081,36.4490009944,0.682928964524,68.2928962708,2.0,1.0,1.0,956.100550334,956.100550334,943.000015259,0.459442290717,2.0,0.0,4339.55580648,0.0,31.4014264887,3.92091754079,8.45833333333,4339.55580648,0.0668914525316,145.796667099,145.796667099,81.3736327489,2.0,53.5121598677,42.5783843994,42.0790659587,1.0,2278.76928564,1223.43221479,0.0,0.0,0.0,13.7199932734,1.0,0.0,31.8124988874,55.3795054754,1.0,82.3801358541,0.0,1.0,1.0,0.0,29.1374993324,1.0,80.5714289347,0.0,1.0,0.0298600093802,60.9499979019,80.2783432007,60.9499979019,2.0,0.0,69.8615226864,0.0566000007093,37.5074554355,0.94408461043,725.553832672,1.0,0.0,4211.81043949,0.00421181043949,662.675882783,0.612795510561,0.328999417986,0.612795510561,0.0,0.0,1234.30250549,662.675882783,1234.30250549,0.0,0.0,0.00123430250549,0.59776160121,1.0,4.17976835156,2.0,2.0,2.0,0.0,54.8474239003,64.9297617132,55.3795054754,0.553795054754,1.0,10.5,3410.6068973,104.560910414,1847.36588522,0.917163755068,1847.36588522,1.0,0.0,0.0,0.0,73.2108338674,1.0,81.7222226461,1.0,0.0,48.9250008265,72.5858333906,1.0,81.5416673024,0.0,1.0,145.796667099,0.0,1780.04003906,0.000222605422395,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.358713933219,168493.0,2142.43203769,65.6817543348,1160.45500904,0.576132363487,1160.45500904,0.373936077092,1.0,1.0,1.0,0.0,2014.2159729,2014.2159729,2014.2159729,0.0,0.0,1234.30250549,2014.2159729
2016-11-06T12:00:00.000Z,0.0,0.0300590860244,0.813141740094,0.610642064876,51.2657486598,0.0418014894969,104.988332748,0.0,52.2024997075,1.0,89.013888677,0.0,0.0,0.0,53.2666670481,52.7708336512,1.0,88.7777779897,0.0,0.0,104.988332748,89.3140983582,2.0,0.0,120.594748815,69.3290001551,43.3515625,0.480581534505,1197.53333537,0.0,0.475782528482,0.0,1.0,14.286217769,80.861000061,9.52200317383,3057.49943034,80.635998408,80.5555216471,69.3305002848,69.2465031942,9.44999694824,2675.99940999,54.1025002797,53.9775517782,42.5675001144,42.5780334473,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.225001653035,81.5164998372,100.0,8.28503171603,38.0684982936,1.24349975586,6.00118605296,41.3240003586,35.0,80.2083326976,617.525006612,0.475782528482,38.0684982936,0.912780979701,92.0261599223,2.0,1.0,1.0,1288.3662262,1288.3662262,0.0,0.487526498604,0.0,1.0,14.1726048787,79.9430014292,9.00899887085,1792.65059408,79.9175008138,79.7337239583,69.3275000254,69.000134786,9.5180015564,2453.49990845,53.9254999161,53.8506393433,42.4380003611,42.7868143717,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,0.0255006154378,100.0,8.11796915531,37.4795004527,0.710501035055,6.05463592211,41.7274993261,224.0,77.4083325068,580.241663615,0.487526498604,37.4795004527,0.841434994652,84.1434990565,2.0,1.0,1.0,1178.00899251,1178.00899251,1197.53333537,0.476215977422,2.0,0.0,5386.23002116,0.0,31.002565066,1.56296645602,2.86979166667,5386.23002116,0.087503467872,220.768332163,220.768332163,96.3349666595,2.0,54.1755065918,43.1031748454,42.1462043126,1.0,2950.54915063,1367.81379644,0.0,0.0,0.0,13.3646860123,1.0,0.0,38.6816658974,55.9658142726,1.0,88.618719101,0.0,1.0,1.0,0.0,36.2208321889,1.0,87.6071414948,0.0,1.0,0.0297576703833,74.9024982452,87.4946397146,74.9024982452,2.0,0.0,90.4566590936,0.0566000007093,41.9338434887,0.938810082918,741.729991319,1.0,0.0,5453.44971655,0.00545344971655,740.880617724,0.64136251728,0.2973224491,0.64136251728,0.0,0.0,1598.1741689,740.880617724,1598.1741689,0.0,0.0,0.0015981741689,0.635258520643,1.0,3.71475675358,2.0,2.0,2.0,0.0,45.1151526769,68.6072177887,55.9658142726,0.559658142726,1.0,11.0833333333,4318.36294707,132.390502582,2339.05478663,0.93868496638,2339.05478663,1.0,0.0,0.0,0.0,110.761666616,1.0,96.2222220103,1.0,0.0,57.6333344777,110.006665866,1.0,96.055557251,0.0,1.0,220.768332163,0.0,1828.13000488,0.000248875879049,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.316743593164,168493.0,2832.792005,86.846511479,1534.39064294,0.615765580746,1534.39064294,0.3232580727,1.0,1.0,1.0,0.0,2491.84217326,2491.84217326,2491.84217326,0.0,0.0,1598.1741689,2491.84217326
2016-11-06T13:00:00.000Z,0.0,0.0305636145997,0.787784556427,0.56492753728,50.6057507197,0.0422745103628,92.6208343506,0.0,46.0208336512,1.0,85.4722220103,0.0,0.0,0.0,51.1499999364,46.5774997075,1.0,85.2638899485,0.0,0.0,92.6208343506,85.7104320526,2.0,0.0,120.731250445,70.1254997253,43.6510416667,0.474227381407,1036.38336182,0.0,0.476556745912,0.0,1.0,14.3091820876,81.1310005188,9.57599894206,2929.1661377,80.8550008138,80.8893203735,70.1045004527,70.0579223633,,2381.66615804,53.557999293,53.4622090658,41.9360001882,41.9105402629,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.275999704997,83.4874998728,100.0,8.38909272353,38.9190006256,1.20600001017,5.92008948326,40.730000178,35.0,73.8833328883,554.05834198,0.476556745912,38.9190006256,0.824678500947,82.4678503672,2.0,1.0,1.0,1154.54990133,1154.54990133,0.0,0.465312886156,0.0,1.0,14.0783303579,79.6760005951,9.28200107151,1713.53554281,79.7524992625,79.5893249512,70.146498998,69.8076426188,,2162.99990845,53.3764998118,53.304918925,41.9819997152,42.4153289795,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0764986673991,100.0,8.07471152147,37.7704995473,0.637000083923,6.00361891588,41.3449996312,224.0,67.8416662216,482.325002035,0.465312886156,37.7704995473,0.734795376006,73.4795379639,2.0,1.0,1.0,1028.71352641,1028.71352641,1036.38336182,0.471824954782,2.0,0.0,4711.78446452,0.0,34.5972895622,4.47549259663,10.1067708333,4711.78446452,0.0739934935458,166.817499797,166.817499797,86.8188788096,2.0,53.7256978353,42.6070429484,41.9925057093,1.0,2515.66136314,1256.64375219,0.0,0.0,0.0,13.7403926849,1.0,0.0,34.7424991926,56.3641077677,1.0,85.490866979,0.0,1.0,1.0,0.0,32.0516661008,1.0,84.0059509277,0.0,1.0,0.0304606502228,66.7941643397,83.6794528961,66.7941643397,2.0,0.0,77.1240574901,0.0566000007093,38.5256403776,0.93487691993,753.979564637,1.0,0.0,4649.6540296,0.0046496540296,680.665015809,0.623504549864,0.311458095484,0.623504549864,0.0,0.0,1362.61583964,680.665015809,1362.61583964,0.0,0.0,0.00136261583964,0.618612448374,1.0,6.47483692299,2.0,2.0,2.0,0.0,39.8312282562,71.106212616,56.3641077677,0.563641077677,1.0,11.0833333333,3772.30511533,115.649697868,2043.28085545,0.934962645348,2043.28085545,1.0,0.0,0.0,0.0,83.9424991608,1.0,87.1111119588,1.0,0.0,52.1083342234,82.875,1.0,86.8472232819,0.0,1.0,166.817499797,0.0,1758.2800293,0.00022864831404,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.333123571336,168493.0,2304.46270983,70.6492205671,1248.21942901,0.571159141538,1248.21942901,0.338384283309,1.0,1.0,1.0,0.0,2185.41442871,2185.41442871,2185.41442871,0.0,0.0,1362.61583964,2185.41442871
2016-11-06T14:00:00.000Z,0.0,0.0276764251147,0.770004827701,0.527683061539,48.7210003535,0.0391494293397,74.8241672516,0.0,37.1733334859,1.0,79.9583326976,0.0,0.0,0.0,47.875,37.6100001335,1.0,79.7916660309,0.0,0.0,74.8241672516,80.2431411743,2.0,0.0,117.201750755,68.4807504018,45.375,0.432826944832,826.824996948,0.0,0.433981391287,0.0,1.0,13.5936626593,78.6334997813,9.69685690744,2684.99951172,78.3739999135,78.366452535,68.4650007884,68.4211171468,,2072.6662089,53.7845001221,53.685160319,42.3484999339,42.259244283,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.259499867757,87.5300006866,100.0,7.62309054534,36.0270001094,1.24800014496,5.97057211399,41.100499471,35.0,61.6166664759,428.983329773,0.433981391287,36.0254999797,0.705615219843,70.5615224838,2.0,1.0,1.0,987.86130778,987.86130778,0.0,0.432487540155,0.0,1.0,13.4969705741,77.6060002645,9.15900166829,1541.05704753,77.6555016836,77.4961802165,68.4965000153,68.1760406494,,1949.24991862,53.6284999847,53.5465393066,42.3030001322,42.802772522,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0495014190674,100.0,7.45158704122,35.3495016098,0.646000226339,6.04538353284,41.6599998474,224.0,59.1583337784,397.841669718,0.432487540155,35.3525015513,0.656309611003,65.5982290904,2.0,1.0,1.0,918.833455404,918.833455404,826.824996948,0.432512550448,2.0,0.0,4143.52313232,0.0,28.0709004402,3.41147444646,7.80729166667,4143.52313232,0.0526211114657,100.637500127,100.637500127,74.1841023763,2.0,54.0243047078,42.9624277751,41.9917860031,1.0,1947.95794315,1343.98223724,0.0,0.0,0.0,12.1220213572,1.0,0.0,27.8824993769,56.3429794312,1.0,79.5605023702,0.0,1.0,1.0,0.0,24.987499555,1.0,77.434521993,0.0,1.0,0.0276674108307,52.8699989319,77.2114849091,52.8699989319,2.0,0.0,59.7196516975,0.0566000007093,41.2032258592,0.931218360078,765.535747844,1.0,0.0,3600.37747233,0.00360037747233,727.972179202,0.552333672886,0.381079400611,0.552333672886,0.0,0.0,1055.11750793,727.972179202,1055.11750793,0.0,0.0,0.00105511750793,0.551931063334,1.0,2.60339576179,2.0,2.0,2.0,0.0,34.3673734665,73.2833446156,56.3429794312,0.563429794312,1.0,11.0833333333,3303.2922068,101.27090307,1789.23854772,0.936631883464,1789.23854772,1.0,0.0,0.0,0.0,50.764166832,1.0,74.2638912201,1.0,0.0,44.4416672389,49.8733336131,1.0,74.0694440206,0.0,1.0,100.637500127,0.0,1174.05993652,0.000244539689241,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.406861444009,168493.0,1863.03940613,57.1162559357,1009.12111696,0.528255449015,1009.12111696,0.407360512315,1.0,1.0,1.0,0.0,1910.29002889,1910.29002889,1910.29002889,0.0,0.0,1055.11750793,1910.29002889
2016-11-06T15:00:00.000Z,0.0,0.02856130621,0.771419577025,0.546805468642,49.9802484512,0.0402188649073,85.0508333842,0.0,42.38083299,1.0,83.3888867696,0.0,0.0,0.0,49.9250001907,42.6608333588,1.0,83.2222220103,0.0,0.0,85.0508333842,83.6619555155,2.0,0.0,119.370748838,69.3905003866,45.3046875,0.448133769705,947.716659546,0.0,0.454066904669,0.0,1.0,14.0070201556,80.071999232,,2846.24951172,79.8364995321,79.7951024373,69.3755016327,69.3303120931,,2302.99951172,53.7529993057,53.6456629435,42.423500061,42.3744125366,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,89.1019999186,100.0,8.02245887121,37.412999471,1.22550010681,5.98456124465,41.1979999542,35.0,68.6500002543,493.741666158,0.454066904669,37.412999471,0.776528712681,77.6528714498,2.0,1.0,1.0,1087.14019775,1087.14019775,0.0,0.450032207531,0.0,1.0,13.8789034684,79.0025011698,9.66299947103,1641.91944377,79.0684986115,78.8935292562,69.4054991404,69.075398763,,2150.49987793,53.5430002213,53.4764149984,42.2880001068,42.7217203776,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0659974416097,100.0,7.8331143856,36.7804985046,0.628000259399,6.04578908285,41.6599998474,224.0,65.1499996185,453.974998474,0.450032207531,36.7804985046,0.720406232561,72.0406220754,2.0,1.0,1.0,1008.56872559,1008.56872559,947.716659546,0.448086125402,2.0,0.0,4641.18933105,0.0,30.6817924182,3.43937685092,7.85677083333,4641.18933105,0.0625818323678,132.315832774,132.315832774,81.1005872091,2.0,53.9186503092,42.9840825399,41.9682671229,1.0,2262.49041752,1376.67932463,0.0,0.0,0.0,12.7843681971,1.0,0.0,31.6083323161,56.5911334356,1.0,83.099313736,0.0,1.0,1.0,0.0,28.7933325768,1.0,81.3452358246,0.0,1.0,0.0285673311345,60.4016647339,81.216018041,60.4016647339,2.0,0.0,69.3624521917,0.0566000007093,42.2056390155,0.932075726703,762.809345948,1.0,0.0,4181.72248494,0.00418172248494,745.682658773,0.579478275272,0.352600724609,0.579478275272,0.0,0.0,1225.4850057,745.682658773,1225.4850057,0.0,0.0,0.0012254850057,0.579438914855,1.0,3.89050530978,2.0,2.0,2.0,0.0,36.2119795481,72.787012736,56.5911334356,0.565911334356,1.0,10.5,3639.16974214,111.568091207,1971.16766447,0.93207899988,1971.16766447,1.0,0.0,0.0,0.0,66.8575007121,1.0,81.2083358765,1.0,0.0,48.5833336512,65.4583330154,1.0,80.9722232819,0.0,1.0,132.315832774,0.0,1284.51000977,0.000250488975895,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.378294892015,168493.0,2135.58845969,65.4719468819,1156.74816363,0.546975628153,1156.74816363,0.378318813637,1.0,1.0,1.0,0.0,2114.80750529,2114.80750529,2114.80750529,0.0,0.0,1225.4850057,2114.80750529
2016-11-06T16:00:00.000Z,0.0,0.0284186439289,0.76988614866,0.539171651171,49.561000824,0.0398822666507,81.4408340454,0.0,40.4808333715,1.0,82.2083339691,0.0,0.0,0.0,49.2000001272,40.9583333333,1.0,82.0,0.0,0.0,81.4408340454,82.5158754985,2.0,0.0,118.715999921,69.1549990972,45.0963541667,0.444412878319,907.008321126,0.0,0.445727062919,0.0,1.0,13.8885724545,79.6910006205,9.92699813843,2821.24951172,79.420999527,79.435874939,69.132499059,69.0903142293,,2270.66617839,53.5549999873,53.4379984538,42.2944997152,42.2236048381,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.270001093547,88.5860010783,100.0,7.92386416594,37.1264998118,1.20749982198,5.96712549527,41.0869998932,35.0,66.5583340327,475.383328756,0.445727062919,37.1264998118,0.761231453305,76.1134332021,2.0,1.0,1.0,1065.72403463,1065.72403463,0.0,0.442630471698,0.0,1.0,13.7507867813,78.5269997915,9.41250165304,1615.67276001,78.5900007884,78.4315745036,69.1774991353,68.8470509847,,2109.74991862,53.3585001628,53.284517924,42.2789999644,42.7657546997,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0630009969076,100.0,7.70215928555,36.311000824,0.596500078837,6.04862749577,41.6824998856,224.0,62.7333339055,431.624997457,0.442630471698,36.311000824,0.695891458421,69.5891456604,2.0,1.0,1.0,974.248041789,974.248041789,907.008321126,0.444046201859,2.0,0.0,4538.50561523,0.0,31.5406631123,4.02694819371,8.921875,4538.50561523,0.0635734836929,129.8225015,129.8225015,80.6849695841,2.0,53.6853831898,42.9287858443,42.0078229904,1.0,2171.63277128,1339.73980297,0.0,0.0,0.0,13.1319894791,1.0,0.0,30.424999555,56.00050958,1.0,81.9977156321,0.0,1.0,1.0,0.0,27.5749994914,1.0,80.130950292,0.0,1.0,0.0284085055273,57.9999990463,79.9778175354,57.9999990463,2.0,0.0,66.5769777895,0.0566000007093,41.0731631451,0.932683318652,760.886526506,1.0,0.0,4013.79184566,0.00401379184566,725.674251421,0.576345629665,0.35556342239,0.576345629665,0.0,0.0,1176.27167765,725.674251421,1176.27167765,0.0,0.0,0.00117627167765,0.57591432333,1.0,4.24466590579,2.0,2.0,2.0,0.0,35.5747226368,72.4284896851,56.00050958,0.5600050958,1.0,10.5,3494.80573165,107.142241843,1892.972447,0.927512255571,1892.972447,1.0,0.0,0.0,0.0,65.5141665141,1.0,80.8055559794,1.0,0.0,48.3583342234,64.3083327611,1.0,80.5972239176,0.0,1.0,129.8225015,0.0,1304.30004883,0.000243767771629,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.3833517242,168493.0,2033.17867063,62.3323118837,1101.27758132,0.539600275258,1101.27758132,0.383786465859,1.0,1.0,1.0,0.0,2040.91367594,2040.91367594,2040.91367594,0.0,0.0,1176.27167765,2040.91367594
2016-11-06T17:00:00.000Z,0.0,0.0277732186197,0.772356440655,0.520821784567,48.2312498093,0.0391417104684,71.0616658529,0.0,35.3733332952,1.0,78.5277767181,0.0,0.0,0.0,47.0000003179,35.6541668574,1.0,78.3333352407,0.0,0.0,71.0616658529,78.8325195312,2.0,0.0,116.559000333,68.3277505239,45.6979166667,0.429318119703,778.825012207,0.0,0.435119537644,0.0,1.0,13.4715890884,78.2285003662,9.44099998474,2630.83284505,77.960000356,77.97925059,68.3000011444,68.2522277832,,1953.99958293,53.579000473,53.4845021566,42.0680001577,41.9697214762,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.268500010173,85.5425008138,100.0,7.5397405227,35.8920001984,1.26150004069,5.93184856574,40.806500117,35.0,59.3249994914,407.66666921,0.435119537644,35.8920001984,0.668851481846,66.8851480484,2.0,1.0,1.0,936.392074585,936.392074585,0.0,0.422265773331,0.0,1.0,13.3531416257,77.1124998728,8.84250005086,1510.31099447,77.1979999542,77.050839742,68.3554999034,68.0299682617,,1862.49994914,53.4170001348,53.3393452962,42.1034994125,42.6527837118,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0855000813802,100.0,7.33005952835,35.0945005417,0.612999598185,6.02308209737,41.4904998144,224.0,56.4416659673,371.158332825,0.422265773331,35.0945005417,0.626868435088,62.6868426005,2.0,1.0,1.0,877.615809123,877.615809123,778.825012207,0.428824833312,2.0,0.0,3942.82305908,0.0,29.1247377396,4.26879195372,9.5546875,3942.82305908,0.0519560342343,94.8941669464,94.8941669464,72.90137736,2.0,53.8028818766,42.7503458659,42.0182304382,1.0,1837.27207999,1299.71175315,0.0,0.0,0.0,12.1173588435,1.0,0.0,26.6683327357,56.1826423009,1.0,78.3390394847,0.0,1.0,1.0,0.0,23.7149993579,1.0,76.1428559621,0.0,1.0,0.0277611839469,50.3833319346,75.7737998962,50.3833319346,2.0,0.0,56.326292401,0.0566000007093,39.8460005146,0.936754553614,748.119956372,1.0,0.0,3395.79867759,0.00339579867759,703.992933131,0.548572530522,0.38806781703,0.548572530522,0.0,0.0,995.164164225,703.992933131,995.164164225,0.0,0.0,0.000995164164225,0.547674069802,1.0,2.82182262593,2.0,2.0,2.0,0.0,43.0374126434,69.9259993235,56.1826423009,0.561826423009,1.0,11.0833333333,3136.98383314,96.1722929156,1699.15709736,0.936640347553,1699.15709736,1.0,0.0,0.0,0.0,47.970000267,1.0,73.0833346049,1.0,0.0,43.7166674932,46.9241666794,1.0,72.8611132304,0.0,1.0,94.8941669464,0.0,1130.84997559,0.000236484604788,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.414318919791,168493.0,1746.15350212,53.5328184695,945.809501742,0.521366353829,945.809501742,0.415308732289,1.0,1.0,1.0,0.0,1814.09769694,1814.09769694,1814.09769694,0.0,0.0,995.164164225,1814.09769694
2016-11-06T18:00:00.000Z,0.0,0.0261267649939,0.802204996661,0.514460933234,45.905500412,0.0373660382936,56.2391665777,0.0,27.9450000127,1.0,72.666668574,0.0,0.0,0.0,43.4833332698,28.2725001971,1.0,72.4722220103,0.0,0.0,56.2391665777,73.0211493174,2.0,0.0,111.956250509,66.0507500966,45.5,0.404747721766,610.449996948,0.0,0.407947737894,0.0,1.0,12.644873937,75.1279996236,8.63345544988,2085.41626994,74.8805007935,74.9038772583,66.0260003408,65.9817759196,,1680.33295695,53.6135002772,53.4857788086,42.3200000127,42.1141611735,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.24749883016,76.8274993896,100.0,6.71221446991,32.5605007807,1.49100081126,5.93265946706,40.8289992015,35.0,50.3666664759,320.241666158,0.407947737894,32.5605007807,0.559228639149,55.9797379176,2.0,1.0,1.0,782.920094808,782.920094808,0.0,0.395928046376,0.0,1.0,12.5385131041,74.0825004578,8.07599957784,1332.20823161,74.1514994303,74.0146357218,66.0754998525,65.777112325,,1585.24996948,53.4230003357,53.3508249919,42.3030001322,42.9355417887,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0689989725749,100.0,6.51231197516,31.8484992981,0.780999819438,6.02620112896,41.5220003128,224.0,47.3916667302,289.908332825,0.395928046376,31.8484992981,0.521383100237,52.1383107503,2.0,1.0,1.0,729.936340332,729.936340332,610.449996948,0.404248072736,2.0,0.0,3354.72519938,0.0,25.6965670586,3.97800846895,7.86979166667,3354.72519938,0.044992345367,71.1991669337,71.1991669337,65.2743031184,2.0,53.8478012085,42.9662501017,42.1283289591,1.0,1435.07740811,1193.77551574,0.0,0.0,0.0,11.2948567073,1.0,0.0,21.2183329264,54.7311436335,1.0,72.2888100942,0.25,1.0,1.0,0.0,18.1866663297,1.0,69.2380924225,0.0,1.0,0.0262086504025,39.4049990972,69.2395985921,39.4049990972,2.0,0.0,43.9959821889,0.0566000007093,36.5982531891,0.943978350091,725.879242855,0.75,0.25,2652.42911911,0.00265242911911,646.612239053,0.515383959747,0.428724435959,0.520060191262,0.49865558745,0.0,777.314163208,646.612239053,613.007497152,164.306666056,0.0,0.000777314163208,0.512788958848,1.0,0.440445788336,2.0,2.0,2.0,0.25,52.6736164093,65.0059280396,54.7311436335,0.547311436335,1.0,10.5,2628.85292386,80.594235378,1423.92640226,0.944108395706,1423.92640226,1.0,0.0,0.0,0.0,35.7783331871,1.0,65.3750031789,1.0,0.0,39.083334287,35.4208332698,1.0,65.1388912201,0.0,1.0,71.1991669337,0.0,1281.39001465,0.000217209339195,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.454105098428,168493.0,1440.47362187,44.1614169751,780.237039252,0.517321919327,780.237039252,0.456728226441,1.0,1.0,1.0,0.0,1508.22342936,1508.22342936,1178.72413127,329.499298096,0.0,777.314163208,1508.22342936
2016-11-06T19:00:00.000Z,0.0,0.0298202908374,0.814572343137,0.618840248349,51.2252496084,0.0416569193004,106.853334427,0.0,53.0858329137,1.0,89.8333339691,0.0,0.0,0.0,53.7916663488,53.7916673024,1.0,89.6527779897,0.0,0.0,106.853334427,90.0949961344,2.0,0.0,119.567999522,68.3427499135,45.3645833333,0.472244205057,1215.33335368,0.0,0.47738316514,0.0,1.0,14.1012946765,80.269999822,,2741.66617839,80.0479996999,79.9883906047,68.3419996897,68.2528661092,,2737.66599528,54.1114997864,53.9788233439,42.3830003738,42.3998667399,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.22200012207,80.4229984283,100.0,8.12930333614,37.6649993261,1.26750055949,5.97199126085,41.1154998144,35.0,82.1833337148,639.124994914,0.47738316514,37.6649993261,0.955685417539,95.568543752,2.0,1.0,1.0,1337.95958455,1337.95958455,0.0,0.477699457555,0.0,1.0,13.9030763308,79.0234998067,,1837.64498901,79.039999644,78.8571065267,68.3435001373,68.0178502401,,2501.24987793,53.9330002467,53.8544642131,42.3614994685,42.7172470093,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0164998372396,100.0,7.85769275824,36.6785001755,0.704499562581,6.04538361231,41.6569999059,224.0,77.3916676839,576.208328247,0.477699457555,36.6785001755,0.861043759301,86.104376475,2.0,1.0,1.0,1205.46126302,1205.46126302,1215.33335368,0.474145717795,2.0,0.0,5513.41784668,0.0,34.3276818015,1.43667248885,2.21354166667,5508.6443093,0.0940434076538,242.113332113,242.113332113,100.0,2.0,54.1726296165,42.9593616832,42.2127227783,1.0,3029.72030992,1462.18346724,0.0,0.0,0.0,14.8476641973,1.0,0.0,39.6591657003,53.4943354925,1.0,89.6232865651,0.0,1.0,1.0,0.0,37.084165891,1.0,88.5833326976,0.0,1.0,0.0299504462817,76.743332545,88.496049881,76.743332545,2.0,0.0,92.8838542361,0.0566000007093,44.8269880203,0.947807920725,714.286635205,1.0,0.0,5599.78042116,0.00559978042116,791.99624485,0.637668570751,0.30774736489,0.637668570751,0.0,0.0,1641.05747477,791.99624485,1641.05747477,0.0,0.0,0.00164105747477,0.638692279657,1.0,3.03537648596,2.0,2.0,2.0,0.0,57.9966881492,62.0582979376,53.4943354925,0.534943354925,1.0,11.0833333333,4503.36657534,138.062263763,2439.26258008,0.947828523398,2439.26258008,1.0,0.0,0.0,0.0,121.619166056,1.0,100.0,1.0,0.0,59.9250011444,120.494166056,1.0,99.8750019073,0.0,1.0,242.113332113,0.0,1716.44995117,0.000266046589593,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.324686752184,168493.0,2942.17406219,90.1998992563,1593.63777608,0.619242615562,1593.63777608,0.324974649397,1.0,1.0,1.0,0.0,2568.09480794,2573.52729936,2573.52729936,0.0,0.0,1641.05747477,2573.52729936
2016-11-06T20:00:00.000Z,0.0,0.029622572737,0.801974017344,0.601585806834,50.7684981028,0.0410816652378,102.040834427,0.0,50.6550003688,1.0,88.458331426,0.0,0.0,0.0,52.9750000636,51.3858334223,1.0,88.2916653951,0.0,0.0,102.040834427,88.7232850393,2.0,0.0,118.633498192,67.865000089,45.234375,0.464153764523,1152.56667074,0.0,0.474752449151,0.0,1.0,13.9308753014,79.7164993286,,2724.58284505,79.4914983114,79.4689331055,67.8515008291,67.7900110881,,2724.66609701,53.5699996948,53.4456456502,42.1279999415,42.1237030029,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.225001017253,79.1224994659,100.0,7.99395827452,37.3634983699,1.27350012461,5.93691706657,40.8544998169,35.0,80.0250002543,616.816660563,0.474752449151,37.3634983699,0.927802458264,92.7802460988,2.0,1.0,1.0,1298.92344157,1298.92344157,0.0,0.461834089769,0.0,1.0,13.6698074341,78.2330004374,,1799.77472941,78.2839997609,78.1146723429,67.878499349,67.5528589884,,2469.74981689,53.3900000254,53.3151245117,42.1215003332,42.5506540934,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.050999323527,100.0,7.65077233315,36.1624994278,0.650500297546,6.02024372419,41.4710000356,224.0,73.6833337148,535.750002543,0.461834089769,36.1624994278,0.828327469599,82.8327465057,2.0,1.0,1.0,1159.65845744,1159.65845744,1152.56667074,0.463964467383,2.0,0.0,5488.33036296,0.0,35.9031087702,2.47363139192,4.05208333333,5488.33036296,0.0970549721097,240.85083135,240.85083135,100.0,2.0,53.6405195756,42.7564808239,42.2127227783,1.0,2896.71704127,1463.44042492,0.0,0.0,0.0833333333333,15.6652914683,1.0,0.0,38.092499733,52.1862093608,1.0,88.3618704478,0.0,1.0,1.0,0.0,35.464998881,1.0,87.2499974569,0.0,1.0,0.0296125903399,73.5574989319,87.0078493754,73.5574989319,2.0,0.0,88.806297579,0.0566000007093,44.8655232847,0.950662419676,705.74716143,1.0,0.0,5353.95274613,0.00535395274613,792.677079902,0.631863324339,0.319221490634,0.631863324339,0.0,0.0,1569.01583862,792.677079902,1569.01583862,0.0,0.0,0.00156901583862,0.631685574849,1.0,4.21449070198,2.0,2.0,2.0,0.0,62.0027198792,59.5885523016,52.1862093608,0.521862093608,1.0,10.5,4367.46772631,133.895935655,2365.65254377,0.952679408162,2365.65254377,1.0,0.0,0.0,0.0,120.716665904,1.0,100.0,1.0,0.0,59.9333343506,120.134166082,1.0,99.8888905843,0.0,1.0,240.85083135,0.0,1635.48999023,0.000266275295025,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.33507755904,168493.0,2759.2472067,84.591806877,1494.55487309,0.601876913713,1494.55487309,0.335247514239,1.0,1.0,1.0,0.0,2483.15700277,2483.15700277,2483.15700277,0.0,0.0,1569.01583862,2483.15700277
2016-11-06T21:00:00.000Z,0.0,0.0285197630897,0.783563363879,0.572227923076,49.7785008748,0.0395673933929,91.1508350372,0.0,45.3275006612,1.0,85.3055547078,0.0,0.0,0.0,51.0499998728,45.9516661962,1.0,85.0833339691,0.0,0.0,91.1508350372,85.5679302216,2.0,0.0,116.653500239,66.8749993642,45.0,0.443547492434,1021.5,0.0,0.456528003795,0.0,1.0,13.5767413775,78.5120010376,,2652.49951172,78.2795003255,78.2793528239,66.8764998118,66.8262125651,,2657.66611735,53.0960000356,52.9717051188,42.0529998144,42.0180740356,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.232500712077,77.6209996541,100.0,7.65016412735,36.2265005112,1.27950000763,5.92657725016,40.7734998067,35.0,74.7333329519,558.408332825,0.456528003795,36.2265005112,0.87325554984,87.3255545298,2.0,1.0,1.0,1222.55776978,1222.55776978,0.0,0.432878493966,0.0,1.0,13.2371114095,76.690999349,9.68399937948,1710.5358785,76.7479998271,76.5901769002,66.8734989166,66.5635655721,,2367.24989827,52.9100004832,52.8388875326,42.0734996796,42.591506958,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0570004781087,100.0,7.2146375974,34.6745001475,0.588999430339,6.0224738121,41.4845002492,224.0,66.0666662852,463.091669718,0.432878493966,34.6745001475,0.7636706107,76.3670603434,2.0,1.0,1.0,1069.13885498,1069.13885498,1021.5,0.443285141662,2.0,0.0,5289.96394857,0.0,38.1716020758,3.68090295792,6.859375,5289.96394857,0.0955222045883,220.810832977,220.810832977,96.7782700857,2.0,53.1588567098,42.7089487712,42.2127227783,1.0,2582.99841124,1467.04301677,0.0,0.0,0.833333333333,15.5151573817,1.0,0.0,34.2241663933,51.3613424301,1.0,85.1141535441,0.0,1.0,1.0,0.0,31.4574993451,1.0,83.5416653951,0.0,1.0,0.0285080734257,65.6816654205,83.4456284841,65.6816654205,2.0,0.0,79.1884475724,0.0566000007093,44.9759699868,0.952691210349,699.725442742,1.0,0.0,4774.11194814,0.00477411194814,794.628435038,0.607501213491,0.345037151031,0.607501213491,0.0,0.0,1399.08916219,794.628435038,1399.08916219,0.0,0.0,0.00139908916219,0.60701028506,1.0,4.5301425044,2.0,2.0,2.0,0.0,66.2339141152,57.6404151917,51.3613424301,0.513613424301,1.0,10.5,4055.22072085,124.323202078,2196.52297739,0.953756494071,2196.52297739,1.0,0.0,0.0,0.0,110.990832647,1.0,96.9444433848,1.0,0.0,58.0500011444,109.819999695,1.0,96.7500019073,0.0,1.0,220.810832977,0.0,1480.22998047,0.000266930792299,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.361766502431,168493.0,2435.23252808,74.658305068,1319.05130976,0.572747822649,1319.05130976,0.362498546481,1.0,1.0,1.0,0.0,2303.02282715,2303.02282715,2303.02282715,0.0,0.0,1399.08916219,2303.02282715
2016-11-06T22:00:00.000Z,0.0,0.0268211180632,0.769215483715,0.538490442736,48.170498848,0.0376002531764,76.6658337911,0.0,38.1466671626,1.0,80.5694452922,0.0,0.0,0.0,48.2166668574,38.5366668701,1.0,80.361111323,0.0,0.0,76.6658337911,80.7985223134,2.0,0.0,113.570999146,65.4005002975,44.1848958333,0.413739719044,843.474995931,0.0,0.423962269056,0.0,1.0,13.0002165635,76.4734980265,,2497.91617839,76.1914997101,76.2129974365,65.4035002391,65.3659159342,,2475.33284505,52.5935001373,52.4697392782,42.0784994761,41.989440918,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.281998316447,75.6770006816,100.0,7.07404486338,34.113000234,1.3049993515,5.92617170016,40.7735001246,35.0,64.6416664124,459.758333842,0.423962269056,34.113000234,0.774408641997,77.4408651988,2.0,1.0,1.0,1084.1720988,1084.1720988,0.0,0.402665987108,0.0,1.0,12.6932199796,74.7064997355,9.36149851481,1568.05374146,74.7589988708,74.6222585042,65.397500356,65.1041895549,9.98600006104,2226.49989827,52.4045003255,52.338432312,42.1274998983,42.6495920817,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0524991353353,100.0,6.66669134299,32.6284990311,0.618999799093,6.02652863661,41.5115000407,224.0,57.7916669846,383.716662089,0.402665987108,32.6314989726,0.680477214995,68.047721227,2.0,1.0,1.0,952.668100993,952.668100993,843.474995931,0.413655752079,2.0,0.0,4918.31876628,0.0,34.375600179,3.45063014825,6.2265625,4918.31876628,0.0796114317764,162.335834503,162.335834503,86.9081713359,2.0,52.6628672282,42.7127660116,42.2127227783,1.0,2099.0170925,1494.02603788,0.0,0.0,0.0,15.1438496908,1.0,0.0,28.8058327039,50.2596505483,1.0,80.2226015727,0.0,1.0,1.0,0.0,25.8733323415,1.0,78.1904754639,0.0,1.0,0.0268172100637,54.6791652044,77.9699630737,54.6791652044,2.0,0.0,64.3507577319,0.0566000007093,45.8032037718,0.954649462982,693.947813877,1.0,0.0,3879.57752397,0.00387957752397,809.243872754,0.557689195684,0.396948734896,0.557689195684,0.0,0.0,1136.93916829,809.243872754,1136.93916829,0.0,0.0,0.00113693916829,0.557578533888,1.0,2.19742129109,2.0,2.0,2.0,0.0,70.4157886505,55.5584338506,50.2596505483,0.502596505483,1.0,11.0833333333,3593.04313038,110.153961504,1946.18304105,0.954637930579,1946.18304105,1.0,0.0,0.0,0.0,81.7950007121,1.0,87.0416673024,1.0,0.0,52.0916678111,80.5408331553,1.0,86.8194459279,0.0,1.0,162.335834503,0.0,1179.70996094,0.000271840395576,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.415810772001,168493.0,2027.34078267,62.1533364408,1098.11547106,0.538645471016,1098.11547106,0.415930340777,1.0,1.0,1.0,0.0,2038.66091919,2038.66091919,2038.66091919,0.0,0.0,1136.93916829,2038.66091919
2016-11-06T23:00:00.000Z,0.0,0.0226124298833,0.770799312658,0.519060244871,46.7342500687,0.0361835494899,65.3674999873,0.0,32.572499911,1.0,76.4999987284,0.0,0.0,0.0,45.7750002543,32.7949995995,1.0,76.291668574,0.0,0.0,65.3674999873,76.759882609,2.0,0.0,111.01425012,64.2800000509,43.5703125,0.394202131768,712.108342489,0.0,0.400661658294,0.0,1.0,12.5131313006,74.6900005341,9.98999786377,2357.0828654,74.375,74.4117736816,64.2695007324,64.2338638306,9.84599971771,2299.33284505,52.0655002594,51.9410222371,42.1025005976,41.9608078003,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.315000534058,80.8654994965,100.0,6.58513490359,32.2724994024,1.31700134277,5.92799639702,40.7854992549,35.0,56.7916666667,382.375,0.400661658294,32.2724994024,0.681696261451,68.1696268717,2.0,1.0,1.0,954.374766032,954.374766032,0.0,0.381778365905,0.0,1.0,12.3088699977,73.2199993134,8.98800086975,1443.56930542,73.2785002391,73.1437708537,64.2904993693,63.9988021851,9.64727263017,2141.49993896,51.8674999873,51.8163019816,42.1875,42.7095896403,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0585009256999,100.0,6.27585355441,31.0910002391,0.618999799093,6.03301644325,41.5685002009,224.0,52.6000000636,329.733332316,0.381778365905,31.0910002391,0.616897684733,61.6897672017,2.0,1.0,1.0,863.656758626,863.656758626,712.108342489,0.394182571885,2.0,0.0,4622.51953125,0.0,31.8355751038,3.38121072451,5.78125,4622.51953125,0.074136339626,133.899167379,133.899167379,81.5499191284,2.0,52.1225916545,42.7395146688,42.2127227783,1.0,1757.99472626,1430.19493234,0.0,0.0,0.0,15.0741475423,1.0,0.0,21.9466665586,49.1953531901,1.0,73.0993143717,0.0833333333333,1.0,1.0,0.0,18.9016661644,1.0,70.3154735565,0.0,1.0,0.0226079135118,40.8483330409,70.073328654,40.8483330409,2.0,0.0,53.8958415954,0.0566000007093,43.8462973594,0.955957720379,690.107489487,0.916666666667,0.0833333333333,3249.27169561,0.00324927169561,774.669554945,0.527122696487,0.428834169963,0.527184745817,0.526431820558,0.0,952.223337809,774.669554945,873.852503459,78.3708343506,0.0,0.000952223337809,0.527129848798,1.0,0.822620888375,2.0,2.0,2.0,0.0833333333333,72.0184879303,54.009001414,49.1953531901,0.491953531901,1.0,9.91666666667,3188.1896586,97.7421389548,1726.89289275,0.95595686645,1726.89289275,1.0,0.0,0.0,0.0,67.5949999491,1.0,81.638888677,1.0,0.0,48.8750009537,66.3041674296,1.0,81.4583333333,0.0,1.0,133.899167379,0.0,990.659973145,0.000260226225181,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.448591547395,168493.0,1731.16217034,53.073220707,937.689400034,0.519077138091,937.689400034,0.44860445554,1.0,1.0,1.0,0.0,1806.45482381,1806.45482381,1657.58305868,148.871765137,0.0,952.223337809,1806.45482381
