timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-07T00:00:00.000Z,0.0,0.0203529627512,0.7752975223,0.515176157916,46.1672490438,0.0358980302962,62.0233338674,0.0,30.822499911,1.0,75.1111106873,0.0,0.0,0.0,44.9666668574,31.173333327,1.0,74.9444433848,0.0,0.0,62.0233338674,75.3881816864,2.0,0.0,109.953749021,63.7864999771,43.375,0.388263973582,670.508346558,0.0,0.391836070973,0.0,1.0,12.3112870852,73.934000651,9.70649909973,2304.16619873,73.626499176,73.6621551514,63.7700004578,63.7335484823,9.72900009155,2173.99951172,52.1554994583,52.0187403361,42.0875002543,41.9277242025,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.307501475016,80.9930000305,100.0,6.38653461138,31.5389989217,1.32150014242,5.92475247383,40.7660001119,35.0,54.3833335241,357.733337402,0.391836070973,31.5389989217,0.65164784386,65.1647844315,2.0,1.0,1.0,912.306981405,912.306981405,0.0,0.375278323138,0.0,1.0,12.1517455578,72.6019999186,8.85150019328,1398.94989014,72.6544996897,72.5278371175,63.8029994965,63.512125651,9.70250082016,2033.74991862,51.962000529,51.8991851807,42.1379998525,42.6738459269,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0524997711182,100.0,6.12420312564,30.5164998372,0.617499987284,6.02754243215,41.5204998652,224.0,50.5583333969,312.775001526,0.375278323138,30.5164998372,0.594871651786,59.487165451,2.0,1.0,1.0,832.8203125,832.8203125,670.508346558,0.388011178009,2.0,0.0,4343.63989258,0.0,30.5742546717,3.40396076441,5.76302083333,4343.63989258,0.0677229679461,117.105831782,117.105831782,77.9244009654,2.0,52.2605082194,42.7223256429,42.2127227783,1.0,1633.45315126,1417.19587457,0.0,0.0,0.0,15.4547348022,1.0,0.0,19.0649994214,48.3152656555,1.0,69.6860720317,0.666666666667,1.0,1.0,0.0,16.0833328565,1.0,66.494046847,0.0,1.0,0.0203102385103,35.1483329137,66.2648687363,35.1483329137,2.0,0.0,50.0776998809,0.0566000007093,43.4477778713,0.956841818172,687.52088217,0.333333333333,0.666666666667,3019.08362477,0.00301908362477,767.628574678,0.51233124552,0.444502327479,0.524509059197,0.505675063534,0.0,884.765004476,767.628574678,320.120000203,564.645004272,0.0,0.000884765004476,0.511935507258,1.0,0.16181251497,2.0,2.0,2.0,0.666666666667,73.0112724304,52.8657830556,48.3152656555,0.483152656555,1.0,10.5,3050.64902583,93.5254777521,1652.39357915,0.956833573,1652.39357915,1.0,0.0,0.0,0.0,59.0666666031,1.0,78.0416673024,1.0,0.0,46.7166671753,58.0391670863,1.0,77.861111323,0.0,1.0,117.105831782,0.0,969.700012207,0.000257861026103,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.464555529846,168493.0,1643.20235126,50.3765866357,890.045689124,0.515389074129,890.045689124,0.464976919084,1.0,1.0,1.0,0.0,1726.93938192,1726.93938192,610.323109945,1116.61627197,0.0,884.765004476,1726.93938192
2016-11-07T01:00:00.000Z,0.0,0.0186789541659,0.774835996936,0.514578330674,45.9722501437,0.0350747686652,60.4633331299,0.0,30.0674997965,1.0,74.5833326976,0.0,0.0,0.0,44.6249996821,30.3958331744,1.0,74.3749987284,0.0,0.0,60.4633331299,74.8430601756,2.0,0.0,109.434000015,63.4617498716,43.2916666667,0.379800885523,654.691655477,0.0,0.388466902891,0.0,1.0,12.2133866946,73.5784994761,9.81900024414,2295.41623942,73.266500473,73.304204305,63.4475002289,63.4091110229,9.91799969143,2146.66617839,52.2395000458,52.1123809814,42.212000529,42.0486246745,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.311999003092,82.7300008138,100.0,6.27221206824,31.0544999441,1.32599989573,5.94117462635,40.8860006332,35.0,53.6499999364,348.383333842,0.388466902891,31.0544999441,0.640568397159,64.056839625,2.0,1.0,1.0,896.795756022,896.795756022,0.0,0.370415031991,0.0,1.0,12.0695575873,72.2870000203,8.85899957021,1388.45123291,72.3349990845,72.2077306112,63.4759995143,63.1893742879,9.72199927436,2020.74994914,52.0489997864,51.983968099,42.2235002518,42.7727737427,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0479990641276,100.0,6.02924251556,30.1054989497,0.616000493368,6.04031507174,41.6134996414,224.0,50.0000003179,306.308331807,0.370415031991,30.1114988327,0.590574446179,59.0574445724,2.0,1.0,1.0,826.80422465,826.80422465,654.691655477,0.379746311489,2.0,0.0,4337.80554199,0.0,29.6287021637,3.07554614544,5.1953125,4337.80554199,0.0656103668777,113.088331858,113.088331858,77.0212777456,2.0,52.3572972616,42.8204040527,42.2127227783,1.0,1588.58429745,1459.24141977,0.0,0.0,0.0,15.9479398727,1.0,0.0,17.5749996503,47.4995603561,1.0,67.8538780212,1.0,1.0,1.0,0.0,14.6233328978,1.0,64.3511908849,0.0,1.0,0.018669764384,32.1983331045,64.2353550593,32.1983331045,2.0,0.0,48.7021299764,0.0566000007093,44.7367920021,0.957708057859,684.993876966,0.0,1.0,2936.15328685,0.00293615328685,790.402675644,0.499172539826,0.458529803485,0.0,0.499172539826,0.0,860.461649577,790.402675644,0.0,860.461649577,0.0,0.000860461649577,0.499145102998,1.0,0.0,2.0,2.0,2.0,1.0,75.1713930766,51.6329402924,47.4995603561,0.474995603561,1.0,11.0833333333,3047.82571722,93.4389219784,1650.86432522,0.957702343311,1650.86432522,1.0,0.0,0.0,0.0,57.1433327993,1.0,77.0972239176,1.0,0.0,46.141667366,55.9449996948,1.0,76.9027773539,0.0,1.0,113.088331858,0.0,896.950012207,0.000265511279413,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.478781123057,168493.0,1637.77851287,50.2103049454,887.10785011,0.514630580988,887.10785011,0.47884620901,1.0,1.0,1.0,0.0,1723.77601115,1723.77601115,0.0,1723.77601115,0.0,860.461649577,1723.77601115
2016-11-07T02:00:00.000Z,0.0,0.0167163475477,0.785780314878,0.509110090416,45.1472495397,0.0348505120739,54.9191668828,0.0,27.3775002162,1.0,72.2222213745,0.0,0.0,0.0,43.2250000636,27.5416666667,1.0,72.0416660309,0.0,0.0,54.9191668828,72.5104942322,2.0,0.0,108.066749255,62.9194997152,43.28125,0.373658607619,588.774993896,0.0,0.377608087916,0.0,1.0,11.9764916102,72.6574999491,9.44399960836,2199.16621908,72.3499997457,72.403910319,62.9060001373,62.8719736735,9.72899866104,2016.33288574,52.0189994176,51.8894246419,42.1205002467,41.9194488525,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.307500203451,82.161500295,100.0,6.05214452744,30.229499499,1.36050033569,5.92434708277,40.759999911,35.0,50.0250002543,313.891665141,0.377608087916,30.229499499,0.59375856672,59.5035355886,2.0,1.0,1.0,831.261993408,831.261993408,0.0,0.356849491766,0.0,1.0,11.8374970754,71.373500824,8.50049972534,1312.33573405,71.4334990184,71.2991638184,62.932999293,62.6523157756,9.59899940491,1907.24993896,51.8449996312,51.7780558268,42.1455001831,42.7491582235,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0599981943766,100.0,5.80853553613,29.2879988352,0.607000033061,6.02896153927,41.53850015,224.0,46.1166671117,274.883331299,0.356849491766,29.2879988352,0.550187701271,55.0187699,2.0,1.0,1.0,770.262781779,770.262781779,588.774993896,0.373632779601,2.0,0.0,4021.58622233,0.0,27.978629907,3.27503993114,5.34114583333,4021.58622233,0.0601599911951,94.7641658783,94.7641658783,72.7610734304,2.0,52.1548563639,42.747795105,42.2127227783,1.0,1411.94759498,1376.81374311,0.0,0.0,0.0,15.9008782705,1.0,0.0,14.5733331045,47.0051218669,1.0,63.6929206848,1.0,1.0,1.0,0.0,11.7666664124,1.0,59.7619037628,0.0,1.0,0.0167167623424,26.3399991989,59.6442944209,26.3399991989,2.0,0.0,43.2868783867,0.0566000007093,42.2097599591,0.958376857085,683.046742023,0.0,1.0,2609.67867964,0.00260967867964,745.755466963,0.485361658433,0.473284280579,0.0,0.485361658433,0.0,764.785827637,745.755466963,0.0,764.785827637,0.0,0.000764785827637,0.485366081198,1.0,0.0,2.0,2.0,2.0,1.0,77.3339328766,50.604428378,47.0051218669,0.470051218669,1.0,9.91666666667,2788.58609537,85.4912658304,1510.44637383,0.958585698748,1510.44637383,1.0,0.0,0.0,0.0,47.8533331553,1.0,72.9027786255,1.0,0.0,43.6083339055,46.9108333588,1.0,72.6805553436,0.0,1.0,94.7641658783,0.0,795.020019531,0.00025051343355,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.493731839727,168493.0,1481.07140011,45.406046093,802.22695272,0.509123195202,802.22695272,0.493743764517,1.0,1.0,1.0,0.0,1575.7030131,1575.7030131,0.0,1575.7030131,0.0,764.785827637,1575.7030131
2016-11-07T03:00:00.000Z,0.0,0.0159462078297,0.78963111925,0.508327400296,44.8509988785,0.0345923855593,53.1450004578,0.0,26.4833332698,1.0,71.5138874054,0.0,0.0,0.0,42.7916666667,26.6733334859,1.0,71.3194446564,0.0,0.0,53.1450004578,71.8120689392,2.0,0.0,107.555249214,62.7042503357,43.28125,0.370962885015,570.050013224,0.0,0.373334813047,0.0,1.0,11.8882603645,72.2885011037,9.29099909465,2169.16619873,71.9764995575,72.0446726481,62.6855004628,62.6522903442,9.94800059001,1912.66625977,52.2709999084,52.1429519653,42.1204999288,41.9226277669,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.312001546224,81.6920000712,100.0,5.96573793888,29.8559996287,1.37550036112,5.92252242565,40.7449995677,35.0,48.7833328247,302.516670227,0.373334813047,29.8559996287,0.578792557489,57.8792559306,2.0,1.0,1.0,810.309580485,810.309580485,0.0,0.352923450579,0.0,1.0,11.768604358,71.0974998474,8.43449910482,1296.58770752,71.1574993134,71.0244318644,62.7230002085,62.4405517578,9.86514391218,1821.99994914,52.0954999924,52.029876709,42.1094999313,42.7446924845,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0614992777507,100.0,5.74410303434,29.047999382,0.609999656677,6.0245013237,41.4995002747,224.0,45.3500000636,267.533335368,0.352923450579,29.047999382,0.541403089251,54.156539917,2.0,1.0,1.0,757.964324951,757.964324951,570.050013224,0.371046064459,2.0,0.0,3810.96781413,0.0,26.5796941121,3.17463932435,5.08072916667,3810.96781413,0.0543408561952,83.4974981944,83.4974981944,69.6670506795,2.0,52.438911438,42.7598978678,42.2127227783,1.0,1349.93530253,1370.04375677,0.0,0.0,0.0,16.1710567474,1.0,0.0,13.6316661835,46.5144437154,1.0,62.2716884613,1.0,1.0,1.0,0.0,10.8724996249,1.0,58.2142848969,0.0,1.0,0.0159505358351,24.5041656494,58.094429334,24.5041656494,2.0,0.0,41.3857323586,0.0566000007093,42.0022086475,0.958747711865,681.969105913,0.0,1.0,2495.06241621,0.00249506241621,742.088482705,0.475829878095,0.482917775799,0.0,0.475829878095,0.0,731.196675618,742.088482705,0.0,731.196675618,0.0,0.000731196675618,0.475950174034,1.0,0.0,2.0,2.0,2.0,1.0,78.1532802582,49.9811449051,46.5144437154,0.465144437154,1.0,10.5,2719.9790593,83.3879410061,1473.28515832,0.958747653895,1473.28515832,1.0,0.0,0.0,0.0,42.2541666031,1.0,69.791668574,1.0,0.0,41.7333342234,41.2433328629,1.0,69.5555578868,0.0,1.0,83.4974981944,0.0,757.549987793,0.000249281623851,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.503696435488,168493.0,1442.16505634,44.2132722412,781.153210019,0.508339341645,781.153210019,0.503590259369,1.0,1.0,1.0,0.0,1536.67667643,1536.67667643,0.0,1536.67667643,0.0,731.196675618,1536.67667643
2016-11-07T04:00:00.000Z,0.0,0.0148958679224,0.790831639978,0.508089940697,44.6995000839,0.0342694779891,52.2383330663,0.0,26.0216665268,1.0,71.0694484711,0.0,0.0,0.0,42.5249993006,26.2274998029,1.0,70.8888899485,0.0,0.0,52.2383330663,71.3399079641,2.0,0.0,107.122500102,62.4230000178,43.2916666667,0.365558776793,557.324996948,0.0,0.368971259733,0.0,1.0,11.813324372,71.9929993947,9.2835003535,2142.91630046,71.6885000865,71.7541097005,62.404999733,62.372929891,9.87840042114,1908.33291626,52.3205003738,52.1920089722,42.2164996465,42.0110727946,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.304499308268,81.2600002289,100.0,5.88025935491,29.47200044,1.38749980927,5.93306501706,40.8289998372,35.0,48.0833339691,296.199999491,0.368971259733,29.47200044,0.573558298747,57.3558298747,2.0,1.0,1.0,802.981618245,802.981618245,0.0,0.348439760284,0.0,1.0,11.6912508011,70.7974993388,8.42699972788,1280.08976237,70.8680000305,70.7273279826,62.4410003026,62.1662775675,9.77257156372,1809.99993896,52.1359999975,52.0719477336,42.1950003306,42.8436228434,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0705006917318,100.0,5.65539594491,28.6729996999,0.601000785828,6.03585485617,41.5939995448,224.0,44.5166664124,261.124998728,0.348439760284,28.6729996999,0.535359769549,53.5359770457,2.0,1.0,1.0,749.503677368,749.503677368,557.324996948,0.365615083477,2.0,0.0,3798.71577962,0.0,26.1413480441,3.0287728707,4.87760416667,3798.71577962,0.0531573268431,81.0849997203,81.0849997203,69.0808359782,2.0,52.4857304891,42.8465194702,42.2127227783,1.0,1316.96829185,1383.34390719,0.0,0.0,0.0,16.7656958898,1.0,0.0,12.7066663901,45.6393038432,1.0,60.8219165802,1.0,1.0,1.0,0.0,10.0033330123,1.0,56.5238084793,0.0,1.0,0.0148967473733,22.7099992434,56.5063384374,22.7099992434,2.0,0.0,40.3750440108,0.0566000007093,42.4099589039,0.959367205633,680.171186737,0.0,1.0,2434.13005215,0.00243413005215,749.292550749,0.467891618118,0.491473502556,0.0,0.467891618118,0.0,713.339991252,749.292550749,0.0,713.339991252,0.0,0.000713339991252,0.467931372424,1.0,0.0,2.0,2.0,2.0,1.0,79.2181282043,48.8629029592,45.6393038432,0.456393038432,1.0,9.91666666667,2700.31219904,82.7850029147,1462.632542,0.959365120674,1462.632542,1.0,0.0,0.0,0.0,40.965833346,1.0,69.1527798971,1.0,0.0,41.4000008901,40.1191663742,1.0,69.0000012716,0.0,1.0,81.0849997203,0.0,724.289978027,0.000251701607211,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.512290359494,168493.0,1430.13212741,43.8443719131,774.635536461,0.508096390293,774.635536461,0.512254785104,1.0,1.0,1.0,0.0,1524.58382161,1524.58382161,0.0,1524.58382161,0.0,713.339991252,1524.58382161
2016-11-07T05:00:00.000Z,0.0,0.0151266290924,0.781014055454,0.512895791644,45.3265000979,0.0342792721187,56.8216663996,0.0,28.1950003306,1.0,73.0000019073,0.0,0.0,0.0,43.674999555,28.6091664632,1.0,72.7916660309,0.0,0.0,56.8216663996,73.2727533976,2.0,0.0,107.838750203,62.5122501055,43.375,0.369662550962,612.250005086,0.0,0.371842071043,0.0,1.0,11.9390238126,72.4669996897,9.52800072564,2218.74957275,72.1670004527,72.2004445394,62.5010000865,62.4624481201,9.82799987793,2052.99953206,52.5409994125,52.4098612467,42.3904994329,42.2089742025,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.299999237061,78.4085000356,100.0,5.97919698556,29.7765010198,1.37099965413,5.95982682705,41.0209999084,35.0,51.008333842,323.733332316,0.371842071043,29.7765010198,0.621107893444,62.110789299,2.0,1.0,1.0,869.551050822,869.551050822,0.0,0.355658576184,0.0,1.0,11.820576032,71.2895005544,8.81999937693,1336.70768229,71.3434995015,71.1988550822,62.5235001246,62.2485580444,9.72200012207,1932.24993896,52.3655001322,52.2950820923,42.3209997813,42.9221343994,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0554987589518,100.0,5.7674882412,29.0224997203,0.607000350952,6.05308779081,41.7139994303,224.0,47.866666158,288.51667277,0.355658576184,29.0224997203,0.578204799834,57.8204797109,2.0,1.0,1.0,809.486719767,809.486719767,612.250005086,0.369145045458,2.0,0.0,4086.34694417,0.0,26.1067902247,2.59498018026,3.94791666667,4086.34694417,0.0559406880127,92.8266671499,92.8266671499,71.9020411174,2.0,52.6843744914,42.9668858846,42.2127227783,1.0,1452.89326441,1481.12163606,0.0,0.0,0.0,17.1265945435,1.0,0.0,13.904999733,45.374405543,1.0,62.5913228989,1.0,1.0,1.0,0.0,11.1483330727,1.0,58.5535697937,0.0,1.0,0.0150682624426,25.0533323288,58.472149531,25.0533323288,2.0,0.0,44.5421730018,0.0566000007093,45.407586205,0.959517075797,679.736845466,0.0,1.0,2685.35786271,0.00268535786271,802.25416318,0.475150972535,0.484382716239,0.0,0.475150972535,0.0,786.96417745,802.25416318,0.0,786.96417745,0.0,0.00078696417745,0.474440142512,1.0,0.0,2.0,2.0,2.0,1.0,78.7360630035,48.5667594274,45.374405543,0.45374405543,1.0,10.5,2934.01490047,89.9497592069,1589.21834063,0.959533688774,1589.21834063,1.0,0.0,0.0,0.0,46.8983335495,1.0,71.9583333333,1.0,0.0,43.0500011444,45.9283332825,1.0,71.7500012716,0.0,1.0,92.8266671499,0.0,890.780029297,0.0002694924193,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.50481053652,168493.0,1569.39408067,48.1138046144,850.067208683,0.513251139633,850.067208683,0.505545134963,1.0,1.0,1.0,0.0,1656.24027507,1656.24027507,0.0,1656.24027507,0.0,786.96417745,1656.24027507
2016-11-07T06:00:00.000Z,0.0,0.0160533206501,0.77403148096,0.515068811322,45.7637489637,0.0347673709992,60.345000267,0.0,30.0191667875,1.0,74.5416653951,0.0,0.0,0.0,44.6000000636,30.2924997012,1.0,74.3333320618,0.0,0.0,60.345000267,74.7886308034,2.0,0.0,108.522748947,62.7589999835,43.3229166667,0.376174693897,652.916666667,0.0,0.381125204271,0.0,1.0,12.0526364644,72.956000646,9.88499863942,2277.91625977,72.6274986267,72.6772969564,62.7424999873,62.7081604004,,2079.66617839,52.6429999669,52.5117874146,42.1819998423,42.016805013,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.328502019246,78.6064987183,100.0,6.11936879158,30.4454987844,1.35599931081,5.93326767286,40.8260005315,35.0,53.3333339691,345.441668193,0.381125204271,30.4454987844,0.647477173578,64.7477181753,2.0,1.0,1.0,906.468043009,906.468043009,0.0,0.364700962271,0.0,1.0,11.9293545087,71.733499527,9.01500066121,1380.57722982,71.7905006409,71.6563339233,62.7754999797,62.4979578654,,1963.74995931,52.4629999797,52.3958129883,42.1515000661,42.7389450073,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0570011138916,100.0,5.89856831233,29.6300007502,0.609999656677,6.03078619639,41.550500234,224.0,50.1166664759,307.47500356,0.364700962271,29.6390005747,0.60218145098,60.2181447347,2.0,1.0,1.0,843.054031372,843.054031372,652.916666667,0.376181171603,2.0,0.0,4169.77762858,0.0,28.1395362218,3.00200259686,4.80208333333,4169.77762858,0.0583159671192,101.212502162,101.212502162,74.2726446788,2.0,52.7704162598,42.7802759806,42.2127227783,1.0,1555.14505066,1520.28181233,0.0,0.0,0.0,17.9369977315,1.0,0.0,15.3441662788,44.8055022558,1.0,64.794517835,1.0,1.0,1.0,0.0,12.5191663901,1.0,61.1607131958,0.0,1.0,0.0160530542349,27.8633325895,60.9307168325,27.8633325895,2.0,0.0,47.6769640181,0.0566000007093,46.6081419435,0.959751516337,679.057468783,0.0,1.0,2874.34809682,0.00287434809682,823.465395043,0.485315293675,0.474435496488,0.0,0.485315293675,0.0,842.349177043,823.465395043,0.0,842.349177043,0.0,0.000842349177043,0.485336711009,1.0,0.0,2.0,2.0,2.0,1.0,78.4043928782,48.1005172729,44.8055022558,0.448055022558,1.0,9.91666666667,3075.42686298,94.2851059616,1665.81457209,0.959750790163,1665.81457209,1.0,0.0,0.0,0.0,51.224167188,1.0,74.4027779897,1.0,0.0,44.4833335876,49.98833402,1.0,74.1388867696,0.0,1.0,101.212502162,0.0,860.360046387,0.000276617675176,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.49433196758,168493.0,1650.55869782,50.6021143254,894.030277231,0.515091102804,894.030277231,0.49432297398,1.0,1.0,1.0,0.0,1735.67408244,1735.67408244,0.0,1735.67408244,0.0,842.349177043,1735.67408244
2016-11-07T07:00:00.000Z,0.0,0.0154340129839,0.77764840124,0.512558351526,45.4645002683,0.0344975110073,57.9091660182,0.0,28.8116666476,1.0,73.5555566152,0.0,0.0,0.0,44.0166664124,29.130833149,1.0,73.3611106873,0.0,0.0,57.9091660182,73.8069445292,2.0,0.0,108.050250053,62.5857497851,43.375,0.372479420187,625.283340454,0.0,0.377718932808,0.0,1.0,11.968031168,72.6350015004,9.74850082397,2234.99957275,72.3200003306,72.365117391,62.5714995066,62.5361048381,9.95399856567,2054.6662089,52.4345003764,52.3079350789,42.1775007248,42.0008977254,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.31500116984,80.9974994659,100.0,6.03496619066,30.1424996058,1.35450045268,5.93306497733,40.8230002721,35.0,52.0416663488,331.683334351,0.377718932808,30.1424996058,0.62718501863,62.7185020447,2.0,1.0,1.0,878.059026082,878.059026082,0.0,0.359200058619,0.0,1.0,11.8423318068,71.3989995321,8.86049938202,1349.45610555,71.4604994456,71.320892334,62.6000000636,62.3219095866,9.85100078583,1943.74992879,52.2530005773,52.1905314128,42.1710001628,42.7517166138,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0614999135335,100.0,5.81032911936,29.2969992956,0.608500480652,6.03200268745,41.5549996694,224.0,48.3749996821,293.599998474,0.359200058619,29.2894992828,0.583765850975,58.3765846888,2.0,1.0,1.0,817.272191366,817.272191366,625.283340454,0.372465650034,2.0,0.0,4116.68540446,0.0,27.729634126,3.00622256597,4.87239583333,4116.68540446,0.058529236462,98.2433331807,98.2433331807,73.4414431254,2.0,52.5648040771,42.7777277629,42.2127227783,1.0,1490.52033186,1484.25843756,0.0,0.0,0.0,17.807803154,1.0,0.0,14.3474997679,44.7636963526,1.0,63.327624321,1.0,1.0,1.0,0.0,11.5616663297,1.0,59.4285697937,0.0,1.0,0.0154272584801,25.9091661771,59.2597179413,25.9091661771,2.0,0.0,45.6957273539,0.0566000007093,45.5037529081,0.959847424901,678.779837555,0.0,1.0,2754.90333031,0.00275490333031,803.953221516,0.48093300524,0.478912535221,0.0,0.48093300524,0.0,807.344996134,803.953221516,0.0,807.344996134,0.0,0.000807344996134,0.480919651687,1.0,0.0,2.0,2.0,2.0,1.0,79.138203303,47.8931245804,44.7636963526,0.447636963526,1.0,10.5,2974.77876943,91.1994802619,1611.29821765,0.959845540461,1611.29821765,1.0,0.0,0.0,0.0,49.5883337657,1.0,73.5138893127,1.0,0.0,44.0000009537,48.6549994151,1.0,73.3333346049,0.0,1.0,98.2433331807,0.0,853.070007324,0.000270063165283,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.498947502523,168493.0,1588.69604817,48.7055559816,860.522179704,0.512610494823,860.522179704,0.498962655657,1.0,1.0,1.0,0.0,1678.70573934,1678.70573934,0.0,1678.70573934,0.0,807.344996134,1678.70573934
2016-11-07T08:00:00.000Z,0.0,0.018461647785,0.774775872668,0.515227686655,46.0720017751,0.0350075023901,60.6333325704,0.0,30.1091666222,1.0,74.6805559794,0.0,0.0,0.0,44.6999994914,30.5350001653,1.0,74.4999993642,0.0,0.0,60.6333325704,74.9243895213,2.0,0.0,109.517251333,63.4452495575,43.375,0.379045611155,656.358332316,0.0,0.384859409509,0.0,1.0,12.2387684186,73.6354993184,9.80000135634,2279.99957275,73.3460006714,73.343615214,63.4519996643,63.3989537557,9.80550098419,2172.99951172,52.4285001755,52.3015696208,42.3875001272,42.2140604655,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.289498647054,82.0789998372,100.0,6.27569770813,30.9585005442,1.33799997965,5.9630707105,41.0495001475,35.0,53.8416671753,349.774998983,0.384859409509,30.9585005442,0.648783064343,64.8783070246,2.0,1.0,1.0,908.29629008,908.29629008,0.0,0.365995042074,0.0,1.0,12.070766449,72.2855008443,8.90400187174,1385.45159912,72.3425013224,72.2000630697,63.4384994507,63.153020223,9.76228604998,2032.99991862,52.2455002467,52.1796900431,42.3585001628,42.9393641154,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0570004781087,100.0,6.00997455915,29.9840011597,0.587499936422,6.06079188983,41.7710002263,224.0,50.0083335241,306.58333079,0.365995042074,29.9840011597,0.598013534546,59.8013544083,2.0,1.0,1.0,837.218948364,837.218948364,656.358332316,0.378856474168,2.0,0.0,4347.72379557,0.0,28.1629269918,2.65787092845,4.08072916667,4347.72379557,0.0635893497029,110.442498525,110.442498525,76.1766821543,2.0,52.541402181,42.9758046468,42.2127227783,1.0,1586.63657936,1474.3142113,0.0,0.0,0.0,16.3503068288,1.0,0.0,17.4141662121,47.1016928355,1.0,67.6141529083,0.916666666667,1.0,1.0,0.0,14.5541664759,1.0,64.1904764175,0.0,1.0,0.0184047131838,31.9683330854,64.1559915543,31.9683330854,2.0,0.0,48.6424176781,0.0566000007093,45.1988871223,0.957521076695,685.545356656,0.0833333333333,0.916666666667,2932.5533527,0.0029325533527,798.56690028,0.496305611409,0.461170771912,0.52596767577,0.493280308295,0.0,859.406661987,798.56690028,84.2941691081,775.112492879,0.0,0.000859406661987,0.495874243478,1.0,0.0,2.0,2.0,2.0,0.916666666667,71.0490868886,51.7823104858,47.1016928355,0.471016928355,1.0,11.6666666667,3060.95079066,93.8413048003,1657.97356227,0.957476383321,1657.97356227,1.0,0.0,0.0,0.0,55.7699991862,1.0,76.2222239176,1.0,0.0,45.6250012716,54.6724996567,1.0,76.0416679382,0.0,1.0,110.442498525,0.0,1011.5300293,0.000268253797619,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.481652372785,168493.0,1647.68020701,50.5138667997,892.471133687,0.51540027703,892.471133687,0.482126485214,1.0,1.0,1.0,0.0,1731.60778809,1731.60778809,160.264923096,1571.34286499,0.0,859.406661987,1731.60778809
2016-11-07T09:00:00.000Z,0.0,0.0279295089835,0.788505974158,0.579198463995,49.6854998271,0.0393957925018,92.42583402,0.0,46.0075000127,1.0,85.5138893127,0.0,0.0,0.0,51.1833333969,46.4016666412,1.0,85.3055559794,0.0,0.0,92.42583402,85.7653923035,2.0,0.0,116.015999794,66.3304999669,43.4791666667,0.44303687106,1037.1416626,0.0,0.448258731968,0.0,1.0,13.4389555454,77.9089991252,,2733.74951172,77.7124996185,77.6340128581,66.3439998627,66.2617746989,9.83700180054,2716.66607666,53.2310002645,53.0863749186,42.4579998652,42.4253184001,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.196499506632,77.490500768,100.0,7.46128749847,35.2544997533,1.30500030518,5.97766804695,41.15299956,35.0,73.6833343506,547.58333842,0.448258731968,35.2544997533,0.870912163144,87.0912151337,2.0,1.0,1.0,1219.2770284,1219.2770284,0.0,0.440752201785,0.0,1.0,13.2213990688,76.5754998525,9.76950263977,1703.78674316,76.607000351,76.4259668986,66.3170000712,66.0086491903,9.72500038147,2490.49983724,53.0524994532,52.9734064738,42.3915001551,42.8117141724,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0315004984538,100.0,7.17033863068,34.2155001958,0.691000302633,6.05106043816,41.7004998525,224.0,68.9666674932,489.558329264,0.440752201785,34.2155001958,0.790571721395,79.0571715037,2.0,1.0,1.0,1106.80040995,1106.80040995,1037.1416626,0.441886001154,2.0,0.0,5508.16699219,0.0,32.974723498,1.76868242025,2.73177083333,5508.16699219,0.100413081274,234.87666448,234.87666448,98.9226818085,2.0,53.2183278402,43.022295634,42.2127227783,1.0,2639.74599876,1470.28378278,0.0,0.0,0.0,15.7645788193,1.0,0.0,33.9949990908,50.5794210434,1.0,84.8116416931,0.0,1.0,1.0,0.0,31.3874990145,1.0,83.4523804983,0.0,1.0,0.0278239866008,65.3824981054,83.2937291463,65.3824981054,2.0,0.0,80.9281905548,0.0566000007093,45.075323989,0.951092274029,704.484386459,1.0,0.0,4878.99754716,0.00487899754716,796.383806079,0.610780529821,0.340192089791,0.610780529821,0.0,0.0,1429.82667033,796.383806079,1429.82667033,0.0,0.0,0.00142982667033,0.609505886833,1.0,4.0030643516,2.0,2.0,2.0,0.0,55.686811765,59.1143576304,50.5794210434,0.505794210434,1.0,10.5,4110.02978154,126.003514544,2226.21047641,0.950972619611,2226.21047641,1.0,0.0,0.0,0.0,117.439165751,1.0,98.9166666667,1.0,0.0,59.2833344142,117.4375,1.0,98.805557251,0.0,1.0,234.87666448,0.0,1552.0300293,0.00026752045479,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.357730688324,168493.0,2509.172548,76.9251262032,1359.10115264,0.580568637663,1359.10115264,0.35909341255,1.0,1.0,1.0,0.0,2340.98272705,2340.98272705,2340.98272705,0.0,0.0,1429.82667033,2340.98272705
2016-11-07T10:00:00.000Z,0.0,0.0294538562429,0.813663523382,0.561838045292,48.202000618,0.0404567778321,79.4233328501,0.0,39.5516665777,1.0,80.4305553436,0.0,0.0,0.0,48.1499996185,39.9758330981,1.0,80.2499980927,0.0,0.0,79.4233328501,80.6186822255,2.0,0.0,115.557000478,67.3549998601,43.3828125,0.452744629349,882.6083196,0.0,0.450569220273,0.0,1.0,13.3156734308,77.5564994812,7.90920257568,2397.08290609,77.3299999237,77.3726959229,67.3294995626,67.2871602376,,2108.66619873,53.3945000966,53.271736145,41.9240001043,41.8119099935,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.226499557495,77.5985012054,100.0,7.42903621991,35.4059998194,1.44300015767,5.88663717111,40.4809999466,35.0,64.3750006358,464.608324687,0.450569220273,35.4059998194,0.724759833926,72.4759829839,2.0,1.0,1.0,1014.6637675,1014.6637675,0.0,0.442964161272,0.0,1.0,13.1561320623,76.3549989065,7.55400212606,1568.42871094,76.4540011088,76.3013737996,67.3805001577,67.0610860189,,1948.2498881,53.2130002975,53.1436284383,41.9024998347,42.4089508057,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0990022023519,100.0,7.18555994829,34.5515012741,0.794500350952,5.97057211399,41.1079994837,224.0,60.7499996821,418.000002543,0.442964161272,34.5515012741,0.662101872762,66.1853663127,2.0,1.0,1.0,926.942621867,926.942621867,882.6083196,0.445179351675,2.0,0.0,4240.37253825,0.0,32.3080997467,4.35722955068,9.078125,4240.37253825,0.069189728486,149.129167557,149.129167557,81.4987869263,2.0,53.5415980021,42.5650126139,42.2186892827,1.0,2157.28930123,1245.69914112,0.0,0.0,0.0,14.4951833089,1.0,0.0,30.0683321953,52.8343162537,1.0,80.4052499135,0.166666666667,1.0,1.0,0.0,27.3508327007,1.0,78.4285697937,0.0,1.0,0.0291583648689,57.4191649755,78.0879812241,57.4191649755,2.0,0.0,66.1372418912,0.0566000007093,38.1901052273,0.944973649467,722.855790035,0.833333333333,0.166666666667,3987.28105437,0.00398728105437,674.736833017,0.599397508506,0.346114432176,0.60826675095,0.516685306773,0.0,1168.50249227,674.736833017,1070.95415751,97.5483347575,0.0,0.00116850249227,0.583943019311,1.0,2.69273370878,2.0,2.0,2.0,0.166666666667,46.5715332031,64.2605892817,52.8343162537,0.528343162537,1.0,9.91666666667,3402.98844234,104.327347119,1843.23932529,0.945511940682,1843.23932529,1.0,0.0,0.0,0.0,75.04083395,1.0,81.7777805328,1.0,0.0,48.9750003815,74.0883332888,1.0,81.6250006358,0.0,1.0,149.129167557,0.0,1618.89001465,0.000226656924782,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.366060350254,168493.0,2069.45670563,63.4445081825,1120.92769236,0.574993438576,1120.92769236,0.382143243336,1.0,1.0,1.0,0.0,1949.46171061,1949.46171061,1760.66529338,188.796417236,0.0,1168.50249227,1949.46171061
2016-11-07T11:00:00.000Z,0.0,0.0286164786998,0.797555461994,0.582120670299,49.9562498728,0.039724284817,92.4375003179,0.0,45.9124997457,1.0,85.1250012716,0.0,0.0,0.0,50.991666158,46.5375003815,1.0,84.9999993642,0.0,0.0,92.4375003179,85.4626458486,2.0,0.0,117.513749758,67.5574998856,43.3151041667,0.453632852213,1043.4416453,0.0,0.454218488388,0.0,1.0,13.721779267,78.870499293,9.06299972534,2373.33288574,78.693499883,78.571820577,67.5605004628,67.483350118,9.12599945068,2604.9993693,53.5190003713,53.3876800537,42.5900004705,42.5493977865,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.176999409993,79.143500646,100.0,7.72383709749,36.1034994125,1.28100077311,5.99794220924,41.3089996974,35.0,73.5916665395,548.816665649,0.454218488388,36.1034994125,0.852749608358,85.2749611537,2.0,1.0,1.0,1193.8494517,1193.8494517,0.0,0.447771773533,0.0,1.0,13.5199350516,77.6090005239,8.70600128174,1547.43127441,77.6404997508,77.44506073,67.5544993083,67.2352167765,9.15800094604,2382.99984741,53.3585001628,53.2781397502,42.4319998423,42.8768157959,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.031499226888,100.0,7.45821070671,35.2084999084,0.654999732971,6.06172422568,41.7770001094,224.0,69.1333328883,494.624997457,0.447771773533,35.2084999084,0.778369231451,77.8369235992,2.0,1.0,1.0,1089.71692403,1089.71692403,1043.4416453,0.447661141825,2.0,0.0,5237.4552002,0.0,32.2295746803,2.27032879492,4.59635416667,5237.4552002,0.0880178786303,207.059164683,207.059164683,93.6353664398,2.0,53.6054967244,43.119740804,42.2055657705,1.0,2600.85580064,1387.99288763,0.0,0.0,0.0,13.221924146,1.0,0.0,34.2224993706,54.3385763168,1.0,84.6347014109,0.0,1.0,1.0,0.0,31.6008328597,1.0,83.1785704295,0.0,1.0,0.0282039542916,65.823331515,83.1108601888,65.823331515,2.0,0.0,79.7359116895,0.0566000007093,42.5524853345,0.93946871979,739.692013983,1.0,0.0,4807.11745669,0.00480711745669,751.810685534,0.612454542787,0.326847243579,0.612454542787,0.0,0.0,1408.76167297,751.810685534,1408.76167297,0.0,0.0,0.00140876167297,0.603614377479,1.0,3.53398956446,2.0,2.0,2.0,0.0,40.4483741124,68.1737912496,54.3385763168,0.543385763168,1.0,10.5,3988.84868828,122.288397024,2160.57235851,0.939301786366,2160.57235851,1.0,0.0,0.0,0.0,103.879166285,1.0,93.625,1.0,0.0,56.0750010808,103.180000305,1.0,93.4583352407,0.0,1.0,207.059164683,0.0,1660.25,0.00025254749654,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.347968297647,168493.0,2497.01352904,76.5523602615,1352.51518202,0.588001564286,1352.51518202,0.357429510655,1.0,1.0,1.0,0.0,2300.18976847,2300.18976847,2300.18976847,0.0,0.0,1408.76167297,2300.18976847
2016-11-07T12:00:00.000Z,0.0,0.0276503906272,0.790288726723,0.536834748273,47.9454991023,0.0388241063226,72.2174994151,0.0,35.8350000381,1.0,78.4999987284,0.0,0.0,0.0,46.983332634,36.3825000127,1.0,78.3055534363,0.0,0.0,72.2174994151,78.7620646159,2.0,0.0,115.057499568,67.1120004654,43.46875,0.430476087834,797.433319092,0.0,0.431036044624,0.0,1.0,13.2213989894,77.2609996796,8.99485669817,2107.91624959,77.0224990845,77.0255508423,67.0925006866,67.0535125732,9.41399765015,2106.99953206,53.2354996999,53.1252263387,42.1970001856,42.0715281169,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.238500595093,79.0474993388,100.0,7.2859010299,34.8254988988,1.35450045268,5.93549791972,40.842499733,35.0,60.7999998728,421.441665649,0.431036044624,34.8254988988,0.691198032924,69.1198037465,2.0,1.0,1.0,967.677246094,967.677246094,0.0,0.417271762123,0.0,1.0,13.0582315922,76.0129998525,8.61660079956,1253.09317017,76.0700009664,75.9148203532,67.1315002441,66.8155186971,9.5,1976.49995931,53.0555000305,52.9867935181,42.2279996872,42.795115153,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0570011138916,100.0,7.02514477571,33.8420012792,0.657999674479,6.03308681647,41.5700000127,224.0,56.9416659673,375.991663615,0.417271762123,33.8420012792,0.636823276338,63.6823275884,2.0,1.0,1.0,891.552586873,891.552586873,797.433319092,0.42703123815,2.0,0.0,4221.70284017,0.0,28.9375715256,3.22651746869,6.9609375,4221.70284017,0.0636455768445,125.614999453,125.614999453,77.8601172765,2.0,53.4182332357,42.866897583,42.1861680349,1.0,1932.02368813,1267.03688753,0.0,0.0,0.0,13.1019121806,1.0,0.0,27.0158327421,53.9905885061,1.0,78.0821889242,0.0833333333333,1.0,1.0,0.0,24.204999129,1.0,75.8928559621,0.0,1.0,0.0274705153825,51.2208305995,75.6381708781,51.2208305995,2.0,0.0,59.2311462023,0.0566000007093,38.8442686235,0.935475488455,752.103210697,0.916666666667,0.0833333333333,3570.9264603,0.0035709264603,686.294490049,0.564921826584,0.370480339992,0.568810127482,0.506143506644,0.0,1046.4866689,686.294490049,988.310836792,58.1758321126,0.0,0.0010464866689,0.555691788594,1.0,2.42756111718,2.0,2.0,2.0,0.0833333333333,32.5020577113,70.738161087,53.9905885061,0.539905885061,1.0,9.91666666667,3199.06057566,98.0754148258,1732.78115895,0.935402166576,1732.78115895,1.0,0.0,0.0,0.0,63.2141661644,1.0,77.8611129125,1.0,0.0,46.5916678111,62.400832812,1.0,77.6527789434,0.0,1.0,125.614999453,0.0,1546.0,0.000230539361419,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.396065300285,168493.0,1860.49800173,57.0383426593,1007.74455732,0.544007786214,1007.74455732,0.404602010092,1.0,1.0,1.0,0.0,1852.44509888,1852.44509888,1737.50569661,114.939402262,0.0,1046.4866689,1852.44509888
2016-11-07T13:00:00.000Z,0.0,0.0305017453953,0.81203586441,0.614005550099,51.4329999288,0.0421713800178,107.200000127,0.0,53.2574996948,1.0,89.8472213745,0.0,0.0,0.0,53.7916669846,53.9116665522,1.0,89.6527779897,0.0,0.0,107.200000127,90.1193879445,2.0,0.0,120.374999682,68.9419997533,44.5,0.479514266241,1217.70000203,0.0,0.483927906769,0.0,1.0,14.2511669,80.8279997508,,2490.41617839,80.6014995575,80.5561548869,68.9254995982,68.8700002035,,2677.66607666,54.0394996007,53.9253133138,42.1820001602,42.2070643107,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.226500193278,80.8714993795,100.0,8.30350462596,38.4194993973,1.24500020345,5.94766231378,40.9369999568,35.0,82.2499993642,640.891662598,0.483927906769,38.4194993973,0.945064937047,94.506491979,2.0,1.0,1.0,1323.09091187,1323.09091187,0.0,0.481709003354,0.0,1.0,14.0348191261,79.5124994914,9.80400085449,1527.18384806,79.5470002492,79.3727238973,68.9584999084,68.6238072713,,2431.74981689,53.8550004959,53.7830607096,42.0915002823,42.4689458211,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0345007578532,100.0,8.0196441412,37.4554999669,0.659500439962,6.01476967335,41.4319998423,224.0,77.2000001272,576.808326721,0.481709003354,37.4554999669,0.853180999756,85.3412144979,2.0,1.0,1.0,1194.45339966,1194.45339966,1217.70000203,0.478818981526,2.0,0.0,5359.97558594,0.0,35.8259593646,3.1394410332,7.390625,5359.97558594,0.0889958773049,226.740001678,226.740001678,97.4779116313,2.0,54.1267954508,42.7618103027,42.1669664383,1.0,3007.66439496,1363.62467719,0.0,0.0,0.0,14.4909521739,1.0,0.0,39.9233322144,54.4345474243,1.0,89.7317333221,0.0,1.0,1.0,0.0,37.5341657003,1.0,88.7202351888,0.0,1.0,0.0304681500024,77.4574982325,88.5833905538,77.4574982325,2.0,0.0,92.2076735391,0.0566000007093,41.8054152833,0.932352640542,761.936131069,1.0,0.0,5559.01484938,0.00555901484938,738.611568187,0.641522442254,0.290855533847,0.641522442254,0.0,0.0,1629.1108195,738.611568187,1629.1108195,0.0,0.0,0.0016291108195,0.640462855498,1.0,3.69765476541,2.0,2.0,2.0,0.0,29.5211588542,72.6213169098,54.4345474243,0.544345474243,1.0,11.0833333333,4371.28907215,134.013088822,2367.72238769,0.932377976101,2367.72238769,1.0,0.0,0.0,0.0,113.894166946,1.0,97.6805566152,1.0,0.0,58.4916677475,112.84583346,1.0,97.4861132304,0.0,1.0,226.740001678,0.0,1786.20996094,0.000248113662189,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.311950240463,168493.0,2887.06364572,88.5103479557,1563.78704676,0.61579879858,1563.78704676,0.313075019537,1.0,1.0,1.0,0.0,2539.44478353,2539.44478353,2539.44478353,0.0,0.0,1629.1108195,2539.44478353
2016-11-07T14:00:00.000Z,0.0,0.0275185628024,0.771455488629,0.533056947128,48.6249993642,0.0387314267904,75.8716678619,0.0,37.6691668828,1.0,80.3055553436,0.0,0.0,0.0,48.0583337148,38.2133334478,1.0,80.0972226461,0.0,0.0,75.8716678619,80.5500615438,2.0,0.0,116.111999512,67.4870001475,45.3203125,0.427695538211,837.924992879,0.0,0.431700323272,0.0,1.0,13.4039047559,77.9764995575,9.76949882507,2132.49952189,77.7199999491,77.7096684774,67.4660008748,67.4458897909,,2181.66619873,53.4425004323,53.3469111125,42.2059996923,42.1217981974,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.256499608358,85.2245006561,100.0,7.45543146133,35.5140002569,1.26749928792,5.94847329458,40.9385004044,35.0,62.7250000636,440.983329773,0.431700323272,35.5140002569,0.728709535145,72.8709526062,2.0,1.0,1.0,1020.1933492,1020.1933492,0.0,0.423847403622,0.0,1.0,13.2491979599,76.7255001068,9.20454476096,1298.46246338,76.7839991252,76.6412862142,67.5079994202,67.1956761678,,2026.49993896,53.2685000102,53.1965433757,42.188999176,42.697458903,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0584990183512,100.0,7.21577608585,34.5964997609,0.625,6.03342187405,41.5624993642,224.0,59.2166665395,396.941668193,0.423847403622,34.5949999491,0.668096277146,66.8096281687,2.0,1.0,1.0,935.334788005,935.334788005,837.924992879,0.42743895412,2.0,0.0,4348.89060465,0.0,30.2614773115,3.73376156886,8.24479166667,4348.89060465,0.0593886687219,117.397499084,117.397499084,77.7341009776,2.0,53.6776148478,42.8598887126,42.1329644521,1.0,2003.36546562,1360.49449517,0.0,0.0,0.0,12.8380072912,1.0,0.0,28.394999663,54.6279935837,1.0,79.9200903575,0.0,1.0,1.0,0.0,25.5183326403,1.0,77.9821427663,0.0,1.0,0.0275316182356,53.9133319855,77.6410954793,53.9133319855,2.0,0.0,61.4183115454,0.0566000007093,41.7094515174,0.930028733804,769.320652248,1.0,0.0,3702.78625195,0.00370278625195,736.916095313,0.5538740418,0.376138352096,0.5538740418,0.0,0.0,1085.12916565,736.916095313,1085.12916565,0.0,0.0,0.00108512916565,0.553101301193,1.0,2.17748940308,2.0,2.0,2.0,0.0,27.323284785,73.971192042,54.6279935837,0.546279935837,1.0,10.5,3363.85996079,103.127763063,1822.04526096,0.930012393896,1822.04526096,1.0,0.0,0.0,0.0,59.4683335622,1.0,77.9166679382,1.0,0.0,46.6416676839,58.2250000636,1.0,77.7361125946,0.0,1.0,117.397499084,0.0,1334.35998535,0.000247544120631,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.404444451025,168493.0,1933.24669111,59.2686404983,1047.14911229,0.534488178505,1047.14911229,0.405285959173,1.0,1.0,1.0,0.0,1959.16234334,1959.16234334,1959.16234334,0.0,0.0,1085.12916565,1959.16234334
2016-11-07T15:00:00.000Z,0.0,0.0304530082221,0.819413851827,0.625505645196,51.7555017471,0.0421791933841,110.041667302,0.0,54.765832901,1.0,90.75,0.0,0.0,0.0,54.3333333333,55.3799997965,1.0,90.5555566152,0.0,0.0,110.041667302,91.0206591288,2.0,0.0,120.787501335,69.031999588,45.4427083333,0.480555681445,1253.60830688,0.0,0.488411861681,0.0,1.0,14.3393983841,81.132499059,,2476.66617839,80.9255008698,80.8632532756,69.0259990692,68.9792048136,,2734.33272298,54.2254997889,54.1247024536,42.2960001628,42.3400522868,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.208498001099,80.8204994202,100.0,8.375111262,38.629500707,1.23900032043,5.96428716183,41.0569998423,35.0,84.5500005086,665.183339437,0.488411861681,38.629500707,0.969691122476,97.2866884867,2.0,1.0,1.0,1362.0136617,1362.0136617,0.0,0.4833194478,0.0,1.0,14.0892082055,79.7000001272,,1551.180837,79.7240009308,79.5541814168,69.0380001068,68.7099075317,,2476.74987793,54.0544999441,53.9704945882,42.2564996084,42.6221415202,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0240008036296,100.0,8.05092048645,37.4675013224,0.656499544779,6.03828759988,41.6000000636,224.0,78.5083332062,588.424997965,0.4833194478,37.4675013224,0.869591151646,86.9591159821,2.0,1.0,1.0,1217.4276123,1217.4276123,1253.60830688,0.480514745906,2.0,0.0,5482.49609375,0.0,35.3430914445,2.69177997112,6.015625,5482.49609375,0.0908792296416,237.114164988,237.114164988,99.5673885345,2.0,54.3658752441,42.9331309001,42.1434106827,1.0,3102.05292874,1371.11467133,0.0,0.0,0.0,14.0004707972,1.0,0.0,40.9224990209,55.025528272,1.0,90.5993131002,0.0,1.0,1.0,0.0,38.5191656748,1.0,89.7440446218,0.0,1.0,0.0304500635516,79.4416662852,89.5966822306,79.4416662852,2.0,0.0,95.1013963639,0.0566000007093,42.0350402826,0.92890875144,772.902578014,1.0,0.0,5733.47156795,0.00573347156795,742.668546924,0.644098535831,0.28469306377,0.644098535831,0.0,0.0,1680.23666382,742.668546924,1680.23666382,0.0,0.0,0.00168023666382,0.644030292829,1.0,2.73252743072,2.0,2.0,2.0,0.0,27.1133381237,74.6063873291,55.025528272,0.55025528272,1.0,9.91666666667,4474.57500079,137.179584129,2423.66753374,0.929083826962,2423.66753374,1.0,0.0,0.0,0.0,119.202500025,1.0,99.513888677,1.0,0.0,59.6083348592,117.911666234,1.0,99.3472245534,0.0,1.0,237.114164988,0.0,1722.98999023,0.000249476478445,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.306423441576,168493.0,3012.92232663,92.3688689332,1631.95879462,0.625591794768,1631.95879462,0.306499449884,1.0,1.0,1.0,0.0,2608.66400146,2608.66400146,2608.66400146,0.0,0.0,1680.23666382,2608.66400146
2016-11-07T16:00:00.000Z,0.0,0.0299100959392,0.793187906366,0.587409246228,51.0467516581,0.041398736698,99.210835139,0.0,49.4108336767,1.0,87.736111323,0.0,0.0,0.0,52.5166664124,49.8458334605,1.0,87.5277767181,0.0,0.0,99.210835139,87.9594580332,2.0,0.0,119.991001765,68.9442501068,44.7447916667,0.467767303744,1120.42498271,0.0,0.478169005992,0.0,1.0,14.1895258427,80.6944986979,,2371.24951172,80.4755013784,80.4576085409,68.9314994812,68.901743571,,2576.99945068,53.8370002111,53.72975413,42.0244998932,42.0187123617,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.218997319539,79.7269992828,100.0,8.25950213273,38.4510014852,1.22099971771,5.93002386888,40.8035001755,35.0,79.2250010173,606.758331299,0.478169005992,38.4510014852,0.905305546352,90.5305544535,2.0,1.0,1.0,1267.42776489,1267.42776489,0.0,0.461505949775,0.0,1.0,13.8704430262,78.9530010223,9.88714272635,1473.19059245,79.0310007731,78.8647791545,68.9570007324,68.6269938151,,2301.49991862,53.6539993286,53.5675786336,42.0585002899,42.4874598185,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0779997507731,100.0,7.8528350989,36.9725004832,0.614499727885,6.01760792732,41.444000562,224.0,71.3166662852,513.666659037,0.461505949775,36.9725004832,0.794149089995,79.414908727,2.0,1.0,1.0,1111.80872599,1111.80872599,1120.42498271,0.467341459686,2.0,0.0,5106.1833903,0.0,36.9912226995,4.26012839874,9.48697916667,5106.1833903,0.0799988705311,192.780834198,192.780834198,92.1833928426,2.0,53.9806518555,42.7185033162,42.1252374649,1.0,2739.86998993,1378.13380515,0.0,0.0,0.0,13.9505885442,1.0,0.0,37.110833168,54.980910937,1.0,87.5684916178,0.0,1.0,1.0,0.0,34.5316656431,1.0,86.4226163228,0.0,1.0,0.0298952530459,71.6424992879,86.1717332204,71.6424992879,2.0,0.0,83.9977485502,0.0566000007093,42.2502298499,0.931292726207,765.303292235,1.0,0.0,5064.05501389,0.00506405501389,746.470482692,0.619581279125,0.311644679834,0.619581279125,0.0,0.0,1484.05914307,746.470482692,1484.05914307,0.0,0.0,0.00148405914307,0.618670667211,1.0,4.21591242873,2.0,2.0,2.0,0.0,30.0447675387,73.2375043233,54.980910937,0.54980910937,1.0,10.5,4118.00379508,126.2479784,2230.52962576,0.931225958959,2230.52962576,1.0,0.0,0.0,0.0,97.5241661072,1.0,92.3750012716,1.0,0.0,55.2750002543,95.2566661835,1.0,92.1250012716,0.0,1.0,192.780834198,0.0,1671.84997559,0.000250753620921,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.334660644751,168493.0,2602.35378095,79.7818361215,1409.57305869,0.588484012111,1409.57305869,0.33569735898,1.0,1.0,1.0,0.0,2395.26143392,2395.26143392,2395.26143392,0.0,0.0,1484.05914307,2395.26143392
2016-11-07T17:00:00.000Z,0.0,0.0279016339194,0.769724330766,0.532841821907,48.549249649,0.0386962853237,76.3299999237,0.0,37.9050003688,1.0,80.4583320618,0.0,0.0,0.0,48.1500005722,38.4908336004,1.0,80.2500012716,0.0,0.0,76.3299999237,80.6217606862,2.0,0.0,115.756499608,67.2072499593,43.2760416667,0.425852588619,839.241663615,0.0,0.429575622286,0.0,1.0,13.3325946331,77.7709992727,9.91199747721,2116.24967448,77.4799995422,77.5214767456,67.1809997559,67.1652577718,,2147.99952189,53.5340000788,53.4329045614,42.0274998347,41.950630188,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.290999730428,84.9904994965,100.0,7.40723379453,35.4524997075,1.26599979401,5.92536083857,40.7615000407,35.0,62.9666659037,442.58333079,0.429575622286,35.4524997075,0.735020929972,73.5020917257,2.0,1.0,1.0,1029.02930196,1029.02930196,0.0,0.420502063181,0.0,1.0,13.1766790549,76.4764989217,9.31949996948,1310.08602905,76.5530001322,76.4253260295,67.2335001628,66.9265060425,,2007.74992879,53.3465003967,53.2685826619,42.0780003866,42.587677002,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0765012105306,100.0,7.15724639098,34.4749997457,0.60850016276,6.01943266392,41.4695002238,224.0,59.0583337148,396.658332825,0.420502063181,34.4749997457,0.672862919399,67.2862920761,2.0,1.0,1.0,942.008087158,942.008087158,839.241663615,0.425370753774,2.0,0.0,4303.96643066,0.0,31.4164756139,4.04471961657,8.8515625,4303.96643066,0.0592131771125,117.222500483,117.222500483,77.9496815999,2.0,53.7143122355,42.7159576416,42.1902418137,1.0,2008.26096436,1403.59560412,0.0,0.0,0.0,13.742825826,1.0,0.0,28.9624991417,53.4381739299,1.0,80.3767108917,0.0,1.0,1.0,0.0,26.0241659482,1.0,78.4761886597,0.0,1.0,0.0278665332498,54.9866650899,77.9389584859,54.9866650899,2.0,0.0,61.5683956273,0.0566000007093,43.0308266648,0.937888406151,744.612247828,1.0,0.0,3711.83451884,0.00371183451884,760.261945681,0.551967688771,0.385776268783,0.551967688771,0.0,0.0,1087.78082784,760.261945681,1087.78082784,0.0,0.0,0.00108778082784,0.55113466084,1.0,2.06108346414,2.0,2.0,2.0,0.0,35.0316756566,69.1777210236,53.4381739299,0.534381739299,1.0,11.6666666667,3411.85656847,104.599222292,1848.04277352,0.937743957554,1848.04277352,1.0,0.0,0.0,0.0,59.2633336385,1.0,78.1388893127,1.0,0.0,46.7416677475,57.959165891,1.0,77.9027779897,0.0,1.0,117.222500483,0.0,1255.44995117,0.000255386435429,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.411387634839,168493.0,1941.03177277,59.5073121632,1051.3659261,0.533489840445,1051.3659261,0.41230659261,1.0,1.0,1.0,0.0,1970.73279826,1970.73279826,1970.73279826,0.0,0.0,1087.78082784,1970.73279826
