timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-07T18:00:00.000Z,0.0,0.0252962898309,0.780895189707,0.512667693328,46.3682502111,0.0368426592203,61.0108331045,0.0,30.3616665204,1.0,74.7499987284,0.0,0.0,0.0,44.7166665395,30.7075001399,1.0,74.5277767181,0.0,0.0,61.0108331045,75.0236918132,2.0,0.0,111.392250061,65.02399985,42.6432291667,0.399776682066,661.466669718,0.0,0.401961454915,0.0,1.0,12.5469733079,74.8235003153,9.53550084432,1904.16633097,74.5355002085,74.5732650757,64.9999993642,64.9735310872,,1857.33289591,53.2595001856,53.14306132,42.0740000407,41.9149932861,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.288000106812,83.9404996236,100.0,6.62708648046,32.4615001678,1.34549967448,5.91988682747,40.7285003662,35.0,53.3583332698,348.366663615,0.401961454915,32.4615001678,0.618468613398,61.8468608856,2.0,1.0,1.0,865.856058757,865.856058757,0.0,0.385119861863,0.0,1.0,12.4212739468,73.641500473,8.6654993693,1171.35340373,73.713499705,73.5846379598,65.0480003357,64.7584711711,,1777.99996948,53.0989999771,53.0218633016,42.1484998067,42.7140579224,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0719992319743,100.0,6.39880005519,31.5649998983,0.666999816895,6.02247389158,41.4814999898,224.0,50.4250001907,313.099998474,0.385119861863,31.5649998983,0.579646137783,57.9646145503,2.0,1.0,1.0,811.504592896,811.504592896,661.466669718,0.399253548443,2.0,0.0,3708.28401693,0.0,28.192642053,3.9147648414,8.10677083333,3708.28401693,0.0505360907893,84.0174999237,84.0174999237,70.1583162944,2.0,53.4486058553,42.7407913208,42.2800687154,1.0,1566.2237531,1319.991152,0.0,0.0,0.0,13.1778027217,1.0,0.0,22.4549992879,51.8221966426,1.0,73.6015974681,0.166666666667,1.0,1.0,0.0,19.3999995391,1.0,70.7202351888,0.0,1.0,0.0251949752142,41.8549989065,70.5545578003,41.8549989065,2.0,0.0,48.0166100835,0.0566000007093,40.4677175494,0.944913175055,723.029139517,0.833333333333,0.166666666667,2894.82467376,0.00289482467376,714.977332902,0.512725070055,0.432117412691,0.516230972812,0.49294806669,0.0,848.349990845,714.977332902,725.534159342,122.815831502,0.0,0.000848349990845,0.511824374398,1.0,0.380756847055,2.0,2.0,2.0,0.166666666667,42.7226692835,64.3279196421,51.8221966426,0.518221966426,1.0,11.0833333333,2886.2149051,88.4843276329,1563.32732375,0.944842482746,1563.32732375,1.0,0.0,0.0,0.0,42.2875003815,1.0,70.1805578868,1.0,0.0,41.9666674932,41.7299995422,1.0,69.9444465637,0.0,1.0,84.0174999237,0.0,929.969970703,0.000240174473416,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.457343335616,168493.0,1566.9004867,48.0373570894,848.716545714,0.512946608186,848.716545714,0.458319636907,1.0,1.0,1.0,0.0,1654.59042358,1654.59042358,1405.44484456,249.14557902,0.0,848.349990845,1654.59042358
2016-11-07T19:00:00.000Z,0.0,0.0205777969081,0.800039373293,0.507740264044,44.9860018094,0.0356556356691,51.6708329519,0.0,25.7208333015,1.0,70.8611094157,0.0,0.0,0.0,42.375,25.9675000509,1.0,70.6250006358,0.0,0.0,51.6708329519,71.1016216278,2.0,0.0,108.85500145,63.8689996401,42.6302083333,0.381371963986,552.566678365,0.0,0.382861804157,0.0,1.0,12.0985651811,73.1089998881,8.99700069427,1762.08298747,72.8495006561,72.8813858032,63.8524999619,63.8186264038,,1702.66628011,52.9610001246,52.8353881836,42.1805003484,41.9576237996,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.259499231974,79.3384990692,100.0,6.1794894139,30.6690003077,1.45800113678,5.9190757672,40.7224992116,35.0,47.4833339055,292.825004578,0.382861804157,30.6690003077,0.546164321899,54.6164325078,2.0,1.0,1.0,764.630050659,764.630050659,0.0,0.361678806495,0.0,1.0,11.9777002335,71.9405002594,8.12550226847,1077.24016317,72.0110015869,71.8722890218,63.8854993184,63.598236084,9.87799835205,1627.49994914,52.7959998449,52.7183990479,42.2085002263,42.8646876017,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0705013275146,100.0,5.95157694817,29.8025013606,0.695500691732,6.02612328529,41.5129995346,224.0,44.3666667938,259.741668701,0.361678806495,29.8025013606,0.512669892084,51.2669881185,2.0,1.0,1.0,717.737848918,717.737848918,552.566678365,0.381239328657,2.0,0.0,3376.8955485,0.0,25.7830816905,3.69431320826,7.3828125,3376.8955485,0.0452788936339,65.5783335368,65.5783335368,64.7169119517,2.0,53.1601231893,42.863067627,42.3703743617,1.0,1291.65844563,1245.7038249,0.0,0.0,0.0,13.115799586,1.0,0.0,16.3933329582,50.7367003759,1.0,66.2557083766,1.0,1.0,1.0,0.0,13.4216663837,1.0,62.5833317439,0.0,1.0,0.0205430117901,29.8149994214,62.4515571594,29.8149994214,2.0,0.0,39.5991056975,0.0566000007093,38.1902488208,0.948604201772,711.901742325,0.0,1.0,2387.35029467,0.00238735029467,674.739370004,0.482873100484,0.465693442606,0.0,0.482873100484,0.0,699.630833944,674.739370004,0.0,699.630833944,0.0,0.000699630833944,0.482716873288,1.0,0.0,2.0,2.0,2.0,1.0,48.2303148905,61.3796011607,50.7367003759,0.507367003759,1.0,9.91666666667,2537.36227053,77.7893545183,1374.37020395,0.948566543089,1374.37020395,1.0,0.0,0.0,0.0,33.1074995995,1.0,64.8333333333,1.0,0.0,38.75,32.4708333015,1.0,64.5833323797,0.0,1.0,65.5783335368,0.0,749.719970703,0.000226657777004,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.490944410804,168493.0,1358.16743089,41.6381093879,735.655633677,0.50773679416,735.655633677,0.491121380018,1.0,1.0,1.0,0.0,1448.89171346,1448.89171346,0.0,1448.89171346,0.0,699.630833944,1448.89171346
2016-11-07T20:00:00.000Z,0.0,0.0241703855624,0.778543868403,0.550137283715,47.9605002403,0.0370524643232,77.0166670481,0.0,38.2458337148,1.0,80.4305534363,0.0,0.0,0.0,48.1416670481,38.7441666921,1.0,80.2361119588,0.0,0.0,77.0166670481,80.6932849884,2.0,0.0,112.548000336,64.5875000954,42.5651041667,0.407239687502,853.316660563,0.0,0.417342326659,0.0,1.0,12.8116673628,75.6365006765,9.18000221252,2105.83290609,75.4175008138,75.3521194458,64.5980002085,64.5386199951,,2499.33274333,53.0090004603,52.871055603,42.5855003993,42.4895807902,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,76.9430001577,100.0,6.82284855843,32.8320004145,1.34400049845,5.98881880442,41.2414999008,35.0,64.6916666031,455.858329773,0.417342326659,32.8320004145,0.775502504621,77.5502500534,2.0,1.0,1.0,1085.70350647,1085.70350647,0.0,0.399267125503,0.0,1.0,12.5868588289,74.2550004323,9.25199826558,1295.46284993,74.2609990438,74.098332723,64.5769999822,64.2820002238,9.93199920654,2296.74993896,52.8470001221,52.7623875936,42.5039993922,43.0204366048,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0059986114502,100.0,6.51532165209,31.7569996516,0.657999356588,6.07153717677,41.8460000356,224.0,59.1416670481,397.51667277,0.399267125503,31.7569996516,0.706698575701,70.6698563894,2.0,1.0,1.0,989.378005981,989.378005981,853.316660563,0.41002454645,2.0,0.0,5028.5871582,0.0,32.0973444852,2.05944481492,3.42708333333,5087.30149148,0.0902307327708,186.993331909,186.993331909,89.9196459452,2.0,53.0131724964,43.1122131348,42.2127227783,1.0,2156.31084565,1486.63932189,0.0,0.0,0.0,14.9949070613,1.0,0.0,26.7791660627,49.6030931473,1.0,77.6712325414,0.166666666667,1.0,1.0,0.0,23.8666659196,1.0,75.4226160049,0.0,1.0,0.0245181881708,50.6458317439,75.5540835063,50.6458317439,2.0,0.0,66.1072448236,0.0566000007093,45.5767450294,0.951961517639,701.889533234,0.833333333333,0.166666666667,3985.4725916,0.0039854725916,805.242834952,0.557407093353,0.38429677472,0.577824914397,0.465088143897,0.0,1167.97250875,805.242834952,1047.57417806,120.398330688,0.0,0.00116797250875,0.55701602747,1.0,2.7710030337,2.0,2.0,2.0,0.166666666667,54.6677724665,58.3496901772,49.6030931473,0.496030931473,1.0,10.5,3683.03326487,112.912840106,1994.92647864,0.952065362483,1994.92647864,1.0,0.0,0.0,0.0,93.8441667557,1.0,89.8333339691,1.0,0.0,53.825000445,93.1491657893,1.0,89.7083339691,0.0,1.0,186.993331909,0.0,1356.5,0.000270496370944,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.403645369177,168493.0,2137.82545641,65.5405277593,1157.95983989,0.552628613892,1157.95983989,0.409873359815,1.0,1.0,1.0,0.0,2074.33105469,2095.36714311,1812.96124822,258.872070312,0.0,1167.97250875,2095.36714311
2016-11-07T21:00:00.000Z,0.0,0.0254260235871,0.775318271594,0.547097782442,48.0407489141,0.0375110640012,78.462498347,0.0,38.8991664251,1.0,81.0138899485,0.0,0.0,0.0,48.5083328883,39.5633331935,1.0,80.8472213745,0.0,0.0,78.462498347,81.2730051676,2.0,0.0,112.65599823,64.6152493159,42.5546875,0.414501946817,864.808329264,0.0,0.425171975447,0.0,1.0,12.8406747977,75.859998703,,2141.66624959,75.5824985504,75.6115239461,64.6174993515,64.5824279785,,2519.99940999,52.5590000153,52.4378941854,42.0454998016,41.9563573201,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.277500152588,76.4255008698,100.0,6.92261266708,33.5369987488,1.33049996694,5.91806213061,40.7149998347,35.0,66.0249999364,471.491666158,0.425171975447,33.5369987488,0.788871619815,78.8871625264,2.0,1.0,1.0,1104.42026774,1104.42026774,0.0,0.401468966504,0.0,1.0,12.539721489,74.0960006714,9.24074983597,1316.83517456,74.1469993591,74.0120773315,64.6129992803,64.317082723,9.77899932861,2269.49991862,52.3715000153,52.3091125488,42.0704994202,42.5857594808,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0509986877441,100.0,6.52393809954,32.076499939,0.632499694824,6.01578338941,41.4379997253,224.0,58.8583329519,393.316665649,0.401468966504,32.076499939,0.696925012498,69.692501386,2.0,1.0,1.0,975.695017497,975.695017497,864.808329264,0.41307790201,2.0,0.0,5032.08772786,0.0,36.4224740664,3.68914999564,6.70572916667,5032.08772786,0.0893465788757,189.221666972,189.221666972,91.0683797201,2.0,52.6122538249,42.6707356771,42.2127227783,1.0,2188.74549439,1487.040831,0.0,0.0,0.0,16.0078897476,1.0,0.0,27.9933330218,48.6096096039,1.0,79.1267108917,0.0833333333333,1.0,1.0,0.0,25.0549995104,1.0,76.8928546906,0.0,1.0,0.02517281034,53.0483322144,76.6886971792,53.0483322144,2.0,0.0,67.1016122494,0.0566000007093,45.5890543221,0.954321356203,694.912844586,0.916666666667,0.0833333333333,4045.42100016,0.00404542100016,805.460313618,0.56822878387,0.386056489954,0.572661718705,0.512050649728,0.0,1185.54083761,805.460313618,1107.40583801,78.1349995931,0.0,0.00118554083761,0.56540077428,1.0,2.30806286302,2.0,2.0,2.0,0.0833333333333,60.1912387212,55.9293470383,48.6096096039,0.486096096039,1.0,11.6666666667,3675.78632539,112.690666571,1991.00115122,0.954285273823,1991.00115122,1.0,0.0,0.0,0.0,95.2708330154,1.0,91.4166673024,1.0,0.0,54.7333339055,93.9508333206,1.0,91.2222239176,0.0,1.0,189.221666972,0.0,1384.61999512,0.000270569426161,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.404550400748,168493.0,2115.87390556,64.8675466121,1146.06971377,0.549310305497,1146.06971377,0.4078302458,1.0,1.0,1.0,0.0,2086.37941488,2086.37941488,1933.78708903,152.592325846,0.0,1185.54083761,2086.37941488
2016-11-07T22:00:00.000Z,0.0,0.0191206308253,0.773986962315,0.516393496658,46.1732501984,0.035369402121,61.9433333079,0.0,30.8149997393,1.0,75.0833333333,0.0,0.0,0.0,44.9499998093,31.1600000064,1.0,74.9166679382,0.0,0.0,61.9433333079,75.4033400218,2.0,0.0,109.695750554,63.522500356,42.7291666667,0.383059846106,670.76667277,0.0,0.390855262475,0.0,1.0,12.2689846357,73.7734991709,9.73499997457,1919.58297729,73.4840005239,73.5044708252,63.5135005315,63.478322347,9.86399936676,2191.99953206,52.1780001322,52.0537719727,42.108499527,41.9455362956,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.289498647054,78.9004987081,100.0,6.34281277657,31.3755009969,1.32899983724,5.92617185911,40.7794996897,35.0,54.5666666031,359.266667684,0.390855262475,31.3755009969,0.656276503063,65.6276505788,2.0,1.0,1.0,918.787104289,918.787104289,0.0,0.371912965092,0.0,1.0,12.0901046594,72.3695004781,8.89199988047,1176.97770182,72.423500061,72.2920710246,63.5315001806,63.2442347209,9.79291014238,2044.99991862,51.9920005798,51.9316940308,42.1589997609,42.7274576823,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0539995829264,100.0,6.05749368668,30.2645003001,0.594999313354,6.03261097272,41.5640004476,224.0,50.4833332698,311.500005086,0.371912965092,30.2645003001,0.598042831421,59.8042825063,2.0,1.0,1.0,837.259963989,837.259963989,670.76667277,0.382917682047,2.0,0.0,4401.9827474,0.0,31.0255041989,3.2040181756,5.5234375,4401.9827474,0.0682924556379,120.055831909,120.055831909,78.4436524709,2.0,52.2919672186,42.7376073201,42.2127227783,1.0,1636.10860377,1459.63480907,0.0,0.0,0.0,15.9228127797,1.0,0.0,18.2333331108,47.5906877518,1.0,68.635843277,1.0,1.0,1.0,0.0,15.2483327389,1.0,65.2499993642,0.0,1.0,0.0190921420789,33.481666247,65.0617548625,33.481666247,2.0,0.0,50.1591095946,0.0566000007093,44.7488523609,0.956169046691,689.488912745,0.0,1.0,3023.99165238,0.00302399165238,790.615756187,0.506090908049,0.451502977396,0.0,0.506090908049,0.0,886.203338623,790.615756187,0.0,886.203338623,0.0,0.000886203338623,0.505637777348,1.0,0.0,2.0,2.0,2.0,1.0,64.8611668673,53.7393850847,47.5906877518,0.475906877518,1.0,9.91666666667,3108.954375,95.3129779169,1683.97485375,0.961680379351,1683.97485375,1.0,0.0,0.0,0.0,60.6191657384,1.0,78.5416673024,1.0,0.0,47.0083335241,59.4366671244,1.0,78.3472213745,0.0,1.0,120.055831909,0.0,953.440002441,0.000265582857216,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.469493801777,168493.0,1670.08725339,51.2008123314,904.607980384,0.516601387366,904.607980384,0.469915387739,1.0,1.0,1.0,0.0,1751.07539876,1751.07539876,0.0,1751.07539876,0.0,886.203338623,1751.07539876
2016-11-07T23:00:00.000Z,0.0,0.0169832909951,0.779840487665,0.511190589587,45.5424989065,0.0348725411552,57.3958339691,0.0,28.5858333906,1.0,73.305557251,0.0,0.0,0.0,43.8749996821,28.8099999428,1.0,73.1250006358,0.0,0.0,57.3958339691,73.5768826803,2.0,0.0,108.549748739,63.0072498322,42.8932291667,0.375440902499,617.949991862,0.0,0.381005250804,0.0,1.0,12.0574710369,72.9815006256,9.68549887339,1854.58296712,72.6799990336,72.7116292318,62.9945001602,62.9576797485,9.67200024923,2093.99951172,52.1194998423,51.9958063761,42.2059996923,42.0129877726,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.301501592,82.5649998983,100.0,6.1207567056,30.4739993413,1.35599994659,5.93671433131,40.8499997457,35.0,51.9166666667,329.316665649,0.381005250804,30.4739993413,0.617460577829,61.7460584641,2.0,1.0,1.0,864.44480896,864.44480896,0.0,0.359887744256,0.0,1.0,11.9160592556,71.6824982961,8.7194999059,1132.35828654,71.73949941,71.6090520223,63.0199995041,62.7403386434,9.67999992371,1976.74994914,51.9484999975,51.8826065063,42.2084999084,42.7919235229,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0570011138916,100.0,5.87817708651,29.5309995015,0.605500221252,6.03788216909,41.6029996872,224.0,47.9000002543,288.633328756,0.359887744256,29.5309995015,0.572834171114,57.2834170659,2.0,1.0,1.0,801.967839559,801.967839559,617.949991862,0.375450444104,2.0,0.0,4176.77880859,0.0,29.6712948481,3.00838224093,4.90625,4176.77880859,0.0647937175522,106.592500687,106.592500687,75.5046952566,2.0,52.2693634033,42.8089396159,42.2127227783,1.0,1495.21274747,1413.09184174,0.0,0.0,0.0,15.9838107427,1.0,0.0,15.3999997775,47.0106894175,1.0,64.868719101,1.0,1.0,1.0,0.0,12.553333203,1.0,61.1964263916,0.0,1.0,0.0169861548709,27.953332901,60.9774538676,27.953332901,2.0,0.0,45.8395854011,0.0566000007093,43.3219582087,0.957082132877,686.819026267,0.0,1.0,2763.57624212,0.00276357624212,765.40561247,0.492053696413,0.465028849757,0.0,0.492053696413,0.0,809.886657715,765.40561247,0.0,809.886657715,0.0,0.000809886657715,0.492082372308,1.0,0.0,2.0,2.0,2.0,1.0,67.1940053304,52.5379165014,47.0106894175,0.470106894175,1.0,10.5,2908.30458921,89.1615436098,1575.29227018,0.95708254617,1575.29227018,1.0,0.0,0.0,0.0,53.8999996185,1.0,75.6666673024,1.0,0.0,45.2500006358,52.6925001144,1.0,75.4166679382,0.0,1.0,106.592500687,0.0,831.299987793,0.000257114290853,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.485881653174,168493.0,1553.41666839,47.6239760226,841.412993389,0.511207796379,841.412993389,0.485832303585,1.0,1.0,1.0,0.0,1645.93145752,1645.93145752,0.0,1645.93145752,0.0,809.886657715,1645.93145752
2016-11-08T00:00:00.000Z,0.0,0.0152774159801,0.790905873731,0.508182145267,44.7872494062,0.0343876543904,52.4266662598,0.0,26.0666662852,1.0,71.1805547078,0.0,0.0,0.0,42.5916671753,26.4225001335,1.0,70.9861119588,0.0,0.0,52.4266662598,71.4761460622,2.0,0.0,107.285249074,62.4979996681,43.34375,0.367758490169,560.858337402,0.0,0.372100359695,0.0,1.0,11.8399146398,72.1069990794,9.34799989065,1769.1663208,71.8264993032,71.86155955,62.4784994125,62.4491144816,9.66600036621,1952.66619873,52.0160001119,51.8887837728,42.1220000585,41.9200922648,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.280499776204,81.4580001831,100.0,5.91840596994,29.7044992447,1.37850030263,5.92150866985,40.7434997559,35.0,48.4249998728,299.133336385,0.372100359695,29.7044992447,0.574233260382,57.4233258565,2.0,1.0,1.0,803.926564535,803.926564535,0.0,0.350413939046,0.0,1.0,11.7057546775,70.8439998627,8.39999961853,1087.73883057,70.9174995422,70.7790807088,62.5174999237,62.2402674357,9.57739906311,1853.74995931,51.8299999237,51.770401001,42.1470003128,42.777885437,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0734996795654,100.0,5.67679305871,28.7704992294,0.617500623067,6.02896161874,41.5294996897,224.0,44.6083329519,261.725001017,0.350413939046,28.7704992294,0.533512362526,53.3512363434,2.0,1.0,1.0,746.917307536,746.917307536,560.858337402,0.36787455222,2.0,0.0,3890.3143514,0.0,27.5491688468,3.09521148602,5.21354166667,3890.3143514,0.0581931440563,88.8200009664,88.8200009664,71.1390666962,2.0,52.2367525968,42.7719955444,42.2127227783,1.0,1339.26117939,1359.40358999,0.0,0.0,0.0,16.4018230438,1.0,0.0,13.0158330599,46.0766763687,1.0,61.2557051977,1.0,1.0,1.0,0.0,10.2833329837,1.0,57.1964273453,0.0,1.0,0.0152806802686,23.2991660436,56.9695940018,23.2991660436,2.0,0.0,41.0584897103,0.0566000007093,41.6760070184,0.958111712699,683.81816444,0.0,1.0,2475.3336163,0.0024753336163,736.325203112,0.475659375331,0.482813264797,0.0,0.475659375331,0.0,725.415003459,736.325203112,0.0,725.415003459,0.0,0.000725415003459,0.475734161834,1.0,0.0,2.0,2.0,2.0,1.0,69.58148124,51.0238647461,46.0766763687,0.460766763687,1.0,10.5,2696.72877545,82.6751438648,1460.69156941,0.957785041866,1460.69156941,1.0,0.0,0.0,0.0,44.9133335749,1.0,71.2361125946,1.0,0.0,42.6250006358,43.9066667557,1.0,71.0416679382,0.0,1.0,88.8200009664,0.0,758.289978027,0.000247345628711,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.504093553034,168493.0,1430.87204176,43.8670558869,775.036313377,0.508196393681,775.036313377,0.503994334243,1.0,1.0,1.0,0.0,1525.07243856,1525.07243856,0.0,1525.07243856,0.0,725.415003459,1525.07243856
2016-11-08T01:00:00.000Z,0.0,0.0146801231612,0.792296839423,0.507980379008,44.6387503942,0.0342242933762,51.7333335876,0.0,25.6849999428,1.0,70.9305559794,0.0,0.0,0.0,42.433333079,26.0483334859,1.0,70.7222226461,0.0,0.0,51.7333335876,71.1817862193,2.0,0.0,106.945500374,62.3067499797,43.203125,0.366099149702,553.508326213,0.0,0.367795302254,0.0,1.0,11.7770647208,71.8594989777,9.2895005544,1758.33297729,71.579000473,71.6250457764,62.2894999186,62.2599131266,9.72300020854,1923.99955241,52.1585000356,52.0365727743,42.183499972,41.9818089803,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.280498504639,81.1354999542,100.0,5.84805456797,29.395500501,1.38599999746,5.92901015282,40.7974999746,35.0,47.8166662852,293.883333842,0.367795302254,29.395500501,0.570745046706,57.0745048523,2.0,1.0,1.0,799.043065389,799.043065389,0.0,0.34851644611,0.0,1.0,11.661034584,70.6625003815,8.40899976095,1080.23976644,70.7329998016,70.5988972982,62.3240000407,62.0482737223,9.67549991608,1822.24996948,51.9799998601,51.9151153564,42.1634998322,42.7951126099,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.070499420166,100.0,5.63105932872,28.5694999695,0.620499928792,6.02997525533,41.5429999034,224.0,44.3666664759,259.625,0.34851644611,28.5694999695,0.532057120914,53.2057120005,2.0,1.0,1.0,744.879969279,744.879969279,553.508326213,0.366189034884,2.0,0.0,3825.55360921,0.0,26.7565280596,3.08450982968,4.921875,3825.55360921,0.0551028887321,83.2991663615,83.2991663615,69.6305128733,2.0,52.3155492147,42.8248621623,42.2127227783,1.0,1312.21434187,1363.27885486,0.0,0.0,0.0,16.6381193797,1.0,0.0,12.44333299,45.6513805389,1.0,60.3767118454,1.0,1.0,1.0,0.0,9.75166654587,1.0,56.190475146,0.0,1.0,0.0146795291935,22.1949993769,55.9388338725,22.1949993769,2.0,0.0,40.2292994696,0.0566000007093,41.7948132121,0.958518045779,682.636219372,0.0,1.0,2425.34340742,0.00242534340742,738.424252445,0.470111197234,0.488405464086,0.0,0.470111197234,0.0,710.76499939,738.424252445,0.0,710.76499939,0.0,0.00071076499939,0.470256716013,1.0,0.0,2.0,2.0,2.0,1.0,70.6726277669,50.3744351069,45.6513805389,0.456513805389,1.0,11.0833333333,2675.49319674,82.0241126817,1449.18925183,0.95851666132,1449.18925183,1.0,0.0,0.0,0.0,41.9208332698,1.0,69.7361125946,1.0,0.0,41.7500003179,41.3783334096,1.0,69.5833333333,0.0,1.0,83.2991663615,0.0,747.0,0.000248050739272,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.509543009314,168493.0,1417.95346963,43.4710038927,768.038928409,0.507993078537,768.038928409,0.509435127284,1.0,1.0,1.0,0.0,1511.90825399,1511.90825399,0.0,1511.90825399,0.0,710.76499939,1511.90825399
2016-11-08T02:00:00.000Z,0.0,0.0141127614259,0.794098607456,0.508010013601,44.5247499148,0.034244173788,51.2816673915,0.0,25.4775001208,1.0,70.6527779897,0.0,0.0,0.0,42.2833334605,25.7791668574,1.0,70.4722232819,0.0,0.0,51.2816673915,70.8990796407,2.0,0.0,106.668750127,62.1440002124,43.2395833333,0.364023924657,545.391657511,0.0,0.366130250525,0.0,1.0,11.7226758003,71.6540006002,9.26700051626,1747.49966431,71.3945007324,71.4203211466,62.1275002162,62.0935668945,9.81300036112,1905.33288574,52.1600001653,52.0391159058,42.1909999847,41.9856287638,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.259499867757,80.7709999084,100.0,5.79488213857,29.2035007477,1.40400028229,5.92779366175,40.7869997025,35.0,47.3916670481,289.724998474,0.366130250525,29.2035007477,0.565395765759,56.5395771662,2.0,1.0,1.0,791.554072062,791.554072062,0.0,0.345382667286,0.0,1.0,11.6102713744,70.4690004985,8.38799858093,1072.36577352,70.5484987895,70.4091364543,62.1605002085,61.8856252035,9.74709111994,1813.49996948,51.9799998601,51.9144821167,42.1859995524,42.8078765869,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0794982910156,100.0,5.57948505878,28.3624992371,0.635499954224,6.0307863156,41.5504995982,224.0,43.9333327611,255.666662852,0.345382667286,28.3624992371,0.52867460705,52.8674605687,2.0,1.0,1.0,740.14444987,740.14444987,545.391657511,0.364170457144,2.0,0.0,3795.21518962,0.0,26.9278559251,3.13191999992,5.03385416667,3795.21518962,0.0551081969366,82.5433330536,82.5433330536,69.4166119893,2.0,52.3119784268,42.82741038,42.2127227783,1.0,1293.00769435,1357.86621279,0.0,0.0,0.0,16.8418830236,1.0,0.0,11.8983329932,45.2856171926,1.0,59.4805936813,1.0,1.0,1.0,0.0,9.24583307902,1.0,55.1249980927,0.0,1.0,0.0141221856718,21.1441661517,54.9879417419,21.1441661517,2.0,0.0,39.640470381,0.0566000007093,41.6288747736,0.958970478213,681.321992166,0.0,1.0,2389.84408809,0.00238984408809,735.492477949,0.467459294948,0.490907505994,0.0,0.467459294948,0.0,700.361658732,735.492477949,0.0,700.361658732,0.0,0.000700361658732,0.46763317287,1.0,0.0,2.0,2.0,2.0,1.0,72.6091551347,49.6001070196,45.2856171926,0.452856171926,1.0,9.91666666667,2651.34244776,81.2837094702,1436.10792317,0.958536191789,1436.10792317,1.0,0.0,0.0,0.0,41.4825003942,1.0,69.555557251,1.0,0.0,41.5916674932,41.0608332952,1.0,69.3194452922,0.0,1.0,82.5433330536,0.0,737.539978027,0.000247065900504,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.512142901018,168493.0,1405.23523199,43.0810936665,761.150055241,0.508032762412,761.150055241,0.511933963546,1.0,1.0,1.0,0.0,1498.23025513,1498.23025513,0.0,1498.23025513,0.0,700.361658732,1498.23025513
2016-11-08T03:00:00.000Z,0.0,0.0130413363366,0.804005207265,0.507605456148,43.9899991353,0.0337885221415,47.8125006358,0.0,23.8433335622,1.0,69.1388874054,0.0,0.0,0.0,41.3500000636,23.9316665332,1.0,68.9166666667,0.0,0.0,47.8125006358,69.3894379934,2.0,0.0,105.755999565,61.7660004298,43.25,0.358399952207,507.658332825,0.0,0.361949696612,0.0,1.0,11.5812639395,71.0795001984,9.0464998881,1694.99968465,70.7930005391,70.8525390625,61.746500651,61.7208735148,9.75109135021,1839.66626994,52.0249999364,51.9040705363,42.237499555,42.0091705322,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.28649965922,79.7675005595,100.0,5.65083460013,28.5555009842,1.43399937948,5.93042933941,40.8035001755,35.0,45.2250000636,271.483332316,0.361949696612,28.5555009842,0.535781522478,53.5781523387,2.0,1.0,1.0,750.09413147,750.09413147,0.0,0.337358019289,0.0,1.0,11.4567730427,69.8494993846,8.14049784342,1038.99493917,69.925998052,69.7836201986,61.7855002085,61.5112126668,9.54745448719,1750.99995931,51.8420000076,51.7825139364,42.245999972,42.9182993571,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0779991149902,100.0,5.41807993253,27.6814985275,0.638500531514,6.03869311015,41.6074994405,224.0,41.691666921,236.175000509,0.337358019289,27.6799980799,0.500089754377,50.008975029,2.0,1.0,1.0,700.125656128,700.125656128,507.658332825,0.358702208622,2.0,0.0,3652.85817464,0.0,25.7805965741,3.01639123758,4.7421875,3652.85817464,0.0526056788203,74.442498525,74.442498525,67.208147049,2.0,52.1921819051,42.8872706095,42.2127227783,1.0,1197.04993564,1312.14045389,0.0,0.0,0.0,16.9855089188,1.0,0.0,10.5016666253,44.7609917323,1.0,57.0319617589,1.0,1.0,1.0,0.0,7.97083322207,1.0,52.4999993642,0.0,1.0,0.0130545408349,18.4724998474,52.2774661382,18.4724998474,2.0,0.0,36.6986389375,0.0566000007093,40.2270342437,0.959510432499,679.756469341,0.0,1.0,2212.48699783,0.00221248699783,710.724977732,0.457751677894,0.501762271161,0.0,0.457751677894,0.0,648.385838826,710.724977732,0.0,648.385838826,0.0,0.000648385838826,0.458147851129,1.0,0.0,2.0,2.0,2.0,1.0,74.9248975118,48.5617507299,44.7609917323,0.447609917323,1.0,10.5,2509.19038953,76.9256731812,1359.11081656,0.959513949055,1359.11081656,1.0,0.0,0.0,0.0,37.6666660309,1.0,67.3194465637,1.0,0.0,40.2750008901,36.7758337657,1.0,67.1250012716,0.0,1.0,74.442498525,0.0,681.850036621,0.000238746026504,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.522933795444,168493.0,1327.43768675,40.6960101893,719.01077172,0.507611930227,719.01077172,0.522516984468,1.0,1.0,1.0,0.0,1416.45759074,1416.45759074,0.0,1416.45759074,0.0,648.385838826,1416.45759074
2016-11-08T04:00:00.000Z,0.0,0.0124657826397,0.802479959268,0.507397628319,43.9397500356,0.0338161826023,48.2124996185,0.0,24.0500000318,1.0,69.2916660309,0.0,0.0,0.0,41.4583323797,24.1991664569,1.0,69.0972188314,0.0,0.0,48.2124996185,69.5626583099,2.0,0.0,105.502499898,61.5627498627,43.28125,0.359462208264,512.558334351,0.0,0.361125589293,0.0,1.0,11.5353352229,70.8755003611,9.04800033569,1699.99967448,70.5890000661,70.6484527588,61.5409997304,61.5138931274,9.78900019328,1805.99960327,52.1750001907,52.0454966227,42.1474997203,41.9226303101,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.285000483195,79.8545004527,100.0,5.6186923186,28.4430001577,1.44449965159,5.91664290428,40.7030000687,35.0,45.25,272.133336385,0.361125589293,28.4415003459,0.53839062282,53.8390623728,2.0,1.0,1.0,753.746871948,753.746871948,0.0,0.338645598204,0.0,1.0,11.4338088036,69.7475007375,8.24249966939,1046.86897786,69.8269996643,69.6788355509,61.5844999949,61.3102925618,9.76000001695,1724.99992879,51.9890006383,51.9253184001,42.1020005544,42.76831309,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0794989267985,100.0,5.4151870807,27.7249991099,0.644500096639,6.01862172286,41.4575004578,224.0,42.1249996821,240.424997965,0.338645598204,27.7249991099,0.507126243228,50.7126232783,2.0,1.0,1.0,709.976740519,709.976740519,512.558334351,0.359521049329,2.0,0.0,3577.59562174,0.0,25.5811824799,3.1798919638,5.00520833333,3577.59562174,0.0504157402313,71.9149990082,71.9149990082,66.3629236221,2.0,52.3602905273,42.7606506348,42.2127227783,1.0,1200.8792644,1322.0550474,0.0,0.0,0.0,17.2387825648,1.0,0.0,10.1266664664,44.3022171656,1.0,56.347029686,1.0,1.0,1.0,0.0,7.6483331124,1.0,51.6190465291,0.0,1.0,0.0124663376768,17.7750000954,51.5698064168,17.7750000954,2.0,0.0,36.8160368414,0.0566000007093,40.5309915614,0.959790900165,678.943498693,0.0,1.0,2219.56468091,0.00221956468091,716.095248294,0.456174009339,0.502204650726,0.0,0.456174009339,0.0,650.460006714,716.095248294,0.0,650.460006714,0.0,0.000650460006714,0.456211850047,1.0,0.0,2.0,2.0,2.0,1.0,75.6369510997,48.0132175792,44.3022171656,0.443022171656,1.0,10.5,2518.9045565,77.2234859088,1364.37252546,0.956847890334,1364.37252546,1.0,0.0,0.0,0.0,36.2066659927,1.0,66.4861125946,1.0,0.0,39.7916673024,35.7083336512,1.0,66.3194462458,0.0,1.0,71.9149990082,0.0,674.470031738,0.000240550002441,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.524853172379,168493.0,1335.72446666,40.9500627019,723.499331956,0.507397207524,723.499331956,0.524796712717,1.0,1.0,1.0,0.0,1425.90325928,1425.90325928,0.0,1425.90325928,0.0,650.460006714,1425.90325928
2016-11-08T05:00:00.000Z,0.0,0.0119982789817,0.80446750578,0.507782876976,43.8122499784,0.0335882653684,47.4441665014,0.0,23.5816667875,1.0,68.9166666667,0.0,0.0,0.0,41.2416671117,23.8624997139,1.0,68.7361119588,0.0,0.0,47.4441665014,69.205739975,2.0,0.0,105.208500226,61.396250248,43.3229166667,0.35581976745,503.45833079,0.0,0.355219962584,0.0,1.0,11.4906152884,70.6730003357,9.01200008392,1685.41635132,70.3805001577,70.4456380208,61.3685000738,61.3399302165,9.6634287153,1815.33292643,52.2230002085,52.1009114583,42.2809998194,42.0511652629,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.292500178019,79.5710004171,100.0,5.55613108476,28.0995003382,1.44449996948,5.93448420366,40.83649985,35.0,44.7833331426,266.883331299,0.355219962584,28.0995003382,0.536791872297,53.6791865031,2.0,1.0,1.0,751.508621216,751.508621216,0.0,0.337112468173,0.0,1.0,11.3939232032,69.5749994914,8.23199971517,1036.37028503,69.6560001373,69.5075963338,61.4240004222,61.1489156087,9.58400005764,1728.24994914,52.0370006561,51.9737726847,42.2835006714,42.8831965129,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0810006459554,100.0,5.3605013291,27.3724994659,0.715000788371,6.03342187405,41.5670000712,224.0,41.799999555,236.575000763,0.337112468173,27.3724994659,0.501245178949,50.1245180766,2.0,1.0,1.0,701.743250529,701.743250529,503.45833079,0.356380591331,2.0,0.0,3581.09617106,0.0,23.9832820892,2.89989558856,4.5859375,3581.09617106,0.0481156401242,67.8949982325,67.8949982325,64.989270846,2.0,52.3636271159,42.8745396932,42.2127227783,1.0,1173.74626187,1335.19980952,0.0,0.0,0.0,18.1099411647,1.0,0.0,9.71499991417,43.2585589091,1.0,55.5365285873,1.0,1.0,1.0,0.0,7.26166649659,1.0,50.6249987284,0.0,1.0,0.0120202371594,16.9766664505,50.6018276215,16.9766664505,2.0,0.0,35.9842049909,0.0566000007093,40.9339779904,0.960465555759,676.99203264,0.0,1.0,2169.4152147,0.0021694152147,723.215149777,0.449326482032,0.511133157746,0.0,0.449326482032,0.0,635.763331095,723.215149777,0.0,635.763331095,0.0,0.000635763331095,0.450107378264,1.0,0.0,2.0,2.0,2.0,1.0,78.2988465627,46.4273932775,43.2585589091,0.432585589091,1.0,11.0833333333,2508.94607139,76.9181829813,1358.97848087,0.960459639778,1358.97848087,1.0,0.0,0.0,0.0,34.3308329582,1.0,65.0555575689,1.0,0.0,38.9166673024,33.564166069,1.0,64.8611125946,0.0,1.0,67.8949982325,0.0,667.609985352,0.000242941712655,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.532175571546,168493.0,1326.49437494,40.6670905442,718.499823932,0.507800595658,718.499823932,0.531378029549,1.0,1.0,1.0,0.0,1414.92513021,1414.92513021,0.0,1414.92513021,0.0,635.763331095,1414.92513021
2016-11-08T06:00:00.000Z,0.0,0.0123553985613,0.789117721958,0.508679166407,44.5262509982,0.0337552155323,52.1599998474,0.0,25.9250000318,1.0,71.0277767181,0.0,0.0,0.0,42.5333331426,26.2083333333,1.0,70.888888677,0.0,0.0,52.1599998474,71.3512484233,2.0,0.0,106.1205012,61.5942502022,43.375,0.361944187117,559.10832723,0.0,0.361898063335,0.0,1.0,11.6416964531,71.2985006968,9.4305006663,1765.41634115,71.0030008952,71.0382054647,61.5725002289,61.5354792277,9.81000028338,1966.33289591,52.3339996338,52.2034708659,42.354499499,42.1396153768,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.295499801636,80.3854993184,100.0,5.69180401166,28.6485013962,1.4039999644,5.94989244143,40.9504995346,35.0,48.1499999364,296.033327738,0.361898063335,28.6485013962,0.58419951666,58.4199520747,2.0,1.0,1.0,817.879323324,817.879323324,0.0,0.345182164909,0.0,1.0,11.5425870419,70.1690006256,8.61900043488,1082.86444092,70.2350006104,70.0864766439,61.6160001755,61.3421808879,9.72399944729,1859.49993896,52.1584997177,52.0898005168,42.3285001119,42.8965988159,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0659999847412,100.0,5.49943359693,27.9065004985,0.692499478658,6.04315344493,41.6360006332,224.0,44.799999555,263.074994405,0.345182164909,27.9065004985,0.54413449242,54.4134486516,2.0,1.0,1.0,761.788289388,761.788289388,559.10832723,0.361824874172,2.0,0.0,3917.73549398,0.0,25.3343507449,2.71315741539,4.30208333333,3917.73549398,0.0532473351494,82.3183339437,82.3183339437,69.1428324382,2.0,52.3769124349,42.9159367879,42.2127227783,1.0,1315.68825872,1423.82330191,0.0,0.0,0.0,18.4044564565,1.0,0.0,10.8158330123,43.1680437724,1.0,57.5513680776,1.0,1.0,1.0,0.0,8.26999974251,1.0,53.1011896133,0.0,1.0,0.012339667174,19.0858327548,52.9305464427,19.0858327548,2.0,0.0,40.3358013091,0.0566000007093,43.6509586707,0.960592548063,676.624975088,0.0,1.0,2431.76418873,0.00243176418873,771.218341407,0.461338711157,0.499255657761,0.0,0.461338711157,0.0,712.646657308,771.218341407,0.0,712.646657308,0.0,0.000712646657308,0.461161084473,1.0,0.0,2.0,2.0,2.0,1.0,79.3473536174,46.1069644292,43.1680437724,0.431680437724,1.0,10.5,2739.51156063,83.9867599798,1483.86499872,0.960594368917,1483.86499872,1.0,0.0,0.0,0.0,41.5066671371,1.0,69.1805553436,1.0,0.0,41.391667366,40.8116664886,1.0,68.9861119588,0.0,1.0,82.3183339437,0.0,753.630004883,0.000259066896967,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.519736190337,168493.0,1450.80302944,44.4780914826,785.831995145,0.50871594795,785.831995145,0.519932354182,1.0,1.0,1.0,0.0,1544.73630778,1544.73630778,0.0,1544.73630778,0.0,712.646657308,1544.73630778
2016-11-08T07:00:00.000Z,0.0,0.0126619385489,0.790812906277,0.508316194534,44.4835011164,0.0339718449088,51.8741661708,0.0,25.8566667239,1.0,70.9027773539,0.0,0.0,0.0,42.4166666667,26.0225000381,1.0,70.6944440206,0.0,0.0,51.8741661708,71.1710472107,2.0,0.0,106.159501394,61.6760002772,43.3541666667,0.3621695404,553.15834554,0.0,0.365067765185,0.0,1.0,11.6465308666,71.3240006765,9.39000097911,1576.66641235,71.0420010885,71.0731684367,61.6520001094,61.621828715,9.84600067139,1914.33290609,52.2770004272,52.14549764,42.1924997965,41.9951705933,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.280499776204,80.5370000203,100.0,5.71772352854,28.8510011037,1.40250015259,5.92880733808,40.789999644,35.0,47.8916670481,293.616671244,0.365067765185,28.8495012919,0.574487413679,57.4487406413,2.0,1.0,1.0,804.28237915,804.28237915,0.0,0.344459908297,0.0,1.0,11.5389610926,70.1630001068,8.5350001653,1080.23979696,70.2350006104,70.0851923625,61.700000445,61.4231872559,9.72950029373,1826.74992879,52.0880002975,52.0273259481,42.1904999415,42.7976710002,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.07200050354,100.0,5.51020220915,28.0445006688,0.657999674479,6.02875888348,41.532500267,224.0,44.3500003815,259.54166921,0.344459908297,28.0445006688,0.538096767607,53.809677124,2.0,1.0,1.0,753.33547465,753.33547465,553.15834554,0.362214542572,2.0,0.0,3837.22212728,0.0,26.0242122303,3.06930192312,4.75520833333,3837.22212728,0.0534896320478,81.6525007884,81.6525007884,69.0146795909,2.0,52.353388006,42.7995577725,42.2127227783,1.0,1303.4618319,1404.40936539,0.0,0.0,0.0,18.5251868566,1.0,0.0,10.9466663202,43.1268132528,1.0,57.8310483297,1.0,1.0,1.0,0.0,8.39249992371,1.0,53.3273798625,0.0,1.0,0.012656335139,19.3391663233,53.1970783869,19.3391663233,2.0,0.0,39.9609688062,0.0566000007093,43.0557746058,0.960683239935,676.362954945,0.0,1.0,2409.16629238,0.00240916629238,760.702722018,0.462255433792,0.498055136355,0.0,0.462255433792,0.0,706.024175008,760.702722018,0.0,706.024175008,0.0,0.000706024175008,0.462838349243,1.0,0.0,2.0,2.0,2.0,1.0,80.9235624834,45.864684365,43.1268132528,0.431268132528,1.0,10.5,2705.63128337,82.9480731004,1465.51364065,0.959516214414,1465.51364065,1.0,0.0,0.0,0.0,41.2766666412,1.0,69.1388893127,1.0,0.0,41.3583335876,40.3758335114,1.0,68.9305559794,0.0,1.0,81.6525007884,0.0,744.66003418,0.000255534500577,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.519069015065,168493.0,1433.41069884,43.9448849373,776.411384922,0.50834007424,776.411384922,0.518979266947,1.0,1.0,1.0,0.0,1527.34640503,1527.34640503,0.0,1527.34640503,0.0,706.024175008,1527.34640503
2016-11-08T08:00:00.000Z,0.0,0.0142566202106,0.791131687722,0.508178454425,44.6837509473,0.0344452087301,52.4391663869,0.0,26.1799998283,1.0,71.2083339691,0.0,0.0,0.0,42.5916662216,26.274166743,1.0,70.9861119588,0.0,0.0,52.4391663869,71.4651845296,2.0,0.0,106.884751002,62.2010000547,43.34375,0.368631566752,561.524993896,0.0,0.368370156502,0.0,1.0,11.7698130608,71.8085009257,9.3300002416,1717.08301799,71.5220006307,71.554473877,62.1920003891,62.1557896932,,1877.3329366,52.5260006587,52.3996709188,42.2060003281,42.0142593384,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.286500295003,81.0274995168,100.0,5.83816730976,29.3145001729,1.39200051626,5.931645751,40.8154999415,35.0,48.2166668574,297.266667684,0.368370156502,29.3160003026,0.576463637579,57.6463638941,2.0,1.0,1.0,807.049092611,807.049092611,0.0,0.349287259472,0.0,1.0,11.661034584,70.6504987081,8.51550102234,1088.11378988,70.7255007426,70.5675837199,62.2099997203,61.9321899414,9.98600006104,1787.99995931,52.3460003535,52.2797775269,42.1890001297,42.8161773682,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0750020345052,100.0,5.63065389792,28.5365006129,0.643000602722,6.03038068612,41.545999527,224.0,44.8833335241,264.258333842,0.349287259472,28.5365006129,0.540394367036,54.0544309616,2.0,1.0,1.0,756.552113851,756.552113851,561.524993896,0.368847148391,2.0,0.0,3728.12062581,0.0,26.0353027691,3.00221957763,4.92447916667,3728.12062581,0.0513773875839,78.2366676331,78.2366676331,68.1955947876,2.0,52.6446339,42.8299560547,42.2127227783,1.0,1318.03449,1387.40539518,0.0,0.0,0.0,17.2102400462,1.0,0.0,12.1758331458,44.9817603429,1.0,60.028538386,1.0,1.0,1.0,0.0,9.5408329169,1.0,55.6547613144,0.0,1.0,0.0142666814124,21.7166659037,55.6197649638,21.7166659037,2.0,0.0,40.4077310524,0.0566000007093,42.534474245,0.959762992363,679.024824911,0.0,1.0,2436.10068803,0.00243610068803,751.49246841,0.468674644437,0.493341968824,0.0,0.468674644437,0.0,713.917500814,751.49246841,0.0,713.917500814,0.0,0.000713917500814,0.468985781074,1.0,0.0,2.0,2.0,2.0,1.0,79.1860552701,48.0383463773,44.9817603429,0.449817603429,1.0,9.91666666667,2704.29146336,82.9069974782,1464.78792296,0.961608250511,1464.78792296,1.0,0.0,0.0,0.0,39.5091673533,1.0,68.3333346049,1.0,0.0,40.8666671117,38.7274993261,1.0,68.111111323,0.0,1.0,78.2366676331,0.0,743.0,0.000252440601361,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.513038410976,168493.0,1429.18618306,43.8153715606,774.123162747,0.508198633088,774.123162747,0.512771346517,1.0,1.0,1.0,0.0,1523.26888021,1523.26888021,0.0,1523.26888021,0.0,713.917500814,1523.26888021
2016-11-08T09:00:00.000Z,0.0,0.021308959913,0.773088913792,0.525186736261,46.8354999224,0.0358722940919,66.8008327484,0.0,33.217499574,1.0,76.8611106873,0.0,0.0,0.0,45.9833332698,33.5833336512,1.0,76.6249993642,0.0,0.0,66.8008327484,77.1278069814,2.0,0.0,110.849999746,64.0144998233,43.3333333333,0.391655664364,727.566660563,0.0,0.394771162598,0.0,1.0,12.4937928518,74.5129998525,9.59399795532,1962.4995931,74.2399997711,74.2095794678,64.0264994303,63.9595794678,9.83400217692,2292.66618856,52.7690000534,52.6417338053,42.5359999339,42.3966852824,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.27300008138,77.7094999949,100.0,6.51024532318,31.7039998372,1.34250036875,5.98354752858,41.1934995651,35.0,57.5499998728,387.974998474,0.394771162598,31.7039998372,0.699136646816,69.9136638641,2.0,1.0,1.0,978.791305542,978.791305542,0.0,0.378830185241,0.0,1.0,12.3040353457,73.1674989065,9.21749973297,1217.09766642,73.2199999491,73.0511245728,64.0025002162,63.7124125163,9.69200134277,2110.24993896,52.5815000534,52.5226796468,42.4365002314,43.0025583903,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0525010426839,100.0,6.23553931713,30.7834997177,0.611500740051,6.06849602858,41.8249994914,224.0,53.299999555,339.641667684,0.378830185241,30.7834997177,0.637850890387,63.7850882212,2.0,1.0,1.0,892.991246541,892.991246541,727.566660563,0.390164051879,2.0,0.0,4568.26043701,0.0,29.1430018743,2.45976505677,3.97916666667,4568.26043701,0.0661631711297,124.354167302,124.354167302,78.7382259369,2.0,52.8400039673,43.091082255,42.2127227783,1.0,1769.19039377,1512.38553743,0.0,0.0,0.0,15.1235059102,1.0,0.0,21.2049994469,48.9029935201,1.0,71.9292233785,0.333333333333,1.0,1.0,0.0,18.3799993992,1.0,68.9285697937,0.0,1.0,0.0209376074861,39.5849982897,69.0223372777,39.5849982897,2.0,0.0,54.2390735252,0.0566000007093,46.3660613644,0.956940699097,687.237812066,0.666666666667,0.333333333333,3269.96445708,0.00326996445708,819.188353063,0.515854766577,0.440976443876,0.531053052199,0.479015742578,0.0,958.287506104,819.188353063,698.392501831,259.895004272,0.0,0.000958287506104,0.513118294378,1.0,0.340568436372,2.0,2.0,2.0,0.333333333333,76.6192035675,52.6375659307,48.9029935201,0.489029935201,1.0,11.0833333333,3281.57593119,100.60513489,1777.47585917,0.956831210454,1777.47585917,1.0,0.0,0.0,0.0,62.5733346939,1.0,78.7916673024,1.0,0.0,47.1666676203,61.7808332443,1.0,78.6111125946,0.0,1.0,124.354167302,0.0,1173.40002441,0.000275180935495,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.460871718082,168493.0,1805.14227329,55.3412706903,977.760954007,0.526337498387,977.760954007,0.463745550085,1.0,1.0,1.0,0.0,1857.66918945,1857.66918945,1315.10872396,542.560465495,0.0,958.287506104,1857.66918945
2016-11-08T10:00:00.000Z,0.0,0.0271561071508,0.777153651333,0.558900501607,49.0022497177,0.0382585479209,84.4583339691,0.0,41.9975001017,1.0,83.1527786255,0.0,0.0,0.0,49.7833334605,42.4475002289,1.0,82.9722220103,0.0,0.0,84.4583339691,83.3878657023,2.0,0.0,114.719999949,65.7177502314,43.4140625,0.426283656833,939.85001119,0.0,0.436108708349,0.0,1.0,13.2238163153,77.186000824,,2171.24956258,76.9715003967,76.9257303874,65.7364997864,65.6693979899,9.91799926758,2669.66607666,52.8829997381,52.7583084106,42.3965002696,42.3432337443,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,76.4840005239,100.0,7.25527163347,34.5750001272,1.31100018819,5.96854468187,41.0855000814,35.0,70.1083332698,509.566670736,0.436108708349,34.5750001272,0.833638865153,83.3638877869,2.0,1.0,1.0,1167.09441121,1167.09441121,0.0,0.415912239912,0.0,1.0,12.9071505864,75.4565003713,9.49499766032,1370.82842,75.4969991048,75.3308385213,65.6990006765,65.3937632243,9.86000061035,2387.74987793,52.6954994202,52.6259587606,42.3224995931,42.8346862793,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0389989217122,100.0,6.8556847175,33.1729996999,0.618999481201,6.05146586895,41.7035001119,224.0,62.7583328883,430.283332825,0.415912239912,33.1744995117,0.737542528425,73.7542521159,2.0,1.0,1.0,1032.55953979,1032.55953979,939.85001119,0.425604777943,2.0,0.0,5329.63728841,0.0,35.5499639511,2.50725614031,4.40625,5329.63728841,0.0957935152586,212.212498983,212.212498983,95.1917349497,2.0,52.9076944987,42.983446757,42.2127227783,1.0,2393.40136749,1485.40543877,0.0,0.0,0.0,15.3046175639,1.0,0.0,31.2683323224,50.4318822225,1.0,82.7111854553,0.0,1.0,1.0,0.0,28.6041661898,1.0,81.0178546906,0.0,1.0,0.0271237202103,59.8724985123,80.8315690358,59.8724985123,2.0,0.0,73.375863448,0.0566000007093,45.5389171748,0.952974597114,698.890638354,1.0,0.0,4423.682963,0.004423682963,804.574498305,0.587999450133,0.364927334414,0.587999450133,0.0,0.0,1296.39333089,804.574498305,1296.39333089,0.0,0.0,0.00129639333089,0.58677273492,1.0,3.52981581218,2.0,2.0,2.0,0.0,62.6405181885,57.3338750203,50.4318822225,0.504318822225,1.0,9.91666666667,3878.80680626,118.914780623,2100.9678292,0.952926784547,2100.9678292,1.0,0.0,0.0,0.0,106.69583257,1.0,95.1666673024,1.0,0.0,56.9833342234,105.516665777,1.0,94.9722226461,0.0,1.0,212.212498983,0.0,1434.06005859,0.000270271863963,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.382954220966,168493.0,2278.26451465,69.8460476358,1234.02909471,0.559713176431,1234.02909471,0.384238525513,1.0,1.0,1.0,0.0,2204.75262451,2204.75262451,2204.75262451,0.0,0.0,1296.39333089,2204.75262451
2016-11-08T11:00:00.000Z,0.0,0.0284281719791,0.787959942175,0.580452975563,50.0994993846,0.0399542535794,94.3074989319,0.0,46.7916666667,1.0,86.1527786255,0.0,0.0,0.0,51.6166667938,47.5158332189,1.0,86.0277792613,0.0,0.0,94.3074989319,86.4316527049,2.0,0.0,117.22499911,67.1254997253,43.3203125,0.448096472937,1057.5,0.0,0.454886668783,0.0,1.0,13.6601380507,78.742998759,,2279.99953206,78.571999232,78.5056991577,67.1299991608,67.0681152344,,2745.99926758,53.1425002416,53.0169372559,42.2779998779,42.2516021729,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.170999526978,77.9255008698,100.0,7.70456882318,36.293999354,1.28700002035,5.95556922754,40.9909998576,35.0,75.4583326976,565.483337402,0.454886668783,36.293999354,0.887857469831,88.7857462565,2.0,1.0,1.0,1243.00045776,1243.00045776,0.0,0.443286249913,0.0,1.0,13.3978615602,77.2459996541,,1438.31994629,77.3059997559,77.1185709635,67.1210002899,66.8040390015,,2496.99993896,52.9640000661,52.8918024699,42.298500061,42.7434234619,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0600001017253,100.0,7.35430264473,35.0074996948,0.65950012207,6.04355891546,41.638999939,224.0,69.2249997457,492.016670227,0.443286249913,35.0074996948,0.792559458415,79.2559445699,2.0,1.0,1.0,1109.58324178,1109.58324178,1057.5,0.447992784968,2.0,0.0,5519.25219727,0.0,35.3578491211,2.14621496201,3.734375,5519.25219727,0.102177650103,241.020834605,241.020834605,100.0,2.0,53.1563212077,42.8942845662,42.2127227783,1.0,2695.21354377,1435.50320676,0.0,0.0,0.0,15.4123547872,1.0,0.0,34.8433319728,51.7176443736,1.0,85.8447481791,0.0,1.0,1.0,0.0,32.2466662725,1.0,84.5892836253,0.0,1.0,0.0284249906058,67.089998881,84.2943687439,67.089998881,2.0,0.0,82.6286905476,0.0566000007093,44.0090361394,0.948081000843,713.472326061,1.0,0.0,4981.51726541,0.00498151726541,777.544798373,0.618593828932,0.329470526432,0.618593828932,0.0,0.0,1459.87083944,777.544798373,1459.87083944,0.0,0.0,0.00145987083944,0.618511115511,1.0,5.07361601448,2.0,2.0,2.0,0.0,50.4366089503,61.8150984446,51.7176443736,0.517176443736,1.0,9.91666666667,4130.71675053,126.637726687,2237.41563781,0.948064355364,2237.41563781,1.0,0.0,0.0,0.0,120.724166234,1.0,100.0,1.0,0.0,59.9333343506,120.296667735,1.0,99.8888905843,0.0,1.0,241.020834605,0.0,1553.65002441,0.000261192074089,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.347519157922,168493.0,2529.72043832,77.5550745331,1370.23098165,0.580610562634,1370.23098165,0.347591088654,1.0,1.0,1.0,0.0,2359.98286947,2359.98286947,2359.98286947,0.0,0.0,1459.87083944,2359.98286947
