timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-08T12:00:00.000Z,0.0,0.0296149415407,0.807823839443,0.609624089028,50.9282509486,0.0411484269637,103.933333715,0.0,51.4633337657,1.0,89.0416660309,0.0,0.0,0.0,53.308333079,52.3500000636,1.0,88.8472201029,0.0,0.0,103.933333715,89.3336207072,2.0,0.0,118.761000951,67.8327500025,43.3541666667,0.467398026683,1180.40000407,0.0,0.470926243453,0.0,1.0,13.9357097944,79.7105007172,,2360.41617839,79.536500295,79.4625829061,67.8305002848,67.7684275309,,2717.99934896,53.9044996897,53.7851765951,42.2285000483,42.2439676921,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.17400042216,79.7090009054,100.0,7.98561453819,37.3049999873,1.28250058492,5.95009525617,40.9489997228,35.0,80.508333842,622.499994914,0.470926243453,37.3080002467,0.944177405948,94.4177405039,2.0,1.0,1.0,1321.84836833,1321.84836833,0.0,0.467228927409,0.0,1.0,13.7205705643,78.4054997762,9.7379989624,1507.68628947,78.4490013123,78.261622111,67.8349997203,67.5133183797,,2476.49989827,53.7335001628,53.6523717244,42.1695000331,42.5621439616,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0435015360514,100.0,7.69789393743,36.2795012792,0.681999524434,6.02267662684,41.4875005086,224.0,75.6083342234,557.900004069,0.467228927409,36.2795012792,0.852582782564,85.170182546,2.0,1.0,1.0,1193.61589559,1193.61589559,1180.40000407,0.467287951325,2.0,0.0,5443.98962402,0.0,35.4407955516,2.51576114694,4.91927083333,5443.98962402,0.092075202377,232.928334554,232.928334554,98.5423812866,2.0,53.9331470836,42.8089396159,42.1975870132,1.0,2939.22574744,1465.73914868,0.0,0.0,0.583333333333,16.2214997609,1.0,0.0,38.6716655095,51.6090005239,1.0,88.9098148346,0.0,1.0,1.0,0.0,36.1199995677,1.0,87.8214276632,0.0,1.0,0.0296150978254,74.7916660309,87.6506741842,74.7916660309,2.0,0.0,90.1095110983,0.0566000007093,44.9359965631,0.94551756395,721.195205102,1.0,0.0,5432.52086338,0.00543252086338,793.922190813,0.630393706748,0.314366031893,0.630393706748,0.0,0.0,1592.04081217,793.922190813,1592.04081217,0.0,0.0,0.00159204081217,0.630130211512,1.0,2.90727404774,2.0,2.0,2.0,0.0,43.3130912781,63.8734266108,51.6090005239,0.516090005239,1.0,10.5,4400.57108134,134.91080399,2383.58307948,0.943817370338,2383.58307948,1.0,0.0,0.0,0.0,116.9375,1.0,98.6388893127,1.0,0.0,59.1083342234,115.990833282,1.0,98.5138899485,0.0,1.0,232.928334554,0.0,1636.23999023,0.000266693551442,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.333079303023,168493.0,2844.39519479,87.2022370506,1540.67554696,0.610054818642,1540.67554696,0.333385212914,1.0,1.0,1.0,0.0,2525.47066243,2525.47066243,2525.47066243,0.0,0.0,1592.04081217,2525.47066243
2016-11-08T13:00:00.000Z,0.0,0.026676572811,0.780719339428,0.51524286677,46.8954992294,0.0377702208414,63.7608334223,0.0,31.721666654,1.0,75.7361106873,0.0,0.0,0.0,45.316666921,32.0124998093,1.0,75.5277792613,0.0,0.0,63.7608334223,75.968744278,2.0,0.0,112.974749247,66.0792500178,43.4140625,0.410059211237,690.974990845,0.0,0.41100552688,0.0,1.0,12.8140846888,75.8284994761,9.36359939575,1912.49961344,75.5764993032,75.5905431112,66.0469996134,66.0262247721,9.93600082397,1921.99956258,53.0719998678,52.960240682,42.0589996974,41.915629069,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.252000172933,82.6534989675,100.0,6.89460341136,33.5174996058,1.33499908447,5.91948127747,40.7240006129,35.0,55.066666921,364.074999491,0.41100552688,33.5174996058,0.630436466762,63.0436474482,2.0,1.0,1.0,882.611053467,882.611053467,0.0,0.394790626924,0.0,1.0,12.6968456904,74.6990000407,8.68499946594,1200.97468058,74.7964998881,74.6490936279,66.1115004222,65.8115488688,9.78800201416,1829.49993896,52.9100001653,52.8363418579,42.0915002823,42.6783091227,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0974998474121,100.0,6.67883217335,32.7049996058,0.63250096639,6.01801351706,41.4589993159,224.0,51.8833328883,326.900001526,0.394790626924,32.7049996058,0.589546152751,58.9546146393,2.0,1.0,1.0,825.364613851,825.364613851,690.974990845,0.408947457383,2.0,0.0,3834.30499268,0.0,27.6364990581,3.68589067459,7.51822916667,3834.30499268,0.051176010776,86.7883307139,86.7883307139,70.3686930339,2.0,53.24989735,42.7261428833,42.1703414917,1.0,1636.61168688,1303.47845844,0.0,0.0,0.0,13.266409874,1.0,0.0,23.934999307,52.7805897395,1.0,75.3881251017,0.0,1.0,1.0,0.0,21.0166664124,1.0,72.8035697937,0.0,1.0,0.0266121613228,44.9516658783,72.6280314128,44.9516658783,2.0,0.0,50.1745328991,0.0566000007093,39.9614785355,0.942812677565,729.423923959,1.0,0.0,3024.92149233,0.00302492149233,706.033180825,0.526079216419,0.418995496324,0.526079216419,0.0,0.0,886.475835164,706.033180825,886.475835164,0.0,0.0,0.000886475835164,0.524489611387,1.0,1.12624545156,2.0,2.0,2.0,0.0,41.2981283014,65.8675467751,52.7805897395,0.527805897395,1.0,10.5,2941.53954798,90.1804465942,1593.29408947,0.945540614718,1593.29408947,1.0,0.0,0.0,0.0,44.0183334351,1.0,70.5694452922,1.0,0.0,42.2250003815,42.7700001399,1.0,70.3750006358,0.0,1.0,86.7883307139,0.0,1219.88000488,0.000237169962761,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.443127973354,168493.0,1606.02645668,49.2368641464,869.909249636,0.516247773769,869.909249636,0.445007658161,1.0,1.0,1.0,0.0,1685.06150309,1685.06150309,1685.06150309,0.0,0.0,886.475835164,1685.06150309
2016-11-08T14:00:00.000Z,0.0,0.0266628856206,0.768668300838,0.525545436098,47.9949995677,0.0377163940938,71.665831248,0.0,35.5899998347,1.0,78.8472213745,0.0,0.0,0.0,47.1916666031,36.0608326594,1.0,78.6527773539,0.0,0.0,71.665831248,79.155722936,2.0,0.0,114.72450002,66.7295004527,43.3333333333,0.415355457631,787.833323161,0.0,0.418118521668,0.0,1.0,13.1428368886,77.0000006358,9.92399978638,2014.9995931,76.736000061,76.7025553385,66.7219994863,66.6693878174,,2130.99952189,53.4200000763,53.3144200643,42.3560005824,42.2528788249,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.264000574748,87.0755004883,100.0,7.1749004523,34.3799994787,1.27500025431,5.96793643634,41.0810003281,35.0,59.6083329519,410.52499644,0.418118521668,34.3799994787,0.701325883411,70.1325880686,2.0,1.0,1.0,981.856236776,981.856236776,0.0,0.413640973217,0.0,1.0,13.0292239189,75.9110005697,9.23999849955,1274.46547445,75.9769999186,75.8202616374,66.7370014191,66.4308980306,,2002.49992879,53.2429993947,53.1697642008,42.3074995677,42.7874552409,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0659993489583,100.0,6.98647590478,33.669500351,0.666999181112,6.04274801413,41.6405003866,224.0,57.1583325068,377.308334351,0.413640973217,33.669500351,0.651400542486,65.1400534312,2.0,1.0,1.0,911.960759481,911.960759481,787.833323161,0.414057109898,2.0,0.0,4281.79618327,0.0,28.6666114114,3.22941023111,6.7109375,4275.80277876,0.0555706029253,106.304166794,106.304166794,75.4861005147,2.0,53.5901406028,42.9364291104,42.104069074,1.0,1876.43458622,1418.15510161,0.0,0.0,0.0,12.5696198146,1.0,0.0,26.7141661644,54.1523796717,1.0,78.4474868774,0.0,1.0,1.0,0.0,23.8591659864,1.0,76.1666673024,0.0,1.0,0.0266020988636,50.5733327866,76.1074765523,50.5733327866,2.0,0.0,57.5269195706,0.0566000007093,43.4771854388,0.939024710708,741.059039772,1.0,0.0,3468.18207051,0.00346818207051,768.148143002,0.53584632631,0.404977187542,0.53584632631,0.0,0.0,1016.37665812,768.148143002,1016.37665812,0.0,0.0,0.00101637665812,0.535665447513,1.0,0.917938336853,2.0,2.0,2.0,0.0,39.2163463939,68.4742431641,54.1523796717,0.541523796717,1.0,11.0833333333,3288.27512295,100.810515811,1781.10449732,0.939020287444,1781.10449732,1.0,0.0,0.0,0.0,53.5783335368,1.0,75.5416679382,1.0,0.0,45.200000445,52.725833257,1.0,75.3333333333,0.0,1.0,106.304166794,0.0,1062.67004395,0.000258035558977,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.431276291851,168493.0,1840.63202834,56.4293002435,996.984090748,0.525622325294,996.984090748,0.431383144026,1.0,1.0,1.0,0.0,1897.06726074,1896.7689209,1896.7689209,0.0,0.0,1016.37665812,1896.7689209
2016-11-08T15:00:00.000Z,0.0,0.0267160683787,0.773556528253,0.517061917828,47.399500529,0.0380224236897,67.0383329391,0.0,33.3283332189,1.0,77.0972207387,0.0,0.0,0.0,46.1083332698,33.7633336385,1.0,76.8472226461,0.0,0.0,67.0383329391,77.3447481791,2.0,0.0,113.928000132,66.5284996033,43.5729166667,0.415745156469,732.550003052,0.0,0.412618059493,0.0,1.0,12.9917558829,76.4764989217,9.61739959717,1957.08297729,76.2170003255,76.2168045044,66.5090001424,66.4706598918,,2011.3328654,53.2294991811,53.1175842285,42.1204999288,42.0015360514,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.259498596191,86.2550004323,100.0,7.05767722925,34.0965003967,1.28850015004,5.93407865365,40.8319997787,35.0,56.9666665395,384.283332825,0.412618059493,34.0965003967,0.665104264759,66.5104262034,2.0,1.0,1.0,931.145970662,931.145970662,0.0,0.403597652275,0.0,1.0,12.8757256667,75.3485005697,8.87400054932,1232.47074382,75.4219996134,75.2765299479,66.5479990641,66.2395477295,,1890.74993896,53.0659996668,52.9887110392,42.1304998398,42.6821416219,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0734990437826,100.0,6.84980519613,33.2914997737,0.614500363668,6.02592047056,41.5159994761,224.0,54.3000005086,348.266670227,0.403597652275,33.2914997737,0.615521403721,61.5521405538,2.0,1.0,1.0,861.72996521,861.72996521,732.550003052,0.415298784398,2.0,0.0,3976.07861328,0.0,28.930176417,3.86040367683,8.2109375,3976.07861328,0.0538698565279,94.86333402,94.86333402,73.0224316915,2.0,53.4068476359,42.7739054362,42.1384824117,1.0,1738.24500251,1320.35990647,0.0,0.0,0.0,12.9492842356,1.0,0.0,24.983332475,53.5597159068,1.0,76.7123266856,0.0,1.0,1.0,0.0,22.0908327103,1.0,74.2499980927,0.0,1.0,0.0267011599475,47.0741647085,74.0915184021,47.0741647085,2.0,0.0,53.2903631109,0.0566000007093,40.4790226641,0.940229619635,737.336665281,1.0,0.0,3212.76861774,0.00321276861774,715.177069908,0.534345512659,0.405885470744,0.534345512659,0.0,0.0,941.525838216,715.177069908,941.525838216,0.0,0.0,0.000941525838216,0.534080391129,1.0,1.69581091417,2.0,2.0,2.0,0.0,39.4179881414,67.6753107707,53.5597159068,0.535597159068,1.0,10.5,3058.60490898,93.7693857749,1656.70290812,0.940230983403,1656.70290812,1.0,0.0,0.0,0.0,47.8108332952,1.0,73.0000012716,1.0,0.0,43.6916672389,47.052500089,1.0,72.8194452922,0.0,1.0,94.86333402,0.0,1077.52001953,0.000240241568873,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.431686976827,168493.0,1682.93040763,51.5945521967,911.56451502,0.517341519828,911.56451502,0.432168534958,1.0,1.0,1.0,0.0,1762.01692708,1762.01692708,1762.01692708,0.0,0.0,941.525838216,1762.01692708
2016-11-08T16:00:00.000Z,0.0,0.0263529264555,0.77379648344,0.5156042285,47.1782490412,0.0376143215986,65.5849990845,0.0,32.7350006104,1.0,76.5972226461,0.0,0.0,0.0,45.808333079,32.9024996758,1.0,76.3472213745,0.0,0.0,65.5849990845,76.8801714579,2.0,0.0,113.377499262,66.1992502213,43.0651041667,0.409419306753,713.866658529,0.0,0.407505983168,0.0,1.0,12.8926467101,76.1015001933,9.65549914042,1940.41633097,75.8404992421,75.825785319,66.1850001017,66.1405105591,,1979.99954224,53.3135000865,53.1940282186,42.200000445,42.0734354655,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.261000951131,85.9039999644,100.0,6.94822824001,33.6404987971,1.28850015004,5.94441847006,40.911500295,35.0,55.8916667302,373.608337402,0.407505983168,33.6404987971,0.655013042632,65.5013046265,2.0,1.0,1.0,917.018259684,917.018259684,0.0,0.400273016452,0.0,1.0,12.7826596101,74.9840005239,8.86049969991,1217.84758504,75.0740000407,74.9270299276,66.2135003408,65.9097824097,,1867.24995931,53.1334997813,53.0626602173,42.2100000381,42.7434132894,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.089999516805,100.0,6.7488322258,32.8640000025,0.638500213623,6.03382738431,41.5714998245,224.0,53.4833332698,340.258331299,0.400273016452,32.8640000025,0.607107467651,60.7107458115,2.0,1.0,1.0,849.950454712,849.950454712,713.866658529,0.409389431865,2.0,0.0,3927.65386963,0.0,28.2516481082,3.53038096428,7.65625,3927.65386963,0.0521154423348,90.8150005341,90.8150005341,71.9096361796,2.0,53.4726460775,42.8210398356,42.1676499049,1.0,1691.53768627,1338.16007951,0.0,0.0,0.0,12.9436779022,1.0,0.0,24.4158329964,53.2413221995,1.0,76.1415519714,0.0,1.0,1.0,0.0,21.5333328247,1.0,73.6904735565,0.0,1.0,0.0263545287391,45.9491656621,73.5803629557,45.9491656621,2.0,0.0,51.8584304208,0.0566000007093,41.0247326669,0.941175647588,734.427240609,1.0,0.0,3126.44028105,0.00312644028105,724.818589271,0.525477531944,0.415700496438,0.525477531944,0.0,0.0,916.226674398,724.818589271,916.226674398,0.0,0.0,0.000916226674398,0.525447815657,1.0,0.967725085301,2.0,2.0,2.0,0.0,39.9669100444,67.0307470957,53.2413221995,0.532413221995,1.0,9.91666666667,3029.69776579,92.8831630877,1641.04526367,0.941178028382,1641.04526367,1.0,0.0,0.0,0.0,45.8049996694,1.0,72.0000019073,1.0,0.0,43.0833336512,45.0100002289,1.0,71.8055547078,0.0,1.0,90.8150005341,0.0,949.520019531,0.000243480338452,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.441681046415,168493.0,1659.97206737,50.8907053355,899.129058264,0.515671647244,899.129058264,0.441676988211,1.0,1.0,1.0,0.0,1743.60770671,1743.60770671,1743.60770671,0.0,0.0,916.226674398,1743.60770671
2016-11-08T17:00:00.000Z,0.0,0.0262373100325,0.781643655215,0.511048532532,46.5850006739,0.0376157580333,61.338332812,0.0,30.5300002098,1.0,74.9027786255,0.0,0.0,0.0,44.808333079,30.8216665586,1.0,74.6805547078,0.0,0.0,61.338332812,75.1652615865,2.0,0.0,112.389000575,65.8039999008,42.6145833333,0.406832438381,663.224995931,0.0,0.404194716989,0.0,1.0,12.7101409435,75.4294999441,9.3840007782,1887.08294678,75.1730009715,75.1753667196,65.7890001933,65.7455927531,,1873.9995931,53.1830002467,53.0640767415,42.1670001348,42.0257110596,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.256498972575,83.9239985148,100.0,6.77484579881,33.0060008367,1.32000001272,5.93529514472,40.8470001221,35.0,53.4416662852,347.941668193,0.404194716989,33.0060008367,0.614542014712,61.4369160334,2.0,1.0,1.0,860.358820597,860.358820597,0.0,0.389300140816,0.0,1.0,12.6049884955,74.3344993591,8.61299959819,1181.47711182,74.4319992065,74.2823486328,65.8189996084,65.5168711344,,1787.49995931,52.9984998703,52.9364293416,42.1350002289,42.7440465291,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0974998474121,100.0,6.57724340757,32.2969989777,0.614499727885,6.02774508794,41.520500501,224.0,50.7499996821,315.283332825,0.389300140816,32.2969989777,0.578036902291,57.8036909103,2.0,1.0,1.0,809.251663208,809.251663208,663.224995931,0.406645301592,2.0,0.0,3713.53489176,0.0,27.7796599648,3.82657571634,7.98177083333,3713.53489176,0.0504625521367,82.2516676585,82.2516676585,69.6555341085,2.0,53.343067516,42.8106800426,42.2011041641,1.0,1568.49151938,1268.55903532,0.0,0.0,0.0,12.8016220729,1.0,0.0,22.8674993515,52.9873781204,1.0,74.457760493,0.0,1.0,1.0,0.0,19.904999574,1.0,71.7202364604,0.0,1.0,0.0262329804754,42.7724984487,71.6105620066,42.7724984487,2.0,0.0,48.0861342808,0.0566000007093,38.8909339719,0.943710664207,726.687489329,1.0,0.0,2899.01614753,0.00289901614753,687.118966158,0.521144448941,0.421489368125,0.521144448941,0.0,0.0,849.578333537,687.118966158,849.578333537,0.0,0.0,0.000849578333537,0.520881171028,1.0,0.998005337007,2.0,2.0,2.0,0.0,44.7202092951,65.2137971358,52.9873781204,0.529873781204,1.0,9.91666666667,2827.19660578,86.6749701509,1531.35987747,0.939359759979,1531.35987747,1.0,0.0,0.0,0.0,41.7416667938,1.0,69.7638899485,1.0,0.0,41.7500006358,40.5100002289,1.0,69.5833339691,0.0,1.0,82.2516676585,0.0,908.289978027,0.000230816318612,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.448698556275,168493.0,1538.4250829,47.1643704819,833.292754255,0.511154623512,833.292754255,0.448883404824,1.0,1.0,1.0,0.0,1630.2166036,1630.2166036,1630.2166036,0.0,0.0,849.578333537,1630.2166036
2016-11-08T18:00:00.000Z,0.0,0.0236516259425,0.811618728931,0.508050249072,44.7977501551,0.036681413363,49.9899997711,0.0,24.903333505,1.0,70.0416666667,0.0,0.0,0.0,41.8999999364,25.1266665459,1.0,69.8333326976,0.0,0.0,49.9899997711,70.3165512085,2.0,0.0,109.340250333,64.542500178,42.4244791667,0.388448395826,529.241655986,0.0,0.385129851294,0.0,1.0,12.1589974562,73.3730010986,8.61599985758,1711.24965413,73.138999939,73.1636835734,64.5230000814,64.4865570068,,1619.33296712,52.9025001526,52.7831497192,42.1504999797,41.929629008,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.234001159668,75.6425005595,100.0,6.25168061256,30.9884999593,1.51649983724,5.90731684367,40.6340001424,35.0,45.8999999364,279.283330282,0.385129851294,30.9884999593,0.51785471235,51.7854712804,2.0,1.0,1.0,724.99659729,724.99659729,0.0,0.371044415643,0.0,1.0,12.0598882834,72.289999644,7.84050051371,1069.74108887,72.4025007884,72.2582066854,64.5620002747,64.2654164632,,1533.99994914,52.7045001984,52.6431681315,42.164999644,42.8276697795,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.112501144409,100.0,6.04775416851,30.2375011444,0.758499145508,6.0121341149,41.4065004985,224.0,43.0166664124,249.958333333,0.371044415643,30.2375011444,0.480971051171,48.0903673172,2.0,1.0,1.0,673.359471639,673.359471639,529.241655986,0.388197544478,2.0,0.0,3179.11256917,0.0,24.7680811882,3.68759552638,7.5,3179.11256917,0.0417854428196,57.0600004196,57.0600004196,61.8248090744,2.0,53.1461970011,42.8541590373,42.2237122854,1.0,1234.33701,1148.59790114,0.0,0.0,0.0,11.9978539149,1.0,0.0,17.5841662089,52.5251461665,1.0,68.0422356923,0.833333333333,1.0,1.0,0.0,14.639999946,1.0,64.6011880239,0.0,1.0,0.0236308292599,32.2241662343,64.4552634557,32.2241662343,2.0,0.0,37.8417699282,0.0566000007093,35.2132174299,0.94736157828,715.626434974,0.166666666667,0.833333333333,2281.40406197,0.00228140406197,622.141642909,0.490720630829,0.456634356784,0.514405956992,0.485563075576,0.0,668.582499186,622.141642909,125.323328654,543.259170532,0.0,0.000668582499186,0.490329856674,1.0,0.0960584892321,2.0,2.0,2.0,0.833333333333,52.0172653198,62.4289684296,52.5251461665,0.525251461665,1.0,11.0833333333,2382.93491114,73.0549873581,1290.7241421,0.947354987613,1290.7241421,1.0,0.0,0.0,0.0,28.9908332825,1.0,61.9722242355,1.0,0.0,37.0500005086,28.0691668193,1.0,61.7500003179,0.0,1.0,57.0600004196,0.0,769.519958496,0.000208989200916,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.482009766935,168493.0,1277.85509793,39.1759286367,692.154207523,0.508021597574,692.154207523,0.482403624173,1.0,1.0,1.0,0.0,1362.45035807,1362.45035807,243.627288818,1118.82306925,0.0,668.582499186,1362.45035807
2016-11-08T19:00:00.000Z,0.0,0.0247501479563,0.799332401521,0.527745461175,46.3689975739,0.0368901266836,62.4716669718,0.0,31.0716663996,1.0,74.7222213745,0.0,0.0,0.0,44.7000001272,31.4174998601,1.0,74.4999993642,0.0,0.0,62.4716669718,75.0085773468,2.0,0.0,111.488998413,65.1200008392,42.375,0.405286031498,680.958325704,0.0,0.404864482646,0.0,1.0,12.5892761548,74.8489996592,8.64899730682,1869.99963379,74.6509984334,74.5878804525,65.1380017598,65.0617879232,9.57600212097,2010.99954224,52.9700005849,52.8455759684,42.4699996312,42.3018773397,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.198001225789,76.2304992676,100.0,6.62701642513,32.1809988022,1.42949994405,5.9622597297,41.0404996872,35.0,54.5833333333,361.391662598,0.404864482646,32.1809988022,0.628838649931,62.8838656743,2.0,1.0,1.0,880.374109904,880.374109904,0.0,0.386731380518,0.0,1.0,12.4285260836,73.6145013173,8.24039916992,1176.60273234,73.6759999593,73.5041249593,65.1019999186,64.805674235,9.44599914551,1879.24991862,52.7854995728,52.7183965047,42.4185002645,43.0114974976,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0614986419678,100.0,6.37706017494,31.2574996948,0.71050008138,6.05146590869,41.7080001831,224.0,50.683333079,319.566668193,0.386731380518,31.2574996948,0.580611579532,58.061158816,2.0,1.0,1.0,812.856211344,812.856211344,680.958325704,0.399444524805,2.0,0.0,4012.83477783,0.0,27.7268754786,3.01646697521,5.46875,4012.83477783,0.0613577504697,112.803333282,112.803333282,74.1889921824,2.0,53.0725264116,43.0936279297,42.2227048874,1.0,1657.5675612,1258.84283963,0.0,0.0,0.0,12.2228946686,1.0,0.0,22.2549996376,52.9151070913,1.0,72.9680341085,0.25,1.0,1.0,0.0,19.3299994469,1.0,70.0892852147,0.0,1.0,0.0242141450475,41.5849992434,70.0109945933,41.5849992434,2.0,0.0,50.8169890259,0.0566000007093,38.5930590487,0.949211072229,710.07753878,0.75,0.25,3063.65387774,0.00306365387774,681.856158393,0.534359572693,0.405820394665,0.546592488267,0.482796639293,0.0,897.826649984,681.856158393,742.279988607,155.546661377,0.0,0.000897826649984,0.521938480437,1.0,1.06615289083,2.0,2.0,2.0,0.25,59.5367618908,60.883130507,52.9151070913,0.529151070913,1.0,10.5,2874.53635322,88.126291643,1557.00159962,0.926680790186,1557.00159962,1.0,0.0,0.0,0.0,56.8758335114,1.0,74.2777792613,1.0,0.0,44.4583346049,55.9274992943,1.0,74.0972232819,0.0,1.0,112.803333282,0.0,1491.72998047,0.000229048441471,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.437929003129,168493.0,1658.3145312,50.839889309,898.231248619,0.534600377702,898.231248619,0.452051171673,1.0,1.0,1.0,0.0,1680.19194539,1680.19194539,1358.01351929,322.178426107,0.0,897.826649984,1680.19194539
2016-11-08T20:00:00.000Z,0.0,0.0289404141675,0.791154894812,0.585728366942,50.5329999924,0.0405947665931,97.155834198,0.0,48.3833328883,1.0,87.0833326976,0.0,0.0,0.0,52.1333335241,48.7725006739,1.0,86.8888874054,0.0,0.0,97.155834198,87.3316930135,2.0,0.0,118.386750221,67.8537502289,42.4270833333,0.456689468031,1093.02498372,0.0,0.464910443825,0.0,1.0,13.8692343235,79.4735005697,,2292.08290609,79.3250001272,79.2330551147,67.8500003815,67.7728703817,,2727.33268229,53.2894996007,53.1608963013,42.2764997482,42.2656071981,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.148500442505,78.6124998728,100.0,7.91082668304,37.0500005086,1.26299953461,5.95840764046,41.0120000839,35.0,76.9249992371,581.866668701,0.464910443825,37.0485003789,0.894048708961,89.4048716227,2.0,1.0,1.0,1251.66819255,1251.66819255,0.0,0.452916139155,0.0,1.0,13.6214613914,78.0544999441,,1467.19136556,78.1235001882,77.93065389,67.8575000763,67.5273488363,,2492.74989827,53.1020002365,53.0333328247,42.2235002518,42.6553344727,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0690002441406,100.0,7.58925592899,35.9030001958,0.660999615987,6.03220546246,41.5595003764,224.0,71.4250005086,511.158327738,0.452916139155,35.8999999364,0.806165633429,80.6165631612,2.0,1.0,1.0,1128.6318868,1128.6318868,1093.02498372,0.456674558286,2.0,0.0,5492.99780273,0.0,36.1573343277,2.10430455208,3.53385416667,5492.99780273,0.101037674524,241.785835266,241.785835266,100.0,2.0,53.3214416504,42.8643468221,42.2127227783,1.0,2771.5184862,1426.71126115,0.0,0.0,0.0,15.1017796199,1.0,0.0,35.9649991989,52.7482207616,1.0,86.9178072611,0.0,1.0,1.0,0.0,33.299999555,1.0,85.6071421305,0.0,1.0,0.0289399383009,69.2649993896,85.4070701599,69.2649993896,2.0,0.0,84.9680144539,0.0566000007093,43.7394964755,0.950120089273,707.364425321,1.0,0.0,5122.55039024,0.00512255039024,772.782613558,0.627234503463,0.322885282537,0.627234503463,0.0,0.0,1501.20164998,772.782613558,1501.20164998,0.0,0.0,0.00150120164998,0.627237911026,1.0,5.61602393186,2.0,2.0,2.0,0.0,62.4914360046,60.0757907232,52.7482207616,0.527482207616,1.0,10.5,4198.22974735,128.707510929,2273.98426354,0.950119786,2273.98426354,1.0,0.0,0.0,0.0,121.689999898,1.0,100.0,1.0,0.0,59.9083347321,120.09583346,1.0,99.8472245534,0.0,1.0,241.785835266,0.0,1528.47009277,0.00025959236571,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.339836394626,168493.0,2588.33291636,79.351990522,1401.97861356,0.585776973768,1401.97861356,0.33983512452,1.0,1.0,1.0,0.0,2393.36586507,2393.36586507,2393.36586507,0.0,0.0,1501.20164998,2393.36586507
2016-11-08T21:00:00.000Z,0.0,0.0287082877563,0.785450568815,0.576460043089,50.1894995372,0.0401812434055,93.8424981435,0.0,46.5266663233,1.0,86.1111119588,0.0,0.0,0.0,51.5583337148,47.3158330917,1.0,85.9583346049,0.0,0.0,93.8424981435,86.403374354,2.0,0.0,117.52575016,67.3362506231,42.4375,0.451968741382,1055.57498169,0.0,0.459635180784,0.0,1.0,13.7278224627,78.9950002035,,2269.16619873,78.8359998067,78.7638295492,67.343000412,67.278271993,,2732.99932861,53.0795001984,52.9513193766,42.1684999466,42.145342509,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.159000396729,78.0844993591,100.0,7.78502587477,36.6674998601,1.27050018311,5.94279658794,40.8979997635,35.0,75.9500007629,571.066660563,0.459635180784,36.6674998601,0.887504810152,88.7504812876,2.0,1.0,1.0,1242.50673421,1242.50673421,0.0,0.440058186572,0.0,1.0,13.4135740598,77.3135007222,9.92399597168,1451.81828817,77.379500707,77.2003555298,67.3295008341,67.0094223022,,2457.49991862,52.8904997508,52.8223164876,42.1364997228,42.6246999105,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0659999847412,100.0,7.38663991292,35.2430009842,0.614499409993,6.02693414688,41.5220003128,224.0,68.3583323161,484.508331299,0.440058186572,35.2430009842,0.786570311047,78.6570307414,2.0,1.0,1.0,1101.19843547,1101.19843547,1055.57498169,0.451962128862,2.0,0.0,5429.40393066,0.0,38.2862262726,2.97289013863,5.53645833333,5429.40393066,0.103096825844,240.756669362,240.756669362,100.0,2.0,53.1126708984,42.7891921997,42.2127227783,1.0,2690.32412992,1407.81549186,0.0,0.0,0.25,15.5171524684,1.0,0.0,34.8833322525,51.8258479436,1.0,85.9760252635,0.0,1.0,1.0,0.0,32.1649991671,1.0,84.6666641235,0.0,1.0,0.0287091580951,67.0483322144,84.349299113,67.0483322144,2.0,0.0,82.4787930136,0.0566000007093,43.1601981573,0.950445064469,706.393526205,1.0,0.0,4972.48024511,0.00497248024511,762.547661068,0.623943365963,0.326502344784,0.623943365963,0.0,0.0,1457.22247314,762.547661068,1457.22247314,0.0,0.0,0.00145722247314,0.624062011639,1.0,6.27143522888,2.0,2.0,2.0,0.0,59.0265067418,59.7910757065,51.8258479436,0.518258479436,1.0,9.91666666667,4098.13962178,125.638991171,2219.77013421,0.950445710747,2219.77013421,1.0,0.0,0.0,0.0,120.715833028,1.0,100.0,1.0,0.0,59.9416675568,120.040833791,1.0,99.9027792613,0.0,1.0,240.756669362,0.0,1486.41992188,0.000256154250665,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.34352550713,168493.0,2485.76010917,76.2073577847,1346.41973197,0.57650062022,1346.41973197,0.343517879021,1.0,1.0,1.0,0.0,2335.50439453,2335.50439453,2335.50439453,0.0,0.0,1457.22247314,2335.50439453
2016-11-08T22:00:00.000Z,0.0,0.0275472526109,0.77390911453,0.551849690182,49.1845003764,0.0388303612262,83.6283340454,0.0,41.6933333079,1.0,82.8888893127,0.0,0.0,0.0,49.5916662216,42.009999911,1.0,82.6527779897,0.0,0.0,83.6283340454,83.1147429148,2.0,0.0,115.962750117,66.7782497406,42.4635416667,0.431478869763,928.333328247,0.0,0.441991135236,0.0,1.0,13.4377469222,78.0184987386,,2158.74961344,77.8159999847,77.7719802856,66.7849992116,66.7297032674,,2561.33274333,52.7854998906,52.6602071126,42.0695002874,42.0104446411,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.202498753866,77.2070013682,100.0,7.50853399436,35.7464996974,1.27050018311,5.92921292782,40.7990001043,35.0,69.491666158,505.983334859,0.441991135236,35.7464996974,0.816537090483,81.6537094116,2.0,1.0,1.0,1143.15192668,1143.15192668,0.0,0.421284998709,0.0,1.0,13.1126207511,76.2395013173,9.52199999491,1368.95366414,76.2935002645,76.1333363851,66.7715002696,66.4576873779,,2289.74991862,52.5980002085,52.5258661906,42.1020002365,42.6361872355,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0539989471436,100.0,7.08670024077,34.191500028,0.589000701904,6.02592051029,41.5129995346,224.0,61.6666666667,422.350001017,0.421284998709,34.191500028,0.715364252726,71.5646406809,2.0,1.0,1.0,1001.50995382,1001.50995382,928.333328247,0.430946415457,2.0,0.0,5084.01306152,0.0,37.9436305364,3.8315131863,7.42447916667,5084.01306152,0.0882967818609,191.000003815,191.000003815,91.8607934316,2.0,52.8691050212,42.7134043376,42.2127227783,1.0,2330.32906506,1448.69503396,0.0,0.0,0.416666666667,15.1228275299,1.0,0.0,31.0166657766,51.6621716817,1.0,82.5570767721,0.0,1.0,1.0,0.0,28.2516657511,1.0,80.809521993,0.0,1.0,0.0275182701498,59.2683315277,80.6031303406,59.2683315277,2.0,0.0,71.4422200929,0.0566000007093,44.4134654694,0.95136788921,703.647958589,1.0,0.0,4307.1075012,0.0043071075012,784.690192807,0.586670290012,0.364715159096,0.586670290012,0.0,0.0,1262.23002116,784.690192807,1262.23002116,0.0,0.0,0.00126223002116,0.585554962357,1.0,4.1641033511,2.0,2.0,2.0,0.0,61.5078125,58.9366940585,51.6621716817,0.516621716817,1.0,11.0833333333,3756.20508041,115.156109964,2034.56022122,0.94564066376,2034.56022122,1.0,0.0,0.0,0.0,96.3783340454,1.0,91.9722239176,1.0,0.0,55.0666681925,94.6216672262,1.0,91.7777792613,0.0,1.0,191.000003815,0.0,1436.42004395,0.000263592347869,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.385680494794,168493.0,2194.50278396,67.2781167418,1188.6592915,0.552475443918,1188.6592915,0.386759738225,1.0,1.0,1.0,0.0,2151.51515706,2151.51515706,2151.51515706,0.0,0.0,1262.23002116,2151.51515706
2016-11-08T23:00:00.000Z,0.0,0.026780200161,0.769754156938,0.541158192292,48.4802500407,0.0378023967048,78.0524997711,0.0,38.9158334732,1.0,81.0694440206,0.0,0.0,0.0,48.5083335241,39.0733334223,1.0,80.8472232819,0.0,0.0,78.0524997711,81.3183116913,2.0,0.0,114.308249791,65.8279997508,43.1848958333,0.417574803535,862.066670736,0.0,0.427937105356,0.0,1.0,13.1307504177,76.9460010529,,2093.33298747,76.7089996338,76.6847559611,65.8384990692,65.787495931,,2520.99949137,52.6295000712,52.5117848714,42.1730000178,42.0925242106,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.23250134786,76.1285006205,100.0,7.19038673242,34.5404996872,1.29149977366,5.94036368529,40.8800001144,35.0,65.8333339691,470.0,0.427937105356,34.535999616,0.784382175264,78.4382158915,2.0,1.0,1.0,1098.13504537,1098.13504537,0.0,0.406582682948,0.0,1.0,12.8177105586,75.1474997203,9.38099988302,1326.95889282,75.1985003153,75.0452295939,65.8175004323,65.5111312866,9.89599990845,2252.74989827,52.4495000839,52.3824234009,42.1784998576,42.7115020752,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0510005950928,100.0,6.78266676267,33.0200004578,0.603999773661,6.0350437959,41.5745000839,224.0,58.5499998728,392.066665649,0.406582682948,33.0200004578,0.688637742542,68.8637746175,2.0,1.0,1.0,964.092839559,964.092839559,862.066670736,0.41747347284,2.0,0.0,5004.08300781,0.0,36.5196386973,3.67394310236,6.75260416667,5004.08300781,0.0838719074182,173.18916448,173.18916448,88.9173920949,2.0,52.6894327799,42.7879231771,42.2127227783,1.0,2157.43699122,1471.34809919,0.0,0.0,0.0,14.881462733,1.0,0.0,29.0824991862,50.9570363363,1.0,80.7591311137,0.0,1.0,1.0,0.0,26.2041660945,1.0,78.7261886597,0.0,1.0,0.0267787853976,55.286664327,78.5882027944,55.286664327,2.0,0.0,66.141769707,0.0566000007093,45.1079533409,0.952087353563,701.512062873,1.0,0.0,3987.55402726,0.00398755402726,796.96029639,0.566047406574,0.386038053073,0.566047406574,0.0,0.0,1168.58248901,796.96029639,1168.58248901,0.0,0.0,0.00116858248901,0.565920482079,1.0,2.8916709546,2.0,2.0,2.0,0.0,61.7485367457,58.2493963242,50.9570363363,0.509570363363,1.0,9.33333333333,3628.78509041,111.249723048,1965.5427854,0.952085459647,1965.5427854,1.0,0.0,0.0,0.0,87.2524992625,1.0,89.0277779897,1.0,0.0,53.2833340963,85.9366671244,1.0,88.8055559794,0.0,1.0,173.18916448,0.0,1227.83007812,0.000267714108841,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.405465758521,168493.0,2063.1153861,63.2500987524,1117.49289682,0.541300218046,1117.49289682,0.405599148316,1.0,1.0,1.0,0.0,2064.46045939,2064.46045939,2064.46045939,0.0,0.0,1168.58248901,2064.46045939
2016-11-09T00:00:00.000Z,0.0,0.0262681005446,0.76845205141,0.532323802732,47.8202486038,0.0371145082579,73.3158334096,0.0,36.3583335876,1.0,79.4305553436,0.0,0.0,0.0,47.5416666667,36.8683338165,1.0,79.2361100515,0.0,0.0,73.3158334096,79.6996568044,2.0,0.0,112.964249293,65.1440006892,43.125,0.408064999763,805.974990845,0.0,0.417844100939,0.0,1.0,12.869682471,75.9919986725,,2038.33292643,75.7309996287,75.7151590983,65.1484998067,65.1036961873,,2407.66617839,52.513999939,52.3869298299,42.142999649,42.0397160848,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.260999043783,76.2545000712,100.0,6.93540108204,33.5879999797,1.30799929301,5.93428138892,40.835000356,35.0,62.0083335241,434.716664632,0.417844100939,33.5879999797,0.742989883423,74.2989883423,2.0,1.0,1.0,1040.18583679,1040.18583679,0.0,0.398112959045,0.0,1.0,12.6170750459,74.3989995321,9.32699775696,1292.8381958,74.4664993286,74.3130187988,65.1395015717,64.8445790609,9.89000066121,2206.24991862,52.308499972,52.2542826335,42.1665000916,42.6821416219,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0674997965495,100.0,6.58608607451,32.2999992371,0.614500045776,6.03098897139,41.5520000458,224.0,56.4666668574,371.258331299,0.398112959045,32.2999992371,0.66593473162,66.5934724808,2.0,1.0,1.0,932.308624268,932.308624268,805.974990845,0.407967980259,2.0,0.0,4824.96984863,0.0,35.5555448532,3.63789993525,6.7734375,4824.96984863,0.0793488379931,156.82833608,156.82833608,86.0921293894,2.0,52.5964406331,42.7713623047,42.2127227783,1.0,2008.63943874,1470.31682799,0.0,0.0,0.0,14.6943435669,1.0,0.0,27.3833328883,50.4541562398,1.0,79.1267121633,0.0,1.0,1.0,0.0,24.4991661708,1.0,76.9166647593,0.0,1.0,0.0262674173544,51.8824993769,76.7945264181,51.8824993769,2.0,0.0,61.5799987311,0.0566000007093,45.0763370746,0.954075774566,695.638123651,1.0,0.0,3712.53404659,0.00371253404659,796.401705119,0.55084703914,0.403218046841,0.55084703914,0.0,0.0,1087.98582967,796.401705119,1087.98582967,0.0,0.0,0.00108798582967,0.550693715612,1.0,2.05397952264,2.0,2.0,2.0,0.0,68.1226933797,56.1841068268,50.4541562398,0.504541562398,1.0,11.0833333333,3478.95626673,106.656335806,1884.38753479,0.95406508598,1884.38753479,1.0,0.0,0.0,0.0,79.0175011953,1.0,86.2638912201,1.0,0.0,51.6250009537,77.8108342489,1.0,86.0416673024,0.0,1.0,156.82833608,0.0,1161.67004395,0.000267526467418,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.422631592714,168493.0,1941.64196617,59.5260192085,1051.69643927,0.532473726996,1051.69643927,0.422799942542,1.0,1.0,1.0,0.0,1975.11423747,1975.11423747,1975.11423747,0.0,0.0,1087.98582967,1975.11423747
2016-11-09T01:00:00.000Z,0.0,0.0246378570753,0.768921766928,0.523918469207,47.221001943,0.0365047318498,68.4949982961,0.0,34.0608336131,1.0,77.6250006358,0.0,0.0,0.0,46.4499998093,34.4341662725,1.0,77.4166660309,0.0,0.0,68.4949982961,77.8827438354,2.0,0.0,112.007251422,64.7862494787,43.0859375,0.398167326086,747.100001017,0.0,0.403107469509,0.0,1.0,12.677507321,75.2884991964,,1972.91629028,75.0275014242,75.0011444092,64.7839991252,64.739885966,9.93600082397,2341.99951172,52.3640000025,52.2499720256,42.2390000025,42.1090698242,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.260997772217,79.7749996185,100.0,6.73004770279,32.7885014216,1.30950005849,5.94766235352,40.9294999441,35.0,58.3583335876,398.208333333,0.403107469509,32.7885014216,0.705604495094,70.5604496002,2.0,1.0,1.0,987.846293132,987.846293132,0.0,0.390515176187,0.0,1.0,12.4865410328,73.8919989268,9.17100016276,1258.71742757,73.9594999949,73.8018697103,64.7884998322,64.4950485229,9.85000016954,2155.49991862,52.1915003459,52.1280517578,42.2444998423,42.7529881795,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0675010681152,100.0,6.44500943025,31.7150001526,0.614500045776,6.04153160254,41.6299997965,224.0,54.3666671117,348.891665141,0.390515176187,31.7150001526,0.638114471436,63.8114474614,2.0,1.0,1.0,893.36026001,893.36026001,747.100001017,0.398146492186,2.0,0.0,4676.19510905,0.0,34.3257497152,3.32130805651,6.390625,4673.86136882,0.0765087701665,143.568333944,143.568333944,83.631855011,2.0,52.4749755859,42.8439661662,42.2127227783,1.0,1856.1279544,1446.21131855,0.0,0.0,0.0,14.3292166392,1.0,0.0,24.5816663106,50.454782486,1.0,76.2785371145,0.0,1.0,1.0,0.0,21.6474995613,1.0,73.78571256,0.0,1.0,0.0246405626492,46.2291650772,73.6407044729,46.2291650772,2.0,0.0,56.9043676392,0.0566000007093,44.3373207972,0.953913035511,696.115575794,1.0,0.0,3430.64966894,0.00343064966894,783.344880593,0.535816454737,0.417484053118,0.535816454737,0.0,0.0,1005.37750753,783.344880593,1005.37750753,0.0,0.0,0.00100537750753,0.535782799125,1.0,1.25871450973,2.0,2.0,2.0,0.0,67.0361383612,56.3764187206,50.454782486,0.50454782486,1.0,9.91666666667,3300.51447335,101.18574452,1787.73397971,0.952773735091,1787.73397971,1.0,0.0,0.0,0.0,72.4849999746,1.0,83.7361119588,1.0,0.0,50.1166680654,71.0833333333,1.0,83.5277792613,0.0,1.0,143.568333944,0.0,1050.93005371,0.00026314043193,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.438177541783,168493.0,1815.07073357,55.6456531294,983.13873555,0.523964289884,983.13873555,0.438208089657,1.0,1.0,1.0,0.0,1876.34683228,1876.34683228,1876.34683228,0.0,0.0,1005.37750753,1876.34683228
2016-11-09T02:00:00.000Z,0.0,0.0238550590518,0.76909410218,0.523287888044,47.1219991048,0.0362069630988,67.632499059,0.0,33.6649993261,1.0,77.4166653951,0.0,0.0,0.0,46.3416665395,33.9675000509,1.0,77.2361100515,0.0,0.0,67.632499059,77.6733716329,2.0,0.0,111.758999189,64.6370000839,43.1223958333,0.396205738427,740.050013224,0.0,0.40658604762,0.0,1.0,12.637622118,75.13550059,,1966.66631063,74.8789990743,74.8530069987,64.6354999542,64.5913187663,9.85949897766,2325.33284505,52.2529993057,52.1340357463,42.2119995753,42.0740737915,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.256501515706,79.0685005188,100.0,6.69421732426,32.666999499,1.3079996109,5.94340479374,40.9039999644,35.0,58.0833330154,395.533332825,0.40658604762,32.666999499,0.694912872314,69.4912865957,2.0,1.0,1.0,972.87802124,972.87802124,0.0,0.386237329952,0.0,1.0,12.4381950696,73.6940002441,9.12150001526,1260.21727498,73.7600002289,73.6050771077,64.6385002136,64.3387730916,9.80800035265,2162.99985758,52.0760002136,52.0107447306,42.1799996694,42.7363942464,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0659999847412,100.0,6.39889363448,31.5800005595,0.569499651591,6.03930143515,41.6105000178,224.0,53.9416659673,344.516670227,0.386237329952,31.5800005595,0.637088070824,63.7088073095,2.0,1.0,1.0,891.923299154,891.923299154,740.050013224,0.396188758972,2.0,0.0,4694.28125,0.0,34.1502075195,3.43536255757,6.23958333333,4694.28125,0.0771013317501,143.982503255,143.982503255,83.6539916992,2.0,52.3686854045,42.8191274007,42.2127227783,1.0,1839.22597687,1451.48843737,0.0,0.0,0.0,14.7155752182,1.0,0.0,23.7441660563,49.919924736,1.0,75.4452025096,0.0,1.0,1.0,0.0,20.8133328756,1.0,72.7738081614,0.0,1.0,0.0238538935537,44.5574989319,72.6518160502,44.5574989319,2.0,0.0,56.386194126,0.0566000007093,44.4991044223,0.954271565141,695.059101577,1.0,0.0,3399.41003189,0.00339941003189,786.203248492,0.533354589058,0.420915117974,0.533354589058,0.0,0.0,996.222498576,786.203248492,996.222498576,0.0,0.0,0.000996222498576,0.53337447842,1.0,1.05965885355,2.0,2.0,2.0,0.0,66.0722592672,55.9870090485,49.919924736,0.49919924736,1.0,11.0833333333,3290.71441424,100.885298548,1782.42574707,0.954269707032,1782.42574707,1.0,0.0,0.0,0.0,72.6883341471,1.0,83.7777786255,1.0,0.0,50.141667366,71.2941665649,1.0,83.5694465637,0.0,1.0,143.982503255,0.0,1045.98999023,0.000264100612027,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.441086115248,168493.0,1804.66162791,55.3265352725,977.500610939,0.523331321464,977.500610939,0.441090435274,1.0,1.0,1.0,0.0,1867.84274292,1867.84274292,1867.84274292,0.0,0.0,996.222498576,1867.84274292
2016-11-09T03:00:00.000Z,0.0,0.0242006429098,0.768478344641,0.525455323097,47.2809975942,0.0363445104151,68.9549999237,0.0,34.2383333842,1.0,77.861111323,0.0,0.0,0.0,46.6250003179,34.7166671753,1.0,77.7083346049,0.0,0.0,68.9549999237,78.1473484039,2.0,0.0,111.993748347,64.7127507528,43.125,0.398332449049,755.741668701,0.0,0.404759252613,0.0,1.0,12.6835506757,75.2900009155,,1977.49961344,75.0319989522,75.0055948893,64.7165006002,64.6668726603,9.90900039673,2358.33284505,52.414999644,52.2939224243,42.2599995931,42.1364313761,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.258001963298,76.5109996796,100.0,6.73386100928,32.7719993591,1.30949942271,5.94968966643,40.9505001704,35.0,58.8583332698,403.491663615,0.404759252613,32.7719993591,0.712105393183,71.2105388641,2.0,1.0,1.0,996.947550456,996.947550456,0.0,0.389544326629,0.0,1.0,12.4780805111,73.8589992523,9.21449788411,1262.0920105,73.9234987895,73.7622578939,64.7090009054,64.4146753947,9.80599975586,2171.99993896,52.2319993973,52.1688537598,42.2384999593,42.7695846558,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0644995371501,100.0,6.43411608537,31.6849988302,0.592000007629,6.04396442572,41.6464999517,224.0,54.6999998093,352.249997457,0.389544326629,31.6849988302,0.645876413981,64.5876413981,2.0,1.0,1.0,904.226979574,904.226979574,755.741668701,0.398325400931,2.0,0.0,4705.36657715,0.0,33.7923701604,3.35891882579,6.1796875,4705.36657715,0.0759449291173,144.06500117,144.06500117,83.6111227671,2.0,52.5338109334,42.854792277,42.2127227783,1.0,1873.3145225,1466.58143245,0.0,0.0,0.0,14.5915444692,1.0,0.0,24.4091663361,50.124956131,1.0,76.1529655457,0.0,1.0,1.0,0.0,21.5058328311,1.0,73.6904741923,0.0,1.0,0.0242005883983,45.914999644,73.5007947286,45.914999644,2.0,0.0,57.431266007,0.0566000007093,44.9618189345,0.953511743668,697.299083258,1.0,0.0,3462.41530989,0.00346241530989,794.37841645,0.534815852249,0.418696908217,0.534815852249,0.0,0.0,1014.68666585,794.37841645,1014.68666585,0.0,0.0,0.00101468666585,0.534833356738,1.0,1.00344103304,2.0,2.0,2.0,0.0,63.5505339305,56.8050762812,50.124956131,0.50124956131,1.0,10.5,3339.89595495,102.393084941,1809.0650823,0.953512760466,1809.0650823,1.0,0.0,0.0,0.0,72.7908337911,1.0,83.7638905843,1.0,0.0,50.1416676839,71.2741673787,1.0,83.5694452922,0.0,1.0,144.06500117,0.0,1040.05004883,0.000266846806304,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.439109916067,168493.0,1840.58390744,56.4278249739,996.958025915,0.525471531488,996.958025915,0.43910426149,1.0,1.0,1.0,0.0,1897.26363118,1897.26363118,1897.26363118,0.0,0.0,1014.68666585,1897.26363118
2016-11-09T04:00:00.000Z,0.0,0.0243390778115,0.768643787377,0.525395866403,47.3087498347,0.0363540536383,68.906665802,0.0,34.2183326085,1.0,77.8472245534,0.0,0.0,0.0,46.5666666031,34.7508328756,1.0,77.611111323,0.0,0.0,68.906665802,78.0832392375,2.0,0.0,112.060499827,64.7517499924,43.125,0.397915679315,754.158325195,0.0,0.404155879575,0.0,1.0,12.7016805013,75.3575007121,,1975.83298747,75.102499644,75.0717264811,64.7569999695,64.7087783813,9.89324998856,2410.66617839,52.238000234,52.1219355265,42.2734998067,42.1453399658,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.255001068115,78.0785007477,100.0,6.75016609828,32.8289998372,1.31249968211,5.95151440303,40.9580001831,35.0,59.0333331426,404.433331807,0.404155879575,32.8289998372,0.71475024632,71.475025177,2.0,1.0,1.0,1000.65034485,1000.65034485,0.0,0.388171706219,0.0,1.0,12.4744544824,73.8484992981,9.16950035095,1259.0924174,73.9160003662,73.7577845256,64.7465000153,64.4484812419,9.79340057373,2195.99993896,52.0670003891,51.9973627726,42.2309996287,42.7683003743,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0675010681152,100.0,6.43049009641,31.6850007375,0.584499359131,6.04396438599,41.6465002696,224.0,54.4999996821,349.725001017,0.388171706219,31.6850007375,0.643455291021,64.3455301921,2.0,1.0,1.0,900.83740743,900.83740743,754.158325195,0.397861327712,2.0,0.0,4796.38167318,0.0,33.6761353811,3.23229583104,5.921875,4796.38167318,0.0786806702733,149.19000117,149.19000117,84.4478416443,2.0,52.3357899984,42.8509750366,42.2127227783,1.0,1880.14082747,1455.36070856,0.0,0.0,0.0,14.5045814514,1.0,0.0,24.5191659927,50.2524185181,1.0,76.2671216329,0.0,1.0,1.0,0.0,21.6099994977,1.0,73.8273798625,0.0,1.0,0.024330659654,46.1291653315,73.6521320343,46.1291653315,2.0,0.0,57.6405439108,0.0566000007093,44.6178188371,0.953260817904,698.03952261,1.0,0.0,3475.03225304,0.00347503225304,788.300676289,0.537328846492,0.415930168282,0.537328846492,0.0,0.0,1018.38415527,788.300676289,1018.38415527,0.0,0.0,0.00101838415527,0.537220890323,1.0,1.27337366125,2.0,2.0,2.0,0.0,62.9762105942,57.0701500575,50.2524185181,0.502524185181,1.0,11.0833333333,3335.50153603,102.258362748,1806.68483156,0.953259014774,1806.68483156,1.0,0.0,0.0,0.0,74.9924996694,1.0,84.5277779897,1.0,0.0,50.6083339055,74.1974995931,1.0,84.3472232819,0.0,1.0,149.19000117,0.0,1061.20996094,0.000264805177883,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.436324400647,168493.0,1838.60544895,56.3671702496,995.886387689,0.525458375567,995.886387689,0.43643189489,1.0,1.0,1.0,0.0,1895.271698,1895.271698,1895.271698,0.0,0.0,1018.38415527,1895.271698
2016-11-09T05:00:00.000Z,0.0,0.0258383440691,0.768409054784,0.533045797174,47.8907492956,0.0370261625342,73.4499994914,0.0,36.5083332062,1.0,79.4444446564,0.0,0.0,0.0,47.5916665395,37.0116666158,1.0,79.3194433848,0.0,0.0,73.4499994914,79.7541465759,2.0,0.0,112.840499242,64.9497499466,43.1666666667,0.407152223829,807.633341471,0.0,0.415600680797,0.0,1.0,12.867265145,75.9650007884,,2037.08296712,75.7219994863,75.6820983887,64.9654998779,64.9170328776,9.83160095215,2526.33282471,52.3580001195,52.2270431519,42.2944993973,42.1949717204,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.243001302083,75.2270011902,100.0,6.91291232904,33.427500089,1.31249968211,5.95435281595,40.9819997152,35.0,62.7666670481,440.308334351,0.415600680797,33.427500089,0.75666133699,75.6458822886,2.0,1.0,1.0,1059.32587179,1059.32587179,0.0,0.394757152814,0.0,1.0,12.5518081188,74.1665000916,9.30299949646,1301.08712769,74.2369995117,74.0836385091,64.9340000153,64.6334559123,9.7610001564,2253.99989827,52.1480003993,52.0942637126,42.240000089,42.7810719808,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.070499420166,100.0,6.5068299373,31.9969994227,0.587499936422,6.04497818152,41.6525001526,224.0,56.2000001272,367.325004578,0.394757152814,31.9969994227,0.664578541347,66.4578552246,2.0,1.0,1.0,930.409957886,930.409957886,807.633341471,0.40709738416,2.0,0.0,5007.58357747,0.0,35.3865845998,3.22782725096,5.86197916667,5007.58357747,0.0857801582068,170.108332316,170.108332316,88.324848175,2.0,52.399055481,42.8923695882,42.2127227783,1.0,2035.3939575,1456.11179316,0.0,0.0,0.0,14.7460625966,1.0,0.0,27.045832634,50.2194372813,1.0,78.8983999888,0.0,1.0,1.0,0.0,24.2074991862,1.0,76.8095194499,0.0,1.0,0.0258391859221,51.2533321381,76.5791784922,51.2533321381,2.0,0.0,62.4002271899,0.0566000007093,44.6408452635,0.953397874645,697.63504088,1.0,0.0,3761.9839677,0.0037619839677,788.707503606,0.555792018648,0.397611140544,0.555792018648,0.0,0.0,1102.47749837,788.707503606,1102.47749837,0.0,0.0,0.00110247749837,0.555759529273,1.0,2.53995767663,2.0,2.0,2.0,0.0,63.5878032049,56.9257300695,50.2194372813,0.502194372813,1.0,10.5,3491.50575065,107.041072453,1891.18500198,0.953403159192,1891.18500198,1.0,0.0,0.0,0.0,85.6249993642,1.0,88.4166679382,1.0,0.0,52.9333340327,84.4833335876,1.0,88.2222239176,0.0,1.0,170.108332316,0.0,1172.23999023,0.00026494183891,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.41704407701,168493.0,1952.54466767,59.8602695132,1057.60192161,0.533168892612,1057.60192161,0.417074908905,1.0,1.0,1.0,0.0,1983.61520386,1983.61520386,1983.61520386,0.0,0.0,1102.47749837,1983.61520386
