timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-09T06:00:00.000Z,0.0,0.0263026829297,0.769895098095,0.54237349729,48.3369995753,0.0373695220997,77.6149997711,0.0,38.5958328247,1.0,80.9305559794,0.0,0.0,0.0,48.4499998093,38.9916667938,1.0,80.7500019073,0.0,0.0,77.6149997711,81.2014033,2.0,0.0,113.502749443,65.1657498678,43.15625,0.41346715914,858.800008138,0.0,0.42589652734,0.0,1.0,13.0038425128,76.425500234,,2087.49961344,76.2154998779,76.1614939372,65.1905002594,65.1367111206,,2582.99943034,52.5515000025,52.4226048787,42.2779998779,42.1822458903,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.210000356038,75.6140003204,100.0,7.05293631554,33.9375,1.31399949392,5.95090619723,40.964000384,35.0,65.808333079,470.699999491,0.42589652734,33.9375,0.789433586484,78.9433574677,2.0,1.0,1.0,1105.20702108,1105.20702108,0.0,0.403222773643,0.0,1.0,12.64970843,74.5265007019,9.43349965413,1335.95778402,74.5744991302,74.4171600342,65.1409994761,64.846496582,9.90500259399,2279.99993896,52.3655001322,52.300181071,42.2339992523,42.7338358561,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0479984283447,100.0,6.61383803686,32.3404998779,0.633999188741,6.03828763962,41.6000000636,224.0,58.1416664124,388.10000356,0.403222773643,32.3404998779,0.687475669498,68.7475674947,2.0,1.0,1.0,962.465937297,962.465937297,858.800008138,0.413486577124,2.0,0.0,5113.18448893,0.0,36.5998328527,3.28863281012,6.19791666667,5112.60107422,0.0879549744646,182.664164225,182.664164225,90.5056947072,2.0,52.6109898885,42.866259257,42.2127227783,1.0,2166.95414996,1493.70303109,0.0,0.0,0.0,15.3158254623,1.0,0.0,28.713332812,49.8746747971,1.0,80.502281189,0.0,1.0,1.0,0.0,25.919166247,1.0,78.5476169586,0.0,1.0,0.026305554915,54.6324993769,78.4210789998,54.6324993769,2.0,0.0,66.4335426416,0.0566000007093,45.7933011695,0.954618712416,694.037739207,1.0,0.0,4005.1444296,0.0040051444296,809.068915118,0.565093036859,0.389524246288,0.565093036859,0.0,0.0,1173.73748779,809.068915118,1173.73748779,0.0,0.0,0.00117373748779,0.565138404568,1.0,2.66465077159,2.0,2.0,2.0,0.0,68.1005198161,55.5976441701,49.8746747971,0.498746747971,1.0,10.5,3660.65718105,112.226843811,1982.80640291,0.954617283147,1982.80640291,1.0,0.0,0.0,0.0,91.9025001526,1.0,90.6111119588,1.0,0.0,54.2250010173,90.7616672516,1.0,90.3750012716,0.0,1.0,182.664164225,0.0,1195.72998047,0.000271781623982,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.40804231514,168493.0,2080.03757412,63.76889187,1126.65885284,0.542427143444,1126.65885284,0.40800618896,1.0,1.0,1.0,0.0,2077.06945801,2077.06945801,2077.06945801,0.0,0.0,1173.73748779,2077.06945801
2016-11-09T07:00:00.000Z,0.0,0.0266366794148,0.771112217135,0.546147658445,48.6272497177,0.0377439889607,79.6299991608,0.0,39.6433331172,1.0,81.611111323,0.0,0.0,0.0,48.8500000636,40.0433333715,1.0,81.4166660309,0.0,0.0,79.6299991608,81.8421185811,2.0,0.0,114.168749809,65.5415000916,43.21875,0.417098642636,880.02498881,0.0,0.432501225726,0.0,1.0,13.1343763669,76.9039993286,,2109.58292643,76.6985003153,76.6415227254,65.5685005188,65.5094045003,,2629.99938965,52.5289996465,52.4066721598,42.3034998576,42.2166086833,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.205499013265,76.0550003052,100.0,7.17900979519,34.3950004578,1.31249936422,5.95536657174,40.9910004934,35.0,67.5749988556,485.641667684,0.432501225726,34.3950004578,0.801939791725,80.1939798991,2.0,1.0,1.0,1122.71570841,1122.71570841,0.0,0.404607227292,0.0,1.0,12.7488177617,74.8805001577,9.42599932353,1355.08040365,74.9404989878,74.7800725301,65.5144996643,65.2145309448,9.95000076294,2315.74991862,52.3295001984,52.2721277873,42.2279996872,42.7440516154,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0599988301595,100.0,6.70931363106,32.7124993006,0.618999799093,6.03950413068,41.6089998881,224.0,58.8083337148,394.383333842,0.404607227292,32.7124993006,0.696242228917,69.6242224375,2.0,1.0,1.0,974.739120483,974.739120483,880.02498881,0.417082122624,2.0,0.0,5208.86722819,0.0,36.7177899679,3.18648882707,6.03385416667,5211.20088704,0.0916683339615,193.509166718,193.509166718,92.2349510193,2.0,52.6008631388,42.8821792603,42.2127227783,1.0,2232.72812375,1483.36285017,0.0,0.0,0.0,15.009106636,1.0,0.0,29.4808327357,50.5593938828,1.0,81.25,0.0,1.0,1.0,0.0,26.7191661199,1.0,79.3511892955,0.0,1.0,0.0266379180406,56.1999994914,79.1478335063,56.1999994914,2.0,0.0,68.4500126681,0.0566000007093,45.4762963773,0.954003954848,695.847515564,1.0,0.0,4126.71334453,0.00412671334453,803.468123806,0.57319298726,0.380813577003,0.57319298726,0.0,0.0,1209.36416626,803.468123806,1209.36416626,0.0,0.0,0.00120936416626,0.573132370909,1.0,3.2161525164,2.0,2.0,2.0,0.0,68.3630269368,56.2787036896,50.5593938828,0.505593938828,1.0,11.0833333333,3716.09097392,113.926309045,2012.83229007,0.954006564263,2012.83229007,1.0,0.0,0.0,0.0,97.5566666921,1.0,92.3055566152,1.0,0.0,55.2416671117,95.9525006612,1.0,92.0694452922,0.0,1.0,193.509166718,0.0,1263.15002441,0.000269900211744,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.399172910615,168493.0,2127.82245765,65.2338601517,1152.54168435,0.546261274664,1152.54168435,0.399236195943,1.0,1.0,1.0,0.0,2109.87257894,2109.87257894,2109.87257894,0.0,0.0,1209.36416626,2109.87257894
2016-11-09T08:00:00.000Z,0.0,0.0269913344594,0.772851144012,0.551012653563,49.0082511902,0.0381271070826,82.0091679891,0.0,40.8591661453,1.0,82.4444440206,0.0,0.0,0.0,49.3416668574,41.1741669973,1.0,82.2499993642,0.0,0.0,82.0091679891,82.7070560455,2.0,0.0,114.990000725,65.9817495346,43.2291666667,0.42478166986,913.600006104,0.0,0.440738993482,0.0,1.0,13.2999611696,77.4785003662,,2138.33300781,77.2985006968,77.225189209,66.013999939,65.9449488322,,2682.66599528,52.5695002874,52.4455337524,42.254000028,42.1828816732,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.179999669393,76.636999766,100.0,7.34864958127,35.0445006688,1.29600048065,5.95131158829,40.9579995473,35.0,69.9999993642,508.266667684,0.440738993482,35.0445006688,0.823628917876,82.3628915151,2.0,1.0,1.0,1153.08048503,1153.08048503,0.0,0.408348603423,0.0,1.0,12.8672650655,75.3274993896,9.4335009257,1374.57798258,75.3830000559,75.2177480062,65.9494991302,65.6393381755,9.93199920654,2347.49985758,52.3850002289,52.3212229411,42.2415002187,42.7912826538,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.058500289917,100.0,6.82086777687,33.1444994609,0.574000358582,6.04639728864,41.6674998601,224.0,59.9416662852,405.33333079,0.408348603423,33.1414998372,0.708797146025,70.87971433,2.0,1.0,1.0,992.316004435,992.316004435,913.600006104,0.424695509178,2.0,0.0,5288.79699707,0.0,37.9687687556,3.26964934667,6.17708333333,5288.79699707,0.0972168444668,209.17416509,209.17416509,94.875981013,2.0,52.6445185343,42.885365804,42.2127227783,1.0,2331.44598,1453.39207341,0.0,0.0,0.0,14.9770491918,1.0,0.0,30.3749995232,51.0369507472,1.0,82.1175785065,0.0,1.0,1.0,0.0,27.6766661008,1.0,80.4702358246,0.0,1.0,0.0269878941478,58.0516653061,80.1740118663,58.0516653061,2.0,0.0,71.4764619878,0.0566000007093,44.5574652725,0.953203335505,698.213969151,1.0,0.0,4309.17187605,0.00430917187605,787.234358906,0.58715976047,0.366027499249,0.58715976047,0.0,0.0,1262.83500163,787.234358906,1262.83500163,0.0,0.0,0.00126283500163,0.587045614918,1.0,4.38424013027,2.0,2.0,2.0,0.0,66.4838609695,57.0997505188,51.0369507472,0.510369507472,1.0,11.0833333333,3784.83805342,116.03392726,2050.06936053,0.953187259719,2050.06936053,1.0,0.0,0.0,0.0,104.841665904,1.0,94.9722245534,1.0,0.0,56.8583339055,104.33249855,1.0,94.7638893127,0.0,1.0,209.17416509,0.0,1364.88000488,0.00026444698161,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.384003767902,168493.0,2188.43919507,67.0922218576,1185.37492963,0.551144416214,1185.37492963,0.384145154912,1.0,1.0,1.0,0.0,2150.75195312,2150.75195312,2150.75195312,0.0,0.0,1262.83500163,2150.75195312
2016-11-09T09:00:00.000Z,0.0,0.0285225282986,0.790885691655,0.58481663578,50.4970003764,0.0403453311069,96.2849998474,0.0,47.8900000254,1.0,86.8055553436,0.0,0.0,0.0,51.9416672389,48.3841663996,1.0,86.5694452922,0.0,0.0,96.2849998474,87.0497245789,2.0,0.0,118.331249873,67.8342494965,43.234375,0.454892345234,1084.99164327,0.0,0.462272214861,0.0,1.0,13.8776948452,79.4719994863,,2285.41625977,79.3355000814,79.2203369141,67.8499997457,67.7608083089,,2742.9993693,53.3030001322,53.1691843669,42.3230002721,42.2993240356,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.136499404907,78.6379998525,100.0,7.91300225258,37.0124998093,1.26300017039,5.96469259262,41.0600001017,35.0,76.8666674296,580.375,0.462272214861,37.0124998093,0.896399775914,89.6399771372,2.0,1.0,1.0,1254.95968628,1254.95968628,0.0,0.451058069654,0.0,1.0,13.5972883701,77.9300003052,9.86400032043,1477.31509399,77.9914995829,77.7875315348,67.8184992472,67.4909947713,,2479.49989827,53.1304995219,53.0486399333,42.3150002162,42.7517140706,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0614992777507,100.0,7.55129655202,35.6764993668,0.656499862671,6.04599181811,41.6585003535,224.0,70.633333842,504.616655986,0.451058069654,35.6764993668,0.798272872198,79.8272851308,2.0,1.0,1.0,1117.58202108,1117.58202108,1084.99164327,0.454558375838,2.0,0.0,5486.57995605,0.0,36.3962475459,2.39654299617,4.41145833333,5486.57995605,0.100643457801,239.851665497,239.851665497,99.8722305298,2.0,53.3587646484,42.9267654419,42.2127227783,1.0,2749.28563998,1430.14052495,0.0,0.0,0.0,15.0131950378,1.0,0.0,35.2966661453,52.8368047078,1.0,86.466893514,0.0,1.0,1.0,0.0,32.7341656685,1.0,85.3452358246,0.0,1.0,0.0285054584379,68.0308322906,85.0043767293,68.0308322906,2.0,0.0,84.286409475,0.0566000007093,43.8446293612,0.949155444762,710.252918195,1.0,0.0,5081.45779942,0.00508145779942,774.640085013,0.62434315197,0.324774708791,0.62434315197,0.0,0.0,1489.15915934,774.640085013,1489.15915934,0.0,0.0,0.00148915915934,0.623941525817,1.0,5.28496999726,2.0,2.0,2.0,0.0,58.8417167664,60.9015493393,52.8368047078,0.528368047078,1.0,9.91666666667,4179.42616493,128.131038836,2263.79924436,0.949117860762,2263.79924436,1.0,0.0,0.0,0.0,120.563332876,1.0,99.875,1.0,0.0,59.8500010173,119.288333893,1.0,99.7500019073,0.0,1.0,239.851665497,0.0,1568.43994141,0.00026021632567,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.342185857224,168493.0,2576.89851124,79.0014394778,1395.78513229,0.585195265061,1395.78513229,0.34249998394,1.0,1.0,1.0,0.0,2385.16135661,2385.16135661,2385.16135661,0.0,0.0,1489.15915934,2385.16135661
2016-11-09T10:00:00.000Z,0.0,0.0307547990472,0.822313205677,0.629125927,52.1642522812,0.042900940976,112.660001119,0.0,56.0433333715,1.0,91.4444446564,0.0,0.0,0.0,54.7583335241,56.5833330154,1.0,91.2638893127,0.0,0.0,112.660001119,91.7023220062,2.0,0.0,122.165251732,70.0009994507,43.2708333333,0.491135957919,1289.38332113,0.0,0.49438184691,0.0,1.0,14.5847538312,81.9350001017,,2402.0828654,81.7670014699,81.651646932,69.9994990031,69.9068120321,,2740.66601562,54.200000445,54.0756479899,42.2749996185,42.3145980835,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.167998631795,81.0395011902,100.0,8.62168312073,39.4920018514,1.22549947103,5.96307067076,41.0495001475,35.0,85.4249998728,673.474995931,0.49438184691,39.4920018514,0.969352456625,97.2728417714,2.0,1.0,1.0,1361.81977336,1361.81977336,0.0,0.503006460051,0.0,1.0,14.398622036,80.7814992269,,1600.67464193,80.7965005239,80.5962804159,70.0024998983,69.6558354696,,2494.99995931,54.0290002823,53.9507369995,42.2429997126,42.5398025513,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0150012969971,100.0,8.37371536096,38.555000941,0.734499295553,6.02490671476,41.5070002874,224.0,80.933333079,615.908340454,0.503006460051,38.5535008113,0.874368010021,87.4368006388,2.0,1.0,1.0,1224.11521403,1224.11521403,1289.38332113,0.490968266155,2.0,0.0,5515.16809082,0.0,34.5905249914,2.06675451994,4.0078125,5515.16809082,0.0920879836733,241.632502238,241.632502238,100.0,2.0,54.2507909139,42.8261311849,42.1442613602,1.0,3183.61806878,1387.49267312,0.0,0.0,0.166666666667,15.2545859019,1.0,0.0,41.5399986903,54.7449131012,1.0,91.4326464335,0.0,1.0,1.0,0.0,39.2008317312,1.0,90.6071402232,0.0,1.0,0.0307451357964,80.7408301036,90.4238096873,80.7408301036,2.0,0.0,97.6019851322,0.0566000007093,42.5371499743,0.942928829258,729.075937805,1.0,0.0,5884.22702638,0.00588422702638,751.539742777,0.65684348677,0.286267229795,0.65684348677,0.0,0.0,1724.41667684,751.539742777,1724.41667684,0.0,0.0,0.00172441667684,0.656699210405,1.0,4.08058463108,2.0,2.0,2.0,0.0,49.8654594421,65.7714288885,54.7449131012,0.547449131012,1.0,10.5,4576.37352268,140.300479162,2478.80702128,0.944196532515,2478.80702128,1.0,0.0,0.0,0.0,121.302500407,1.0,100.0,1.0,0.0,59.9333343506,120.330000559,1.0,99.8888905843,0.0,1.0,241.632502238,0.0,1832.2800293,0.000252456481719,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.303186063428,168493.0,3050.51603254,93.5214005011,1652.32154292,0.629381899451,1652.32154292,0.303343924878,1.0,1.0,1.0,0.0,2625.30832926,2625.30832926,2625.30832926,0.0,0.0,1724.41667684,2625.30832926
2016-11-09T11:00:00.000Z,0.0,0.0305521398004,0.80612127493,0.607434606198,52.0194988251,0.0428258163706,107.729999542,0.0,53.5599994659,1.0,90.0416679382,0.0,0.0,0.0,53.9083334605,54.1699997584,1.0,89.8472232819,0.0,0.0,107.729999542,90.2864131927,2.0,0.0,122.160749435,70.1412506104,43.25,0.486040215341,1222.33333333,0.0,0.494059466694,0.0,1.0,14.6185959975,82.1105003357,,2250.41621908,81.9229996999,81.8461964925,70.1390012105,70.0757039388,,2734.66603597,53.8009996414,53.6826121012,42.1370004018,42.1606114705,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.187500635783,81.1039994558,100.0,8.6715417703,39.7859992981,1.20600096385,5.94705414772,40.930999438,35.0,83.7750002543,656.699991862,0.494059466694,39.7859992981,0.949380246117,94.9380257924,2.0,1.0,1.0,1329.13234456,1329.13234456,0.0,0.485552770709,0.0,1.0,14.2970955372,80.4185009003,,1583.42678833,80.475499471,80.2927932739,70.1435000102,69.798711141,,2436.49987793,53.6194998423,53.5446268717,42.1515000661,42.5474624634,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0569985707601,100.0,8.27198616664,38.3239994049,0.642999966939,6.02510948976,41.5085000992,224.0,76.5083332062,565.633336385,0.485552770709,38.3239994049,0.83168918428,83.1689167023,2.0,1.0,1.0,1164.36485799,1164.36485799,1222.33333333,0.485882164375,2.0,0.0,5431.15409342,0.0,38.2689698537,3.41023349762,7.91927083333,5431.15409342,0.0952361980029,239.363330841,239.363330841,99.89635849,2.0,53.8718388875,42.7573471069,42.0583531062,1.0,3039.32825369,1322.41520256,0.0,0.0,1.0,15.0212071737,1.0,0.0,39.6233326594,55.1177940369,1.0,90.0171229045,0.0,1.0,1.0,0.0,37.2116654714,1.0,88.9880924225,0.0,1.0,0.030543304433,76.8349978129,88.7769184113,76.8349978129,2.0,0.0,93.1784104186,0.0566000007093,40.5420330423,0.938988628189,741.174664546,1.0,0.0,5617.53861991,0.00561753861991,716.29032746,0.654608152997,0.284820756754,0.654608152997,0.0,0.0,1646.26164754,716.29032746,1646.26164754,0.0,0.0,0.00164626164754,0.654483209054,1.0,6.6713844082,2.0,2.0,2.0,0.0,42.1960741679,68.4931071888,55.1177940369,0.551177940369,1.0,11.0833333333,4374.06460432,134.098179887,2369.22576336,0.942082629029,2369.22576336,1.0,0.0,0.0,0.0,120.550000509,1.0,99.9166666667,1.0,0.0,59.8416678111,118.813332876,1.0,99.7361125946,0.0,1.0,239.363330841,0.0,1728.79003906,0.000240615533241,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.302330971804,168493.0,2821.71854097,86.5070260104,1528.39266654,0.607739542492,1528.39266654,0.302437056516,1.0,1.0,1.0,0.0,2514.88106283,2514.88106283,2514.88106283,0.0,0.0,1646.26164754,2514.88106283
2016-11-09T12:00:00.000Z,0.0,0.0303926859086,0.807168242677,0.609095591117,52.0652510325,0.042640451231,107.666667302,0.0,53.5600001017,1.0,90.0555553436,0.0,0.0,0.0,53.9249998728,54.0133339564,1.0,89.8749993642,0.0,0.0,107.666667302,90.3296438853,2.0,0.0,122.217000326,70.151749293,43.3880208333,0.485341745873,1225.51665243,0.0,0.494742536248,0.0,1.0,14.6355169614,82.1554997762,,2245.4163208,81.9800008138,81.8970591227,70.156999588,70.0953877767,,2725.66597493,53.9734999339,53.8616154989,42.236000061,42.257967631,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.175498962402,81.1489995321,100.0,8.67447376251,39.7440007528,1.20600001017,5.96104331811,41.0300000509,35.0,84.0833339691,659.483332316,0.494742536248,39.7440007528,0.952141185942,95.2141170502,2.0,1.0,1.0,1332.99766032,1332.99766032,0.0,0.484647888618,0.0,1.0,14.2995127837,80.4184989929,,1584.92659505,80.4739990234,80.2902323405,70.146498998,69.8121058146,,2414.74993896,53.7950003942,53.7186711629,42.1980002721,42.591506958,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0555000305176,100.0,8.26730728149,38.2759987513,0.637000083923,6.03220546246,41.5610001882,224.0,76.6083335876,566.033330282,0.484647888618,38.2759987513,0.83420001802,83.4200007121,2.0,1.0,1.0,1167.88002523,1167.88002523,1225.51665243,0.485323874821,2.0,0.0,5403.73282878,0.0,38.1550019582,3.8211406668,8.703125,5403.73282878,0.0910203008687,229.809165955,229.809165955,98.5320332845,2.0,54.061630249,42.8471552531,42.0314925512,1.0,3027.32799125,1334.51335261,0.0,0.0,1.0,14.4849570592,1.0,0.0,39.5833323797,55.6720425288,1.0,89.9257977804,0.0,1.0,1.0,0.0,37.1599998474,1.0,88.9880936941,0.0,1.0,0.0303923725377,76.7433319092,88.8186213175,76.7433319092,2.0,0.0,92.8105115655,0.0566000007093,40.9129328914,0.935662836272,751.514665086,1.0,0.0,5595.35873933,0.00559535873933,722.843328245,0.649395329825,0.286267870966,0.649395329825,0.0,0.0,1639.76166789,722.843328245,1639.76166789,0.0,0.0,0.00163976166789,0.649393046896,1.0,5.745660186,2.0,2.0,2.0,0.0,38.8468742371,70.6241404215,55.6720425288,0.556720425288,1.0,11.0833333333,4361.84134386,133.723444457,2362.60499613,0.935663200791,2362.60499613,1.0,0.0,0.0,0.0,115.968332926,1.0,98.6527792613,1.0,0.0,59.0666675568,113.8408343,1.0,98.4444465637,0.0,1.0,229.809165955,0.0,1683.60998535,0.000242816810736,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.305951832587,168493.0,2839.91389757,87.0648513795,1538.24823831,0.609192934335,1538.24823831,0.305960347073,1.0,1.0,1.0,0.0,2525.05922445,2525.05922445,2525.05922445,0.0,0.0,1639.76166789,2525.05922445
2016-11-09T13:00:00.000Z,0.0,0.0304885863577,0.812888152669,0.61691019505,52.1492493947,0.0427087720421,109.591667811,0.0,54.4908329646,1.0,90.5277792613,0.0,0.0,0.0,54.2500003179,54.9833332698,1.0,90.4166679382,0.0,0.0,109.591667811,90.8407268524,2.0,0.0,122.231249491,70.0820000966,43.9427083333,0.487091181123,1249.81664022,0.0,0.499849819274,0.0,1.0,14.6306824684,82.1524995168,,2239.5828654,81.9679991404,81.8919728597,70.0820000966,70.0350697835,,2721.99934896,54.0890000661,53.9800974528,42.2330001195,42.2662378947,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.184500376383,81.1834990184,100.0,8.67105849584,39.7349990209,1.22249984741,5.95962401231,41.0105002721,35.0,85.3916676839,671.541666667,0.499849819274,39.7349990209,0.959620666504,95.9620672862,2.0,1.0,1.0,1343.46893311,1343.46893311,0.0,0.488296284747,0.0,1.0,14.3236859639,80.4739996592,,1596.92510986,80.5265007019,80.3477401733,70.0820000966,69.7502288818,,2442.24989827,53.9104998906,53.8321533203,42.2730007172,42.6438496908,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0525010426839,100.0,8.2845873038,38.2534999847,0.659500757853,6.03909862041,41.6134999593,224.0,77.8500003815,578.274998983,0.488296284747,38.2534999847,0.84586117699,84.5861174266,2.0,1.0,1.0,1184.20564779,1184.20564779,1249.81664022,0.487053739909,2.0,0.0,5443.40616862,0.0,37.5371681849,3.38116218646,7.578125,5443.40616862,0.0927898358143,238.078332265,238.078332265,99.5489368439,2.0,54.1875254313,42.8745422363,42.05600516,1.0,3093.70810624,1327.19974578,0.0,0.0,1.0,14.4153493245,1.0,0.0,40.3008324305,55.6666507721,1.0,90.4623273214,0.0,1.0,1.0,0.0,37.9291658401,1.0,89.6428553263,0.0,1.0,0.0304860804846,78.2299989065,89.4108626048,78.2299989065,2.0,0.0,94.8455644068,0.0566000007093,40.6887154981,0.933256019418,759.082819783,1.0,0.0,5718.04797472,0.00571804797472,718.881890251,0.653077246004,0.280169920725,0.653077246004,0.0,0.0,1675.71666463,718.881890251,1675.71666463,0.0,0.0,0.00167571666463,0.653039599458,1.0,5.24395551852,2.0,2.0,2.0,0.0,34.8134460449,72.0836493174,55.6666507721,0.556666507721,1.0,10.5,4420.90785203,135.534279905,2394.59855488,0.933247166729,2394.59855488,1.0,0.0,0.0,0.0,119.953334808,1.0,99.6249987284,1.0,0.0,59.650001208,118.124999364,1.0,99.4166679382,0.0,1.0,238.078332265,0.0,1727.31005859,0.000241486088432,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.300209773695,168493.0,2922.65880312,89.6016088882,1583.06727501,0.616968988864,1583.06727501,0.300252554437,1.0,1.0,1.0,0.0,2565.87819417,2565.87819417,2565.87819417,0.0,0.0,1675.71666463,2565.87819417
2016-11-09T14:00:00.000Z,0.0,0.0312949058204,0.836442451584,0.647021039773,52.6892493566,0.0436959871105,118.400000254,0.0,59.0441665649,1.0,92.8750012716,0.0,0.0,0.0,55.6083335876,59.4524997075,1.0,92.6805559794,0.0,0.0,118.400000254,93.1729183197,2.0,0.0,123.118499756,70.4292503993,43.3255208333,0.501647995692,1359.15833537,0.0,0.507411834872,0.0,1.0,14.7720941703,82.6445000966,,2314.58292643,82.443499883,82.3732859294,70.4210007985,70.3690287272,,2739.99938965,54.5555000305,54.4553044637,42.2284994125,42.2936019897,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,81.8959999084,100.0,8.81490294139,40.2150004705,1.22099876404,5.95719110966,41.0075006485,35.0,89.3333339691,714.108337402,0.507411834872,40.2150004705,0.99395804269,100.519340515,2.0,1.0,1.0,1407.27074178,1407.27074178,0.0,0.512880398907,0.0,1.0,14.5605808894,81.3470001221,,1640.79456584,81.3499997457,81.1719614665,70.4375,70.1023254395,,2491.99985758,54.3814996084,54.2988179525,42.2714996338,42.5493774414,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.00299962361654,100.0,8.53141665459,39.0785001119,0.731499354045,6.02916431427,41.5400002797,224.0,83.5749988556,645.049997965,0.512880398907,39.0785001119,0.898163103376,89.8163102468,2.0,1.0,1.0,1257.42834473,1257.42834473,1359.15833537,0.501571999929,2.0,0.0,5508.7504069,0.0,35.1962294145,2.4086629947,5.10677083333,5508.7504069,0.0890501035457,241.22666804,241.22666804,100.0,2.0,54.6626392711,42.8586146037,42.0471512477,1.0,3329.76016876,1328.14730737,0.0,0.0,1.0,14.9986356099,1.0,0.0,43.5183321635,55.4223651886,1.0,92.893834432,0.0,1.0,1.0,0.0,41.2716662089,1.0,92.2440452576,0.0,1.0,0.0312907281625,84.7899971008,92.0613663991,84.7899971008,2.0,0.0,102.082346394,0.0566000007093,40.7177654311,0.931102446363,765.89849415,1.0,0.0,6154.33897944,0.00615433897944,719.395139945,0.665676515611,0.265519565067,0.665676515611,0.0,0.0,1803.57500203,719.395139945,1803.57500203,0.0,0.0,0.00180357500203,0.665578514338,1.0,2.84209151602,2.0,2.0,2.0,0.0,31.1673330827,73.3546704379,55.4223651886,0.554223651886,1.0,10.5,4660.85888056,142.890594706,2524.56877942,0.931786117354,2524.56877942,1.0,0.0,0.0,0.0,121.086667379,1.0,100.0,1.0,0.0,59.9166679382,120.140001297,1.0,99.8611132304,0.0,1.0,241.22666804,0.0,1884.43994141,0.000241658498758,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.284957631501,168493.0,3237.05576432,99.2402548784,1753.36137164,0.64714330547,1753.36137164,0.285034457605,1.0,1.0,1.0,0.0,2709.38655599,2709.38655599,2709.38655599,0.0,0.0,1803.57500203,2709.38655599
2016-11-09T15:00:00.000Z,0.0,0.0313510916462,0.84236924782,0.654298566547,52.7980000178,0.0437881391458,120.063333511,0.0,59.8749996821,1.0,93.4305578868,0.0,0.0,0.0,55.9416666031,60.1883335114,1.0,93.2361119588,0.0,0.0,120.063333511,93.708026886,2.0,0.0,123.172499975,70.3744999568,43.2395833333,0.504530888386,1383.37497965,0.0,0.511371426788,0.0,1.0,14.7853893439,82.6805000305,,2317.91619873,82.4764995575,82.4152501424,70.3639996847,70.3207778931,,2736.33270264,54.6125001907,54.5190124512,42.1460002263,42.2185211182,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.204000473022,82.1585006714,100.0,8.84137630463,40.3304993312,1.23900095622,5.94401292006,40.9069992701,35.0,90.6083329519,726.841659546,0.511371426788,40.3304993312,0.995223999023,101.52645874,2.0,1.0,1.0,1421.37042236,1421.37042236,0.0,0.514272374532,0.0,1.0,14.576293389,81.3904997508,,1655.04279582,81.3920008341,81.2096583049,70.3850002289,70.0551198324,,2493.24993896,54.441500028,54.349184672,42.15299956,42.4715016683,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.00150108337402,100.0,8.55767162641,39.2390012741,0.690999031067,6.01862172286,41.462000529,224.0,84.691666921,656.533335368,0.514272374532,39.2390012741,0.911901019868,91.1791598002,2.0,1.0,1.0,1276.66142782,1276.66142782,1383.37497965,0.504524036357,2.0,0.0,5510.50073242,0.0,34.9041099548,2.38869216045,5.31510416667,5510.50073242,0.087846500745,240.8408343,240.8408343,100.0,2.0,54.7398198446,42.798113505,42.0829340617,1.0,3379.0736762,1324.54052648,0.0,0.0,1.0,14.9939982096,1.0,0.0,44.1058324178,55.370001475,1.0,93.2762527466,0.0,1.0,1.0,0.0,41.8558327357,1.0,92.7202364604,0.0,1.0,0.0313505440199,85.9616661072,92.5122578939,85.9616661072,2.0,0.0,103.594178567,0.0566000007093,40.6071903035,0.929175785193,772.052056538,1.0,0.0,6245.48429493,0.00624548429493,717.441515807,0.667523804512,0.261658198723,0.667523804512,0.0,0.0,1830.28581746,717.441515807,1830.28581746,0.0,0.0,0.00183028581746,0.667540689309,1.0,2.12577244715,2.0,2.0,2.0,0.0,28.4883842468,74.4527816772,55.370001475,0.55370001475,1.0,9.91666666667,4703.61420268,144.20136887,2547.72733327,0.929182003235,2547.72733327,1.0,0.0,0.0,0.0,120.440000534,1.0,100.0,1.0,0.0,59.9416675568,120.400832494,1.0,99.9027792613,0.0,1.0,240.8408343,0.0,1861.69995117,0.000241002239283,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.281600588272,168493.0,3312.5007075,101.5532133,1794.2263609,0.654372554908,1794.2263609,0.281596393403,1.0,1.0,1.0,0.0,2741.90344238,2741.90344238,2741.90344238,0.0,0.0,1830.28581746,2741.90344238
2016-11-09T16:00:00.000Z,0.0,0.0310976560541,0.835664825705,0.64610271565,52.4957504272,0.043243543428,116.997500102,0.0,58.2449998856,1.0,92.5555566152,0.0,0.0,0.0,55.4083331426,58.7708336512,1.0,92.3472213745,0.0,0.0,116.997500102,92.8400618235,2.0,0.0,122.364750862,69.8690004349,43.125,0.495731714117,1341.23334757,0.0,0.504671427421,0.0,1.0,14.6306825479,82.1719996134,,2283.33292643,81.9755007426,81.9135920207,69.8510004679,69.8115793864,,2740.33266195,54.511999766,54.4170888265,42.1744998296,42.2376098633,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.19649887085,81.8899993896,100.0,8.68200667699,39.801000913,1.23749987284,5.94867602984,40.9369999568,35.0,88.941666921,710.850006104,0.504671427421,39.801000913,0.986775752476,100.623332342,2.0,1.0,1.0,1408.7266744,1408.7266744,0.0,0.504519621601,0.0,1.0,14.388952891,80.755999883,,1641.16953532,80.7785002391,80.6039555868,69.8870004018,69.55250295,,2471.24987793,54.3350000381,54.2439931234,42.199499766,42.5315043132,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0225003560384,100.0,8.36242421468,38.579000473,0.681999842326,6.02652871609,41.5174999237,224.0,82.2416674296,630.383341471,0.504519621601,38.579000473,0.892542339507,89.2542336782,2.0,1.0,1.0,1249.55927531,1249.55927531,1341.23334757,0.49572776402,2.0,0.0,5499.99894206,0.0,35.7040932973,2.64061037699,6.00260416667,5499.99894206,0.0890107568031,240.794169108,240.794169108,100.0,2.0,54.6385930379,42.8305969238,42.1163813273,1.0,3292.07307877,1353.42773332,0.0,0.0,1.0,14.4331159592,1.0,0.0,43.2116661072,55.4178845088,1.0,92.539952596,0.0,1.0,1.0,0.0,40.9249992371,1.0,92.0178546906,0.0,1.0,0.0310978728905,84.1366653442,91.7088546753,84.1366653442,2.0,0.0,100.926951898,0.0566000007093,41.4928017906,0.930037451425,769.315940408,1.0,0.0,6084.68257322,0.00608468257322,733.088361671,0.659072333524,0.270955945725,0.659072333524,0.0,0.0,1783.16167196,733.088361671,1783.16167196,0.0,0.0,0.00178316167196,0.659080182513,1.0,1.97687047078,2.0,2.0,2.0,0.0,29.8249168396,73.9508469899,55.4178845088,0.554178845088,1.0,10.5,4645.50081208,142.419753688,2516.25003363,0.930028279249,2516.25003363,1.0,0.0,0.0,0.0,120.694999695,1.0,100.0,1.0,0.0,59.9166679382,120.099166234,1.0,99.8611132304,0.0,1.0,240.794169108,0.0,1814.63000488,0.000246258312159,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.291341620218,168493.0,3227.5907781,98.9500814267,1748.23463227,0.646162990581,1748.23463227,0.291337452147,1.0,1.0,1.0,0.0,2705.56292725,2705.56292725,2705.56292725,0.0,0.0,1783.16167196,2705.56292725
2016-11-09T17:00:00.000Z,0.0,0.0292348867371,0.790034113488,0.580035532341,50.4654998779,0.0404833384511,94.8966681163,0.0,47.2225001653,1.0,86.3194433848,0.0,0.0,0.0,51.6833337148,47.7200005849,1.0,86.1388899485,0.0,0.0,94.8966681163,86.5953114827,2.0,0.0,118.304999669,67.8394997915,43.1875,0.457190859923,1068.63334147,0.0,0.465285787663,0.0,1.0,13.8511044979,79.5350004832,,2065.83295695,79.3160006205,79.3176193237,67.818499883,67.8071594238,,2491.33280436,53.8040005366,53.7189229329,41.97200044,41.9665349325,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,78.6784992218,100.0,7.93283192317,37.3440001806,1.25400034587,5.9194813172,40.7180000941,35.0,76.133333842,574.29166921,0.465285787663,37.3440001806,0.878074289958,87.80742836,2.0,1.0,1.0,1229.30400594,1229.30400594,0.0,0.450847804593,0.0,1.0,13.5731155078,77.8984991709,9.85114070347,1495.31281535,77.9779980977,77.8265126546,67.8604996999,67.5445760091,,2258.49991862,53.6314999262,53.5344314575,42.0389995575,42.4797999064,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0794989267985,100.0,7.56198743979,35.9389985402,0.633999188741,6.01233681043,41.4050003688,224.0,69.0499992371,494.125,0.450847804593,35.9389985402,0.780088711693,78.0088723501,2.0,1.0,1.0,1092.12419637,1092.12419637,1068.63334147,0.455528379277,2.0,0.0,4970.82751465,0.0,36.6654208501,4.07643600305,8.41666666667,4970.82751465,0.0757912635575,178.939168294,178.939168294,89.7872676849,2.0,53.9313049316,42.6522649129,42.2812919617,1.0,2604.66357875,1445.27161972,0.0,0.0,0.75,15.3314202627,1.0,0.0,35.5149998665,52.4870796204,1.0,86.3127835592,0.0,1.0,1.0,0.0,32.8183326721,1.0,85.059521993,0.0,1.0,0.0291454767823,68.3333317439,84.6455542247,68.3333317439,2.0,0.0,79.8526489031,0.0566000007093,44.3085119171,0.938684411376,742.134191145,1.0,0.0,4814.15530808,0.00481415530808,782.835889785,0.603589547027,0.334918816155,0.603589547027,0.0,0.0,1410.82416789,782.835889785,1410.82416789,0.0,0.0,0.00141082416789,0.600958416859,1.0,2.77600582929,2.0,2.0,2.0,0.0,33.162774086,68.6719913483,52.4870796204,0.524870796204,1.0,10.5,4049.93519848,124.16116082,2193.66005767,0.938508363182,2193.66005767,1.0,0.0,0.0,0.0,90.035001119,1.0,89.9166679382,1.0,0.0,53.8333339691,88.9041665395,1.0,89.7083346049,0.0,1.0,178.939168294,0.0,1722.25,0.000262969452245,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.356862899995,168493.0,2514.11478197,77.0766430738,1361.77812912,0.582606296953,1361.77812912,0.359705086757,1.0,1.0,1.0,0.0,2337.3899943,2337.3899943,2337.3899943,0.0,0.0,1410.82416789,2337.3899943
2016-11-09T18:00:00.000Z,0.0,0.0242639784023,0.778619273486,0.518815248672,46.7620015144,0.0365228899427,63.7724990845,0.0,31.7758332888,1.0,75.7222213745,0.0,0.0,0.0,45.3250001272,31.9858330091,1.0,75.5416673024,0.0,0.0,63.7724990845,76.0076980591,2.0,0.0,111.703501383,64.941499869,43.0598958333,0.399518751148,695.983342489,0.0,0.401193864674,0.0,1.0,12.6013626258,75.0184987386,9.42942973546,1694.58301799,74.7695013682,74.7881647746,64.9205001195,64.9043273926,,1962.33289591,53.2730000814,53.1831919352,42.1145003637,41.9786300659,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.248997370402,81.4774990082,100.0,6.67539358139,32.6550010045,1.34850120544,5.92596904437,40.7659991582,35.0,55.4166666667,367.516665141,0.401193864674,32.6550010045,0.651746085031,65.1746085485,2.0,1.0,1.0,912.444519043,912.444519043,0.0,0.387147360558,0.0,1.0,12.4672027429,73.8004995982,8.90550041199,1238.46999105,73.8680000305,73.7373377482,64.9624996185,64.6723632812,,1852.99986776,53.1349995931,53.0473632812,42.2010002136,42.7600097656,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0675004323324,100.0,6.43945757548,31.6669998169,0.668500264486,6.02774516741,41.5324999491,224.0,51.9333333969,328.466667175,0.387147360558,31.6669998169,0.603287320818,60.3287324905,2.0,1.0,1.0,844.602249146,844.602249146,695.983342489,0.398076013574,2.0,0.0,3904.31667074,0.0,28.9176716805,3.72563229005,7.70572916667,3904.31667074,0.0526544670029,93.1033350627,93.1033350627,72.0756187439,2.0,53.4802398682,42.7719980876,42.3479766846,1.0,1652.54593251,1384.64452383,0.0,0.0,0.0,14.3564182917,1.0,0.0,22.6433331172,50.5640818278,1.0,73.7671216329,0.166666666667,1.0,1.0,0.0,19.625832955,1.0,70.9047590892,0.0,1.0,0.0240678066188,42.2691669464,70.7445303599,42.2691669464,2.0,0.0,50.6630381064,0.0566000007093,42.4498326459,0.944462583561,724.398450443,0.833333333333,0.166666666667,3054.372487,0.003054372487,749.997033815,0.513822496538,0.430524496812,0.517180064286,0.493939563823,0.0,895.106669108,749.997033815,770.794169108,124.3125,0.0,0.000895106669108,0.511302389205,1.0,0.424941317764,2.0,2.0,2.0,0.166666666667,36.8570473989,64.6624984741,50.5640818278,0.505640818278,1.0,10.5,3037.19045634,93.1128707523,1645.10370292,0.94434699335,1645.10370292,1.0,0.0,0.0,0.0,47.1199995677,1.0,72.1944465637,1.0,0.0,43.1666669846,45.9833332698,1.0,71.9444440206,0.0,1.0,93.1033350627,0.0,1136.04003906,0.000251938256461,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.455896508216,168493.0,1672.9700258,51.2891911207,906.169443074,0.520172915246,906.169443074,0.458590060893,1.0,1.0,1.0,0.0,1742.05426025,1742.05426025,1490.37873332,251.675526937,0.0,895.106669108,1742.05426025
2016-11-09T19:00:00.000Z,0.0,0.0280808985583,0.80289600338,0.60292010328,50.0552517573,0.0397427762946,99.0133323669,0.0,49.1825002035,1.0,87.6527786255,0.0,0.0,0.0,52.4333337148,49.8308331172,1.0,87.3888899485,0.0,0.0,99.0133323669,87.9023990631,2.0,0.0,115.587001165,65.5317494075,43.0338541667,0.44987791833,1120.46666463,0.0,0.456078756094,0.0,1.0,13.3700628281,77.6870002747,,2116.66621908,77.4995009104,77.4197514852,65.5489991506,65.4878184001,,2720.33268229,53.9764998754,53.8405914307,42.3845008214,42.378868103,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.187499364217,78.9559987386,100.0,7.40983057022,35.115000089,1.35900052389,5.96023225784,41.0255002975,35.0,78.2750008901,599.04166158,0.456078756094,35.115000089,0.931675621132,93.7800426483,2.0,1.0,1.0,1312.92057292,1312.92057292,0.0,0.447401430462,0.0,1.0,13.0969083309,76.1480007172,,1512.18571981,76.1750005086,76.0125808716,65.5144996643,65.2196350098,,2453.49989827,53.7889995575,53.7142105103,42.3765001297,42.7587331136,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0269997914632,100.0,7.05334937572,33.7985003789,0.734499931335,6.04355895519,41.6420001984,224.0,72.375,521.424992879,0.447401430462,33.7985003789,0.832350994292,83.2351016998,2.0,1.0,1.0,1165.29139201,1165.29139201,1120.46666463,0.449688733725,2.0,0.0,5439.32210286,0.0,34.9157498678,1.7657293578,2.83854166667,5439.32210286,0.0928619050626,230.759169261,230.759169261,98.3277746836,2.0,53.9838129679,42.9847157796,42.2127227783,1.0,2806.59322498,1553.13610099,0.0,0.0,0.0,16.4583772024,1.0,0.0,36.3091656367,49.0906219482,1.0,86.9520524343,0.0,1.0,1.0,0.0,33.6291658084,1.0,85.7440452576,0.0,1.0,0.0280855165237,69.9383309682,85.5576140086,69.9383309682,2.0,0.0,86.0433206177,0.0566000007093,47.6153745086,0.948152194716,713.252152904,1.0,0.0,5187.37843223,0.00518737843223,841.261023178,0.610374613874,0.337774223746,0.610374613874,0.0,0.0,1520.19999186,841.261023178,1520.19999186,0.0,0.0,0.00152019999186,0.610391810536,1.0,1.57237298684,2.0,2.0,2.0,0.0,39.8424212138,61.7748966217,49.0906219482,0.490906219482,1.0,9.91666666667,4359.72932597,133.658695126,2361.46101504,0.94814883762,2361.46101504,1.0,0.0,0.0,0.0,115.873334249,1.0,98.2777779897,1.0,0.0,58.8583348592,114.885833104,1.0,98.0972251892,0.0,1.0,230.759169261,0.0,1611.0,0.000282595564852,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.356245992553,168493.0,2773.61159667,85.032184129,1502.33538981,0.603201807904,1502.33538981,0.356237396062,1.0,1.0,1.0,0.0,2490.60160319,2490.60160319,2490.60160319,0.0,0.0,1520.19999186,2490.60160319
2016-11-09T20:00:00.000Z,0.0,0.027555997086,0.795024272653,0.59161826612,49.5655005773,0.0391440300953,95.0558331807,0.0,47.3216667175,1.0,86.4027786255,0.0,0.0,0.0,51.7000001272,47.7175003688,1.0,86.1666660309,0.0,0.0,95.0558331807,86.6269372304,2.0,0.0,114.570000331,65.0044997533,42.96875,0.437890076961,1063.20832316,0.0,0.449574796298,0.0,1.0,13.1815136274,77.0690002441,,2084.58294678,76.8589998881,76.8278121948,65.0089995066,64.9722646077,,2727.33274333,53.3809995651,53.2672831217,42.1579996745,42.1377029419,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.210000356038,77.2685000102,100.0,7.2510843277,34.7010002136,1.3499994278,5.93042929967,40.8080002467,35.0,76.0333334605,573.399993896,0.449574796298,34.7010002136,0.911039603097,91.0915311178,2.0,1.0,1.0,1275.45544434,1275.45544434,0.0,0.433749856375,0.0,1.0,12.8817688624,75.3740005493,,1490.43847656,75.422000885,75.2765274048,65.0,64.7080866496,,2454.99995931,53.1979996363,53.1270548503,42.1515000661,42.5512924194,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0480003356934,100.0,6.8669992288,33.2705008189,0.717999776204,6.01476963361,41.4335002899,224.0,68.7749996185,489.808329264,0.433749856375,33.2705008189,0.806399754116,80.6399752299,2.0,1.0,1.0,1128.95965576,1128.95965576,1063.20832316,0.437820589299,2.0,0.0,5455.65820312,0.0,37.8698212306,2.49476202329,4.43489583333,5455.65820312,0.0988717098651,240.017498016,240.017498016,100.0,2.0,53.4334208171,42.7522532145,42.2127227783,1.0,2704.95837873,1557.72608849,0.0,0.0,0.0,17.1359189351,1.0,0.0,34.8258326848,47.8730805715,1.0,85.6906369527,0.0,1.0,1.0,0.0,32.0808329582,1.0,84.3809515635,0.0,1.0,0.027543829352,66.9066667557,84.057607015,66.9066667557,2.0,0.0,82.927443481,0.0566000007093,47.7560923591,0.950438441545,706.413981523,1.0,0.0,4999.52847781,0.00499952847781,843.747204252,0.603432332446,0.34750341975,0.603432332446,0.0,0.0,1465.14915975,843.747204252,1465.14915975,0.0,0.0,0.00146514915975,0.603376497825,1.0,1.61080954952,2.0,2.0,2.0,0.0,41.4063723882,59.7940510837,47.8730805715,0.478730805715,1.0,11.0833333333,4268.12894439,130.850450265,2311.84538208,0.952150326728,2311.84538208,1.0,0.0,0.0,0.0,121.354999542,1.0,100.0,1.0,0.0,59.9000015259,118.662499746,1.0,99.8333358765,0.0,1.0,240.017498016,0.0,1513.5,0.000283430720322,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.364966970021,168493.0,2652.41639016,81.3166339315,1436.68962743,0.591711067172,1436.68962743,0.365043694439,1.0,1.0,1.0,0.0,2428.02561442,2428.02561442,2428.02561442,0.0,0.0,1465.14915975,2428.02561442
2016-11-09T21:00:00.000Z,0.0,0.0241408473388,0.780505300379,0.567178853295,48.7877496084,0.0377360257258,85.7341658274,0.0,42.6116666794,1.0,83.5694440206,0.0,0.0,0.0,50.0166667302,43.1225004196,1.0,83.3611106873,0.0,0.0,85.7341658274,83.8328647614,2.0,0.0,113.168249766,64.3805001577,43.046875,0.420254033849,954.41666158,0.0,0.43740749165,0.0,1.0,12.9603310426,76.2484995524,,1989.99962362,76.0444997152,76.026705424,64.4015000661,64.364016215,,2698.33276367,52.8109998703,52.7003453573,42.0905005137,42.0378036499,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,76.0759989421,100.0,7.03821412722,33.9539992015,1.34850088755,5.92211691538,40.7419996262,35.0,71.8333339691,527.358332316,0.43740749165,33.9539992015,0.861049419585,86.1049410502,2.0,1.0,1.0,1205.46918742,1205.46918742,0.0,0.409700253007,0.0,1.0,12.565103213,74.1980012258,9.70971352713,1430.07099406,74.2475001017,74.1034520467,64.3595002492,64.0708796183,,2376.49991862,52.6250003179,52.555829366,42.1095002492,42.5761871338,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0494988759359,100.0,6.54992810885,32.1379998525,0.674500465393,6.01517510414,41.4349997838,224.0,62.1416670481,427.058331807,0.409700253007,32.1379998525,0.744006616502,74.4006627401,2.0,1.0,1.0,1041.6092631,1041.6092631,954.41666158,0.420047830236,2.0,0.0,5359.97558594,0.0,38.8797371604,3.35698916515,6.07552083333,5359.39217122,0.0985078387068,223.798330943,223.798330943,97.2598762512,2.0,52.8910189542,42.7057661577,42.2127227783,1.0,2434.72089129,1557.03561417,0.0,0.0,1.0,17.2647501628,1.0,0.0,28.8466661771,47.1367499034,1.0,80.3595867157,0.0,1.0,1.0,0.0,25.9783326785,1.0,78.1607112885,0.0,1.0,0.0241122347565,54.8249988556,78.0232226054,54.8249988556,2.0,0.0,74.6426195287,0.0566000007093,47.7349240962,0.952377341174,700.65340242,1.0,0.0,4500.05313474,0.00450005313474,843.373206679,0.580689955688,0.371358764379,0.580689955688,0.0,0.0,1318.77418009,843.373206679,1318.77418009,0.0,0.0,0.00131877418009,0.580333679914,1.0,1.7013989028,2.0,2.0,2.0,0.0,44.6483587785,57.9609628157,47.1367499034,0.471367499034,1.0,10.5,4001.46653329,122.675229457,2167.4068537,0.954364597691,2167.4068537,1.0,0.0,0.0,0.0,112.644999822,1.0,97.3750006358,1.0,0.0,58.3000008265,111.153333664,1.0,97.1666673024,0.0,1.0,223.798330943,0.0,1416.61999512,0.000283305087429,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.389116240562,168493.0,2379.2240253,72.9412206259,1288.71412918,0.567453747477,1288.71412918,0.38941593535,1.0,1.0,1.0,0.0,2271.04699707,2271.04699707,2271.04699707,0.0,0.0,1318.77418009,2271.04699707
2016-11-09T22:00:00.000Z,0.0,0.0208377843817,0.769556376787,0.537662738225,47.6507495244,0.036537523661,74.0633335114,0.0,36.9349997838,1.0,79.7361119588,0.0,0.0,0.0,47.6916666031,37.1674998601,1.0,79.4861125946,0.0,0.0,74.0633335114,79.9454994202,2.0,0.0,111.458249728,63.8075002035,43.2916666667,0.402252226014,815.174987793,0.0,0.414535404014,0.0,1.0,12.6279530525,75.0710004171,,1858.33294678,74.8534997304,74.8415730794,63.828499794,63.7932332357,,2476.66611735,52.4570007324,52.3359731038,41.9960002899,41.8990910848,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.217500686646,74.2489999135,100.0,6.71881151199,32.8574994405,1.33800029755,5.90914154053,40.6579999924,35.0,63.4333333969,447.933331807,0.414535404014,32.8574994405,0.770953601656,77.0953610738,2.0,1.0,1.0,1079.33504232,1079.33504232,0.0,0.387873617765,0.0,1.0,12.2883228461,73.1570002238,9.42299938202,1332.20826213,73.2094999949,73.0805104574,63.7865006129,63.5012842814,,2239.74987793,52.2604996363,52.1956278483,42.1154988607,42.5946985881,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0555000305176,100.0,6.27213398616,31.0970013936,0.674498558044,6.01618885994,41.4410003026,224.0,56.1499999364,367.241666158,0.387873617765,31.0940011342,0.676223057338,67.6223068237,2.0,1.0,1.0,946.712280273,946.712280273,815.174987793,0.402073967293,2.0,0.0,4917.15185547,0.0,35.8386767705,3.62731331587,6.48177083333,4917.15185547,0.0822564371365,167.395832062,167.395832062,87.6246706645,2.0,52.5439275106,42.6509882609,42.2127227783,1.0,2028.71997191,1539.29934398,0.0,0.0,0.166666666667,17.2281386058,1.0,0.0,22.6241656939,46.6003611883,1.0,73.9783096313,0.166666666667,1.0,1.0,0.0,19.6041663488,1.0,71.2678553263,0.0,1.0,0.0208092294444,42.2283322016,70.9699141184,42.2283322016,2.0,0.0,62.1956190279,0.0566000007093,47.1911731995,0.953670356932,696.830675942,0.833333333333,0.166666666667,3749.64855388,0.00374964855388,833.766300497,0.542239272116,0.41142620342,0.544921410375,0.528253506676,0.0,1098.86251322,833.766300497,926.598342896,172.264170329,0.0,0.00109886251322,0.541693910956,1.0,0.624045232694,2.0,2.0,2.0,0.166666666667,46.6849063238,56.6399497986,46.6003611883,0.466003611883,1.0,10.5,3568.01931589,109.386792227,1932.62881372,0.953665475536,1932.62881372,1.0,0.0,0.0,0.0,84.2850004832,1.0,87.8055559794,1.0,0.0,52.5500008265,83.1108328501,1.0,87.5833339691,0.0,1.0,167.395832062,0.0,1219.56005859,0.000280077945075,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.43141564204,168493.0,2013.09324405,61.716541567,1090.39824724,0.538062537198,1090.39824724,0.432006128106,1.0,1.0,1.0,0.0,2026.52697754,2026.52697754,1700.42564901,326.101328532,0.0,1098.86251322,2026.52697754
2016-11-09T23:00:00.000Z,0.0,0.0181530410881,0.769116361409,0.523009633406,46.7349998156,0.0356503950296,66.4525000254,0.0,33.0916666985,1.0,76.9027773539,0.0,0.0,0.0,46.0083332062,33.3516661326,1.0,76.6805547078,0.0,0.0,66.4525000254,77.160484314,2.0,0.0,110.010749817,63.2757500013,43.1875,0.388639385744,724.625005086,0.0,0.39410948964,0.0,1.0,12.3306256135,74.0104999542,,1773.33299764,73.7539997101,73.75243632,63.2764997482,63.2433929443,9.74199973212,2402.33284505,52.057999293,51.9467519124,42.1774994532,42.0365320841,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.256500244141,73.4120006561,100.0,6.39554115136,31.5765002569,1.33950010935,5.93387583892,40.8379993439,35.0,57.508333842,389.70833842,0.39410948964,31.5765002569,0.706332877023,70.6332880656,2.0,1.0,1.0,988.866027832,988.866027832,0.0,0.377256352798,0.0,1.0,12.1118602753,72.4535001119,9.23849995931,1263.59185791,72.5135002136,72.3706588745,63.2750002543,62.9871826172,9.64220046997,2196.24987793,51.8719997406,51.8137486776,42.1664994558,42.661084493,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0600001017253,100.0,6.08472335339,30.3470007579,0.642999649048,6.02713692188,41.5234998067,224.0,53.049999555,334.916664124,0.377256352798,30.3470007579,0.6340788814,63.3708060582,2.0,1.0,1.0,887.71043396,887.71043396,724.625005086,0.388698273632,2.0,0.0,4782.37943522,0.0,33.1385111375,3.0170088013,5.27604166667,4769.70308061,0.0781670900752,146.157499949,146.157499949,83.8070430756,2.0,52.1214988015,42.7363392223,42.2127227783,1.0,1792.81097,1495.09055551,0.0,0.0,0.0,17.1947787603,1.0,0.0,18.419166406,46.081720988,1.0,69.0353864034,1.0,1.0,1.0,0.0,15.4274996916,1.0,65.6785691579,0.0,1.0,0.0181332345363,33.8466660182,65.5051453908,33.8466660182,2.0,0.0,54.96322293,0.0566000007093,45.8358392926,0.95500552734,692.90143382,0.0,1.0,3313.62196561,0.00331362196561,809.820472054,0.520821913622,0.434332418302,0.0,0.520821913622,0.0,971.081665039,809.820472054,0.0,971.081665039,0.0,0.000971081665039,0.520297174652,1.0,0.115571012362,2.0,2.0,2.0,1.0,50.0909042358,55.14851206,46.081720988,0.46081720988,1.0,11.0833333333,3287.37815345,100.783016909,1780.61865099,0.95500228933,1780.61865099,1.0,0.0,0.0,0.0,73.4375,1.0,83.916668574,1.0,0.0,50.2166671753,72.7199999491,1.0,83.6944459279,0.0,1.0,146.157499949,0.0,989.440002441,0.000272034086239,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.45479725353,168493.0,1800.43273737,55.1968877761,975.210019159,0.523036080948,975.210019159,0.454820420529,1.0,1.0,1.0,0.0,1866.37871297,1864.517678,0.0,1864.517678,0.0,971.081665039,1864.517678
