timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-10T00:00:00.000Z,0.0,0.0164275239681,0.774178211605,0.514949992184,45.9699982007,0.0348127777962,60.3408339818,0.0,30.149166743,1.0,74.5555534363,0.0,0.0,0.0,44.6166671117,30.215833505,1.0,74.3611106873,0.0,0.0,60.3408339818,74.8242015839,2.0,0.0,108.843748728,62.8737505277,43.125,0.376915670875,653.258336385,0.0,0.384139153965,0.0,1.0,12.1166948477,73.2080001831,9.86399841309,1697.49968465,72.9439996084,72.940516154,62.8685003916,62.836420695,9.88400014242,2206.66617839,52.0144996643,51.8970667521,42.084499677,41.9200871785,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.264000574748,79.813999176,100.0,6.19518617789,30.8594999313,1.34249909719,5.92150866985,40.7420005798,35.0,53.8333336512,350.716664632,0.384139153965,30.8594999313,0.652089324225,65.2089312871,2.0,1.0,1.0,912.925053914,912.925053914,0.0,0.364348498841,0.0,1.0,11.9293545882,71.7364991506,8.9204975764,1208.47373454,71.7994982402,71.6608047485,62.8790006638,62.6012852987,9.68449942271,2058.24993896,51.8254995346,51.7665761312,42.1410001119,42.7032063802,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0629990895589,100.0,5.90039292971,29.6584981283,0.602499961853,6.02896165848,41.53850015,224.0,49.5666666031,302.54166921,0.364348498841,29.6584981283,0.593065178281,59.3065179189,2.0,1.0,1.0,830.291249593,830.291249593,653.258336385,0.376871600829,2.0,0.0,4414.81831868,0.0,32.1502519087,3.25344743331,5.70572916667,4414.81831868,0.0708507196245,122.834168116,122.834168116,79.2581214905,2.0,52.1090753729,42.709584554,42.2127227783,1.0,1596.78759936,1458.4671069,0.0,0.0,0.0,17.1627324422,1.0,0.0,15.6441663106,45.7057679494,1.0,65.342464447,1.0,1.0,1.0,0.0,12.814166228,1.0,61.5833320618,0.0,1.0,0.0164227933718,28.4716657003,61.4530913035,28.4716657003,2.0,0.0,48.9536232565,0.0566000007093,44.713053453,0.955560046973,691.272551289,0.0,1.0,2951.31530998,0.00295131530998,789.983266655,0.499031130234,0.455802944023,0.0,0.499031130234,0.0,864.904993693,789.983266655,0.0,864.904993693,0.0,0.000864904993693,0.49899434795,1.0,0.0,2.0,2.0,2.0,1.0,50.6928384954,54.5032015714,45.7057679494,0.457057679494,1.0,9.91666666667,3056.07123279,93.6917094268,1655.3305345,0.9550892567,1655.3305345,1.0,0.0,0.0,0.0,61.9816668828,1.0,79.4027798971,1.0,0.0,47.5166670481,60.852499644,1.0,79.1944459279,0.0,1.0,122.834168116,0.0,921.140014648,0.000265370391963,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.477235965984,168493.0,1647.80811967,50.5177882907,892.540417979,0.514976161326,892.540417979,0.477322430493,1.0,1.0,1.0,0.0,1733.16841634,1733.16841634,0.0,1733.16841634,0.0,864.904993693,1733.16841634
2016-11-10T01:00:00.000Z,0.0,0.0153422976646,0.778465120375,0.512051224904,45.6032501856,0.03477724349,57.9374990463,0.0,28.9499999682,1.0,73.5000019073,0.0,0.0,0.0,43.9750000636,28.9966667493,1.0,73.2916679382,0.0,0.0,57.9374990463,73.7628523509,2.0,0.0,108.16500028,62.5617500941,43.125,0.373881643647,623.083343506,0.0,0.378075767066,0.0,1.0,11.9922041098,72.7189998627,9.87400054932,1657.49968465,72.4625002543,72.4573160807,62.5520000458,62.5240402222,9.85049962997,2125.66617839,52.1105003357,51.9919815063,42.1550003688,41.9767150879,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.256499608358,81.7819989522,100.0,6.06258571148,30.3074998856,1.35000006358,5.92961839835,40.8050003052,35.0,52.2416671117,333.29166921,0.378075767066,30.3074998856,0.629734144665,62.9734141032,2.0,1.0,1.0,881.627802531,881.627802531,0.0,0.357665082539,0.0,1.0,11.8266193867,71.3344999949,8.83349990845,1181.10217285,71.4050000509,71.2621078491,62.5715001424,62.2957611084,9.71436379173,1994.24990845,51.9305000305,51.8660252889,42.1799996694,42.7721354167,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0705000559489,100.0,5.79096734524,29.2250003815,0.590499560038,6.03565204144,41.5895001094,224.0,47.9999993642,289.791666667,0.357665082539,29.2250003815,0.578687718709,57.8687712351,2.0,1.0,1.0,810.162806193,810.162806193,623.083343506,0.373950859256,2.0,0.0,4228.12064616,0.0,30.3841080666,3.11368282636,5.32291666667,4228.12064616,0.0656696090401,109.39666748,109.39666748,76.3030605316,2.0,52.2503890991,42.7904688517,42.2127227783,1.0,1506.56535437,1435.79185061,0.0,0.0,0.0,17.3435122172,1.0,0.0,14.1549994946,45.2084878286,1.0,63.1735140483,1.0,1.0,1.0,0.0,11.4133330186,1.0,59.255950292,0.0,1.0,0.0153467038767,25.5683323542,59.1235129038,25.5683323542,2.0,0.0,46.1876287109,0.0566000007093,44.0178852577,0.956320415294,689.046250214,0.0,1.0,2784.559072,0.002784559072,777.701143216,0.489662934491,0.466660174313,0.0,0.489662934491,0.0,816.035832723,777.701143216,0.0,816.035832723,0.0,0.000816035832723,0.48977402846,1.0,0.0,2.0,2.0,2.0,1.0,53.1705064774,53.5409997304,45.2084878286,0.452084878286,1.0,10.5,2942.35720498,90.2055139686,1593.73697594,0.956323108803,1593.73697594,1.0,0.0,0.0,0.0,55.2166668574,1.0,76.416668574,1.0,0.0,45.7416680654,54.1799999873,1.0,76.2361132304,0.0,1.0,109.39666748,0.0,847.659973145,0.000261244593293,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.487973332462,168493.0,1575.5791537,48.3034239068,853.417372817,0.512093756624,853.417372817,0.487853222362,1.0,1.0,1.0,0.0,1666.52563477,1666.52563477,0.0,1666.52563477,0.0,816.035832723,1666.52563477
2016-11-10T02:00:00.000Z,0.0,0.0136910332392,0.78440665084,0.509858728818,45.0512495041,0.0343344886211,54.679166158,0.0,27.3233334223,1.0,72.1388899485,0.0,0.0,0.0,43.1499996185,27.3433335622,1.0,71.9166653951,0.0,0.0,54.679166158,72.3515472412,2.0,0.0,107.082749049,62.0314995448,43.125,0.366227964517,584.141662598,0.0,0.370040573735,0.0,1.0,11.8024464448,71.9780006409,9.70799922943,1635.83299764,71.722998937,71.7305882772,62.0149997075,61.9894434611,9.81600019667,2048.33284505,51.9620002111,51.8410085042,42.0725002289,41.884455363,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.255001703898,81.3185005188,100.0,5.88620901108,29.6504987081,1.3589998881,5.91623743375,40.7135003408,35.0,49.9666665395,312.366666158,0.370040573735,29.6504987081,0.602906995501,60.290699323,2.0,1.0,1.0,844.069793701,844.069793701,0.0,0.350362113088,0.0,1.0,11.6537828445,70.6385014852,8.67150084178,1145.10666911,70.7195002238,70.5797322591,62.047999382,61.7720947266,9.61127263849,1928.99996948,51.763999939,51.7085622152,42.1155001322,42.6987431844,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0809987386068,100.0,5.63049797217,28.6040000916,0.629500706991,6.02328487237,41.4859994253,224.0,45.8499997457,271.774997711,0.350362113088,28.6040000916,0.554005744571,55.4005740484,2.0,1.0,1.0,775.608042399,775.608042399,584.141662598,0.366929597595,2.0,0.0,4074.67852783,0.0,29.3877443834,3.35149196784,5.57291666667,4079.13381126,0.0625703612702,99.522500356,99.522500356,73.8780899048,2.0,52.1132174405,42.7300803445,42.2127227783,1.0,1403.4166106,1416.86229751,0.0,0.0,0.0,18.2340472539,1.0,0.0,12.2374997139,43.7809524536,1.0,60.1598164241,1.0,1.0,1.0,0.0,9.59999966621,1.0,55.8035697937,0.0,1.0,0.0137214397631,21.8374993006,55.6776186625,21.8374993006,2.0,0.0,43.0253391592,0.0566000007093,43.4375512101,0.958708639793,682.08341511,0.0,1.0,2593.91100659,0.00259391100659,767.44789162,0.476585896904,0.481151914368,0.0,0.476585896904,0.0,760.164993286,767.44789162,0.0,760.164993286,0.0,0.000760164993286,0.477137987812,1.0,0.0,2.0,2.0,2.0,1.0,60.9618488659,50.0255834406,43.7809524536,0.437809524536,1.0,10.5,2823.13295861,86.5503886145,1529.15879028,0.958707017569,1529.15879028,1.0,0.0,0.0,0.0,50.3400001526,1.0,74.0277786255,1.0,0.0,44.275001208,49.1825005213,1.0,73.791668574,0.0,1.0,99.522500356,0.0,804.109985352,0.000257800331231,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.501875865671,168493.0,1501.56519497,46.0343359875,813.327480753,0.509916150197,813.327480753,0.501885951745,1.0,1.0,1.0,0.0,1593.15471395,1595.02200595,0.0,1595.02200595,0.0,760.164993286,1595.02200595
2016-11-10T03:00:00.000Z,0.0,0.0134090840278,0.788581189289,0.508499056218,44.7849998474,0.0341493468092,52.8241656621,0.0,26.2741664251,1.0,71.3055540721,0.0,0.0,0.0,42.683333079,26.5391667684,1.0,71.138888677,0.0,0.0,52.8241656621,71.5889186859,2.0,0.0,106.751249631,61.9662497838,43.125,0.364571936535,563.933329264,0.0,0.368127662882,0.0,1.0,11.7371795177,71.6974989573,9.50850041707,1667.91633097,71.4664999644,71.4527435303,61.9579995473,61.9284922282,9.7357506752,1972.66622925,52.0429999034,51.9155451457,42.1699997584,41.9690831502,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.23099899292,80.9839992523,100.0,5.80958851178,29.296500206,1.38300005595,5.92759100596,40.7869997025,35.0,48.4666665395,298.524998983,0.368127662882,29.296500206,0.579312377203,57.9312384923,2.0,1.0,1.0,811.037328084,811.037328084,0.0,0.35016664095,0.0,1.0,11.6175233523,70.4945004781,8.59499931335,1126.35901896,70.5694993337,70.4276682536,61.9745000203,61.7019271851,9.68000106812,1868.49995931,51.857000351,51.7933527629,42.1169996262,42.6942698161,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0749988555908,100.0,5.59910432498,28.4524997075,0.659499804179,6.01841902733,41.457499822,224.0,45.0,265.408334096,0.35016664095,28.4524997075,0.541352324713,54.1352322896,2.0,1.0,1.0,757.893254598,757.893254598,563.933329264,0.364555548262,2.0,0.0,3949.82430013,0.0,28.1434941292,3.19306236506,5.22916666667,3949.82430013,0.0582951237119,90.1908327738,90.1908327738,71.4852352142,2.0,52.158648173,42.7541656494,42.2127227783,1.0,1343.42434123,1396.63093739,0.0,0.0,0.0,18.1769002279,1.0,0.0,11.6766663392,43.7810993195,1.0,59.2237428029,1.0,1.0,1.0,0.0,9.0649998188,1.0,54.8095223109,0.0,1.0,0.013410076731,20.741666158,54.7585452398,20.741666158,2.0,0.0,41.1861221246,0.0566000007093,42.817306926,0.959478777334,679.847870755,0.0,1.0,2483.0283174,0.0024830283174,756.489512181,0.470424507243,0.489055766192,0.0,0.470424507243,0.0,727.669993083,756.489512181,0.0,727.669993083,0.0,0.000727669993083,0.47038880984,1.0,0.0,2.0,2.0,2.0,1.0,68.6216424306,48.6406504313,43.7810993195,0.437810993195,1.0,9.91666666667,2740.05527862,84.0034290506,1484.15950526,0.959480273435,1484.15950526,1.0,0.0,0.0,0.0,45.6658331553,1.0,71.5972226461,1.0,0.0,42.8500010173,44.5250002543,1.0,71.4166679382,0.0,1.0,90.1908327738,0.0,751.599975586,0.000254119203326,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.509709036999,168493.0,1452.18586827,44.5204859572,786.581014122,0.508509337326,786.581014122,0.509737616037,1.0,1.0,1.0,0.0,1546.83691406,1546.83691406,0.0,1546.83691406,0.0,727.669993083,1546.83691406
2016-11-10T04:00:00.000Z,0.0,0.0129202011332,0.798775599024,0.507544708936,44.3612507184,0.0341081407707,49.6491661072,0.0,24.7224998474,1.0,69.9444440206,0.0,0.0,0.0,41.8499997457,24.913333416,1.0,69.7499987284,0.0,0.0,49.6491661072,70.199160258,2.0,0.0,106.081500689,61.7202499708,43.1354166667,0.362905407453,528.550000509,0.0,0.361534484265,0.0,1.0,11.6199405193,71.2369995117,9.31800111135,1622.08302816,71.0195007324,71.0095825195,61.7014996211,61.6802419027,9.74699897766,1900.99961344,52.0264994303,51.9104359945,42.230000178,42.0136260986,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.217498779297,80.3029988607,100.0,5.68829468886,28.7895005544,1.41599973043,5.93164583047,40.8140004476,35.0,46.2666667302,280.466662089,0.361534484265,28.7895005544,0.554190383185,55.4190384547,2.0,1.0,1.0,775.866536458,775.866536458,0.0,0.342611977507,0.0,1.0,11.508745114,70.0460007985,8.3849995931,1097.1126709,70.1239999135,69.982325236,61.7390003204,61.4691162109,9.64100074768,1802.74996948,51.845000267,51.7863413493,42.2039995193,42.803410848,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0779991149902,100.0,5.4814054966,27.9200003942,0.678998947144,6.02733961741,41.526500384,224.0,43.0833333333,248.083333333,0.342611977507,27.9200003942,0.517241091047,51.7241093318,2.0,1.0,1.0,724.137527466,724.137527466,528.550000509,0.363093622629,2.0,0.0,3736.87209066,0.0,26.3124168714,2.93835985661,4.71875,3736.87209066,0.0541199898092,78.7849992116,78.7849992116,68.3879756927,2.0,52.1833292643,42.8280461629,42.2127227783,1.0,1247.66504564,1332.44468389,0.0,0.0,0.0,17.6901461283,1.0,0.0,10.6733330886,44.0113534927,1.0,57.4714593887,1.0,1.0,1.0,0.0,8.14416662852,1.0,52.8809509277,0.0,1.0,0.012938768426,18.8174994787,52.7317202886,18.8174994787,2.0,0.0,38.2503750775,0.0566000007093,40.8495125409,0.959539571278,679.672362768,0.0,1.0,2306.03804313,0.00230603804313,721.722827368,0.464009234058,0.495538958438,0.0,0.464009234058,0.0,675.801671346,721.722827368,0.0,675.801671346,0.0,0.000675801671346,0.46427129209,1.0,0.0,2.0,2.0,2.0,1.0,71.0663744609,48.481935819,44.0113534927,0.440113534927,1.0,11.0833333333,2580.10972953,79.0998876185,1397.52449871,0.959548192495,1397.52449871,1.0,0.0,0.0,0.0,39.9533332189,1.0,68.5138899485,1.0,0.0,40.9666674932,38.8316663106,1.0,68.2777786255,0.0,1.0,78.7849992116,0.0,698.380004883,0.000242440413198,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.516429463693,168493.0,1364.73246279,41.839377295,739.211603723,0.50754685079,739.211603723,0.516162260732,1.0,1.0,1.0,0.0,1456.44013468,1456.44013468,0.0,1456.44013468,0.0,675.801671346,1456.44013468
2016-11-10T05:00:00.000Z,0.0,0.0119827536477,0.796535352176,0.507627574947,44.3379983902,0.033998720674,50.1166667938,0.0,25.0216665268,1.0,70.1250006358,0.0,0.0,0.0,41.9666668574,25.1175003052,1.0,69.9444446564,0.0,0.0,50.1166667938,70.4436969757,2.0,0.0,105.731248538,61.3932501475,43.1354166667,0.362285200502,534.308329264,0.0,0.360214565433,0.0,1.0,11.5655514399,71.0075003306,9.40949853261,1632.91636149,70.7809988658,70.7711588542,61.3715003332,61.3450037638,9.97200012207,1865.99958293,52.326499939,52.1983718872,42.1865002314,41.9728978475,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.226501464844,80.1410001119,100.0,5.64019060135,28.5944986343,1.41600036621,5.92536083857,40.7689997355,35.0,46.6999998093,283.941665649,0.360214565433,28.5944986343,0.563059325445,56.1949497859,2.0,1.0,1.0,788.283055623,788.283055623,0.0,0.34046326022,0.0,1.0,11.4543558757,69.8225008647,8.48549938202,1101.98706055,69.9004993439,69.7542317708,61.4149999619,61.1425450643,9.86257117135,1773.24993896,52.1449991862,52.0821507772,42.1919997533,42.8008626302,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0779984792074,100.0,5.42843544483,27.7084995906,0.677499771118,6.02592043082,41.5144999822,224.0,43.3750006358,250.366666158,0.34046326022,27.7084995906,0.525238716489,52.5238723755,2.0,1.0,1.0,735.334203084,735.334203084,534.308329264,0.362452172781,2.0,0.0,3671.52787272,0.0,25.9501652718,3.09195144971,4.95052083333,3671.52787272,0.0514042498033,75.8049996694,75.8049996694,67.4395383199,2.0,52.4408086141,42.7987518311,42.2127227783,1.0,1251.54359813,1363.79580797,0.0,0.0,0.0,18.6122624079,1.0,0.0,10.072499752,42.7592379252,1.0,56.3184922536,1.0,1.0,1.0,0.0,7.59999982516,1.0,51.5416653951,0.0,1.0,0.0119871335932,17.6724996567,51.4824527105,17.6724996567,2.0,0.0,38.3692820614,0.0566000007093,41.8106617369,0.960525410509,676.818966097,0.0,1.0,2313.20670561,0.00231320670561,738.704261713,0.459648540361,0.500874882364,0.0,0.459648540361,0.0,677.902501424,738.704261713,0.0,677.902501424,0.0,0.000677902501424,0.459852293134,1.0,0.0,2.0,2.0,2.0,1.0,75.7125116984,46.2842696508,42.7592379252,0.427592379252,1.0,9.91666666667,2615.3394061,80.1799437983,1416.60676314,0.960523422725,1416.60676314,1.0,0.0,0.0,0.0,38.3291667302,1.0,67.5555566152,1.0,0.0,40.4000008901,37.475833257,1.0,67.3333346049,0.0,1.0,75.8049996694,0.0,697.700012207,0.000248144799706,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.521460352255,168493.0,1382.21853047,42.3754575913,748.68298693,0.507640909147,748.68298693,0.521259228798,1.0,1.0,1.0,0.0,1474.82792155,1474.82792155,0.0,1474.82792155,0.0,677.902501424,1474.82792155
2016-11-10T06:00:00.000Z,0.0,0.0119685042304,0.785496744364,0.509301660945,44.7812501589,0.0336775807088,53.2058324814,0.0,26.5166665713,1.0,71.5416660309,0.0,0.0,0.0,42.8000001907,26.6891668638,1.0,71.3333339691,0.0,0.0,53.2058324814,71.8081862132,2.0,0.0,106.251000722,61.4697505633,43.125,0.360621467443,569.824996948,0.0,0.361352056474,0.0,1.0,11.6465307872,71.3405005137,9.67500019073,1664.999705,71.1200008392,71.0890604655,61.4450006485,61.4186503092,,1930.33291626,52.6414998372,52.5136973063,42.2660001119,42.0721664429,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.220499674479,80.4215005239,100.0,5.70738363266,28.8540007273,1.39500013987,5.93914715449,40.870999972,35.0,48.7750002543,301.574996948,0.361352056474,28.8540007273,0.596112707229,59.6112721761,2.0,1.0,1.0,834.55779012,834.55779012,0.0,0.344390196003,0.0,1.0,11.5425870419,70.1929995219,8.76749928792,1140.98218791,70.261999766,70.1197001139,61.4945004781,61.2229054769,9.98600006104,1825.49998983,52.4600000381,52.3951721191,42.22200044,42.8219197591,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0690002441406,100.0,5.50936794281,28.0399993261,0.655000368754,6.03321909904,41.5670000712,224.0,45.4416666031,268.25,0.344390196003,28.0399993261,0.556281182425,55.6281178792,2.0,1.0,1.0,778.793655396,778.793655396,569.824996948,0.360690720564,2.0,0.0,3827.88726807,0.0,26.8194904327,2.95525974035,4.63541666667,3827.88726807,0.0522014391435,82.4841658274,82.4841658274,69.294380188,2.0,52.7666193644,42.8605244954,42.2127227783,1.0,1337.47958437,1465.88145904,0.0,0.0,0.0,19.6040004094,1.0,0.0,10.7183330854,41.8410002391,1.0,57.5114138921,1.0,1.0,1.0,0.0,8.19333310922,1.0,52.8928550084,0.0,1.0,0.0119723328343,18.9116663933,52.7943696976,18.9116663933,2.0,0.0,41.0038703411,0.0566000007093,44.9403594525,0.96096768868,675.541891002,0.0,1.0,2472.04072459,0.00247204072459,793.999273664,0.458477993046,0.502493194842,0.0,0.458477993046,0.0,724.449996948,793.999273664,0.0,724.449996948,0.0,0.000724449996948,0.458562004069,1.0,0.0,2.0,2.0,2.0,1.0,77.8072325389,44.9881111781,41.8410002391,0.418410002391,1.0,12.8333333333,2803.3610434,85.9442297937,1518.44927061,0.960971187888,1518.44927061,1.0,0.0,0.0,0.0,41.6141668955,1.0,69.4166679382,1.0,0.0,41.5000006358,40.8700002035,1.0,69.1666673024,0.0,1.0,82.4841658274,0.0,755.640014648,0.000266719445037,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.522901415958,168493.0,1485.81580068,45.5514978726,804.796772116,0.509326537986,804.796772116,0.522817538912,1.0,1.0,1.0,0.0,1580.11945597,1580.11945597,0.0,1580.11945597,0.0,724.449996948,1580.11945597
2016-11-10T07:00:00.000Z,0.0,0.0112504133151,0.79212995018,0.508140152056,44.3852507273,0.0335065466006,50.7108335495,0.0,25.336666743,1.0,70.4305566152,0.0,0.0,0.0,42.1166664759,25.3866666158,1.0,70.1944446564,0.0,0.0,50.7108335495,70.6881739299,2.0,0.0,105.57150046,61.186249733,43.1770833333,0.356626120349,540.308329264,0.0,0.359996704404,0.0,1.0,11.5450043678,70.911500295,9.5295009613,1622.0830485,70.6985003153,70.6713409424,61.168999354,61.1405639648,,1862.33292643,52.4389998118,52.3123931885,42.125,41.9137217204,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,80.1199995677,100.0,5.62917244434,28.5735003153,1.42649904887,5.91583192348,40.6985009511,35.0,47.1499999364,288.050000509,0.359996704404,28.5735003153,0.571601468041,57.160147349,2.0,1.0,1.0,800.242055257,800.242055257,0.0,0.337424678356,0.0,1.0,11.4156788985,69.6739985148,8.54250017802,1108.73623657,69.7460002899,69.601524353,61.2035001119,60.9346059163,9.84199905396,1769.99996948,52.2559992472,52.1905288696,42.1184997559,42.7791544596,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0720017751058,100.0,5.39259680112,27.6275005341,0.627999623617,6.02308209737,41.4905001322,224.0,43.6083329519,252.25833257,0.337424678356,27.6275005341,0.533986660185,53.3986663818,2.0,1.0,1.0,747.581324259,747.581324259,540.308329264,0.35695219356,2.0,0.0,3710.61777751,0.0,25.9856014252,3.10723290841,5.0234375,3704.78346761,0.0498446220073,75.4516658783,75.4516658783,67.4184004466,2.0,52.5565795898,42.7592595418,42.2127227783,1.0,1261.90692249,1426.45422844,0.0,0.0,0.0,19.7041333516,1.0,0.0,9.74499972661,41.4648660024,1.0,55.6792230606,1.0,1.0,1.0,0.0,7.29999983311,1.0,50.9761896133,0.0,1.0,0.0112610415529,17.0449994405,50.8153031667,17.0449994405,2.0,0.0,38.6869963751,0.0566000007093,43.7316164778,0.961125626482,675.086167539,0.0,1.0,2332.36106142,0.00233236106142,772.643390986,0.451149065995,0.509976989094,0.0,0.451149065995,0.0,683.515828451,772.643390986,0.0,683.515828451,0.0,0.000683515828451,0.451547900836,1.0,0.0,2.0,2.0,2.0,1.0,78.5853087107,44.4646727244,41.4648660024,0.414648660024,1.0,9.91666666667,2688.36115092,82.418612853,1456.15921944,0.961126055089,1456.15921944,1.0,0.0,0.0,0.0,38.1041666667,1.0,67.5138905843,1.0,0.0,40.3500003815,37.3474992116,1.0,67.25,0.0,1.0,75.4516658783,0.0,707.380004883,0.000259545598202,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.530603645998,168493.0,1421.38678521,43.5762609961,769.898594523,0.508165308502,769.898594523,0.530171208926,1.0,1.0,1.0,0.0,1515.05539958,1515.05539958,0.0,1515.05539958,0.0,683.515828451,1515.05539958
2016-11-10T08:00:00.000Z,0.0,0.0124292535684,0.805655800895,0.507443905531,44.0387501717,0.033783880662,47.3508329391,0.0,23.6500002543,1.0,68.875,0.0,0.0,0.0,41.2083333333,23.711666584,1.0,68.680557251,0.0,0.0,47.3508329391,69.1407438914,2.0,0.0,105.602250099,61.5634999275,43.1979166667,0.358116134956,501.983332316,0.0,0.360272998859,0.0,1.0,11.5570909182,70.9369996389,9.18300056458,1568.33305868,70.7420005798,70.7050425212,61.5590000153,61.5202484131,9.81000041962,1804.66621908,52.1480003993,52.0308329264,42.2314999898,41.9945322673,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.194999059041,79.6790008545,100.0,5.63071636359,28.51050059,1.45349979401,5.92637455463,40.7780001958,35.0,44.9833335876,268.491663615,0.360272998859,28.51050059,0.532353820801,53.2353820801,2.0,1.0,1.0,745.295349121,745.295349121,0.0,0.336420807725,0.0,1.0,11.4120532672,69.6349995931,8.15249919891,1076.11529541,69.7204990387,69.5631891886,61.5679998398,61.295618693,9.67699940999,1721.49992879,51.9679991404,51.908106486,42.2909997304,42.9291534424,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0854994455973,100.0,5.37437383334,27.4294993083,0.695499102275,6.03767943382,41.5955006282,224.0,41.3833332062,233.491666158,0.336420807725,27.4294993083,0.495669156029,49.5669161479,2.0,1.0,1.0,693.936818441,693.936818441,501.983332316,0.358141377534,2.0,0.0,3566.51043701,0.0,24.7288861275,2.88520902395,4.64583333333,3566.51043701,0.0489341911958,68.6058330536,68.6058330536,65.1956837972,2.0,52.3060557048,42.8707173665,42.2127227783,1.0,1173.00626252,1312.08466589,0.0,0.0,0.0,17.7347507477,1.0,0.0,9.93916630745,43.8242492676,1.0,56.055934906,1.0,1.0,1.0,0.0,7.48333315055,1.0,51.4047616323,0.0,1.0,0.0124237864433,17.4224993388,51.2442668279,17.4224993388,2.0,0.0,35.9615184113,0.0566000007093,40.2253239195,0.960284636355,677.517303507,0.0,1.0,2168.04748652,0.00216804748652,710.694759989,0.453269164657,0.507011377065,0.0,0.453269164657,0.0,635.362508138,710.694759989,0.0,635.362508138,0.0,0.000635362508138,0.453283237914,1.0,0.0,2.0,2.0,2.0,1.0,80.086730957,46.6547276179,43.8242492676,0.438242492676,1.0,9.91666666667,2485.09092842,76.1868423307,1346.05726813,0.960280541722,1346.05726813,1.0,0.0,0.0,0.0,34.8208335241,1.0,65.2916673024,1.0,0.0,39.0250002543,33.7850004832,1.0,65.0416669846,0.0,1.0,68.6058330536,0.0,671.780029297,0.00023873587579,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.527982558259,168493.0,1313.19994743,40.2595157383,711.29885572,0.507442340434,711.29885572,0.527963764947,1.0,1.0,1.0,0.0,1401.73335775,1401.73335775,0.0,1401.73335775,0.0,635.362508138,1401.73335775
2016-11-10T09:00:00.000Z,0.0,0.0182851321529,0.775277888837,0.52158584262,46.5812492371,0.0353172586634,63.7416648865,0.0,31.8641664187,1.0,75.6388880412,0.0,0.0,0.0,45.2833331426,31.8774995804,1.0,75.4722220103,0.0,0.0,63.7416648865,75.9274781545,2.0,0.0,109.94399929,63.3627500534,43.234375,0.384667956126,692.316660563,0.0,0.392359125401,0.0,1.0,12.345129331,73.9670003255,9.53549957275,1824.99964396,73.779499054,73.6805903117,63.3919998805,63.3322855632,9.53400039673,2402.99939982,52.1480000814,52.0238291423,42.6139996847,42.4552230835,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.187501271566,77.3584988912,100.0,6.3540803194,31.1654993693,1.35899893443,5.99104901155,41.2550007502,35.0,56.3583332698,376.066668193,0.392359125401,31.1654993693,0.681321643648,68.1321640015,2.0,1.0,1.0,953.850301107,953.850301107,0.0,0.367435221046,0.0,1.0,12.0743920803,72.2720012665,8.99550024668,1244.46920776,72.329000473,72.1668395996,63.3335002263,63.0490493774,9.5030002594,2168.24992879,51.9650001526,51.906829834,42.4619998932,43.0414962769,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.056999206543,100.0,6.00528780619,29.8670005798,0.626499811808,6.06910427411,41.8355000814,224.0,50.875,316.25,0.367435221046,29.8670005798,0.613083568755,61.3083578746,2.0,1.0,1.0,858.316996257,858.316996257,692.316660563,0.383291074286,2.0,0.0,4776.54510498,0.0,29.8868753115,2.20157922308,3.47135416667,4776.54510498,0.0776064114313,142.774166743,142.774166743,81.9337393443,2.0,52.1750946045,43.119740804,42.2127227783,1.0,1720.23379128,1461.93165941,0.0,0.0,0.0,16.3745447795,1.0,0.0,17.8391664028,47.017455101,1.0,68.1050224304,0.583333333333,1.0,1.0,0.0,15.0699997743,1.0,64.7142833074,0.0,1.0,0.0180383284463,32.9091660182,64.7821744283,32.9091660182,2.0,0.0,52.7381831906,0.0566000007093,44.8192682048,0.957772499499,684.808659643,0.416666666667,0.583333333333,3179.47880293,0.00317947880293,791.859852352,0.517714054127,0.43997657184,0.547544134657,0.492649895667,0.0,931.770009359,791.859852352,449.950007121,481.820002238,0.0,0.000931770009359,0.514273874462,1.0,0.732278769013,2.0,2.0,2.0,0.583333333333,72.196700414,51.4849580129,47.017455101,0.47017455101,1.0,10.5,3182.16545069,97.5574513954,1723.62986171,0.957690625967,1723.62986171,1.0,0.0,0.0,0.0,72.1250006358,1.0,82.0277792613,1.0,0.0,49.1250015895,70.6491664251,1.0,81.8750019073,0.0,1.0,142.774166743,0.0,1165.31005859,0.000266000772761,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.459414094605,168493.0,1736.77095114,53.2451722817,940.727413683,0.522691005585,940.727413683,0.46302792462,1.0,1.0,1.0,0.0,1799.77731323,1799.77731323,821.760253906,978.017059326,0.0,931.770009359,1799.77731323
2016-11-10T10:00:00.000Z,0.0,0.0254561377167,0.776159989672,0.557382565175,48.785498937,0.0378693969092,83.1991672516,0.0,41.4833332698,1.0,82.7222232819,0.0,0.0,0.0,49.5333331426,41.8125003179,1.0,82.5555553436,0.0,0.0,83.1991672516,83.0205148061,2.0,0.0,113.526748975,64.7412500381,43.3177083333,0.42192980716,926.433334351,0.0,0.432484695757,0.0,1.0,13.007468303,76.4165000916,,2125.41624959,76.2424990336,76.1633987427,64.7720006307,64.7195714315,9.94800186157,2712.9993693,52.6895001729,52.5582860311,42.3514998754,42.2929636637,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.174001057943,75.996500651,100.0,7.04966890812,33.8909991582,1.33949947357,5.95779939493,41.0120004018,35.0,69.6083329519,505.641667684,0.432484695757,33.8909991582,0.834746972947,83.4746983846,2.0,1.0,1.0,1168.64576213,1168.64576213,0.0,0.404515298833,0.0,1.0,12.6569602489,74.5309995015,9.60975074768,1423.32185872,74.568499883,74.4101333618,64.7104994456,64.4146753947,9.76999969482,2460.49991862,52.5050001144,52.4417139689,42.3810002009,42.8997879028,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0375003814697,100.0,6.60123678048,32.1874996821,0.649000485738,6.05572346846,41.7319997152,224.0,61.6749998728,420.791664124,0.404515298833,32.1874996821,0.741726513817,74.1726512909,2.0,1.0,1.0,1038.41711934,1038.41711934,926.433334351,0.42153373772,2.0,0.0,5442.23933919,0.0,34.8859322288,2.21331022183,3.8671875,5442.23933919,0.104089014132,228.492499034,228.492499034,97.657014211,2.0,52.654645284,42.9745279948,42.2127227783,1.0,2389.0181825,1477.27155611,0.0,0.0,0.0,16.5832293828,1.0,0.0,29.3074997266,48.1887712479,1.0,80.9589004517,0.0,1.0,1.0,0.0,26.5866662661,1.0,79.1845232646,0.0,1.0,0.0254065218341,55.8941656748,78.9731712341,55.8941656748,2.0,0.0,73.2414856591,0.0566000007093,45.2895521199,0.95363941777,696.930049193,1.0,0.0,4415.58159686,0.00441558159686,800.168755341,0.589341117727,0.364424547475,0.589341117727,0.0,0.0,1294.01916504,800.168755341,1294.01916504,0.0,0.0,0.00129401916504,0.588901539644,1.0,3.89361853068,2.0,2.0,2.0,0.0,54.3360862732,56.6155045249,48.1887712479,0.481887712479,1.0,10.5,3877.69408839,118.8806674,2100.36512208,0.95657897667,2100.36512208,1.0,0.0,0.0,0.0,114.67333285,1.0,97.6805559794,1.0,0.0,58.5166670481,113.819167455,1.0,97.5277786255,0.0,1.0,228.492499034,0.0,1433.67004395,0.000268791891176,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.380966502884,168493.0,2262.01467647,69.3478671284,1225.22731907,0.558010929976,1225.22731907,0.381447088876,1.0,1.0,1.0,0.0,2195.70487467,2195.70487467,2195.70487467,0.0,0.0,1294.01916504,2195.70487467
2016-11-10T11:00:00.000Z,0.0,0.0288898718538,0.810012767746,0.612202594199,50.3582496643,0.040202117639,102.370831807,0.0,50.9791663488,1.0,88.5416666667,0.0,0.0,0.0,53.0250002543,51.4058335622,1.0,88.3750012716,0.0,0.0,102.370831807,88.7997748057,2.0,0.0,116.480999629,66.1227499644,43.2604166667,0.45732905272,1159.88331095,0.0,0.461594907998,0.0,1.0,13.5054312547,78.1774991353,,2357.91623942,78.0109996796,77.9207560221,66.1324996948,66.0706685384,,2727.66601562,53.9510005315,53.8323084513,42.3394994736,42.3483200073,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.16649945577,79.1405003866,100.0,7.54783459504,35.671500206,1.33799934387,5.95759665966,41.0015001297,35.0,79.2749996185,609.700007121,0.461594907998,35.671500206,0.942686651321,94.2686640422,2.0,1.0,1.0,1319.76131185,1319.76131185,0.0,0.455513895397,0.0,1.0,13.3108389378,76.9070008596,,1568.42862956,76.9399998983,76.7607676188,66.113000234,65.8115564982,,2517.24987793,53.7844998042,53.7097473145,42.2864996592,42.7198028564,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0329990386963,100.0,7.27072664102,34.6535002391,0.66699886322,6.04011229674,41.619500796,224.0,74.8416665395,550.183324178,0.455513895397,34.6535002391,0.861737038749,86.1737035116,2.0,1.0,1.0,1206.43185425,1206.43185425,1159.88331095,0.455126088604,2.0,0.0,5530.92073568,0.0,33.8228492737,1.33850924671,1.91145833333,5530.28426847,0.0955124051229,241.781667074,241.781667074,100.0,2.0,53.9393587979,42.9273986816,42.2127227783,1.0,2912.0235387,1539.64132727,0.0,0.0,0.0,16.7657581965,1.0,0.0,37.8691657384,49.3667414983,1.0,88.3219165802,0.0,1.0,1.0,0.0,35.4016656876,1.0,87.2678565979,0.0,1.0,0.0287578530251,73.2708320618,87.050177892,73.2708320618,2.0,0.0,89.2755575539,0.0566000007093,47.2016575752,0.948917898438,710.963754823,1.0,0.0,5382.24348452,0.00538224348452,833.951536813,0.621914419878,0.328817789465,0.621914419878,0.0,0.0,1577.3066508,833.951536813,1577.3066508,0.0,0.0,0.0015773066508,0.620269025366,1.0,1.19049820854,2.0,2.0,2.0,0.0,42.0880137357,61.1061248779,49.3667414983,0.493667414983,1.0,10.5,4442.8898245,136.208193705,2406.50515897,0.948858143164,2406.50515897,1.0,0.0,0.0,0.0,121.000833511,1.0,100.0,1.0,0.0,59.9250011444,120.780832926,1.0,99.8750019073,0.0,1.0,241.781667074,0.0,1697.5,0.000280140169474,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.346540514864,168493.0,2870.76204369,88.0105804947,1554.95723307,0.613102293743,1554.95723307,0.347029534901,1.0,1.0,1.0,0.0,2541.17586263,2536.21173651,2536.21173651,0.0,0.0,1577.3066508,2536.21173651
2016-11-10T12:00:00.000Z,0.0,0.0292997061553,0.799731744881,0.595629370368,50.4722496668,0.0409122314886,99.7508309682,0.0,49.7616656621,1.0,87.7083346049,0.0,0.0,0.0,52.4666662216,49.9891665777,1.0,87.4444446564,0.0,0.0,99.7508309682,87.9046243032,2.0,0.0,117.665999413,67.1937497457,43.3229166667,0.460951779592,1121.79166158,0.0,0.467796462977,0.0,1.0,13.7447434266,79.0670000712,,2330.41623942,78.9004993439,78.834409078,67.1989994049,67.1550954183,,2561.66605632,54.0649995804,53.9520721436,42.042500178,42.0358937581,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.166500727336,78.8629995982,100.0,7.82120728493,36.8579991659,1.28249994914,5.92353614171,40.7600002289,35.0,78.5416660309,601.816665649,0.467796462977,36.8579991659,0.908835924817,91.688902537,2.0,1.0,1.0,1283.64464315,1283.64464315,0.0,0.454178927695,0.0,1.0,13.4582938353,77.4739990234,9.82799911499,1473.19058228,77.5310001373,77.3568979899,67.1885000865,66.8767522176,,2310.99993896,53.8819996516,53.8047358195,42.0389998754,42.4676717122,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0570011138916,100.0,7.45082286994,35.4920002619,0.664000193278,6.00747096539,41.3749996821,224.0,71.7583328883,519.97500356,0.454178927695,35.4920002619,0.815416281564,81.5416272481,2.0,1.0,1.0,1141.58279419,1141.58279419,1121.79166158,0.459833058744,2.0,0.0,5093.93127441,0.0,37.6435263952,3.93698694309,8.5859375,5093.93127441,0.0800632337418,196.830000559,196.830000559,92.7031968435,2.0,54.1173019409,42.6579945882,42.3040161133,1.0,2750.31338502,1493.77545548,0.0,0.0,0.333333333333,16.4508899053,1.0,0.0,36.900832812,50.7481094996,1.0,87.5228290558,0.0,1.0,1.0,0.0,34.3941663106,1.0,86.3273779551,0.0,1.0,0.0292342653616,71.3049987157,86.0696042379,71.3049987157,2.0,0.0,84.3179176379,0.0566000007093,45.7955215251,0.944509841903,724.254176467,1.0,0.0,5083.35736308,0.00508335736308,809.108144013,0.612134312774,0.332468007776,0.612134312774,0.0,0.0,1489.71584066,809.108144013,1489.71584066,0.0,0.0,0.00148971584066,0.610083242257,1.0,1.96219893209,2.0,2.0,2.0,0.0,37.1885010401,64.6283197403,50.7481094996,0.507481094996,1.0,9.91666666667,4244.0888405,130.113439163,2298.82398467,0.944602320549,2298.82398467,1.0,0.0,0.0,0.0,99.0408331553,1.0,92.9166673024,1.0,0.0,55.6166677475,97.7891661326,1.0,92.6944459279,0.0,1.0,196.830000559,0.0,1714.60998535,0.000271794801713,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.351966113721,168493.0,2687.03623229,82.3779940709,1455.44157312,0.598050784471,1455.44157312,0.354133246383,1.0,1.0,1.0,0.0,2433.64211019,2433.64211019,2433.64211019,0.0,0.0,1489.71584066,2433.64211019
2016-11-10T13:00:00.000Z,0.0,0.0268863370028,0.768959012185,0.534568869871,48.3272498449,0.0380502794286,75.9741655986,0.0,37.8249994914,1.0,80.2916660309,0.0,0.0,0.0,48.0833326976,38.1775004069,1.0,80.1388861338,0.0,0.0,75.9741655986,80.5879211426,2.0,0.0,114.529500326,66.2022504807,43.390625,0.419355231223,837.199991862,0.0,0.42211693574,0.0,1.0,13.1114121278,76.8994992574,,2039.58298747,76.6564998627,76.6243565877,66.1940002441,66.1671702067,,2161.33284505,53.7185001373,53.6080780029,42.1804997126,42.0963439941,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.242999394735,81.3139998118,100.0,7.17084574699,34.47600015,1.3019990921,5.94056638082,40.8785006205,35.0,62.5333337784,438.674995422,0.42211693574,34.47600015,0.742271466936,74.2271474202,2.0,1.0,1.0,1039.18005371,1039.18005371,0.0,0.416864364317,0.0,1.0,12.9675828616,75.6814994812,9.53550020854,1299.96228027,75.7460009257,75.5921605428,66.2105007172,65.9059549967,,2021.24993896,53.5489994685,53.4770482381,42.2025003433,42.6763890584,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0645014444987,100.0,6.94206790129,33.5435005824,0.686499913534,6.02551496029,41.5160004298,224.0,59.3333330154,398.524998983,0.416864364317,33.5435005824,0.682620508103,68.2620503108,2.0,1.0,1.0,955.668711344,955.668711344,837.199991862,0.419225959586,2.0,0.0,4334.30493164,0.0,31.0833028158,3.73650026321,8.05729166667,4334.30493164,0.0574193740618,114.682500839,114.682500839,77.4789905548,2.0,53.8433736165,42.7872848511,42.2511262894,1.0,1996.7252568,1472.63389724,0.0,0.0,0.0,14.57117939,1.0,0.0,28.2483326594,51.6228208542,1.0,79.9543361664,0.0,1.0,1.0,0.0,25.4274991353,1.0,77.9999987284,0.0,1.0,0.0268850552098,53.6758324305,77.6914418538,53.6758324305,2.0,0.0,61.2147388968,0.0566000007093,45.1473727811,0.941309805253,734.021342288,1.0,0.0,3690.51326714,0.00369051326714,797.65675292,0.541741884697,0.399547939929,0.541741884697,0.0,0.0,1081.53247579,797.65675292,1081.53247579,0.0,0.0,0.00108153247579,0.541601225734,1.0,0.978595866027,2.0,2.0,2.0,0.0,34.1886402766,66.9295495351,51.6228208542,0.516228208542,1.0,10.5,3469.35915404,106.362111678,1879.18922871,0.941289824626,1879.18922871,1.0,0.0,0.0,0.0,57.7191677094,1.0,77.5694459279,1.0,0.0,46.4333340327,56.9633334478,1.0,77.3888899485,0.0,1.0,114.682500839,0.0,1188.22998047,0.000267948061825,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.424468563748,168493.0,1971.38995477,60.4380201702,1067.80953026,0.53486803251,1067.80953026,0.424657870486,1.0,1.0,1.0,0.0,1996.39811198,1996.39811198,1996.39811198,0.0,0.0,1081.53247579,1996.39811198
2016-11-10T14:00:00.000Z,0.0,0.0276071734567,0.781187949618,0.568675230558,49.5729986827,0.0391602088484,88.9766667684,0.0,44.2808332443,1.0,84.5555566152,0.0,0.0,0.0,50.6166667938,44.6841665904,1.0,84.3472220103,0.0,0.0,88.9766667684,84.8001492818,2.0,0.0,116.212498983,66.6395003001,43.2734375,0.434723634758,992.216664632,0.0,0.439384339883,0.0,1.0,13.4317037265,77.9734999339,,2199.16623942,77.7949994405,77.7401936849,66.6424999237,66.6014556885,,2384.99951172,54.259999911,54.1616439819,42.3935000102,42.3483250936,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.178500493368,77.1575012207,100.0,7.45910425981,35.4014994303,1.27349948883,5.97259946664,41.1200005213,35.0,71.2666676839,518.29166921,0.439384339883,35.4014994303,0.842266431536,84.2266413371,2.0,1.0,1.0,1179.17300415,1179.17300415,0.0,0.439548096671,0.0,1.0,13.2637016773,76.785498937,,1384.70171102,76.8349990845,76.6649271647,66.6365006765,66.3326721191,,2191.74993896,54.0949996312,54.0112991333,42.2894992828,42.6917190552,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0495001475016,100.0,7.22825241089,34.5454998016,0.707498868306,6.03544926643,41.5820004145,224.0,67.0750007629,473.925000509,0.439548096671,34.5454998016,0.769990277972,76.999027888,2.0,1.0,1.0,1077.98638916,1077.98638916,992.216664632,0.436747799954,2.0,0.0,4773.62801107,0.0,32.1978534352,3.12475935618,6.79166666667,4786.25133168,0.062156598227,141.069166819,141.069166819,82.8016929626,2.0,54.3782958984,42.9322648482,42.2795537313,1.0,2372.87163251,1568.33719631,0.0,0.0,0.0,15.0222686132,1.0,0.0,32.8291654587,51.6202313105,1.0,84.2066179911,0.0,1.0,1.0,0.0,30.1816657384,1.0,82.7380930583,0.0,1.0,0.027717460404,63.0108311971,82.4979000092,63.0108311971,2.0,0.0,72.7464717165,0.0566000007093,48.0814031111,0.93815725663,743.746372164,1.0,0.0,4385.73820366,0.00438573820366,849.494743967,0.563121660925,0.372192340613,0.563121660925,0.0,0.0,1285.27333577,849.494743967,1285.27333577,0.0,0.0,0.00128527333577,0.565079753598,1.0,0.135417750797,2.0,2.0,2.0,0.0,28.6381957314,69.0405162464,51.6202313105,0.516202313105,1.0,10.5,3953.13080723,121.193373683,2141.22565661,0.93814328408,2141.22565661,1.0,0.0,0.0,0.0,71.0550003052,1.0,82.8611125946,1.0,0.0,49.6083345413,70.0141665141,1.0,82.680557251,0.0,1.0,141.069166819,0.0,1351.57006836,0.000285361428137,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.396732937206,168493.0,2396.98994775,73.4858805888,1298.33709661,0.568845335798,1298.33709661,0.396914129755,1.0,1.0,1.0,0.0,2274.21954346,2282.4079146,2282.4079146,0.0,0.0,1285.27333577,2282.4079146
2016-11-10T15:00:00.000Z,0.0,0.0284230267887,0.78979228325,0.583291500823,50.2030007044,0.0396421292278,94.2466678619,0.0,47.0225000381,1.0,86.2777773539,0.0,0.0,0.0,51.6333328883,47.2924998601,1.0,86.0555547078,0.0,0.0,94.2466678619,86.5300343831,2.0,0.0,117.225000381,67.021999677,42.6197916667,0.445355917574,1058.60001628,0.0,0.45693406817,0.0,1.0,13.6589295864,78.787999471,,2261.66621908,78.6124998728,78.572458903,67.029499054,66.9931920369,,2543.66611735,54.1024993261,54.0011189779,42.376999855,42.3457819621,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.175499598185,78.1280002594,100.0,7.68815473715,36.2355000178,1.27049986521,5.97077484926,41.1064999898,35.0,75.8333333333,567.966669718,0.45693406817,36.2355000178,0.887579062326,88.7579053243,2.0,1.0,1.0,1242.61068726,1242.61068726,0.0,0.444811010235,0.0,1.0,13.3676454226,77.1545003255,9.79199981689,1429.32108561,77.2250010173,77.0617090861,67.0145003001,66.7089996338,,2270.24991862,53.9119997025,53.8423512777,42.2550004323,42.6629969279,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0705006917318,100.0,7.33402073383,34.9715003967,0.688000361125,6.03362468878,41.5670000712,224.0,69.1333332062,490.633333842,0.444811010235,34.9700005849,0.787603861491,78.7603855133,2.0,1.0,1.0,1102.64540609,1102.64540609,1058.60001628,0.445223185901,2.0,0.0,5060.09240723,0.0,35.001499176,3.43528805176,7.70833333333,5060.09240723,0.0717876036538,170.538333893,170.538333893,88.3344211578,2.0,54.1925837199,42.9203948975,42.2995478312,1.0,2567.96421252,1547.84419535,0.0,0.0,0.0,15.7507019043,1.0,0.0,35.0583324432,51.2787971497,1.0,86.1415519714,0.0,1.0,1.0,0.0,32.5024994214,1.0,84.9047597249,0.0,1.0,0.0284211878347,67.5608326594,84.5489648183,67.5608326594,2.0,0.0,78.7275356139,0.0566000007093,47.4531375555,0.93762844506,745.38488042,1.0,0.0,4746.32449485,0.00474632449485,838.39464595,0.585174713773,0.352714916962,0.585174713773,0.0,0.0,1390.94584147,838.39464595,1390.94584147,0.0,0.0,0.00139094584147,0.585064639648,1.0,0.565073415637,2.0,2.0,2.0,0.0,26.739893133,69.3852566806,51.2787971497,0.512787971497,1.0,10.5,4114.5506254,126.142112618,2228.65920561,0.937603013616,2228.65920561,1.0,0.0,0.0,0.0,85.7941672007,1.0,88.4583333333,1.0,0.0,52.9666671753,84.7441666921,1.0,88.2638905843,0.0,1.0,170.538333893,0.0,1468.79003906,0.000281632694269,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.376187908784,168493.0,2560.7207951,78.5054700568,1387.02242178,0.583524120397,1387.02242178,0.376304847497,1.0,1.0,1.0,0.0,2376.97530111,2376.97530111,2376.97530111,0.0,0.0,1390.94584147,2376.97530111
2016-11-10T16:00:00.000Z,0.0,0.0278755279822,0.778856529446,0.563358236489,49.5355008443,0.0391341481295,87.7850004832,0.0,43.6208333969,1.0,84.2499980927,0.0,0.0,0.0,50.4416672389,44.1891670227,1.0,84.0694452922,0.0,0.0,87.7850004832,84.5009415944,2.0,0.0,116.254500707,66.7189998627,42.6041666667,0.439147778088,984.25,0.0,0.4441466006,0.0,1.0,13.4607111613,78.0964991252,,2168.33294678,77.9015007019,77.8654429118,66.7219994863,66.6858978271,,2383.66617839,53.9195000331,53.8138427734,42.0815003713,42.0333531698,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.194998423258,77.2609996796,100.0,7.52906533082,35.8200003306,1.2750008901,5.93144309521,40.8064994812,35.0,71.308333079,522.941670736,0.4441466006,35.8200003306,0.840064268566,84.0064271291,2.0,1.0,1.0,1176.08997599,1176.08997599,0.0,0.436150405182,0.0,1.0,13.234694163,76.6414992015,9.84000142415,1381.70204671,76.7060000102,76.5448074341,66.7160002391,66.4111251831,,2180.24989827,53.7575000127,53.6899846395,42.1215000153,42.5672505697,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0645008087158,100.0,7.21749162674,34.5844999949,0.670000076294,6.01720253627,41.451499939,224.0,65.8416684469,461.308334351,0.436150405182,34.5844999949,0.75507585798,75.4875513713,2.0,1.0,1.0,1057.10620117,1057.10620117,984.25,0.438753240763,2.0,0.0,4747.95690918,0.0,34.9252071381,4.05334273974,9.12239583333,4747.95690918,0.0668211268759,149.995835622,149.995835622,84.6343886058,2.0,54.0356953939,42.7076746623,42.3082195918,1.0,2371.38389625,1514.3330144,0.0,0.0,0.583333333333,15.5037733714,1.0,0.0,32.5824990273,51.2182261149,1.0,83.938355128,0.0,1.0,1.0,0.0,29.8941659927,1.0,82.3749980927,0.0,1.0,0.0278552188591,62.4766645432,82.1760724386,62.4766645432,2.0,0.0,72.700861342,0.0566000007093,46.4257662708,0.939098774874,740.829776699,1.0,0.0,4382.98844608,0.00438298844608,820.243210054,0.57309733108,0.365972042862,0.57309733108,0.0,0.0,1284.46749878,820.243210054,1284.46749878,0.0,0.0,0.00128446749878,0.572518989444,1.0,1.16808061947,2.0,2.0,2.0,0.0,28.9699587822,68.4256629944,51.2182261149,0.512182261149,1.0,10.5,3885.71691065,119.126627613,2104.71070883,0.939069373941,2104.71070883,1.0,0.0,0.0,0.0,75.6375001272,1.0,84.7916673024,1.0,0.0,50.7583344777,74.3583342234,1.0,84.6111119588,0.0,1.0,149.995835622,0.0,1411.7199707,0.000275535282005,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.389717791909,168493.0,2333.28300556,71.5327807225,1263.83003226,0.563889408737,1263.83003226,0.390312359964,1.0,1.0,1.0,0.0,2241.27286784,2241.27286784,2241.27286784,0.0,0.0,1284.46749878,2241.27286784
2016-11-10T17:00:00.000Z,0.0,0.0253547669369,0.78082169064,0.517502813445,46.7274999619,0.0372748698125,63.8916654587,0.0,31.9183333715,1.0,75.8333339691,0.0,0.0,0.0,45.375,32.0008333524,1.0,75.6250006358,0.0,0.0,63.8916654587,76.0139573415,2.0,0.0,111.834000587,65.1065006256,42.3958333333,0.406082762571,694.308339437,0.0,0.405065514663,0.0,1.0,12.6122404734,75.091999054,9.40050029755,1869.58295695,74.8415006002,74.8606440226,65.0840002696,65.0611572266,,1858.99957275,53.6089998881,53.4934209188,42.0080000559,41.870455424,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.24749883016,82.1405003866,100.0,6.7039099137,32.8365001678,1.36199982961,5.90833055973,40.6460002263,35.0,55.25,366.074996948,0.405065514663,32.8335005442,0.642811813354,64.2811806997,2.0,1.0,1.0,899.936538696,899.936538696,0.0,0.389543796232,0.0,1.0,12.4841237863,73.8889993032,8.85599899292,1192.72571818,73.9849999746,73.8555399577,65.1290009816,64.8343785604,,1774.49993896,53.4064998627,53.3476333618,42.0809993744,42.6629892985,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0960006713867,100.0,6.47320624193,31.9040006002,0.678999582926,6.01091754436,41.4019997915,224.0,51.8500003815,328.233334859,0.389543796232,31.9040006002,0.59869870867,59.8698708216,2.0,1.0,1.0,838.178192139,838.178192139,694.308339437,0.404483114642,2.0,0.0,3709.4508667,0.0,28.6955081622,3.96283841133,8.390625,3709.4508667,0.0485186724849,84.2425003052,84.2425003052,69.7291348775,2.0,53.7630259196,42.7172241211,42.3642568588,1.0,1635.39932935,1343.26619567,0.0,0.0,0.0,14.4726066589,1.0,0.0,23.1541663806,50.6113936106,1.0,74.4920075734,0.0833333333333,1.0,1.0,0.0,20.1966664791,1.0,71.7380936941,0.0,1.0,0.0251552867227,43.350833257,71.5192298889,43.350833257,2.0,0.0,50.1373649665,0.0566000007093,41.1812737665,0.943799629033,726.416824266,0.916666666667,0.0833333333333,3022.68071256,0.00302268071256,727.584333046,0.518092424293,0.425545019676,0.520324650376,0.491956426897,0.0,885.819157918,727.584333046,819.632492065,66.1866658529,0.0,0.000885819157918,0.515423943599,1.0,0.457909692844,2.0,2.0,2.0,0.0833333333333,35.8323567708,65.1483011246,50.6113936106,0.506113936106,1.0,9.91666666667,2978.66552502,91.3186387329,1613.40349096,0.943637443969,1613.40349096,1.0,0.0,0.0,0.0,42.6483332316,1.0,69.930557251,1.0,0.0,41.8166672389,41.5941670736,1.0,69.6944452922,0.0,1.0,84.2425003052,0.0,1208.86999512,0.000244409404346,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.450962414003,168493.0,1638.60123718,50.2355276712,887.553481301,0.519106784615,887.553481301,0.453821735001,1.0,1.0,1.0,0.0,1709.77052816,1709.77052816,1575.23286947,134.537658691,0.0,885.819157918,1709.77052816
