timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-10T18:00:00.000Z,0.0,0.0217459151542,0.792653355714,0.508712116023,45.4562490781,0.036021026686,54.6808331807,0.0,27.2499998411,1.0,72.1388899485,0.0,0.0,0.0,43.1666666667,27.4158333143,1.0,71.9444446564,0.0,0.0,54.6808331807,72.4077421824,2.0,0.0,109.589249611,64.1330005328,42.375,0.386882021105,587.133318583,0.0,0.384385763276,0.0,1.0,12.2073434989,73.5409990946,9.20549837748,1722.91636149,73.321999232,73.317548116,64.1165008545,64.0878346761,,1713.66626994,53.4005006154,53.2883046468,42.1534999212,41.9665400187,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,81.3529993693,100.0,6.28887589773,31.1684993108,1.43699963888,5.91846760114,40.7165002823,35.0,49.3499994278,309.008331299,0.384385763276,31.1684993108,0.573903477987,57.4812043508,2.0,1.0,1.0,803.464869181,803.464869181,0.0,0.371035637161,0.0,1.0,12.1106515725,72.4414990743,8.38500054677,1101.61209106,72.5345007579,72.3974939982,64.1495002111,63.8616663615,,1628.49992879,53.2264998754,53.1595611572,42.1995007197,42.8008575439,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0930016835531,100.0,6.09223250548,30.3350000381,0.745000203451,6.01841906706,41.4545005163,224.0,46.3916667302,278.124998728,0.371035637161,30.3350000381,0.534881515503,53.4881518682,2.0,1.0,1.0,748.834121704,748.834121704,587.133318583,0.386570870321,2.0,0.0,3370.47780355,0.0,26.3632209084,3.69581270218,7.50260416667,3370.47780355,0.0432355778888,65.7258319855,65.7258319855,64.7145287196,2.0,53.6060152921,42.8266601562,42.4101937612,1.0,1367.0741775,1283.1096618,0.0,0.0,0.0,13.8011862437,1.0,0.0,17.9999996821,50.3153146108,1.0,68.5616423289,0.416666666667,1.0,1.0,0.0,15.0016661485,1.0,65.0952367783,0.0,1.0,0.0216880729461,33.001666228,64.9540580114,33.001666228,2.0,0.0,41.9111685713,0.0566000007093,39.337020782,0.948257012994,712.941003169,0.583333333333,0.416666666667,2526.73990678,0.00252673990678,695.000358464,0.487927341603,0.457959265538,0.493969641704,0.478445841495,0.0,740.480000814,695.000358464,457.865000407,282.615000407,0.0,0.000740480000814,0.487477858861,1.0,0.0,2.0,2.0,2.0,0.416666666667,45.4908353632,61.6771091114,50.3153146108,0.503153146108,1.0,11.0833333333,2639.08146316,80.9078175099,1429.46672254,0.941924018305,1429.46672254,1.0,0.0,0.0,0.0,33.0866664251,1.0,64.8055550257,1.0,0.0,38.7916669846,32.6391665141,1.0,64.6527786255,0.0,1.0,65.7258319855,0.0,814.289978027,0.000233463828064,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.486195549363,168493.0,1425.50009831,43.7023651693,772.126583421,0.508780346283,772.126583421,0.48667882505,1.0,1.0,1.0,0.0,1517.603007,1517.603007,926.90918986,590.693817139,0.0,740.480000814,1517.603007
2016-11-10T19:00:00.000Z,0.0,0.0244750439401,0.79045225171,0.556922492175,47.9717496236,0.037269424805,78.1925001144,0.0,39.0033332507,1.0,80.4861100515,0.0,0.0,0.0,48.1749998728,39.2408334414,1.0,80.2916660309,0.0,0.0,78.1925001144,80.8018169403,2.0,0.0,112.663499196,64.6917495728,42.3333333333,0.418864080811,869.65834554,0.0,0.418685024814,0.0,1.0,12.820127964,75.6650002797,8.87399800618,2014.58296712,75.477499644,75.3896280924,64.7044992447,64.6408411662,,2383.99943034,53.5295003255,53.4048741659,42.5885000229,42.4832204183,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.187500635783,77.8910001119,100.0,6.83477127552,32.8889996211,1.39200019836,5.98293936253,41.1964998245,35.0,65.0083332062,462.333335876,0.418685024814,32.8889996211,0.777386441912,77.7386461894,2.0,1.0,1.0,1088.34101868,1088.34101868,0.0,0.408192349349,0.0,1.0,12.6219096184,74.3419996897,8.66159896851,1289.83857218,74.3719991048,74.2075907389,64.6789999008,64.3929926554,9.84200286865,2173.99992879,53.3629999161,53.2800598145,42.5234998067,42.9955418905,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0299994150798,100.0,6.55990119775,31.8484992981,0.738999684652,6.06200842063,41.7845001221,224.0,60.116666158,407.325003306,0.408192349349,31.8484992981,0.702346391224,70.2346394857,2.0,1.0,1.0,983.284947713,983.284947713,869.65834554,0.41304920362,2.0,0.0,4765.46004232,0.0,31.2751852671,2.30000776052,4.12239583333,4765.46004232,0.0761903728503,167.856668154,167.856668154,85.6715720495,2.0,53.5928471883,43.1312026978,42.2519756953,1.0,2153.63537312,1494.73793745,0.0,0.0,0.0,15.0544300079,1.0,0.0,26.815832456,49.6500692368,1.0,77.4657513301,0.25,1.0,1.0,0.0,23.9999995232,1.0,75.1726172765,0.0,1.0,0.0236604810789,50.8158307076,75.1608470281,50.8158307076,2.0,0.0,66.0252213444,0.0566000007093,45.8250288808,0.951643549472,702.831888128,0.75,0.25,3980.52756131,0.00398052756131,809.629475381,0.561846758741,0.389951649107,0.58319647466,0.460209843425,0.0,1166.52333069,809.629475381,1000.65416972,165.86916097,0.0,0.00116652333069,0.550172617038,1.0,1.28717362278,2.0,2.0,2.0,0.25,53.5462745031,58.6619170507,49.6500692368,0.496500692368,1.0,9.91666666667,3648.37331057,111.850250225,1976.15280607,0.951798407847,1976.15280607,1.0,0.0,0.0,0.0,84.379166921,1.0,85.6249993642,1.0,0.0,51.2583341599,83.4774999619,1.0,85.4305566152,0.0,1.0,167.856668154,0.0,1517.56994629,0.000271969926827,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.409699833381,168493.0,2160.76217067,66.2437116198,1170.38358286,0.563706018741,1170.38358286,0.421929999789,1.0,1.0,1.0,0.0,2076.23041789,2076.23041789,1715.80970256,360.420715332,0.0,1166.52333069,2076.23041789
2016-11-10T20:00:00.000Z,0.0,0.0278036886558,0.784060504445,0.572633709877,49.4154996872,0.0391953934588,90.3883336385,0.0,45.0158325831,1.0,84.9583326976,0.0,0.0,0.0,50.8583339055,45.4099998474,1.0,84.7638893127,0.0,0.0,90.3883336385,85.2034873962,2.0,0.0,115.065749168,65.6502494812,42.4166666667,0.437403506486,1007.53333028,0.0,0.446085156671,0.0,1.0,13.2830400467,77.4379997253,,2142.9162089,77.2324994405,77.2010269165,65.6554997762,65.6065470378,,2690.33268229,53.0675004323,52.9500478109,42.0935004552,42.05052948,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.205500284831,77.016500473,100.0,7.35646279653,35.1389989853,1.31400044759,5.92657725016,40.7795000076,35.0,73.7749989827,549.499997457,0.446085156671,35.1389989853,0.879095153809,87.9095147451,2.0,1.0,1.0,1230.73321533,1230.73321533,0.0,0.426799903833,0.0,1.0,12.9422014554,75.6095002492,9.63719940186,1399.69980876,75.6664994558,75.5142110189,65.6449991862,65.3414611816,,2377.74997965,52.8769995372,52.8082860311,42.076499939,42.5321426392,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.056999206543,100.0,6.93148664633,33.5899995168,0.671499888102,6.0107148091,41.4050000509,224.0,65.5000003179,458.033335368,0.426799903833,33.5899995168,0.764922350929,76.4922339122,2.0,1.0,1.0,1070.8912913,1070.8912913,1007.53333028,0.436756258156,2.0,0.0,5317.96862793,0.0,38.7981910706,3.45627945662,6.52604166667,5317.96862793,0.0951507612432,219.747497559,219.747497559,96.6060574849,2.0,53.0810368856,42.6911137899,42.2127227783,1.0,2550.96838875,1506.51194728,0.0,0.0,0.0,16.6069326401,1.0,0.0,33.3916660945,49.0485671361,1.0,84.6289933523,0.0,1.0,1.0,0.0,30.6524993579,1.0,83.0952364604,0.0,1.0,0.0277561985211,64.0441665649,82.7674973806,64.0441665649,2.0,0.0,78.2064850031,0.0566000007093,46.1859913793,0.954166346575,695.374172922,1.0,0.0,4714.91140339,0.00471491140339,816.006904602,0.599858985371,0.354255557273,0.599858985371,0.0,0.0,1381.74000041,816.006904602,1381.74000041,0.0,0.0,0.00138174000041,0.598853617907,1.0,3.44693015475,2.0,2.0,2.0,0.0,61.7264598211,56.0623137156,49.0485671361,0.490485671361,1.0,11.0833333333,4057.48033603,124.392476382,2197.74690501,0.954114542644,2197.74690501,1.0,0.0,0.0,0.0,110.555000941,1.0,96.7222232819,1.0,0.0,57.9000008901,108.916666031,1.0,96.5000012716,0.0,1.0,219.747497559,0.0,1542.35998535,0.000274112226498,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.371292482652,168493.0,2438.5351313,74.7595548483,1320.84017511,0.573420359147,1320.84017511,0.372336909603,1.0,1.0,1.0,0.0,2303.44136556,2303.44136556,2303.44136556,0.0,0.0,1381.74000041,2303.44136556
2016-11-10T21:00:00.000Z,0.0,0.0218609492271,0.771166575807,0.525671549985,47.0177493095,0.0364491523967,68.5500005086,0.0,34.2700002988,1.0,77.6388899485,0.0,0.0,0.0,46.4583333333,34.3516670863,1.0,77.4305566152,0.0,0.0,68.5500005086,77.8836905162,2.0,0.0,111.032249451,64.0145001411,42.4270833333,0.398659636874,748.791656494,0.0,0.403665112587,0.0,1.0,12.5143399239,74.6915003459,9.88200124105,1834.99967448,74.4409999847,74.444829305,64.0055004756,63.9773534139,,2290.33284505,52.414999644,52.301574707,41.9285004934,41.8036397298,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.250500361125,77.3719997406,100.0,6.61330807209,32.5124994914,1.34100055695,5.90103185177,40.5874999364,35.0,59.0749994914,404.941665649,0.403665112587,32.5124994914,0.714400155204,71.4400164286,2.0,1.0,1.0,1000.16021729,1000.16021729,0.0,0.384519914758,0.0,1.0,12.2786537011,73.1030012767,9.15899912516,1238.09505208,73.1824989319,73.0364252726,64.0234998067,63.7315394084,9.89000066121,2101.74992879,52.2275009155,52.1650314331,42.0210002263,42.5678888957,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0794976552327,100.0,6.26712787151,31.1614987055,0.614500363668,6.01152582963,41.4064998627,224.0,53.7999998728,343.849998474,0.384519914758,31.1614987055,0.63806892395,63.8068920771,2.0,1.0,1.0,893.29649353,893.29649353,748.791656494,0.39793443964,2.0,0.0,4557.75870768,0.0,33.804998051,3.70634837945,6.6796875,4557.75870768,0.0713853604763,135.487502416,135.487502416,81.6657460531,2.0,52.4665721547,42.5923995972,42.2127227783,1.0,1834.98431246,1482.42464556,0.0,0.0,0.0,16.1405181885,1.0,0.0,21.9883327484,47.8649822871,1.0,73.1678059896,0.333333333333,1.0,1.0,0.0,19.0724996726,1.0,70.4761892955,0.0,1.0,0.0216917349682,41.0608320236,70.1308644613,41.0608320236,2.0,0.0,56.2561550141,0.0566000007093,45.4475333064,0.956463149548,688.629177481,0.666666666667,0.333333333333,3391.57023585,0.00339157023585,802.959942347,0.529169591136,0.427499046315,0.541077966264,0.502591567886,0.0,993.924987793,802.959942347,701.833323161,292.091664632,0.0,0.000993924987793,0.527479489644,1.0,0.814980882519,2.0,2.0,2.0,0.333333333333,68.23211878,53.3482423262,47.8649822871,0.478649822871,1.0,10.5,3330.5060744,102.105214047,1803.97902416,0.960445561139,1803.97902416,1.0,0.0,0.0,0.0,68.4266665777,1.0,81.7361106873,1.0,0.0,48.9166669846,67.060833931,1.0,81.5277792613,0.0,1.0,135.487502416,0.0,1169.92993164,0.000269729503934,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.445104921728,168493.0,1825.7699951,55.9736664595,988.934023994,0.526512382287,988.934023994,0.446957965783,1.0,1.0,1.0,0.0,1878.27306112,1878.27306112,1297.10202026,581.171040853,0.0,993.924987793,1878.27306112
2016-11-10T22:00:00.000Z,0.0,0.0179571356217,0.776298845374,0.513361667703,45.9557496707,0.0355579856713,60.3925002416,0.0,30.1558332443,1.0,74.5,0.0,0.0,0.0,44.6000000636,30.2366668383,1.0,74.3333326976,0.0,0.0,60.3925002416,74.7853527069,2.0,0.0,109.202999115,63.2472494443,42.8359375,0.383684813904,651.666666667,0.0,0.386621185017,0.0,1.0,12.1626235644,73.3670005798,9.84779930115,1716.66635132,73.1074994405,73.1051915487,63.2284997304,63.1995875041,9.91800079346,2121.33284505,52.279999733,52.166519165,42.1624994278,41.9983520508,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.259501139323,82.0640010834,100.0,6.2295585076,30.9450000127,1.33799934387,5.9330650568,40.8245000839,35.0,53.3166662852,345.616668701,0.386621185017,30.9450000127,0.638519697643,63.8519700368,2.0,1.0,1.0,893.927576701,893.927576701,0.0,0.368598366719,0.0,1.0,12.0284634431,72.113000234,8.92500019073,1162.35453288,72.190999349,72.047996521,63.2659991582,62.9801635742,9.79250001907,2004.24991862,52.0969998042,52.0375239054,42.15299956,42.7070363363,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0779991149902,100.0,5.99990733465,30.0379997889,0.618999481201,6.02855610847,41.5340000788,224.0,49.9499994914,306.050005595,0.368598366719,30.0379997889,0.593013803391,59.3013801575,2.0,1.0,1.0,830.219324748,830.219324748,651.666666667,0.383659673167,2.0,0.0,4257.87556966,0.0,29.691409111,3.18570037683,5.40104166667,4257.87556966,0.0631763454381,107.322500229,107.322500229,75.7288570404,2.0,52.3490778605,42.7713597616,42.2127227783,1.0,1569.05000502,1433.70149167,0.0,0.0,0.0,16.0934082667,1.0,0.0,16.6933328311,47.1350914637,1.0,66.8493124644,1.0,1.0,1.0,0.0,13.8058331013,1.0,63.3333320618,0.0,1.0,0.0179518057373,30.4991656939,63.1605981191,30.4991656939,2.0,0.0,48.1032560919,0.0566000007093,43.953799938,0.95761280945,685.271528744,0.0,1.0,2900.04838702,0.00290004838702,776.568893766,0.500388293959,0.45722407901,0.0,0.500388293959,0.0,849.88083903,776.568893766,0.0,849.88083903,0.0,0.00084988083903,0.500345813731,1.0,0.0,2.0,2.0,2.0,1.0,71.5146242778,51.7725855509,47.1350914637,0.471350914637,1.0,11.0833333333,3002.75149669,92.0570560299,1626.4497328,0.957612372969,1626.4497328,1.0,0.0,0.0,0.0,54.096666654,1.0,75.8611119588,1.0,0.0,45.3750012716,53.2258329391,1.0,75.625,0.0,1.0,107.322500229,0.0,882.679992676,0.000260864249185,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.477462584983,168493.0,1609.85462476,49.354226467,871.982788843,0.513401361736,871.982788843,0.477506804721,1.0,1.0,1.0,0.0,1698.44268799,1698.44268799,0.0,1698.44268799,0.0,849.88083903,1698.44268799
2016-11-10T23:00:00.000Z,0.0,0.016321637799,0.781337422613,0.510677330583,45.5222495397,0.0352290912595,57.3574997584,0.0,28.596666495,1.0,73.25,0.0,0.0,0.0,43.8416665395,28.7750000954,1.0,73.0694459279,0.0,0.0,57.3574997584,73.5237280528,2.0,0.0,108.338999112,62.8167495728,43.1770833333,0.378386880681,616.149993896,0.0,0.379766811821,0.0,1.0,12.0115425587,72.7820008596,9.73200035095,1727.49969482,72.5329996745,72.5234349569,62.8009993235,62.7722930908,9.90000152588,2045.99952189,52.2470003764,52.1302185059,42.1325000127,41.9512634277,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.249001185099,82.3235003153,100.0,6.08496530851,30.4004996618,1.3620001475,5.92657725016,40.7704998652,35.0,51.5666666031,327.408335368,0.379766811821,30.4004996618,0.615823985509,61.5823987325,2.0,1.0,1.0,862.153579712,862.153579712,0.0,0.360286149372,0.0,1.0,11.8749654293,71.5220006307,8.77949905396,1135.35789998,71.6119988759,71.4672114054,62.832499822,62.5508931478,9.86257226127,1935.74993896,52.0625,52.0031000773,42.1259997686,42.7146937052,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0899982452393,100.0,5.84904491901,29.4859991074,0.612999916077,6.02592051029,41.5129998525,224.0,47.7833331426,288.741661072,0.360286149372,29.4859991074,0.572396022252,57.2396020889,2.0,1.0,1.0,801.354431152,801.354431152,616.149993896,0.378419436723,2.0,0.0,4084.0133667,0.0,28.8614420891,3.09797805548,5.2265625,4084.0133667,0.0601709610541,97.98833402,97.98833402,73.3845176697,2.0,52.3250376383,42.7548014323,42.2127227783,1.0,1473.43684063,1410.97018621,0.0,0.0,0.0,16.7577107747,1.0,0.0,14.6808330218,46.0432885488,1.0,64.0582180023,1.0,1.0,1.0,0.0,11.8966663678,1.0,60.255950292,0.0,1.0,0.016318803606,26.5774992307,60.0749661128,26.5774992307,2.0,0.0,45.1719890721,0.0566000007093,43.2569134115,0.958855541967,681.655994447,0.0,1.0,2723.32820458,0.00272332820458,764.25641112,0.490119971425,0.46934123559,0.0,0.490119971425,0.0,798.091669718,764.25641112,0.0,798.091669718,0.0,0.000798091669718,0.490149351458,1.0,0.0,2.0,2.0,2.0,1.0,75.6716676192,49.7923483415,46.0432885488,0.460432885488,1.0,10.5,2882.65006077,88.3750381779,1561.39641467,0.958876774659,1561.39641467,1.0,0.0,0.0,0.0,49.5200004578,1.0,73.5277779897,1.0,0.0,43.9833339055,48.4683335622,1.0,73.3055559794,0.0,1.0,97.98833402,0.0,820.409973145,0.00025672825228,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.489469813008,168493.0,1535.3405623,47.0698065838,831.622014027,0.510711454857,831.622014027,0.489437994106,1.0,1.0,1.0,0.0,1628.35982259,1628.35982259,0.0,1628.35982259,0.0,798.091669718,1628.35982259
2016-11-11T00:00:00.000Z,0.0,0.0139648185228,0.799624862231,0.507606687426,44.370250543,0.0341741757112,49.5958331426,0.0,24.7183332443,1.0,69.9027767181,0.0,0.0,0.0,41.8333336512,24.8649999301,1.0,69.7222220103,0.0,0.0,49.5958331426,70.1753692627,2.0,0.0,106.458750089,62.0884995461,43.046875,0.364252668991,528.366666158,0.0,0.365447096245,0.0,1.0,11.6876247724,71.4980004628,9.1950006485,1610.83303833,71.2625001272,71.2778956095,62.0674994787,62.0484949748,9.90899912516,1827.33294678,52.2529999415,52.1359507243,42.1475000381,41.9213612874,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.235500335693,80.4109999339,100.0,5.76895447572,29.115000089,1.42799981435,5.91867029667,40.7195002238,35.0,46.2999998728,281.025001526,0.365447096245,29.115000089,0.549361844744,54.9361845652,2.0,1.0,1.0,769.106582642,769.106582642,0.0,0.344606308375,0.0,1.0,11.5728033384,70.3085002899,8.28300031026,1058.86747233,70.3924999237,70.2474899292,62.1094996134,61.8358764648,9.8180003696,1735.74994914,52.0790001551,52.0139338175,42.1529998779,42.8072433472,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0839996337891,100.0,5.54870756467,28.2395000458,0.651999791463,6.0240957737,41.5010000865,224.0,42.9666668574,247.341667175,0.344606308375,28.2395000458,0.512583501907,51.2583497365,2.0,1.0,1.0,717.616902669,717.616902669,528.366666158,0.364018218157,2.0,0.0,3619.60264079,0.0,26.3452548981,3.02350815137,5.11197916667,3631.69555664,0.0506421792447,73.3508326213,73.3508326213,66.9850266774,2.0,52.4010065252,42.8120644309,42.2127227783,1.0,1239.82484626,1330.88546327,0.0,0.0,0.0,16.9137617747,1.0,0.0,11.4233330886,45.153737704,1.0,58.7842467626,1.0,1.0,1.0,0.0,8.83333309491,1.0,54.3452367783,0.0,1.0,0.0139088281092,20.2566658656,54.2856505712,20.2566658656,2.0,0.0,38.0100136375,0.0566000007093,40.80171063,0.959609463059,679.469174916,0.0,1.0,2291.54713622,0.00229154713622,720.878270648,0.462965811111,0.496968962881,0.0,0.462965811111,0.0,671.555002848,720.878270648,0.0,671.555002848,0.0,0.000671555002848,0.463081369797,1.0,0.0,2.0,2.0,2.0,1.0,79.2352523804,48.3797718395,45.153737704,0.45153737704,1.0,10.5,2569.8367201,78.7849421407,1391.96009105,0.959608564979,1391.96009105,1.0,0.0,0.0,0.0,37.1258335114,1.0,67.013888677,1.0,0.0,40.1000006994,36.2249994278,1.0,66.8333346049,0.0,1.0,73.3508326213,0.0,733.530029297,0.000242156710546,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.517887168809,168493.0,1359.39967749,41.6758870709,736.323083899,0.507616520362,736.323083899,0.51779089907,1.0,1.0,1.0,0.0,1448.512146,1450.54988237,0.0,1450.54988237,0.0,671.555002848,1450.54988237
2016-11-11T01:00:00.000Z,0.0,0.0131440677043,0.798014758977,0.507498033189,44.3499992688,0.0339366973216,49.6099996567,0.0,24.7758332888,1.0,69.9027767181,0.0,0.0,0.0,41.8500000636,24.8158334096,1.0,69.7499993642,0.0,0.0,49.6099996567,70.190685908,2.0,0.0,106.196249644,61.8462503751,43.0078125,0.361719818519,528.766662598,0.0,0.364035213531,0.0,1.0,11.6453221639,71.3299992879,9.2684990565,1597.49971517,71.094499588,71.1030451457,61.8260005315,61.8053181966,9.52000003391,1914.99955241,51.9574995041,51.8403727214,42.2524998983,42.0212631226,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,80.4499994914,100.0,5.71043252945,28.8419996897,1.41600004832,5.93488963445,40.83649985,35.0,46.4166663488,281.641667684,0.364035213531,28.8419996897,0.55265788487,55.2657887141,2.0,1.0,1.0,773.721038818,773.721038818,0.0,0.340496185861,0.0,1.0,11.5280834039,70.1224994659,8.33699989319,1055.11793009,70.2035001119,70.0545272827,61.8665002187,61.5903091431,9.37200080024,1823.49989827,51.774500529,51.7142995199,42.2159992854,42.8665949504,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0810006459554,100.0,5.49121495088,27.9875008265,0.623498916626,6.03686845303,41.5925003688,224.0,42.9916667938,247.125001272,0.340496185861,27.9875008265,0.518280457996,51.8280452092,2.0,1.0,1.0,725.592641195,725.592641195,528.766662598,0.361697122906,2.0,0.0,3817.38549805,0.0,25.5212397575,2.86093010505,4.54166666667,3817.38549805,0.0536499015812,78.390832901,78.390832901,68.0690835317,2.0,52.0523707072,42.8516082764,42.2127227783,1.0,1248.07890251,1343.17800478,0.0,0.0,0.0,17.3830890656,1.0,0.0,10.8783331712,44.442911466,1.0,57.8710034688,1.0,1.0,1.0,0.0,8.33583303293,1.0,53.4404748281,0.0,1.0,0.0131393117708,19.2141664823,53.1984246572,19.2141664823,2.0,0.0,38.2630629225,0.0566000007093,41.1785700483,0.960154579376,677.891329551,0.0,1.0,2306.80296774,0.00230680296774,727.536564174,0.462457187283,0.497694753801,0.0,0.462457187283,0.0,676.025838216,727.536564174,0.0,676.025838216,0.0,0.000676025838216,0.462438036998,1.0,0.0,2.0,2.0,2.0,1.0,81.6422532399,47.1773176193,44.442911466,0.44442911466,1.0,10.5,2591.25690729,79.4416329708,1403.56240239,0.960151941084,1403.56240239,1.0,0.0,0.0,0.0,39.6808334986,1.0,68.0972232819,1.0,0.0,40.7500006358,38.7100000381,1.0,67.9166673024,0.0,1.0,78.390832901,0.0,711.109985352,0.000244393357874,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.518349994938,168493.0,1369.65262116,41.9902173812,741.87662288,0.507504531534,741.87662288,0.51835509306,1.0,1.0,1.0,0.0,1461.81280518,1461.81280518,0.0,1461.81280518,0.0,676.025838216,1461.81280518
2016-11-11T02:00:00.000Z,0.0,0.0123809787828,0.794403804218,0.507701385924,44.4370002747,0.0340209255392,50.7608331045,0.0,25.2516667048,1.0,70.430557251,0.0,0.0,0.0,42.1333325704,25.4549999237,1.0,70.2222213745,0.0,0.0,50.7608331045,70.690574646,2.0,0.0,106.023000399,61.5860001246,43.125,0.36210915906,540.366678874,0.0,0.36226398275,0.0,1.0,11.6187319756,71.2204996745,9.41250006358,1622.91636149,70.9775002797,70.9835103353,61.5650002162,61.5418319702,9.61854518544,1977.33289591,51.9019997915,51.7779464722,42.2404998144,42.0212605794,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.242999394735,80.3840007782,100.0,5.68424781164,28.7370004654,1.4100001653,5.93407869339,40.830499649,35.0,47.1999994914,288.258331299,0.36226398275,28.7370004654,0.568377017067,56.8377017975,2.0,1.0,1.0,795.727823893,795.727823893,0.0,0.340551296246,0.0,1.0,11.4966584841,70.0024986267,8.48400020599,1062.24199422,70.0910002391,69.9414367676,61.6070000331,61.3332519531,9.49850018819,1870.99997965,51.7159999212,51.651822408,42.217499733,42.8544692993,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0885016123454,100.0,5.45918178558,27.8735005061,0.620500246684,6.03747669856,41.5969994863,224.0,43.5250005722,252.108336131,0.340551296246,27.8735005061,0.528789225987,52.8789227804,2.0,1.0,1.0,740.304916382,740.304916382,540.366678874,0.362154154296,2.0,0.0,3936.98878988,0.0,26.1978313128,3.07415513198,4.8359375,3936.98878988,0.0563778219346,84.0791664124,84.0791664124,69.6358165741,2.0,51.9498799642,42.8503392537,42.2127227783,1.0,1280.65355062,1365.77455594,0.0,0.0,0.0,18.1095333099,1.0,0.0,10.4933330218,43.4554669062,1.0,57.1860717138,1.0,1.0,1.0,0.0,7.98249991735,1.0,52.5059518814,0.0,1.0,0.0123846568726,18.4758330981,52.4676100413,18.4758330981,2.0,0.0,39.2617223884,0.0566000007093,41.8713253359,0.960575570385,676.674119366,0.0,1.0,2367.01013475,0.00236701013475,739.776056734,0.464840393611,0.495736869554,0.0,0.464840393611,0.0,693.669998169,739.776056734,0.0,693.669998169,0.0,0.000693669998169,0.464922303955,1.0,0.0,2.0,2.0,2.0,1.0,81.4374039968,46.1412274043,43.4554669062,0.434554669062,1.0,9.91666666667,2646.42810656,81.1330477242,1433.4460549,0.960577263165,1433.4460549,1.0,0.0,0.0,0.0,42.6225001017,1.0,69.75,1.0,0.0,41.7333345413,41.4566666285,1.0,69.555557251,0.0,1.0,84.0791664124,0.0,711.119995117,0.000248504836022,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.516082244047,168493.0,1398.75548335,42.8824403368,757.640279141,0.50770799732,757.640279141,0.51598878512,1.0,1.0,1.0,0.0,1492.27564494,1492.27564494,0.0,1492.27564494,0.0,693.669998169,1492.27564494
2016-11-11T03:00:00.000Z,0.0,0.0112225088228,0.801377046141,0.507428126598,43.9397493998,0.0337214735891,48.3800001144,0.0,24.0750001272,1.0,69.3055553436,0.0,0.0,0.0,41.4750000636,24.3058333397,1.0,69.1249993642,0.0,0.0,48.3800001144,69.6058673859,2.0,0.0,105.040499687,61.1007502874,43.125,0.358059775399,513.758333842,0.0,0.356647689908,0.0,1.0,11.4543557167,70.5529994965,9.2309996287,1569.58307902,70.3084996541,70.3330993652,61.0775000254,61.0592931112,9.87750148773,1823.33287557,52.1810003916,52.0569585164,42.0724995931,41.8494593302,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.244499842326,79.6579996745,100.0,5.54764707883,28.236000061,1.43999958038,5.90670863787,40.6325000127,35.0,45.4083337784,273.816665649,0.356647689908,28.236000061,0.548373304095,54.8373305003,2.0,1.0,1.0,767.722625732,767.722625732,0.0,0.336293076337,0.0,1.0,11.3455776374,69.3799991608,8.33999951681,1038.61999512,69.4640000661,69.3133646647,61.1240005493,60.857421875,9.78574991226,1730.99994914,52.0010000865,51.9361572266,42.1064999898,42.7580973307,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0840009053548,100.0,5.32918604215,27.3575000763,0.662499745687,6.0163915952,41.4440002441,224.0,42.0666666031,239.941666921,0.336293076337,27.3575000763,0.509589952741,50.9589945475,2.0,1.0,1.0,713.425933838,713.425933838,513.758333842,0.358098240389,2.0,0.0,3597.43221029,0.0,26.1167442004,3.29036802053,5.28385416667,3597.43221029,0.0501774983994,72.0000019073,72.0000019073,66.4547017415,2.0,52.3028920492,42.7280502319,42.2127227783,1.0,1200.47153936,1345.6350725,0.0,0.0,0.0,19.343542099,1.0,0.0,9.2524998188,41.7339579264,1.0,54.7659800847,1.0,1.0,1.0,0.0,6.85083317757,1.0,49.9285710653,0.0,1.0,0.0112180650284,16.1024997234,49.7560714086,16.1024997234,2.0,0.0,36.8035369836,0.0566000007093,41.2538977671,0.961160160797,674.986686509,0.0,1.0,2218.81108967,0.00221881108967,728.867442582,0.453179000064,0.507978354015,0.0,0.453179000064,0.0,650.239161174,728.867442582,0.0,650.239161174,0.0,0.000650239161174,0.453214173516,1.0,0.0,2.0,2.0,2.0,1.0,82.1354732513,44.297967275,41.7339579264,0.417339579264,1.0,10.5,2546.10661185,78.0574347508,1379.10660376,0.961157354079,1379.10660376,1.0,0.0,0.0,0.0,36.4408337275,1.0,66.5833333333,1.0,0.0,39.8416674932,35.5591665904,1.0,66.4027779897,0.0,1.0,72.0000019073,0.0,690.909973145,0.000244840425223,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.528506962839,168493.0,1344.18189564,41.2093468998,728.080324794,0.507429778547,728.080324794,0.528471656702,1.0,1.0,1.0,0.0,1434.83956909,1434.83956909,0.0,1434.83956909,0.0,650.239161174,1434.83956909
2016-11-11T04:00:00.000Z,0.0,0.00960498052579,0.82052203599,0.50881006095,42.9595003128,0.0327750631216,42.6816663742,0.0,21.3133333524,1.0,66.5972226461,0.0,0.0,0.0,39.8250001272,21.3683333397,1.0,66.3750006358,0.0,0.0,42.6816663742,66.8528906504,2.0,0.0,103.313250224,60.353749911,43.1666666667,0.344890996386,449.083333333,0.0,0.347620072312,0.0,1.0,11.1630716324,69.3335005442,8.80650011698,1450.83308919,69.1280002594,69.1384150187,60.3215001424,60.3107325236,9.89279937744,1638.33297729,52.1899998983,52.0588684082,42.1504999797,41.8793614705,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.205500284831,76.8829987844,100.0,5.26163423061,26.9775002797,1.55699984233,5.90143740177,40.5935001373,35.0,41.5250002543,238.333333333,0.347620072312,26.9775002797,0.489773465111,48.9850244522,2.0,1.0,1.0,685.682851156,685.682851156,0.0,0.32683806674,0.0,1.0,11.0820923646,68.293999354,7.98450024923,973.003209432,68.3704999288,68.2233505249,60.3859996796,60.1283696493,9.79800033569,1566.49992879,52.0009997686,51.9374313354,42.1214996974,42.798945109,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0765005747477,100.0,5.07867622375,26.2490002314,0.771999994914,6.00341614087,41.3494997025,224.0,38.9333333969,210.749998728,0.32683806674,26.2490002314,0.460534486316,46.0534474055,2.0,1.0,1.0,644.748280843,644.748280843,449.083333333,0.344831190268,2.0,0.0,3257.29227702,0.0,24.2405937513,3.13082104921,4.86458333333,3257.29227702,0.0433286114415,56.4791669846,56.4791669846,61.3713900248,2.0,52.3573023478,42.7611719767,42.2127227783,1.0,1035.28279248,1275.8859944,0.0,0.0,0.0,19.3848314285,1.0,0.0,7.34416651726,40.9366687139,1.0,50.5936056773,1.0,1.0,1.0,0.0,5.16249990463,1.0,45.2261896133,0.0,1.0,0.00959963327194,12.5066665014,45.1254167557,12.5066665014,2.0,0.0,31.7392518626,0.0566000007093,39.1155607129,0.961408632299,674.270259915,0.0,1.0,1913.4955437,0.0019134955437,691.087636444,0.430660627056,0.530747604802,0.0,0.430660627056,0.0,560.764160156,691.087636444,0.0,560.764160156,0.0,0.000560764160156,0.43037366122,1.0,0.0,2.0,2.0,2.0,1.0,82.6937637329,43.299885114,40.9366687139,0.409366687139,1.0,10.5,2311.16878688,70.8548125755,1251.8517966,0.961408231858,1251.8517966,1.0,0.0,0.0,0.0,28.5383335749,1.0,61.4861135483,1.0,0.0,36.7583344777,27.9408332507,1.0,61.2638902664,0.0,1.0,56.4791669846,0.0,604.309997559,0.000232149470381,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.552052278329,168493.0,1223.09396543,37.4970855328,662.492668956,0.508786988372,662.492668956,0.552172532392,1.0,1.0,1.0,0.0,1302.10222371,1302.10222371,0.0,1302.10222371,0.0,560.764160156,1302.10222371
2016-11-11T05:00:00.000Z,0.0,0.0103959993136,0.804705718584,0.50784043532,43.7770013809,0.0331136486821,46.8150008519,0.0,23.3425000509,1.0,68.6249993642,0.0,0.0,0.0,41.066666921,23.4858334859,1.0,68.4444446564,0.0,0.0,46.8150008519,68.92517217,2.0,0.0,104.584501266,60.8074998856,43.2239583333,0.352869830079,498.875002543,0.0,0.353214667773,0.0,1.0,11.3770023982,70.2200018565,9.20400079091,1524.58306885,69.9935010274,69.9846776326,60.7895002365,60.7589797974,9.6479995034,1857.66625977,52.0954999924,51.9747848511,42.4055007299,42.1676152547,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.225001017253,78.9410006205,100.0,5.42731261253,27.5880002975,1.45350074768,5.94968978564,40.9519999822,35.0,44.491666158,264.608333588,0.353214667773,27.5880002975,0.534951447986,53.4951448441,2.0,1.0,1.0,748.932027181,748.932027181,0.0,0.331080967059,0.0,1.0,11.2875623703,69.1114997864,8.3565009435,1025.49661764,69.1820004781,69.0283991496,60.8254995346,60.5595499674,9.54200045268,1777.99994914,51.9065004985,51.852645874,42.3645000458,42.9859619141,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0705006917318,100.0,5.24157055219,26.8175004323,0.703000386556,6.04599181811,41.6614996592,224.0,41.5999997457,234.266667684,0.331080967059,26.8175004323,0.505023832775,50.5023832321,2.0,1.0,1.0,707.033365885,707.033365885,498.875002543,0.352736885585,2.0,0.0,3693.69826253,0.0,24.0563610395,2.60532049338,3.7265625,3693.69826253,0.0499650514791,70.7808326085,70.7808326085,65.5356156031,2.0,52.1719360352,42.9872639974,42.2127227783,1.0,1165.15528313,1344.30928262,0.0,0.0,0.0,19.3467623393,1.0,0.0,8.50499987602,41.4427378972,1.0,53.2020537059,1.0,1.0,1.0,0.0,6.19249983629,1.0,48.0476179123,0.0,1.0,0.0103758815969,14.6974995931,48.1135597229,14.6974995931,2.0,0.0,35.7208264822,0.0566000007093,41.2132522749,0.961443483659,674.169834196,0.0,1.0,2153.53665508,0.00215353665508,728.149324353,0.446403763551,0.515042700169,0.0,0.446403763551,0.0,631.11000061,728.149324353,0.0,631.11000061,0.0,0.00063111000061,0.446180097759,1.0,0.0,2.0,2.0,2.0,1.0,87.4809265137,43.1264921824,41.4427378972,0.414427378972,1.0,10.5,2509.46456575,76.934078757,1359.25932496,0.96144646372,1359.25932496,1.0,0.0,0.0,0.0,35.9016666412,1.0,65.597222964,1.0,0.0,39.2416671117,34.8791664441,1.0,65.4027783076,0.0,1.0,70.7808326085,0.0,700.739990234,0.000244599195663,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.535695662322,168493.0,1325.47546121,40.6358531279,717.947926124,0.507826933412,717.947926124,0.535960065318,1.0,1.0,1.0,0.0,1413.76496379,1413.76496379,0.0,1413.76496379,0.0,631.11000061,1413.76496379
2016-11-11T06:00:00.000Z,0.0,0.0122564417028,0.793045168237,0.508015104337,44.4932502111,0.0339248536824,51.1016664505,0.0,25.4600000381,1.0,70.5833326976,0.0,0.0,0.0,42.2499993642,25.6024999619,1.0,70.4166660309,0.0,0.0,51.1016664505,70.88397789,2.0,0.0,106.065000216,61.5717500051,43.25,0.362554373022,546.183324178,0.0,0.362149796915,0.0,1.0,11.6223579248,71.2145004272,9.432000796,1589.58305868,70.9910004934,70.9625396729,61.5589996974,61.5240529378,9.82799987793,1926.99958293,52.2335001628,52.1047312419,42.2690003713,42.0568949382,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.223499933879,80.3374996185,100.0,5.68503534794,28.7220001221,1.4145005544,5.93732257684,40.8544998169,35.0,47.375,289.758331299,0.362149796915,28.7220001221,0.571489682879,57.1489686966,2.0,1.0,1.0,800.08555603,800.08555603,0.0,0.341718356014,0.0,1.0,11.5147881508,70.0729999542,8.56349913279,1065.61661784,70.1479994456,69.9880752563,61.5845003128,61.3096542358,9.80109024048,1831.49993896,52.0534998576,51.9909820557,42.2235005697,42.8474527995,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0749994913737,100.0,5.48014986515,27.9244988759,0.649000485738,6.03463828564,41.5745000839,224.0,44.0166664124,256.424996694,0.341718356014,27.9244988759,0.53588365464,53.5883646011,2.0,1.0,1.0,750.237116496,750.237116496,546.183324178,0.362570006268,2.0,0.0,3834.88838704,0.0,25.9208990733,2.94752681255,4.49479166667,3852.97473145,0.0527444310095,79.4941666921,79.4941666921,68.349662145,2.0,52.2801157633,42.8547948201,42.2127227783,1.0,1283.55822998,1389.92724368,0.0,0.0,0.0,18.6262950897,1.0,0.0,10.4849996567,42.9327046076,1.0,57.208902359,1.0,1.0,1.0,0.0,7.97916646798,1.0,52.6130940119,0.0,1.0,0.0122487623262,18.4641658465,52.5353794098,18.4641658465,2.0,0.0,39.3507727913,0.0566000007093,42.6117879851,0.961244830124,674.742424725,0.0,1.0,2372.37880412,0.00237237880412,752.858435532,0.461499824868,0.499744510654,0.0,0.461499824868,0.0,695.243326823,752.858435532,0.0,695.243326823,0.0,0.000695243326823,0.461481531461,1.0,0.0,2.0,2.0,2.0,1.0,91.8054593404,44.0094165802,42.9327046076,0.429327046076,1.0,9.91666666667,2673.48547366,81.9625607764,1448.10176236,0.961244335521,1448.10176236,1.0,0.0,0.0,0.0,40.2374998728,1.0,68.5000006358,1.0,0.0,41.0000006358,39.2566661835,1.0,68.3333346049,0.0,1.0,79.4941666921,0.0,741.199951172,0.000252899455676,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.519893321798,168493.0,1412.98247207,43.3186052007,765.346372047,0.508033954496,765.346372047,0.519905993782,1.0,1.0,1.0,0.0,1506.48665365,1506.48665365,0.0,1506.48665365,0.0,695.243326823,1506.48665365
2016-11-11T07:00:00.000Z,0.0,0.0112785049753,0.79487858686,0.507722114698,44.2097500165,0.033550395545,49.957499822,0.0,24.917500337,1.0,70.0416653951,0.0,0.0,0.0,41.9166669846,25.0399999619,1.0,69.861111323,0.0,0.0,49.957499822,70.3548641205,2.0,0.0,105.392249743,61.1824997266,43.2395833333,0.356719810561,531.091667175,0.0,0.357561854124,0.0,1.0,11.5063277086,70.7614987691,9.37499968211,1572.49973551,70.5364996592,70.52637736,61.1614999771,61.1354853312,9.97199630737,1858.33290609,52.3069998423,52.179262797,42.136999766,41.916267395,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.224999109904,79.9054997762,100.0,5.59029297034,28.3979997635,1.43699963888,5.91603473822,40.7015002569,35.0,46.4249992371,281.533332825,0.357561854124,28.3994998932,0.562322184245,56.2322190603,2.0,1.0,1.0,787.251057943,787.251057943,0.0,0.33860982962,0.0,1.0,11.4096360207,69.6319999695,8.50800069173,1058.11755371,69.7115001678,69.5587132772,61.2034994761,60.9326909383,9.91914367676,1770.49994914,52.1224997838,52.0611165365,42.1304995219,42.7529907227,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0795001983643,100.0,5.39162246386,27.581000646,0.674499511719,6.0180135568,41.4560000102,224.0,43.2500003179,249.558333079,0.33860982962,27.581000646,0.526303769066,52.6223541896,2.0,1.0,1.0,736.825276693,736.825276693,531.091667175,0.356670096651,2.0,0.0,3700.11600749,0.0,25.9932834307,3.11399650574,4.88020833333,3700.11600749,0.0500712781897,74.6199995677,74.6199995677,67.1029287974,2.0,52.4015833537,42.7420654297,42.2127227783,1.0,1241.4972044,1401.15273547,0.0,0.0,0.0,19.382414182,1.0,0.0,9.60583321253,41.7790857951,1.0,55.4908666611,1.0,1.0,1.0,0.0,7.18583321571,1.0,50.7440458934,0.0,1.0,0.0112675898819,16.7916662693,50.6106179555,16.7916662693,2.0,0.0,38.0612840697,0.0566000007093,42.9559342549,0.961433786336,674.197793913,0.0,1.0,2294.63812727,0.00229463812727,758.938758244,0.451673634869,0.509758497074,0.0,0.451673634869,0.0,672.460840861,758.938758244,0.0,672.460840861,0.0,0.000672460840861,0.451529706518,1.0,0.0,2.0,2.0,2.0,1.0,89.6394246419,43.1605272293,41.7790857951,0.417790857951,1.0,10.5,2642.64993987,81.0172183246,1431.3995991,0.961432131943,1431.3995991,1.0,0.0,0.0,0.0,37.7674999237,1.0,67.2222232819,1.0,0.0,40.200000445,36.8524999619,1.0,67.0000006358,0.0,1.0,74.6199995677,0.0,720.329956055,0.000254941951624,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.530207468773,168493.0,1395.58522371,42.7852478885,755.923098097,0.507732960274,755.923098097,0.530326479281,1.0,1.0,1.0,0.0,1488.82022095,1488.82022095,0.0,1488.82022095,0.0,672.460840861,1488.82022095
2016-11-11T08:00:00.000Z,0.0,0.0114993400483,0.791021120604,0.50807318519,44.4054989815,0.0334245116678,50.9241660436,0.0,25.4299998283,1.0,70.5277792613,0.0,0.0,0.0,42.1916666031,25.5125001272,1.0,70.3194452922,0.0,0.0,50.9241660436,70.81848526,2.0,0.0,105.752249082,61.3467501005,43.1875,0.35711156156,543.850001017,0.0,0.35751300759,0.0,1.0,11.5631342729,70.9760004679,9.42599932353,1586.66638184,70.7644990285,70.7291971842,61.338499705,61.3024698893,9.81899833679,1869.66621908,52.566500028,52.439163208,42.2705001831,42.056254069,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.211501439412,80.1109987895,100.0,5.62804186344,28.4939988454,1.42950026194,5.93509240945,40.8409999212,35.0,46.9916664759,286.491663615,0.35751300759,28.4939988454,0.572467891148,57.2467886607,2.0,1.0,1.0,801.455047607,801.455047607,0.0,0.343127807502,0.0,1.0,11.473694245,69.897500356,8.6204996109,1063.74184163,69.9755001068,69.8162104289,61.3550004959,61.0806732178,9.83840026855,1773.24995931,52.3805001577,52.318031311,42.2219998042,42.807240804,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0779997507731,100.0,5.44817920526,27.7535003026,0.71200021108,6.02551503976,41.5099995931,224.0,44.0916671753,257.358332316,0.343127807502,27.7535003026,0.535752828689,53.5752833684,2.0,1.0,1.0,750.053960164,750.053960164,543.850001017,0.356828180196,2.0,0.0,3711.20117188,0.0,26.0504341125,2.9277673165,4.56510416667,3720.80124734,0.0492843878537,74.8941663106,74.8941663106,67.2592512767,2.0,52.6591269753,42.8315207741,42.2127227783,1.0,1268.47322058,1435.61029826,0.0,0.0,0.0,19.205701828,1.0,0.0,9.97749980291,42.132797877,1.0,56.2499974569,1.0,1.0,1.0,0.0,7.53499980768,1.0,51.6666660309,0.0,1.0,0.0114352501113,17.5124996503,51.526977857,17.5124996503,2.0,0.0,38.8883031007,0.0566000007093,44.0123193045,0.961334465947,674.484137099,0.0,1.0,2344.49743829,0.00234449743829,777.602804823,0.451156619153,0.510602098711,0.0,0.451156619153,0.0,687.072484334,777.602804823,0.0,687.072484334,0.0,0.000687072484334,0.45154620707,1.0,0.0,2.0,2.0,2.0,1.0,88.5429500233,43.5836164301,42.132797877,0.42132797877,1.0,10.5,2702.89062049,82.8640510436,1464.02915204,0.961334440884,1464.02915204,1.0,0.0,0.0,0.0,37.8816665014,1.0,67.3333346049,1.0,0.0,40.2833337784,37.0124998093,1.0,67.1388893127,0.0,1.0,74.8941663106,0.0,697.729980469,0.000261211559558,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531138880494,168493.0,1428.52495374,43.7950998782,773.765005819,0.508082061215,773.765005819,0.530971402126,1.0,1.0,1.0,0.0,1522.21245321,1522.91345215,0.0,1522.91345215,0.0,687.072484334,1522.91345215
2016-11-11T09:00:00.000Z,0.0,0.0169820578974,0.775332423646,0.518276019572,46.123749574,0.0352024732903,62.1491661072,0.0,30.9016666412,1.0,75.0833339691,0.0,0.0,0.0,44.933333079,31.2191667557,1.0,74.8888874054,0.0,0.0,62.1491661072,75.3710467021,2.0,0.0,109.136999766,63.013250192,43.34375,0.382550376742,673.999994914,0.0,0.38258405037,0.0,1.0,12.1517457167,73.2635002136,9.55799865723,1752.91636149,73.0504995982,72.9793065389,63.0230003993,62.9621302287,9.75240020752,2167.66619873,52.6565001806,52.5302581787,42.4429998398,42.2776947021,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.213000615438,77.0345001221,100.0,6.18421479066,30.6074997584,1.3620001475,5.96753092607,41.0809996923,35.0,54.0583333969,354.375002543,0.38258405037,30.6074997584,0.659986310686,65.9986308416,2.0,1.0,1.0,923.980834961,923.980834961,0.0,0.371103846451,0.0,1.0,12.0320894718,72.1114991506,9.16950035095,1170.97842407,72.1730003357,72.0045547485,63.0034999847,62.7167358398,9.68300120036,2033.49989827,52.4780006409,52.4136581421,42.3629999161,42.8691558838,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0615011850993,100.0,5.98488120238,29.8100004196,0.691000302633,6.04720826944,41.6719996134,224.0,51.1416664124,319.624997457,0.371103846451,29.8100004196,0.612978010632,61.2978016535,2.0,1.0,1.0,858.169214884,858.169214884,673.999994914,0.381414960701,2.0,0.0,4332.55460612,0.0,27.5611907641,2.37269194921,3.80989583333,4332.55460612,0.059224481975,104.812499364,104.812499364,74.6739819845,2.0,52.7020899455,42.9573338826,42.2127227783,1.0,1607.84172749,1513.33220098,0.0,0.0,0.0,16.8997341792,1.0,0.0,16.3441661994,46.1232662201,1.0,66.1872138977,0.666666666667,1.0,1.0,0.0,13.5758330027,1.0,62.589284579,0.0,1.0,0.0167535293565,29.9199991226,62.6209599177,29.9199991226,2.0,0.0,49.2925159335,0.0566000007093,46.3950837661,0.959600984275,679.495210241,0.333333333333,0.666666666667,2971.74646664,0.00297174646664,819.701116337,0.494303049326,0.465247734773,0.515498179456,0.48212856023,0.0,870.892496745,819.701116337,331.35832723,539.534169515,0.0,0.000870892496745,0.492616996169,1.0,0.0,2.0,2.0,2.0,0.666666666667,84.8649044037,48.3191976547,46.1232662201,0.461232662201,1.0,11.6666666667,3121.17392847,95.6875996995,1690.59361308,0.959550784099,1690.59361308,1.0,0.0,0.0,0.0,52.7583335241,1.0,74.7222245534,1.0,0.0,44.708334287,52.0541664759,1.0,74.5138893127,0.0,1.0,104.812499364,0.0,1020.63000488,0.000275353182423,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.484859939133,168493.0,1688.00668044,51.7501783719,914.314094052,0.518948373561,914.314094052,0.48664600099,1.0,1.0,1.0,0.0,1761.85944621,1761.85944621,642.792429606,1119.0670166,0.0,870.892496745,1761.85944621
2016-11-11T10:00:00.000Z,0.0,0.0237170997601,0.771415212981,0.540870562232,47.9522503217,0.036997720314,75.8558336894,0.0,37.8008330663,1.0,80.1944452922,0.0,0.0,0.0,47.9916667938,38.0458339055,1.0,79.9861119588,0.0,0.0,75.8558336894,80.4709173838,2.0,0.0,112.487250328,64.5350000064,43.2916666667,0.407983452193,835.433339437,0.0,0.413104082068,0.0,1.0,12.7790338993,75.589998881,,1934.58298747,75.394999822,75.3203328451,64.548500061,64.4935429891,,2498.33278402,52.8200003306,52.7009760539,42.4699999491,42.3667780558,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.194999059041,74.9389998118,100.0,6.80501524607,32.9249998728,1.34099960327,5.97401865323,41.1290003459,35.0,63.4500001272,446.274998983,0.413104082068,32.9249998728,0.769961638678,76.9961630503,2.0,1.0,1.0,1077.94629415,1077.94629415,0.0,0.398826610617,0.0,1.0,12.5554339091,74.1319999695,9.57960090637,1281.96454875,74.1845010122,74.0165506999,64.5214999517,64.2246017456,9.92000071208,2278.99989827,52.6385002136,52.5730438232,42.3720000585,42.8512802124,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0525010426839,100.0,6.50417081515,31.8125009537,0.673000017802,6.05126309395,41.6990000407,224.0,58.3500000636,389.158335368,0.398826610617,31.8125009537,0.695766975766,69.384920756,2.0,1.0,1.0,974.073766073,974.073766073,835.433339437,0.407207615565,2.0,0.0,4990.08068848,0.0,33.3712242444,2.31456093987,4.02083333333,4990.08068848,0.082259252322,170.268334707,170.268334707,87.8864320119,2.0,52.8463312785,42.9961853027,42.2127227783,1.0,2086.36907123,1525.92758052,0.0,0.0,0.0,15.799765269,1.0,0.0,25.6908327738,48.7487347921,1.0,77.4657529195,0.0,1.0,1.0,0.0,22.8749993642,1.0,75.1547603607,0.0,1.0,0.0235516220576,48.5658321381,75.0704841614,48.5658321381,2.0,0.0,63.9630001688,0.0566000007093,46.7812274617,0.955618976501,691.111356097,1.0,0.0,3856.20040178,0.00385620040178,826.523443029,0.551878068056,0.403632308752,0.551878068056,0.0,0.0,1130.08832804,826.523443029,1130.08832804,0.0,0.0,0.00113008832804,0.550014649828,1.0,1.28433983874,2.0,2.0,2.0,0.0,67.5001980464,54.3042751948,48.7487347921,0.487487347921,1.0,9.91666666667,3612.29665175,110.744227631,1956.61177107,0.955510376809,1956.61177107,1.0,0.0,0.0,0.0,85.8008327484,1.0,87.8472232819,1.0,0.0,52.591668129,84.4674994151,1.0,87.6527798971,0.0,1.0,170.268334707,0.0,1355.0300293,0.00027764493161,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.422425876839,168493.0,2048.58037434,62.8044906514,1109.61996227,0.541882351899,1109.61996227,0.424407180151,1.0,1.0,1.0,0.0,2047.71378581,2047.71378581,2047.71378581,0.0,0.0,1130.08832804,2047.71378581
2016-11-11T11:00:00.000Z,0.0,0.0279422490342,0.797075269451,0.593732554405,49.9712495804,0.0396002121895,96.5291665395,0.0,48.1516666412,1.0,86.8749993642,0.0,0.0,0.0,52.0333331426,48.4808336894,1.0,86.7222220103,0.0,0.0,96.5291665395,87.1904417674,2.0,0.0,116.03924942,66.0679998398,43.2447916667,0.447717432979,1090.04167175,0.0,0.449432329862,0.0,1.0,13.431703647,77.8985004425,,2139.99960327,77.7439994812,77.6454544067,66.0875002543,66.0154266357,,2750.66603597,53.5459998449,53.4227116903,42.3620004654,42.3495966593,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.156001408895,78.3035004934,100.0,7.4698493878,35.3804985682,1.3230009079,5.96185425917,41.0389995575,35.0,76.4666665395,576.658335368,0.449432329862,35.3819990158,0.915660269601,91.5660266876,2.0,1.0,1.0,1281.92437744,1281.92437744,0.0,0.444695310017,0.0,1.0,13.2129386266,76.5530001322,,1435.32034302,76.5904998779,76.4144668579,66.0484994253,65.7484105428,,2505.74985758,53.3839998245,53.309387207,42.3465000788,42.7900085449,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0374997456868,100.0,7.16532488664,34.2439997991,0.670000712077,6.04761373997,41.6764993668,224.0,71.350001653,513.383328756,0.444695310017,34.2439997991,0.823223193941,82.3223190308,2.0,1.0,1.0,1152.51247152,1152.51247152,1090.04167175,0.447079369538,2.0,0.0,5515.7516276,0.0,34.0149796226,1.55358501275,2.29947916667,5515.7516276,0.0991967093737,241.063330332,241.063330332,100.0,2.0,53.5542574796,42.9605153402,42.2127227783,1.0,2761.19825374,1500.11559573,0.0,0.0,0.0,16.289416949,1.0,0.0,35.2949992816,49.7980833054,1.0,86.4611854553,0.0,1.0,1.0,0.0,32.7349993388,1.0,85.3095232646,0.0,1.0,0.0279028805097,68.0299975077,85.0436019897,68.0299975077,2.0,0.0,84.6516212329,0.0566000007093,45.9898948015,0.948877663889,711.093813913,1.0,0.0,5103.47568045,0.00510347568045,812.542300798,0.614298913712,0.33373894093,0.614298913712,0.0,0.0,1495.61166382,812.542300798,1495.61166382,0.0,0.0,0.00149561166382,0.613798797131,1.0,2.71215657123,2.0,2.0,2.0,0.0,44.9450510198,61.1070032987,49.7980833054,0.497980833054,1.0,9.91666666667,4267.95038756,130.844976147,2311.74866621,0.949514321653,2311.74866621,1.0,0.0,0.0,0.0,120.817500432,1.0,100.0,1.0,0.0,59.9333343506,120.245831807,1.0,99.9027792613,0.0,1.0,241.063330332,0.0,1672.91003418,0.000272948400239,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.351483841074,168493.0,2672.73211595,81.9394646617,1447.6937038,0.594617367024,1447.6937038,0.352126483146,1.0,1.0,1.0,0.0,2434.66434733,2434.66434733,2434.66434733,0.0,0.0,1495.61166382,2434.66434733
