timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-11T12:00:00.000Z,0.0,0.0296987097433,0.82498917178,0.631937256881,51.0737492243,0.0413717753264,109.047498703,0.0,54.1441663106,1.0,90.4305540721,0.0,0.0,0.0,54.1499999364,54.9633334478,1.0,90.25,0.0,0.0,109.047498703,90.6519680023,2.0,0.0,118.256999652,67.1832504272,43.2760416667,0.471041760027,1240.90000407,0.0,0.479537168943,0.0,1.0,13.8595650991,79.4239991506,,2322.91623942,79.2709999084,79.1936365763,67.1855004628,67.1309712728,,2717.33268229,54.3859999975,54.2712097168,42.2105000814,42.2426961263,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.152999242147,79.7405001322,100.0,7.9179850022,37.0604998271,1.31849956512,5.94158009688,40.8920005163,35.0,83.9749997457,661.399998983,0.479537168943,37.0604998271,0.953020440964,98.4984753927,2.0,1.0,1.0,1378.97867839,1378.97867839,0.0,0.473595329274,0.0,1.0,13.5852019787,77.92699941,9.86400604248,1514.06052653,77.9719994863,77.7945582072,67.1810003916,66.8671824137,,2428.49989827,54.201499939,54.1343383789,42.1425002416,42.5263977051,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0450000762939,100.0,7.56799940268,35.8294992447,0.692500750224,6.017202576,41.4499994914,224.0,77.4249992371,579.499997457,0.473595329274,35.8294992447,0.872277970087,87.2277984619,2.0,1.0,1.0,1221.18915812,1221.18915812,1240.90000407,0.470581372825,2.0,0.0,5424.73636882,0.0,37.2790063222,3.26819896698,6.9453125,5424.73636882,0.0879507551422,231.828333537,231.828333537,98.3887488047,2.0,54.4399515788,42.7898305257,42.3406737645,1.0,3064.66427996,1518.49430132,0.0,0.0,0.333333333333,17.2336533864,1.0,0.0,40.3041655223,49.9518470764,1.0,90.4566205343,0.0,1.0,1.0,0.0,37.9333321253,1.0,89.6547609965,0.0,1.0,0.0296895519597,78.2374986013,89.2778377533,78.2374986013,2.0,0.0,93.9551513483,0.0566000007093,46.5533412046,0.942272209462,731.086629142,1.0,0.0,5664.36676552,0.00566436676552,822.49718412,0.63012510803,0.312217358332,0.63012510803,0.0,0.0,1659.98498535,822.49718412,1659.98498535,0.0,0.0,0.00165998498535,0.629595840971,1.0,0.508182283535,2.0,2.0,2.0,0.0,29.5010264715,66.2341403961,49.9518470764,0.499518470764,1.0,10.5,4583.15858128,140.508492553,2482.48216947,0.942342466363,2482.48216947,1.0,0.0,0.0,0.0,116.119168599,1.0,98.611111323,1.0,0.0,59.0583343506,115.709166845,1.0,98.4305566152,0.0,1.0,231.828333537,0.0,1765.66003418,0.000276292434728,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.331320480056,168493.0,3078.46768719,94.3783302342,1667.46164402,0.632963224273,1667.46164402,0.331868087936,1.0,1.0,1.0,0.0,2634.37365723,2634.37365723,2634.37365723,0.0,0.0,1659.98498535,2634.37365723
2016-11-11T13:00:00.000Z,0.0,0.0277358576853,0.773040104749,0.550183394277,49.1672496796,0.0391234227792,83.7599989573,0.0,41.6816663742,1.0,82.9166673024,0.0,0.0,0.0,49.6666669846,42.1249996821,1.0,82.7777792613,0.0,0.0,83.7599989573,83.2196242015,2.0,0.0,116.023499171,66.8562494914,43.2916666667,0.435175444707,931.174997965,0.0,0.440465025716,0.0,1.0,13.4026962121,77.9239997864,,2124.99955241,77.716999054,77.6816965739,66.8494993846,66.8173243205,,2280.99949137,53.8084996541,53.6883468628,41.9734999339,41.9188156128,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.207000732422,77.1965001424,100.0,7.48828347524,35.7434991201,1.28700033824,5.91441273689,40.6864995956,35.0,68.4666662216,495.575004578,0.440465025716,35.7434991201,0.802616591681,80.2616589864,2.0,1.0,1.0,1123.66322835,1123.66322835,0.0,0.430706588708,0.0,1.0,13.1936000983,76.5395005544,9.75000063578,1343.08190918,76.613000234,76.4515253703,66.8629995982,66.5527267456,,2109.99991862,53.6180000305,53.5459060669,42.1154998144,42.5251210531,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0734996795654,100.0,7.18227700392,34.4975004196,0.707499821981,6.01132309437,41.4079999924,224.0,63.0833336512,435.600001017,0.430706588708,34.4975004196,0.722163667225,72.2163658142,2.0,1.0,1.0,1011.02913411,1011.02913411,931.174997965,0.434836664573,2.0,0.0,4553.09130859,0.0,33.7737209002,4.19592454036,9.25260416667,4553.09130859,0.0630539069384,135.465833664,135.465833664,81.7315839132,2.0,53.9275105794,42.6439870199,42.2615785599,1.0,2233.43891,1475.49558705,0.0,0.0,0.166666666667,15.299826622,1.0,0.0,31.0274996758,51.5496727626,1.0,82.7796783447,0.0,1.0,1.0,0.0,28.3208327293,1.0,81.0595226288,0.0,1.0,0.027716644488,59.3483330409,80.8010406494,59.3483330409,2.0,0.0,68.4718036453,0.0566000007093,45.2351052289,0.938874274094,741.521840386,1.0,0.0,4128.02707864,0.00412802707864,799.206796149,0.565364332573,0.373501408099,0.565364332573,0.0,0.0,1209.74916585,799.206796149,1209.74916585,0.0,0.0,0.00120974916585,0.564719989896,1.0,1.78156112669,2.0,2.0,2.0,0.0,29.5129841169,68.5763479869,51.5496727626,0.515496727626,1.0,10.5,3708.93449705,113.706908874,2008.955962,0.938865740672,2008.955962,1.0,0.0,0.0,0.0,68.1566673915,1.0,81.9166666667,1.0,0.0,49.0250008901,67.3091672262,1.0,81.7083346049,0.0,1.0,135.465833664,0.0,1413.31994629,0.000268468750802,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.397821958901,168493.0,2175.3272826,66.6902425187,1178.27282125,0.550654173592,1178.27282125,0.39849734815,1.0,1.0,1.0,0.0,2139.76916504,2139.76916504,2139.76916504,0.0,0.0,1209.74916585,2139.76916504
2016-11-11T14:00:00.000Z,0.0,0.027071027858,0.770805451634,0.543911545636,48.9100004832,0.0385908711219,80.5691668193,0.0,40.1441666285,1.0,81.930557251,0.0,0.0,0.0,49.0500001907,40.381667455,1.0,81.7500006358,0.0,0.0,80.5691668193,82.1519247691,2.0,0.0,115.825501124,66.9155006409,43.578125,0.429036553753,895.416666667,0.0,0.429595686647,0.0,1.0,13.3422637781,77.6915003459,,2035.83297729,77.4935010274,77.4152933757,66.9095001221,66.8560562134,,2213.66617839,54.0274998347,53.9157613118,42.271999677,42.1994272868,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,78.5674997965,100.0,7.38750549157,35.2215013504,1.28399976095,5.95475828648,40.9879999161,35.0,65.5416660309,466.099995931,0.429595686647,35.2215013504,0.774663583665,77.4663588206,2.0,1.0,1.0,1084.52901713,1084.52901713,0.0,0.429024526532,0.0,1.0,13.2201903661,76.6054999034,9.69872630726,1320.5847168,76.6640001933,76.4898605347,66.9215011597,66.6133270264,,2063.9998881,53.8535006841,53.778600057,42.2264995575,42.6757609049,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.058500289917,100.0,7.19062054157,34.4375006358,0.684999465942,6.02956982454,41.5415000916,224.0,62.4749991099,429.316665649,0.429024526532,34.4375006358,0.714229096912,71.359767278,2.0,1.0,1.0,999.920735677,999.920735677,895.416666667,0.428794413921,2.0,0.0,4430.57084147,0.0,30.5533156395,3.42507878939,7.40364583333,4430.57084147,0.0563432751575,117.703332265,117.703332265,78.013062795,2.0,54.1584243774,42.8516082764,42.2036155065,1.0,2123.50690621,1478.31304222,0.0,0.0,0.0,13.7002518972,1.0,0.0,29.660832564,53.2092482249,1.0,81.5410950979,0.0,1.0,1.0,0.0,26.8374993006,1.0,79.5773804983,0.0,1.0,0.0270671616049,56.4983317057,79.5046361287,56.4983317057,2.0,0.0,65.1015558431,0.0566000007093,45.3214815503,0.934849831892,754.082299541,1.0,0.0,3924.84162932,0.00392484162932,800.732879546,0.551117311125,0.383669064812,0.551117311125,0.0,0.0,1150.20415243,800.732879546,1150.20415243,0.0,0.0,0.00115020415243,0.550798232357,1.0,0.811476876234,2.0,2.0,2.0,0.0,28.8914516767,71.106710434,53.2092482249,0.532092482249,1.0,11.0833333333,3601.81994842,110.423037393,1950.93703197,0.934786375937,1950.93703197,1.0,0.0,0.0,0.0,59.4058335622,1.0,78.0972232819,1.0,0.0,46.7166678111,58.2974996567,1.0,77.861111323,0.0,1.0,117.703332265,0.0,1297.28991699,0.000268981391217,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.410435019903,168493.0,2097.03784984,64.2900789669,1135.86710532,0.544247752505,1135.86710532,0.410793645833,1.0,1.0,1.0,0.0,2087.040507,2087.040507,2087.040507,0.0,0.0,1150.20415243,2087.040507
2016-11-11T15:00:00.000Z,0.0,0.0288847692752,0.796517155865,0.593826199686,50.9440008799,0.0409355555709,99.9258333842,0.0,49.7549997965,1.0,87.8611119588,0.0,0.0,0.0,52.6333335241,50.1466665268,1.0,87.7222226461,0.0,0.0,99.9258333842,88.1547393799,2.0,0.0,119.219250997,68.275250117,43.1328125,0.463241404599,1130.60831706,0.0,0.469735465899,0.0,1.0,14.0360277494,80.0735009511,,2520.8328654,79.9400005341,79.8218002319,68.2775001526,68.2173055013,,2523.99947103,54.5405000051,54.4221878052,42.2915000916,42.2738800049,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.133500417074,79.2185007731,100.0,8.07275434335,37.6485004425,1.24650001526,5.96327344577,41.0450000763,35.0,79.0916659037,605.116668701,0.469735465899,37.6485004425,0.920032472156,92.0032482147,2.0,1.0,1.0,1288.04546102,1288.04546102,0.0,0.460617362879,0.0,1.0,13.7507867813,78.4954999288,9.98999786377,1451.06836955,78.5585009257,78.3632125854,68.2730000814,67.942586263,,2254.49991862,54.3830000559,54.3007354736,42.2399997711,42.6649119059,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0630009969076,100.0,7.71472930908,36.3185011546,0.648999849955,6.03605747223,41.5909999212,224.0,72.8416671753,525.491661072,0.460617362879,36.3185011546,0.814708789644,81.4708779653,2.0,1.0,1.0,1140.5923055,1140.5923055,1130.60831706,0.463148333776,2.0,0.0,4987.74698893,0.0,33.7220312754,3.41868005196,7.42447916667,4987.74698893,0.0659546469019,160.923333486,160.923333486,86.4910977681,2.0,54.6120274862,42.8668950399,42.2116244634,1.0,2699.06131499,1499.58835428,0.0,0.0,0.0,14.595108668,1.0,0.0,36.5574992498,53.6823914846,1.0,87.5741977692,0.0,1.0,1.0,0.0,33.9399995804,1.0,86.4166641235,0.0,1.0,0.0288812569034,70.4974988302,86.2502104441,70.4974988302,2.0,0.0,82.7466538527,0.0566000007093,45.9737308613,0.93180294876,763.675520303,1.0,0.0,4988.62903539,0.00498862903539,812.25671882,0.59900327632,0.332803976093,0.59900327632,0.0,0.0,1461.95499674,812.25671882,1461.95499674,0.0,0.0,0.00146195499674,0.598934138815,1.0,0.804546701555,2.0,2.0,2.0,0.0,26.5836173693,72.9457880656,53.6823914846,0.536823914846,1.0,9.91666666667,4198.64966928,128.720384714,2274.21171556,0.931807252413,2274.21171556,1.0,0.0,0.0,0.0,80.9749997457,1.0,86.5972239176,1.0,0.0,51.8500006994,79.9249992371,1.0,86.4166679382,0.0,1.0,160.923333486,0.0,1521.81994629,0.000272852467826,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.357159675707,168493.0,2676.27008744,82.0479302607,1449.61005711,0.593945214134,1449.61005711,0.357246618197,1.0,1.0,1.0,0.0,2440.64607747,2440.64607747,2440.64607747,0.0,0.0,1461.95499674,2440.64607747
2016-11-11T16:00:00.000Z,0.0,0.0278067813989,0.772727397682,0.544882188039,49.1799996694,0.0392738447907,81.899166743,0.0,40.8708337148,1.0,82.3194446564,0.0,0.0,0.0,49.2666667302,41.0033330917,1.0,82.111111323,0.0,0.0,81.899166743,82.5240491231,2.0,0.0,116.559749921,67.3797502518,42.6953125,0.43535890571,906.54166158,0.0,0.440999696629,0.0,1.0,13.5005966028,78.3050003052,,2413.74953206,78.0995000203,78.0568211873,67.3700002035,67.3328730265,,2284.66617839,53.532500267,53.4227142334,42.0125001272,41.9499944051,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.205500284831,81.5284996033,100.0,7.57726323605,36.0869998932,1.26300017039,5.92333336671,40.7494999568,35.0,67.2916669846,485.216664632,0.440999696629,36.0869998932,0.783862889608,78.3862870534,2.0,1.0,1.0,1097.40804545,1097.40804545,0.0,0.426112743642,0.0,1.0,13.2757883867,76.8364995321,9.48763552579,1330.70842489,76.9204998016,76.7588475545,67.3895003001,67.0719299316,,2108.49990845,53.3405001958,53.2736816406,42.1140000025,42.6227798462,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0840002695719,100.0,7.2504761219,34.8064997991,0.60549958547,6.02531226476,41.5085004171,224.0,61.616666158,421.325002035,0.426112743642,34.8064997991,0.704944908505,70.4944909414,2.0,1.0,1.0,986.922871908,986.922871908,906.54166158,0.434456584267,2.0,0.0,4550.17411296,0.0,32.9969452945,3.98519959052,8.61458333333,4550.17411296,0.0633952897419,132.565835317,132.565835317,81.0670127869,2.0,53.7191994407,42.7099331942,42.2180188497,1.0,2176.5005312,1427.04335558,0.0,0.0,0.0,14.5530103048,1.0,0.0,30.3674991926,52.8169898987,1.0,82.1232865651,0.0,1.0,1.0,0.0,27.5341663361,1.0,80.2738081614,0.0,1.0,0.0277492839688,57.9016656876,79.9991257985,57.9016656876,2.0,0.0,66.7262114665,0.0566000007093,43.749677683,0.935575271234,751.80081644,1.0,0.0,4022.78884335,0.00402278884335,772.962493546,0.566160669401,0.371208648876,0.566160669401,0.0,0.0,1178.90831502,772.962493546,1178.90831502,0.0,0.0,0.00117890831502,0.564959287643,1.0,2.35357716296,2.0,2.0,2.0,0.0,29.1953589699,70.6667626121,52.8169898987,0.528169898987,1.0,9.91666666667,3629.049706,111.257835518,1965.68611526,0.944004001556,1965.68611526,1.0,0.0,0.0,0.0,66.8774998983,1.0,81.2500025431,1.0,0.0,48.6250009537,65.6883341471,1.0,81.055557251,0.0,1.0,132.565835317,0.0,1412.94006348,0.000259652790816,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.39322783406,168493.0,2099.7306707,64.3726343035,1137.32568016,0.546190963453,1137.32568016,0.394558130568,1.0,1.0,1.0,0.0,2082.28578695,2082.28578695,2082.28578695,0.0,0.0,1178.90831502,2082.28578695
2016-11-11T17:00:00.000Z,0.0,0.0259911015826,0.778562707851,0.515311630842,46.9577484131,0.0375924551062,64.0358339945,0.0,31.8991662661,1.0,75.8750006358,0.0,0.0,0.0,45.4166669846,32.106666406,1.0,75.6944446564,0.0,0.0,64.0358339945,76.1977138519,2.0,0.0,112.771498044,65.8137496312,42.4817708333,0.407833203888,694.508341471,0.0,0.410986267835,0.0,1.0,12.7766164939,75.6979993184,9.56699829102,2152.49957275,75.4609985352,75.4417622884,65.7995001475,65.7633717855,9.95400238037,1978.99953206,52.8634993235,52.7468414307,42.0845003128,41.9455388387,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.237000783285,84.753499349,100.0,6.85064748923,33.3764982224,1.31550057729,5.92596900463,40.7689997355,35.0,55.2250000636,366.22500356,0.410986267835,33.3764982224,0.635346218291,63.5346212387,2.0,1.0,1.0,889.484705607,889.484705607,0.0,0.395275342661,0.0,1.0,12.64970843,74.5189990997,8.79299990336,1184.10180664,74.6209990184,74.4701894124,65.827999115,65.5277125041,9.78800010681,1882.24992879,52.6640001933,52.6042811076,42.1035003662,42.6674626668,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.10199991862,100.0,6.62987017632,32.5174986521,0.635500272115,6.01983825366,41.4680000941,224.0,51.9750000636,328.283337911,0.395275342661,32.5174986521,0.592057851156,59.2057854335,2.0,1.0,1.0,828.880991618,828.880991618,694.508341471,0.407500447559,2.0,0.0,3963.82655843,0.0,29.7951717377,3.98543183009,8.40104166667,3963.24312337,0.055989352286,95.5266679128,95.5266679128,73.0026702881,2.0,53.0323282878,42.7382405599,42.2312440872,1.0,1658.50608,1302.68660974,0.0,0.0,0.0,13.452114741,1.0,0.0,23.6374993324,52.3473854065,1.0,75.3196328481,0.0,1.0,1.0,0.0,20.6233329773,1.0,72.7738087972,0.0,1.0,0.0259752439616,44.2608318329,72.6318283081,44.2608318329,2.0,0.0,50.8457617293,0.0566000007093,39.9372023808,0.942005412238,731.899419804,1.0,0.0,3065.38852605,0.00306538852605,705.604273504,0.52752547378,0.414349021252,0.52752547378,0.0,0.0,898.335001628,705.604273504,898.335001628,0.0,0.0,0.000898335001628,0.527023300529,1.0,1.21627837003,2.0,2.0,2.0,0.0,38.6517219543,66.4295024872,52.3473854065,0.523473854065,1.0,10.5,2961.19268975,90.7829641101,1603.93927513,0.941874495032,1603.93927513,1.0,0.0,0.0,0.0,48.2624998093,1.0,73.0972220103,1.0,0.0,43.7500009537,47.2933333715,1.0,72.916668574,0.0,1.0,95.5266679128,0.0,1042.09997559,0.000237025884641,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.439919568305,168493.0,1621.82251741,49.7211329409,878.465235298,0.515857434709,878.465235298,0.440472426155,1.0,1.0,1.0,0.0,1702.9225057,1702.9225057,1702.9225057,0.0,0.0,898.335001628,1702.9225057
2016-11-11T18:00:00.000Z,0.0,0.0218396351532,0.80379853535,0.510642958139,45.0497500102,0.0361403963343,52.4683329264,0.0,26.1999999682,1.0,71.0138893127,0.0,0.0,0.0,42.4833329519,26.2683334351,1.0,70.8055547078,0.0,0.0,52.4683329264,71.2267328898,2.0,0.0,109.220249812,64.1704998016,42.3541666667,0.38508899712,559.716672262,0.0,0.388450711998,0.0,1.0,12.1469111443,73.2770016988,8.91750049591,1980.83294678,73.068499883,73.0555979411,64.1509993871,64.1183064779,9.30000178019,1744.66628011,52.7105003993,52.5990575155,42.2584994634,42.0352579753,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.208501815796,78.6215000153,100.0,6.21952287356,30.8100004196,1.47599951426,5.9273882707,40.7824999491,35.0,47.7416671117,294.558333079,0.388450711998,30.8100004196,0.541689565749,54.1689573924,2.0,1.0,1.0,758.365392049,758.365392049,0.0,0.372617578674,0.0,1.0,12.0562625726,72.2239996592,8.11349964142,1070.86595662,72.3034998576,72.1521479289,64.1900002162,63.8954722087,9.17599868774,1663.24997965,52.5244995753,52.4697647095,42.2535003026,42.8634109497,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0795001983643,100.0,6.03224817912,30.049999555,0.754000345866,6.02401439349,41.4994999568,224.0,45.0416666667,265.158337911,0.372617578674,30.049999555,0.508088426136,50.8088432948,2.0,1.0,1.0,711.32379659,711.32379659,559.716672262,0.385122005459,2.0,0.0,3469.66090902,0.0,26.8233148257,3.69876809915,7.39583333333,3469.66090902,0.0484922016444,71.4416662852,71.4416662852,66.1459102631,2.0,52.9684346517,42.893641154,42.2783619563,1.0,1320.69763313,1221.57136913,0.0,0.0,0.0,13.1813195546,1.0,0.0,17.351666371,50.9696798325,1.0,67.6027386983,0.416666666667,1.0,1.0,0.0,14.3916663329,1.0,64.1488087972,0.0,1.0,0.0217515682229,31.7433320681,63.9692970912,31.7433320681,2.0,0.0,40.4893765419,0.0566000007093,37.4504064343,0.947456155503,715.342775239,0.583333333333,0.416666666667,2441.02293008,0.00244102293008,661.667949911,0.492172698915,0.455232191366,0.50341594659,0.47202930203,0.0,715.36000061,661.667949911,469.593332926,245.766667684,0.0,0.00071536000061,0.491514888903,1.0,0.409009049234,2.0,2.0,2.0,0.416666666667,45.777422905,62.3499301275,50.9696798325,0.509696798325,1.0,9.91666666667,2542.26900225,77.9397829762,1377.02795052,0.947404890281,1377.02795052,1.0,0.0,0.0,0.0,36.2591665586,1.0,66.2916692098,1.0,0.0,39.6333335241,35.1825000445,1.0,66.0555553436,0.0,1.0,71.4416662852,0.0,849.320007324,0.000222266838588,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.480504371506,168493.0,1370.3160055,42.0105551313,742.235947082,0.510663538632,742.235947082,0.481233594744,1.0,1.0,1.0,0.0,1453.47355143,1453.47355143,932.813781738,520.659769694,0.0,715.36000061,1453.47355143
2016-11-11T19:00:00.000Z,0.0,0.027648203651,0.802408879127,0.601834769588,50.2922496796,0.0399427208888,99.2041670481,0.0,49.3941666285,1.0,87.6111100515,0.0,0.0,0.0,52.4499998093,49.8100001017,1.0,87.4166653951,0.0,0.0,99.2041670481,87.9185091654,2.0,0.0,116.679000537,66.386750857,42.40625,0.451609046034,1120.98332723,0.0,0.458665639338,0.0,1.0,13.5682809353,78.3379999797,,2665.83284505,78.2135003408,78.0733540853,66.404001236,66.3265406291,,2729.33270264,53.8235003153,53.695988973,42.370999972,42.3648656209,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.124499638875,79.431500117,100.0,7.60480479399,35.8425003688,1.32299995422,5.96347614129,41.0495001475,35.0,78.3333326976,597.816660563,0.458665639338,35.8425003688,0.919799812614,93.0382137299,2.0,1.0,1.0,1302.53498332,1302.53498332,0.0,0.447041053874,0.0,1.0,13.314464887,76.9099998474,,1434.57043457,76.9310003916,76.7396799723,66.3695004781,66.0660502116,,2480.74991862,53.6599998474,53.5765050252,42.3404998779,42.7817128499,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0210005442301,100.0,7.26766204834,34.5905005137,0.665499687195,6.04680283864,41.6750001907,224.0,72.4999987284,523.166664124,0.447041053874,34.5905005137,0.835511474609,83.5511468252,2.0,1.0,1.0,1169.71606445,1169.71606445,1120.98332723,0.451241381614,2.0,0.0,5465.57653809,0.0,34.9515325228,1.73678515355,2.59635416667,5465.57653809,0.0934871772133,232.041666667,232.041666667,98.4398829142,2.0,53.8731079102,42.9732538859,42.2127227783,1.0,2807.80710373,1541.08097339,0.0,0.0,0.0,15.7858877182,1.0,0.0,35.6541657448,50.6181135178,1.0,86.6038792928,0.0,1.0,1.0,0.0,32.969165802,1.0,85.2976175944,0.0,1.0,0.027600523489,68.6283315023,85.5381590525,68.6283315023,2.0,0.0,86.0805351872,0.0566000007093,47.2457936232,0.949003869216,710.699868078,1.0,0.0,5189.62202365,0.00518962202365,834.731325639,0.612705813656,0.336287086979,0.612705813656,0.0,0.0,1520.85749308,834.731325639,1520.85749308,0.0,0.0,0.00152085749308,0.612282797694,1.0,2.05016437217,2.0,2.0,2.0,0.0,48.8496901194,61.0533068975,50.6181135178,0.506181135178,1.0,10.5,4348.88807712,133.32632881,2355.58881872,0.948992900635,2355.58881872,1.0,0.0,0.0,0.0,116.600833893,1.0,98.4166666667,1.0,0.0,58.9666678111,115.44083341,1.0,98.2777798971,0.0,1.0,232.041666667,0.0,1686.30004883,0.000280402115359,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.354362068203,168493.0,2761.01099456,84.645880322,1495.5102343,0.602494197585,1495.5102343,0.354828890913,1.0,1.0,1.0,0.0,2482.19856771,2482.19856771,2482.19856771,0.0,0.0,1520.85749308,2482.19856771
2016-11-11T20:00:00.000Z,0.0,0.0279773141417,0.787191216541,0.579236098962,49.8197495143,0.0393603971143,92.6166667938,0.0,46.1200002035,1.0,85.6944459279,0.0,0.0,0.0,51.2749996185,46.3999996185,1.0,85.4583320618,0.0,0.0,92.6166667938,85.9762395223,2.0,0.0,116.172750155,66.3530006409,42.40625,0.441681822294,1039.08332825,0.0,0.451705889519,0.0,1.0,13.4764238199,78.1174996694,,2225.83290609,77.9465001424,77.8826141357,66.3575007121,66.303044637,,2739.33272298,53.064499855,52.9411315918,42.1490001678,42.1135279338,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.170999526978,77.4020004272,100.0,7.54193965594,35.7974999746,1.31100050608,5.93448416392,40.8379996618,35.0,75.2333335876,562.874994914,0.451705889519,35.7974999746,0.889902816046,88.9902807872,2.0,1.0,1.0,1245.86394246,1245.86394246,0.0,0.434751902708,0.0,1.0,13.1658012072,76.4089984894,9.94949913025,1404.19922892,76.4525000254,76.2924245199,66.3485005697,66.0367101034,,2450.24987793,52.8875001272,52.8172124227,42.1619993846,42.6425704956,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0435015360514,100.0,7.13846158981,34.2905006409,0.638498624166,6.02733961741,41.5235007604,224.0,67.4333337148,476.208335876,0.434751902708,34.2905006409,0.782259252639,78.2259254456,2.0,1.0,1.0,1095.16295369,1095.16295369,1039.08332825,0.441558250393,2.0,0.0,5453.32446289,0.0,38.2776333491,2.83307264249,5.15625,5453.32446289,0.102230330828,240.426663717,240.426663717,99.9781271617,2.0,53.1208979289,42.766901652,42.2127227783,1.0,2654.73401618,1477.5256848,0.0,0.0,0.0,16.405268987,1.0,0.0,34.3033323288,49.9522317251,1.0,85.5308189392,0.0,1.0,1.0,0.0,31.5149995486,1.0,83.9404754639,0.0,1.0,0.0279716678589,65.8183317184,83.8349704742,65.8183317184,2.0,0.0,81.3876867072,0.0566000007093,45.2973430873,0.951524439045,703.184588514,1.0,0.0,4906.69964436,0.00490669964436,800.306404941,0.611225433465,0.340185220683,0.611225433465,0.0,0.0,1437.94497681,800.306404941,1437.94497681,0.0,0.0,0.00143794497681,0.611115639408,1.0,4.2431623658,2.0,2.0,2.0,0.0,54.2860038064,58.7803747004,49.9522317251,0.499522317251,1.0,10.5,4122.44881836,126.384252,2232.93728651,0.949151798478,2232.93728651,1.0,0.0,0.0,0.0,120.96333313,1.0,100.0,1.0,0.0,59.9000015259,119.463332494,1.0,99.8333358765,0.0,1.0,240.426663717,0.0,1507.85998535,0.000268838130292,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.358409709836,168493.0,2516.32895856,77.1445243414,1362.97744478,0.579359080443,1362.97744478,0.358510466618,1.0,1.0,1.0,0.0,2352.56077067,2352.56077067,2352.56077067,0.0,0.0,1437.94497681,2352.56077067
2016-11-11T21:00:00.000Z,0.0,0.026280369099,0.774103062016,0.550617907879,48.5447479884,0.0376204090158,80.4791666667,0.0,40.1491664251,1.0,81.861111323,0.0,0.0,0.0,48.9833335876,40.3483333588,1.0,81.6388893127,0.0,0.0,80.4791666667,82.1116135915,2.0,0.0,113.762998263,65.2182502747,42.40625,0.41794924969,892.741663615,0.0,0.43086901499,0.0,1.0,13.0437277953,76.6069990794,,2034.99964396,76.3894983927,76.371307373,65.2265001933,65.1906789144,9.99000167847,2607.66605632,52.4675003688,52.3576304118,42.006500562,41.9398142497,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.217500686646,75.763999939,100.0,7.12911228339,34.3799978892,1.31850083669,5.91461551189,40.6909996668,35.0,68.049999555,490.875,0.43086901499,34.3829978307,0.812133734567,81.2133731842,2.0,1.0,1.0,1136.98722839,1136.98722839,0.0,0.403689000177,0.0,1.0,12.6932199796,74.6824995677,9.53699938456,1323.58432007,74.7469997406,74.5947901408,65.210000356,64.9102808634,9.77899932861,2331.49985758,52.2800003688,52.2236836751,42.0630003611,42.6253382365,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0645001729329,100.0,6.6701378425,32.6839993795,0.575500806173,6.02308213711,41.487499555,224.0,59.5750001272,401.866668701,0.403689000177,32.6839993795,0.709833243234,70.983323733,2.0,1.0,1.0,993.766540527,993.766540527,892.741663615,0.417135327388,2.0,0.0,5182.02941895,0.0,38.6562970479,3.64502177636,7.03385416667,5182.02941895,0.0945984618353,203.611670176,203.611670176,93.9005756378,2.0,52.5610046387,42.6732838949,42.2127227783,1.0,2276.30461503,1483.71993759,0.0,0.0,0.5,16.3261315028,1.0,0.0,29.5058326721,48.9003686905,1.0,81.0445175171,0.0,1.0,1.0,0.0,26.6291659673,1.0,79.130950292,0.0,1.0,0.0261830028498,56.1349983215,78.8932806651,56.1349983215,2.0,0.0,69.7859618812,0.0566000007093,45.487243809,0.9535115647,697.301086368,1.0,0.0,4207.2550308,0.0042072550308,803.661541324,0.577230643826,0.376245169113,0.577230643826,0.0,0.0,1232.96750895,803.661541324,1232.96750895,0.0,0.0,0.00123296750895,0.575547481577,1.0,3.09838916951,2.0,2.0,2.0,0.0,57.5235598882,56.7950229645,48.9003686905,0.489003686905,1.0,9.91666666667,3760.02455262,115.27320569,2036.62905028,0.953475812939,2036.62905028,1.0,0.0,0.0,0.0,102.475000381,1.0,94.1250012716,1.0,0.0,56.3250007629,101.136666616,1.0,93.875,0.0,1.0,203.611670176,0.0,1392.11999512,0.000269965184364,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.394603789637,168493.0,2175.24019783,66.6875727117,1178.22565152,0.551602492734,1178.22565152,0.396384976842,1.0,1.0,1.0,0.0,2136.00494385,2136.00494385,2136.00494385,0.0,0.0,1232.96750895,2136.00494385
2016-11-11T22:00:00.000Z,0.0,0.0221684912323,0.768948380136,0.524821495442,47.1362495422,0.0361875362298,68.2708333333,0.0,33.9741668701,1.0,77.5555553436,0.0,0.0,0.0,46.4250001907,34.3091669083,1.0,77.375,0.0,0.0,68.2708333333,77.8256676992,2.0,0.0,111.380249977,64.2440004349,42.9557291667,0.394965029287,745.041666667,0.0,0.402665339885,0.0,1.0,12.5844415824,74.9345003764,,1877.9163208,74.6824995677,74.6603647868,64.242500941,64.2065582275,9.80774974823,2402.33284505,52.1105000178,52.0021743774,42.1265001297,42.0059916178,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.252000808716,75.5509993235,100.0,6.65380946795,32.555999438,1.32299963633,5.93063211441,40.8035004934,35.0,58.7916666667,402.483332316,0.402665339885,32.555999438,0.71380216326,71.3802172343,2.0,1.0,1.0,999.323028564,999.323028564,0.0,0.381909320578,0.0,1.0,12.337877512,73.3340002696,9.1500008901,1229.84606934,73.3955008189,73.2517496745,64.2454999288,63.9477767944,9.63400056627,2202.74989827,51.9185005824,51.8609237671,42.1454998652,42.7089513143,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0615005493164,100.0,6.30425290267,31.2500009537,0.570999781291,6.03362460931,41.5745000839,224.0,53.7750002543,342.558334351,0.381909320578,31.2500009537,0.640451627459,64.0451634725,2.0,1.0,1.0,896.632278442,896.632278442,745.041666667,0.394843369582,2.0,0.0,4787.63037109,0.0,34.20323054,3.24751581748,5.9140625,4787.63037109,0.0789248546562,148.762500763,148.762500763,84.373714447,2.0,52.2016703288,42.7446111043,42.2127227783,1.0,1853.4725019,1470.25936737,0.0,0.0,0.0,15.7199726105,1.0,0.0,22.4183330536,48.5225283305,1.0,73.9041067759,0.0,1.0,1.0,0.0,19.3991662661,1.0,71.0952358246,0.0,1.0,0.0221546339865,41.8174988429,70.9613793691,41.8174988429,2.0,0.0,56.8229579254,0.0566000007093,45.0745754718,0.954392630245,694.702555742,1.0,0.0,3425.74164133,0.00342574164133,796.370581395,0.532213006007,0.422175757514,0.532213006007,0.0,0.0,1003.93917338,796.370581395,1003.93917338,0.0,0.0,0.00100393917338,0.532177423437,1.0,0.800483974155,2.0,2.0,2.0,0.0,59.3248364131,55.8540550868,48.5225283305,0.485225283305,1.0,9.91666666667,3323.73186927,101.897533397,1800.30975478,0.95438876352,1800.30975478,1.0,0.0,0.0,0.0,74.964167277,1.0,84.4722232819,1.0,0.0,50.5583346685,73.7983334859,1.0,84.2638899485,0.0,1.0,148.762500763,0.0,1064.07006836,0.000267516012367,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.442351978199,168493.0,1828.13678004,56.0462263281,990.216000455,0.524938012353,990.216000455,0.442436121808,1.0,1.0,1.0,0.0,1886.34843953,1886.34843953,1886.34843953,0.0,0.0,1003.93917338,1886.34843953
2016-11-11T23:00:00.000Z,0.0,0.020154056228,0.774953277617,0.51501557078,46.2962492307,0.0357148372763,61.7166659037,0.0,30.7625001272,1.0,75.0416653951,0.0,0.0,0.0,44.9083334605,30.9691664378,1.0,74.8472232819,0.0,0.0,61.7166659037,75.3282330831,2.0,0.0,110.118748983,63.822499752,43.125,0.38732906915,669.23332723,0.0,0.392310235734,0.0,1.0,12.3354599476,74.0255006154,9.81224822998,1788.74964396,73.7869987488,73.7594401042,63.816500028,63.7805302938,9.57149982452,2252.33284505,51.8765001297,51.7588322957,42.1205005646,41.9620819092,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.238501866659,81.3799997965,100.0,6.40665253003,31.6664981842,1.327501297,5.92880741755,40.7929992676,35.0,54.508333842,359.008333842,0.392310235734,31.6664981842,0.653347153437,65.3347155253,2.0,1.0,1.0,914.686014811,914.686014811,0.0,0.372430716939,0.0,1.0,12.1517456373,72.594499588,8.83500099182,1171.72834269,72.6635004679,72.5163345337,63.8284994761,63.5350926717,9.53436383334,2088.99991862,51.7010002136,51.635887146,42.1274998983,42.7031987508,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0690008799235,100.0,6.12156760693,30.5360005697,0.581500053406,6.03017803033,41.5459998449,224.0,50.3583329519,310.224998474,0.372430716939,30.5360005697,0.5947576432,59.4757642746,2.0,1.0,1.0,832.66070048,832.66070048,669.23332723,0.387215988827,2.0,0.0,4485.41328939,0.0,32.1961647669,3.26466109355,5.83072916667,4485.41328939,0.0730860393071,126.649998347,126.649998347,79.965801239,2.0,51.9821472168,42.7267812093,42.2127227783,1.0,1647.59040185,1399.52493564,0.0,0.0,0.0,15.7962554296,1.0,0.0,18.8916659355,48.0202445984,1.0,69.7203184764,0.75,1.0,1.0,0.0,15.9308329423,1.0,66.3928556442,0.0,1.0,0.0201350824563,34.8224989573,66.3575229645,34.8224989573,2.0,0.0,50.5111135918,0.0566000007093,42.9060298722,0.955254216453,692.170941394,0.25,0.75,3045.21326412,0.00304521326412,758.05705538,0.516503226073,0.438737166361,0.526323449728,0.51296558286,0.0,892.422490438,758.05705538,240.839162191,651.583328247,0.0,0.000892422490438,0.51615233471,1.0,0.453131183706,2.0,2.0,2.0,0.75,61.7998778025,54.858098348,48.0202445984,0.480202445984,1.0,11.0833333333,3047.11533749,93.4171434639,1650.47954582,0.955240392434,1650.47954582,1.0,0.0,0.0,0.0,63.9374993642,1.0,80.0555578868,1.0,0.0,47.8833341599,62.7125002543,1.0,79.8055553436,0.0,1.0,126.649998347,0.0,968.91998291,0.000254645770876,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.459295031738,168493.0,1643.31357063,50.3799963512,890.105931445,0.515162481969,890.105931445,0.459665781612,1.0,1.0,1.0,0.0,1727.8159078,1727.8159078,457.58774821,1270.22815959,0.0,892.422490438,1727.8159078
2016-11-12T00:00:00.000Z,0.0,0.0191405719001,0.78016165426,0.511262178416,45.8102491697,0.0351094981842,57.7199999491,0.0,28.7874999046,1.0,73.4583333333,0.0,0.0,0.0,43.9666665395,28.945833683,1.0,73.2777773539,0.0,0.0,57.7199999491,73.7471574148,2.0,0.0,109.443749746,63.633500576,43.125,0.378326075675,622.058324178,0.0,0.38448029162,0.0,1.0,12.2158038616,73.557501475,9.69899908702,2090.83295695,73.326499939,73.2952982585,63.6275008519,63.5868835449,9.58199946086,2171.66617839,51.745999972,51.6237894694,42.1640005112,41.9875310262,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.231001536051,83.1935005188,100.0,6.28192794323,31.1624994278,1.33200009664,5.93387591839,40.8320004145,35.0,52.1666666667,333.225001017,0.38448029162,31.1624994278,0.619038038708,61.9038044612,2.0,1.0,1.0,866.653254191,866.653254191,0.0,0.365568341081,0.0,1.0,12.0393412908,72.1594994863,8.59499931335,1134.23305257,72.2344996134,72.0959192912,63.6395003001,63.3520278931,9.33200009664,2030.49990845,51.5464998881,51.494354248,42.2144997915,42.7887318929,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0750001271566,100.0,6.00064814091,30.019999822,0.606999715169,6.03869314988,41.6075000763,224.0,47.7916666667,288.833333333,0.365568341081,30.019999822,0.564300424485,56.4300422668,2.0,1.0,1.0,790.020594279,790.020594279,622.058324178,0.378333162926,2.0,0.0,4346.55700684,0.0,30.6742572784,3.20949693521,5.55729166667,4347.72387695,0.0690159813469,113.626666387,113.626666387,77.0853392283,2.0,51.8758595785,42.7923762004,42.2127227783,1.0,1522.96885001,1377.50906376,0.0,0.0,0.0,15.6757539113,1.0,0.0,17.1858329773,47.9517469406,1.0,67.5456612905,1.0,1.0,1.0,0.0,14.2858331203,1.0,64.1428556442,0.0,1.0,0.0191427216094,31.471666495,63.9333035151,31.471666495,2.0,0.0,46.6905199821,0.0566000007093,42.2310767986,0.955474549262,691.525201311,0.0,1.0,2814.87737347,0.00281487737347,746.132089565,0.50170386124,0.453785785687,0.0,0.50170386124,0.0,824.920837402,746.132089565,0.0,824.920837402,0.0,0.000824920837402,0.5017142271,1.0,0.0,2.0,2.0,2.0,1.0,61.9931672414,54.587679863,47.9517469406,0.479517469406,1.0,11.0833333333,2900.47791377,88.9215967807,1571.05292697,0.955489646927,1571.05292697,1.0,0.0,0.0,0.0,57.272500356,1.0,77.1944465637,1.0,0.0,46.1916672389,56.3541660309,1.0,76.9861119588,0.0,1.0,113.626666387,0.0,871.859985352,0.000250639948239,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.474924858837,168493.0,1552.13577045,47.5847068076,840.719191012,0.51131217109,840.719191012,0.474997048106,1.0,1.0,1.0,0.0,1644.23856608,1644.23856608,0.0,1644.23856608,0.0,824.920837402,1644.23856608
2016-11-12T01:00:00.000Z,0.0,0.0197853908559,0.774995022655,0.51595689541,46.2902493477,0.0355273938822,61.7974993388,0.0,30.7991666794,1.0,75.0138899485,0.0,0.0,0.0,44.8833332062,30.9983331362,1.0,74.8055553436,0.0,0.0,61.7974993388,75.3083025614,2.0,0.0,110.059499105,63.7692497571,43.0729166667,0.384748170302,668.766667684,0.0,0.38882597211,0.0,1.0,12.3221649329,73.9700005849,9.66959838867,2172.49953206,73.7239983877,73.6933161418,63.7609999975,63.7189483643,9.35324954987,2269.33284505,52.0339997609,51.9117151896,42.33649985,42.1707941691,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.246002197266,80.3180001577,100.0,6.36497382323,31.3874985377,1.33349990845,5.95719110966,41.0029999415,35.0,54.4500001272,356.783335368,0.38882597211,31.3874985377,0.654880033221,65.4880037308,2.0,1.0,1.0,916.832046509,916.832046509,0.0,0.371018970966,0.0,1.0,12.15295434,72.611000061,8.89350191752,1167.97883097,72.6710014343,72.5252812703,63.7774995168,63.4872487386,9.22549915314,2107.99984741,51.8479995728,51.7914377848,42.286500295,42.8666000366,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.060001373291,100.0,6.1010830005,30.3845011393,0.575500806173,6.05187133948,41.7109994888,224.0,50.4166669846,311.983332316,0.371018970966,30.3845011393,0.599833330427,59.9833339055,2.0,1.0,1.0,839.766662598,839.766662598,668.766667684,0.384346312786,2.0,0.0,4526.8367513,0.0,31.9806698886,2.84114752213,4.95572916667,4526.8367513,0.0729001186044,126.579999288,126.579999288,79.923508962,2.0,52.1808554909,42.9148947976,42.2127227783,1.0,1645.95189559,1425.72953031,0.0,0.0,0.0,15.6158889135,1.0,0.0,18.6624995867,48.145111084,1.0,69.3778533936,0.583333333333,1.0,1.0,0.0,15.7283330758,1.0,66.1964263916,0.0,1.0,0.0197377381844,34.3908325831,66.0425659815,34.3908325831,2.0,0.0,50.460880976,0.0566000007093,43.7093989961,0.954521115466,694.324735233,0.416666666667,0.583333333333,3042.18484093,0.00304218484093,772.250855977,0.512909019129,0.444283661565,0.520292579616,0.50709216044,0.0,891.534988403,772.250855977,398.516657511,493.018330892,0.0,0.000891534988403,0.512504515549,1.0,0.0447520620032,2.0,2.0,2.0,0.583333333333,57.9587086764,55.7083601518,48.145111084,0.48145111084,1.0,10.5,3082.14183187,94.490970572,1669.45175597,0.960452336449,1669.45175597,1.0,0.0,0.0,0.0,63.7783327103,1.0,80.0138899485,1.0,0.0,47.891667366,62.8016665777,1.0,79.8194452922,0.0,1.0,126.579999288,0.0,981.359985352,0.000259413738233,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.462577521762,168493.0,1656.64300572,50.7886444041,897.325861618,0.516240566561,897.325861618,0.463019009319,1.0,1.0,1.0,0.0,1738.1932373,1738.1932373,765.947224935,972.24601237,0.0,891.534988403,1738.1932373
2016-11-12T02:00:00.000Z,0.0,0.0187971834527,0.777055194451,0.512870422537,45.9692503611,0.0352984249444,59.5558331807,0.0,29.6900002162,1.0,74.2083326976,0.0,0.0,0.0,44.3999999364,29.8075002035,1.0,73.9999993642,0.0,0.0,59.5558331807,74.4590218862,2.0,0.0,109.463250478,63.494000117,43.125,0.380720645138,642.241658529,0.0,0.387804940166,0.0,1.0,12.2145953178,73.5859998067,9.81900062561,2114.16624959,73.3385003408,73.3220011393,63.4819997152,63.4491170247,9.68072648482,2193.33284505,51.8404992421,51.723798116,42.1115001043,41.941716512,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.247499465942,82.8889993032,100.0,6.28700435162,31.2270002365,1.33049964905,5.92759096622,40.7810004552,35.0,53.2749999364,344.866663615,0.387804940166,31.2270002365,0.635159977504,63.4762134552,2.0,1.0,1.0,889.223968506,889.223968506,0.0,0.365706763153,0.0,1.0,12.038132747,72.1684996287,8.74349975586,1149.60610962,72.2495002747,72.1035842896,63.5060005188,63.2155354818,9.44109136408,2054.74991862,51.6440003713,51.59253184,42.1484998067,42.7427800496,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0795001983643,100.0,6.00389989217,30.1010004679,0.570999145508,6.03423285484,41.5775006612,224.0,48.8333336512,297.375,0.365706763153,30.1010004679,0.580711826143,58.0711825689,2.0,1.0,1.0,812.9965566,812.9965566,642.241658529,0.380639284342,2.0,0.0,4383.31298828,0.0,32.0258491834,3.13396616777,5.62760416667,4383.31298828,0.0714586686728,120.503332138,120.503332138,78.7567946116,2.0,51.9840418498,42.7446111043,42.2127227783,1.0,1576.67327064,1398.6236911,0.0,0.0,0.0,16.1025403341,1.0,0.0,17.313332955,47.3794593811,1.0,67.6712315877,0.916666666667,1.0,1.0,0.0,14.3958331744,1.0,64.28571256,0.0,1.0,0.0187774558234,31.7091663678,64.0426680247,31.7091663678,2.0,0.0,48.3369668706,0.0566000007093,42.8783999071,0.955352251182,691.883100157,0.0833333333333,0.916666666667,2914.13833897,0.00291413833897,757.568893459,0.50625685148,0.449086592289,0.513202098614,0.505582575793,0.0,854.010004679,757.568893459,76.6108347575,777.399169922,0.0,0.000854010004679,0.506180775662,1.0,0.0,2.0,2.0,2.0,0.916666666667,58.9826199214,54.7428725561,47.3794593811,0.473794593811,1.0,11.0833333333,2975.29696174,91.2153667777,1611.57889814,0.955343443768,1611.57889814,1.0,0.0,0.0,0.0,60.9216661453,1.0,78.9166653951,1.0,0.0,47.2250006994,59.5816663106,1.0,78.7083346049,0.0,1.0,120.503332138,0.0,919.33001709,0.00025448178801,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.470078687636,168493.0,1597.41521148,48.9728643173,865.24494176,0.512916918507,865.24494176,0.4701682584,1.0,1.0,1.0,0.0,1686.91051229,1686.91051229,149.280049642,1537.63046265,0.0,854.010004679,1686.91051229
2016-11-12T03:00:00.000Z,0.0,0.0167001729832,0.785779395166,0.50951988208,45.2530001005,0.0347990177147,54.9908336004,0.0,27.4441668193,1.0,72.25,0.0,0.0,0.0,43.25,27.5108332634,1.0,72.0833339691,0.0,0.0,54.9908336004,72.5665550232,2.0,0.0,108.197999954,62.9449998538,43.1458333333,0.37288547142,589.316670736,0.0,0.377852636756,0.0,1.0,11.9909954071,72.7114995321,9.53550052643,2004.99960327,72.4670003255,72.4655710856,62.9314997991,62.9011764526,9.69381817904,2059.33284505,51.8030004501,51.6817525228,42.0725005468,41.8761876424,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.244499206543,82.2515004476,100.0,6.07394695282,30.3914998372,1.36499977112,5.91704845428,40.7105007172,35.0,50.2166668574,315.366668701,0.377852636756,30.3944997787,0.596137535459,59.6137536367,2.0,1.0,1.0,834.592549642,834.592549642,0.0,0.35750494853,0.0,1.0,11.8399145603,71.380999883,8.50349934896,1112.48575846,71.4619992574,71.3253682454,62.9584999084,62.6746419271,9.45090935447,1935.99992879,51.6080001195,51.550453186,42.1064999898,42.7070388794,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0809993743896,100.0,5.81561609109,29.3539994558,0.607000033061,6.02429846923,41.5009997686,224.0,46.0250002543,273.950000763,0.35750494853,29.3554992676,0.547240491595,54.7240486145,2.0,1.0,1.0,766.136688232,766.136688232,589.316670736,0.372884593372,2.0,0.0,4102.09962972,0.0,29.8866930008,3.39835462968,5.88541666667,4102.09962972,0.0641672114167,101.482500076,101.482500076,74.2740103404,2.0,51.95241038,42.7057647705,42.2127227783,1.0,1425.62795313,1364.72213882,0.0,0.0,0.0,16.3723815282,1.0,0.0,14.592499733,46.5591182709,1.0,63.8470306396,1.0,1.0,1.0,0.0,11.8008330663,1.0,59.9761886597,0.0,1.0,0.0166906792896,26.3933327993,59.8230435054,26.3933327993,2.0,0.0,43.7062848871,0.0566000007093,41.8390607871,0.956330308925,689.016206856,0.0,1.0,2634.9638525,0.0026349638525,739.20601171,0.48860081986,0.467726768714,0.0,0.48860081986,0.0,772.195836385,739.20601171,0.0,772.195836385,0.0,0.000772195836385,0.488549225032,1.0,0.0,2.0,2.0,2.0,1.0,60.1625588735,53.5426559448,46.5591182709,0.465591182709,1.0,10.5,2790.35009195,85.5453456742,1511.4018481,0.956327588574,1511.4018481,1.0,0.0,0.0,0.0,51.4608332316,1.0,74.4305559794,1.0,0.0,44.5333344142,50.0216674805,1.0,74.2222239176,0.0,1.0,101.482500076,0.0,818.140014648,0.000248313347065,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.489086348969,168493.0,1486.85007967,45.5832063503,805.356992562,0.509583279661,805.356992562,0.489141051289,1.0,1.0,1.0,0.0,1580.42271932,1580.42271932,0.0,1580.42271932,0.0,772.195836385,1580.42271932
2016-11-12T04:00:00.000Z,0.0,0.0145695105261,0.794907497328,0.507797748983,44.6177493731,0.0341576076008,50.8783346812,0.0,25.3558336894,1.0,70.4583333333,0.0,0.0,0.0,42.1666669846,25.5100000699,1.0,70.2777779897,0.0,0.0,50.8783346812,70.7724348704,2.0,0.0,106.949999491,62.3322501183,43.1354166667,0.363955230199,542.100001017,0.0,0.371032245119,0.0,1.0,11.775856177,71.8520011902,9.30899969737,1954.99966431,71.6269995372,71.6193237305,62.3179998398,62.2922973633,9.2591999054,2001.66619873,51.5930000941,51.4728139242,42.1984999975,41.981803894,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.225001653035,80.9719988505,100.0,5.84522414207,29.4284995397,1.39050006866,5.93063203494,40.8079999288,35.0,47.4166666667,290.474995931,0.371032245119,29.4284995397,0.55922291347,55.9222914378,2.0,1.0,1.0,782.912078857,782.912078857,0.0,0.344744251676,0.0,1.0,11.6332357725,70.5635000865,8.29949951172,1067.11644491,70.6459999084,70.5024185181,62.3465003967,62.0699666341,9.20149930318,1903.99993896,51.3949995041,51.3470865885,42.1935002009,42.8244730632,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0824998219808,100.0,5.59798924128,28.4524997075,0.613000233968,6.03524653117,41.5804999669,224.0,43.4749997457,251.625,0.344744251676,28.4524997075,0.521241574969,52.1241579056,2.0,1.0,1.0,729.738204956,729.738204956,542.100001017,0.363933048695,2.0,0.0,4003.49983724,0.0,28.4792704582,2.98454622428,5.03385416667,4004.08329264,0.0624633404679,92.9283351898,92.9283351898,72.2519454956,2.0,51.7430038452,42.8114827474,42.2127227783,1.0,1306.38495373,1327.76699418,0.0,0.0,0.0,16.7422412237,1.0,0.0,12.179166317,45.5757586161,1.0,60.0513683955,1.0,1.0,1.0,0.0,9.52166652679,1.0,55.7202377319,0.0,1.0,0.0145734808276,21.7008330027,55.6594870885,21.7008330027,2.0,0.0,40.0505846104,0.0566000007093,40.706105954,0.957916010286,684.389509158,0.0,1.0,2414.56904865,0.00241456904865,719.189142119,0.475073690374,0.482849380714,0.0,0.475073690374,0.0,707.607493083,719.189142119,0.0,707.607493083,0.0,0.000707607493083,0.475157725314,1.0,0.0,2.0,2.0,2.0,1.0,65.7606433233,51.2936786016,45.5757586161,0.455757586161,1.0,10.5,2634.15194791,80.7566905644,1426.7966352,0.957923071088,1426.7966352,1.0,0.0,0.0,0.0,46.9399995804,1.0,72.361111323,1.0,0.0,43.2750005722,45.9883337021,1.0,72.1250006358,0.0,1.0,92.9283351898,0.0,750.16998291,0.000241589300173,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.50405861941,168493.0,1396.4281933,42.8110912854,756.379695211,0.507818383271,756.379695211,0.503998283538,1.0,1.0,1.0,0.0,1489.46891276,1489.46891276,0.0,1489.46891276,0.0,707.607493083,1489.46891276
2016-11-12T05:00:00.000Z,0.0,0.014112929836,0.790525171809,0.508694775212,44.7107493083,0.0338771818064,51.9558327993,0.0,25.9633334478,1.0,70.930557251,0.0,0.0,0.0,42.4416662852,26.0441665649,1.0,70.7361106873,0.0,0.0,51.9558327993,71.2293949127,2.0,0.0,106.934999148,62.2242498398,43.1875,0.361656729295,554.758326213,0.0,0.366918995455,0.0,1.0,11.7661869526,71.8009999593,9.36899916331,2018.7495931,71.5744991302,71.5589269002,62.2054999669,62.1780115763,9.71200052897,1960.99955241,52.0760005315,51.9518534342,42.254000028,42.0511601766,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.226500829061,80.9930006663,100.0,5.82744526863,29.3204991023,1.39350032806,5.93874168396,40.8604996999,35.0,47.8999999364,294.258328756,0.366918995455,29.3204991023,0.572821143014,57.2821153005,2.0,1.0,1.0,801.94960022,801.94960022,0.0,0.349790949269,0.0,1.0,11.6598259608,70.647500356,8.47800032298,1080.23976644,70.7210000356,70.5803705851,62.2429997126,61.9685465495,9.59163665771,1855.49995931,51.8960005442,51.8367004395,42.2610003153,42.8117090861,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0734996795654,100.0,5.62762057781,28.4599997203,0.700000445048,6.03220538298,41.5609998703,224.0,44.5166667302,260.500002543,0.349790949269,28.4599997203,0.531924732753,53.1924734116,2.0,1.0,1.0,744.694625854,744.694625854,554.758326213,0.361646130411,2.0,0.0,3914.2350057,0.0,26.9575661023,2.93290147185,4.74739583333,3914.2350057,0.0554627209444,85.3666667938,85.3666667938,69.9165395101,2.0,52.2408905029,42.8293151855,42.2127227783,1.0,1317.68677811,1397.2397481,0.0,0.0,0.0,17.279328982,1.0,0.0,12.1516664028,44.9261709849,1.0,59.9885835648,1.0,1.0,1.0,0.0,9.4966665109,1.0,55.7202364604,0.0,1.0,0.0141149190584,21.6483330727,55.555680275,21.6483330727,2.0,0.0,40.3970710517,0.0566000007093,42.8359715813,0.958669042141,682.197485584,0.0,1.0,2435.45801806,0.00243545801806,756.819276405,0.465292618395,0.493383823621,0.0,0.465292618395,0.0,713.72916158,756.819276405,0.0,713.72916158,0.0,0.00071372916158,0.465106551846,1.0,0.0,2.0,2.0,2.0,1.0,68.1094729106,50.1197134654,44.9261709849,0.449261709849,1.0,10.5,2714.92652621,83.233042633,1470.54843799,0.958676442016,1470.54843799,1.0,0.0,0.0,0.0,43.0574998856,1.0,70.0277792613,1.0,0.0,41.9083337784,42.3091665904,1.0,69.8472226461,0.0,1.0,85.3666667938,0.0,806.229980469,0.000254229977396,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.514651035529,168493.0,1440.84867464,44.1729151807,780.440187759,0.508782712001,780.440187759,0.514848039044,1.0,1.0,1.0,0.0,1533.93613688,1533.93613688,0.0,1533.93613688,0.0,713.72916158,1533.93613688
