timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-12T06:00:00.000Z,0.0,0.0146104694905,0.786135268313,0.509603961955,45.0287513733,0.034319440383,54.3641678492,0.0,27.0991667112,1.0,72.0000019073,0.0,0.0,0.0,43.0749994914,27.2691667875,1.0,71.7916660309,0.0,0.0,54.3641678492,72.2584660848,2.0,0.0,107.341501236,62.3127498627,43.1458333333,0.36880125368,582.191655477,0.0,0.368563024823,0.0,1.0,11.8314538797,72.0920003255,9.56700102488,2056.66631063,71.8565006256,71.8437627157,62.2894996007,62.2611872355,9.82440032959,1998.33288574,52.1794999441,52.0556844076,42.1129999161,41.9277242025,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.238499323527,81.3634993235,100.0,5.91095884641,29.7435007095,1.37849966685,5.92090050379,40.7345002492,35.0,49.6083329519,309.049997965,0.368563024823,29.7435007095,0.598707555135,59.8707539241,2.0,1.0,1.0,838.190577189,838.190577189,0.0,0.353404757901,0.0,1.0,11.71784091,70.894999822,8.63400109609,1101.61209106,70.9700012207,70.8301925659,62.3360001246,62.0591176351,9.69574975967,1881.24991862,51.986000061,51.9285049438,42.1335000992,42.7178853353,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0750013987223,100.0,5.69638073444,28.8365011215,0.646000862122,6.02146017551,41.4874992371,224.0,45.9833329519,273.141663869,0.353404757901,28.8365011215,0.551740530105,55.1740525564,2.0,1.0,1.0,772.436742147,772.436742147,582.191655477,0.367486154178,2.0,0.0,3966.16033936,0.0,28.2052177082,3.28865887721,5.328125,3949.93037553,0.0567655839499,90.569167455,90.569167455,71.3883832296,2.0,52.3375160911,42.7481439764,42.2127227783,1.0,1384.97921308,1415.5200136,0.0,0.0,0.0,17.8214410146,1.0,0.0,12.8783329328,44.4680585861,1.0,61.1643819809,1.0,1.0,1.0,0.0,10.1858332157,1.0,57.083331426,0.0,1.0,0.014482896501,23.064166228,56.8864088058,23.064166228,2.0,0.0,42.4600934042,0.0566000007093,43.3964000508,0.958955302686,681.366134306,0.0,1.0,2559.83347893,0.00255983347893,766.720839346,0.475215853811,0.485695052673,0.0,0.475215853811,0.0,750.178319295,766.720839346,0.0,750.178319295,0.0,0.000750178319295,0.473210548361,1.0,0.0,2.0,2.0,2.0,1.0,67.3418426514,49.6238622665,44.4680585861,0.444680585861,1.0,10.5,2794.76564991,85.6807159394,1513.79354886,0.958943594228,1513.79354886,1.0,0.0,0.0,0.0,45.6583325068,1.0,71.6944465637,1.0,0.0,42.8916667302,44.9108336767,1.0,71.4861106873,0.0,1.0,90.569167455,0.0,823.519958496,0.000257556100555,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.506489699287,168493.0,1485.48603589,45.5413880863,804.618153985,0.509701884476,804.618153985,0.506697165415,1.0,1.0,1.0,0.0,1584.60574341,1578.60541326,0.0,1578.60541326,0.0,750.178319295,1578.60541326
2016-11-12T07:00:00.000Z,0.0,0.0137534521189,0.788782779213,0.508424080029,44.7430009842,0.0338341185267,52.2533330917,0.0,26.0066665014,1.0,71.0833346049,0.0,0.0,0.0,42.5416666667,26.2583332062,1.0,70.9027792613,0.0,0.0,52.2533330917,71.3626925151,2.0,0.0,106.854751269,62.1117502848,43.125,0.360868282096,557.325002035,0.0,0.367954449003,0.0,1.0,11.7480572859,71.7484989166,9.43650054932,2015.41631063,71.5235004425,71.4997965495,62.0869998932,62.0567474365,9.68549950918,1993.66621908,51.9919996262,51.8703155518,42.306500117,42.0963389079,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.224998474121,80.9750003815,100.0,5.80323330561,29.2170003255,1.38900025686,5.94482398033,40.9174998601,35.0,48.1333328883,295.925000509,0.367954449003,29.2170003255,0.574550726754,57.4550733566,2.0,1.0,1.0,804.371017456,804.371017456,0.0,0.347898719072,0.0,1.0,11.6429048379,70.5860004425,8.52600097656,1078.36501058,70.662501653,70.5177561442,62.1365006765,61.8588307699,9.52850023905,1892.99994914,51.8090003332,51.7557347616,42.2805000941,42.8627675374,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0765012105306,100.0,5.60157608986,28.3820015589,0.655000050863,6.0417342186,41.6255000432,224.0,44.6333328883,261.400000254,0.347898719072,28.3820015589,0.536727225894,53.6810541153,2.0,1.0,1.0,751.418116252,751.418116252,557.325002035,0.360874264478,2.0,0.0,3998.24900309,0.0,27.5157838301,2.8094210426,4.52604166667,3998.24900309,0.0582142838451,89.9125010173,89.9125010173,71.2662016551,2.0,52.1359863281,42.8777287801,42.2127227783,1.0,1330.59327564,1401.7294651,0.0,0.0,0.0,17.6830056508,1.0,0.0,11.9416663647,44.4039942424,1.0,59.6175775528,1.0,1.0,1.0,0.0,9.29916644096,1.0,55.3452361425,0.0,1.0,0.0137542696234,21.2408324877,55.1753342946,21.2408324877,2.0,0.0,40.7927528682,0.0566000007093,42.9736153824,0.958780708738,681.873504984,0.0,1.0,2459.31287752,0.00245931287752,759.251145651,0.466666648004,0.491615584462,0.0,0.466666648004,0.0,720.720006307,759.251145651,0.0,720.720006307,0.0,0.000720720006307,0.466681232055,1.0,0.0,2.0,2.0,2.0,1.0,65.2863981074,49.9163821827,44.4039942424,0.444039942424,1.0,10.5,2732.46708353,83.7707934493,1480.04933568,0.958332856475,1480.04933568,1.0,0.0,0.0,0.0,45.1641670863,1.0,71.3750019073,1.0,0.0,42.6916672389,44.7483336131,1.0,71.1527779897,0.0,1.0,89.9125010173,0.0,749.290039062,0.00025504688849,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.51299043035,168493.0,1449.67856248,44.4436180613,785.222924105,0.508432327009,785.222924105,0.512988748077,1.0,1.0,1.0,0.0,1544.40007528,1544.40007528,0.0,1544.40007528,0.0,720.720006307,1544.40007528
2016-11-12T08:00:00.000Z,0.0,0.015643376376,0.779108065359,0.51148381904,45.4705015818,0.0343951990632,56.9233334859,0.0,28.4766666094,1.0,73.0972251892,0.0,0.0,0.0,43.7416671117,28.5758333206,1.0,72.9027798971,0.0,0.0,56.9233334859,73.3828678131,2.0,0.0,108.178501765,62.7080001831,43.21875,0.37017321347,612.64167277,0.0,0.375762088311,0.0,1.0,11.9789090157,72.6439997355,9.7155011495,2099.16628011,72.4025014242,72.3727518717,62.6870002747,62.6434046427,9.74454498291,2122.99951172,52.0834995906,51.9614028931,42.3170000712,42.1370646159,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.241498311361,82.0655002594,100.0,6.02638089657,30.0840012232,1.35450013479,5.95252811909,40.9640000661,35.0,51.4333333969,324.474998474,0.375762088311,30.0855013529,0.61680910383,61.6907148361,2.0,1.0,1.0,863.532745361,863.532745361,0.0,0.359041405593,0.0,1.0,11.8665047487,71.4829991659,8.82300059001,1126.35900879,71.5520006816,71.4026743571,62.7290000916,62.4513931274,9.6394999822,1997.99990845,51.8944997787,51.8386154175,42.2549997965,42.8308537801,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0690015157064,100.0,5.82416228453,29.3000008265,0.611500104268,6.04234246413,41.6404997508,224.0,47.7916663488,288.166666667,0.359041405593,29.297000885,0.573292606899,57.3018201192,2.0,1.0,1.0,802.609649658,802.609649658,612.64167277,0.37017328541,2.0,0.0,4253.20817057,0.0,28.8001154119,2.7647664547,4.33854166667,4253.20817057,0.0629007180221,104.092500051,104.092500051,74.7512086233,2.0,52.221282959,42.8809102376,42.2127227783,1.0,1476.1199944,1448.57071721,0.0,0.0,0.0,17.1890945435,1.0,0.0,14.3308330377,45.4979057312,1.0,63.4018243154,1.0,1.0,1.0,0.0,11.5591665109,1.0,59.4583317439,0.0,1.0,0.0156416560947,25.8899993896,59.4233357112,25.8899993896,2.0,0.0,45.2542480392,0.0566000007093,44.4096542204,0.957024486157,686.988534859,0.0,1.0,2728.28743196,0.00272828743196,784.622856253,0.483104820005,0.474088487562,0.0,0.483104820005,0.0,799.545008341,784.622856253,0.0,799.545008341,0.0,0.000799545008341,0.483123570681,1.0,0.0,2.0,2.0,2.0,1.0,57.7345518632,52.5981781699,45.4979057312,0.454979057312,1.0,9.91666666667,2924.61266747,89.661509616,1584.12559174,0.957167765264,1584.12559174,1.0,0.0,0.0,0.0,52.2941668828,1.0,74.8194452922,1.0,0.0,44.8000011444,51.7983328501,1.0,74.6666673024,0.0,1.0,104.092500051,0.0,809.559997559,0.000263569728241,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.495303440804,168493.0,1562.85261965,47.913259333,846.524005876,0.511490689358,846.524005876,0.495296748047,1.0,1.0,1.0,0.0,1655.01351929,1655.01351929,0.0,1655.01351929,0.0,799.545008341,1655.01351929
2016-11-12T09:00:00.000Z,0.0,0.0182130607932,0.770787723759,0.519632084475,46.4717497826,0.0353107257046,63.6875012716,0.0,31.774166584,1.0,75.8472226461,0.0,0.0,0.0,45.3749990463,31.9308338165,1.0,75.6111100515,0.0,0.0,63.6875012716,76.1059837341,2.0,0.0,109.855499903,63.3837501208,43.1875,0.381736568555,692.100006104,0.0,0.388256643214,0.0,1.0,12.2834884326,73.8064988454,9.97800064087,2198.74963379,73.5770003001,73.5260899862,63.370999972,63.3233973185,9.76371383667,2281.99951172,52.315999349,52.1939137777,42.3680000305,42.2140655518,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.229498545329,77.106499354,100.0,6.32366164525,31.2090002696,1.34250005086,5.95982678731,41.0254999797,35.0,55.4499998093,367.308334351,0.388256643214,31.2090002696,0.675595169067,67.5595169067,2.0,1.0,1.0,945.833236694,945.833236694,0.0,0.373036182211,0.0,1.0,12.1275726159,72.4954999288,9.16049893697,1189.35114543,72.5569992065,72.4096374512,63.3965002696,63.1051864624,9.72725057602,2122.49987793,52.1315002441,52.0757726034,42.2895002365,42.8493626912,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0614992777507,100.0,6.07874238491,30.26749897,0.599500020345,6.04883023103,41.6900002162,224.0,52.1083332698,324.79166921,0.373036182211,30.26749897,0.621707687378,62.1707684199,2.0,1.0,1.0,870.390762329,870.390762329,692.100006104,0.383701178787,2.0,0.0,4568.84387207,0.0,31.1822580858,2.70419420799,4.43229166667,4575.57985618,0.0698859415411,126.26333491,126.26333491,79.770134608,2.0,52.4389703924,42.9287913929,42.2127227783,1.0,1689.40532753,1498.33752849,0.0,0.0,0.0,16.8079188665,1.0,0.0,17.9549996853,46.5630811056,1.0,68.4075317383,0.833333333333,1.0,1.0,0.0,15.0658329328,1.0,65.0892842611,0.0,1.0,0.0183586241668,33.0208330154,64.9607766469,33.0208330154,2.0,0.0,51.7930574891,0.0566000007093,45.9353835852,0.955061544497,692.737697383,0.166666666667,0.833333333333,3122.49907871,0.00312249907871,811.579205116,0.504719431227,0.447636841698,0.515020787466,0.512254783932,0.0,915.071675618,811.579205116,160.632497152,754.439178467,0.0,0.000915071675618,0.506209080418,1.0,0.0,2.0,2.0,2.0,0.833333333333,52.3369646939,55.0754814148,46.5630811056,0.465630811056,1.0,11.0833333333,3196.76098055,98.0049148341,1731.53557608,0.955050488822,1731.53557608,1.0,0.0,0.0,0.0,63.5974995295,1.0,79.8472239176,1.0,0.0,47.7833340963,62.6658337911,1.0,79.6388905843,0.0,1.0,126.26333491,0.0,966.809997559,0.000272624878097,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.468704897739,168493.0,1739.57850215,53.3312449658,942.248132464,0.519708951946,942.248132464,0.468870842154,1.0,1.0,1.0,0.0,1806.58763631,1813.03040661,311.895172119,1472.78112793,0.0,915.071675618,1813.03040661
2016-11-12T10:00:00.000Z,0.0,0.0220593028112,0.77090627407,0.542084189,47.9507500331,0.0365186696733,75.5141652425,0.0,37.5674997965,1.0,80.0972226461,0.0,0.0,0.0,47.9333333969,37.94333299,1.0,79.9027773539,0.0,0.0,75.5141652425,80.3450101217,2.0,0.0,112.113000234,64.1622502009,43.1666666667,0.40273084967,831.883336385,0.0,0.413784328007,0.0,1.0,12.7476089795,75.4564997355,,2350.83284505,75.2570006053,75.1963450114,64.1720012029,64.1221160889,9.85499954224,2614.33274333,52.4749994278,52.3493448893,42.4324995677,42.337504069,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.199499130249,74.7514998118,100.0,6.77906425794,32.8245010376,1.34399922689,5.9685447216,41.0885003408,35.0,64.2333329519,453.625,0.413784328007,32.8245010376,0.781748046875,78.1748040517,2.0,1.0,1.0,1094.44726562,1094.44726562,0.0,0.38976210108,0.0,1.0,12.4297345479,73.6670004527,9.55950005849,1308.58620199,73.7119992574,73.5533294678,64.1524991989,63.8591130575,9.78799962997,2336.99991862,52.2889995575,52.2255935669,42.3300002416,42.8876647949,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0449988047282,100.0,6.37401103973,31.3819990158,0.600999832153,6.0557235082,41.7290004094,224.0,57.2583335241,378.258331299,0.38976210108,31.3819990158,0.692573587327,69.2263406118,2.0,1.0,1.0,969.603022257,969.603022257,831.883336385,0.402178009384,2.0,0.0,5197.19856771,0.0,34.21159935,2.23675700029,3.57291666667,5200.69913737,0.0908629643211,188.700833639,188.700833639,91.0642172496,2.0,52.5300089518,42.9910837809,42.2127227783,1.0,2107.70037749,1525.30196049,0.0,0.0,0.0,16.4271014531,1.0,0.0,24.2266659737,47.7448997498,1.0,75.610727946,0.0,1.0,1.0,0.0,21.3391661644,1.0,73.0892855326,0.0,1.0,0.0219727898974,45.565832456,72.9864552816,45.565832456,2.0,0.0,64.6169661255,0.0566000007093,46.7620474734,0.952698965033,699.703605496,1.0,0.0,3895.62669164,0.00389562669164,826.184573982,0.552691264056,0.399971968317,0.552691264056,0.0,0.0,1141.64249674,826.184573982,1141.64249674,0.0,0.0,0.00114164249674,0.551525299748,1.0,1.51849188411,2.0,2.0,2.0,0.0,47.7405958176,57.6265398661,47.7448997498,0.477448997498,1.0,9.91666666667,3633.00233798,111.379013599,1967.82707073,0.952663232373,1967.82707073,1.0,0.0,0.0,0.0,94.9283332825,1.0,91.0972232819,1.0,0.0,54.5416676203,93.772500356,1.0,90.8750019073,0.0,1.0,188.700833639,0.0,1281.10998535,0.000277531099057,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.419846126864,168493.0,2069.43853301,63.4439510541,1120.9178491,0.542658060372,1120.9178491,0.421071763,1.0,1.0,1.0,0.0,2065.606191,2065.606191,2065.606191,0.0,0.0,1141.64249674,2065.606191
2016-11-12T11:00:00.000Z,0.0,0.026484568075,0.779255598817,0.565071407566,48.9812498093,0.0380219834238,85.8408317566,0.0,42.7649997075,1.0,83.6111119588,0.0,0.0,0.0,50.049999555,43.0449997584,1.0,83.4166660309,0.0,0.0,85.8408317566,83.8629659017,2.0,0.0,113.870999654,64.8897498449,43.2291666667,0.423617999444,956.308334351,0.0,0.434884381875,0.0,1.0,13.054605484,76.5829995473,,2514.99951172,76.4090003967,76.3496958415,64.8980007172,64.8586146037,,2730.66605632,52.7870003382,52.6614837646,42.3125003179,42.2662404378,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.173999150594,76.1585006714,100.0,7.10126638412,34.0965000788,1.33650080363,5.95333909988,40.9759995143,35.0,71.0416673024,518.35000356,0.434884381875,34.0965000788,0.851278206961,85.1278203328,2.0,1.0,1.0,1191.78948975,1191.78948975,0.0,0.412399211917,0.0,1.0,12.7488176823,74.8804988861,9.9108001709,1382.82694499,74.9239985148,74.7653808594,64.8814989726,64.5849812826,9.82399749756,2472.49995931,52.6039994558,52.5360666911,42.2955001195,42.7925567627,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0434996287028,100.0,6.70404227575,32.6284983953,0.646000226339,6.04477540652,41.6494998932,224.0,63.3416668574,437.958333333,0.412399211917,32.6284983953,0.758463977632,75.8463986715,2.0,1.0,1.0,1061.84956868,1061.84956868,956.308334351,0.423553863181,2.0,0.0,5470.24397786,0.0,37.7257465016,2.61853585641,4.5,5470.24397786,0.106777403127,240.940002441,240.940002441,100.0,2.0,52.8268349387,42.9218417081,42.2127227783,1.0,2479.17118371,1481.14137955,0.0,0.0,0.0,15.8683786392,1.0,0.0,31.2616656621,49.0296220779,1.0,82.5456600189,0.0,1.0,1.0,0.0,28.5266660055,1.0,80.7619018555,0.0,1.0,0.026469413618,59.7883310318,80.6708367666,59.7883310318,2.0,0.0,76.0053573591,0.0566000007093,45.4081914924,0.949917039083,707.970698042,1.0,0.0,4582.20985276,0.00458220985276,802.264857303,0.594845571712,0.355381022697,0.594845571712,0.0,0.0,1342.85081991,802.264857303,1342.85081991,0.0,0.0,0.00134285081991,0.594802682598,1.0,3.78536939492,2.0,2.0,2.0,0.0,43.9684191617,60.2556121133,49.0296220779,0.490296220779,1.0,10.5,3959.78401633,121.397344888,2144.82938811,0.950099776299,2144.82938811,1.0,0.0,0.0,0.0,121.058333079,1.0,100.0,1.0,0.0,59.9166679382,119.881666183,1.0,99.8611132304,0.0,1.0,240.940002441,0.0,1402.93994141,0.000269496011659,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.374046001864,168493.0,2355.69858849,72.2199879642,1275.97150281,0.565219893996,1275.97150281,0.374095492826,1.0,1.0,1.0,0.0,2257.47804769,2257.47804769,2257.47804769,0.0,0.0,1342.85081991,2257.47804769
2016-11-12T12:00:00.000Z,0.0,0.0281817279047,0.79293202973,0.588351168344,49.7822510401,0.0392539957234,94.5516668955,0.0,47.0741669337,1.0,86.2777773539,0.0,0.0,0.0,51.683333079,47.4683329264,1.0,86.1388880412,0.0,0.0,94.5516668955,86.5609957377,2.0,0.0,115.480500539,65.698249499,43.25,0.441288252651,1062.76666768,0.0,0.448171101963,0.0,1.0,13.3313861688,77.5850016276,,2628.74951172,77.4140001933,77.3517150879,65.7034994761,65.6611506144,,2745.9993693,53.316500028,53.1914749146,42.2554998398,42.2312444051,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.171001434326,77.8145008087,100.0,7.38433206081,35.1585003535,1.32449944814,5.94705410798,40.9310003916,35.0,75.6500002543,567.266662598,0.448171101963,35.1585003535,0.904016774495,90.4016768138,2.0,1.0,1.0,1265.62348429,1265.62348429,0.0,0.436539008033,0.0,1.0,13.082404534,76.0834999084,,1372.3282369,76.1330006917,75.9684880575,65.6929995219,65.3912150065,,2496.24993896,53.124499321,53.0632960002,42.2145001094,42.6374638875,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0495007832845,100.0,7.0560785532,33.9185005824,0.692499796549,6.02632598082,41.5220003128,224.0,69.5916665395,495.499997457,0.436539008033,33.9185005824,0.81065726144,81.0657253265,2.0,1.0,1.0,1134.92016602,1134.92016602,1062.76666768,0.441188075503,2.0,0.0,5485.99658203,0.0,36.6071532567,2.37476676702,4.01041666667,5485.99658203,0.100142297831,241.090831757,241.090831757,100.0,2.0,53.3669891357,42.8312276204,42.2127227783,1.0,2707.04611497,1504.56003663,0.0,0.0,0.333333333333,15.8015143077,1.0,0.0,35.2791655858,49.9019851685,1.0,86.0445194244,0.0,1.0,1.0,0.0,32.5916662216,1.0,84.6845200857,0.0,1.0,0.0281776152222,67.8708324432,84.4979534149,67.8708324432,2.0,0.0,82.9914483952,0.0566000007093,46.1261505472,0.94722916715,716.028914938,1.0,0.0,5003.38720512,0.00500338720512,814.949646098,0.608837436988,0.338388205295,0.608837436988,0.0,0.0,1466.27998861,814.949646098,1466.27998861,0.0,0.0,0.00146627998861,0.6087611715,1.0,2.77149778699,2.0,2.0,2.0,0.0,40.4278653463,62.5253814061,49.9019851685,0.499019851685,1.0,10.5,4211.60615159,129.117598942,2281.22963471,0.947225642283,2281.22963471,1.0,0.0,0.0,0.0,120.604167302,1.0,100.0,1.0,0.0,59.9250011444,120.486666361,1.0,99.8750019073,0.0,1.0,241.090831757,0.0,1546.07995605,0.000273757073274,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.357241390213,168493.0,2616.6443632,80.2199506082,1417.31359722,0.588505322754,1417.31359722,0.357317424462,1.0,1.0,1.0,0.0,2408.32757568,2408.32757568,2408.32757568,0.0,0.0,1466.27998861,2408.32757568
2016-11-12T13:00:00.000Z,0.0,0.0285136004336,0.798985132088,0.59741095959,50.0342496236,0.0396875592712,97.6799996694,0.0,48.677500089,1.0,87.1805566152,0.0,0.0,0.0,52.183333079,49.0424995422,1.0,86.9722226461,0.0,0.0,97.6799996694,87.427312851,2.0,0.0,116.09550031,66.0612506866,43.2708333333,0.44630941697,1098.2583313,0.0,0.451552264898,0.0,1.0,13.4268690745,77.9390010834,,2660.41617839,77.772500356,77.7058563232,66.0560010274,66.0198745728,,2751.66603597,53.4470001856,53.3328882853,42.2404998144,42.226155599,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.166500727336,78.3409989675,100.0,7.48184235891,35.5320005417,1.32449976603,5.9450267156,40.9160000483,35.0,76.7666670481,580.216669718,0.451552264898,35.5320005417,0.917799987793,91.7800000509,2.0,1.0,1.0,1284.91998291,1284.91998291,0.0,0.448953339609,0.0,1.0,13.2189817429,76.5904998779,,1392.2007548,76.6459999084,76.48219045,66.0665003459,65.763710022,,2506.99991862,53.2714999517,53.2003657023,42.2264995575,42.5985285441,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0555000305176,100.0,7.19529139996,34.419500351,0.734499295553,6.0236903429,41.4920002619,224.0,71.9416662852,518.041664124,0.448953339609,34.419500351,0.824072352818,82.4072348277,2.0,1.0,1.0,1153.70129395,1153.70129395,1098.2583313,0.446244655999,2.0,0.0,5519.25211589,0.0,35.2134211858,1.78128242493,2.78125,5519.25211589,0.098376083551,241.982501984,241.982501984,100.0,2.0,53.5080744425,42.807665507,42.2127227783,1.0,2784.22807001,1508.06873103,0.0,0.0,1.0,15.2330274582,1.0,0.0,36.4049990972,50.8229735692,1.0,86.9006824493,0.0,1.0,1.0,0.0,33.7599992752,1.0,85.7023804983,0.0,1.0,0.0285087594347,70.1649977366,85.4960638682,70.1649977366,2.0,0.0,85.3576593745,0.0566000007093,46.2337185819,0.944810852513,723.333810767,1.0,0.0,5146.04129741,0.00514604129741,816.850141388,0.612854818328,0.331950962688,0.612854818328,0.0,0.0,1508.08583577,816.850141388,1508.08583577,0.0,0.0,0.00150808583577,0.612825408578,1.0,2.12855128267,2.0,2.0,2.0,0.0,38.1330369314,64.4165665309,50.8229735692,0.508229735692,1.0,9.91666666667,4292.29680104,131.591377956,2324.93597716,0.944805781015,2324.93597716,1.0,0.0,0.0,0.0,121.125834147,1.0,100.0,1.0,0.0,59.9166679382,120.856666565,1.0,99.8611132304,0.0,1.0,241.982501984,0.0,1544.01000977,0.000274395485759,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.351343068976,168493.0,2714.79818787,83.2291080919,1470.47892312,0.597572148686,1470.47892312,0.351384724195,1.0,1.0,1.0,0.0,2460.75545247,2460.75545247,2460.75545247,0.0,0.0,1508.08583577,2460.75545247
2016-11-12T14:00:00.000Z,0.0,0.0290737163381,0.806602595379,0.6083554246,50.4122489293,0.0403612115398,101.770831426,0.0,50.6599998474,1.0,88.3611119588,0.0,0.0,0.0,52.8833335241,51.0891666412,1.0,88.1388905843,0.0,0.0,101.770831426,88.6163679759,2.0,0.0,116.900999387,66.4887504578,43.3541666667,0.455585609895,1148.71665446,0.0,0.458945982747,0.0,1.0,13.569489638,78.4415003459,,2714.58284505,78.2749996185,78.2094141642,66.4835001628,66.4446309408,,2748.66599528,53.7365004222,53.632291158,42.2494990031,42.2560602824,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.166500727336,78.8480002085,100.0,7.62142189344,36.0255006154,1.31249904633,5.94827047984,40.9369999568,35.0,78.816666921,603.749994914,0.458945982747,36.0255006154,0.9397320266,93.9732023875,2.0,1.0,1.0,1315.62483724,1315.62483724,0.0,0.458846002867,0.0,1.0,13.3857753277,77.1934986115,,1415.0728658,77.2519995372,77.0834299723,66.4940007528,66.1897939046,,2510.24983724,53.5610001882,53.4885253906,42.2025000254,42.5844853719,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0585009256999,100.0,7.36289596558,35.0494995117,0.710499763489,6.02287936211,41.4920002619,224.0,74.6000003815,545.100001017,0.458846002867,35.0494995117,0.848567061651,84.8454036713,2.0,1.0,1.0,1187.99388631,1187.99388631,1148.71665446,0.45555996999,2.0,0.0,5510.50061035,0.0,34.8629115712,1.72216225664,2.58333333333,5510.50061035,0.09587701474,241.718330383,241.718330383,100.0,2.0,53.8180643717,42.8363265991,42.2127227783,1.0,2890.04914996,1505.31629605,0.0,0.0,1.0,15.2812274297,1.0,0.0,37.9466660817,51.2022727331,1.0,88.173514684,0.0,1.0,1.0,0.0,35.3599990209,1.0,87.0714257558,0.0,1.0,0.0290723593981,73.3066660563,86.8705221812,73.3066660563,2.0,0.0,88.6018762527,0.0566000007093,46.1493356214,0.94315701492,728.363900576,1.0,0.0,5341.62859626,0.00534162859626,815.35927638,0.62084553547,0.323374743259,0.62084553547,0.0,0.0,1565.40415446,815.35927638,1565.40415446,0.0,0.0,0.00156540415446,0.620795428753,1.0,1.77479121797,2.0,2.0,2.0,0.0,36.1895921881,65.6352726329,51.2022727331,0.512022727331,1.0,9.91666666667,4393.60219786,134.697154975,2379.80836196,0.9438414946,2379.80836196,1.0,0.0,0.0,0.0,120.952498754,1.0,100.0,1.0,0.0,59.9166679382,120.765833537,1.0,99.8611132304,0.0,1.0,241.718330383,0.0,1614.47998047,0.00027389467587,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.342615518717,168493.0,2832.15834598,86.8270850348,1534.04741955,0.608409329256,1534.04741955,0.342643192038,1.0,1.0,1.0,0.0,2521.40679932,2521.40679932,2521.40679932,0.0,0.0,1565.40415446,2521.40679932
2016-11-12T15:00:00.000Z,0.0,0.0292272891616,0.809710341358,0.612571104807,50.553999265,0.0405417814685,103.11333402,0.0,51.3625005086,1.0,88.791668574,0.0,0.0,0.0,53.1666666667,51.7516663869,1.0,88.6111119588,0.0,0.0,103.11333402,89.0441347758,2.0,0.0,117.144750277,66.5907510122,43.3645833333,0.459150697254,1167.7250061,0.0,0.462667651959,0.0,1.0,13.6214614709,78.6200002035,,2711.24951172,78.4535001119,78.3823598226,66.5840009054,66.5455830892,,2741.33270264,53.8460003535,53.739306132,42.225499471,42.2414220174,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.166500091553,79.3460000356,100.0,7.67582647006,36.2280006409,1.3079996109,5.94563500086,40.9174998601,35.0,79.7833340963,615.199996948,0.462667651959,36.2280006409,0.949796636672,94.9796644847,2.0,1.0,1.0,1329.71529134,1329.71529134,0.0,0.46303455864,0.0,1.0,13.4244519869,77.3270003001,,1416.94761149,77.3825003306,77.2086588542,66.597501119,66.2880223592,,2505.24991862,53.6734994253,53.5956268311,42.2129999797,42.6036351522,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0555000305176,100.0,7.39893702666,35.1680005391,0.704500198364,6.02551496029,41.5099995931,224.0,75.2583332062,552.524998983,0.46303455864,35.169500351,0.852287314279,85.2287305196,2.0,1.0,1.0,1193.20223999,1193.20223999,1167.7250061,0.459115451022,2.0,0.0,5509.33390299,0.0,34.7775481542,1.59541219473,2.38020833333,5509.33390299,0.0950516383376,241.690835317,241.690835317,100.0,2.0,53.8984095256,42.8159459432,42.2127227783,1.0,2929.54245623,1495.42680237,0.0,0.0,1.0,15.4014905294,1.0,0.0,38.4316657384,51.182510376,1.0,88.5730571747,0.0,1.0,1.0,0.0,35.8999996185,1.0,87.6130943298,0.0,1.0,0.0292255492217,74.3316663106,87.3026301066,74.3316663106,2.0,0.0,89.8126449467,0.0566000007093,45.8461478034,0.94289515268,729.16357678,1.0,0.0,5414.62340126,0.00541462340126,810.002601217,0.623929783694,0.318493872429,0.623929783694,0.0,0.0,1586.79582723,810.002601217,1586.79582723,0.0,0.0,0.00158679582723,0.623660191894,1.0,1.62906991846,2.0,2.0,2.0,0.0,35.4568637501,65.8223661943,51.182510376,0.51182510376,1.0,11.0833333333,4431.4990892,135.858981471,2400.3353316,0.943814370152,2400.3353316,1.0,0.0,0.0,0.0,120.987499873,1.0,100.0,1.0,0.0,59.9500007629,120.703334173,1.0,99.9027792613,0.0,1.0,241.690835317,0.0,1645.44995117,0.000272095266886,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.337453934271,168493.0,2876.72496897,88.1933892775,1558.18707018,0.612680790414,1558.18707018,0.337470630399,1.0,1.0,1.0,0.0,2543.22821045,2543.22821045,2543.22821045,0.0,0.0,1586.79582723,2543.22821045
2016-11-12T16:00:00.000Z,0.0,0.0290035611747,0.802911960063,0.603171098554,50.3042503993,0.0402113797245,100.275832494,0.0,49.9025001526,1.0,87.9722232819,0.0,0.0,0.0,52.6833337148,50.3733329773,1.0,87.805557251,0.0,0.0,100.275832494,88.2491264343,2.0,0.0,116.571750005,66.2674996058,43.3229166667,0.454553245442,1133.38334147,0.0,0.457645897594,0.0,1.0,13.5271868706,78.3020000458,,2681.24951172,78.1280002594,78.072710673,66.2674992879,66.2300313314,,2756.99932861,53.6570002238,53.5494791667,42.1714998881,42.1707992554,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.173999786377,78.9694989522,100.0,7.590472579,35.9565003713,1.32000001272,5.93671429157,40.8514998754,35.0,78.75,603.824996948,0.457645897594,35.9565003713,0.942449624198,94.2449626923,2.0,1.0,1.0,1319.42947388,1319.42947388,0.0,0.447499756104,0.0,1.0,13.2854574521,76.8319994609,,1403.07438151,76.8874994914,76.7275390625,66.2674999237,65.9633585612,,2513.99989827,53.4845005671,53.4101079305,42.1860005061,42.6221466064,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0555000305176,100.0,7.25933428605,34.7014989853,0.671500841777,6.02612316608,41.5144996643,224.0,73.1583340963,529.558331807,0.447499756104,34.7014989853,0.845177895682,84.5177892049,2.0,1.0,1.0,1183.24905396,1183.24905396,1133.38334147,0.454497903383,2.0,0.0,5483.6628418,0.0,35.642993927,1.91530614098,2.78645833333,5483.6628418,0.0969806600483,241.779165904,241.779165904,100.0,2.0,53.7060907537,42.7942886353,42.2127227783,1.0,2857.42677117,1491.84634494,0.0,0.0,1.0,15.878964742,1.0,0.0,37.4716657003,50.3885345459,1.0,87.825340271,0.0,1.0,1.0,0.0,34.8499984741,1.0,86.7738056183,0.0,1.0,0.0290016001272,72.3174972534,86.4513022105,72.3174972534,2.0,0.0,87.6017534802,0.0566000007093,45.7363796889,0.944749162248,723.525185847,1.0,0.0,5281.33320944,0.00528133320944,808.06323526,0.620732236962,0.324080787735,0.620732236962,0.0,0.0,1547.73414103,808.06323526,1547.73414103,0.0,0.0,0.00154773414103,0.62070115904,1.0,2.46904000961,2.0,2.0,2.0,0.0,36.6124028293,64.454291257,50.3885345459,0.503885345459,1.0,10.5,4348.42959258,133.31227279,2355.34047913,0.944629782119,2355.34047913,1.0,0.0,0.0,0.0,120.936666489,1.0,100.0,1.0,0.0,59.9166679382,120.842500687,1.0,99.8611132304,0.0,1.0,241.779165904,0.0,1587.43994141,0.000271443797006,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.343077038084,168493.0,2776.89070035,85.1327134706,1504.11152657,0.603237008072,1504.11152657,0.343134292381,1.0,1.0,1.0,0.0,2493.40061442,2493.40061442,2493.40061442,0.0,0.0,1547.73414103,2493.40061442
2016-11-12T17:00:00.000Z,0.0,0.0279514711494,0.792832721865,0.588272558799,49.6382513046,0.0391305991598,94.2483342489,0.0,46.9200000763,1.0,86.1666666667,0.0,0.0,0.0,51.5999997457,47.3925002416,1.0,85.9999993642,0.0,0.0,94.2483342489,86.4346701304,2.0,0.0,114.953250567,65.3149992625,43.2604166667,0.438812282733,1056.78333028,0.0,0.448388006779,0.0,1.0,13.2431546052,77.298500061,,2603.33284505,77.1050008138,77.0706939697,65.3179988861,65.2865498861,,2738.66597493,53.3089993795,53.1895675659,42.1414998372,42.1211624146,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.193499247233,77.8039995829,100.0,7.31252253056,34.9635009766,1.33049996694,5.93063207467,40.8109998703,35.0,75.8583329519,571.391667684,0.448388006779,34.9635009766,0.910293673561,91.0293661753,2.0,1.0,1.0,1274.41114299,1274.41114299,0.0,0.43136206406,0.0,1.0,12.9518706004,75.6305007935,,1365.20414225,75.6964995066,75.5384902954,65.3119996389,65.0161590576,,2456.24987793,53.1214996974,53.0556513468,42.129000028,42.6310831706,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0659987131755,100.0,6.92696380615,33.5674994787,0.6265001297,6.02490679423,41.5024998983,224.0,68.4166666667,485.391667684,0.43136206406,33.5674994787,0.803603319441,80.360332489,2.0,1.0,1.0,1125.04464722,1125.04464722,1056.78333028,0.438751289617,2.0,0.0,5463.24275716,0.0,37.5258557002,2.66205293934,4.3203125,5463.24275716,0.0996400614801,239.936668396,239.936668396,99.8028411865,2.0,53.3537038167,42.7745463053,42.2127227783,1.0,2692.28269376,1526.57441693,0.0,0.0,1.0,16.5117368698,1.0,0.0,35.0358330409,48.8062620163,1.0,85.8162066142,0.0,1.0,1.0,0.0,32.2791654269,1.0,84.4821421305,0.0,1.0,0.0279455993318,67.3149998983,84.1921971639,67.3149998983,2.0,0.0,82.5388378162,0.0566000007093,46.8010578924,0.948891482196,711.040252163,1.0,0.0,4976.10022528,0.00497610022528,826.873803991,0.605528702931,0.34334604934,0.605528702931,0.0,0.0,1458.28333537,826.873803991,1458.28333537,0.0,0.0,0.00145828333537,0.60549150904,1.0,2.33899329884,2.0,2.0,2.0,0.0,40.7871351242,61.1369860967,48.8062620163,0.488062620163,1.0,11.6666666667,4218.85711068,129.339895709,2285.15713936,0.948874752271,2285.15713936,1.0,0.0,0.0,0.0,120.378334045,1.0,99.8472226461,1.0,0.0,59.8166675568,119.558333079,1.0,99.6944459279,0.0,1.0,239.936668396,0.0,1511.5300293,0.000277762624515,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.361845489638,168493.0,2615.9885352,80.1998445173,1416.95836594,0.588369173963,1416.95836594,0.361913181667,1.0,1.0,1.0,0.0,2408.28110758,2408.28110758,2408.28110758,0.0,0.0,1458.28333537,2408.28110758
2016-11-12T18:00:00.000Z,0.0,0.0226549294548,0.772407230537,0.540670167644,47.7542505264,0.0370011200184,75.5625012716,0.0,37.6691659292,1.0,80.0416666667,0.0,0.0,0.0,47.8999996185,37.8783337275,1.0,79.8333320618,0.0,0.0,75.5625012716,80.2844161987,2.0,0.0,111.840750376,64.08649985,43.25,0.407500793392,830.233342489,0.0,0.417372416526,0.0,1.0,12.6871767044,75.3050003052,,2359.16621908,75.0739994049,75.0799916585,64.0924994151,64.07006073,,2455.99945068,52.5545002619,52.4474436442,41.9180002213,41.8259099325,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.231000900269,74.7529996236,100.0,6.78736130397,33.1559991837,1.34099992116,5.89981540044,40.5770003001,35.0,64.2666664124,456.016667684,0.417372416526,33.1559991837,0.777337493896,77.7337506612,2.0,1.0,1.0,1088.27249146,1088.27249146,0.0,0.389582475398,0.0,1.0,12.372928222,73.4689998627,9.33840179443,1230.97094727,73.533501943,73.3872044881,64.0805002848,63.793413798,9.91399765015,2217.99989827,52.3715000153,52.3091074626,42.0120004018,42.5870386759,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0645020802816,100.0,6.35734752814,31.5215015411,0.572500546773,6.01558069388,41.439499855,224.0,56.8500000636,374.216667175,0.389582475398,31.5215015411,0.68439335051,68.4393348694,2.0,1.0,1.0,958.150690715,958.150690715,830.233342489,0.406212667909,2.0,0.0,4856.47513835,0.0,36.4728957812,3.80779610078,7.046875,4856.47513835,0.0813277436588,167.618333181,167.618333181,87.6528689067,2.0,52.6641286214,42.6025924683,42.2127227783,1.0,2066.95165935,1517.2098239,0.0,0.0,0.333333333333,16.5994100571,1.0,0.0,24.592499574,47.493089358,1.0,75.7876694997,0.0833333333333,1.0,1.0,0.0,21.564166228,1.0,73.2023798625,0.0,1.0,0.0224411400394,46.1566654841,72.9051399231,46.1566654841,2.0,0.0,63.3677095577,0.0566000007093,46.5139622515,0.952935478555,699.003113532,0.916666666667,0.0833333333333,3820.31153029,0.00382031153029,821.801442909,0.549515391146,0.403362190914,0.551955618971,0.519200198703,0.0,1119.57082621,821.801442909,1040.76582845,78.804997762,0.0,0.00111957082621,0.546977465351,1.0,1.15507787809,2.0,2.0,2.0,0.0833333333333,48.4447778066,57.3919534683,47.493089358,0.47493089358,1.0,10.5,3584.16148325,109.881671809,1941.37226912,0.95287758206,1941.37226912,1.0,0.0,0.0,0.0,84.2483332952,1.0,87.9305559794,1.0,0.0,52.6166674296,83.3699995677,1.0,87.6944452922,0.0,1.0,167.618333181,0.0,1369.01000977,0.000276058722033,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.423309560964,168493.0,2039.51466839,62.5265581613,1104.70949431,0.542221050829,1104.70949431,0.425978830756,1.0,1.0,1.0,0.0,2037.37846883,2037.37846883,1885.59694417,151.781524658,0.0,1119.57082621,2037.37846883
2016-11-12T19:00:00.000Z,0.0,0.0183026110443,0.769077470274,0.523969735987,46.7979998589,0.0357367785967,67.0216681163,0.0,33.3958333333,1.0,77.0277760824,0.0,0.0,0.0,46.1000003815,33.6058333715,1.0,76.8333339691,0.0,0.0,67.0216681163,77.2878945669,2.0,0.0,110.144999504,63.3469996452,43.1822916667,0.388257403032,728.25,0.0,0.393381265124,0.0,1.0,12.3439207872,74.0194994609,,2231.66623942,73.7884998322,73.757522583,63.3394994736,63.3106969198,,2293.66617839,52.6204999288,52.5015970866,42.282500267,42.1485265096,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.230999628703,73.5005003611,100.0,6.39686659972,31.5059995651,1.35750039419,5.94705418746,40.9249998728,35.0,57.4666668574,388.599998474,0.393381265124,31.5059995651,0.70559572129,70.5595715841,2.0,1.0,1.0,987.834009806,987.834009806,0.0,0.376381256702,0.0,1.0,12.1589974562,72.6439997355,9.35849952698,1112.48573812,72.7129993439,72.5616989136,63.3544998169,63.0694605509,9.96199925741,2132.49997965,52.4329999288,52.3734970093,42.2789999644,42.8289413452,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0689996083577,100.0,6.11219465733,30.4339993795,0.609999656677,6.04680279891,41.6690003077,224.0,53.5249993006,339.650004069,0.376381256702,30.4339993795,0.644469560896,64.4469556808,2.0,1.0,1.0,902.257385254,902.257385254,728.25,0.388260244702,2.0,0.0,4582.84615072,0.0,32.3701728185,2.78235312303,4.7421875,4582.84615072,0.0698134978039,131.031668345,131.031668345,80.870335261,2.0,52.7128448486,42.8898264567,42.2127227783,1.0,1773.52125624,1531.19299665,0.0,0.0,0.0,16.7136125565,1.0,0.0,18.6799995104,46.6258869171,1.0,69.2865282694,0.666666666667,1.0,1.0,0.0,15.649999698,1.0,65.9702364604,0.0,1.0,0.0183061105587,34.3299996058,65.9337558746,34.3299996058,2.0,0.0,54.3718472329,0.0566000007093,46.9426523109,0.954320529728,694.914613587,0.333333333333,0.666666666667,3277.96911639,0.00327796911639,829.375472131,0.512149677276,0.442171187021,0.515350491819,0.510533403169,0.0,960.633331299,829.375472131,324.335001628,636.298329671,0.0,0.000960633331299,0.512116630872,1.0,0.0332248509734,2.0,2.0,2.0,0.666666666667,49.3372402191,55.9354899724,46.6258869171,0.466258869171,1.0,10.5,3304.71425289,101.314499544,1790.00880343,0.954320864297,1790.00880343,1.0,0.0,0.0,0.0,65.9941663742,1.0,81.0000006358,1.0,0.0,48.4583346049,65.0375003815,1.0,80.7638905843,0.0,1.0,131.031668345,0.0,1008.27996826,0.000278602982384,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.463335973847,168493.0,1814.76959668,55.636421005,982.975623813,0.524061191823,982.975623813,0.463370545805,1.0,1.0,1.0,0.0,1875.68863932,1875.68863932,629.348388672,1246.34025065,0.0,960.633331299,1875.68863932
2016-11-12T20:00:00.000Z,0.0,0.0176023859264,0.771524368351,0.519356433222,46.352499644,0.0352668443436,63.6558332443,0.0,31.7375000318,1.0,75.791668574,0.0,0.0,0.0,45.3749996821,31.9225001335,1.0,75.6249993642,0.0,0.0,63.6558332443,76.0713844299,2.0,0.0,109.491749763,63.1392501195,43.1354166667,0.383121085539,691.175003052,0.0,0.390776186867,0.0,1.0,12.2242645423,73.6040000916,,2184.9995931,73.3489990234,73.3461608887,63.1295000712,63.0960947673,9.67950057983,2241.33284505,52.2470000585,52.137860616,42.1249996821,41.9786249797,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.255001068115,76.3474998474,100.0,6.29667365551,31.2239993413,1.33949979146,5.92759088675,40.7854998906,35.0,55.5916665395,369.608329773,0.390776186867,31.2239993413,0.675229165213,67.522916158,2.0,1.0,1.0,945.320831299,945.320831299,0.0,0.369991289858,0.0,1.0,12.0538451672,72.2179997762,9.13650131226,1104.23677572,72.2855014801,72.1412785848,63.1490001678,62.8672688802,9.62600008647,2094.24989827,52.0714998245,52.0043741862,42.1200002035,42.6993789673,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0675017038981,100.0,6.02427530289,30.1655012767,0.580000559489,6.02956986427,41.539999644,224.0,51.6499999364,321.566670736,0.369991289858,30.1655012767,0.620353934878,62.0353937149,2.0,1.0,1.0,868.49550883,868.49550883,691.175003052,0.382864481915,2.0,0.0,4495.91503906,0.0,31.8337572416,3.16207947334,5.40104166667,4495.91503906,0.0692909388262,124.997501373,124.997501373,79.4532260895,2.0,52.3667933146,42.7369689941,42.2127227783,1.0,1682.96669,1499.19550906,0.0,0.0,0.0,16.9306780497,1.0,0.0,17.3449997902,46.1988220215,1.0,67.4999980927,1.0,1.0,1.0,0.0,14.4108328819,1.0,64.083331426,0.0,1.0,0.0175680812533,31.7558328311,63.8582150141,31.7558328311,2.0,0.0,51.595664526,0.0566000007093,45.9616871824,0.954588341578,694.126645609,0.0,1.0,3110.59865469,0.00311059865469,812.043932976,0.505294772327,0.450119219782,0.0,0.505294772327,0.0,911.58416748,812.043932976,0.0,911.58416748,0.0,0.00091158416748,0.505016294618,1.0,0.0,2.0,2.0,2.0,1.0,49.3313471476,55.6354522705,46.1988220215,0.461988220215,1.0,9.91666666667,3189.74239157,97.7897419701,1727.73393542,0.95768987295,1727.73393542,1.0,0.0,0.0,0.0,63.1658331553,1.0,79.5555559794,1.0,0.0,47.641667366,61.8316669464,1.0,79.4027792613,0.0,1.0,124.997501373,0.0,1015.65997314,0.000272780989017,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.470005199487,168493.0,1730.52591814,53.0537147623,937.344772039,0.519573979096,937.344772039,0.470328954161,1.0,1.0,1.0,0.0,1804.06411743,1804.06411743,0.0,1804.06411743,0.0,911.58416748,1804.06411743
2016-11-12T21:00:00.000Z,0.0,0.016146810291,0.778103181913,0.512658357763,45.7052518527,0.0350356552025,58.7516673406,0.0,29.2808332443,1.0,73.8194452922,0.0,0.0,0.0,44.191666921,29.4258335431,1.0,73.6388880412,0.0,0.0,58.7516673406,74.1047935486,2.0,0.0,108.425251643,62.7199997902,43.1354166667,0.377605696717,632.975001017,0.0,0.381055606392,0.0,1.0,12.0320896308,72.8854999542,9.74700291951,2102.08295695,72.6350015004,72.6321512858,62.7094993591,62.676419576,9.65699895223,2146.33284505,52.0249996185,51.9002482096,42.0845003128,41.9067230225,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.250498453776,79.6999994914,100.0,6.11240561803,30.5505011876,1.3559996287,5.91968401273,40.7285006841,35.0,52.6749998728,338.925000509,0.381055606392,30.5505011876,0.635017315093,63.5017302831,2.0,1.0,1.0,889.02424113,889.02424113,0.0,0.36077065508,0.0,1.0,11.8677134514,71.4979991913,8.85000006358,1071.24089559,71.5805002848,71.4390945435,62.7305002213,62.4552154541,9.52475118637,2010.74993896,51.8180001577,51.7646662394,42.0974992116,42.7121404012,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0825010935465,100.0,5.8403737545,29.4830010732,0.573999404907,6.02733969688,41.5234998067,224.0,48.4416666031,294.050000509,0.36077065508,29.4830010732,0.581800435384,58.1800438563,2.0,1.0,1.0,814.520609538,814.520609538,632.975001017,0.377372724057,2.0,0.0,4282.96313477,0.0,31.3022809029,3.29411617915,5.65364583333,4282.96313477,0.0671966179848,112.709997813,112.709997813,77.0436725616,2.0,52.1276550293,42.7344233195,42.2127227783,1.0,1535.12146001,1421.38058308,0.0,0.0,0.0,16.9799512227,1.0,0.0,14.948333025,45.7295481364,1.0,64.2066186269,1.0,1.0,1.0,0.0,12.1183330218,1.0,60.3928553263,0.0,1.0,0.0161260245451,27.0666659673,60.2057059606,27.0666659673,2.0,0.0,47.0630894407,0.0566000007093,43.576070854,0.955329287112,691.949544439,0.0,1.0,2837.33883544,0.00283733883544,769.895235123,0.496039174107,0.459286427095,0.0,0.496039174107,0.0,831.503336589,769.895235123,0.0,831.503336589,0.0,0.000831503336589,0.495748981833,1.0,0.0,2.0,2.0,2.0,1.0,50.3891525269,54.7796643575,45.7295481364,0.457295481364,1.0,11.0833333333,2956.50204309,90.6391602947,1601.39857171,0.955325601202,1601.39857171,1.0,0.0,0.0,0.0,57.0699996948,1.0,77.1805566152,1.0,0.0,46.1916675568,55.6399997075,1.0,76.9861119588,0.0,1.0,112.709997813,0.0,902.08001709,0.000258622440422,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.480764282373,168493.0,1586.88518245,48.650039244,859.541318628,0.512765429844,859.541318628,0.481087781757,1.0,1.0,1.0,0.0,1676.28562419,1676.28562419,0.0,1676.28562419,0.0,831.503336589,1676.28562419
2016-11-12T22:00:00.000Z,0.0,0.0139224410667,0.789960859343,0.508424709097,44.7767504056,0.0341704544098,52.4599994024,0.0,26.1908334096,1.0,71.1111125946,0.0,0.0,0.0,42.5833323797,26.2791665395,1.0,70.9722207387,0.0,0.0,52.4599994024,71.4327176412,2.0,0.0,106.848750432,62.0720000267,43.0729166667,0.364901597921,560.208333333,0.0,0.370050467328,0.0,1.0,11.7565177282,71.7934996287,9.50250021617,1985.83294678,71.556500117,71.5627365112,62.0539999008,62.0326207479,9.72399902344,1978.33288574,51.9094994863,51.7913233439,42.0890007019,41.8774515788,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.236999511719,81.1849994659,100.0,5.84129397074,29.4674994151,1.39350032806,5.91522375743,40.6955003738,35.0,48.4083325068,299.549995422,0.370050467328,29.4674994151,0.578071049282,57.8071047465,2.0,1.0,1.0,809.299468994,809.299468994,0.0,0.347034222076,0.0,1.0,11.6175233523,70.5004990896,8.49450047811,1029.6211141,70.5845006307,70.4372507731,62.0900001526,61.8141886393,9.62000020345,1873.49995931,51.7309999466,51.6683985392,42.1109997431,42.7434132894,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0840015411377,100.0,5.59342753887,28.4735008876,0.611499468486,6.02409581343,41.4995002747,224.0,44.4583336512,260.658335368,0.347034222076,28.4735008876,0.536341294788,53.6341285706,2.0,1.0,1.0,750.877812703,750.877812703,560.208333333,0.364857349791,2.0,0.0,3944.57334391,0.0,29.4055488904,3.27320700884,5.5078125,3944.57334391,0.0602833467714,92.5516681671,92.5516681671,72.2286955516,2.0,52.0707143148,42.729326884,42.2127227783,1.0,1341.40121936,1369.05960009,0.0,0.0,0.0,17.0933656693,1.0,0.0,12.0149996281,44.9606342316,1.0,59.6461168925,1.0,1.0,1.0,0.0,9.35916630427,1.0,55.3035701116,0.0,1.0,0.0139085563844,21.3741664886,55.1385154724,21.3741664886,2.0,0.0,41.1240981299,0.0566000007093,41.9720367977,0.956306045279,689.088083817,0.0,1.0,2479.28901573,0.00247928901573,741.555411162,0.473266920962,0.483025221831,0.0,0.473266920962,0.0,726.574162801,741.555411162,0.0,726.574162801,0.0,0.000726574162801,0.473185256124,1.0,0.0,2.0,2.0,2.0,1.0,51.7125848134,53.5626090368,44.9606342316,0.449606342316,1.0,10.5,2710.46081945,83.0961349276,1468.12957396,0.956292142793,1468.12957396,1.0,0.0,0.0,0.0,46.8491668701,1.0,72.388888677,1.0,0.0,43.3250010808,45.7025000254,1.0,72.2083352407,0.0,1.0,92.5516681671,0.0,766.539978027,0.000249102554989,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.505102154682,168493.0,1441.12834846,44.1814892995,780.591673955,0.50845218145,780.591673955,0.505169892097,1.0,1.0,1.0,0.0,1535.23124186,1535.23124186,0.0,1535.23124186,0.0,726.574162801,1535.23124186
2016-11-12T23:00:00.000Z,0.0,0.0127562992188,0.799228725241,0.507446257232,44.2577500343,0.0340137180347,49.3666671117,0.0,24.6558334033,1.0,69.7499993642,0.0,0.0,0.0,41.7416667938,24.7024998665,1.0,69.5694433848,0.0,0.0,49.3666671117,70.0400587718,2.0,0.0,105.918000221,61.6602501869,43.1927083333,0.360819078843,523.825007121,0.0,0.365066708259,0.0,1.0,11.6030195554,71.1605008443,9.29549948374,1929.16630046,70.9354998271,70.9453659058,61.6400003433,61.6199239095,9.70527232777,1894.33290609,51.8554995855,51.7390874227,42.1115001043,41.890179952,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.225001017253,80.3089993795,100.0,5.68799857299,28.8239997228,1.41899998983,5.91502098242,40.6925001144,35.0,46.2166665395,280.650004069,0.365066708259,28.8239997228,0.549112163725,54.9112167358,2.0,1.0,1.0,768.757029215,768.757029215,0.0,0.339346743357,0.0,1.0,11.4652336438,69.8735001882,8.28450075785,1005.24916585,69.9650007884,69.8194046021,61.6805000305,61.4046885173,9.5389995575,1803.49997965,51.6664997737,51.6129353841,42.1275002162,42.797030131,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.091500600179,100.0,5.43992141883,27.8375005722,0.618999799093,6.02531222502,41.5085004171,224.0,42.4750000636,243.174999237,0.339346743357,27.8375005722,0.511839868455,51.1839872996,2.0,1.0,1.0,716.575815837,716.575815837,523.825007121,0.36090007583,2.0,0.0,3759.04246012,0.0,27.8783011436,3.25166984399,5.26822916667,3759.04246012,0.0565360528106,82.0841681163,82.0841681163,69.3771877289,2.0,52.0365549723,42.7630844116,42.2127227783,1.0,1243.96033501,1321.87671832,0.0,0.0,0.0,17.2252632777,1.0,0.0,10.5249998569,44.4147370656,1.0,57.0547924042,1.0,1.0,1.0,0.0,7.99416649342,1.0,52.5714270274,0.0,1.0,0.0127589216358,18.5191663106,52.3351697922,18.5191663106,2.0,0.0,38.1367976622,0.0566000007093,40.5255244255,0.957314361859,686.141364067,0.0,1.0,2299.19068961,0.00229919068961,715.998655789,0.464120821073,0.493191374834,0.0,0.464120821073,0.0,673.795003255,715.998655789,0.0,673.795003255,0.0,0.000673795003255,0.464200355113,1.0,0.0,2.0,2.0,2.0,1.0,54.6820255915,52.2117096583,44.4147370656,0.444147370656,1.0,10.5,2565.83705333,78.6623220877,1389.79365904,0.957312195907,1389.79365904,1.0,0.0,0.0,0.0,41.4458335241,1.0,69.5416679382,1.0,0.0,41.6250012716,40.6383336385,1.0,69.3750025431,0.0,1.0,82.0841681163,0.0,695.359985352,0.000240517555183,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.515183423906,168493.0,1360.08999662,41.6970505759,736.69699741,0.50744872501,736.69699741,0.515091849015,1.0,1.0,1.0,0.0,1451.76637777,1451.76637777,0.0,1451.76637777,0.0,673.795003255,1451.76637777
