timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-13T00:00:00.000Z,0.0,0.0122770591498,0.805330528897,0.507430566148,43.970501105,0.0337450944059,47.3791672389,0.0,23.6358332634,1.0,68.8472220103,0.0,0.0,0.0,41.2083339691,23.7425003052,1.0,68.6805559794,0.0,0.0,47.3791672389,69.1291402181,2.0,0.0,105.435750961,61.4652498563,43.1744791667,0.357231209592,501.591672262,0.0,0.360892817155,0.0,1.0,11.5268748601,70.8380006154,9.16500059764,1882.08296712,70.6085007985,70.626836141,61.4435002009,61.4224675496,9.57927357067,1864.66623942,51.7925004959,51.6690165202,42.1744995117,41.9340871175,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.229499816895,79.7824993134,100.0,5.60658252239,28.4340012868,1.43699900309,5.92029233774,40.7375005086,35.0,44.9500001272,269.525004069,0.360892817155,28.4340012868,0.533475112915,53.3556528091,2.0,1.0,1.0,746.865158081,746.865158081,0.0,0.333281910186,0.0,1.0,11.3878801664,69.5600001017,8.1675008138,984.251800537,69.6545003255,69.5024897257,61.4869995117,61.2158940633,9.41149997711,1776.49993896,51.6020005544,51.5453567505,42.1905005773,42.8627726237,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0945002237956,100.0,5.35547204812,27.4639997482,0.632500648499,6.03240811825,41.5579999288,224.0,41.3083333969,232.066668193,0.333281910186,27.4639997482,0.497375986008,49.7376000086,2.0,1.0,1.0,696.326380412,696.326380412,501.591672262,0.357237139704,2.0,0.0,3693.11482747,0.0,26.947095871,3.11754926046,5.0546875,3693.11482747,0.0553126414465,77.6858336131,77.6858336131,68.0195191701,2.0,51.9511464437,42.8229497274,42.2127227783,1.0,1188.75895689,1293.91222139,0.0,0.0,0.0,17.5797758102,1.0,0.0,9.85583313306,43.8637243907,1.0,55.810500145,1.0,1.0,1.0,0.0,7.38249985377,1.0,51.0714270274,0.0,1.0,0.0122757364379,17.2383332253,50.9065090815,17.2383332253,2.0,0.0,36.4444576985,0.0566000007093,39.6682009796,0.957723063324,684.94969772,0.0,1.0,2197.16292308,0.00219716292308,700.851598631,0.458578967609,0.499143183926,0.0,0.458578967609,0.0,643.895004272,700.851598631,0.0,643.895004272,0.0,0.000643895004272,0.458570616941,1.0,0.0,2.0,2.0,2.0,1.0,54.3561315536,51.6204624176,43.8637243907,0.438637243907,1.0,10.5,2482.67117828,76.1126586781,1344.7466029,0.957722151535,1344.7466029,1.0,0.0,0.0,0.0,39.3325001399,1.0,68.1805559794,1.0,0.0,40.7833344142,38.3533337911,1.0,67.9722232819,0.0,1.0,77.6858336131,0.0,655.479980469,0.000235429370832,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.521177444968,168493.0,1315.3877405,40.3265881514,712.483880672,0.507427640016,712.483880672,0.521186231342,1.0,1.0,1.0,0.0,1404.10932414,1404.10932414,0.0,1404.10932414,0.0,643.895004272,1404.10932414
2016-11-13T01:00:00.000Z,0.0,0.0110887168272,0.803074704851,0.507679895334,43.898499012,0.0332872518294,47.3616669973,0.0,23.6399998665,1.0,68.8194446564,0.0,0.0,0.0,41.1916666031,23.7125000954,1.0,68.6527786255,0.0,0.0,47.3616669973,69.1358032227,2.0,0.0,104.978248914,61.0797499021,43.1744791667,0.35311211081,503.033335368,0.0,0.358203547408,0.0,1.0,11.448312521,70.513999939,9.22049999237,1875.83292643,70.2814998627,70.2885971069,61.0609998703,61.0364430745,9.63360061646,1851.3329366,51.9770002365,51.8537495931,42.2599995931,42.0263519287,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.232500076294,79.3669999441,100.0,5.51605844498,28.0215002696,1.44000021617,5.932254076,40.8199993769,35.0,44.8416665395,268.45833079,0.358203547408,28.0215002696,0.535344921294,53.5344921748,2.0,1.0,1.0,749.482889811,749.482889811,0.0,0.331086234695,0.0,1.0,11.3334911664,69.3124993642,8.29499816895,982.751988729,69.3934981028,69.2366917928,61.0984999339,60.8357365926,9.53436348655,1774.99995931,51.7955001195,51.7321446737,42.2129999797,42.8997879028,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0809987386068,100.0,5.29702822367,27.1804981232,0.622000058492,6.03646294276,41.5909999212,224.0,41.5833336512,234.591667175,0.331086234695,27.1804981232,0.506066553025,50.6430021922,2.0,1.0,1.0,708.493174235,708.493174235,503.033335368,0.353498942789,2.0,0.0,3684.94685872,0.0,26.0312643051,2.86285098394,4.51041666667,3684.94685872,0.0522322990778,74.2933324178,74.2933324178,67.1351019541,2.0,52.1510594686,42.8745396932,42.2127227783,1.0,1182.46339874,1338.98606261,0.0,0.0,0.0,18.2242279053,1.0,0.0,9.09166646004,42.836771965,1.0,54.3378992081,1.0,1.0,1.0,0.0,6.70499988397,1.0,49.4285704295,0.0,1.0,0.0111054837184,15.7966663837,49.3258244197,15.7966663837,2.0,0.0,36.251451201,0.0566000007093,41.0500552992,0.958698986637,682.111044535,0.0,1.0,2185.52695023,0.00218552695023,725.265985596,0.449598451654,0.509111792532,0.0,0.449598451654,0.0,640.484995524,725.265985596,0.0,640.484995524,0.0,0.000640484995524,0.45013482372,1.0,0.0,2.0,2.0,2.0,1.0,56.240234375,50.0518859227,42.836771965,0.42836771965,1.0,11.0833333333,2521.44946134,77.3015065001,1365.75098112,0.958710244186,1365.75098112,1.0,0.0,0.0,0.0,37.5791670481,1.0,67.180557251,1.0,0.0,40.1750005086,36.7141666412,1.0,66.9583339691,0.0,1.0,74.2933324178,0.0,666.520019531,0.00024363062738,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531038231436,168493.0,1335.21734003,40.9345154332,723.224645234,0.507678841765,723.224645234,0.530483333188,1.0,1.0,1.0,0.0,1424.57117716,1424.57117716,0.0,1424.57117716,0.0,640.484995524,1424.57117716
2016-11-13T02:00:00.000Z,0.0,0.0102392063625,0.818497201629,0.508522717179,43.149248759,0.0331277241518,43.5483328501,0.0,21.75,1.0,66.9861087799,0.0,0.0,0.0,40.0500005086,21.7941667239,1.0,66.75,0.0,0.0,43.5483328501,67.2386067708,2.0,0.0,103.729498545,60.5802497864,43.1484375,0.347895918721,457.299997965,0.0,0.351592938981,0.0,1.0,11.2392164071,69.6649990082,8.88749917348,1809.99966431,69.4399992625,69.4747594198,60.552500089,60.5399347941,9.69800016615,1703.66629028,51.8780002594,51.7569274902,42.0740003586,41.8131841024,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,77.7275002797,100.0,5.34264485041,27.3659989039,1.52100086212,5.89657155673,40.5529994965,35.0,42.1750001907,244.608332316,0.351592938981,27.3659989039,0.496907744635,49.6907742818,2.0,1.0,1.0,695.670842489,695.670842489,0.0,0.325834634437,0.0,1.0,11.1304381688,68.4950008392,7.97099908193,940.007344564,68.5789985657,68.4380289714,60.6079994837,60.3509750366,9.56709081476,1631.24992879,51.6875003179,51.6333312988,42.0810003281,42.7702204386,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0839977264404,100.0,5.12398091952,26.4979982376,0.712000528971,6.00645724932,41.3689997991,224.0,39.191666921,212.691668193,0.325834634437,26.4979982376,0.466201727731,46.6201721827,2.0,1.0,1.0,652.682418823,652.682418823,457.299997965,0.347841861125,2.0,0.0,3377.47898356,0.0,25.2727913857,3.24388156335,5.0859375,3380.39611816,0.0475281635881,62.4916664759,62.4916664759,63.4641482035,2.0,52.0795694987,42.7363306681,42.2127227783,1.0,1064.88661624,1265.04190682,0.0,0.0,0.0,18.936358134,1.0,0.0,7.86083316803,41.6161419551,1.0,51.6438341141,1.0,1.0,1.0,0.0,5.59833319982,1.0,46.2976172765,0.0,1.0,0.0102283282534,13.4591663678,46.2592134476,13.4591663678,2.0,0.0,32.6468330812,0.0566000007093,38.7831073683,0.960096805334,678.058451107,0.0,1.0,1968.2117867,0.0019682117867,685.213902514,0.438806201414,0.52128388628,0.0,0.438806201414,0.0,576.799163818,685.213902514,0.0,576.799163818,0.0,0.000576799163818,0.438726082444,1.0,0.0,2.0,2.0,2.0,1.0,62.8318061829,47.3134737015,41.6161419551,0.416161419551,1.0,11.0833333333,2329.92852306,71.4299404496,1262.01306633,0.960090087694,1262.01306633,1.0,0.0,0.0,0.0,31.6766668955,1.0,63.5972216924,1.0,0.0,38.0166676839,30.8150000572,1.0,63.3611129125,0.0,1.0,62.4916664759,0.0,623.409973145,0.000230176371531,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.542953096758,168493.0,1234.04124671,37.8327025452,668.422298076,0.508509491619,668.422298076,0.543038753111,1.0,1.0,1.0,0.0,1314.47359212,1314.47359212,0.0,1314.47359212,0.0,576.799163818,1314.47359212
2016-11-13T03:00:00.000Z,0.0,0.00963307865723,0.819882836573,0.508675252178,43.0502490997,0.0327283827054,42.7266658147,0.0,21.3658331235,1.0,66.6111119588,0.0,0.0,0.0,39.8166662852,21.3816666603,1.0,66.3611100515,0.0,0.0,42.7266658147,66.8656241099,2.0,0.0,103.424249331,60.3740002314,43.1875,0.344335810223,449.524998983,0.0,0.347008214911,0.0,1.0,11.1944964727,69.4549992879,8.88749885559,1789.99964396,69.2359994253,69.2496948242,60.3485005697,60.3310521444,9.55439910889,1722.99961344,51.9094994863,51.7830429077,42.2569999695,41.9951629639,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,77.2789993286,100.0,5.27298780282,26.9789994558,1.51499938965,5.92150866985,40.7420005798,35.0,41.7916666667,240.308330536,0.347008214911,26.9789994558,0.494681828817,49.4681835175,2.0,1.0,1.0,692.554560343,692.554560343,0.0,0.320942802735,0.0,1.0,11.0857183933,68.3044993083,7.97699991862,935.882873535,68.3764998118,68.2278213501,60.3994998932,60.1424026489,9.43290987882,1649.74995931,51.72200044,51.6652119954,42.2309996287,42.9508539836,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.07200050354,100.0,5.05594579379,26.1455001831,0.692499478658,6.02977259954,41.53850015,224.0,38.8416662216,209.216667175,0.320942802735,26.1455001831,0.465608680362,46.5608679454,2.0,1.0,1.0,651.852152507,651.852152507,449.524998983,0.344329038148,2.0,0.0,3413.65163167,0.0,24.694050471,2.88408080737,4.4296875,3413.65163167,0.0471476289464,61.5391661326,61.5391661326,63.0919281642,2.0,52.074508667,42.8917312622,42.2127227783,1.0,1045.62614376,1269.36983294,0.0,0.0,0.0,19.1415344874,1.0,0.0,7.38583318392,41.2069660823,1.0,50.6107292175,1.0,1.0,1.0,0.0,5.18999989827,1.0,45.2857131958,0.0,1.0,0.00963357343158,12.5758330822,45.1766271591,12.5758330822,2.0,0.0,32.0563538502,0.0566000007093,38.9157910543,0.960505691941,676.875896172,0.0,1.0,1932.61298361,0.00193261298361,687.55813722,0.433836441114,0.526669014606,0.0,0.433836441114,0.0,566.366668701,687.55813722,0.0,566.366668701,0.0,0.000566366668701,0.433852036794,1.0,0.0,2.0,2.0,2.0,1.0,65.0195938746,46.3415168126,41.2069660823,0.412069660823,1.0,10.5,2314.99597669,70.9721449045,1253.92480592,0.960505455721,1253.92480592,1.0,0.0,0.0,0.0,31.1058332125,1.0,63.1944440206,1.0,0.0,37.7833337784,30.433333238,1.0,62.9722223282,0.0,1.0,61.5391661326,0.0,585.219970703,0.000230963844518,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.548324854866,168493.0,1225.97628846,37.5854505452,664.053888236,0.50866477761,664.053888236,0.548322849629,1.0,1.0,1.0,0.0,1305.48431396,1305.48431396,0.0,1305.48431396,0.0,566.366668701,1305.48431396
2016-11-13T04:00:00.000Z,0.0,0.00982199267122,0.815926347722,0.508250553721,43.1919994354,0.0327250670817,43.5566663742,0.0,21.764166832,1.0,66.9861100515,0.0,0.0,0.0,40.058333079,21.788333416,1.0,66.7638874054,0.0,0.0,43.5566663742,67.2691090902,2.0,0.0,103.689749718,60.4977502823,43.1770833333,0.344642970287,458.816668193,0.0,0.348008968947,0.0,1.0,11.2392164071,69.6290003459,8.93249924978,1804.16630046,69.4114996592,69.4137318929,60.4790004094,60.4523188273,9.68699995677,1745.66625977,51.9635000229,51.8365529378,42.2765000661,42.010442098,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.217500686646,77.7604999542,100.0,5.31405834357,27.1349995931,1.51200040181,5.92515806357,40.7644996643,35.0,42.2833331426,245.083334605,0.348008968947,27.1349995931,0.503141664777,50.3141670227,2.0,1.0,1.0,704.398330688,704.398330688,0.0,0.324608847832,0.0,1.0,11.1292294661,68.4830010732,8.03999996185,938.507507324,68.556500117,68.4022445679,60.5165001551,60.2604014079,9.50750001272,1662.74993896,51.7760000229,51.7187627157,42.2685000102,42.9617055257,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0734990437826,100.0,5.09661861261,26.2880001068,0.704500834147,6.03261085351,41.563999176,224.0,39.3416671753,213.733332316,0.324608847832,26.2880001068,0.470309862409,47.0309858322,2.0,1.0,1.0,658.433807373,658.433807373,458.816668193,0.344718650044,2.0,0.0,3462.65981038,0.0,24.7217769623,2.86298181613,4.38541666667,3462.65981038,0.0474262737298,63.1700000763,63.1700000763,63.5300350189,2.0,52.1232172648,42.8930053711,42.2127227783,1.0,1068.26516562,1292.33193858,0.0,0.0,0.0,19.0689582825,1.0,0.0,7.65833318233,41.410042127,1.0,51.1986287435,1.0,1.0,1.0,0.0,5.41749986013,1.0,45.964284579,0.0,1.0,0.00982293099391,13.0758330822,45.869269371,13.0758330822,2.0,0.0,32.7504111862,0.0566000007093,39.6197533531,0.960016508732,678.291038319,0.0,1.0,1974.45630195,0.00197445630195,699.995633509,0.434640866753,0.525806037672,0.0,0.434640866753,0.0,578.629165649,699.995633509,0.0,578.629165649,0.0,0.000578629165649,0.434725448489,1.0,0.0,2.0,2.0,2.0,1.0,59.9928474426,47.4745771235,41.410042127,0.41410042127,1.0,9.33333333333,2362.40959403,72.425731068,1279.60653994,0.961184345066,1279.60653994,1.0,0.0,0.0,0.0,31.9041666985,1.0,63.5972239176,1.0,0.0,38.0583343506,31.2658338547,1.0,63.4305569331,0.0,1.0,63.1700000763,0.0,602.010009766,0.000235141835881,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.547039743595,168493.0,1249.14436304,38.2957273504,676.602948242,0.508234477848,676.602948242,0.546972093974,1.0,1.0,1.0,0.0,1331.28108724,1331.28108724,0.0,1331.28108724,0.0,578.629165649,1331.28108724
2016-11-13T05:00:00.000Z,0.0,0.0104371803107,0.808704999256,0.507587027706,43.5700001717,0.0332181747973,45.8283338547,0.0,22.9008334478,1.0,68.111111323,0.0,0.0,0.0,40.7500006358,22.9091668129,1.0,67.9166692098,0.0,0.0,45.8283338547,68.382745107,2.0,0.0,104.360250155,60.7902499835,43.25,0.351040791588,484.324999491,0.0,0.351361328102,0.0,1.0,11.3479948839,70.074499766,9.08250013987,1845.41630046,69.8525002797,69.8511505127,60.7700001399,60.7392959595,9.74800067478,1791.99957275,52.1045004527,51.9696884155,42.2689997355,42.0218963623,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.221999486287,78.8659992218,100.0,5.41959293683,27.5835005442,1.47300052643,5.92840194702,40.7959992091,35.0,43.7499996821,257.983336131,0.351361328102,27.5835005442,0.524525091989,52.4525092443,2.0,1.0,1.0,734.335128784,734.335128784,0.0,0.330139176911,0.0,1.0,11.2380078634,68.931500117,8.20499992371,964.379302979,69.0154997508,68.8533299764,60.8104998271,60.5442428589,9.6410001119,1706.99995931,51.9229996999,51.8609313965,42.281999588,42.9361724854,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0839996337891,100.0,5.20255847772,26.7335001628,0.702999432882,6.03544938564,41.5790001551,224.0,40.6999994914,226.341667175,0.330139176911,26.7335001628,0.489735619681,48.9735616048,2.0,1.0,1.0,685.629867554,685.629867554,484.324999491,0.351058536907,2.0,0.0,3531.50457764,0.0,25.2630748749,2.98371382554,4.47395833333,3531.50457764,0.0489761619129,67.5574989319,67.5574989319,64.8707478841,2.0,52.2535502116,42.8745396932,42.2127227783,1.0,1130.07902313,1315.26800457,0.0,0.0,0.0,18.5517053604,1.0,0.0,8.35083325704,42.2182947795,1.0,52.813926061,1.0,1.0,1.0,0.0,6.05166653792,1.0,47.7619043986,0.0,1.0,0.0104379789628,14.3999998569,47.6553980509,14.3999998569,2.0,0.0,34.6454736814,0.0566000007093,40.322917339,0.960023864299,678.269519889,0.0,1.0,2088.70580144,0.00208870580144,712.419025331,0.443660501107,0.516364298472,0.0,0.443660501107,0.0,612.110834757,712.419025331,0.0,612.110834757,0.0,0.000612110834757,0.444320517282,1.0,0.0,2.0,2.0,2.0,1.0,65.5251649221,47.4781821569,42.2182947795,0.422182947795,1.0,10.5,2445.3470277,74.9683910205,1324.52986009,0.960024799579,1324.52986009,1.0,0.0,0.0,0.0,34.0658330917,1.0,64.9722232819,1.0,0.0,38.8416671753,33.4916674296,1.0,64.736111323,0.0,1.0,67.5574989319,0.0,624.090026855,0.000239315089286,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.53786558295,168493.0,1292.9019611,39.6372288567,700.304387986,0.507583558498,700.304387986,0.53783372129,1.0,1.0,1.0,0.0,1379.68296305,1379.68296305,0.0,1379.68296305,0.0,612.110834757,1379.68296305
2016-11-13T06:00:00.000Z,0.0,0.0109775252574,0.803975216888,0.507480626458,43.8399995168,0.0333338914494,47.1466671626,0.0,23.5466666222,1.0,68.7638899485,0.0,0.0,0.0,41.125,23.6000000636,1.0,68.5416673024,0.0,0.0,47.1466671626,69.0619710286,2.0,0.0,104.856749535,61.0167500178,43.2291666667,0.353467728092,500.241671244,0.0,0.354517251967,0.0,1.0,11.4313914776,70.4165000916,9.18899981181,1877.91631063,70.1899998983,70.1894048055,61.0010000865,60.9723129272,9.7361995697,1841.33290609,52.1134999593,51.983060201,42.3170003891,42.0740737915,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.228000005086,79.3009999593,100.0,5.49346065521,27.8714996974,1.45800081889,5.93793082237,40.8589995702,35.0,44.6750001907,266.408332825,0.354517251967,27.8729995092,0.536821103777,53.6821101507,2.0,1.0,1.0,751.549545288,751.549545288,0.0,0.331825269037,0.0,1.0,11.3141527176,69.2494996389,8.30099932353,979.002446493,69.3334992727,69.1740748088,61.0324999491,60.7642974854,9.63200124105,1755.99996948,51.9185009003,51.867304484,42.2864996592,42.9604288737,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0839996337891,100.0,5.27221576373,27.0469996134,0.650499661764,6.04193695386,41.6359999975,224.0,41.558333079,233.833333333,0.331825269037,27.0469996134,0.503335916428,50.333592097,2.0,1.0,1.0,704.670283,704.670283,500.241671244,0.353692598049,2.0,0.0,3644.69010417,0.0,25.652727286,2.83670864503,4.30729166667,3644.69010417,0.0506964718809,71.6816660563,71.6816660563,66.2289358775,2.0,52.2446950277,42.924853007,42.2127227783,1.0,1171.6092925,1338.06254842,0.0,0.0,0.0,18.3806762695,1.0,0.0,8.94499985377,42.6203238169,1.0,54.0582180023,1.0,1.0,1.0,0.0,6.59083310763,1.0,49.1726182302,0.0,1.0,0.0109850327131,15.5358329614,49.0004196167,15.5358329614,2.0,0.0,35.9186907089,0.0566000007093,41.0217426009,0.960524234641,676.822390272,0.0,1.0,2165.46549064,0.00216546549064,724.765761252,0.448408630492,0.512115087077,0.0,0.448408630492,0.0,634.605834961,724.765761252,0.0,634.605834961,0.0,0.000634605834961,0.448715242247,1.0,0.0,2.0,2.0,2.0,1.0,74.8241297404,46.2832034429,42.6203238169,0.426203238169,1.0,10.5,2509.67184093,76.9404333099,1359.37159621,0.960523717568,1359.37159621,1.0,0.0,0.0,0.0,36.2166662216,1.0,66.2777786255,1.0,0.0,39.650001208,35.4649998347,1.0,66.0833339691,0.0,1.0,71.6816660563,0.0,654.010009766,0.000243462592517,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.533162354776,168493.0,1325.94413268,40.650221455,718.201783491,0.507477020238,718.201783491,0.532850995762,1.0,1.0,1.0,0.0,1415.24001058,1415.24001058,0.0,1415.24001058,0.0,634.605834961,1415.24001058
2016-11-13T07:00:00.000Z,0.0,0.011350144462,0.803373630815,0.507407978714,43.9142491023,0.0334579493973,47.465833346,0.0,23.693333149,1.0,68.8888893127,0.0,0.0,0.0,41.2250003815,23.772500356,1.0,68.7083339691,0.0,0.0,47.465833346,69.2221120199,2.0,0.0,105.072749138,61.1585000356,43.25,0.355279269337,504.166679382,0.0,0.356468903763,0.0,1.0,11.4628164768,70.5709997813,9.19799963633,1886.66628011,70.3459993998,70.3426411947,61.1479997635,61.1157989502,9.69599914551,1839.33290609,52.0850000381,51.9575856527,42.2360006968,42.0059865316,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.22500038147,79.5230000814,100.0,5.53461726507,28.109998703,1.44750086466,5.92819921176,40.7884998322,35.0,44.9583333333,268.808336894,0.356468903763,28.109998703,0.538733585903,53.8733590444,2.0,1.0,1.0,754.227020264,754.227020264,0.0,0.332645899894,0.0,1.0,11.3455776374,69.3679993947,8.2844991684,978.62747701,69.4534994761,69.2929204305,61.1690003077,60.8950551351,9.52199978299,1757.24998983,51.9065001806,51.8481801351,42.2355006536,42.9151077271,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0855000813802,100.0,5.30931731065,27.2179988225,0.643000920614,6.0362603267,41.592499733,224.0,41.6916662852,235.358334859,0.332645899894,27.2179988225,0.505370058332,50.5370063782,2.0,1.0,1.0,707.518081665,707.518081665,504.166679382,0.355366279748,2.0,0.0,3640.02264404,0.0,25.4653752645,2.98202367624,4.43229166667,3640.02264404,0.0503840306292,71.4516671499,71.4516671499,66.0881239573,2.0,52.2231801351,42.8598912557,42.2127227783,1.0,1180.0741319,1337.21685716,0.0,0.0,0.0,18.2460676829,1.0,0.0,9.24249982834,42.9019320806,1.0,54.646118482,1.0,1.0,1.0,0.0,6.86416653792,1.0,49.7559512456,0.0,1.0,0.0113543808226,16.1066663265,49.6798499425,16.1066663265,2.0,0.0,36.1782020922,0.0566000007093,40.9958157642,0.960836762803,675.919811156,0.0,1.0,2181.11090905,0.00218111090905,724.307689938,0.450428924567,0.510409587502,0.0,0.450428924567,0.0,639.190841675,724.307689938,0.0,639.190841675,0.0,0.000639190841675,0.450562633574,1.0,0.0,2.0,2.0,2.0,1.0,82.6481927236,45.3937333425,42.9019320806,0.429019320806,1.0,9.91666666667,2517.29098906,77.1740178564,1363.49853161,0.96083851207,1363.49853161,1.0,0.0,0.0,0.0,35.9808330536,1.0,66.1666666667,1.0,0.0,39.6000006994,35.4708337784,1.0,66.0000006358,0.0,1.0,71.4516671499,0.0,667.340026855,0.000243308717657,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531212665907,168493.0,1329.34769727,40.7545664653,720.045334887,0.50740596499,720.045334887,0.531071847475,1.0,1.0,1.0,0.0,1419.07148234,1419.07148234,0.0,1419.07148234,0.0,639.190841675,1419.07148234
2016-11-13T08:00:00.000Z,0.0,0.0120878019391,0.796596886511,0.507799493599,44.2157491048,0.0336151537999,49.6158329646,0.0,24.7725000381,1.0,69.8888893127,0.0,0.0,0.0,41.8166672389,24.8350000381,1.0,69.6944459279,0.0,0.0,49.6158329646,70.2753649625,2.0,0.0,105.683999062,61.4682499568,43.2604166667,0.357350761688,527.574991862,0.0,0.360227635201,0.0,1.0,11.5582993825,70.9715003967,9.28949896495,1919.99963379,70.7434991201,70.7380981445,61.4540001551,61.4192962646,9.75857162476,1873.33289591,52.1329997381,52.0085423787,42.1655000051,41.9506276449,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.228001276652,79.9759991964,100.0,5.6369934082,28.577999115,1.42650000254,5.92130597432,40.7390000025,35.0,46.2166665395,279.983329773,0.360227635201,28.577999115,0.555246821812,55.5166095098,2.0,1.0,1.0,777.345550537,777.345550537,0.0,0.34107485015,0.0,1.0,11.4471039772,69.7909984589,8.39850012461,1007.87382507,69.880999883,69.7235590617,61.4824997584,61.2031351725,9.69399982029,1777.74993896,51.9544998805,51.8934453328,42.1499999364,42.7983042399,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0900014241536,100.0,5.42341367404,27.7309999466,0.650499979655,6.02369030317,41.4994999568,224.0,43.0166667302,247.591667175,0.34107485015,27.7309999466,0.51845539638,51.8455394109,2.0,1.0,1.0,725.837554932,725.837554932,527.574991862,0.357423313985,2.0,0.0,3738.62241618,0.0,26.3151639303,3.09977265199,4.65885416667,3738.62241618,0.0515242759872,76.1483338674,76.1483338674,67.4049574534,2.0,52.2687352498,42.7853749593,42.2127227783,1.0,1239.1417331,1380.01502129,0.0,0.0,0.0,18.3218787511,1.0,0.0,10.1508331299,43.132121404,1.0,56.4383548101,1.0,1.0,1.0,0.0,7.69499993324,1.0,51.672618866,0.0,1.0,0.0120939130994,17.8458329837,51.594095548,17.8458329837,2.0,0.0,37.98907105,0.0566000007093,42.3079033603,0.960931638678,675.645855611,0.0,1.0,2290.28454981,0.00229028454981,747.489449295,0.454624407891,0.506308919451,0.0,0.454624407891,0.0,671.184992472,747.489449295,0.0,671.184992472,0.0,0.000671184992472,0.454627335072,1.0,0.0,2.0,2.0,2.0,1.0,85.8260186513,45.1178671519,43.132121404,0.43132121404,1.0,11.0833333333,2619.15675439,80.2969744103,1418.67444177,0.960933327342,1418.67444177,1.0,0.0,0.0,0.0,38.5783335368,1.0,67.5277786255,1.0,0.0,40.3833341599,37.5700001717,1.0,67.3055559794,0.0,1.0,76.1483338674,0.0,699.889953613,0.000251095911167,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.526892870759,168493.0,1384.11866306,42.4337110341,749.712199687,0.507814490333,749.712199687,0.526858523356,1.0,1.0,1.0,0.0,1476.35054525,1476.35054525,0.0,1476.35054525,0.0,671.184992472,1476.35054525
2016-11-13T09:00:00.000Z,0.0,0.011790573646,0.806402424939,0.507616111241,43.9082504908,0.0337952099928,47.2116664251,0.0,23.5849998792,1.0,68.791668574,0.0,0.0,0.0,41.183333079,23.6666665077,1.0,68.6388893127,0.0,0.0,47.2116664251,69.0937449137,2.0,0.0,105.180750529,61.2725000381,43.2916666667,0.35851595079,501.183336894,0.0,0.356863863725,0.0,1.0,11.4821546872,70.6325003306,9.15750026703,1883.74966431,70.4135004679,70.4113057454,61.2560002009,61.2231038411,9.67500038147,1840.99957275,52.0295003255,51.9008916219,42.2735001246,42.0358963013,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,79.4705003103,100.0,5.54990069071,28.1400003433,1.45050017039,5.93225399653,40.8229999542,35.0,44.7499996821,267.074999491,0.356863863725,28.1400003433,0.534606490362,53.4606491725,2.0,1.0,1.0,748.449086507,748.449086507,0.0,0.333538762529,0.0,1.0,11.3624986013,69.4384994507,8.24550024668,978.627502441,69.5345001221,69.3721466064,61.2889998754,61.0124231974,9.54745448719,1756.74996948,51.852499644,51.792078654,42.263999939,42.9304275513,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0960006713867,100.0,5.32441361745,27.2705001831,0.662500063578,6.03808498383,41.6014998754,224.0,41.5583333969,234.108333588,0.333538762529,27.2705001831,0.501321738107,50.1321735382,2.0,1.0,1.0,701.85043335,701.85043335,501.183336894,0.358742659212,2.0,0.0,3622.51977539,0.0,25.6908640428,2.88041746616,4.39322916667,3622.51977539,0.0516773804325,72.1916662852,72.1916662852,66.3390515645,2.0,52.1242592551,42.9009982022,42.2127227783,1.0,1176.15708874,1293.95286798,0.0,0.0,0.0,18.1963748932,1.0,0.0,9.4458331267,43.0596253077,1.0,55.0114145279,1.0,1.0,1.0,0.0,7.03666651249,1.0,50.1011899312,0.0,1.0,0.0118009485624,16.4824996789,50.0545123418,16.4824996789,2.0,0.0,36.0581150779,0.0566000007093,39.6694471051,0.960946994397,675.601589893,0.0,1.0,2173.87110492,0.00217387110492,700.873614981,0.455720371929,0.501362180188,0.0,0.455720371929,0.0,637.069163005,700.873614981,0.0,637.069163005,0.0,0.000637069163005,0.456017347674,1.0,0.0,2.0,2.0,2.0,1.0,85.8972424594,45.0577285073,43.0596253077,0.430596253077,1.0,9.91666666667,2465.84509752,75.5968119751,1335.63270367,0.955430066034,1335.63270367,1.0,0.0,0.0,0.0,36.3974994024,1.0,66.4166679382,1.0,0.0,39.7250006994,35.7941665649,1.0,66.2083333333,0.0,1.0,72.1916662852,0.0,667.729980469,0.000235436766543,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.524750264841,168493.0,1310.08049974,40.1638810607,709.609197127,0.507611082153,709.609197127,0.524479387392,1.0,1.0,1.0,0.0,1397.93874105,1397.93874105,0.0,1397.93874105,0.0,637.069163005,1397.93874105
2016-11-13T10:00:00.000Z,0.0,0.0120754711229,0.806517451561,0.507539755287,43.8797505697,0.033835536521,47.2274993261,0.0,23.610833168,1.0,68.7361119588,0.0,0.0,0.0,41.1250003179,23.5974998474,1.0,68.5416679382,0.0,0.0,47.2274993261,69.0043563843,2.0,0.0,105.276750565,61.3969999949,43.34375,0.358139705388,500.016660055,0.0,0.358565232449,0.0,1.0,11.4954497019,70.6880003611,9.09000047048,1878.74966431,70.4705003103,70.4704335531,61.3804998398,61.3430964152,9.59072667902,1845.99960327,51.9020001094,51.7741190592,42.2420005798,41.9983495076,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,79.4779993693,100.0,5.56725049019,28.2284997304,1.45350042979,5.92819921176,40.78850015,35.0,44.6499999364,266.316668193,0.358565232449,28.2284997304,0.530553250994,53.0553251902,2.0,1.0,1.0,742.774551392,742.774551392,0.0,0.335109674871,0.0,1.0,11.3818371296,69.5209992727,8.19900035858,981.252151489,69.6125005086,69.4500910441,61.41350015,61.134882609,9.44272682884,1760.99993896,51.7070000966,51.6569239299,42.2010002136,42.8761723836,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0930010477702,100.0,5.35064534346,27.4130001068,0.648999849955,6.03119178613,41.5520003637,224.0,41.4333333969,233.700000763,0.335109674871,27.411500295,0.498090064639,49.809006691,2.0,1.0,1.0,697.326090495,697.326090495,500.016660055,0.358190911195,2.0,0.0,3648.19065348,0.0,25.6488388379,2.92273865143,4.46354166667,3648.19065348,0.0517171907562,72.183333079,72.183333079,66.3562838236,2.0,52.022626241,42.8337758382,42.2127227783,1.0,1174.71244438,1301.55750651,0.0,0.0,0.0,17.5154158274,1.0,0.0,9.63916635513,43.8650840123,1.0,55.4452047348,1.0,1.0,1.0,0.0,7.21999982993,1.0,50.5892848969,0.0,1.0,0.0120785094406,16.8591659864,50.5224173864,16.8591659864,2.0,0.0,36.0138257962,0.0566000007093,39.9025868226,0.960698937411,676.317672191,0.0,1.0,2171.20099336,0.00217120099336,704.992691211,0.455743853395,0.504954924308,0.0,0.455743853395,0.0,636.28666687,704.992691211,0.0,636.28666687,0.0,0.00063628666687,0.45580320557,1.0,0.0,2.0,2.0,2.0,1.0,85.7434838613,45.8126897812,43.8650840123,0.438650840123,1.0,10.5,2476.26995089,75.9164126187,1341.27935808,0.960698777703,1341.27935808,1.0,0.0,0.0,0.0,36.5133336385,1.0,66.4305566152,1.0,0.0,39.7416677475,35.6700000763,1.0,66.2361119588,0.0,1.0,72.183333079,0.0,675.929992676,0.000236820442526,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.525612123204,168493.0,1308.21383061,40.1066535264,708.598109961,0.507537325481,708.598109961,0.52553073851,1.0,1.0,1.0,0.0,1396.14974976,1396.14974976,0.0,1396.14974976,0.0,636.28666687,1396.14974976
2016-11-13T11:00:00.000Z,0.0,0.0126159307443,0.799757384025,0.507388415376,44.1947495143,0.0338637533954,48.9900004069,0.0,24.4541665713,1.0,69.5972207387,0.0,0.0,0.0,41.6500002543,24.548333327,1.0,69.4166653951,0.0,0.0,48.9900004069,69.8725687663,2.0,0.0,105.854999542,61.660250028,43.2916666667,0.359288544856,519.883338928,0.0,0.3619843055,0.0,1.0,11.5897242228,71.0780010223,9.21299934387,1921.2495931,70.8619995117,70.8512674967,61.6490001678,61.6116739909,9.7599995931,1864.99960327,52.0549999873,51.9289220174,42.2165006002,41.9945322673,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.21600151062,80.0810000102,100.0,5.66193056107,28.6454989115,1.42950057983,5.92779366175,40.7870000203,35.0,45.8249998093,276.391667684,0.3619843055,28.6454989115,0.545466998872,54.5466998418,2.0,1.0,1.0,763.653798421,763.653798421,0.0,0.339280454604,0.0,1.0,11.4712769985,69.8959992727,8.31450017293,997.375147502,69.986000061,69.822593689,61.6714998881,61.389386495,9.68450037638,1778.74996948,51.8735001882,51.8163070679,42.1889998118,42.8544718424,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0900007883708,100.0,5.44089627266,27.7970002492,0.642999331156,6.03038072586,41.5460004807,224.0,42.5500005086,243.491666158,0.339280454604,27.7970002492,0.512642008464,51.2641995748,2.0,1.0,1.0,717.698811849,717.698811849,519.883338928,0.35935791349,2.0,0.0,3709.45084635,0.0,26.5225747426,3.03030862411,4.72135416667,3709.45084635,0.0525534241575,76.0225009918,76.0225009918,67.5404141744,2.0,52.1801605225,42.817217509,42.2127227783,1.0,1224.27831503,1341.55842124,0.0,0.0,0.0,17.8374274572,1.0,0.0,10.375832955,43.8115727107,1.0,56.8835608164,1.0,1.0,1.0,0.0,7.87916644414,1.0,52.214284579,0.0,1.0,0.0126192916763,18.2549994787,52.1576096217,18.2549994787,2.0,0.0,37.5333948104,0.0566000007093,41.1289175569,0.960477231184,676.958252773,0.0,1.0,2262.81274746,0.00226281274746,726.659311687,0.458288418116,0.502190293769,0.0,0.458288418116,0.0,663.134175618,726.659311687,0.0,663.134175618,0.0,0.000663134175618,0.458478798469,1.0,0.0,2.0,2.0,2.0,1.0,81.7400633494,46.4028577805,43.8115727107,0.438115727107,1.0,10.5,2565.83673626,78.6623123673,1389.79348731,0.960478711885,1389.79348731,1.0,0.0,0.0,0.0,38.3783334096,1.0,67.6388905843,1.0,0.0,40.4583339691,37.6441666285,1.0,67.4305566152,0.0,1.0,76.0225009918,0.0,681.880004883,0.000244098672093,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.52285416382,168493.0,1355.44487853,41.5546425558,734.180954682,0.507388460289,734.180954682,0.522755272729,1.0,1.0,1.0,0.0,1446.98000081,1446.98000081,0.0,1446.98000081,0.0,663.134175618,1446.98000081
2016-11-13T12:00:00.000Z,0.0,0.0132553107538,0.794662216999,0.507654263419,44.4099998474,0.0334549884754,49.842499733,0.0,24.8999999364,1.0,69.9999993642,0.0,0.0,0.0,41.8833332062,24.933333079,1.0,69.8055540721,0.0,0.0,49.842499733,70.2877578735,2.0,0.0,106.39724954,61.9872496923,43.28125,0.356415487404,530.958323161,0.0,0.366262309381,0.0,1.0,11.6791642507,71.4454994202,9.25049972534,1932.0829366,71.2309996287,71.2092310588,61.9804999034,61.9399210612,9.71099967957,1895.33292643,52.0639998118,51.9365615845,42.2885004679,42.0664393107,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.214499791463,80.4785003662,100.0,5.73981436094,28.9424991608,1.4175008138,5.93934988976,40.8709996541,35.0,46.4416666031,282.649998983,0.366262309381,28.9424991608,0.551180020287,55.1180022558,2.0,1.0,1.0,771.652028402,771.652028402,0.0,0.343278663257,0.0,1.0,11.5582995415,70.244000117,8.33850034078,1008.24878438,70.332499822,70.171450297,61.9939994812,61.7083053589,9.59149932861,1810.24995931,51.8779996236,51.8201293945,42.286500295,42.9195760091,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0884997049967,100.0,5.51717352867,28.045999527,0.659500439962,6.0411260128,41.626999855,224.0,43.0750001272,248.308331807,0.343278663257,28.045999527,0.516585744222,51.6585734685,2.0,1.0,1.0,723.220041911,723.220041911,530.958323161,0.356374554977,2.0,0.0,3844.22336833,0.0,26.2999863625,2.78886258602,4.5,3844.22336833,0.0525788991505,78.3308321635,78.3308321635,68.0296719869,2.0,52.1839574178,42.8802719116,42.2127227783,1.0,1253.34516623,1386.15935058,0.0,0.0,0.0,16.618827184,1.0,0.0,11.1524996758,45.3616727193,1.0,58.3333333333,1.0,1.0,1.0,0.0,8.59416643778,1.0,53.7619034449,0.0,1.0,0.0132538141175,19.7466659546,53.7984291712,19.7466659546,2.0,0.0,38.4245137567,0.0566000007093,42.496273549,0.959709265465,679.179965367,0.0,1.0,2316.53651323,0.00231653651323,750.81754446,0.455709495535,0.504000011653,0.0,0.455709495535,0.0,678.878326416,750.81754446,0.0,678.878326416,0.0,0.000678878326416,0.455652755996,1.0,0.0,2.0,2.0,2.0,1.0,81.0169938405,48.1803700129,45.3616727193,0.453616727193,1.0,10.5,2639.50451681,80.9207873056,1429.69587088,0.959709507189,1429.69587088,1.0,0.0,0.0,0.0,39.5691665014,1.0,68.0972232819,1.0,0.0,40.766667366,38.7616662979,1.0,67.9444465637,0.0,1.0,78.3308321635,0.0,743.549987793,0.000252213881579,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.525158923485,168493.0,1396.22526448,42.8048699816,756.269778183,0.507659923279,756.269778183,0.525206624136,1.0,1.0,1.0,0.0,1489.71731567,1489.71731567,0.0,1489.71731567,0.0,678.878326416,1489.71731567
2016-11-13T13:00:00.000Z,0.0,0.0147039824709,0.793829950139,0.507781157577,44.6829984983,0.0344915526331,51.6558329264,0.0,25.7808330854,1.0,70.7638893127,0.0,0.0,0.0,42.3583335876,25.8858334223,1.0,70.5972232819,0.0,0.0,51.6558329264,71.0485115051,2.0,0.0,107.048248927,62.3652504285,43.2604166667,0.367260147138,550.033325195,0.0,0.368246677096,0.0,1.0,11.7867338657,71.8789997101,9.30449867249,1967.08298747,71.6599992116,71.6492055257,62.3555005391,62.3164240519,9.84239959717,1898.33292643,52.1825002035,52.0588633219,42.1520004272,41.950630188,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.219000498454,81.0800005595,100.0,5.86299494902,29.5079987844,1.39500013987,5.92373891671,40.7570002874,35.0,47.5916662216,292.041666667,0.368246677096,29.5079987844,0.566504861741,56.6504866282,2.0,1.0,1.0,793.106806437,793.106806437,0.0,0.350460051709,0.0,1.0,11.6646606922,70.6820004781,8.40149911245,1026.99646505,70.7764994303,70.6110407511,62.3750003179,62.0884628296,9.76400121053,1795.24994914,52.0070002874,51.9438095093,42.1664994558,42.7919209798,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0944989522298,100.0,5.6387402614,28.6099999746,0.659499486287,6.02592043082,41.5069999695,224.0,44.1666666667,257.991664886,0.350460051709,28.6099999746,0.525740825108,52.5740820567,2.0,1.0,1.0,736.037155151,736.037155151,550.033325195,0.367241349054,2.0,0.0,3766.62705485,0.0,26.8932422002,3.09329436223,5.04947916667,3766.62705485,0.0526097981423,78.7800006866,78.7800006866,68.2830721537,2.0,52.321240743,42.7758204142,42.2127227783,1.0,1296.93856936,1355.08259438,0.0,0.0,0.0,16.4647973378,1.0,0.0,12.3341664473,45.8907032013,1.0,60.3824192683,1.0,1.0,1.0,0.0,9.68749976158,1.0,56.1726175944,0.0,1.0,0.0147046704782,22.0216662089,56.0172789892,22.0216662089,2.0,0.0,39.7609814461,0.0566000007093,41.543535805,0.959135902102,680.842459406,0.0,1.0,2397.10945739,0.00239710945739,733.984722339,0.469056825424,0.490085463508,0.0,0.469056825424,0.0,702.490829468,733.984722339,0.0,702.490829468,0.0,0.000702490829468,0.468914620578,1.0,0.0,2.0,2.0,2.0,1.0,77.6989676158,49.2810131709,45.8907032013,0.458907032013,1.0,10.5,2652.02116375,81.3045172511,1436.47555181,0.959142288932,1436.47555181,1.0,0.0,0.0,0.0,39.890832901,1.0,68.4166673024,1.0,0.0,40.9333340327,38.7841669718,1.0,68.2222239176,0.0,1.0,78.7800006866,0.0,747.66998291,0.000246559416741,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.510962209845,168493.0,1404.03616097,43.0443330662,760.500574678,0.50779023772,760.500574678,0.510969981322,1.0,1.0,1.0,0.0,1497.66678874,1497.66678874,0.0,1497.66678874,0.0,702.490829468,1497.66678874
2016-11-13T14:00:00.000Z,0.0,0.015558010466,0.785408967105,0.509371880607,45.2004998525,0.0345340762702,54.6141659419,0.0,27.2683331172,1.0,72.138888677,0.0,0.0,0.0,43.1750001907,27.3458333015,1.0,71.9583339691,0.0,0.0,54.6141659419,72.391544342,2.0,0.0,107.886749903,62.6862500509,43.2760416667,0.370403740148,585.83333842,0.0,0.375027406181,0.0,1.0,11.9341889222,72.4504992167,9.53549957275,2020.83292643,72.2224998474,72.198542277,62.6870002747,62.6421381632,9.87480010986,1961.99955241,52.4270000458,52.3041178385,42.3064997991,42.1147969564,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.227999369303,81.7715002696,100.0,5.986932079,29.9160000483,1.38150024414,5.94725684325,40.924999555,35.0,49.8416668574,310.241668701,0.375027406181,29.9160000483,0.590912203108,59.0912205378,2.0,1.0,1.0,827.277084351,827.277084351,0.0,0.354645214262,0.0,1.0,11.8121157487,71.2519995372,8.64300028483,1049.86858114,71.3285001119,71.1586074829,62.6854998271,62.3990910848,9.81885692051,1868.49996948,52.2589998245,52.202641805,42.2744998932,42.9093653361,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0765005747477,100.0,5.76693487167,29.0540002187,0.623500188192,6.04518087705,41.650999705,224.0,46.2999998728,275.591667175,0.354645214262,29.0540002187,0.55493942624,55.4939419429,2.0,1.0,1.0,776.915196737,776.915196737,585.83333842,0.370400983093,2.0,0.0,3927.65386963,0.0,27.4210379918,2.86422560612,4.53125,3927.65386963,0.0547749538249,86.5700003306,86.5700003306,70.2805328369,2.0,52.5711288452,42.9063771566,42.2127227783,1.0,1387.64854439,1409.20903039,0.0,0.0,0.0,16.1197001139,1.0,0.0,13.6574995518,46.5673001607,1.0,62.5456612905,1.0,1.0,1.0,0.0,10.9491664569,1.0,58.6607131958,0.0,1.0,0.0155492396892,24.606666247,58.4139814377,24.606666247,2.0,0.0,42.5419286083,0.0566000007093,43.2029206583,0.95784533776,684.595358129,0.0,1.0,2564.7671585,0.0025647671585,763.302475564,0.475227997185,0.482611816828,0.0,0.475227997185,0.0,751.624170939,763.302475564,0.0,751.624170939,0.0,0.000751624170939,0.475041074057,1.0,0.0,2.0,2.0,2.0,1.0,70.0958906809,51.399576505,46.5673001607,0.465673001607,1.0,11.6666666667,2796.85757477,85.7448492666,1514.9266465,0.957839814013,1514.9266465,1.0,0.0,0.0,0.0,43.6658334732,1.0,70.4027792613,1.0,0.0,42.133333842,42.9041668574,1.0,70.2222226461,0.0,1.0,86.5700003306,0.0,784.08001709,0.000256407807199,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.503854412572,168493.0,1487.45211163,45.6016631857,805.683085058,0.509407724873,805.683085058,0.50382283253,1.0,1.0,1.0,0.0,1581.60751343,1581.60751343,0.0,1581.60751343,0.0,751.624170939,1581.60751343
2016-11-13T15:00:00.000Z,0.0,0.0196554311658,0.772824369255,0.524723865886,46.8212501208,0.0355861738755,66.5824985504,0.0,33.1949995359,1.0,76.7916666667,0.0,0.0,0.0,45.9416666031,33.3599996567,1.0,76.5694440206,0.0,0.0,66.5824985504,77.0486316681,2.0,0.0,110.49600029,63.6747501691,43.2395833333,0.3914685016,725.991668701,0.0,0.395283355335,0.0,1.0,12.4212740262,74.2714996338,9.64200083415,2226.24955241,74.0495001475,73.9997634888,63.6830002467,63.6275202433,9.41700045268,2363.66617839,52.3880001704,52.2557067871,42.4354998271,42.2929662069,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.221999486287,77.5294996897,100.0,6.45212113857,31.6140003204,1.34550031026,5.96915288766,41.0899995168,35.0,57.575000445,389.041664124,0.395283355335,31.6140003204,0.701062215169,70.1062202454,2.0,1.0,1.0,981.487101237,981.487101237,0.0,0.376606333319,0.0,1.0,12.2097608248,72.8299999237,9.22650019328,1156.73022461,72.8930002848,72.7278264364,63.6665000916,63.3698933919,9.31399981181,2169.99993896,52.2065003713,52.1427154541,42.3525005976,42.9106470744,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0630003611247,100.0,6.15322641532,30.5404996872,0.614500681559,6.05653440952,41.7379999161,224.0,53.0250002543,336.950004578,0.376606333319,30.5404996872,0.636927174159,63.6927162806,2.0,1.0,1.0,891.698043823,891.698043823,725.991668701,0.387557312445,2.0,0.0,4714.70161947,0.0,31.3487118808,2.64307276408,4.30729166667,4703.51034268,0.0726111460973,136.490832647,136.490832647,81.5952682495,2.0,52.459675182,43.0052185059,42.2127227783,1.0,1782.47224812,1496.75720339,0.0,0.0,0.0,15.0968186061,1.0,0.0,19.6499995391,48.5861816406,1.0,70.5136966705,0.416666666667,1.0,1.0,0.0,16.8016664982,1.0,67.5178553263,0.0,1.0,0.019180352579,36.4516665141,67.3281030655,36.4516665141,2.0,0.0,54.6462628684,0.0566000007093,45.8869346623,0.955297178511,692.044491291,0.583333333333,0.416666666667,3294.51308214,0.00329451308214,810.72321709,0.520606057385,0.43715736239,0.567823362321,0.49448003985,0.0,965.481664022,810.72321709,618.983332316,346.498331706,0.0,0.000965481664022,0.516347964605,1.0,0.0766674889454,2.0,2.0,2.0,0.416666666667,64.5247417797,54.8105964661,48.5861816406,0.485861816406,1.0,10.5,3262.88934387,100.032249582,1767.35421074,0.952990970148,1767.35421074,1.0,0.0,0.0,0.0,68.7908328374,1.0,81.6666679382,1.0,0.0,48.8750006358,67.6999998093,1.0,81.4583339691,0.0,1.0,136.490832647,0.0,1110.91003418,0.000272337335452,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.458721410888,168493.0,1800.15189196,55.1882777391,975.057898366,0.525769744892,975.057898366,0.460955647331,1.0,1.0,1.0,0.0,1863.22091675,1854.53405762,1090.09838867,700.732696533,0.0,965.481664022,1854.53405762
2016-11-13T16:00:00.000Z,0.0,0.0206820481725,0.770282559887,0.521599615769,46.8280010223,0.0360224988621,66.2741680145,0.0,32.9866668383,1.0,76.8055553436,0.0,0.0,0.0,45.9499998093,33.2875003815,1.0,76.5833320618,0.0,0.0,66.2741680145,77.0290781657,2.0,0.0,110.760750771,63.9327497482,43.2604166667,0.391535842322,720.158330282,0.0,0.398280361092,0.0,1.0,12.4563248952,74.4739996592,9.91800117493,2222.91623942,74.2355003357,74.2140350342,63.9364999135,63.8992640177,9.79799906413,2304.33284505,52.1449995041,52.0314712524,42.0590003332,41.9207229614,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.238499323527,76.9745000203,100.0,6.53603263696,32.1765000025,1.33200009664,5.92029225826,40.7270002365,35.0,57.2916663488,386.391665141,0.398280361092,32.1765000025,0.692606404622,69.2606404622,2.0,1.0,1.0,969.648966471,969.648966471,0.0,0.379943559974,0.0,1.0,12.2484374841,72.9710000356,9.12150128682,1161.97957357,73.0505008698,72.8926671346,63.9289995829,63.6377792358,9.79799948798,2136.24989827,51.9664996465,51.9087422689,42.1050004959,42.6655527751,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0795008341471,100.0,6.22292248408,30.9455003738,0.593500137329,6.02551500003,41.5115003586,224.0,52.8416668574,333.766667684,0.379943559974,30.9455003738,0.627131718227,62.713171641,2.0,1.0,1.0,877.984405518,877.984405518,720.158330282,0.391349198582,2.0,0.0,4607.35042318,0.0,33.3168185552,3.46379641692,6.203125,4607.35042318,0.0732363419857,134.776666641,134.776666641,81.6031697591,2.0,52.2586110433,42.6802851359,42.2127227783,1.0,1770.8873356,1476.06889693,0.0,0.0,0.0,15.7736447652,1.0,0.0,20.4633329709,48.1628551483,1.0,71.72944959,0.166666666667,1.0,1.0,0.0,17.5774994691,1.0,68.7857131958,0.0,1.0,0.0206570212839,38.0408322016,68.6189511617,38.0408322016,2.0,0.0,54.2910976337,0.0566000007093,45.2526815152,0.956206540515,689.380716779,0.833333333333,0.166666666667,3273.10088576,0.00327310088576,799.517331239,0.521501691745,0.434681761739,0.524258333414,0.506483942547,0.0,959.206659953,799.517331239,814.726659139,144.480000814,0.0,0.000959206659953,0.521242340406,1.0,0.238536476428,2.0,2.0,2.0,0.166666666667,68.0210488637,53.6729809443,48.1628551483,0.481628551483,1.0,10.5,3246.95623254,99.5437791489,1758.72399119,0.956183453483,1758.72399119,1.0,0.0,0.0,0.0,67.8591661453,1.0,81.791668574,1.0,0.0,48.9500007629,66.9174995422,1.0,81.5833339691,0.0,1.0,134.776666641,0.0,1020.89001465,0.00026857306544,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.454600798785,168493.0,1771.80341844,54.3191825047,959.702859081,0.521771465398,959.702859081,0.454879043669,1.0,1.0,1.0,0.0,1839.31648763,1839.31648763,1554.05571493,285.260772705,0.0,959.206659953,1839.31648763
2016-11-13T17:00:00.000Z,0.0,0.0166945750378,0.791196689058,0.508650035757,45.0947510401,0.034892674793,53.3400004705,0.0,26.630833149,1.0,71.5555559794,0.0,0.0,0.0,42.8333330154,26.6983334223,1.0,71.3888880412,0.0,0.0,53.3400004705,71.8070907593,2.0,0.0,108.002250989,62.9074999491,43.2395833333,0.373257225768,570.408340454,0.0,0.374704271092,0.0,1.0,11.9511101246,72.5720005035,9.43650023142,2009.58294678,72.3395004272,72.3396835327,62.9030001958,62.8802286784,9.53509105336,2033.3328654,51.7265001933,51.6027679443,42.1264998118,41.9315363566,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.232500076294,81.7220007579,100.0,6.02716851234,30.2130006154,1.38299973806,5.92394161224,40.7435000738,35.0,48.9583336512,304.799995422,0.374704271092,30.2130006154,0.580992922102,58.0992927551,2.0,1.0,1.0,813.390090942,813.390090942,0.0,0.354823303573,0.0,1.0,11.7988204161,71.2235005697,8.41350142161,1049.11868795,71.3255011241,71.1745758057,62.9119997025,62.6312637329,9.32818152688,1912.49993896,51.52399985,51.4784113566,42.1365003586,42.7676671346,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.102000554403,100.0,5.77148071925,29.1890007655,0.607000350952,6.02733969688,41.5295000076,224.0,45.0249996185,265.608334859,0.354823303573,29.1890007655,0.53431950887,53.4319505692,2.0,1.0,1.0,748.047312419,748.047312419,570.408340454,0.373064370112,2.0,0.0,4040.25600179,0.0,28.2974613508,3.12481449048,5.25,4040.25600179,0.0611195857475,93.5958328247,93.5958328247,72.2472178141,2.0,51.8404337565,42.7624511719,42.2127227783,1.0,1371.54042873,1332.52824315,0.0,0.0,0.0,16.4421650569,1.0,0.0,14.106666406,46.460835139,1.0,63.1849304835,1.0,1.0,1.0,0.0,11.4058331649,1.0,59.369046847,0.0,1.0,0.0166664035054,25.5124996503,59.0669622421,25.5124996503,2.0,0.0,42.0480929687,0.0566000007093,40.8520742647,0.958445662873,682.847928577,0.0,1.0,2534.99480281,0.00253499480281,721.768087505,0.486129777086,0.472302269941,0.0,0.486129777086,0.0,742.899159749,721.768087505,0.0,742.899159749,0.0,0.000742899159749,0.485772515337,1.0,0.0,2.0,2.0,2.0,1.0,75.7479387919,50.4596894582,46.460835139,0.46460835139,1.0,10.5,2704.06867188,82.9001672335,1464.66724725,0.958432047027,1464.66724725,1.0,0.0,0.0,0.0,47.2633333206,1.0,72.2638899485,1.0,0.0,43.2416674296,46.3325004578,1.0,72.0694452922,0.0,1.0,93.5958328247,0.0,864.659973145,0.000242455616938,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.492786391488,168493.0,1435.34040936,44.0040451674,777.456618657,0.50874308816,777.456618657,0.493161819493,1.0,1.0,1.0,0.0,1528.19101969,1528.19101969,0.0,1528.19101969,0.0,742.899159749,1528.19101969
