timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-13T18:00:00.000Z,0.0,0.015286758531,0.792605819033,0.508170620165,44.8810002009,0.034881587853,52.7124996185,0.0,26.3299999237,1.0,71.2777760824,0.0,0.0,0.0,42.6833327611,26.3541665077,1.0,71.1388867696,0.0,0.0,52.7124996185,71.5458297729,2.0,0.0,107.361000061,62.4799998601,43.2708333333,0.372403569117,562.966684977,0.0,0.373337543976,0.0,1.0,11.8447491328,72.1385002136,9.42899990082,2000.41626994,71.9015000661,71.9079793294,62.4725001653,62.4434051514,9.77800072564,1961.66624959,51.9425001144,51.8263575236,42.0799996058,41.875541687,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.237000147502,81.4759998322,100.0,5.92872218291,29.8215004603,1.39500013987,5.91481824716,40.6849994659,35.0,48.6916666031,300.833333333,0.373337543976,29.8215004603,0.575637054443,57.5637048086,2.0,1.0,1.0,805.891876221,805.891876221,0.0,0.350841620324,0.0,1.0,11.6997114817,70.8185024261,8.43150043488,1049.49360148,70.9189999898,70.7675755819,62.487499555,62.2064615885,9.64249928792,1859.49993896,51.7564992905,51.7053731283,42.1140000025,42.7408625285,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.10049756368,100.0,5.67804865042,28.8049999873,0.621999740601,6.02166283131,41.4920002619,224.0,44.6083335876,262.133335114,0.350841620324,28.8049999873,0.533547821045,53.3547814687,2.0,1.0,1.0,746.966949463,746.966949463,562.966684977,0.372459820536,2.0,0.0,3883.31317139,0.0,27.9152129491,3.28244036436,5.23177083333,3883.31317139,0.0576067104277,87.1358324687,87.1358324687,70.6450112661,2.0,52.0662918091,42.720413208,42.2127227783,1.0,1340.20120063,1337.40578889,0.0,0.0,0.0,17.1472613017,1.0,0.0,12.8933330377,45.3252388636,1.0,61.278538386,1.0,1.0,1.0,0.0,10.2158331871,1.0,57.0595229467,0.0,1.0,0.0152775220364,23.1091656685,56.9931678772,23.1091656685,2.0,0.0,41.0873084749,0.0566000007093,41.0016079513,0.959551491323,679.637423283,0.0,1.0,2477.07104155,0.00247707104155,724.410025398,0.480200265171,0.479198656264,0.0,0.480200265171,0.0,725.924168905,724.410025398,0.0,725.924168905,0.0,0.000725924168905,0.480243814488,1.0,0.0,2.0,2.0,2.0,1.0,79.3703651428,48.4824437228,45.3252388636,0.453252388636,1.0,10.5,2675.92260844,82.0372773998,1449.42184402,0.958795399932,1449.42184402,1.0,0.0,0.0,0.0,44.0058326721,1.0,70.7777786255,1.0,0.0,42.3500006994,43.1299997965,1.0,70.5833346049,0.0,1.0,87.1358324687,0.0,759.340026855,0.000243343094083,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.499792402319,168493.0,1418.3225611,43.4823193394,768.238847959,0.508191508572,768.238847959,0.499764531139,1.0,1.0,1.0,0.0,1511.71130371,1511.71130371,0.0,1511.71130371,0.0,725.924168905,1511.71130371
2016-11-13T19:00:00.000Z,0.0,0.0134404750955,0.800320426802,0.507388184022,44.2795001666,0.0339252435725,48.9258330663,0.0,24.3433332443,1.0,69.6111100515,0.0,0.0,0.0,41.6583331426,24.596666495,1.0,69.4305534363,0.0,0.0,48.9258330663,69.8786888123,2.0,0.0,106.20900027,61.929500103,43.265625,0.360305497908,519.775009155,0.0,0.367860392893,0.0,1.0,11.6477394104,71.3254992167,9.20400079091,1926.6663208,71.1170005798,71.113222758,61.9129997889,61.8884938558,9.808363481,1840.66625977,52.0054998398,51.8836898804,42.1519997915,41.9334462484,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.209999084473,80.352499644,100.0,5.72785258293,28.9650007884,1.42349942525,5.91988682747,40.7285003662,35.0,45.9333333969,277.883331299,0.367860392893,28.9650007884,0.539585767473,53.9585765203,2.0,1.0,1.0,755.420074463,755.420074463,0.0,0.340701481349,0.0,1.0,11.5172055562,70.0865008036,8.2379989624,1009.74859619,70.1839993795,70.0251337687,61.9460004171,61.6662114461,9.62436363914,1762.74993896,51.822499911,51.7627461751,42.1545000076,42.8251063029,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0974985758464,100.0,5.49087953568,28.0294993718,0.638500213623,6.02632602056,41.515999794,224.0,42.3583332698,241.891666412,0.340701481349,28.0294993718,0.507109676543,50.7109683355,2.0,1.0,1.0,709.95354716,709.95354716,519.775009155,0.360406866058,2.0,0.0,3698.36570231,0.0,26.2791312825,3.03951640924,4.69791666667,3698.36570231,0.0517712553344,74.6650009155,74.6650009155,67.0843003591,2.0,52.1470420144,42.7917429606,42.2127227783,1.0,1223.57828062,1331.40048443,0.0,0.0,0.0,17.0363318125,1.0,0.0,10.9733331203,44.8766679764,1.0,57.9794508616,1.0,1.0,1.0,0.0,8.41583315531,1.0,53.5059509277,0.0,1.0,0.0134463778443,19.3891658783,53.3456344604,19.3891658783,2.0,0.0,37.5119334586,0.0566000007093,40.8174999258,0.959990092281,678.367054525,0.0,1.0,2261.51888581,0.00226151888581,721.157233468,0.459418529146,0.499902672306,0.0,0.459418529146,0.0,662.754999797,721.157233468,0.0,662.754999797,0.0,0.000662754999797,0.459549730023,1.0,0.0,2.0,2.0,2.0,1.0,81.8993010087,47.5681093389,44.8766679764,0.448766679764,1.0,11.0833333333,2555.3706658,78.3414481078,1384.12450753,0.959468348934,1384.12450753,1.0,0.0,0.0,0.0,37.6725002925,1.0,67.2083339691,1.0,0.0,40.1916672389,36.9924999873,1.0,66.9861106873,0.0,1.0,74.6650009155,0.0,680.700012207,0.000242250419458,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.521020493132,168493.0,1351.34056887,41.4288144062,731.957842526,0.507389601758,731.957842526,0.520871665249,1.0,1.0,1.0,0.0,1442.59527588,1442.59527588,0.0,1442.59527588,0.0,662.754999797,1442.59527588
2016-11-13T20:00:00.000Z,0.0,0.0122690924947,0.810037698318,0.507897550416,43.7627499898,0.0336741241754,46.2441666921,0.0,23.0949997902,1.0,68.361111323,0.0,0.0,0.0,40.9083334605,23.1224999428,1.0,68.1805547078,0.0,0.0,46.2441666921,68.6371739705,2.0,0.0,105.211500168,61.448750178,43.1875,0.357074657478,490.249992371,0.0,0.359376976086,0.0,1.0,11.4821547667,70.6474990845,9.00149981181,1874.99965413,70.431500117,70.4424489339,61.4300003052,61.4034144084,9.72359924316,1755.99958293,52.0639998118,51.9410222371,42.1055002213,41.8717269897,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.215998967489,78.6679992676,100.0,5.57585163911,28.3259998957,1.47900009155,5.90630312761,40.6265001297,35.0,44.125,261.983336131,0.359376976086,28.3259998957,0.520514144897,52.0514132182,2.0,1.0,1.0,728.719802856,728.719802856,0.0,0.337087274184,0.0,1.0,11.36612463,69.4655005137,8.09250005086,982.377019246,69.5600001017,69.397702535,61.4675000509,61.1922938029,9.68490912698,1670.74994914,51.8824996948,51.8265024821,42.1619997025,42.80787913,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0944995880127,100.0,5.34993577003,27.3980003993,0.721000035604,6.01618885994,41.4409996668,224.0,40.8916667302,228.266666412,0.337087274184,27.3980003993,0.483450913202,48.345091184,2.0,1.0,1.0,676.831278483,676.831278483,490.249992371,0.356873415191,2.0,0.0,3477.82897949,0.0,25.5219358964,3.30649083853,5.21875,3477.82897949,0.0479724344897,65.9625008901,65.9625008901,64.4669949214,2.0,52.2320378621,42.7573445638,42.2127227783,1.0,1143.31935375,1290.1299663,0.0,0.0,0.0,17.6434205373,1.0,0.0,9.64166649183,43.7865797679,1.0,55.4566198985,1.0,1.0,1.0,0.0,7.20333309968,1.0,50.6964273453,0.0,1.0,0.0122487477953,16.8449997107,50.5217663447,16.8449997107,2.0,0.0,35.0513900083,0.0566000007093,39.5522462396,0.960601692735,676.59848622,0.0,1.0,2113.17767892,0.00211317767892,698.802928338,0.451055768377,0.508974645924,0.0,0.451055768377,0.0,619.282501221,698.802928338,0.0,619.282501221,0.0,0.000619282501221,0.450753775736,1.0,0.0,2.0,2.0,2.0,1.0,83.9477636164,46.0911778537,43.7865797679,0.437865797679,1.0,10.5,2431.22758312,74.5355231983,1316.8820188,0.959153907437,1316.8820188,1.0,0.0,0.0,0.0,33.4850002925,1.0,64.5833333333,1.0,0.0,38.6416676839,32.4775002797,1.0,64.4027795792,0.0,1.0,65.9625008901,0.0,673.849975586,0.000234741183548,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.530649608971,168493.0,1287.33019855,39.4664121715,697.286425388,0.507870097673,697.286425388,0.530989646435,1.0,1.0,1.0,0.0,1372.9621582,1372.9621582,0.0,1372.9621582,0.0,619.282501221,1372.9621582
2016-11-13T21:00:00.000Z,0.0,0.0110558248842,0.815619352281,0.508168843571,43.3877506256,0.0334595330492,44.5983330409,0.0,22.2674999237,1.0,67.5277779897,0.0,0.0,0.0,40.3333336512,22.3391666412,1.0,67.2222226461,0.0,0.0,44.5983330409,67.726828893,2.0,0.0,104.371500333,60.9837497075,43.1510416667,0.351577868478,468.550000509,0.0,0.349989815134,0.0,1.0,11.3431602319,70.0714995066,8.88900025686,1847.08300781,69.8540000916,69.8638661702,60.9649998347,60.9323120117,9.54514203753,1747.66628011,51.9950002035,51.8671315511,42.1895008087,41.9404474894,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,77.8429997762,100.0,5.42915292581,27.6644992828,1.50150076548,5.9140073061,40.6880000432,35.0,42.7166665395,249.624998728,0.349989815134,27.6644992828,0.509424322219,50.949950854,2.0,1.0,1.0,713.194051107,713.194051107,0.0,0.330516162399,0.0,1.0,11.2404251893,68.943499883,8.03250090281,957.630126953,69.0350004832,68.8718643188,61.0024995804,60.7298533122,9.51799964905,1655.24993896,51.8104998271,51.7570114136,42.1979999542,42.8627726237,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0930004119873,100.0,5.21997869015,26.837000529,0.728499730428,6.02044649919,41.4695002238,224.0,39.8250001272,218.925000509,0.330516162399,26.837000529,0.473088680449,47.3088687261,2.0,1.0,1.0,662.324152629,662.324152629,468.550000509,0.351524046543,2.0,0.0,3432.32137044,0.0,24.9604679454,3.09477496147,4.62760416667,3432.32137044,0.0471828164684,62.8841660817,62.8841660817,63.5510489146,2.0,52.1415127841,42.8169250488,42.2127227783,1.0,1090.65804063,1271.00078456,0.0,0.0,0.0,18.0578336716,1.0,0.0,8.52916638056,42.9071661631,1.0,53.1906385422,1.0,1.0,1.0,0.0,6.20499988397,1.0,48.166665713,0.0,1.0,0.0110550644379,14.7341662248,48.038383166,14.7341662248,2.0,0.0,33.4369222584,0.0566000007093,38.9657920635,0.960937411723,675.629277561,0.0,1.0,2015.84467125,0.00201584467125,688.441547265,0.443277252089,0.516574136157,0.0,0.443277252089,0.0,590.758336385,688.441547265,0.0,590.758336385,0.0,0.000590758336385,0.44320149223,1.0,0.0,2.0,2.0,2.0,1.0,84.5759554776,45.0799394087,42.9071661631,0.429071661631,1.0,11.6666666667,2357.87383639,72.286675773,1277.14973263,0.958313051413,1277.14973263,1.0,0.0,0.0,0.0,31.6949998538,1.0,63.6666669846,1.0,0.0,38.0666672389,31.1891663869,1.0,63.4444443385,0.0,1.0,62.8841660817,0.0,617.440002441,0.00023126059874,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.539045289423,168493.0,1250.30215166,38.3312223328,677.230068065,0.508161569824,677.230068065,0.539104076608,1.0,1.0,1.0,0.0,1332.70618693,1332.70618693,0.0,1332.70618693,0.0,590.758336385,1332.70618693
2016-11-13T22:00:00.000Z,0.0,0.0103825564477,0.816183682382,0.508355442895,43.2572490374,0.0327654184879,43.5916668574,0.0,21.7591667175,1.0,67.0277798971,0.0,0.0,0.0,40.1083329519,21.8649999301,1.0,66.8472226461,0.0,0.0,43.5916668574,67.3001836141,2.0,0.0,104.013749123,60.7565000852,43.1770833333,0.345329455309,459.466664632,0.0,0.352296748039,0.0,1.0,11.286353747,69.8255004883,8.88299878438,1817.91633097,69.6184991201,69.6152750651,60.7355003357,60.7050170898,9.61527252197,1726.66625977,51.9710003535,51.8429209391,42.3110005061,42.0384368896,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.207001368205,77.2685000102,100.0,5.3583573103,27.307498614,1.52400016785,5.92799643675,40.7870003382,35.0,42.2583328883,244.858333588,0.352296748039,27.307498614,0.496500418527,49.6689332326,2.0,1.0,1.0,695.100585938,695.100585938,0.0,0.326658788895,0.0,1.0,11.1872447332,68.7065016429,8.01300017039,947.131434123,68.7905000051,68.6239547729,60.7774998347,60.5110727946,9.43454534357,1661.99997965,51.7894999186,51.7315165202,42.3044999441,42.9617055257,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0839983622233,100.0,5.15564747651,26.486000061,0.749499638875,6.03159725666,41.5550003052,224.0,39.4166663488,214.608332316,0.326658788895,26.486000061,0.469219767253,46.9219770432,2.0,1.0,1.0,656.907674154,656.907674154,459.466664632,0.345308397631,2.0,0.0,3451.57462565,0.0,23.8452612559,2.77089713017,4.0625,3451.57462565,0.0460170392354,61.2125002543,61.2125002543,62.6801659266,2.0,52.1384099325,42.8885498047,42.2127227783,1.0,1067.23281935,1288.69491503,0.0,0.0,0.0,18.7036457062,1.0,0.0,8.04916652044,42.0318546295,1.0,52.1347020467,1.0,1.0,1.0,0.0,5.76499986649,1.0,47.0416653951,0.0,1.0,0.0103851207883,13.8141664664,46.8713210424,13.8141664664,2.0,0.0,32.7187619609,0.0566000007093,39.5082510588,0.96125283993,674.719358112,0.0,1.0,1972.54823392,0.00197254823392,698.025628333,0.434470247478,0.52462741822,0.0,0.434470247478,0.0,578.069992065,698.025628333,0.0,578.069992065,0.0,0.000578069992065,0.434703397254,1.0,0.0,2.0,2.0,2.0,1.0,85.7589680065,43.9653698314,42.0318546295,0.420318546295,1.0,11.0833333333,2354.13524068,72.1720595236,1275.12471059,0.958367941906,1275.12471059,1.0,0.0,0.0,0.0,30.9433333079,1.0,62.7361119588,1.0,0.0,37.5250002543,30.2691667875,1.0,62.5416673024,0.0,1.0,61.2125002543,0.0,612.530029297,0.000234480073705,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.547417536919,168493.0,1248.65168561,38.2806230587,676.336087968,0.508325828275,676.336087968,0.547444380446,1.0,1.0,1.0,0.0,1330.51686605,1330.51686605,0.0,1330.51686605,0.0,578.069992065,1330.51686605
2016-11-13T23:00:00.000Z,0.0,0.0104705909935,0.827938408398,0.509927801516,42.8574994405,0.0332534687624,41.8258330027,0.0,20.9266664187,1.0,66.0833326976,0.0,0.0,0.0,39.5166664124,20.899166584,1.0,65.8611106873,0.0,0.0,41.8258330027,66.3723723094,2.0,0.0,103.513499896,60.6560004552,43.2291666667,0.348860669195,438.716664632,0.0,0.351057719446,0.0,1.0,11.2041657766,69.4835007985,8.65349960327,1782.49965413,69.2855002085,69.2986424764,60.6320006053,60.6059672038,9.75600013733,1632.3329366,51.8990008036,51.7709401449,42.0890007019,41.7998250326,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.198000590007,74.8775005341,100.0,5.31529843807,27.1964995066,1.59450054169,5.8888673385,40.4945001602,35.0,41.008333842,234.224999746,0.351057719446,27.1964995066,0.476612745013,47.66127491,2.0,1.0,1.0,667.257843018,667.257843018,0.0,0.329074755252,0.0,1.0,11.1026390394,68.3735001882,7.77599906921,926.88398234,68.4559993744,68.2955423991,60.6800003052,60.4102986654,9.57854531028,1550.74993896,51.7175000509,51.6658452352,42.1035000483,42.7874552409,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0824991861979,100.0,5.10267730554,26.3524993261,0.792999903361,5.99875311057,41.310500145,224.0,38.2750002543,204.491664886,0.329074755252,26.3524993261,0.443808942522,44.3808940252,2.0,1.0,1.0,621.332519531,621.332519531,438.716664632,0.348776979529,2.0,0.0,3219.36924235,0.0,24.466231664,3.3340664506,5.08072916667,3219.36924235,0.044128381269,55.5333337784,55.5333337784,61.0527540843,2.0,52.0909576416,42.7165908813,42.2127227783,1.0,1014.01303937,1217.9017114,0.0,0.0,0.0,18.5593674978,1.0,0.0,7.69833318392,42.0726331075,1.0,51.3127845128,1.0,1.0,1.0,0.0,5.46916651726,1.0,46.0535707474,0.0,1.0,0.0104619718006,13.1674997012,45.9672158559,13.1674997012,2.0,0.0,31.0871729756,0.0566000007093,37.3379036556,0.961315795991,674.537860607,0.0,1.0,1874.18302147,0.00187418302147,659.680268334,0.436749756205,0.524567490635,0.0,0.436749756205,0.0,549.243331909,659.680268334,0.0,549.243331909,0.0,0.000549243331909,0.436638762554,1.0,0.0,2.0,2.0,2.0,1.0,87.9833685557,43.7036005656,42.0726331075,0.420726331075,1.0,11.0833333333,2231.91475077,68.4250766312,1208.92360024,0.96131724684,1208.92360024,1.0,0.0,0.0,0.0,28.1433334351,1.0,61.2222251892,1.0,0.0,36.583334287,27.3900000254,1.0,60.9722239176,0.0,1.0,55.5333337784,0.0,589.520019531,0.000221599138573,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.545675730212,168493.0,1183.83010169,36.2933509887,641.225274451,0.509892366495,641.225274451,0.545809070944,1.0,1.0,1.0,0.0,1257.56986491,1257.56986491,0.0,1257.56986491,0.0,549.243331909,1257.56986491
2016-11-14T00:00:00.000Z,0.0,0.00971857137031,0.83297140103,0.510760462398,42.5995004972,0.0328620841867,40.3533331553,0.0,20.0916666985,1.0,65.3888899485,0.0,0.0,0.0,39.0833333333,20.2341666222,1.0,65.1388893127,0.0,0.0,40.3533331553,65.6537291209,2.0,0.0,102.930750529,60.3312500318,43.21875,0.344132691322,422.674995422,0.0,0.347036498932,0.0,1.0,11.1147256692,69.0904992421,8.58450126648,1757.08298747,68.9000008901,68.8993530273,60.3154996236,60.2853342692,9.69000021617,1611.66626994,51.8674999873,51.7333577474,42.1774997711,41.8780924479,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.190498352051,73.6894995372,100.0,5.21734309196,26.722501119,1.61399968465,5.89738257726,40.5635000865,35.0,40.1083329519,225.775000254,0.347036498932,26.722501119,0.464743292672,46.4743289948,2.0,1.0,1.0,650.640609741,650.640609741,0.0,0.3242203579,0.0,1.0,11.0047386487,67.9775002797,7.71449883779,912.260828654,68.0614992778,67.9000447591,60.34700044,60.0830841064,9.52400016785,1531.24994914,51.6770000458,51.6237716675,42.1529998779,42.8563868205,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0839989980062,100.0,5.00010601679,25.9084993998,0.797499974569,6.00463263194,41.3554999034,224.0,37.5583337148,196.991666158,0.3242203579,25.9084993998,0.434006754557,43.4006764094,2.0,1.0,1.0,607.60945638,607.60945638,422.674995422,0.344178040328,2.0,0.0,3185.53033447,0.0,24.0887641907,3.23072151343,4.86979166667,3185.53033447,0.0438053375919,53.7858339945,53.7858339945,60.3731263479,2.0,52.0555343628,42.8012975057,42.2127227783,1.0,976.179790002,1203.38884045,0.0,0.0,0.0,18.795042038,1.0,0.0,7.0433331728,41.5204575857,1.0,49.8287665049,1.0,1.0,1.0,0.0,4.89333319664,1.0,44.2619047165,0.0,1.0,0.00972195847252,11.9366663297,44.3055171967,11.9366663297,2.0,0.0,29.9272975878,0.0566000007093,36.892974338,0.961491433535,674.031674099,0.0,1.0,1804.25647136,0.00180425647136,651.819326426,0.430497307777,0.530696969275,0.0,0.430497307777,0.0,528.750834147,651.819326426,0.0,528.750834147,0.0,0.000528750834147,0.430483072996,1.0,0.0,2.0,2.0,2.0,1.0,89.0518750277,42.8807414662,41.5204575857,0.415204575857,1.0,10.5,2180.91482136,66.8615428644,1181.29932909,0.961787950031,1181.29932909,1.0,0.0,0.0,0.0,27.2258335749,1.0,60.513891538,1.0,0.0,36.1583337784,26.5600002607,1.0,60.2638899485,0.0,1.0,53.7858339945,0.0,542.0,0.000218958498798,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.551781678339,168493.0,1158.13604189,35.5056336218,627.308006659,0.510740391453,627.308006659,0.551700701671,1.0,1.0,1.0,0.0,1228.23261515,1228.23261515,0.0,1228.23261515,0.0,528.750834147,1228.23261515
2016-11-14T01:00:00.000Z,0.0,0.0103431381531,0.836008757305,0.511311539449,42.6257511775,0.0331152212499,40.1033337911,0.0,20.0616668065,1.0,65.2500006358,0.0,0.0,0.0,39.0166667302,20.0524999301,1.0,65.0277779897,0.0,0.0,40.1033337911,65.5115483602,2.0,0.0,103.218751272,60.5930000941,43.2395833333,0.346287335715,419.391662598,0.0,0.348253195217,0.0,1.0,11.1606543064,69.2840003967,8.51850064596,1750.4163208,69.0980008443,69.0951792399,60.5795001984,60.5450159709,9.55800024668,1614.66628011,51.7969999313,51.6594619751,42.2389996847,41.9480845133,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.185999552409,72.2974993388,100.0,5.25313472748,26.8590011597,1.60349941254,5.90751957893,40.6355002721,35.0,40.0416666667,223.86666743,0.348253195217,26.8590011597,0.459290971302,45.824007988,2.0,1.0,1.0,643.007359823,643.007359823,0.0,0.324990445691,0.0,1.0,11.0470414956,68.1604995728,7.63500086466,907.761383057,68.2415008545,68.0783081055,60.6064999898,60.3363087972,9.37699985504,1539.99993896,51.6064996719,51.5479075114,42.2294998169,42.9387257894,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0810012817383,100.0,5.03186627229,26.0120010376,0.795999844869,6.01517522335,41.433499972,224.0,37.3916670481,195.524998983,0.324990445691,26.0120010376,0.429735263643,42.973526001,2.0,1.0,1.0,601.6293691,601.6293691,419.391662598,0.346299512938,2.0,0.0,3187.86401367,0.0,23.8747413953,3.07965326309,4.68489583333,3187.86401367,0.0441660927878,53.4808333715,53.4808333715,60.2370357513,2.0,51.977083842,42.8579813639,42.2127227783,1.0,970.182701227,1179.11672846,0.0,0.0,0.0,18.0789864858,1.0,0.0,7.35666648547,42.5005137126,1.0,50.5707743963,1.0,1.0,1.0,0.0,5.16999991735,1.0,45.26785628,0.0,1.0,0.0103446733978,12.5266663233,45.1423047384,12.5266663233,2.0,0.0,29.7434414352,0.0566000007093,36.1488504318,0.961247051696,674.736038503,0.0,1.0,1793.17215437,0.00179317215437,638.672261109,0.433901944622,0.527345046215,0.0,0.433901944622,0.0,525.502492269,638.672261109,0.0,525.502492269,0.0,0.000525502492269,0.433941180507,1.0,0.0,2.0,2.0,2.0,1.0,89.0925820669,43.9925463994,42.5005137126,0.425005137126,1.0,11.0833333333,2149.29942969,65.8922918669,1164.17475338,0.961246990837,1164.17475338,1.0,0.0,0.0,0.0,27.0583333969,1.0,60.3333365122,1.0,0.0,36.0666678747,26.4224999746,1.0,60.1111138662,0.0,1.0,53.4808333715,0.0,534.530029297,0.000214542149714,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.548605146483,168493.0,1143.2485345,35.0492188622,619.244141748,0.511303450038,619.244141748,0.548580736321,1.0,1.0,1.0,0.0,1211.10886637,1211.10886637,0.0,1211.10886637,0.0,525.502492269,1211.10886637
2016-11-14T02:00:00.000Z,0.0,0.0098902000813,0.830958812072,0.510376903193,42.6407496134,0.0327367651661,40.5716660817,0.0,20.254166762,1.0,65.4583339691,0.0,0.0,0.0,39.1666669846,20.3058333397,1.0,65.2777792613,0.0,0.0,40.5716660817,65.7426376343,2.0,0.0,103.085249901,60.4445002874,43.2552083333,0.343295985971,425.466662089,0.0,0.345580510136,0.0,1.0,11.1376900673,69.1835009257,8.57400004069,1757.08301799,68.9930000305,68.9909057617,60.4189999898,60.3875579834,9.71549987793,1619.66628011,51.9004999797,51.765200297,42.1850001017,41.8869959513,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.190500895182,73.730000178,100.0,5.23828017712,26.8125,1.60350004832,5.89940989017,40.5769999822,35.0,40.2000001272,226.599999746,0.345580510136,26.8079999288,0.468466139294,46.8466135661,2.0,1.0,1.0,655.852595011,655.852595011,0.0,0.325199533418,0.0,1.0,11.0385809739,68.1094989777,7.71449915568,913.385676066,68.1844997406,68.026550293,60.4700005849,60.2004445394,9.56750011444,1534.24994914,51.7204999924,51.6620203654,42.1529998779,42.8614934285,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0750007629395,100.0,5.03293462594,26.0314998627,0.787000338236,6.005646348,41.3659995397,224.0,37.7416667938,198.866666158,0.325199533418,26.0314998627,0.436819839478,43.632317543,2.0,1.0,1.0,611.547775269,611.547775269,425.466662089,0.343290041611,2.0,0.0,3197.19891357,0.0,24.030848821,3.23488185803,4.81770833333,3197.19891357,0.0432623271515,53.6074997584,53.6074997584,60.2821353277,2.0,52.0884297689,42.7834650675,42.2127227783,1.0,981.969175644,1217.99342406,0.0,0.0,0.0,19.1885051727,1.0,0.0,7.21166650454,41.2304948171,1.0,50.2739715576,1.0,1.0,1.0,0.0,5.04583315055,1.0,44.8333323797,0.0,1.0,0.00989178499928,12.2574996154,44.7776368459,12.2574996154,2.0,0.0,30.1047860676,0.0566000007093,37.3407153429,0.961478866551,674.067916633,0.0,1.0,1814.95689419,0.00181495689419,659.729944787,0.429163025198,0.532315835882,0.0,0.429163025198,0.0,531.886672974,659.729944787,0.0,531.886672974,0.0,0.000531886672974,0.429167588552,1.0,0.0,2.0,2.0,2.0,1.0,87.7360019684,42.9162476858,41.2304948171,0.412304948171,1.0,9.91666666667,2199.96259971,67.4455014104,1191.61661776,0.96147886108,1191.61661776,1.0,0.0,0.0,0.0,27.0208331744,1.0,60.4305585225,1.0,0.0,36.1250009537,26.586666743,1.0,60.2083352407,0.0,1.0,53.6074997584,0.0,549.770019531,0.000221615825838,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.553642786576,168493.0,1167.76839209,35.8009380461,632.525399249,0.510365323385,632.525399249,0.553638035808,1.0,1.0,1.0,0.0,1239.35810343,1239.35810343,0.0,1239.35810343,0.0,531.886672974,1239.35810343
2016-11-14T03:00:00.000Z,0.0,0.00913739877108,0.836857855852,0.511486994069,42.3774995804,0.0324685565107,39.167500178,0.0,19.596666654,1.0,64.7777760824,0.0,0.0,0.0,38.7000001272,19.6124998728,1.0,64.5138874054,0.0,0.0,39.167500178,65.0526860555,2.0,0.0,102.426749865,60.0492502848,43.2395833333,0.339748247155,409.933331807,0.0,0.344803414203,0.0,1.0,11.0349550247,68.77100118,8.55299917857,1726.24969482,68.5834999084,68.5814615885,60.0305007299,60.0040690104,9.45490958474,1611.33297729,51.7055002848,51.5683695475,42.1984999975,41.8889058431,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.187501271566,72.6560001373,100.0,5.13676154613,26.384999911,1.63350041707,5.89819347858,40.5649995804,35.0,39.549999555,219.858333588,0.344803414203,26.384999911,0.45549223037,45.5492235819,2.0,1.0,1.0,637.689122518,637.689122518,0.0,0.319844683188,0.0,1.0,10.918924888,67.619000117,7.61850007375,895.387914022,67.6864999135,67.5390472412,60.0679998398,59.8037033081,9.27650006612,1539.24993896,51.5150003433,51.4612045288,42.2385002772,42.9246851603,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0690002441406,100.0,4.90679085255,25.4495000839,0.830499649048,6.01213403543,41.4080006282,224.0,36.8499997457,190.074999491,0.319844683188,25.4479996363,0.424497953142,42.4497944514,2.0,1.0,1.0,594.297134399,594.297134399,409.933331807,0.33980015572,2.0,0.0,3198.36578369,0.0,24.4057307243,3.29900809129,5.2109375,3198.36578369,0.0448509056196,54.1041653951,54.1041653951,60.6689551671,2.0,51.8853505452,42.8216756185,42.2127227783,1.0,949.371422807,1192.70866347,0.0,0.0,0.0,19.3915843964,1.0,0.0,6.54999987284,40.6389163335,1.0,48.6415516535,1.0,1.0,1.0,0.0,4.47499990463,1.0,43.1428565979,0.0,1.0,0.00913958607968,11.024999698,42.9614547094,11.024999698,2.0,0.0,29.1054182669,0.0566000007093,36.5655460939,0.96161475002,673.676448413,0.0,1.0,1754.7070231,0.0017547070231,646.034375188,0.42618817986,0.535426201144,0.0,0.42618817986,0.0,514.229998271,646.034375188,0.0,514.229998271,0.0,0.000514229998271,0.426259204745,1.0,0.0,2.0,2.0,2.0,1.0,88.366563797,42.1298398972,40.6389163335,0.406389163335,1.0,9.91666666667,2142.08008628,65.6709643607,1160.26437346,0.961614381004,1160.26437346,1.0,0.0,0.0,0.0,27.4208332698,1.0,60.8055588404,1.0,0.0,36.3500010173,26.683333079,1.0,60.5833352407,0.0,1.0,54.1041653951,0.0,524.320007324,0.000217015223741,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.556799286409,168493.0,1139.35393846,34.9298200221,617.134621633,0.511474402518,617.134621633,0.556725834523,1.0,1.0,1.0,0.0,1206.5796814,1206.5796814,0.0,1206.5796814,0.0,514.229998271,1206.5796814
2016-11-14T04:00:00.000Z,0.0,0.00893047984619,0.842821256355,0.512738295046,42.1675006549,0.0323965787384,38.0608336131,0.0,19.0208333333,1.0,64.1527767181,0.0,0.0,0.0,38.3666667938,19.0399999619,1.0,63.9444430669,0.0,0.0,38.0608336131,64.4423230489,2.0,0.0,102.06000042,59.8924997648,43.25,0.337978092904,397.124994914,0.0,0.340884188444,0.0,1.0,10.9769398371,68.5174999237,8.46300093333,1708.33302816,68.3390007019,68.3360493978,59.8759997686,59.8497873942,9.40650049845,1595.99965413,51.6094999313,51.4753672282,42.2029994329,41.8793640137,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.178499221802,70.7524992625,100.0,5.081787467,26.136001269,1.65599950155,5.89515237013,40.5469999313,35.0,38.8499997457,213.141667684,0.340884188444,26.136001269,0.446702430362,44.6993331909,2.0,1.0,1.0,625.383402507,625.383402507,0.0,0.316857701331,0.0,1.0,10.8633270264,67.3819999695,7.53299967448,880.764745076,67.4419994354,67.2930577596,59.9089997609,59.6467971802,9.19999885559,1515.24995931,51.4144992828,51.3598378499,42.2145004272,42.9195760091,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0599994659424,100.0,4.85382862886,25.2274990082,0.824500401815,6.00949839751,41.3900000254,224.0,36.1416667302,183.983332316,0.316857701331,25.2274990082,0.41478343782,41.4783436457,2.0,1.0,1.0,580.696812948,580.696812948,397.124994914,0.338020552271,2.0,0.0,3143.52335612,0.0,24.2253371874,3.44267819325,5.24739583333,3143.52335612,0.0448893583308,52.7224998474,52.7224998474,60.0762459437,2.0,51.78855896,42.8153050741,42.2127227783,1.0,920.149158127,1165.92124042,0.0,0.0,0.0,19.3828776677,1.0,0.0,6.26333328088,40.4931221008,1.0,47.8767118454,1.0,1.0,1.0,0.0,4.22999989986,1.0,42.26785628,0.0,1.0,0.00893317824271,10.4933332602,42.1041447322,10.4933332602,2.0,0.0,28.2095347214,0.0566000007093,35.7443088696,0.961637201051,673.61178969,0.0,1.0,1700.69600925,0.00170069600925,631.524883775,0.424170845864,0.537466990427,0.0,0.424170845864,0.0,498.401667277,631.524883775,0.0,498.401667277,0.0,0.000498401667277,0.424249400695,1.0,0.0,2.0,2.0,2.0,1.0,88.6677652995,41.964858373,40.4931221008,0.404931221008,1.0,11.0833333333,2086.07039855,63.953843591,1129.92655105,0.961637836291,1129.92655105,1.0,0.0,0.0,0.0,26.6266668638,1.0,60.2222267787,1.0,0.0,35.9750010173,26.0958331426,1.0,59.9583352407,0.0,1.0,52.7224998474,0.0,513.450012207,0.00021214120984,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.558907907055,168493.0,1112.23209599,34.0983303119,602.443990893,0.512717340211,602.443990893,0.558835940848,1.0,1.0,1.0,0.0,1175.00217692,1175.00217692,0.0,1175.00217692,0.0,498.401667277,1175.00217692
2016-11-14T05:00:00.000Z,0.0,0.00909185963243,0.83242886605,0.510679716441,42.5207490921,0.0324400797087,39.9441668193,0.0,19.965833346,1.0,65.1527798971,0.0,0.0,0.0,38.9583336512,19.9783333143,1.0,64.9305559794,0.0,0.0,39.9441668193,65.4136403402,2.0,0.0,102.608249346,60.0875002543,43.2447916667,0.33911094747,417.616673787,0.0,0.340055166664,0.0,1.0,11.0700056553,68.8880004883,8.62799898783,1742.91635132,68.7019990285,68.6889088949,60.0740000407,60.0383529663,9.48959960938,1645.99960327,51.8764998118,51.7327194214,42.2899999619,41.9843495687,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.186001459757,73.9639994303,100.0,5.15579561392,26.4119990667,1.60350004832,5.91421004136,40.6864999135,35.0,39.9833332698,223.441668193,0.340055166664,26.4119990667,0.469402204241,46.9402198792,2.0,1.0,1.0,657.163085938,657.163085938,0.0,0.319977570346,0.0,1.0,10.9539755185,67.7599995931,7.71150016785,898.01260376,67.8125006358,67.6604436239,60.1010004679,59.8375091553,9.36649990082,1555.74994914,51.6890001297,51.6275965373,42.3225002289,42.9923451742,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0525010426839,100.0,4.93028521538,25.4900004069,0.826000531514,6.02369030317,41.4964996974,224.0,37.3333336512,194.174999237,0.319977570346,25.4900004069,0.43344026838,43.3440272013,2.0,1.0,1.0,606.816375732,606.816375732,417.616673787,0.339134417804,2.0,0.0,3235.1219279,0.0,23.5888775912,2.9817947944,4.5,3235.1219279,0.0439528093243,54.1033331553,54.1033331553,60.3201395671,2.0,52.0345403498,42.8872706095,42.2127227783,1.0,965.305677824,1224.27997225,0.0,0.0,0.0,19.3023306529,1.0,0.0,6.63916651408,40.7716693878,1.0,48.8641535441,1.0,1.0,1.0,0.0,4.55749988556,1.0,43.3749990463,0.0,1.0,0.00909048862456,11.1966664791,43.2818988164,11.1966664791,2.0,0.0,29.5939237621,0.0566000007093,37.5334456169,0.961631113865,673.629320736,0.0,1.0,1784.15803512,0.00178415803512,663.13507326,0.424570772819,0.538475537757,0.0,0.424570772819,0.0,522.860837301,663.13507326,0.0,522.860837301,0.0,0.000522860837301,0.424617782235,1.0,0.0,2.0,2.0,2.0,1.0,90.6246337891,42.0064021024,40.7716693878,0.407716693878,1.0,9.91666666667,2191.65353317,67.1907656441,1187.1159859,0.963955828404,1187.1159859,1.0,0.0,0.0,0.0,27.4391665459,1.0,60.4444478353,1.0,0.0,36.1000013351,26.6641664505,1.0,60.1666692098,0.0,1.0,54.1033331553,0.0,545.950012207,0.000222759673202,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.5586101789,168493.0,1161.01556131,35.5939126821,628.867707351,0.510649927215,628.867707351,0.558560192082,1.0,1.0,1.0,0.0,1231.50454712,1231.50454712,0.0,1231.50454712,0.0,522.860837301,1231.50454712
2016-11-14T06:00:00.000Z,0.0,0.0100377439126,0.815214655372,0.50820539612,43.2797497114,0.0329315440862,44.0050001144,0.0,21.9341667493,1.0,67.2222220103,0.0,0.0,0.0,40.2250003815,22.0708333651,1.0,67.0416673024,0.0,0.0,44.0050001144,67.4889659882,2.0,0.0,103.903499921,60.6237502098,43.2604166667,0.346650148522,463.224995931,0.0,0.348741040563,0.0,1.0,11.2754759789,69.7565002441,8.94449965159,1829.99961344,69.5524997711,69.531984965,60.6080001195,60.5653305054,9.61739845276,1753.66628011,52.0219993591,51.8811467489,42.3305006027,42.0702565511,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.204000473022,77.8414993286,100.0,5.34322194258,27.2219991684,1.51050027212,5.93225403627,40.8200003306,35.0,42.5083335241,246.908334096,0.348741040563,27.2219991684,0.505638751075,50.5638755163,2.0,1.0,1.0,707.894251506,707.894251506,0.0,0.325186663708,0.0,1.0,11.1642801762,68.6360009511,8.0625,944.506795247,68.7020003001,68.5370610555,60.6395003001,60.3662821452,9.53000036875,1675.49996948,51.8345003128,51.7742284139,42.3044999441,42.9910685221,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0659993489583,100.0,5.12781715393,26.397500356,0.713500022888,6.03646302223,41.5909999212,224.0,39.6833333969,216.316665649,0.325186663708,26.397500356,0.475054252261,47.5054251353,2.0,1.0,1.0,665.075953166,665.075953166,463.224995931,0.346619687717,2.0,0.0,3483.66330973,0.0,23.9896629651,2.78552005688,4.05989583333,3485.41359456,0.0463615306309,61.9641653697,61.9641653697,63.0273907979,2.0,52.1523259481,42.9439570109,42.2127227783,1.0,1075.60996312,1296.63694002,0.0,0.0,0.0,19.0941403707,1.0,0.0,7.82833317916,41.5138597488,1.0,51.7123276393,1.0,1.0,1.0,0.0,5.5849998792,1.0,46.5059512456,0.0,1.0,0.0100286863651,13.4133330186,46.4563948313,13.4133330186,2.0,0.0,32.9755848096,0.0566000007093,39.7517342243,0.961569898933,673.805628253,0.0,1.0,1988.031566,0.001988031566,702.327450992,0.435988941755,0.525580263017,0.0,0.435988941755,0.0,582.607498169,702.327450992,0.0,582.607498169,0.0,0.000582607498169,0.435937948525,1.0,0.0,2.0,2.0,2.0,1.0,92.6756680806,42.4324321747,41.5138597488,0.415138597488,1.0,11.0833333333,2372.24690314,72.7273190339,1284.93494916,0.961569204772,1284.93494916,1.0,0.0,0.0,0.0,31.394999822,1.0,63.1388905843,1.0,0.0,37.7500009537,30.5691663424,1.0,62.9166682561,0.0,1.0,61.9641653697,0.0,622.599975586,0.000235925137687,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.546585997564,168493.0,1253.72518615,38.436164243,679.084165395,0.508186364857,679.084165395,0.546635627287,1.0,1.0,1.0,0.0,1336.28962199,1336.28962199,0.0,1336.28962199,0.0,582.607498169,1336.28962199
2016-11-14T07:00:00.000Z,0.0,0.0114293263917,0.803598992752,0.507784285102,43.8654998144,0.0336238687082,47.7916673024,0.0,23.8099997838,1.0,69.0277773539,0.0,0.0,0.0,41.2916666667,23.9816665649,1.0,68.8194440206,0.0,0.0,47.7916673024,69.257595698,2.0,0.0,105.072749774,61.2072499593,43.25,0.355353053897,505.208325704,0.0,0.35827709909,0.0,1.0,11.4616077741,70.5409997304,9.12900034587,1911.66623942,70.3205000559,70.3114776611,61.1914997101,61.1399256388,9.81514195033,1809.99957275,52.0729996363,51.9352900187,42.147500356,41.9060872396,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.220499674479,79.2664992015,100.0,5.54962790012,28.1729996999,1.47600015004,5.91197987398,40.671500206,35.0,44.8500003815,268.208333333,0.35827709909,28.1729996999,0.534697872344,53.4697875977,2.0,1.0,1.0,748.577021281,748.577021281,0.0,0.336184404386,0.0,1.0,11.3552467028,69.4234994253,8.28149922689,981.627120972,69.5044994354,69.3408381144,61.2230002085,60.940981547,9.73580055237,1727.99995931,51.88550059,51.8245875041,42.1005001068,42.7600123088,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0810000101725,100.0,5.3423016866,27.4039993286,0.682000160217,6.01294501623,41.4184999466,224.0,41.8416668574,236.999998728,0.336184404386,27.4039993286,0.50331711542,50.3317111333,2.0,1.0,1.0,704.643961589,704.643961589,505.208325704,0.355372004346,2.0,0.0,3613.76826986,0.0,25.4035167694,3.1279960076,4.60416666667,3613.76826986,0.0486526218944,69.1808350881,69.1808350881,65.4009710948,2.0,52.1732025146,42.7331517537,42.2127227783,1.0,1178.66948065,1344.97484392,0.0,0.0,0.0,18.9604825974,1.0,0.0,9.3199997743,42.2310171127,1.0,54.9429210027,1.0,1.0,1.0,0.0,6.9291665554,1.0,49.9583326976,0.0,1.0,0.0114352612623,16.2491662502,49.9540135066,16.2491662502,2.0,0.0,36.1351389019,0.0566000007093,41.2336567651,0.961476498636,674.074692429,0.0,1.0,2178.51471608,0.00217851471608,728.50982771,0.449058421005,0.512418697198,0.0,0.449058421005,0.0,638.430007935,728.50982771,0.0,638.430007935,0.0,0.000638430007935,0.449075318873,1.0,0.0,2.0,2.0,2.0,1.0,93.5108464559,42.9702399572,42.2310171127,0.422310171127,1.0,10.5,2523.64432457,77.3687956671,1366.93983564,0.961477118202,1366.93983564,1.0,0.0,0.0,0.0,35.0908339818,1.0,65.5694440206,1.0,0.0,39.2000007629,34.0900003115,1.0,65.3333333333,0.0,1.0,69.1808350881,0.0,687.619995117,0.000244720295592,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.532949445699,168493.0,1332.81840317,40.8609698651,721.925253588,0.507787244381,721.925253588,0.532922804678,1.0,1.0,1.0,0.0,1421.70812988,1421.70812988,0.0,1421.70812988,0.0,638.430007935,1421.70812988
2016-11-14T08:00:00.000Z,0.0,0.0108097563396,0.809968960998,0.507631476842,43.5520000458,0.0331438936905,45.4183324178,0.0,22.6924999555,1.0,68.0277792613,0.0,0.0,0.0,40.6666663488,22.7399999301,1.0,67.7777779897,0.0,0.0,45.4183324178,68.2767893473,2.0,0.0,104.512499809,60.9604997635,43.2604166667,0.351718437812,481.983334859,0.0,0.354815312718,0.0,1.0,11.3733764489,70.1735006968,9.0105009079,1858.33300781,69.9575004578,69.9439748128,60.9469995499,60.9043757121,9.71459999084,1773.33292643,51.9934997559,51.8524729411,42.2104994456,41.9633611043,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,78.8255004883,100.0,5.45389505227,27.7470010122,1.48799991608,5.91948139668,40.7224995295,35.0,43.516667366,256.358332316,0.354815312718,27.7470010122,0.516151686169,51.6151685715,2.0,1.0,1.0,722.612360636,722.612360636,0.0,0.33149004851,0.0,1.0,11.2645979722,69.0394992828,8.13599872589,958.380045573,69.109998703,68.9453404744,60.9739999771,60.6966883341,9.61850007375,1698.99997965,51.816500028,51.7493667603,42.1979999542,42.8519185384,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0719998677572,100.0,5.24212419987,26.9134991964,0.711999257406,6.02247377237,41.4890006383,224.0,40.6166667938,225.625001272,0.33149004851,26.9119987488,0.486194559733,48.6194566091,2.0,1.0,1.0,680.672383626,680.672383626,481.983334859,0.351727486308,2.0,0.0,3533.2549235,0.0,25.4684427579,3.02917083104,4.48697916667,3533.2549235,0.0491666082607,67.3699989319,67.3699989319,64.8731136322,2.0,52.1131006877,42.8019307454,42.2127227783,1.0,1125.45273372,1306.12714747,0.0,0.0,0.0,18.8423506419,1.0,0.0,8.56833322843,42.104648908,1.0,53.378993988,1.0,1.0,1.0,0.0,6.24499996503,1.0,48.4166653951,0.0,1.0,0.0108101604109,14.8133331935,48.2643909454,14.8133331935,2.0,0.0,34.5036429027,0.0566000007093,40.0426808976,0.961443581916,674.169541974,0.0,1.0,2080.15510957,0.00208015510957,707.467851516,0.444847984326,0.516261599813,0.0,0.444847984326,0.0,609.604990641,707.467851516,0.0,609.604990641,0.0,0.000609604990641,0.444882889589,1.0,0.0,2.0,2.0,2.0,1.0,92.4390652974,43.1338580738,42.104648908,0.42104648908,1.0,9.91666666667,2432.86970494,74.5858666588,1317.77147922,0.961619401636,1317.77147922,1.0,0.0,0.0,0.0,34.1158329646,1.0,64.958334287,1.0,0.0,38.8666671117,33.254166921,1.0,64.7777789434,0.0,1.0,67.3699989319,0.0,621.409973145,0.00023765189591,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.536866871586,168493.0,1284.29173593,39.3732602994,695.640632614,0.507630905233,695.640632614,0.536849275714,1.0,1.0,1.0,0.0,1370.36698405,1370.36698405,0.0,1370.36698405,0.0,609.604990641,1370.36698405
2016-11-14T09:00:00.000Z,0.0,0.0126515211008,0.798727773258,0.508254874298,44.2659993172,0.0336891251155,49.3883339564,0.0,24.6433332761,1.0,69.7222232819,0.0,0.0,0.0,41.7000001272,24.7450000445,1.0,69.5000006358,0.0,0.0,49.3883339564,69.9895413717,2.0,0.0,105.989999453,61.7240001361,43.3333333333,0.358397197236,525.066663106,0.0,0.362901255838,0.0,1.0,11.6187318961,71.1560001373,9.23249944051,1934.99962362,70.9519996643,70.9065856934,61.7195002238,61.6643651326,9.63400014242,1883.66622925,52.1330000559,51.9926198324,42.3739999135,42.1434300741,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.204000473022,79.7869993846,100.0,5.67106962204,28.5779997508,1.44150034587,5.94766227404,40.9324995677,35.0,46.0833336512,278.333334605,0.362901255838,28.5779997508,0.547359353928,54.7359345754,2.0,1.0,1.0,766.3030955,766.3030955,0.0,0.340136548009,0.0,1.0,11.5027017593,70.0070006053,8.34749952952,997.000213623,70.0759995778,69.9030965169,61.7285000483,61.4416910807,9.54500007629,1800.99993896,51.9544995626,51.8851547241,42.3089996974,42.9712804159,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0689989725749,100.0,5.45833190282,27.7669998805,0.652000109355,6.04436985652,41.656999588,224.0,42.9833332698,246.733331045,0.340136548009,27.7669998805,0.517346772693,51.7346776326,2.0,1.0,1.0,724.285481771,724.285481771,525.066663106,0.357960612347,2.0,0.0,3781.21289062,0.0,25.8815231323,2.48035864035,3.68489583333,3781.21289062,0.0519911053822,76.4724998474,76.4724998474,67.5182495117,2.0,52.2326660156,42.9375839233,42.2127227783,1.0,1235.96166562,1362.57479361,0.0,0.0,0.0,17.4656906128,1.0,0.0,10.5149998665,44.253809611,1.0,57.1632394791,1.0,1.0,1.0,0.0,8.01999978224,1.0,52.6547603607,0.0,1.0,0.0125772170705,18.5349997679,52.516793251,18.5349997679,2.0,0.0,37.8915779173,0.0566000007093,41.7732284068,0.960754790504,676.157014181,0.0,1.0,2284.40688528,0.00228440688528,738.042895464,0.456958135317,0.503769375891,0.0,0.456958135317,0.0,669.462498983,738.042895464,0.0,669.462498983,0.0,0.000669462498983,0.456218058864,1.0,0.0,2.0,2.0,2.0,1.0,90.2583796183,45.5487006505,44.253809611,0.44253809611,1.0,10.5,2598.53645923,79.664806324,1407.50539445,0.960727511208,1407.50539445,1.0,0.0,0.0,0.0,38.7366665204,1.0,67.5972232819,1.0,0.0,40.4250001907,37.7358334859,1.0,67.3750006358,0.0,1.0,76.4724998474,0.0,797.75,0.000247922634215,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.524362392056,168493.0,1374.89813245,42.1510319964,744.717870463,0.508325544659,744.717870463,0.525141197764,1.0,1.0,1.0,0.0,1465.0412089,1465.0412089,0.0,1465.0412089,0.0,669.462498983,1465.0412089
2016-11-14T10:00:00.000Z,0.0,0.0183320411044,0.775259336762,0.515530489716,46.1845010122,0.0355189627073,61.4975013733,0.0,30.691666762,1.0,74.9583333333,0.0,0.0,0.0,44.8666667938,30.8058334986,1.0,74.7777773539,0.0,0.0,61.4975013733,75.2032725016,2.0,0.0,109.623751322,63.4392503103,43.375,0.384676844569,665.974995931,0.0,0.386579498747,0.0,1.0,12.2448115349,73.6159992218,9.77850103378,2153.33290609,73.3940010071,73.3239059448,63.4490003586,63.3792724609,,2074.99953206,52.8830000559,52.7353769938,42.3544998169,42.1886138916,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.221998214722,80.0329996745,100.0,6.28944496314,31.0395011902,1.36349964142,5.95536657174,40.9910001755,35.0,53.9750000636,351.816660563,0.386579498747,31.0395011902,0.649638621012,64.9638614655,2.0,1.0,1.0,909.494069417,909.494069417,0.0,0.370283298785,0.0,1.0,12.100982666,72.400999705,9.03000036875,1107.98631795,72.4595006307,72.2914326986,63.4295002619,63.1275126139,,1962.49990845,52.7044995626,52.6329701742,42.3315000534,42.894048055,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0585009256999,100.0,6.05235513051,30.1280005773,0.650499661764,6.0486275355,41.6810003916,224.0,50.75,314.158332825,0.370283298785,30.1280005773,0.605512655349,60.5512653987,2.0,1.0,1.0,847.717717489,847.717717489,665.974995931,0.384522414672,2.0,0.0,4150.52431234,0.0,28.9035290082,2.8176607887,4.42447916667,4150.52431234,0.0573577882983,99.7841676076,99.7841676076,73.6636530558,2.0,52.939956665,42.9216664632,42.2127227783,1.0,1585.75500309,1478.10876762,0.0,0.0,0.0,15.927558581,1.0,0.0,17.279999733,47.5214417775,1.0,67.7853857676,0.833333333333,1.0,1.0,0.0,14.4574997425,1.0,64.5238072077,0.0,1.0,0.0182921992849,31.7374990781,64.3277524312,31.7374990781,2.0,0.0,48.6153906941,0.0566000007093,45.3152189882,0.958611992194,682.365469057,0.166666666667,0.833333333333,2930.92395029,0.00293092395029,800.622233574,0.496129972556,0.462451047539,0.513800327404,0.492252211164,0.0,858.929153442,800.622233574,160.076665243,698.8524882,0.0,0.000858929153442,0.495705763499,1.0,0.0,2.0,2.0,2.0,0.833333333333,82.726644516,50.1455551783,47.5214417775,0.475214417775,1.0,9.33333333333,3063.86377071,93.9306096822,1659.55138702,0.958581020096,1659.55138702,1.0,0.0,0.0,0.0,50.3475001653,1.0,73.7916679382,1.0,0.0,44.1583334605,49.4366664886,1.0,73.5972232819,0.0,1.0,99.7841676076,0.0,961.619995117,0.000268944223132,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.482432927258,168493.0,1648.63339402,50.5430891945,892.987430409,0.515802528726,892.987430409,0.482936475074,1.0,1.0,1.0,0.0,1731.25834147,1731.25834147,311.554229736,1419.70411174,0.0,858.929153442,1731.25834147
2016-11-14T11:00:00.000Z,0.0,0.0236939374834,0.768864080073,0.536644728724,47.8854994774,0.0366842271564,74.1533323924,0.0,36.9158334732,1.0,79.6250006358,0.0,0.0,0.0,47.6500002543,37.2249994278,1.0,79.4166679382,0.0,0.0,74.1533323924,79.8429851532,2.0,0.0,112.549499194,64.6639997164,43.3125,0.402692193936,813.691675822,0.0,0.411778097197,0.0,1.0,12.8116673628,75.693499883,,2348.3328654,75.4879989624,75.4055277507,64.690999349,64.6224263509,9.80999946594,2479.6661377,52.7719999949,52.6340942383,42.4385000865,42.3254191081,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.205500920614,74.9764995575,100.0,6.83988658587,33.0494988759,1.33949979146,5.97057207425,41.099000295,35.0,62.6083332698,439.333333333,0.411778097197,33.0494988759,0.761468941825,76.1468925476,2.0,1.0,1.0,1066.05651855,1066.05651855,0.0,0.391815142708,0.0,1.0,12.5336783727,74.0674997965,9.48600037893,1212.59821574,74.1230004628,73.9456253052,64.6370000839,64.3336664836,9.8959980011,2233.24983724,52.5844999949,52.5137532552,42.3104995092,42.8672332764,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0555006663005,100.0,6.48545634747,31.8125009537,0.634000778198,6.04822202524,41.676498731,224.0,56.8833332062,374.358334859,0.391815142708,31.8125009537,0.682346078782,68.2346083323,2.0,1.0,1.0,955.284510295,955.284510295,813.691675822,0.402494006635,2.0,0.0,4920.06901042,0.0,33.1124215126,2.78267588218,4.5390625,4920.06901042,0.0762628855032,154.526667913,154.526667913,85.1108322144,2.0,52.8222885132,42.9535140991,42.2127227783,1.0,2012.88112193,1558.20531074,0.0,0.0,0.0,15.184568723,1.0,0.0,25.342499574,49.5064306259,1.0,77.2089010874,0.0,1.0,1.0,0.0,22.5341661771,1.0,74.946428299,0.0,1.0,0.0236411724031,47.876666069,74.7731602987,47.876666069,2.0,0.0,61.7100384188,0.0566000007093,47.7707841474,0.956475117616,688.594805498,1.0,0.0,3720.37387734,0.00372037387734,844.00677648,0.539576116509,0.417694995065,0.539576116509,0.0,0.0,1090.28335063,844.00677648,1090.28335063,0.0,0.0,0.00109028335063,0.539112245043,1.0,0.900387756986,2.0,2.0,2.0,0.0,75.5030403137,53.3265890642,49.5064306259,0.495064306259,1.0,11.0833333333,3557.49896466,109.064263852,1926.9304326,0.95362883328,1926.9304326,1.0,0.0,0.0,0.0,78.0100005468,1.0,85.1250006358,1.0,0.0,50.950000445,76.516667366,1.0,84.9166666667,0.0,1.0,154.526667913,0.0,1171.39001465,0.000283517915566,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.438005836745,168493.0,2002.48637016,61.391360617,1084.65300084,0.536789682808,1084.65300084,0.438472317366,1.0,1.0,1.0,0.0,2020.62937419,2020.62937419,2020.62937419,0.0,0.0,1090.28335063,2020.62937419
