timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-14T12:00:00.000Z,0.0,0.0275817196833,0.787175250912,0.578486097034,49.7470003764,0.0391109331063,91.7358347575,0.0,45.7941668828,1.0,85.4444446564,0.0,0.0,0.0,51.125,45.9691667557,1.0,85.2083333333,0.0,0.0,91.7358347575,85.6904919942,2.0,0.0,115.931999842,66.1849994659,43.2604166667,0.439050073605,1029.17499797,0.0,0.449371219741,0.0,1.0,13.4292865594,77.9089997609,,2591.24951172,77.761999766,77.6715215047,66.2044995626,66.1341527303,,2731.33274333,53.1574999491,53.0264892578,42.3274997075,42.2999649048,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.146999994914,77.481499354,100.0,7.47087883949,35.4345000585,1.31249968211,5.95840771993,41.0150000254,35.0,74.3916664124,554.224998474,0.449371219741,35.4345000585,0.880540720622,88.0540733337,2.0,1.0,1.0,1232.75700887,1232.75700887,0.0,0.433834423481,0.0,1.0,13.1367936929,76.2845013936,9.78000132243,1338.20749919,76.3400001526,76.1486740112,66.1654993693,65.8440831502,9.96800041199,2459.49993896,52.9834998449,52.9109268188,42.3119999568,42.798945109,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0554987589518,100.0,7.09141012033,34.0280001958,0.653500239054,6.04538357258,41.6584997177,224.0,67.4000002543,474.949999491,0.433834423481,34.0280001958,0.781219620478,78.121963501,2.0,1.0,1.0,1093.70746867,1093.70746867,1029.17499797,0.438702061805,2.0,0.0,5472.5777181,0.0,36.9939959844,2.44428749879,4.20052083333,5472.5777181,0.102935194314,240.969999949,240.969999949,99.8118298848,2.0,53.1987126668,42.9197565715,42.2127227783,1.0,2633.70278503,1490.90491132,0.0,0.0,0.0,15.7495183945,1.0,0.0,33.6408325831,50.4549811681,1.0,85.0799051921,0.0,1.0,1.0,0.0,31.0133325259,1.0,83.6904741923,0.0,1.0,0.0275616872117,64.6541659037,83.482881546,64.6541659037,2.0,0.0,80.7429203234,0.0566000007093,45.7075176243,0.953100556745,698.51586335,1.0,0.0,4867.82797821,0.00486782797821,807.553304797,0.608573228307,0.34450539375,0.608573228307,0.0,0.0,1426.55334473,807.553304797,1426.55334473,0.0,0.0,0.00142655334473,0.608284066121,1.0,3.92112308813,2.0,2.0,2.0,0.0,63.0946477254,57.2180233002,50.4549811681,0.504549811681,1.0,9.91666666667,4124.60769635,126.450437948,2234.10664952,0.953078622057,2234.10664952,1.0,0.0,0.0,0.0,120.862499237,1.0,99.875,1.0,0.0,59.8500010173,120.107499441,1.0,99.7500019073,0.0,1.0,240.969999949,0.0,1523.31005859,0.000271272501673,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.361465870472,168493.0,2505.80212506,76.8217972352,1357.27555252,0.579019051584,1357.27555252,0.36174379242,1.0,1.0,1.0,0.0,2344.09480794,2344.09480794,2344.09480794,0.0,0.0,1426.55334473,2344.09480794
2016-11-14T13:00:00.000Z,0.0,0.0285895080656,0.804179709754,0.604941551064,50.536749204,0.040279471969,100.828334173,0.0,50.25,1.0,88.1805547078,0.0,0.0,0.0,52.7833337784,50.6516666412,1.0,87.9722239176,0.0,0.0,100.828334173,88.4192155202,2.0,0.0,117.38774999,66.8510007858,43.3125,0.455701478349,1140.57498169,0.0,0.46301627117,0.0,1.0,13.686728398,78.8209997813,,2696.24951172,78.6829999288,78.5838979085,66.8645006816,66.8008143107,,2748.66601562,53.7709995906,53.6488520304,42.2960004807,42.2986907959,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.137999852498,79.4810002645,100.0,7.731361866,36.3869994481,1.30800024668,5.95536653201,40.988000234,35.0,79.2916673024,608.550003052,0.46301627117,36.3869994481,0.93870703561,93.8707033793,2.0,1.0,1.0,1314.18984985,1314.18984985,0.0,0.45310005884,0.0,1.0,13.4292865594,77.3449999491,,1395.20035807,77.4095001221,77.2099405924,66.8375008901,66.5170110067,,2490.49995931,53.6030000051,53.5274175008,42.2880001068,42.7281036377,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0645001729329,100.0,7.38978242874,35.1215000153,0.673000017802,6.03950413068,41.615000089,224.0,73.4833342234,532.02499644,0.45310005884,35.1215000153,0.838713887533,83.8713900248,2.0,1.0,1.0,1174.19944255,1174.19944255,1140.57498169,0.4556270146,2.0,0.0,5502.91605632,0.0,36.0524988174,2.31681754192,3.66145833333,5502.91605632,0.096582264791,241.695000966,241.695000966,100.0,2.0,53.8199615479,42.9038365682,42.2127227783,1.0,2870.35790875,1519.92035015,0.0,0.0,0.0,15.8491853078,1.0,0.0,37.0208323797,51.0153153737,1.0,87.8995412191,0.0,1.0,1.0,0.0,34.541665713,1.0,86.8869024913,0.0,1.0,0.0285848754036,71.556664149,86.6143684387,71.556664149,2.0,0.0,87.9981907003,0.0566000007093,46.5970603926,0.950113098046,707.386493821,1.0,0.0,5305.23361067,0.00530523361067,823.269607926,0.621174905432,0.328926360331,0.621174905432,0.0,0.0,1554.73833211,823.269607926,1554.73833211,0.0,0.0,0.00155473833211,0.62110683322,1.0,2.28771759561,2.0,2.0,2.0,0.0,53.7115627925,60.0771516164,51.0153153737,0.510153153737,1.0,11.0833333333,4390.2782589,134.595251093,2378.00794004,0.950101265763,2378.00794004,1.0,0.0,0.0,0.0,120.909167608,1.0,100.0,1.0,0.0,59.9083347321,120.785833995,1.0,99.8472245534,0.0,1.0,241.695000966,0.0,1600.80004883,0.000276551906563,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.34620137051,168493.0,2795.73628026,85.7104731047,1514.31929383,0.605026019304,1514.31929383,0.346275216671,1.0,1.0,1.0,0.0,2502.89945475,2502.89945475,2502.89945475,0.0,0.0,1554.73833211,2502.89945475
2016-11-14T14:00:00.000Z,0.0,0.0296342179589,0.819363270067,0.625443637639,51.2935005824,0.041721989349,108.840832392,0.0,54.1258328756,1.0,90.3611119588,0.0,0.0,0.0,54.1249996821,54.6733325322,1.0,90.2083333333,0.0,0.0,108.840832392,90.6060504913,2.0,0.0,119.271000862,67.9775002797,43.3333333333,0.474169209954,1236.81665039,0.0,0.477333040283,0.0,1.0,14.0166892211,79.9969997406,,2777.49951172,79.8485005697,79.7531382243,67.9730002085,67.9125493368,,2744.99940999,54.1594994863,54.0387039185,42.2870000203,42.3114140828,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.148499170939,80.6870002747,100.0,8.06030901273,37.5615005493,1.29299990336,5.95638024807,40.994000117,35.0,82.8916657766,648.16666158,0.477333040283,37.5615005493,0.969891727992,96.9891694387,2.0,1.0,1.0,1357.84841919,1357.84841919,0.0,0.482306800043,0.0,1.0,13.8341834545,78.793999354,,1446.56892904,78.8450005849,78.6405105591,67.982000351,67.6536407471,,2492.49987793,53.9869998296,53.9137573242,42.240000089,42.6061884562,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0510012308757,100.0,7.80542461077,36.6050004959,0.709000269572,6.02875884374,41.5309998194,224.0,78.4166666667,588.649998983,0.482306800043,36.6050004959,0.871678815569,87.167881012,2.0,1.0,1.0,1220.3503418,1220.3503418,1236.81665039,0.474107147991,2.0,0.0,5522.75268555,0.0,35.0050412958,1.90110711257,2.75520833333,5522.75268555,0.0927853487479,241.975833893,241.975833893,100.0,2.0,54.1951166789,42.8598887126,42.2127227783,1.0,3073.83989621,1485.8839524,0.0,0.0,1.0,16.06513532,1.0,0.0,39.8391656876,51.9078648885,1.0,90.1426938375,0.0,1.0,1.0,0.0,37.4583330154,1.0,89.3630930583,0.0,1.0,0.0296303197241,77.2974993388,89.090824763,77.2974993388,2.0,0.0,94.2364534209,0.0566000007093,45.5535872384,0.947512128965,715.173069963,1.0,0.0,5681.32590068,0.00568132590068,804.833686706,0.638308346142,0.308556125315,0.638308346142,0.0,0.0,1664.95498657,804.833686706,1664.95498657,0.0,0.0,0.00166495498657,0.638161872824,1.0,1.88717479469,2.0,2.0,2.0,0.0,49.26445042,62.3079025962,51.9078648885,0.519078648885,1.0,10.5,4561.005286,139.829326413,2470.48276785,0.94713057256,2470.48276785,1.0,0.0,0.0,0.0,121.219999949,1.0,100.0,1.0,0.0,59.9250011444,120.755832672,1.0,99.8750019073,0.0,1.0,241.975833893,0.0,1705.06005859,0.000270358930272,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.325779923333,168493.0,3012.28332267,92.3492786262,1631.61267613,0.625525613152,1631.61267613,0.325845137497,1.0,1.0,1.0,0.0,2608.38667806,2608.38667806,2608.38667806,0.0,0.0,1664.95498657,2608.38667806
2016-11-14T15:00:00.000Z,0.0,0.0300158338703,0.821753853022,0.62850395324,51.495250384,0.0421170742387,110.484999339,0.0,54.8633333842,1.0,90.8055566152,0.0,0.0,0.0,54.3499997457,55.6083332698,1.0,90.5833326976,0.0,0.0,110.484999339,91.0602467855,2.0,0.0,119.883000056,68.3877496719,43.390625,0.479440650401,1257.57498169,0.0,0.484198540011,0.0,1.0,14.1327194373,80.4035002391,,2822.91617839,80.2505003611,80.1549657186,68.3794994354,68.313814799,,2730.66601562,54.1670001348,54.0520782471,42.2225004832,42.258605957,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.15299987793,80.628499349,100.0,8.18404348691,38.0279998779,1.28700065613,5.94867602984,40.9369999568,35.0,83.7666670481,658.033335368,0.484198540011,38.0279998779,0.96690849007,97.0707778931,2.0,1.0,1.0,1358.99088542,1358.99088542,0.0,0.486090827935,0.0,1.0,13.9502135913,79.2154998779,,1459.31733195,79.2649993896,79.0634841919,68.3959999084,68.0586776733,,2506.24991862,53.995999972,53.9245936076,42.1845000585,42.5340576172,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0479990641276,100.0,7.93098370234,37.0819988251,0.716499964396,6.01922992865,41.4650001526,224.0,79.3166662852,599.633331299,0.486090827935,37.0804993312,0.88110714867,88.1107152303,2.0,1.0,1.0,1233.55000814,1233.55000814,1257.57498169,0.4793930985,2.0,0.0,5509.33378092,0.0,34.8399775823,1.83495809635,2.58333333333,5509.33378092,0.0924113108788,242.333334605,242.333334605,100.0,2.0,54.2197875977,42.7936503092,42.2127227783,1.0,3118.48873626,1464.37908613,0.0,0.0,1.0,15.8094043732,1.0,0.0,40.5649989446,52.5700950623,1.0,90.6849308014,0.0,1.0,1.0,0.0,38.1666660309,1.0,89.8035704295,0.0,1.0,0.0300125626155,78.7316672007,89.6774508158,78.7316672007,2.0,0.0,95.6052782387,0.0566000007093,44.8943003541,0.946367497824,718.621226216,1.0,0.0,5763.84959091,0.00576384959091,793.185508683,0.643971130335,0.302395786898,0.643971130335,0.0,0.0,1689.13917033,793.185508683,1689.13917033,0.0,0.0,0.00168913917033,0.643918683132,1.0,2.32894324692,2.0,2.0,2.0,0.0,49.2464545568,63.2247467041,52.5700950623,0.525700950623,1.0,11.0833333333,4582.86782239,140.499578593,2482.32467901,0.946366917233,2482.32467901,1.0,0.0,0.0,0.0,121.551666896,1.0,100.0,1.0,0.0,59.9416675568,120.781666438,1.0,99.9027792613,0.0,1.0,242.333334605,0.0,1745.84997559,0.000266446085915,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.319533345251,168493.0,3044.24051217,93.3290083133,1648.9223877,0.628638795721,1648.9223877,0.31956697067,1.0,1.0,1.0,0.0,2623.00449626,2623.00449626,2623.00449626,0.0,0.0,1689.13917033,2623.00449626
2016-11-14T16:00:00.000Z,0.0,0.0301336153786,0.812697780737,0.616327004176,51.4284998576,0.042552751597,109.120834351,0.0,54.2666670481,1.0,90.3472226461,0.0,0.0,0.0,54.1166664759,54.9008331299,1.0,90.1944440206,0.0,0.0,109.120834351,90.5968742371,2.0,0.0,120.036000252,68.6075003942,43.3828125,0.483027589405,1236.89167277,0.0,0.480376615515,0.0,1.0,14.143597285,80.4469998678,,2830.41617839,80.2910003662,80.2032877604,68.5834999084,68.5290527344,,2728.99932861,53.9165000916,53.7960001628,42.171500206,42.1987915039,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.155999501546,79.9715003967,100.0,8.20100339254,38.1195001602,1.27200031281,5.94259381294,40.8994998932,35.0,82.2999998728,641.716664632,0.480376615515,38.1195001602,0.953902798607,95.3902797699,2.0,1.0,1.0,1335.46391805,1335.46391805,0.0,0.485819141756,0.0,1.0,14.0094373226,79.431500117,,1461.9420166,79.4899997711,79.2890294393,68.6315008799,68.2908503215,,2546.49991862,53.75,53.6772359212,42.204000473,42.5589523315,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0584996541341,100.0,7.98594983419,37.2859992981,0.708999633789,6.02369026343,41.496500651,224.0,79.0083332062,595.174997965,0.485819141756,37.2859992981,0.874847804478,87.4847812653,2.0,1.0,1.0,1224.78692627,1224.78692627,1236.89167277,0.482143781845,2.0,0.0,5532.08760579,0.0,32.7271822149,1.91383061806,2.7734375,5527.10191761,0.0949684251519,242.859165192,242.859165192,99.9788150787,2.0,53.8889798251,42.7689874822,42.2163308462,1.0,3075.84610622,1407.99463735,0.0,0.0,1.0,15.9475247065,1.0,0.0,39.7674996058,52.6359752019,1.0,90.1141529083,0.0,1.0,1.0,0.0,37.3958326976,1.0,89.3214276632,0.0,1.0,0.0300886527459,77.1633313497,89.0789133708,77.1633313497,2.0,0.0,94.2979589393,0.0566000007093,43.1656903221,0.947654165669,714.748317317,1.0,0.0,5685.03394445,0.00568503394445,762.64469578,0.650618079902,0.297825943116,0.650618079902,0.0,0.0,1666.04165649,762.64469578,1666.04165649,0.0,0.0,0.00166604165649,0.649925991893,1.0,4.79298511209,2.0,2.0,2.0,0.0,53.8815574646,62.1853505915,52.6359752019,0.526359752019,1.0,10.5,4480.03953779,137.347113539,2426.62741728,0.947639973296,2426.62741728,1.0,0.0,0.0,0.0,121.847499847,1.0,100.0,1.0,0.0,59.9250008265,121.011666616,1.0,99.8750012716,0.0,1.0,242.859165192,0.0,1735.65002441,0.000256186846469,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.314281743604,168493.0,2915.70551876,89.3884381052,1579.3010068,0.616744356078,1579.3010068,0.314348673545,1.0,1.0,1.0,0.0,2563.05328369,2560.70605469,2560.70605469,0.0,0.0,1666.04165649,2560.70605469
2016-11-14T17:00:00.000Z,0.0,0.0271059873925,0.79334351897,0.533557873099,47.3919995626,0.0385703576375,69.8466660182,0.0,34.7299997012,1.0,77.5416660309,0.0,0.0,0.0,46.3916670481,35.1308334668,1.0,77.3194446564,0.0,0.0,69.8466660182,77.7844518026,2.0,0.0,113.564999898,66.1730003357,43.28125,0.427628232727,766.208340963,0.0,0.421898956365,0.0,1.0,12.9458270868,76.255999883,8.75699996948,2326.6662089,76.0549996694,76.0718460083,66.1474997203,66.1252695719,9.94500160217,2011.99952189,53.2715002696,53.1360575358,41.9479996363,41.8246409098,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,77.4575004578,100.0,7.05006643136,34.1070000331,1.38449954987,5.89576061567,40.5635000865,35.0,59.0333337784,408.141667684,0.421898956365,34.1070000331,0.680268612816,68.0268611908,2.0,1.0,1.0,952.376057943,952.376057943,0.0,0.406873861414,0.0,1.0,12.7584868272,74.9344997406,8.50499954224,1187.10142008,75.0200004578,74.8976364136,66.1985009511,65.8823521932,9.86000061035,1869.74992879,53.0779997508,52.9899876912,42.0029999415,42.6106491089,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0855007171631,100.0,6.75892269611,33.0170005163,0.677499771118,5.9995641311,41.3255001704,224.0,54.6416664124,358.066665649,0.406873861414,33.0170005163,0.618722672235,61.8722683589,2.0,1.0,1.0,866.21174113,866.21174113,766.208340963,0.420958610791,2.0,0.0,3998.83239746,0.0,31.1471824646,4.04340709249,8.17708333333,3998.83239746,0.0588457774277,113.341666222,113.341666222,74.9958550135,2.0,53.3600336711,42.6312484741,42.2434123357,1.0,1842.50606939,1303.0871527,0.0,0.0,0.25,14.5497490565,1.0,0.0,25.7316659292,51.5977506638,1.0,76.8264827728,0.25,1.0,1.0,0.0,22.8358326753,1.0,74.309521993,0.0,1.0,0.0266767977308,48.5674986839,74.0655790965,48.5674986839,2.0,0.0,56.486753783,0.0566000007093,39.9494820536,0.951135101895,704.345010691,0.75,0.25,3405.472571,0.003405472571,705.821228851,0.556992920744,0.393925605581,0.575770017358,0.478889034148,0.0,997.999170939,705.821228851,831.694173177,166.304997762,0.0,0.000997999170939,0.545768780013,1.0,2.28258043298,2.0,2.0,2.0,0.25,61.2458299001,59.1332031886,51.5977506638,0.515977506638,1.0,10.5,3145.59322209,96.4362358366,1703.82039979,0.950918526325,1703.82039979,1.0,0.0,0.0,0.0,56.9083334605,1.0,75.208334287,1.0,0.0,44.9666674932,56.4333337148,1.0,74.9444452922,0.0,1.0,113.341666222,0.0,1598.72009277,0.000237098764065,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.414257998635,168493.0,1789.7194842,54.8684454962,969.407152095,0.541035440468,969.407152095,0.426861539577,1.0,1.0,1.0,0.0,1791.76275635,1791.76275635,1444.49024455,347.2725118,0.0,997.999170939,1791.76275635
2016-11-14T18:00:00.000Z,0.0,0.0272653062779,0.783194300055,0.570249530332,49.3892491659,0.0385305977383,88.1158326467,0.0,43.835000356,1.0,84.2638905843,0.0,0.0,0.0,50.4750000636,44.2808332443,1.0,84.1250012716,0.0,0.0,88.1158326467,84.5771172841,2.0,0.0,115.099499702,65.7102505366,43.2395833333,0.432429315972,987.500005086,0.0,0.442946692716,0.0,1.0,13.2902920246,77.4214998881,,2599.16617839,77.2534999847,77.1800511678,65.732000351,65.6776555379,9.71999931335,2708.99934896,53.1634998322,53.0424143473,42.4550002416,42.4075012207,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.167999903361,77.2744998932,100.0,7.31688153744,34.7984997431,1.32450040181,5.97341048717,41.1304998398,35.0,72.6916662852,536.558347066,0.442946692716,34.7984997431,0.863862261091,86.3862253825,2.0,1.0,1.0,1209.40716553,1209.40716553,0.0,0.421882648086,0.0,1.0,12.9591223399,75.6424999237,9.62549781799,1327.70881144,75.6919994354,75.5205993652,65.6885007222,65.3803710938,9.79700088501,2404.99995931,52.9759998322,52.9128417969,42.3389994303,42.8525644938,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0494995117188,100.0,6.90420989196,33.3530000051,0.612999280294,6.05491244793,41.72600015,224.0,64.7749999364,450.941663106,0.421882648086,33.3530000051,0.761875486828,76.1875489553,2.0,1.0,1.0,1066.62568156,1066.62568156,987.500005086,0.431646749054,2.0,0.0,5366.97676595,0.0,38.4329154275,2.99203320344,5.6328125,5366.97676595,0.100060037245,228.772501628,228.772501628,98.020324707,2.0,53.1995156028,43.0260592374,42.2127227783,1.0,2523.11229874,1496.63490353,0.0,0.0,0.0,15.5660416285,1.0,0.0,32.5133323669,50.1659587224,1.0,83.9611860911,0.0,1.0,1.0,0.0,29.7499992053,1.0,82.2738081614,0.0,1.0,0.0272058540871,62.2633320491,82.2369149526,62.2633320491,2.0,0.0,77.3524850494,0.0566000007093,45.8831852461,0.954204455274,695.25871934,1.0,0.0,4663.42546689,0.00466342546689,810.656972987,0.598461002946,0.354989203555,0.598461002946,0.0,0.0,1366.65166219,810.656972987,1366.65166219,0.0,0.0,0.00136665166219,0.597400744756,1.0,3.51001690066,2.0,2.0,2.0,0.0,68.8333476673,56.0456100464,50.1659587224,0.501659587224,1.0,11.0833333333,3998.20820602,122.575337069,2165.64197055,0.948341337862,2165.64197055,1.0,0.0,0.0,0.0,115.180834452,1.0,98.0555566152,1.0,0.0,58.7250006994,113.591665904,1.0,97.8750012716,0.0,1.0,228.772501628,0.0,1463.9699707,0.000272315082799,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.374326404832,168493.0,2408.6212542,73.8424681487,1304.63723009,0.571304690729,1304.63723009,0.375521622935,1.0,1.0,1.0,0.0,2283.61021932,2283.61021932,2283.61021932,0.0,0.0,1366.65166219,2283.61021932
2016-11-14T19:00:00.000Z,0.0,0.0237713944628,0.771320856026,0.525727576203,47.1992502213,0.0366627685992,68.9924993515,0.0,34.4016664823,1.0,77.7499993642,0.0,0.0,0.0,46.5166664124,34.6016664505,1.0,77.5277773539,0.0,0.0,68.9924993515,78.0203755697,2.0,0.0,111.76274999,64.5634997686,43.59375,0.401801365433,754.424992879,0.0,0.409161322467,0.0,1.0,12.6388308207,75.1715005239,9.93000284831,2335.83288574,74.9179999034,74.9261271159,64.5574992498,64.5335439046,,2240.33283488,52.5184996923,52.4015833537,41.8865000407,41.7724609375,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.253500620524,80.0239995321,100.0,6.73902328809,33.0314998627,1.31549994151,5.89819343885,40.5710000992,35.0,59.1833333969,407.633331299,0.409161322467,33.0314998627,0.709460714431,70.9460716248,2.0,1.0,1.0,993.245000203,993.245000203,0.0,0.386512027364,0.0,1.0,12.4103963375,73.6114997864,9.11999988556,1188.97617594,73.6895001729,73.5360717773,64.5695002874,64.2698847453,9.88400014242,2078.49994914,52.3385003408,52.282333374,42.0029996236,42.5851186117,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.078000386556,100.0,6.39664034049,31.6865005493,0.584499041239,6.01375599702,41.4185005824,224.0,54.1583334605,346.79166158,0.386512027364,31.6865005493,0.639488921393,63.9488919576,2.0,1.0,1.0,895.28448995,895.28448995,754.424992879,0.400636451012,2.0,0.0,4469.0773112,0.0,34.0713435809,3.91296972831,7.54166666667,4469.0773112,0.0699155377577,132.295836131,132.295836131,81.0717264811,2.0,52.6584396362,42.5771153768,42.2127227783,1.0,1846.84000248,1469.02658192,0.0,0.0,0.0,15.7225898107,1.0,0.0,23.7724995613,48.8349094391,1.0,75.2283089956,0.25,1.0,1.0,0.0,20.8608330091,1.0,72.571428299,0.0,1.0,0.0235757053692,44.6333328883,72.3322874705,44.6333328883,2.0,0.0,56.6196216283,0.0566000007093,45.036781269,0.956571232819,688.311717193,0.75,0.25,3413.48290567,0.00341348290567,795.702839305,0.532777489378,0.423785651761,0.543070250097,0.499185846774,0.0,1000.34665934,795.702839305,780.515828451,219.830830892,0.0,0.00100034665934,0.530800277988,1.0,1.0975432214,2.0,2.0,2.0,0.25,74.2849407196,53.2264404297,48.8349094391,0.488349094391,1.0,11.0833333333,3315.8665844,101.656402897,1796.04949865,0.956563141139,1796.04949865,1.0,0.0,0.0,0.0,66.701666832,1.0,81.2222232819,1.0,0.0,48.6083339055,65.5941670736,1.0,81.0138893127,0.0,1.0,132.295836131,0.0,1280.4699707,0.00026729170511,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.443029459881,168493.0,1825.78178206,55.974027819,988.940408436,0.526702601574,988.940408436,0.445106920725,1.0,1.0,1.0,0.0,1877.60684204,1877.60684204,1437.22810872,440.378733317,0.0,1000.34665934,1877.60684204
2016-11-14T20:00:00.000Z,0.0,0.0189239786116,0.775181651763,0.514264118193,46.1125013034,0.0355004031101,60.9741668701,0.0,30.3500000636,1.0,74.7777779897,0.0,0.0,0.0,44.7499996821,30.6241664886,1.0,74.5833320618,0.0,0.0,60.9741668701,75.0100587209,2.0,0.0,109.653751055,63.541249752,43.625,0.383457794941,658.583348592,0.0,0.387815069916,0.0,1.0,12.2303078175,73.652001063,9.84420127869,2214.99957275,73.4150009155,73.4040222168,63.5314998627,63.4979960124,,2073.33285522,52.5590003332,52.4474461873,42.1354999542,41.9779891968,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.237000147502,82.9385007222,100.0,6.3021086057,31.2795009613,1.34550031026,5.92819921176,40.789999644,35.0,53.5999997457,349.200002035,0.387815069916,31.2795009613,0.643151655651,64.3151661555,2.0,1.0,1.0,900.412317912,900.412317912,0.0,0.370802001629,0.0,1.0,12.0973563989,72.3920001984,8.92650063833,1121.48461914,72.4775002797,72.332959493,63.5509996414,63.2595443726,,1953.24993896,52.3760000865,52.3193079631,42.1259997686,42.7083129883,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0855000813802,100.0,6.07062498728,30.3515005112,0.60549958547,6.02673141162,41.5205001831,224.0,50.2749999364,309.383336385,0.370802001629,30.3515005112,0.595843898228,59.5843893687,2.0,1.0,1.0,834.18145752,834.18145752,658.583348592,0.383393803427,2.0,0.0,4132.43809001,0.0,30.2002724012,3.17845543226,5.78385416667,4132.43809001,0.0601282199938,103.262501399,103.262501399,74.8398342133,2.0,52.7229614258,42.7477976481,42.2127227783,1.0,1579.12871063,1458.71575067,0.0,0.0,0.0,16.0757751465,1.0,0.0,17.7008328438,47.4557247162,1.0,68.30479304,1.0,1.0,1.0,0.0,14.8008329868,1.0,65.0357119242,0.0,1.0,0.0189180545157,32.501666069,64.7755667369,32.501666069,2.0,0.0,48.4122446873,0.0566000007093,44.720676266,0.958068616121,683.945669179,0.0,1.0,2918.67668686,0.00291867668686,790.117945328,0.498018651052,0.460043342588,0.0,0.498018651052,0.0,855.340001424,790.117945328,0.0,855.340001424,0.0,0.000855340001424,0.497951375941,1.0,0.0,2.0,2.0,2.0,1.0,77.8680985769,51.0444984436,47.4557247162,0.474557247162,1.0,10.5,3037.84446129,93.1329209533,1645.45794675,0.95806199364,1645.45794675,1.0,0.0,0.0,0.0,52.1458339691,1.0,74.9722239176,1.0,0.0,44.8500003815,51.1166664759,1.0,74.7500006358,0.0,1.0,103.262501399,0.0,898.869995117,0.000265415633089,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.480181184143,168493.0,1630.79411879,49.9961804139,883.324731225,0.514312659706,883.324731225,0.480253836763,1.0,1.0,1.0,0.0,1717.48588053,1717.48588053,0.0,1717.48588053,0.0,855.340001424,1717.48588053
2016-11-14T21:00:00.000Z,0.0,0.017039079725,0.783644765093,0.509732238622,45.4127496084,0.0349416030207,55.8808342616,0.0,27.7500001589,1.0,72.6527779897,0.0,0.0,0.0,43.4666665395,28.1216667493,1.0,72.4444440206,0.0,0.0,55.8808342616,72.9341252645,2.0,0.0,108.489000003,63.0762503942,43.5208333333,0.375318225864,600.324991862,0.0,0.377928027502,0.0,1.0,12.030880928,72.8540000916,9.5640001297,2122.91623942,72.6260000865,72.6149902344,63.0619999568,63.0313364665,,1930.33289591,52.6249996821,52.5015945435,42.1400000254,41.9544499715,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.228000005086,82.3969999949,100.0,6.10491188367,30.486000061,1.36800034841,5.92596904437,40.771999677,35.0,50.6916662852,318.574996948,0.377928027502,30.486000061,0.602231630598,60.223162969,2.0,1.0,1.0,843.124282837,843.124282837,0.0,0.36051845477,0.0,1.0,11.9039727847,71.6330000559,8.63549900055,1073.86558024,71.7259998322,71.5681584676,63.0905008316,62.8015670776,9.89599990845,1830.49993896,52.4509998957,52.3868891398,42.2025003433,42.7976633708,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0929997762044,100.0,5.87237556775,29.5234994888,0.648999849955,6.03159721692,41.5535004934,224.0,46.8916667302,281.749997457,0.36051845477,29.5234994888,0.558201504662,55.8118057251,2.0,1.0,1.0,781.482106527,781.482106527,600.324991862,0.375369972079,2.0,0.0,3836.05533854,0.0,27.9512368838,3.16255438328,5.625,3836.05533854,0.0530465287363,84.8041667938,84.8041667938,69.9769337972,2.0,52.7957178752,42.7860056559,42.2127227783,1.0,1418.41852561,1413.39650681,0.0,0.0,0.0,16.361787796,1.0,0.0,15.0224997997,46.7002121607,1.0,64.640408198,1.0,1.0,1.0,0.0,12.2316664855,1.0,60.7738081614,0.0,1.0,0.0170384682239,27.2541664441,60.6916297277,27.2541664441,2.0,0.0,43.4852613777,0.0566000007093,43.3312984986,0.95895821774,681.357874208,0.0,1.0,2621.63879045,0.00262163879045,765.570635257,0.480329078764,0.478628437086,0.0,0.480329078764,0.0,768.290827433,765.570635257,0.0,768.290827433,0.0,0.000768290827433,0.480415403843,1.0,0.0,2.0,2.0,2.0,1.0,81.3871262868,49.6113653183,46.7002121607,0.467002121607,1.0,10.5,2831.81503242,86.8165598762,1533.86146269,0.95895751585,1533.86146269,1.0,0.0,0.0,0.0,42.7358334859,1.0,70.2500006358,1.0,0.0,42.016667366,42.06833299,1.0,70.0277792613,0.0,1.0,84.8041667938,0.0,786.5,0.000257169725143,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.499113286225,168493.0,1505.29599589,46.1487132679,815.348280734,0.509749009845,815.348280734,0.499024649474,1.0,1.0,1.0,0.0,1599.50929769,1599.50929769,0.0,1599.50929769,0.0,768.290827433,1599.50929769
2016-11-14T22:00:00.000Z,0.0,0.0150952819878,0.790046346728,0.508446235807,44.8479998906,0.0342689357258,52.5683339437,0.0,26.205833594,1.0,71.236111323,0.0,0.0,0.0,42.6416664124,26.365000248,1.0,71.0555547078,0.0,0.0,52.5683339437,71.528280894,2.0,0.0,107.363249779,62.5152498881,43.3411458333,0.366419756355,562.383326213,0.0,0.369695140549,0.0,1.0,11.8338713646,72.0845006307,9.36299959819,2071.24961344,71.8594996134,71.8577473958,62.4965000153,62.4675343831,,1840.66622925,52.6145006816,52.494585673,42.0949999491,41.9035415649,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.225001017253,81.4459997813,100.0,5.91803936164,29.7644996643,1.4039996465,5.91583200296,40.6910003026,35.0,48.3000008265,298.283332825,0.369695140549,29.7644996643,0.576244724819,57.6244723002,2.0,1.0,1.0,806.742614746,806.742614746,0.0,0.352412335124,0.0,1.0,11.7214670181,70.9114990234,8.47350056966,1033.74560038,71.0075003306,70.8538386027,62.5339997609,62.2485605876,,1742.99993896,52.4344997406,52.3735020955,42.1170002619,42.7663930257,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0960013071696,100.0,5.70102059841,28.8905000687,0.643000284831,6.02044641972,41.4755001068,224.0,44.8583329519,264.099995931,0.352412335124,28.8905000687,0.535197768438,53.5197766622,2.0,1.0,1.0,749.276875814,749.276875814,562.383326213,0.366573454949,2.0,0.0,3665.69366455,0.0,26.7448390325,3.23229342699,5.37760416667,3665.69366455,0.0486158401722,74.5908330282,74.5908330282,67.2253424327,2.0,52.8033091227,42.7548014323,42.2127227783,1.0,1315.84057811,1408.12326822,0.0,0.0,0.0,16.9431705475,1.0,0.0,12.9316663742,45.5533294678,1.0,61.3698619207,1.0,1.0,1.0,0.0,10.236666441,1.0,57.2857135137,0.0,1.0,0.0150904561567,23.1683328946,57.1049226125,23.1683328946,2.0,0.0,40.340471051,0.0566000007093,43.1696338317,0.959776281064,678.986168098,0.0,1.0,2432.04571806,0.00243204571806,762.714369094,0.464377291361,0.496945055561,0.0,0.464377291361,0.0,712.72916158,762.714369094,0.0,712.72916158,0.0,0.00071272916158,0.464585669339,1.0,0.0,2.0,2.0,2.0,1.0,83.6942558289,48.0236566717,45.5533294678,0.455533294678,1.0,10.5,2720.9191548,83.4167620472,1473.79436399,0.960247835594,1473.79436399,1.0,0.0,0.0,0.0,37.7374998728,1.0,67.3611132304,1.0,0.0,40.3000011444,36.8533328374,1.0,67.166668574,0.0,1.0,74.5908330282,0.0,746.179992676,0.000256210251059,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.517517496152,168493.0,1440.83062049,44.1723616845,780.430408674,0.508487906503,780.430408674,0.517317509616,1.0,1.0,1.0,0.0,1534.80623372,1534.80623372,0.0,1534.80623372,0.0,712.72916158,1534.80623372
2016-11-14T23:00:00.000Z,0.0,0.0136922761262,0.799435445393,0.507680520558,44.3162519137,0.0342491122669,49.7758337657,0.0,24.7724998792,1.0,70.0000031789,0.0,0.0,0.0,41.8749996821,24.9875003497,1.0,69.7916673024,0.0,0.0,49.7758337657,70.2496859233,2.0,0.0,106.311001778,61.9947498639,43.125,0.364630278217,529.766670227,0.0,0.365633858044,0.0,1.0,11.6489481926,71.3569997152,9.17100175222,2017.91626994,71.1410013835,71.1424763997,61.9699996312,61.9405568441,,1764.3329366,52.5559997559,52.4372507731,42.0965000788,41.8870010376,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.217498143514,79.9835007985,100.0,5.74061763287,29.0445013046,1.45650005341,5.90833055973,40.6400000254,35.0,46.2083336512,281.08333842,0.365633858044,29.0445013046,0.549342531477,54.9447361628,2.0,1.0,1.0,769.079544067,769.079544067,0.0,0.345633302678,0.0,1.0,11.5546734333,70.2455005646,8.32050069173,1016.87269592,70.3400007884,70.1880671183,62.0195000966,61.7357304891,,1679.24992879,52.3729998271,52.3148498535,42.0944992701,42.7517115275,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0945002237956,100.0,5.54253935814,28.2455015182,0.683499018351,6.01213407516,41.4110002518,224.0,43.0999994278,248.683334351,0.345633302678,28.2455015182,0.513668478103,51.3668467204,2.0,1.0,1.0,719.135869344,719.135869344,529.766670227,0.364477527569,2.0,0.0,3485.99696859,0.0,26.2557749315,3.31488035123,5.37239583333,3485.99696859,0.0469736885883,68.3741652171,68.3741652171,65.4038496017,2.0,52.7253806374,42.7557872425,42.2127227783,1.0,1232.91084566,1340.2179577,0.0,0.0,0.0,17.6632118225,1.0,0.0,11.2399996916,44.3067878087,1.0,58.5216878255,1.0,1.0,1.0,0.0,8.6533331871,1.0,54.0833330154,0.0,1.0,0.0136800094091,19.8933329582,53.9118382136,19.8933329582,2.0,0.0,37.7980471991,0.0566000007093,41.0878222057,0.960368399521,677.272619913,0.0,1.0,2278.76810674,0.00227876810674,725.933245421,0.459643394828,0.499648724846,0.0,0.459643394828,0.0,667.810012817,725.933245421,0.0,667.810012817,0.0,0.000667810012817,0.459380341073,1.0,0.0,2.0,2.0,2.0,1.0,83.9724967263,46.6995256597,44.3067878087,0.443067878087,1.0,11.0833333333,2567.06990705,78.7001183835,1390.46143811,0.95703329319,1390.46143811,1.0,0.0,0.0,0.0,34.664999644,1.0,65.5833355586,1.0,0.0,39.2083346049,33.7091668447,1.0,65.347222964,0.0,1.0,68.3741652171,0.0,704.280029297,0.000243854772636,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.522080818297,168493.0,1361.77736044,41.7487810458,737.610963297,0.50768631905,737.610963297,0.522351152443,1.0,1.0,1.0,0.0,1452.8872172,1452.8872172,0.0,1452.8872172,0.0,667.810012817,1452.8872172
2016-11-15T00:00:00.000Z,0.0,0.0124725479682,0.807176221064,0.507525125847,43.8842506409,0.03376911084,46.9666668574,0.0,23.3999999364,1.0,68.7083326976,0.0,0.0,0.0,41.0916665395,23.5841666857,1.0,68.4861106873,0.0,0.0,46.9666668574,68.9501533508,2.0,0.0,105.478500048,61.5942494075,43.2083333333,0.358161117343,498.149998983,0.0,0.358132090902,0.0,1.0,11.515996933,70.789999644,9.00600083669,1956.66631063,70.5785001119,70.5766092936,61.5724992752,61.5437342326,9.91800308228,1725.33294678,52.5064999262,52.3684539795,42.2225001653,41.9932581584,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.211499532064,79.1450004578,100.0,5.59448822339,28.3559999466,1.47599983215,5.92150870959,40.7465003332,35.0,44.3833332062,264.708332062,0.358132090902,28.3559999466,0.527990406581,52.7990404765,2.0,1.0,1.0,739.186569214,739.186569214,0.0,0.337266468936,0.0,1.0,11.4229311148,69.7054990133,8.18400033315,984.251775106,69.7999998728,69.6328303019,61.6159995397,61.3351694743,9.87799930573,1642.49992879,52.3264996211,52.2593841553,42.2115001678,42.890856425,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0945008595785,100.0,5.39660513401,27.588499705,0.69550037384,6.02632598082,41.515999794,224.0,41.3999999364,233.441664378,0.337266468936,27.588499705,0.494411468506,49.4411471685,2.0,1.0,1.0,692.176055908,692.176055908,498.149998983,0.358162186328,2.0,0.0,3404.90018717,0.0,25.2366927465,2.98651538293,4.82552083333,3404.90018717,0.04549345101,63.2700010935,63.2700010935,63.6593882243,2.0,52.6761550903,42.8713556925,42.2127227783,1.0,1155.23039934,1311.49964263,0.0,0.0,0.0,17.9080311457,1.0,0.0,9.90416646004,43.6644681295,1.0,56.1073052088,1.0,1.0,1.0,0.0,7.44333314896,1.0,51.2976172765,0.0,1.0,0.012473723761,17.3474993706,51.2700424194,17.3474993706,2.0,0.0,35.4165536899,0.0566000007093,40.2073885295,0.960641801438,676.482675596,0.0,1.0,2135.19266151,0.00213519266151,710.377880311,0.449891890061,0.510749243937,0.0,0.449891890061,0.0,625.734156291,710.377880311,0.0,625.734156291,0.0,0.000625734156291,0.44992916286,1.0,0.0,2.0,2.0,2.0,1.0,84.3576183319,45.9755897522,43.6644681295,0.436644681295,1.0,11.0833333333,2466.73004197,75.6239422194,1336.1120366,0.960641133998,1336.1120366,1.0,0.0,0.0,0.0,31.9083334605,1.0,63.7777767181,1.0,0.0,38.1583334605,31.3616665204,1.0,63.5972216924,0.0,1.0,63.2700010935,0.0,654.409973145,0.000238629429884,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531675384138,168493.0,1303.20936088,39.9532286589,705.887423291,0.507520684051,705.887423291,0.531668842918,1.0,1.0,1.0,0.0,1390.85449219,1390.85449219,0.0,1390.85449219,0.0,625.734156291,1390.85449219
2016-11-15T01:00:00.000Z,0.0,0.0118280640099,0.810144144971,0.507786287143,43.6352500916,0.0335614329439,46.0041666031,0.0,22.9624999364,1.0,68.1944446564,0.0,0.0,0.0,40.8000005086,23.0416663488,1.0,68.0000006358,0.0,0.0,46.0041666031,68.4472408295,2.0,0.0,104.965499878,61.3302497864,43.1927083333,0.354240101336,485.599998474,0.0,0.354793730645,0.0,1.0,11.4313915571,70.4344997406,8.91899998983,1937.08300781,70.2245000203,70.2294591268,61.3055000305,61.2745259603,9.81600062052,1695.3329366,52.4660002391,52.3366038005,42.1999998093,41.9531707764,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,78.4580001831,100.0,5.51657327016,28.0245002111,1.50750033061,5.9148182869,40.6924994787,35.0,43.508333842,257.116668701,0.354793730645,28.0245002111,0.517654360817,51.7654364904,2.0,1.0,1.0,724.716105143,724.716105143,0.0,0.336403609506,0.0,1.0,11.3492035071,69.3904997508,8.12700017293,979.377405802,69.4819997152,69.3203938802,61.3549995422,61.0774815877,9.68599955241,1610.74996948,52.2935002645,52.2262242635,42.1695000331,42.8321329753,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0914999643962,100.0,5.33301452796,27.3124996821,0.728500048319,6.01618897915,41.4425001144,224.0,40.7833331426,228.483332316,0.336403609506,27.3124996821,0.485105122158,48.510512352,2.0,1.0,1.0,679.147171021,679.147171021,485.599998474,0.354221102028,2.0,0.0,3341.30625407,0.0,24.9951990445,3.08838307858,4.9453125,3341.30625407,0.0442898258713,60.7441660563,60.7441660563,62.9017187754,2.0,52.665397644,42.8133977254,42.2127227783,1.0,1123.52809689,1308.61531457,0.0,0.0,0.0,18.5178190867,1.0,0.0,9.30833307902,42.7876809438,1.0,54.9257968267,1.0,1.0,1.0,0.0,6.90583320459,1.0,50.0714273453,0.0,1.0,0.0118217204418,16.2141661644,49.8962055842,16.2141661644,2.0,0.0,34.4446382195,0.0566000007093,40.118962048,0.961016725236,675.400426959,0.0,1.0,2076.59783611,0.00207659783611,708.815575004,0.44393995912,0.517073521225,0.0,0.44393995912,0.0,608.562505086,708.815575004,0.0,608.562505086,0.0,0.000608562505086,0.444083268444,1.0,0.0,2.0,2.0,2.0,1.0,85.5845915476,44.8139511744,42.7876809438,0.427876809438,1.0,11.6666666667,2432.14341146,74.5636002675,1317.37808009,0.961013480344,1317.37808009,1.0,0.0,0.0,0.0,30.6841665904,1.0,62.94444561,1.0,0.0,37.6416667302,30.0599996249,1.0,62.7361106873,0.0,1.0,60.7441660563,0.0,649.91998291,0.000238104621842,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.538050226975,168493.0,1285.0840618,39.3975510831,696.069798399,0.50777561099,696.069798399,0.538098794171,1.0,1.0,1.0,0.0,1370.8216451,1370.8216451,0.0,1370.8216451,0.0,608.562505086,1370.8216451
2016-11-15T02:00:00.000Z,0.0,0.0109397775092,0.808719752426,0.50755717898,43.5970007579,0.0332872128076,45.9083331426,0.0,22.8925002416,1.0,68.1250019073,0.0,0.0,0.0,40.766667366,22.990000089,1.0,67.9444471995,0.0,0.0,45.9083331426,68.4011414846,2.0,0.0,104.616000493,61.0189997355,43.1875,0.351987010472,485.466662089,0.0,0.352784492157,0.0,1.0,11.3770023187,70.1974995931,9.00450070699,1934.99960327,69.9950002035,69.9878463745,60.9904994965,60.9570744832,9.88199869792,1711.33292643,52.4494994481,52.323232015,42.2195002238,41.9805323283,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.202499389648,78.9095001221,100.0,5.45772373676,27.7754999797,1.49250030518,5.91927858194,40.7269999186,35.0,43.5499998728,257.150000254,0.352784492157,27.7754999797,0.52075037275,52.0750370026,2.0,1.0,1.0,729.050521851,729.050521851,0.0,0.33387420916,0.0,1.0,11.293605725,69.1489995321,8.19450060527,973.753087362,69.2420005798,69.0763219198,61.0474999746,60.7732315063,9.76100063324,1631.24991862,52.2725000381,52.2102915446,42.2054999669,42.8666000366,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0930010477702,100.0,5.27133452892,27.0365006129,0.719500541687,6.02227119605,41.4859994253,224.0,40.8666664759,228.316665649,0.33387420916,27.0365006129,0.488440559024,48.8440558116,2.0,1.0,1.0,683.816782633,683.816782633,485.466662089,0.351994417907,2.0,0.0,3379.81268311,0.0,24.9426817894,2.95090055466,4.63020833333,3379.81268311,0.0448428471495,61.8391669591,61.8391669591,63.2210976283,2.0,52.6343943278,42.8344141642,42.2127227783,1.0,1123.0649975,1324.82656402,0.0,0.0,0.0,19.2312161128,1.0,0.0,8.71333328883,41.7592833837,1.0,53.7271674474,1.0,1.0,1.0,0.0,6.37499988079,1.0,48.690475146,0.0,1.0,0.0109411173458,15.0883331299,48.637775739,15.0883331299,2.0,0.0,34.4304407187,0.0566000007093,40.6159595185,0.961347796474,674.445665014,0.0,1.0,2075.74189739,0.00207574189739,717.596448932,0.441055630427,0.520292428934,0.0,0.441055630427,0.0,608.311665853,717.596448932,0.0,608.311665853,0.0,0.000608311665853,0.441103267173,1.0,0.0,2.0,2.0,2.0,1.0,87.2911230723,43.5394989649,41.7592833837,0.417592833837,1.0,9.91666666667,2447.89156152,75.0464002373,1325.90811478,0.961348059361,1325.90811478,1.0,0.0,0.0,0.0,31.3516669273,1.0,63.3611122767,1.0,0.0,37.8916676839,30.4874997139,1.0,63.1527786255,0.0,1.0,61.8391669591,0.0,619.0,0.000241054284264,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.541211295813,168493.0,1292.39586085,39.6217130544,700.030257206,0.507556083076,700.030257206,0.54119372944,1.0,1.0,1.0,0.0,1379.21754964,1379.21754964,0.0,1379.21754964,0.0,608.311665853,1379.21754964
2016-11-15T03:00:00.000Z,0.0,0.0100092415968,0.820951465537,0.508827931808,43.014248848,0.0328279716296,42.6458336512,0.0,21.2574998538,1.0,66.5416679382,0.0,0.0,0.0,39.808333079,21.3883334796,1.0,66.3472220103,0.0,0.0,42.6458336512,66.84532547,2.0,0.0,103.571249326,60.5570004781,43.1770833333,0.346147067607,449.633336385,0.0,0.348268490667,0.0,1.0,11.2053743203,69.4880008698,8.76599884033,1860.41630046,69.2974993388,69.285929362,60.5315004985,60.5018412272,9.81899929047,1627.99963379,52.2949997584,52.1556930542,42.1940002441,41.9188156128,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.190501530965,76.6010004679,100.0,5.3002875646,27.1034990946,1.56900056203,5.90508675575,40.6249996821,35.0,41.5333331426,238.583332062,0.348268490667,27.1034990946,0.489391475859,48.9391473134,2.0,1.0,1.0,685.148066203,685.148066203,0.0,0.329621241603,0.0,1.0,11.1256034374,68.4724998474,7.96499951681,938.507537842,68.5474999746,68.387550354,60.5825004578,60.3171742757,9.74900054932,1549.49992879,52.1105000178,52.044535319,42.1874996821,42.8302205404,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0750001271566,100.0,5.11934880416,26.3600002925,0.819999059041,6.00625463327,41.3675006231,224.0,38.9666668574,211.049999237,0.329621241603,26.3600002925,0.457248477028,45.7248471578,2.0,1.0,1.0,640.147867839,640.147867839,449.633336385,0.346074909331,2.0,0.0,3218.78584798,0.0,24.3390018145,3.13011974096,5.05989583333,3218.78584798,0.0424985710462,55.2049999237,55.2049999237,60.9704049428,2.0,52.4711786906,42.7847366333,42.2127227783,1.0,1034.76895752,1270.91786412,0.0,0.0,0.0,19.1274785995,1.0,0.0,7.60833315055,41.4040218989,1.0,51.2385832469,1.0,1.0,1.0,0.0,5.39333323638,1.0,46.0119037628,0.0,1.0,0.0100054444037,13.0016663869,45.8808708191,13.0016663869,2.0,0.0,31.7234989327,0.0566000007093,38.9632499245,0.9614433792,674.170167431,0.0,1.0,1912.5458313,0.0019125458313,688.396633149,0.431486089214,0.52995731551,0.0,0.431486089214,0.0,560.485839844,688.396633149,0.0,560.485839844,0.0,0.000560485839844,0.431388705969,1.0,0.0,2.0,2.0,2.0,1.0,87.5774586995,43.0984824498,41.4040218989,0.414040218989,1.0,11.0833333333,2305.68682164,70.6867488572,1248.88247299,0.961443404724,1248.88247299,1.0,0.0,0.0,0.0,27.8583332698,1.0,61.055557251,1.0,0.0,36.5250002543,27.3466668129,1.0,60.8750003179,0.0,1.0,55.2049999237,0.0,601.109985352,0.000231245511235,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.551210100258,168493.0,1220.2157066,37.4088451191,660.933651065,0.508815131542,660.933651065,0.551292587914,1.0,1.0,1.0,0.0,1298.96618652,1298.96618652,0.0,1298.96618652,0.0,560.485839844,1298.96618652
2016-11-15T04:00:00.000Z,0.0,0.0099477252694,0.822144027875,0.509031322199,42.9609991709,0.0328302695656,42.4166679382,0.0,21.1408332189,1.0,66.4861100515,0.0,0.0,0.0,39.7500003179,21.2908336322,1.0,66.25,0.0,0.0,42.4166679382,66.7051862081,2.0,0.0,103.488749186,60.5277500153,43.25,0.34484888868,445.574999491,0.0,0.345889173466,0.0,1.0,11.1957050959,69.4430001577,8.74649969737,1857.49966431,69.2494996389,69.2471440633,60.5029999415,60.4726333618,9.88649940491,1634.33297729,52.2559992472,52.1200205485,42.1940002441,41.9219970703,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.193500518799,76.2335020701,100.0,5.29021290938,27.0554993947,1.57050037384,5.90549218655,40.6234998703,35.0,41.3749993642,236.966665904,0.345889173466,27.0554993947,0.489488776071,48.8882350922,2.0,1.0,1.0,685.284286499,685.284286499,0.0,0.327053025876,0.0,1.0,11.1062651475,68.3930009206,7.92599900564,932.508280436,68.4784990946,68.3153533936,60.552500089,60.2808151245,9.80419960022,1551.74997965,52.0744994481,52.0120239258,42.2099997203,42.8602167765,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0854981740316,100.0,5.09595576922,26.2684993744,0.809499740601,6.01030937831,41.4004999797,224.0,38.7833328247,208.608331045,0.327053025876,26.2684993744,0.455604051862,45.5604041417,2.0,1.0,1.0,637.845672607,637.845672607,445.574999491,0.344832583603,2.0,0.0,3218.78584798,0.0,23.7833560308,3.21219110489,5.00260416667,3218.78584798,0.0421079587628,54.3941669464,54.3941669464,60.4318532944,2.0,52.4490381877,42.8159484863,42.2127227783,1.0,1025.05485688,1268.56217742,0.0,0.0,0.0,19.566192627,1.0,0.0,7.53333326181,40.9368073146,1.0,51.0901816686,1.0,1.0,1.0,0.0,5.31999989351,1.0,45.8571414948,0.0,1.0,0.009946303263,12.8533332348,45.6734949748,12.8533332348,2.0,0.0,31.4256882387,0.0566000007093,38.8910303011,0.961503290239,673.997510464,0.0,1.0,1894.59142461,0.00189459142461,687.120668086,0.429710906429,0.531791054366,0.0,0.429710906429,0.0,555.22416687,687.120668086,0.0,555.22416687,0.0,0.00055522416687,0.429876357317,1.0,0.0,2.0,2.0,2.0,1.0,86.6535689036,42.8195314407,40.9368073146,0.409368073146,1.0,10.5,2293.6170343,70.3167185397,1242.34483496,0.961501960795,1242.34483496,1.0,0.0,0.0,0.0,27.5883332888,1.0,60.5555591583,1.0,0.0,36.2166674932,26.8058331807,1.0,60.3611125946,0.0,1.0,54.3941669464,0.0,581.58996582,0.000230816890322,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.553083692025,168493.0,1214.20491917,37.2245689992,657.677889271,0.509004072229,657.677889271,0.553090047431,1.0,1.0,1.0,0.0,1292.087677,1292.087677,0.0,1292.087677,0.0,555.22416687,1292.087677
2016-11-15T05:00:00.000Z,0.0,0.0098402880148,0.816492323367,0.508277937718,43.1799999873,0.0328732083558,43.6300001144,0.0,21.7375000318,1.0,67.0555547078,0.0,0.0,0.0,40.1000003815,21.9058332443,1.0,66.8333326976,0.0,0.0,43.6300001144,67.3186213175,2.0,0.0,103.704750379,60.5247503916,43.2395833333,0.346507236069,459.883336385,0.0,0.346932764527,0.0,1.0,11.2319645087,69.588499705,8.89799912771,1884.58296712,69.3935000102,69.3774897257,60.4955008825,60.4631118774,9.82079925537,1681.33291626,52.3294995626,52.1888249715,42.2840000788,42.0257136027,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.194999694824,77.6105003357,100.0,5.30923942725,27.1094999313,1.53600056966,5.92272508144,40.7479995092,35.0,42.1666673024,244.074999491,0.346932764527,27.1094999313,0.502620918637,50.2620919545,2.0,1.0,1.0,703.669286092,703.669286092,0.0,0.327138727773,0.0,1.0,11.14615043,68.5460001628,8.06850083669,946.756484985,68.6225007375,68.4571965535,60.5539999008,60.2820841471,9.75649929047,1603.74993896,52.1450001399,52.082148234,42.2700004578,42.9227701823,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0765005747477,100.0,5.12327110767,26.3525002797,0.77649974823,6.02287932237,41.4935007095,224.0,39.5499998728,215.808333079,0.327138727773,26.3525002797,0.471160202026,47.1160198847,2.0,1.0,1.0,659.624282837,659.624282837,459.883336385,0.346488877028,2.0,0.0,3322.05301921,0.0,24.1428775787,2.88823072116,4.40625,3322.05301921,0.0438712505846,58.2275002797,58.2275002797,61.7824958165,2.0,52.4755443226,42.8828201294,42.2127227783,1.0,1061.19729625,1293.36076322,0.0,0.0,0.0,19.8808046977,1.0,0.0,7.64333319664,40.6146961848,1.0,51.341322581,1.0,1.0,1.0,0.0,5.41666650772,1.0,46.0357131958,0.0,1.0,0.00983996679987,13.0599999428,45.9939187368,13.0599999428,2.0,0.0,32.5337275053,0.0566000007093,39.6512946136,0.961571904441,673.799847675,0.0,1.0,1961.39287942,0.00196139287942,700.552899588,0.433093856349,0.527843976398,0.0,0.433093856349,0.0,574.800832113,700.552899588,0.0,574.800832113,0.0,0.000574800832113,0.433082411687,1.0,0.0,2.0,2.0,2.0,1.0,86.6646714644,42.4264398055,40.6146961848,0.406146961848,1.0,9.91666666667,2352.58947366,72.1246700671,1274.28744105,0.960134417189,1274.28744105,1.0,0.0,0.0,0.0,29.504166762,1.0,61.8888912201,1.0,0.0,36.9916674296,28.7233336767,1.0,61.6527792613,0.0,1.0,58.2275002797,0.0,593.880004883,0.000235329032147,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.549760499101,168493.0,1245.39034291,38.1806382256,674.569571504,0.508266378154,674.569571504,0.549780736363,1.0,1.0,1.0,0.0,1327.19691976,1327.19691976,0.0,1327.19691976,0.0,574.800832113,1327.19691976
