timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-15T06:00:00.000Z,0.0,0.00947637102887,0.806512375664,0.507517371793,43.4875011444,0.0328539958919,45.8633333842,0.0,22.8724999428,1.0,68.1388880412,0.0,0.0,0.0,40.7083333333,22.9908334414,1.0,67.8472226461,0.0,0.0,45.8633333842,68.3844852448,2.0,0.0,103.902001381,60.4145002365,43.2864583333,0.346716746589,483.991663615,0.0,0.347112964816,0.0,1.0,11.2645981312,69.7234999339,9.13800080617,1927.91631063,69.52100118,69.50146993,60.3830003738,60.3577143351,9.93600082397,1731.66628011,52.5109999975,52.3690897624,42.276500384,42.0314407349,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.202498753866,78.495499293,100.0,5.33761541049,27.244500796,1.49550024668,5.92698272069,40.7810001373,35.0,43.575000445,256.233332316,0.347112964816,27.244500796,0.527422369094,52.7422364553,2.0,1.0,1.0,738.391316732,738.391316732,0.0,0.328834909137,0.0,1.0,11.183618625,68.6899998983,8.31600030263,970.003595988,68.7620004018,68.594561259,60.4460000992,60.1787567139,9.81680145264,1653.24993896,52.337000529,52.2670338949,42.2819992701,42.909362793,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.07200050354,100.0,5.15648174286,26.4815012614,0.753998438517,6.02713688215,41.5265007019,224.0,40.9166660309,227.75833257,0.328834909137,26.4800011317,0.494732255482,49.4732252757,2.0,1.0,1.0,692.625157674,692.625157674,483.991663615,0.346705871017,2.0,0.0,3421.23618571,0.0,24.50672167,2.771753033,4.1875,3417.73561605,0.0445497527907,62.1766665777,62.1766665777,63.2656437556,2.0,52.6453274814,42.853515625,42.2127227783,1.0,1117.43100186,1361.94644641,0.0,0.0,0.0,20.7314370473,1.0,0.0,7.73416654269,39.6515633265,1.0,51.54109478,1.0,1.0,1.0,0.0,5.49416649342,1.0,46.3511899312,0.0,1.0,0.00947734375967,13.2283329964,46.2206163406,13.2283329964,2.0,0.0,34.2577161184,0.0566000007093,41.7539648103,0.961693175672,673.450603476,0.0,1.0,2065.32867926,0.00206532867926,737.702549241,0.433589650219,0.528467424237,0.0,0.433589650219,0.0,605.259994507,737.702549241,0.0,605.259994507,0.0,0.000605259994507,0.433576474587,1.0,0.0,2.0,2.0,2.0,1.0,86.4568120783,41.4978644631,39.6515633265,0.396515633265,1.0,9.33333333333,2476.14156594,75.9124766486,1341.20981797,0.960801475602,1341.20981797,1.0,0.0,0.0,0.0,31.4750003815,1.0,63.3333336512,1.0,0.0,37.8833341599,30.7016663551,1.0,63.1388902664,0.0,1.0,62.1766665777,0.0,639.109985352,0.000247808305451,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.550027698392,168493.0,1307.94658243,40.0984603474,708.45335415,0.507514200196,708.45335415,0.550020988013,1.0,1.0,1.0,0.0,1395.92814128,1395.92814128,0.0,1395.92814128,0.0,605.259994507,1395.92814128
2016-11-15T07:00:00.000Z,0.0,0.0093401966108,0.805975315958,0.507625725956,43.4469981194,0.0327326762654,45.8708333969,0.0,22.9083333015,1.0,68.1527767181,0.0,0.0,0.0,40.7666660945,22.9625000954,1.0,67.9444433848,0.0,0.0,45.8708333969,68.4161961873,2.0,0.0,103.789498011,60.3424998919,43.2083333333,0.346503637982,485.583333333,0.0,0.348423609549,0.0,1.0,11.2440511386,69.6515000661,9.13499832153,1922.08300781,69.4444986979,69.4347050985,60.3095003764,60.278986613,9.83399963379,1734.99961344,52.3879995346,52.2506078084,42.1714995702,41.9309031169,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.207001368205,78.4399998983,100.0,5.33166579405,27.2729991277,1.4984998703,5.91238534451,40.6729996999,35.0,43.6333332062,257.341668447,0.348423609549,27.2729991277,0.527498633975,52.7498636246,2.0,1.0,1.0,738.498087565,738.498087565,0.0,0.329215559598,0.0,1.0,11.1606543064,68.6134993235,8.31449921926,967.37890625,68.6899986267,68.5261993408,60.3754994075,60.1041285197,9.79700088501,1656.24993896,52.1990003586,52.1344273885,42.1544996897,42.796391805,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.076499303182,100.0,5.14770929019,26.535498937,0.740500132243,6.01294501623,41.4139995575,224.0,40.9416662852,228.241666158,0.329215559598,26.535498937,0.495174215408,49.5174223582,2.0,1.0,1.0,693.243901571,693.243901571,485.583333333,0.346505092945,2.0,0.0,3448.6574707,0.0,24.797153314,3.1185092926,4.703125,3448.6574707,0.0449831847067,62.995833079,62.995833079,63.5001691182,2.0,52.5110346476,42.7554372152,42.2127227783,1.0,1121.63881438,1366.64131109,0.0,0.0,0.0,21.1641769409,1.0,0.0,7.65916653474,39.1453234355,1.0,51.3641541799,1.0,1.0,1.0,0.0,5.42999990781,1.0,46.0178559621,0.0,1.0,0.00933747571317,13.0891664823,45.9960969289,13.0891664823,2.0,0.0,34.386717414,0.0566000007093,41.8978979401,0.961755208054,673.27199521,0.0,1.0,2073.10590744,0.00207310590744,740.245537369,0.433529155413,0.528226061503,0.0,0.433529155413,0.0,607.539169312,740.245537369,0.0,607.539169312,0.0,0.000607539169312,0.433631772796,1.0,0.0,2.0,2.0,2.0,1.0,86.3175341288,40.8450908661,39.1453234355,0.391453234355,1.0,9.91666666667,2488.28012547,76.2846153541,1347.78470668,0.961755216916,1347.78470668,1.0,0.0,0.0,0.0,31.8199996948,1.0,63.6111119588,1.0,0.0,38.0416676203,31.1758330663,1.0,63.4027786255,0.0,1.0,62.995833079,0.0,632.179992676,0.000248662543489,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.549231293173,168493.0,1313.30696365,40.2627965953,711.35682139,0.507611587125,711.35682139,0.549200873481,1.0,1.0,1.0,0.0,1401.38018799,1401.38018799,0.0,1401.38018799,0.0,607.539169312,1401.38018799
2016-11-15T08:00:00.000Z,0.0,0.00999160627284,0.805459699625,0.507429775115,43.6374983788,0.0330124893071,46.3241672516,0.0,23.0633335114,1.0,68.3472239176,0.0,0.0,0.0,40.8916667302,23.2608334223,1.0,68.1666673024,0.0,0.0,46.3241672516,68.6329663595,2.0,0.0,104.297248522,60.6597501437,43.28125,0.349827981682,490.841664632,0.0,0.350203095937,0.0,1.0,11.3383256594,70.0115000407,9.16199874878,1935.83295695,69.8089987437,69.7780380249,60.6469999949,60.6040623983,9.97200012207,1761.66629028,52.4720001221,52.3264134725,42.3259998957,42.0855255127,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.202501296997,78.7384999593,100.0,5.40262504419,27.482998848,1.48049958547,5.93570061525,40.8455003103,35.0,44.0083332062,260.741664886,0.350203095937,27.482998848,0.531803112938,53.180311203,2.0,1.0,1.0,744.524358114,744.524358114,0.0,0.329055188811,0.0,1.0,11.2331732909,68.8985004425,8.30399926503,973.003194173,68.9764995575,68.8028564453,60.6725002925,60.4000930786,9.88024950027,1683.49994914,52.2935002645,52.2249526978,42.3225002289,42.978302002,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0779991149902,100.0,5.19366919994,26.6539993286,0.71200021108,6.03950409094,41.6105000178,224.0,41.133333842,230.099999746,0.329055188811,26.6539993286,0.499439115978,49.9439118703,2.0,1.0,1.0,699.21476237,699.21476237,490.841664632,0.349796701242,2.0,0.0,3493.58158366,0.0,24.9682717323,2.7859389782,4.25520833333,3493.58158366,0.0466605643999,65.5083328883,65.5083328883,64.2081623077,2.0,52.5704981486,42.9293111165,42.2127227783,1.0,1138.49616001,1352.33317662,0.0,0.0,0.0,19.8036905924,1.0,0.0,8.14166649183,40.8433094025,1.0,52.4885832469,1.0,1.0,1.0,0.0,5.8774998188,1.0,47.4047609965,0.0,1.0,0.00998170822945,14.0191663106,47.3057839076,14.0191663106,2.0,0.0,34.9035226216,0.0566000007093,41.4592453449,0.961566497123,673.815504767,0.0,1.0,2104.26305211,0.00210426305211,732.495491613,0.439507153013,0.52205718847,0.0,0.439507153013,0.0,616.670003255,732.495491613,0.0,616.670003255,0.0,0.000616670003255,0.439423625668,1.0,0.0,2.0,2.0,2.0,1.0,88.2272383372,42.3292423884,40.8433094025,0.408433094025,1.0,9.91666666667,2490.82933663,76.3627679665,1349.16549487,0.961564341483,1349.16549487,1.0,0.0,0.0,0.0,33.1116663615,1.0,64.2777795792,1.0,0.0,38.4333343506,32.3966665268,1.0,64.0555569331,0.0,1.0,65.5083328883,0.0,642.019958496,0.000246059155839,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.542924863109,168493.0,1314.43740984,40.2974533254,711.969131102,0.507427836917,711.969131102,0.543000332097,1.0,1.0,1.0,0.0,1403.09435018,1403.09435018,0.0,1403.09435018,0.0,616.670003255,1403.09435018
2016-11-15T09:00:00.000Z,0.0,0.0136978527644,0.792309989118,0.5084705418,44.6904997826,0.0341681125232,51.8483333588,0.0,25.8391666412,1.0,70.8472232819,0.0,0.0,0.0,42.424999555,26.0558333397,1.0,70.7083326976,0.0,0.0,51.8483333588,71.1211776733,2.0,0.0,106.803000132,62.1125003497,43.3229166667,0.364690297537,553.399993896,0.0,0.365417947476,0.0,1.0,11.7480573654,71.6794993083,9.3689994812,2034.16625977,71.4814999898,71.4203160604,62.1125005086,62.0529301961,9.7560005188,1881.33292643,52.6115001043,52.4741973877,42.3904997508,42.1758855184,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,80.7200005849,100.0,5.79552920659,29.0910002391,1.42499955495,5.95252815882,40.9655001958,35.0,47.6833333969,291.974998474,0.365417947476,29.0910002391,0.570447569348,57.0447568893,2.0,1.0,1.0,798.626597087,798.626597087,0.0,0.347505047329,0.0,1.0,11.6416962147,70.5604991913,8.5305000941,1021.37214661,70.6430002848,70.455774943,62.1125001907,61.8192927043,9.82850074768,1787.99989827,52.4375006358,52.3664881388,42.3329995473,42.9553248088,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0810012817383,100.0,5.59692084789,28.3085009257,0.680500030518,6.04477536678,41.6524995168,224.0,44.6250006358,261.424999237,0.347505047329,28.3100007375,0.536957124983,53.6957127253,2.0,1.0,1.0,751.739974976,751.739974976,553.399993896,0.364591120819,2.0,0.0,3726.95383708,0.0,25.6951808929,2.67574139436,4.19791666667,3726.95383708,0.0494831142606,75.383333842,75.383333842,67.0924784342,2.0,52.724861145,42.9375890096,42.2127227783,1.0,1294.95699,1395.7915119,0.0,0.0,0.0,17.2692349752,1.0,0.0,11.6749997139,44.8432655334,1.0,59.3321911494,1.0,1.0,1.0,0.0,9.11083312829,1.0,55.1130936941,0.0,1.0,0.0136356561389,20.7858330409,54.9462534587,20.7858330409,2.0,0.0,39.7002310436,0.0566000007093,42.7915721828,0.96047975461,676.951564302,0.0,1.0,2393.44693803,0.00239344693803,756.034834744,0.462233754772,0.498226548378,0.0,0.462233754772,0.0,701.417500814,756.034834744,0.0,701.417500814,0.0,0.000701417500814,0.461878006657,1.0,0.0,2.0,2.0,2.0,1.0,88.8726596832,46.3188753128,44.8432655334,0.448432655334,1.0,11.0833333333,2690.74850191,82.4918032263,1457.45233556,0.96046030315,1457.45233556,1.0,0.0,0.0,0.0,38.2258335749,1.0,67.180557251,1.0,0.0,40.1750005086,37.1574999491,1.0,66.9583346049,0.0,1.0,75.383333842,0.0,799.260009766,0.000253966468534,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.518737262481,168493.0,1424.7340227,43.6788791548,771.711636174,0.508557552066,771.711636174,0.519113371589,1.0,1.0,1.0,0.0,1517.45192464,1517.45192464,0.0,1517.45192464,0.0,701.417500814,1517.45192464
2016-11-15T10:00:00.000Z,0.0,0.0230265625332,0.768750280978,0.526921272825,47.36800162,0.0366357448391,70.0666662852,0.0,34.8483333588,1.0,78.1666660309,0.0,0.0,0.0,46.7749999364,35.2183334033,1.0,77.9583326976,0.0,0.0,70.0666662852,78.4083175659,2.0,0.0,111.905251503,64.537249883,43.3645833333,0.400274136912,765.191665649,0.0,0.403082842024,0.0,1.0,12.6484998862,75.1174996694,9.99000167847,2348.74953206,74.9180011749,74.8123270671,64.5514993668,64.4738566081,,2246.33284505,53.1079994837,52.9640630086,42.4339996974,42.3025131226,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.199498494466,76.6159992218,100.0,6.67954965432,32.4840014776,1.34399954478,5.96895023187,41.0900001526,35.0,58.8750006358,402.858337402,0.403082842024,32.4840014776,0.713535196213,71.3535188039,2.0,1.0,1.0,998.949274699,998.949274699,0.0,0.390697228624,0.0,1.0,12.4962101777,73.9160003662,9.45150025686,1189.35111491,73.9745006561,73.7833404541,64.5230003993,64.2150344849,,2094.24993896,52.9280004501,52.8592910767,42.3029998144,42.8525594076,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.058500289917,100.0,6.4492046833,31.6715008418,0.635499954224,6.04700549444,41.6674998601,224.0,55.7499996821,362.333333333,0.390697228624,31.6715008418,0.662079990932,66.2079979579,2.0,1.0,1.0,926.911987305,926.911987305,765.191665649,0.40003840841,2.0,0.0,4504.66646322,0.0,29.8538276354,2.67170643806,4.17447916667,4504.66646322,0.0620275484765,118.768331528,118.768331528,77.9402866364,2.0,53.1291224162,42.9407755534,42.2127227783,1.0,1842.59222501,1537.26937211,0.0,0.0,0.0,15.0236593882,1.0,0.0,23.4341662725,49.5278399785,1.0,75.1655241648,0.0833333333333,1.0,1.0,0.0,20.5849994818,1.0,72.6607131958,0.0,1.0,0.0229629459091,44.0191661517,72.5582148234,44.0191661517,2.0,0.0,56.4893951049,0.0566000007093,47.1289392005,0.957205515553,686.468250052,0.916666666667,0.0833333333333,3405.63181097,0.00340563181097,832.666759892,0.522080877379,0.435570568282,0.525092128755,0.486181920971,0.0,998.045837402,832.666759892,926.118336995,71.9275004069,0.0,0.000998045837402,0.521557666361,1.0,0.231497036566,2.0,2.0,2.0,0.0833333333333,82.9978027344,52.2021283236,49.5278399785,0.495278399785,1.0,9.91666666667,3381.29924916,103.662409219,1831.49130601,0.958058790609,1831.49130601,1.0,0.0,0.0,0.0,59.9341662725,1.0,78.0,1.0,0.0,46.7000010808,58.8341665268,1.0,77.8333346049,0.0,1.0,118.768331528,0.0,1099.29003906,0.00027970858849,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.454638663672,168493.0,1860.28691095,57.0318711296,1007.63021934,0.527094497341,1007.63021934,0.455107844322,1.0,1.0,1.0,0.0,1911.66901652,1911.66901652,1763.72542318,147.943593343,0.0,998.045837402,1911.66901652
2016-11-15T11:00:00.000Z,0.0,0.0277517633594,0.789872856545,0.580576994104,50.0162506104,0.0394128673296,92.7058353424,0.0,46.0733337402,1.0,85.6527773539,0.0,0.0,0.0,51.2916669846,46.6325003306,1.0,85.486111323,0.0,0.0,92.7058353424,85.9395612081,2.0,0.0,116.844000816,66.827750206,43.3125,0.445892345581,1045.69167074,0.0,0.453050253636,0.0,1.0,13.5997057756,78.4805005391,,2654.16617839,78.3440004985,78.2176818848,66.852499644,66.7678019206,9.84600067139,2699.99938965,53.3855002721,53.2468922933,42.4625005722,42.4304122925,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.13650004069,77.9959996541,100.0,7.6212268273,35.8814999262,1.29750092824,5.97847894828,41.164999644,35.0,74.6916672389,558.70833842,0.453050253636,35.8814999262,0.878440144857,87.8440151215,2.0,1.0,1.0,1229.8162028,1229.8162028,0.0,0.436988670522,0.0,1.0,13.3217167854,76.9384994507,9.52199808757,1353.2056071,77.0000006358,76.7792917887,66.803000768,66.4768218994,9.94999694824,2453.74989827,53.2039995193,53.1353352865,42.3659998576,42.8468144735,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0615011850993,100.0,7.2674125433,34.6340007782,0.641499519348,6.05430424213,41.7245003382,224.0,68.6083319982,486.983334859,0.436988670522,34.6340007782,0.792492523193,79.2381216685,2.0,1.0,1.0,1109.48953247,1109.48953247,1045.69167074,0.444263304077,2.0,0.0,5414.81815592,0.0,35.6411348979,2.3986107409,3.79947916667,5414.81815592,0.0964168581554,226.688334147,226.688334147,97.6301129659,2.0,53.4068450928,43.0222930908,42.2127227783,1.0,2640.37678,1478.29801228,0.0,0.0,0.0,14.8818944295,1.0,0.0,33.7941660881,51.9706052144,1.0,85.2682615916,0.0,1.0,1.0,0.0,31.2883324623,1.0,83.9345245361,0.0,1.0,0.0276562967481,65.0824982325,83.7391440074,65.0824982325,2.0,0.0,80.9475287732,0.0566000007093,45.3210207688,0.951403250662,703.557712969,1.0,0.0,4880.16340939,0.00488016340939,800.724738531,0.609836657685,0.341436239591,0.609836657685,0.0,0.0,1430.16833496,800.724738531,1430.16833496,0.0,0.0,0.00143016833496,0.607789809505,1.0,3.631886774,2.0,2.0,2.0,0.0,63.5647535324,58.8320055008,51.9706052144,0.519706052144,1.0,9.91666666667,4118.67479228,126.268549542,2230.89307349,0.951272897276,2230.89307349,1.0,0.0,0.0,0.0,114.032499949,1.0,97.5972226461,1.0,0.0,58.4583346049,112.655833562,1.0,97.4305578868,0.0,1.0,226.688334147,0.0,1611.51000977,0.000268978656495,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.358925646435,168493.0,2521.91053834,77.3156419992,1366.00072492,0.582475010889,1366.00072492,0.361149789057,1.0,1.0,1.0,0.0,2345.16622925,2345.16622925,2345.16622925,0.0,0.0,1430.16833496,2345.16622925
2016-11-15T12:00:00.000Z,0.0,0.0293865143023,0.811850239037,0.614321461643,51.0834995906,0.0414655740645,105.605000178,0.0,52.4958333969,1.0,89.4444446564,0.0,0.0,0.0,53.5500001907,53.0791667302,1.0,89.2500006358,0.0,0.0,105.605000178,89.6536286672,2.0,0.0,118.986000061,67.9025004705,43.3020833333,0.469992999525,1196.03335063,0.0,0.475615510721,0.0,1.0,13.9695520401,79.8574988047,,2811.24951172,79.7060000102,79.6208979289,67.899500529,67.8414408366,,2649.66603597,54.1969998678,54.0718307495,42.1445000966,42.1567967733,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.151498794556,80.269999822,100.0,8.03141860167,37.5614999135,1.27649974823,5.93813347816,40.8680003484,35.0,81.5249996185,632.35832723,0.475615510721,37.5614999135,0.943875732422,94.9006729126,2.0,1.0,1.0,1328.60938517,1328.60938517,0.0,0.469998743465,0.0,1.0,13.7471608321,78.5029989878,9.7739944458,1445.06912231,78.5600001017,78.3587417603,67.905500412,67.5720011393,,2412.74987793,54.024500529,53.9532852173,42.1064996719,42.5078862508,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0570011138916,100.0,7.7329993248,36.4535004298,0.683499336243,6.01416150729,41.4230003357,224.0,76.0083332062,563.674997965,0.469998743465,36.4535004298,0.855386832101,85.5386835734,2.0,1.0,1.0,1197.54156494,1197.54156494,1196.03335063,0.469421362765,2.0,0.0,5306.30008952,0.0,36.2358029683,2.94615687927,6.34114583333,5306.30008952,0.0849639601256,217.210001628,217.210001628,96.0088583628,2.0,54.2615458171,42.7350616455,42.2456210454,1.0,2942.16123624,1505.65014706,0.0,0.0,0.0,16.089012146,1.0,0.0,38.584165891,51.810488383,1.0,89.1780808767,0.0,1.0,1.0,0.0,36.1983329455,1.0,88.232140859,0.0,1.0,0.0293660448042,74.7824993134,88.009466807,74.7824993134,2.0,0.0,90.1995060437,0.0566000007093,46.1595706811,0.946685032208,717.665892689,1.0,0.0,5437.94647731,0.00543794647731,815.540107821,0.626232816164,0.320474459434,0.626232816164,0.0,0.0,1593.63082886,815.540107821,1593.63082886,0.0,0.0,0.00159363082886,0.625197410583,1.0,1.61282098112,2.0,2.0,2.0,0.0,46.793323199,62.9674571355,51.810488383,0.51810488383,1.0,11.6666666667,4447.81138329,136.359076725,2409.17093668,0.946707275598,2409.17093668,1.0,0.0,0.0,0.0,109.225833257,1.0,96.1666666667,1.0,0.0,57.5833346049,107.984167735,1.0,95.9722245534,0.0,1.0,217.210001628,0.0,1733.20996094,0.000273955420588,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.338514837368,168493.0,2891.95909918,88.6604306494,1566.43868442,0.615547397134,1566.43868442,0.339584480292,1.0,1.0,1.0,0.0,2544.78971354,2544.78971354,2544.78971354,0.0,0.0,1593.63082886,2544.78971354
2016-11-15T13:00:00.000Z,0.0,0.0261244945592,0.770790315337,0.528413244107,47.7204996745,0.0373466851694,71.4749984741,0.0,35.6708332698,1.0,78.6805547078,0.0,0.0,0.0,47.0916665395,35.8175004323,1.0,78.4861106873,0.0,0.0,71.4749984741,78.9617335002,2.0,0.0,113.324999809,65.6045001348,43.3072916667,0.410456804024,784.858332316,0.0,0.41443854189,0.0,1.0,12.8890209198,76.0924994151,9.89100074768,2364.99957275,75.8554999034,75.8346913656,65.6014995575,65.5767008464,,2064.3328654,53.7334998449,53.6240081787,42.130999883,42.0231679281,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.236999511719,82.1570008596,100.0,6.95818607012,33.7245000203,1.31849988302,5.93083484968,40.8125,35.0,59.9916664759,414.441665649,0.41443854189,33.7245000203,0.713260730562,71.3260726929,2.0,1.0,1.0,998.565022786,998.565022786,0.0,0.398507696492,0.0,1.0,12.745191892,74.8594989777,9.26018038663,1216.3477478,74.9389998118,74.775604248,65.6075007121,65.3108393351,,1948.74993896,53.58649985,53.5146611532,42.1649999619,42.7721328735,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0795008341471,100.0,6.71136450768,32.77399985,0.595000267029,6.03382738431,41.5699996948,224.0,56.5083335241,370.416664124,0.398507696492,32.77399985,0.66265881493,66.2658824921,2.0,1.0,1.0,927.722340902,927.722340902,784.858332316,0.409836732667,2.0,0.0,4124.26991781,0.0,30.2739105225,3.54786690076,7.85416666667,4124.26991781,0.0541211008716,103.400001526,103.400001526,74.8221785227,2.0,53.9338378906,42.8153076172,42.2860116959,1.0,1864.08504372,1468.08554828,0.0,0.0,0.0,14.2078412374,1.0,0.0,26.3841660817,51.3936583201,1.0,78.2876694997,0.0,1.0,1.0,0.0,23.5699995359,1.0,76.2202364604,0.0,1.0,0.0261042830258,49.9541657766,75.8613408407,49.9541657766,2.0,0.0,57.1483126404,0.0566000007093,45.0079314667,0.943930235761,726.009137845,1.0,0.0,3445.35662154,0.00344535662154,795.193125489,0.528035548676,0.415861583461,0.528035548676,0.0,0.0,1009.68748983,795.193125489,1009.68748983,0.0,0.0,0.00100968748983,0.527416865031,1.0,0.477943731686,2.0,2.0,2.0,0.0,38.5498301188,65.0713017782,51.3936583201,0.513936583201,1.0,11.6666666667,3332.170592,102.156244107,1804.88061532,0.943897132137,1804.88061532,1.0,0.0,0.0,0.0,52.1358334223,1.0,74.9305559794,1.0,0.0,44.825000445,51.264166832,1.0,74.7083346049,0.0,1.0,103.400001526,0.0,1165.98999023,0.000267120482552,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.440579348429,168493.0,1868.898431,57.2958793849,1012.29467609,0.529399027023,1012.29467609,0.441262517015,1.0,1.0,1.0,0.0,1912.15817261,1912.15817261,1912.15817261,0.0,0.0,1009.68748983,1912.15817261
2016-11-15T14:00:00.000Z,0.0,0.0267269959673,0.768568739445,0.535693370816,48.3977505366,0.0381739740349,76.8191661835,0.0,38.2124996185,1.0,80.6388899485,0.0,0.0,0.0,48.2416667938,38.6724999746,1.0,80.4027786255,0.0,0.0,76.8191661835,80.8636684418,2.0,0.0,114.615000407,66.2172498703,43.3619791667,0.4206091663,846.375005086,0.0,0.425930999193,0.0,1.0,13.122289896,76.9385000865,,2445.83284505,76.7210006714,76.6707712809,66.2195002238,66.1792348226,,2129.99951172,53.9720001221,53.8584289551,42.1849997838,42.1008021037,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,78.7250003815,100.0,7.18273723125,34.5360008876,1.30950005849,5.93955266476,40.8754997253,35.0,63.191666921,445.241668701,0.425930999193,34.5360008876,0.746794495356,74.6605211894,2.0,1.0,1.0,1045.5122935,1045.5122935,0.0,0.41224239284,0.0,1.0,12.9736263752,75.7160002391,9.57299995422,1249.71856689,75.787999471,75.6253814697,66.2149995168,65.9104181925,,2008.24993896,53.796500206,53.7269617716,42.1739997864,42.7580973307,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0719992319743,100.0,6.93797433376,33.6124998728,0.591999371847,6.03565204144,41.5835002263,224.0,59.4416662852,401.133333842,0.41224239284,33.6139996847,0.694973013742,69.4973011017,2.0,1.0,1.0,972.962219238,972.962219238,846.375005086,0.420590761996,2.0,0.0,4289.38081868,0.0,31.4683154424,3.68699785074,8.43229166667,4289.38081868,0.0560943722738,112.885833104,112.885833104,77.1190325419,2.0,54.1312204997,42.8719889323,42.2342166901,1.0,2012.1026413,1487.82384619,0.0,0.0,0.0,13.9281425476,1.0,0.0,28.2599992752,52.2913576762,1.0,80.2397263845,0.0,1.0,1.0,0.0,25.52166605,1.0,78.1845213572,0.0,1.0,0.0267254505611,53.7816651662,78.0332438151,53.7816651662,2.0,0.0,61.6861720967,0.0566000007093,45.6130596629,0.942094399052,731.6111366,1.0,0.0,3718.93502487,0.00371893502487,805.884436241,0.541610765445,0.400487229449,0.541610765445,0.0,0.0,1089.86168416,805.884436241,1089.86168416,0.0,0.0,0.00108986168416,0.541624029477,1.0,0.665520436788,2.0,2.0,2.0,0.0,37.9712721507,66.3909479777,52.2913576762,0.522913576762,1.0,9.91666666667,3499.92648749,107.29923176,1895.7461204,0.942097994894,1895.7461204,1.0,0.0,0.0,0.0,56.8483333588,1.0,77.2500012716,1.0,0.0,46.2333339055,56.0374997457,1.0,77.0555559794,0.0,1.0,112.885833104,0.0,1132.25,0.00027071189701,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.425101456132,168493.0,1990.39444669,61.0206516599,1078.10337271,0.535767429395,1078.10337271,0.425127047139,1.0,1.0,1.0,0.0,2012.26000977,2012.26000977,2012.26000977,0.0,0.0,1089.86168416,2012.26000977
2016-11-15T15:00:00.000Z,0.0,0.0266222190224,0.769014035404,0.538004907458,48.5095008214,0.0380461803886,77.41416804,0.0,38.5758330027,1.0,80.8333346049,0.0,0.0,0.0,48.4083328247,38.8341665268,1.0,80.6805553436,0.0,0.0,77.41416804,81.1378898621,2.0,0.0,114.820500056,66.3109992345,43.7630208333,0.420606918431,855.85001119,0.0,0.424039472516,0.0,1.0,13.1609667142,77.0539989471,,2452.91617839,76.8425000509,76.7826690674,66.300500234,66.2649459839,,2147.66617839,54.0694999695,53.9539794922,42.2435000738,42.1688893636,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.211498896281,77.8190002441,100.0,7.21208786964,34.5989999771,1.30350049337,5.94887884458,40.9399995804,35.0,63.5666666031,448.766670227,0.424039472516,34.5989999771,0.755972682408,75.5972677867,2.0,1.0,1.0,1058.36175537,1058.36175537,0.0,0.415476155892,0.0,1.0,13.0207634767,75.890001297,9.63450177511,1259.8423055,75.9560000102,75.7870356242,66.3214982351,66.0124766032,,2016.9998881,53.9030005137,53.8315149943,42.2474997838,42.7868143717,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0659987131755,100.0,6.98024570942,33.7085002263,0.626499811808,6.04051776727,41.620999972,224.0,60.1166667938,407.08333842,0.415476155892,33.7085002263,0.699735416231,69.9735399882,2.0,1.0,1.0,979.629582723,979.629582723,855.85001119,0.420555235445,2.0,0.0,4309.21748861,0.0,31.1131869952,3.52092619737,8.01302083333,4309.21748861,0.0555982778525,113.092500687,113.092500687,77.1206550598,2.0,54.208404541,42.8764470418,42.2397680283,1.0,2031.76770248,1504.52395814,0.0,0.0,0.0,13.9404404958,1.0,0.0,28.4599994024,52.3600597382,1.0,80.4280808767,0.0,1.0,1.0,0.0,25.7108325958,1.0,78.4761892955,0.0,1.0,0.0266228942985,54.1708313624,78.2921943665,54.1708313624,2.0,0.0,62.2890550327,0.0566000007093,46.1250444686,0.941348385682,733.897236946,1.0,0.0,3755.28162234,0.00375528162234,814.930104074,0.540846541676,0.400496857311,0.540846541676,0.0,0.0,1100.51332601,814.930104074,1100.51332601,0.0,0.0,0.00110051332601,0.540815745791,1.0,0.423461972934,2.0,2.0,2.0,0.0,37.0987345378,66.9112803141,52.3600597382,0.523600597382,1.0,10.5,3536.29166062,108.414099501,1915.44343008,0.941343398987,1915.44343008,1.0,0.0,0.0,0.0,57.0075003306,1.0,77.2083339691,1.0,0.0,46.200000445,56.085000356,1.0,76.9999993642,0.0,1.0,113.092500687,0.0,1149.77001953,0.000273750508737,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.425452452041,168493.0,2021.49681484,61.9741746038,1094.95006762,0.538112482042,1094.95006762,0.425488068319,1.0,1.0,1.0,0.0,2034.79774984,2034.79774984,2034.79774984,0.0,0.0,1100.51332601,2034.79774984
2016-11-15T16:00:00.000Z,0.0,0.0262511773467,0.770354829297,0.523668851353,47.650750796,0.0376045951007,70.0616661708,0.0,34.9374998411,1.0,78.2083339691,0.0,0.0,0.0,46.7916663488,35.0875000954,1.0,78.0000006358,0.0,0.0,70.0616661708,78.4577210744,2.0,0.0,113.502000491,65.8512496948,43.3645833333,0.411650337273,766.550008138,0.0,0.412825288667,0.0,1.0,12.9228630861,76.2065003713,9.86399993896,2347.91621908,75.9725004832,75.9434153239,65.838499705,65.8027318319,,2035.33285522,53.6944996516,53.5736872355,42.1339995066,42.0257136027,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.233999888102,83.4890009562,100.0,6.99020357927,33.8385009766,1.3125,5.9326595068,40.8214995066,35.0,59.0166664124,404.966669718,0.412825288667,33.8385009766,0.700197154454,70.019715627,2.0,1.0,1.0,980.276016235,980.276016235,0.0,0.399329332298,0.0,1.0,12.7778252761,74.9734992981,9.19500033061,1205.84904989,75.0590000153,74.8963623047,65.8639996847,65.560874939,,1913.24993896,53.5099995931,53.4483668009,42.1679999034,42.7778828939,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0855007171631,100.0,6.74278148015,32.8910001119,0.58749961853,6.0350437959,41.5805002848,224.0,55.6416667302,361.58333842,0.399329332298,32.8910001119,0.646059112549,64.6059103012,2.0,1.0,1.0,904.482757568,904.482757568,766.550008138,0.411290943766,2.0,0.0,4045.50689697,0.0,30.8262507121,3.91669575373,8.8125,4045.50689697,0.0543440552984,101.230833054,101.230833054,74.4944871267,2.0,53.8566538493,42.8140411377,42.2499440511,1.0,1821.71325691,1421.57586789,0.0,0.0,0.0,13.8983573914,1.0,0.0,25.8308326403,51.9401423136,1.0,77.8196334839,0.0,1.0,1.0,0.0,23.0524994532,1.0,75.5952370962,0.0,1.0,0.0262309178832,48.8833322525,75.389392217,48.8833322525,2.0,0.0,55.8492967357,0.0566000007093,43.5820578111,0.943454349134,727.462791737,1.0,0.0,3367.04157001,0.00336704157001,770.001011748,0.529894308824,0.41350358466,0.529894308824,0.0,0.0,986.736679077,770.001011748,986.736679077,0.0,0.0,0.000986736679077,0.529498010874,1.0,0.629900361623,2.0,2.0,2.0,0.0,40.0940335592,65.4104862213,51.9401423136,0.519401423136,1.0,10.5,3243.2891248,99.4313545468,1756.73769083,0.943397893484,1756.73769083,1.0,0.0,0.0,0.0,50.9150002797,1.0,74.6111125946,1.0,0.0,44.6333344777,50.3158337275,1.0,74.3888912201,0.0,1.0,101.230833054,0.0,1090.07006836,0.000258657972801,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.4383130252,168493.0,1801.68690308,55.2353374458,975.889341937,0.524069105061,975.889341937,0.438778456793,1.0,1.0,1.0,0.0,1862.1386617,1862.1386617,1862.1386617,0.0,0.0,986.736679077,1862.1386617
2016-11-15T17:00:00.000Z,0.0,0.0232389968492,0.792039339715,0.512040097018,45.6572489738,0.0359679447253,56.2083330154,0.0,28.0483336449,1.0,72.6527773539,0.0,0.0,0.0,43.4833332698,28.1458333333,1.0,72.4722232819,0.0,0.0,56.2083330154,72.9482714335,2.0,0.0,110.162249565,64.5050005913,43.1666666667,0.38790042633,605.383336385,0.0,0.391040948181,0.0,1.0,12.310078303,73.906999588,9.21599928538,2120.83290609,73.6984996796,73.6863123576,64.4825003942,64.4598948161,,1739.9995931,53.2910000483,53.1768264771,42.1174993515,41.9194539388,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,79.8755003611,100.0,6.39546279112,31.5810003281,1.44599914551,5.91461551189,40.671500206,35.0,50.1666669846,318.391670227,0.391040948181,31.5810003281,0.579593473162,57.959347407,2.0,1.0,1.0,811.430862427,811.430862427,0.0,0.375718138144,0.0,1.0,12.2158040206,72.8314990997,8.39999898275,1094.48802185,72.9274997711,72.7757415771,64.5275007884,64.2303365072,,1662.74994914,53.1214993795,53.0537338257,42.1574999491,42.7695846558,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0945008595785,100.0,6.20164259275,30.7685000102,0.722499847412,6.01416142782,41.4350001017,224.0,47.5833326976,286.991664886,0.375718138144,30.769999822,0.543732005528,54.3732013702,2.0,1.0,1.0,761.224807739,761.224807739,605.383336385,0.386656803131,2.0,0.0,3472.57814535,0.0,27.329299291,3.8154725035,8.140625,3472.57814535,0.0451583505159,71.2316672007,71.2316672007,66.1317981084,2.0,53.5289459229,42.7611719767,42.2812105815,1.0,1419.89858064,1310.24799028,0.0,0.0,0.0,13.3123175303,1.0,0.0,19.5933329264,51.1701828639,1.0,70.4566198985,0.416666666667,1.0,1.0,0.0,16.674166282,1.0,67.2857131958,0.0,1.0,0.0230033082413,36.2683320045,67.1232131322,36.2683320045,2.0,0.0,43.5306362643,0.0566000007093,40.1690159132,0.947667353738,714.712695375,0.583333333333,0.416666666667,2624.37435094,0.00262437435094,709.699918902,0.492797360294,0.454741458118,0.505697609963,0.470400493615,0.0,769.092503866,709.699918902,500.782501221,268.310002645,0.0,0.000769092503866,0.489251079659,1.0,0.221709547631,2.0,2.0,2.0,0.416666666667,47.2655760447,62.1634864807,51.1701828639,0.511701828639,1.0,9.91666666667,2730.14657091,83.6996521775,1478.79242277,0.947538818412,1478.79242277,1.0,0.0,0.0,0.0,35.8716665904,1.0,66.2361141841,1.0,0.0,39.6166671117,35.3599999746,1.0,66.0277789434,0.0,1.0,71.2316672007,0.0,931.130004883,0.000238401689763,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.479918552445,168493.0,1476.81507064,45.275557386,799.921498562,0.512551092296,799.921498562,0.482087598688,1.0,1.0,1.0,0.0,1560.66684977,1560.66684977,990.280537923,570.386311849,0.0,769.092503866,1560.66684977
2016-11-15T18:00:00.000Z,0.0,0.0272959238421,0.797784837387,0.595592237294,49.9599994024,0.039230793064,96.109998703,0.0,47.7433331807,1.0,86.7916660309,0.0,0.0,0.0,51.9500001272,48.3383334478,1.0,86.5833333333,0.0,0.0,96.109998703,87.0286337535,2.0,0.0,115.7834994,65.8234999975,43.1119791667,0.442099219482,1083.18332926,0.0,0.448993340578,0.0,1.0,13.4026962916,77.7814998627,,2703.74951172,77.6359996796,77.5163853963,65.8429991404,65.7728881836,,2698.33270264,53.9630002975,53.8399581909,42.4535001119,42.4367752075,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.145500183105,79.1270001729,100.0,7.43050225576,35.1824995677,1.34250036875,5.97219403585,41.1154998144,35.0,76.7166671753,579.424997965,0.448993340578,35.1824995677,0.921762833368,92.1762828827,2.0,1.0,1.0,1290.46796672,1290.46796672,0.0,0.43898712474,0.0,1.0,13.127124548,76.240998586,,1392.2007548,76.2949994405,76.1224746704,65.8040008545,65.5009256999,,2429.99989827,53.7815001806,53.7186762492,42.416999499,42.8468221029,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0540008544922,100.0,7.07403671741,33.8779999415,0.701499621073,6.05308783054,41.7154998779,224.0,70.5583337148,503.758333842,0.43898712474,33.8779999415,0.81965023949,81.9650255839,2.0,1.0,1.0,1147.51033529,1147.51033529,1083.18332926,0.442080880517,2.0,0.0,5369.8939209,0.0,35.3013847669,2.02556446195,3.61458333333,5369.8939209,0.0912772238597,223.275000254,223.275000254,96.942170461,2.0,54.0281016032,43.0458577474,42.2127227783,1.0,2712.94165748,1591.09642866,0.0,0.0,0.0,15.719631513,1.0,0.0,34.7749993006,50.1233676275,1.0,86.0159791311,0.0,1.0,1.0,0.0,32.1024990082,1.0,84.5833320618,0.0,1.0,0.0272938374009,66.8774979909,84.52825737,66.8774979909,2.0,0.0,83.1721913865,0.0566000007093,48.7791458081,0.951521517433,703.196909422,1.0,0.0,5014.28383589,0.00501428383589,861.822353301,0.599762748969,0.351751157382,0.599762748969,0.0,0.0,1469.47332764,861.822353301,1469.47332764,0.0,0.0,0.00146947332764,0.599913999438,1.0,1.78641000235,2.0,2.0,2.0,0.0,55.5859692891,58.7661107381,50.1233676275,0.501233676275,1.0,9.91666666667,4304.03808615,131.951337195,2331.29568094,0.951513906352,2331.29568094,1.0,0.0,0.0,0.0,111.915833473,1.0,96.7916666667,1.0,0.0,57.9833345413,111.420000712,1.0,96.6388905843,0.0,1.0,223.275000254,0.0,1527.88000488,0.000289502506384,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.369675266998,168493.0,2695.06680169,82.6241917923,1459.79135613,0.595811070679,1459.79135613,0.369560840022,1.0,1.0,1.0,0.0,2450.09102376,2450.09102376,2450.09102376,0.0,0.0,1469.47332764,2450.09102376
2016-11-15T19:00:00.000Z,0.0,0.0259826573065,0.776256710386,0.554775321161,48.6197509766,0.037809242552,82.0433336894,0.0,40.8674999873,1.0,82.263888677,0.0,0.0,0.0,49.2666667302,41.1758337021,1.0,82.111111323,0.0,0.0,82.0433336894,82.5204385122,2.0,0.0,113.764500936,65.1447499593,43.0078125,0.419995184907,909.424997965,0.0,0.43163817769,0.0,1.0,13.0304327011,76.5514996847,,2523.33284505,76.3535003662,76.320447286,65.1500008901,65.1144866943,,2527.33274333,52.8619998296,52.7500228882,41.9960002899,41.9219945272,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,75.8914998372,100.0,7.11825009187,34.3575000763,1.32450071971,5.91218260924,40.6714995702,35.0,68.3333330154,496.16666921,0.43163817769,34.3575000763,0.818707813081,81.8707815806,2.0,1.0,1.0,1146.19093831,1146.19093831,0.0,0.408945846221,0.0,1.0,12.7137669722,74.7620004018,9.534002516,1295.46287028,74.8220011393,74.6657079061,65.1394990285,64.8362909953,,2276.99989827,52.6730000178,52.617670695,42.0630003611,42.5946985881,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0600007375081,100.0,6.69595611095,32.7590007782,0.61000029246,6.01781086127,41.4530000687,224.0,60.799999555,413.066665649,0.408945846221,32.7590007782,0.719649447487,71.9649448395,2.0,1.0,1.0,1007.50922648,1007.50922648,909.424997965,0.418832667653,2.0,0.0,5026.25333659,0.0,37.5652866364,3.77493770917,7.50520833333,5026.25333659,0.084659454829,184.896664937,184.896664937,90.6527086894,2.0,52.9823506673,42.6509882609,42.2127227783,1.0,2275.28766878,1541.13265017,0.0,0.0,0.0,16.1221688588,1.0,0.0,29.5174996058,49.0278320312,1.0,81.1815052032,0.0,1.0,1.0,0.0,26.7433327039,1.0,79.3630924225,0.0,1.0,0.0258588983898,56.2608308792,79.0174039205,56.2608308792,2.0,0.0,69.7547847832,0.0566000007093,47.2473779073,0.954711632966,693.765347215,1.0,0.0,4205.37542638,0.00420537542638,834.759316524,0.569160811754,0.385512707788,0.569160811754,0.0,0.0,1232.41667684,834.759316524,1232.41667684,0.0,0.0,0.00123241667684,0.567180121938,1.0,1.59814513341,2.0,2.0,2.0,0.0,64.0112072627,55.4850575129,49.0278320312,0.490278320313,1.0,11.0833333333,3816.42031895,117.002162691,2067.17599336,0.954673519543,2067.17599336,1.0,0.0,0.0,0.0,92.9850006104,1.0,90.8472226461,1.0,0.0,54.3666671117,91.9116668701,1.0,90.611111323,0.0,1.0,184.896664937,0.0,1447.75,0.000280411518029,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.403816278442,168493.0,2223.52679837,68.1679224162,1204.38023961,0.556212884587,1204.38023961,0.406014187622,1.0,1.0,1.0,0.0,2165.32243856,2165.32243856,2165.32243856,0.0,0.0,1232.41667684,2165.32243856
2016-11-15T20:00:00.000Z,0.0,0.0207201066557,0.769795554249,0.52426442048,46.9382499059,0.0359457990973,67.350833257,0.0,33.5841670036,1.0,77.1805559794,0.0,0.0,0.0,46.1833333969,33.7916661898,1.0,76.9722226461,0.0,0.0,67.350833257,77.456126531,2.0,0.0,110.879999479,63.9417495728,43.109375,0.391363983632,733.158325195,0.0,0.401874723576,0.0,1.0,12.4684116046,74.5384998322,9.81900024414,2317.49953206,74.3209997813,74.2865168254,63.9409990311,63.9119618734,,2269.99951172,52.4180002213,52.2983881632,42.0514996847,41.9162648519,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,75.9064998627,100.0,6.55136319002,32.2695000966,1.33949883779,5.91704841455,40.7120008469,35.0,57.9416662852,394.141667684,0.401874723576,32.2695000966,0.70009470985,70.0094706217,2.0,1.0,1.0,980.132593791,980.132593791,0.0,0.379854357242,0.0,1.0,12.2641499043,73.0520006816,9.17549928029,1187.85134888,73.1179993947,72.9763666789,63.9425001144,63.6505406698,9.93799972534,2111.99991862,52.2319997152,52.1688486735,42.0900001526,42.6751200358,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0659987131755,100.0,6.23782392343,31.0279992421,0.578500429789,6.02632598082,41.5114997228,224.0,53.3416662216,339.016667684,0.379854357242,31.0279992421,0.63711432684,63.7114315033,2.0,1.0,1.0,891.960057576,891.960057576,733.158325195,0.391181653057,2.0,0.0,4552.50793457,0.0,33.4331057866,3.4914757808,6.61197916667,4552.50793457,0.07104083235,133.666664759,133.666664759,81.3679593404,2.0,52.5711364746,42.6866556803,42.2127227783,1.0,1796.3172175,1511.89472605,0.0,0.0,0.0,16.0580803553,1.0,0.0,20.8783329328,47.8829186757,1.0,72.2317339579,0.0833333333333,1.0,1.0,0.0,17.9374995232,1.0,69.3452358246,0.0,1.0,0.0206815741403,38.8158321381,69.1135988235,38.8158321381,2.0,0.0,55.0707159489,0.0566000007093,46.3510142816,0.95655364516,688.364492069,0.916666666667,0.0833333333333,3320.10250314,0.00332010250314,818.922503547,0.51938257056,0.437145378099,0.521882213879,0.488757117381,0.0,972.980834961,818.922503547,903.888336182,69.0924987793,0.0,0.000972980834961,0.518806944291,1.0,0.0666518491058,2.0,2.0,2.0,0.0833333333333,68.9519894918,53.2301702499,47.8829186757,0.478829186757,1.0,9.91666666667,3308.21194355,101.421730231,1791.90333851,0.956527948659,1791.90333851,1.0,0.0,0.0,0.0,67.4458335241,1.0,81.5277786255,1.0,0.0,48.8000005086,66.2208328247,1.0,81.3333333333,0.0,1.0,133.666664759,0.0,1032.79003906,0.000275091631591,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.457012655732,168493.0,1814.14287419,55.6172072182,982.636157618,0.52453663539,982.636157618,0.457582424662,1.0,1.0,1.0,0.0,1873.34132894,1873.34132894,1731.97766113,141.363667806,0.0,972.980834961,1873.34132894
2016-11-15T21:00:00.000Z,0.0,0.0176706522752,0.777618480979,0.512427712293,45.8320002556,0.0351286317381,58.9175008138,0.0,29.4666666985,1.0,73.9027792613,0.0,0.0,0.0,44.2083333333,29.4508334796,1.0,73.6805553436,0.0,0.0,58.9175008138,74.124976476,2.0,0.0,109.10100015,63.2689998945,43.3125,0.377934373827,633.966669718,0.0,0.383434557534,0.0,1.0,12.1275726954,73.265001297,9.78450043996,2182.91621908,73.0490004222,73.0066375732,63.2644999822,63.2326049805,,2016.99955241,52.6325000127,52.5060450236,42.1820004781,42.0212580363,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.217500686646,82.8305002848,100.0,6.19369669755,30.8669999441,1.35000038147,5.93387599786,40.8320000966,35.0,52.483332634,336.474993388,0.383434557534,30.8669999441,0.626856980097,62.6856978734,2.0,1.0,1.0,877.599772135,877.599772135,0.0,0.364991094821,0.0,1.0,12.003081878,72.0350004832,8.83049964905,1119.60984294,72.1039994558,71.9655736287,63.2734998067,62.991645813,9.94999980927,1903.99993896,52.4525000254,52.3907063802,42.1724999746,42.7874526978,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0704987843831,100.0,5.96945722898,29.932999293,0.601000150045,6.03362464905,41.5714998245,224.0,48.8666664759,297.491668701,0.364991094821,29.9314994812,0.582157694499,58.2157694499,2.0,1.0,1.0,815.020772298,815.020772298,633.966669718,0.377951066652,2.0,0.0,4036.75547282,0.0,29.3631358147,3.15598950783,5.78385416667,4036.75547282,0.0569749558892,95.6299997965,95.6299997965,73.0090065002,2.0,52.7969818115,42.817855835,42.2127227783,1.0,1510.45004809,1454.63335689,0.0,0.0,0.0,15.7234363556,1.0,0.0,16.2408330441,47.5410636266,1.0,66.4041055044,1.0,1.0,1.0,0.0,13.4008330504,1.0,62.8452367783,0.0,1.0,0.0176757910957,29.6416662534,62.684744517,29.6416662534,2.0,0.0,46.30672397,0.0566000007093,44.5955200042,0.957429566293,685.805345139,0.0,1.0,2791.73908521,0.00279173908521,787.906703982,0.487727887438,0.469704546038,0.0,0.487727887438,0.0,818.139989217,787.906703982,0.0,818.139989217,0.0,0.000818139989217,0.48769215246,1.0,0.0,2.0,2.0,2.0,1.0,72.3864014943,52.0471099218,47.5410636266,0.475410636266,1.0,10.5,2965.08340498,90.9022439742,1606.0466932,0.957432433476,1606.0466932,1.0,0.0,0.0,0.0,48.2674996058,1.0,73.138888677,1.0,0.0,43.7500012716,47.362499555,1.0,72.9166673024,0.0,1.0,95.6299997965,0.0,852.769958496,0.000264672835098,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.490587669287,168493.0,1587.02691525,48.6543844269,859.618088643,0.512454738679,859.618088643,0.490593603178,1.0,1.0,1.0,0.0,1677.45173136,1677.45173136,0.0,1677.45173136,0.0,818.139989217,1677.45173136
2016-11-15T22:00:00.000Z,0.0,0.0163946707327,0.787773423254,0.508716601211,45.1157477697,0.0344951080626,53.6550000509,0.0,26.8391666412,1.0,71.694442749,0.0,0.0,0.0,42.9083334605,26.8416670163,1.0,71.5138893127,0.0,0.0,53.6550000509,71.9933484395,2.0,0.0,108.045747757,62.9299999873,43.1979166667,0.369039471128,574.091674805,0.0,0.375618337491,0.0,1.0,11.9486928781,72.5375003815,9.40799840291,2090.83298747,72.3274981181,72.3047180176,62.9194997152,62.8916575114,9.93599700928,1877.9995931,52.5635000865,52.4448954264,42.1880003611,41.997080485,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.210002263387,81.9425010681,100.0,6.01887178421,30.139497757,1.38300069173,5.92982109388,40.8034995397,35.0,49.0416666667,304.808336894,0.375618337491,30.139497757,0.579625033424,57.9625043869,2.0,1.0,1.0,811.475046794,811.475046794,0.0,0.354463065088,0.0,1.0,11.8326625029,71.3450012207,8.49599901835,1069.74109904,71.4364992778,71.2883046468,62.9405002594,62.6567840576,9.88700008392,1790.74998983,52.3879995346,52.3250452677,42.2055002848,42.8397928874,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0914980570475,100.0,5.79782148202,29.2309989929,0.627999941508,6.0348410209,41.5775003433,224.0,45.5000003179,269.283337911,0.354463065088,29.2309989929,0.542593260266,54.2593266169,2.0,1.0,1.0,759.630564372,759.630564372,574.091674805,0.369064496633,2.0,0.0,3764.87679036,0.0,26.9026743571,2.99609871705,5.3125,3764.87679036,0.0505265364935,78.5808353424,78.5808353424,68.3893941243,2.0,52.7716801961,42.8503367106,42.2127227783,1.0,1351.10763878,1399.58343799,0.0,0.0,0.0,15.6903251012,1.0,0.0,14.1258330345,47.229174614,1.0,63.3105017344,1.0,1.0,1.0,0.0,11.3766663074,1.0,59.4226179123,0.0,1.0,0.0163915529754,25.5041661263,59.2766819,25.5041661263,2.0,0.0,41.4216733361,0.0566000007093,42.9078234119,0.957756254488,684.853856194,0.0,1.0,2497.22922532,0.00249722922532,758.08874336,0.470438409452,0.487317063103,0.0,0.470438409452,0.0,731.831675212,758.08874336,0.0,731.831675212,0.0,0.000731831675212,0.470458182196,1.0,0.0,2.0,2.0,2.0,1.0,73.7539774577,51.5532862345,47.229174614,0.47229174614,1.0,11.0833333333,2750.69107677,84.329496748,1489.92041857,0.957755472556,1489.92041857,1.0,0.0,0.0,0.0,39.8241666158,1.0,68.4722251892,1.0,0.0,40.958334287,38.7566665014,1.0,68.2638899485,0.0,1.0,78.5808353424,0.0,764.350036621,0.000254656415471,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.508811567323,168493.0,1461.09680649,44.7936736452,791.407651659,0.508735231728,791.407651659,0.508769549258,1.0,1.0,1.0,0.0,1555.63759359,1555.63759359,0.0,1555.63759359,0.0,731.831675212,1555.63759359
2016-11-15T23:00:00.000Z,0.0,0.0161655079973,0.791129413564,0.508313821302,44.9740007718,0.0350336381351,53.4191665649,0.0,26.6858332952,1.0,71.5555547078,0.0,0.0,0.0,42.799999555,26.7333332698,1.0,71.3333320618,0.0,0.0,53.4191665649,71.7932103475,2.0,0.0,107.760000865,62.7860000928,43.0989583333,0.373375154292,569.341664632,0.0,0.376155675191,0.0,1.0,11.8979297479,72.3394985199,9.34800052643,2083.74963379,72.1160004934,72.1139806112,62.7679999669,62.7405497233,,1851.66628011,52.490000089,52.3665466309,42.1024999619,41.9079971313,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.22349802653,81.6680005391,100.0,5.98148949941,30.0135005315,1.39949989319,5.91644024849,40.7030000687,35.0,48.7166662216,301.433336894,0.376155675191,30.0135005315,0.572263641357,57.2263641357,2.0,1.0,1.0,801.1690979,801.1690979,0.0,0.35594324916,0.0,1.0,11.7927771409,71.1949996948,8.48400052389,1064.86668905,71.2880007426,71.1375223796,62.8040002187,62.5209223429,9.97699928284,1771.49990845,52.302500089,52.2447179159,42.1064996719,42.7338434855,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0930010477702,100.0,5.77374994755,29.1815010707,0.644500096639,6.01902719339,41.4619995753,224.0,45.2916666667,267.908334096,0.35594324916,29.1815010707,0.537453391666,53.7453387578,2.0,1.0,1.0,752.434748332,752.434748332,569.341664632,0.373309031942,2.0,0.0,3695.44858805,0.0,27.546629111,3.31248203913,5.73177083333,3695.44858805,0.0515241829885,78.664999644,78.664999644,68.4231179555,2.0,52.6742553711,42.7669041951,42.2127227783,1.0,1340.43505564,1357.69064879,0.0,0.0,0.0,16.0309524536,1.0,0.0,13.6849998633,46.7370475133,1.0,62.6312764486,1.0,1.0,1.0,0.0,10.9649996758,1.0,58.6845226288,0.0,1.0,0.0161415092601,24.6499991417,58.5144936244,24.6499991417,2.0,0.0,41.0944779004,0.0566000007093,41.6234924085,0.958435487415,682.877235459,0.0,1.0,2477.50327177,0.00247750327177,735.39738316,0.476145274803,0.482274754265,0.0,0.476145274803,0.0,726.050837199,735.39738316,0.0,726.050837199,0.0,0.000726050837199,0.476007185876,1.0,0.0,2.0,2.0,2.0,1.0,76.7708943685,50.4791641235,46.7370475133,0.467370475133,1.0,10.5,2698.12570443,82.7179703089,1461.44822036,0.958420029068,1461.44822036,1.0,0.0,0.0,0.0,39.6008329391,1.0,68.555557251,1.0,0.0,41.0416676203,39.0641667048,1.0,68.4027786255,0.0,1.0,78.664999644,0.0,773.00994873,0.000247033956357,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.503197700004,168493.0,1431.08470955,43.8735757642,775.151505554,0.508345569919,775.151505554,0.503363548553,1.0,1.0,1.0,0.0,1524.85150146,1524.85150146,0.0,1524.85150146,0.0,726.050837199,1524.85150146
