timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-16T00:00:00.000Z,0.0,0.0147053590022,0.796786947088,0.507486287329,44.529249986,0.0344327591218,50.6541655858,0.0,25.3299997648,1.0,70.3333352407,0.0,0.0,0.0,42.0749994914,25.2874999046,1.0,70.1249993642,0.0,0.0,50.6541655858,70.6225509644,2.0,0.0,106.925999959,62.3967499733,43.125,0.366710713456,539.516657511,0.0,0.368444812137,0.0,1.0,11.7541006406,71.7680002848,9.17100016276,2029.58295695,71.5520000458,71.5423940023,62.380999883,62.3469009399,9.93600082397,1799.66628011,52.5544999441,52.4251505534,42.2164999644,42.0040791829,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,80.8040002187,100.0,5.82671236992,29.3355000814,1.42950089773,5.9273882707,40.7869990667,35.0,46.7833334605,285.483332316,0.368444812137,29.3355000814,0.553528453282,55.3528448741,2.0,1.0,1.0,774.939834595,774.939834595,0.0,0.349781489759,0.0,1.0,11.661034584,70.6655000051,8.33549976349,1039.36987305,70.7479998271,70.5969823201,62.4125000636,62.1311925252,9.92000071208,1710.74996948,52.3819999695,52.3148473104,42.1860001882,42.8251139323,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0824998219808,100.0,5.63511411349,28.5619996389,0.673000017802,6.02592047056,41.5130001704,224.0,43.6916672389,254.033332825,0.349781489759,28.5619996389,0.518740078154,51.8972619375,2.0,1.0,1.0,726.236109416,726.236109416,539.516657511,0.366724608533,2.0,0.0,3558.34236654,0.0,26.3509678841,3.01219518979,5.140625,3558.34236654,0.0481934523781,70.8983325958,70.8983325958,66.1790892283,2.0,52.7552312215,42.8305918376,42.2127227783,1.0,1260.40844377,1344.84093038,0.0,0.0,0.0,16.4159552256,1.0,0.0,12.1374998887,45.9650446574,1.0,60.1712325414,1.0,1.0,1.0,0.0,9.49749986331,1.0,55.8988087972,0.0,1.0,0.0147072598529,21.6349995931,55.7967249552,21.6349995931,2.0,0.0,38.641056663,0.0566000007093,41.2295513018,0.959156141051,680.783274424,0.0,1.0,2329.59144874,0.00232959144874,728.437293024,0.464035597029,0.495120504091,0.0,0.464035597029,0.0,682.70417277,728.437293024,0.0,682.70417277,0.0,0.00068270417277,0.464032729467,1.0,0.0,2.0,2.0,2.0,1.0,78.3875478109,49.2617123922,45.9650446574,0.459650446574,1.0,10.5,2605.24937415,79.8706079649,1411.14146579,0.95915610112,1411.14146579,1.0,0.0,0.0,0.0,35.8283338547,1.0,66.2916673024,1.0,0.0,39.6750011444,35.0699996948,1.0,66.1250006358,0.0,1.0,70.8983325958,0.0,697.049987793,0.000244695929812,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.516204300335,168493.0,1378.43394371,42.2594313681,746.633053684,0.507488204477,746.633053684,0.516181163342,1.0,1.0,1.0,0.0,1471.23233032,1471.23233032,0.0,1471.23233032,0.0,682.70417277,1471.23233032
2016-11-16T01:00:00.000Z,0.0,0.0140857873969,0.799855348168,0.507478287795,44.3664997419,0.0342912785743,49.6224994659,0.0,24.7999998728,1.0,69.8888893127,0.0,0.0,0.0,41.8250001272,24.822499911,1.0,69.7083326976,0.0,0.0,49.6224994659,70.1974544525,2.0,0.0,106.526249886,62.1597501437,43.1354166667,0.364901542118,528.108337402,0.0,0.364479656295,0.0,1.0,11.6900421778,71.4964993795,9.14850012461,2012.91629028,71.2880001068,71.2785313924,62.1394999822,62.1119817098,9.90000152588,1782.9995931,52.5379997889,52.408589681,42.1939999262,41.9779917399,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.208499272664,80.3779996236,100.0,5.76670873165,29.0940001806,1.44150034587,5.92333344618,40.7524995804,35.0,46.2083336512,279.924997965,0.364479656295,29.0940001806,0.548718076433,54.87180837,2.0,1.0,1.0,768.205307007,768.205307007,0.0,0.345443375471,0.0,1.0,11.5909329255,70.3850015004,8.29649925232,1036.37030029,70.4764995575,70.3216018677,62.1800003052,61.8977483114,9.8420009613,1693.49997965,52.356499354,52.2918980916,42.1724999746,42.8410695394,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0914980570475,100.0,5.56399869919,28.3039995829,0.652000427246,6.02693422635,41.5204995473,224.0,42.9833335876,248.183334351,0.345443375471,28.3039995829,0.513137061709,51.3137067159,2.0,1.0,1.0,718.391886393,718.391886393,528.108337402,0.364936621168,2.0,0.0,3513.41823324,0.0,25.8524122238,2.9912973245,5.02864583333,3513.41823324,0.04723636438,68.3516664505,68.3516664505,65.3816169103,2.0,52.727394104,42.8388722738,42.2127227783,1.0,1230.43384564,1333.4375136,0.0,0.0,0.0,16.7141008377,1.0,0.0,11.4908330441,45.4253991445,1.0,59.0239718755,1.0,1.0,1.0,0.0,8.89416646957,1.0,54.7261892955,0.0,1.0,0.0140863889548,20.3858326276,54.5219936371,20.3858326276,2.0,0.0,37.7221084042,0.0566000007093,40.8799502846,0.959555476293,679.625735594,0.0,1.0,2274.1899098,0.0022741899098,722.260596684,0.460502717132,0.499052915615,0.0,0.460502717132,0.0,666.468338013,722.260596684,0.0,666.468338013,0.0,0.000666468338013,0.46057159702,1.0,0.0,2.0,2.0,2.0,1.0,79.9944712321,48.4808880488,45.4253991445,0.454253991445,1.0,10.5,2563.87135924,78.6020586889,1388.7289347,0.959555632748,1388.7289347,1.0,0.0,0.0,0.0,34.5616664886,1.0,65.4999993642,1.0,0.0,39.1833346685,33.7899998029,1.0,65.3055578868,0.0,1.0,68.3516664505,0.0,703.320007324,0.000242621060131,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.520087526542,168493.0,1355.96289913,41.5705238072,734.461542159,0.507483276403,734.461542159,0.520035809544,1.0,1.0,1.0,0.0,1447.2625529,1447.2625529,0.0,1447.2625529,0.0,666.468338013,1447.2625529
2016-11-16T02:00:00.000Z,0.0,0.013483886701,0.794327583883,0.507927224925,44.4910006523,0.0340166302278,50.8624992371,0.0,25.4041666985,1.0,70.4583346049,0.0,0.0,0.0,42.1583334605,25.4583331744,1.0,70.2638899485,0.0,0.0,50.8624992371,70.7533772786,2.0,0.0,106.491000175,61.9999995232,43.1666666667,0.36222831871,541.70833842,0.0,0.362720732444,0.0,1.0,11.6888336341,71.4874998728,9.29100036621,2025.41625977,71.269999822,71.2645467122,61.9789994558,61.9481760661,,1831.66626994,52.5619999568,52.4334284465,42.1609999339,41.9608103434,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,80.6330000559,100.0,5.76793313026,29.1104996999,1.42499955495,5.92090050379,40.7360003789,35.0,47.125,287.741666158,0.362720732444,29.1089998881,0.566585769653,56.6585776011,2.0,1.0,1.0,793.220077515,793.220077515,0.0,0.344817819599,0.0,1.0,11.5800551573,70.3445002238,8.42100111643,1044.24428304,70.442000707,70.2883783976,62.0209995906,61.740196228,,1730.49995931,52.3774998983,52.3167597453,42.1575009028,42.8206532796,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.097500483195,100.0,5.55372921626,28.2844998042,0.640000979106,6.02632594109,41.5174999237,224.0,43.6999998093,253.966672262,0.344817819599,28.2844998042,0.526051247006,52.6051241557,2.0,1.0,1.0,736.471745809,736.471745809,541.70833842,0.362239878313,2.0,0.0,3614.93516032,0.0,26.5599684715,3.16564508279,5.16927083333,3614.93516032,0.0488423989285,73.1616675059,73.1616675059,66.6634022395,2.0,52.7419433594,42.8057530721,42.2127227783,1.0,1266.3039675,1384.77927636,0.0,0.0,0.0,17.5007384618,1.0,0.0,11.3749996821,44.478260994,1.0,58.8299070994,1.0,1.0,1.0,0.0,8.79083315531,1.0,54.3928559621,0.0,1.0,0.0134766973532,20.164999485,54.3180001577,20.164999485,2.0,0.0,38.8217990786,0.0566000007093,42.4539638308,0.960202456604,677.752535802,0.0,1.0,2340.4880448,0.0023404880448,750.070022947,0.458644405487,0.501555143344,0.0,0.458644405487,0.0,685.897501628,750.070022947,0.0,685.897501628,0.0,0.000685897501628,0.458579083284,1.0,0.0,2.0,2.0,2.0,1.0,82.001750946,47.0921634038,44.478260994,0.44478260994,1.0,11.0833333333,2651.08324387,81.2757629094,1435.96752457,0.960199548831,1435.96752457,1.0,0.0,0.0,0.0,36.8583335876,1.0,66.8194446564,1.0,0.0,39.9583339691,36.3033331235,1.0,66.5972235998,0.0,1.0,73.1616675059,0.0,720.900024414,0.000251962774897,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.52234469799,168493.0,1402.42372435,42.994899682,759.627193342,0.507945810643,759.627193342,0.522417641938,1.0,1.0,1.0,0.0,1495.48864746,1495.48864746,0.0,1495.48864746,0.0,685.897501628,1495.48864746
2016-11-16T03:00:00.000Z,0.0,0.0121190071068,0.807298264575,0.507542032945,43.8280014992,0.0336067139598,46.710000356,0.0,23.3283333778,1.0,68.5833339691,0.0,0.0,0.0,41.0083332062,23.3816669782,1.0,68.3472226461,0.0,0.0,46.710000356,68.8035589854,2.0,0.0,105.321001053,61.4929995537,43.15625,0.355369379459,493.999992371,0.0,0.357326169073,0.0,1.0,11.4906152884,70.6880009969,9.01950041453,1937.91630046,70.4900004069,70.4736124674,61.4704999924,61.4402414958,9.90600077311,1739.66626994,52.3985001246,52.2729059855,42.2449995677,42.0066197713,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,79.0670000712,100.0,5.56626812617,28.2465012868,1.47749964396,5.92495536804,40.7674999237,35.0,44.2250000636,262.891665141,0.357326169073,28.2450008392,0.5256363351,52.5636342367,2.0,1.0,1.0,735.890869141,735.890869141,0.0,0.336906329661,0.0,1.0,11.3915060361,69.5719998678,8.14650217692,995.875335693,69.6620012919,69.5012105306,61.515499115,61.2337493896,9.84800020854,1650.49994914,52.2170000076,52.1561050415,42.2415002187,42.900428772,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0915012359619,100.0,5.3619363308,27.422000885,0.704500516256,6.02956970533,41.5369997025,224.0,41.1416667302,231.108331045,0.336906329661,27.4205010732,0.489984744844,48.9984731674,2.0,1.0,1.0,685.978642782,685.978642782,493.999992371,0.355409300127,2.0,0.0,3431.73793538,0.0,25.2948698997,2.91658220689,4.73697916667,3431.73793538,0.0464401762161,64.5633325577,64.5633325577,63.9853595098,2.0,52.6052958171,42.8828150431,42.2127227783,1.0,1148.55793499,1316.47439371,0.0,0.0,0.0,17.580423673,1.0,0.0,9.63583318392,43.8900763194,1.0,55.6392672857,1.0,1.0,1.0,0.0,7.21083319187,1.0,50.9047609965,0.0,1.0,0.0121227760833,16.846666495,50.7529551188,16.846666495,2.0,0.0,35.2119921649,0.0566000007093,40.3599022955,0.960499637239,676.89333122,0.0,1.0,2122.86005934,0.00212286005934,713.072469782,0.447535222729,0.512963815808,0.0,0.447535222729,0.0,622.119995117,713.072469782,0.0,622.119995117,0.0,0.000622119995117,0.447578974068,1.0,0.0,2.0,2.0,2.0,1.0,82.7568747203,46.3642657598,43.8900763194,0.438900763194,1.0,10.5,2465.0323287,75.5718944604,1335.1924649,0.960499038537,1335.1924649,1.0,0.0,0.0,0.0,32.6799999873,1.0,64.1111110051,1.0,0.0,38.3416674932,31.8833332062,1.0,63.9027786255,0.0,1.0,64.5633325577,0.0,647.309997559,0.000239534593695,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.53405968692,168493.0,1302.54730364,39.9329315947,705.52881792,0.50753712973,705.52881792,0.53401438794,1.0,1.0,1.0,0.0,1390.10286458,1390.10286458,0.0,1390.10286458,0.0,622.119995117,1390.10286458
2016-11-16T04:00:00.000Z,0.0,0.0117429522184,0.808917074604,0.507625732051,43.6720000903,0.0334396849097,46.099167188,0.0,23.0491669973,1.0,68.2777779897,0.0,0.0,0.0,40.8249998093,23.0500001907,1.0,68.0416666667,0.0,0.0,46.099167188,68.5152848562,2.0,0.0,105.006750107,61.3347500165,43.1666666667,0.353926836787,487.883323669,0.0,0.357770611941,0.0,1.0,11.4386432966,70.4734992981,8.95949999491,1928.33299764,70.2709999084,70.2612508138,61.3114999135,61.2815119425,9.79799906413,1688.9995931,52.455499649,52.3340581258,42.1564998627,41.9226277669,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.202499389648,78.8959999084,100.0,5.52767709891,28.1145000458,1.49549992879,5.91096619765,40.6609999339,35.0,43.7416667938,259.108328501,0.357770611941,28.1145000458,0.517312186105,51.7312189738,2.0,1.0,1.0,724.237060547,724.237060547,0.0,0.337433937221,0.0,1.0,11.3467861017,69.3859977722,8.1135002772,986.501515706,69.4715003967,69.3172022502,61.3580001195,61.0787556966,9.74480056763,1609.24997965,52.2814998627,52.221766154,42.1664994558,42.8251139323,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0855026245117,100.0,5.33079993725,27.305000941,0.726999282837,6.01598616441,41.4395001729,224.0,40.8833332062,228.775000254,0.337433937221,27.305000941,0.484215215047,48.4215224584,2.0,1.0,1.0,677.901301066,677.901301066,487.883323669,0.35387824943,2.0,0.0,3357.64233398,0.0,24.8993062973,3.123036623,4.93229166667,3357.64233398,0.0439690728841,60.6108334859,60.6108334859,62.7771437963,2.0,52.6641286214,42.8057581584,42.2127227783,1.0,1127.66050564,1317.27159,0.0,0.0,0.0,17.8884245555,1.0,0.0,9.2924999396,43.4230753581,1.0,54.9543358485,1.0,1.0,1.0,0.0,6.89499982198,1.0,50.0059512456,0.0,1.0,0.0117375301015,16.1874996821,49.93465964,16.1874996821,2.0,0.0,34.5713278187,0.0566000007093,40.3843423944,0.96069620375,676.325530283,0.0,1.0,2084.23569677,0.00208423569677,713.504273646,0.443095301128,0.517599799694,0.0,0.443095301128,0.0,610.800837199,713.504273646,0.0,610.800837199,0.0,0.000610800837199,0.44306936115,1.0,0.0,2.0,2.0,2.0,1.0,83.5536727905,45.8259178797,43.4230753581,0.434230753581,1.0,10.5,2444.93209564,74.9556702131,1324.30511084,0.960695100823,1324.30511084,1.0,0.0,0.0,0.0,30.7650000254,1.0,62.8888905843,1.0,0.0,37.6166671117,29.8458331426,1.0,62.6944452922,0.0,1.0,60.6108334859,0.0,649.289978027,0.000239679644819,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.538776349802,168493.0,1291.87606062,39.6057772439,699.748705787,0.50762105194,699.748705787,0.53883598857,1.0,1.0,1.0,0.0,1378.48637899,1378.48637899,0.0,1378.48637899,0.0,610.800837199,1378.48637899
2016-11-16T05:00:00.000Z,0.0,0.0116672212868,0.796393870078,0.507829744168,44.2187509537,0.0335771622031,49.6533330282,0.0,24.8258334796,1.0,69.9166679382,0.0,0.0,0.0,41.8416665395,24.8274998665,1.0,69.7361125946,0.0,0.0,49.6533330282,70.1917406718,2.0,0.0,105.583500862,61.3647499084,43.2083333333,0.357965036573,529.175008138,0.0,0.357073551863,0.0,1.0,11.5292918682,70.8514995575,9.30000114441,1992.4995931,70.6430009206,70.6153869629,61.3429997762,61.3069076538,,1793.99960327,52.7719999949,52.6366399129,42.2884998322,42.0759836833,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.208498636882,79.7420012156,100.0,5.59521317482,28.3545010885,1.45949967702,5.93407869339,40.8290001551,35.0,46.2083333333,279.908335368,0.357073551863,28.3545010885,0.559776487805,55.9776493708,2.0,1.0,1.0,783.687082926,783.687082926,0.0,0.340204448831,0.0,1.0,11.450729847,69.7894999186,8.49449984233,1028.49624634,69.880999883,69.7146174113,61.3865000407,61.1087341309,9.84799957275,1700.74996948,52.5994997025,52.5328826904,42.2670001984,42.8889389038,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0914999643962,100.0,5.41892981529,27.6139996847,0.709000269572,6.03180003166,41.5579999288,224.0,43.299999555,249.266668955,0.340204448831,27.6139996847,0.523073432559,52.3073428472,2.0,1.0,1.0,732.302805583,732.302805583,529.175008138,0.357788277412,2.0,0.0,3535.58862305,0.0,25.3707790375,2.91923201084,4.4375,3535.58862305,0.0459420452643,67.9299983978,67.9299983978,65.0405012767,2.0,52.9228795369,42.8872807821,42.2127227783,1.0,1225.90912127,1397.14538801,0.0,0.0,0.0,18.9484154383,1.0,0.0,9.84416635831,42.3945843379,1.0,56.0102713903,1.0,1.0,1.0,0.0,7.4033331871,1.0,51.2499990463,0.0,1.0,0.0116539813071,17.2474998633,51.2132247289,17.2474998633,2.0,0.0,37.5833913625,0.0566000007093,42.8330787305,0.961099778621,675.160778809,0.0,1.0,2265.82693885,0.00226582693885,756.768165966,0.449180417619,0.5119224076,0.0,0.449180417619,0.0,664.017506917,756.768165966,0.0,664.017506917,0.0,0.000664017506917,0.448969165484,1.0,0.0,2.0,2.0,2.0,1.0,84.670946757,44.5388784409,42.3945843379,0.423945843379,1.0,11.0833333333,2623.05450928,80.416470093,1420.78567288,0.961102825219,1420.78567288,1.0,0.0,0.0,0.0,34.355000178,1.0,65.1527789434,1.0,0.0,38.9500001272,33.5750002861,1.0,64.9166660309,0.0,1.0,67.9299983978,0.0,700.099975586,0.000254212808428,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.532640623009,168493.0,1385.99847378,42.4913414577,750.73040504,0.50783811171,750.73040504,0.532859330827,1.0,1.0,1.0,0.0,1478.28685506,1478.28685506,0.0,1478.28685506,0.0,664.017506917,1478.28685506
2016-11-16T06:00:00.000Z,0.0,0.0115248932005,0.797229157473,0.507502700841,44.1707493464,0.0337528413668,49.5499992371,0.0,24.7149998347,1.0,69.8749993642,0.0,0.0,0.0,41.8166662852,24.8349997203,1.0,69.694442749,0.0,0.0,49.5499992371,70.1447035472,2.0,0.0,105.456749916,61.2860005697,43.2291666667,0.359109828253,527.166674296,0.0,0.356779465249,0.0,1.0,11.5135795275,70.7795003255,9.29999923706,1988.33296712,70.5619996389,70.5467274984,61.2620004018,61.2294489543,,1801.99958293,52.6625003815,52.528986613,42.2330001195,42.0129877726,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.217500686646,79.8230012258,100.0,5.5872049729,28.3289995193,1.4550002416,5.92637455463,40.7779998779,35.0,46.1000000636,279.308334351,0.356779465249,28.3289995193,0.559183989025,55.9183998108,2.0,1.0,1.0,782.857584635,782.857584635,0.0,0.338120128561,0.0,1.0,11.4277654489,69.7070000966,8.47949981689,1025.49663289,69.7895005544,69.6289952596,61.3100007375,61.0258127848,9.94399897257,1710.74993896,52.4869998296,52.4213104248,42.2025000254,42.8378728231,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0825004577637,100.0,5.4012367328,27.587000529,0.683499972026,6.02652871609,41.5190000534,224.0,43.0499998728,247.858334859,0.338120128561,27.587000529,0.523567780994,52.3567781448,2.0,1.0,1.0,732.994893392,732.994893392,527.166674296,0.359078220387,2.0,0.0,3529.17091878,0.0,25.4855790138,2.930737257,4.78125,3529.7543335,0.0465164722867,68.2700004578,68.2700004578,65.2885595957,2.0,52.8267186483,42.8407847087,42.2127227783,1.0,1222.02595816,1383.2298015,0.0,0.0,0.0,19.351448377,1.0,0.0,9.66833305359,41.9105520248,1.0,55.7077611287,1.0,1.0,1.0,0.0,7.24999988079,1.0,50.8630936941,0.0,1.0,0.011523980372,16.9183328946,50.8562170664,16.9183328946,2.0,0.0,37.4643430283,0.0566000007093,42.406460701,0.961282109583,674.634941358,0.0,1.0,2258.64975465,0.00225864975465,749.230745046,0.450900823027,0.510381511757,0.0,0.450900823027,0.0,661.914179484,749.230745046,0.0,661.914179484,0.0,0.000661914179484,0.450867193441,1.0,0.0,2.0,2.0,2.0,1.0,85.5297851562,43.860449791,41.9105520248,0.419105520248,1.0,9.91666666667,2605.25575967,79.8708037293,1411.14492453,0.961282334784,1411.14492453,1.0,0.0,0.0,0.0,34.4400002162,1.0,65.3472239176,1.0,0.0,39.1000003815,33.8299999237,1.0,65.1666679382,0.0,1.0,68.2700004578,0.0,694.180053711,0.000251680845501,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.530938199204,168493.0,1375.43727997,42.1675609479,745.009901405,0.507506241925,745.009901405,0.530962041144,1.0,1.0,1.0,0.0,1467.98175049,1467.98175049,0.0,1467.98175049,0.0,661.914179484,1467.98175049
2016-11-16T07:00:00.000Z,0.0,0.0113158340363,0.802441598772,0.507508663849,43.9150015513,0.0336657966991,47.9308331807,0.0,23.8125,1.0,69.1111106873,0.0,0.0,0.0,41.3750006358,24.0925000509,1.0,68.9583352407,0.0,0.0,47.9308331807,69.3918838501,2.0,0.0,105.099001249,61.1839996974,43.1770833333,0.355633836823,507.666666667,0.0,0.357546102496,0.0,1.0,11.4616074562,70.5574995677,9.17250156403,1957.9163208,70.3355013529,70.3324584961,61.1629997889,61.1272277832,9.90599950155,1755.99961344,52.5185000102,52.3805592855,42.1955000559,41.9633534749,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.221998214722,79.4825000763,100.0,5.5433426698,28.140001297,1.48050022125,5.9182647864,40.7149998347,35.0,45.058333079,269.958325704,0.357546102496,28.140001297,0.539259163993,53.8007726669,2.0,1.0,1.0,754.96282959,754.96282959,0.0,0.336314751345,0.0,1.0,11.3564553261,69.4294999441,8.32200018565,1010.12358093,69.5269997915,69.3606491089,61.2049996058,60.929494222,9.7771987915,1678.24995931,52.3220001856,52.2663930257,42.2159999212,42.8436228434,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0974998474121,100.0,5.33357604345,27.3109998703,0.725499471029,6.02287928263,41.4905004501,224.0,41.8916664124,237.700002035,0.336314751345,27.3109998703,0.504652938843,50.4652926127,2.0,1.0,1.0,706.51411438,706.51411438,507.666666667,0.356496206385,2.0,0.0,3467.91072591,0.0,25.0279273987,3.06714520852,4.7890625,3477.66992188,0.0459684205264,65.2433341344,65.2433341344,64.1196880341,2.0,52.6922524192,42.8370777477,42.2127227783,1.0,1176.01861059,1354.01483114,0.0,0.0,0.0,19.0482009252,1.0,0.0,9.2741663456,42.1147988637,1.0,54.8915519714,1.0,1.0,1.0,0.0,6.87916656335,1.0,50.1130946477,0.0,1.0,0.0113151179087,16.1533328692,49.9173663457,16.1533328692,2.0,0.0,36.0538696748,0.0566000007093,41.5108007816,0.961238920336,674.759453383,0.0,1.0,2173.61515812,0.00217361515812,733.406365043,0.44623114056,0.513770425905,0.0,0.44623114056,0.0,636.994155884,733.406365043,0.0,636.994155884,0.0,0.000636994155884,0.447601651152,1.0,0.0,2.0,2.0,2.0,1.0,85.6500715776,44.0376181169,42.1147988637,0.421147988637,1.0,10.5,2533.2952002,77.664668036,1372.16726259,0.961239215415,1372.16726259,1.0,0.0,0.0,0.0,32.9366669655,1.0,64.25,1.0,0.0,38.4250005086,32.3066671689,1.0,64.0416663488,0.0,1.0,65.2433341344,0.0,685.91003418,0.000246365135535,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.534487584012,168493.0,1337.50967881,41.0047929634,724.466297696,0.507507673865,724.466297696,0.534511588144,1.0,1.0,1.0,0.0,1423.07636515,1427.49821333,0.0,1427.49821333,0.0,636.994155884,1427.49821333
2016-11-16T08:00:00.000Z,0.0,0.012943339464,0.786243653684,0.509016648116,44.7992507617,0.0336619843956,52.8691663742,0.0,26.346666654,1.0,71.3472201029,0.0,0.0,0.0,42.6833333969,26.5391666094,1.0,71.1388899485,0.0,0.0,52.8691663742,71.6237977346,2.0,0.0,106.731000582,61.9317498207,43.25,0.359576702461,564.89998881,0.0,0.363836492514,0.0,1.0,11.7395966848,71.6659997304,9.51600074768,2048.74965413,71.4425004323,71.4088719686,61.9264996847,61.875793457,,1896.99957275,52.7465000153,52.6073354085,42.3349997203,42.1364313761,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,80.8369998932,100.0,5.79233980179,29.1075007121,1.4054997762,5.94725688299,40.9294999441,35.0,48.5583333969,299.283332825,0.363836492514,29.1075007121,0.587632914952,58.7632919947,2.0,1.0,1.0,822.686080933,822.686080933,0.0,0.345495205084,0.0,1.0,11.6223578453,70.5004997253,8.64000034332,1057.36765544,70.5770003001,70.4123331706,61.9369999568,61.6515350342,9.89599990845,1800.99991862,52.5635000865,52.5010019938,42.3150002162,42.9444707235,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0765005747477,100.0,5.57596051693,28.2620000839,0.649000167847,6.04639732838,41.6660000483,224.0,45.125,265.616666158,0.345495205084,28.2620000839,0.549141271682,54.8984581629,2.0,1.0,1.0,768.797780355,768.797780355,564.89998881,0.359667599632,2.0,0.0,3795.21523031,0.0,25.6316103502,2.71062022448,4.08854166667,3795.21523031,0.048584897747,76.2541662852,76.2541662852,67.3136990865,2.0,52.8716328939,42.9344075521,42.2127227783,1.0,1318.82528126,1470.66226904,0.0,0.0,0.0,18.1361541748,1.0,0.0,11.4508330027,43.7903455098,1.0,58.9954322179,1.0,1.0,1.0,0.0,8.88333308697,1.0,54.6369037628,0.0,1.0,0.0129521748797,20.334165891,54.5745433172,20.334165891,2.0,0.0,40.4319747885,0.0566000007093,45.0869274567,0.960751647712,676.165953838,0.0,1.0,2437.56229403,0.00243756229403,796.588814341,0.454703708597,0.507053964865,0.0,0.454703708597,0.0,714.345835368,796.588814341,0.0,714.345835368,0.0,0.000714345835368,0.454859142502,1.0,0.0,2.0,2.0,2.0,1.0,86.8406011408,45.5810113387,43.7903455098,0.437903455098,1.0,11.0833333333,2789.91651609,85.5320532932,1511.16700038,0.961905572007,1511.16700038,1.0,0.0,0.0,0.0,38.6699997584,1.0,67.4027786255,1.0,0.0,40.3083340327,37.5841665268,1.0,67.180557251,0.0,1.0,76.2541662852,0.0,734.449951172,0.000267589320961,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.527134866062,168493.0,1476.4058893,45.2630128814,799.699864208,0.509034246462,799.699864208,0.526958336938,1.0,1.0,1.0,0.0,1571.01387533,1571.01387533,0.0,1571.01387533,0.0,714.345835368,1571.01387533
2016-11-16T09:00:00.000Z,0.0,0.0205564224125,0.773611313157,0.519469011717,46.6120001475,0.0358326311459,64.2041654587,0.0,31.9366666476,1.0,75.9444440206,0.0,0.0,0.0,45.4583333333,32.2249992688,1.0,75.7638893127,0.0,0.0,64.2041654587,76.2186412811,2.0,0.0,110.555999756,63.9439996084,43.3125,0.390226384828,698.074996948,0.0,0.392595361183,0.0,1.0,12.4164396127,74.2429993947,9.67050075531,2232.08288574,74.0209999084,73.9406382243,63.9664996465,63.8929138184,,2115.99952189,53.0720001856,52.9258448283,42.4489994049,42.3012364705,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.221999486287,80.9179992676,100.0,6.44647574425,31.5720005035,1.34399922689,5.96996386846,41.105000178,35.0,55.5833336512,368.641665141,0.392595361183,31.5720005035,0.66920757112,66.9207588832,2.0,1.0,1.0,936.890599569,936.890599569,0.0,0.377246564999,0.0,1.0,12.265358607,73.0025005341,9.14850012461,1149.98105876,73.0699996948,72.8811670939,63.9214995702,63.6180063883,9.89599990845,1995.24992879,52.8950001399,52.8261388143,42.4065001806,42.9763870239,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0674991607666,100.0,6.20274206003,30.6499993006,0.646000862122,6.06261654695,41.7739995321,224.0,52.3000001907,329.433331807,0.377246564999,30.6634995143,0.62205758231,62.2057587306,2.0,1.0,1.0,870.880615234,870.880615234,698.074996948,0.389328699293,2.0,0.0,4248.54064941,0.0,29.1256667773,2.58468403419,4.125,4248.54064941,0.0585641584779,105.403333664,105.403333664,74.8109664917,2.0,53.1392389933,43.0356699626,42.2127227783,1.0,1669.80632682,1495.31488121,0.0,0.0,0.0,15.4330730438,1.0,0.0,19.7933328946,48.5334266027,1.0,70.7477146784,0.25,1.0,1.0,0.0,16.9799996217,1.0,67.7976179123,0.0,1.0,0.0203124673344,36.7733322779,67.7241077423,36.7733322779,2.0,0.0,51.1921998064,0.0566000007093,45.8427165731,0.958422604517,682.917606951,0.75,0.25,3086.27457968,0.00308627457968,809.941978774,0.505593990207,0.452760422131,0.514106353474,0.47608356068,0.0,904.455815633,809.941978774,713.789148966,190.666666667,0.0,0.000904455815633,0.50405159841,1.0,0.122229703585,2.0,2.0,2.0,0.25,87.1713307699,50.4215513865,48.5334266027,0.485334266027,1.0,11.0833333333,3165.12120803,97.0349163795,1714.39779441,0.958354412338,1714.39779441,1.0,0.0,0.0,0.0,52.9991668065,1.0,74.930557251,1.0,0.0,44.833334287,52.4041668574,1.0,74.7222239176,0.0,1.0,105.403333664,0.0,1084.59997559,0.000272074902655,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.472435266434,168493.0,1717.5825746,52.656903337,930.33396956,0.520059969503,930.33396956,0.474073538611,1.0,1.0,1.0,0.0,1788.89748128,1788.89748128,1388.40756226,400.489919027,0.0,904.455815633,1788.89748128
2016-11-16T10:00:00.000Z,0.0,0.0270005223804,0.780539268416,0.563453183588,49.4807500839,0.0387398836728,86.5725002289,0.0,43.0791670481,1.0,83.7361119588,0.0,0.0,0.0,50.1416667302,43.6125001907,1.0,83.5694446564,0.0,0.0,86.5725002289,83.9747543335,2.0,0.0,116.13225015,66.6515000661,43.3541666667,0.434419166797,967.958333333,0.0,0.440477702109,0.0,1.0,13.4631285667,78.013999939,,2550.83284505,77.8654994965,77.7319259644,66.6845003764,66.5932006836,,2632.33278402,53.1424999237,53.0080184937,42.482000351,42.4272257487,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.148500442505,77.3720003764,100.0,7.48160847028,35.3834991455,1.29899978638,5.9815201362,41.1830005646,35.0,70.7249994278,516.858332316,0.440477702109,35.3834991455,0.835471046084,83.5471057892,2.0,1.0,1.0,1169.65946452,1169.65946452,0.0,0.42522380648,0.0,1.0,13.194808801,76.4809996287,9.59657178606,1317.58508301,76.5335013072,76.3211847941,66.6184997559,66.2975870768,,2400.24981689,52.97600015,52.9000956217,42.4230006536,42.9266001383,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0525016784668,100.0,7.13036751747,34.1105006536,0.628000895182,6.06444128354,41.7949997584,224.0,64.8416659037,451.099995931,0.42522380648,34.1105006536,0.754216987973,75.4216982524,2.0,1.0,1.0,1055.90378316,1055.90378316,967.958333333,0.432709479351,2.0,0.0,5268.9605306,0.0,34.4308169683,2.2538866202,3.65625,5268.9605306,0.0918088074784,206.106665293,206.106665293,93.9089577993,2.0,53.2006072998,43.0554173787,42.2127227783,1.0,2438.45937868,1482.18139834,0.0,0.0,0.0,14.3665962219,1.0,0.0,31.3983325958,52.3179041545,1.0,83.1849282583,0.0,1.0,1.0,0.0,28.7633326848,1.0,81.6190465291,0.0,1.0,0.0269215426834,60.1616655986,81.417693456,60.1616655986,2.0,0.0,74.7572324574,0.0566000007093,45.4400759382,0.9526953044,699.738632531,1.0,0.0,4506.96291727,0.00450696291727,802.828186728,0.592773928025,0.360308847963,0.592773928025,0.0,0.0,1320.79914347,802.828186728,1320.79914347,0.0,0.0,0.00132079914347,0.590197985371,1.0,3.47055634536,2.0,2.0,2.0,0.0,71.7219228745,57.4805342934,52.3179041545,0.523179041545,1.0,10.5,3929.17680055,120.459002111,2128.25089403,0.955157828885,2128.25089403,1.0,0.0,0.0,0.0,103.887500763,1.0,93.9583333333,1.0,0.0,56.2666680018,102.219165166,1.0,93.7777798971,0.0,1.0,206.106665293,0.0,1699.18994141,0.000269685244718,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.377224409482,168493.0,2325.9149091,71.3068928093,1259.83907978,0.56541508502,1259.83907978,0.380199606689,1.0,1.0,1.0,0.0,2228.1667277,2228.1667277,2228.1667277,0.0,0.0,1320.79914347,2228.1667277
2016-11-16T11:00:00.000Z,0.0,0.0305757155499,0.830820524876,0.639813362655,52.2377490997,0.0428527391897,114.670000076,0.0,56.9599997203,1.0,92.0555547078,0.0,0.0,0.0,55.1083335876,57.710000356,1.0,91.8472220103,0.0,0.0,114.670000076,92.3227043152,2.0,0.0,121.975499471,69.7377503713,43.375,0.492542474059,1317.4833374,0.0,0.497469020316,0.0,1.0,14.5509117444,81.8240006765,,2878.74951172,81.6679992676,81.5397466024,69.7400004069,69.6464945475,,2738.66601562,54.4144996007,54.2903213501,42.2524998983,42.2942377726,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.156001408895,81.5134989421,100.0,8.59513990084,39.4139995575,1.25850009918,5.9557719628,40.9954996109,35.0,87.0083325704,690.683334351,0.497469020316,39.4154993693,0.977367582775,99.0992450714,2.0,1.0,1.0,1387.56165568,1387.56165568,0.0,0.499498799316,0.0,1.0,14.3490673701,80.6029993693,,1503.56181844,80.6150004069,80.407796224,69.7355003357,69.386660258,,2494.99991862,54.2420002619,54.1706746419,42.1979999542,42.5359725952,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0120010375977,100.0,8.32618792852,38.4245004654,0.698499679565,6.02287932237,41.4920002619,224.0,81.9333337148,626.799997965,0.499498799316,38.4170004527,0.89598349435,89.5983486176,2.0,1.0,1.0,1254.37689209,1254.37689209,1317.4833374,0.49226858852,2.0,0.0,5510.50065104,0.0,35.4537485296,2.18952902158,4.14322916667,5510.50065104,0.0900958945359,240.803334554,240.803334554,99.9553349813,2.0,54.4742265181,42.8148415305,42.1652752558,1.0,3239.60560876,1430.52429288,0.0,0.0,0.0,15.0189730326,1.0,0.0,41.9866657257,54.7210273743,1.0,91.9463450114,0.0,1.0,1.0,0.0,39.7983322144,1.0,91.3452351888,0.0,1.0,0.0305612925324,81.7858314514,91.0993289948,81.7858314514,2.0,0.0,99.3184269058,0.0566000007093,43.8563947523,0.94567981314,720.718632468,1.0,0.0,5987.70784247,0.00598770784247,774.847954112,0.656012253934,0.289677688896,0.656012253934,0.0,0.0,1754.74250285,774.847954112,1754.74250285,0.0,0.0,0.00175474250285,0.655801494916,1.0,2.39467813799,2.0,2.0,2.0,0.0,56.556827892,63.7160145153,54.7210273743,0.547210273743,1.0,10.5,4670.51801469,143.18672026,2529.80067961,0.94576853478,2529.80067961,1.0,0.0,0.0,0.0,120.613334656,1.0,99.9722220103,1.0,0.0,59.9166676203,120.189999898,1.0,99.8611125946,0.0,1.0,240.803334554,0.0,1917.47998047,0.000260286152851,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.306288143709,168493.0,3161.83561622,96.9341881273,1712.61814333,0.640264019656,1712.61814333,0.306563994162,1.0,1.0,1.0,0.0,2674.86238607,2674.86238607,2674.86238607,0.0,0.0,1754.74250285,2674.86238607
2016-11-16T12:00:00.000Z,0.0,0.0303325149448,0.801170501548,0.59990347639,51.8964996338,0.0427341664982,105.641667048,0.0,52.5350001653,1.0,89.4444433848,0.0,0.0,0.0,53.5166670481,53.0100005468,1.0,89.1944446564,0.0,0.0,105.641667048,89.659315745,2.0,0.0,122.06624953,70.1697498957,43.40625,0.48290448975,1193.05830892,0.0,0.497992476441,0.0,1.0,14.611344099,82.1030000051,,2788.74951172,81.9334996541,81.850016276,70.1689999898,70.1163330078,,2636.66605632,53.9404999415,53.8265736898,42.0530001322,42.0696182251,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.169500350952,81.123500824,100.0,8.67584617933,39.8804995219,1.20900026957,5.93529514472,40.8439998627,35.0,83.2416674296,650.850001017,0.497992476441,39.8804995219,0.932883874802,93.2883866628,2.0,1.0,1.0,1306.03742472,1306.03742472,0.0,0.476030504783,0.0,1.0,14.2282027404,80.1919994354,9.84239807129,1450.3184611,80.2654997508,80.0806630452,70.1704998016,69.8261464437,,2333.49991862,53.7529999415,53.6861597697,42.052500089,42.517461141,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0735003153483,100.0,8.20816191037,38.2129996618,0.582999865214,6.02004094919,41.4695002238,224.0,74.316666921,542.208325704,0.476030504783,38.2129996618,0.812799181257,81.2799180349,2.0,1.0,1.0,1137.91885376,1137.91885376,1193.05830892,0.482547785485,2.0,0.0,5238.62219238,0.0,39.9131653526,4.24681462844,10.3203125,5238.62219238,0.0849555815931,210.344165802,210.344165802,95.0600446065,2.0,54.0290804776,42.7141002308,42.040014267,1.0,2924.34999995,1358.84832328,0.0,0.0,0.5,14.4626305898,1.0,0.0,38.6258322398,55.7063694,1.0,89.3550217946,0.0,1.0,1.0,0.0,36.3133325577,1.0,88.4226169586,0.0,1.0,0.0303106062534,74.9391644796,88.0954259237,74.9391644796,2.0,0.0,89.653456869,0.0566000007093,41.6589838919,0.94046301465,736.626483535,1.0,0.0,5405.02627279,0.00540502627279,736.024441164,0.641136019738,0.29791461536,0.641136019738,0.0,0.0,1583.98331706,736.024441164,1583.98331706,0.0,0.0,0.00158398331706,0.640535975496,1.0,5.6578277605,2.0,2.0,2.0,0.0,48.0401829806,67.5058018078,55.7063694,0.557063694,1.0,10.5,4310.03926139,132.135318628,2334.54623626,0.944935256384,2334.54623626,1.0,0.0,0.0,0.0,106.019167582,1.0,95.3055559794,1.0,0.0,57.0500008265,104.325000127,1.0,95.0833346049,0.0,1.0,210.344165802,0.0,1764.86999512,0.000247244597057,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.315275161284,168493.0,2739.80085719,83.9956291085,1484.0216971,0.600675369391,1484.0216971,0.315759203943,1.0,1.0,1.0,0.0,2470.58856201,2470.58856201,2470.58856201,0.0,0.0,1583.98331706,2470.58856201
2016-11-16T13:00:00.000Z,0.0,0.0288266984558,0.781758648297,0.569351586644,50.7677497864,0.0409350527252,93.5708344777,0.0,46.5416666667,1.0,85.9722213745,0.0,0.0,0.0,51.4916667938,46.9916667938,1.0,85.8194433848,0.0,0.0,93.5708344777,86.2447338104,2.0,0.0,120.110249837,69.3425000509,43.5260416667,0.459099833708,1049.19166056,0.0,0.466562342065,0.0,1.0,14.1846912702,80.6570008596,,2659.58284505,80.4980004628,80.4156443278,69.3334992727,69.2915802002,,2437.66617839,53.990000089,53.8845469157,42.1984999975,42.1612497965,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.159000396729,80.3959999084,100.0,8.23175764084,38.2995004654,1.22699960073,5.95293366909,40.9715003967,35.0,75.0999997457,559.150004069,0.466562342065,38.2995004654,0.85567179362,85.5671812693,2.0,1.0,1.0,1197.94051107,1197.94051107,0.0,0.456433211415,0.0,1.0,13.9308753808,79.146498998,9.74056897845,1370.45345052,79.2244987488,79.0404866536,69.3515008291,69.0128911336,,2214.24989827,53.8249998093,53.7613881429,42.2040001551,42.7070287069,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0779997507731,100.0,7.88872790337,37.0204985936,0.560499827067,6.04335618019,41.6450004578,224.0,69.1583334605,490.041664124,0.456433211415,37.0204985936,0.766586492629,76.6586500804,2.0,1.0,1.0,1073.22108968,1073.22108968,1049.19166056,0.458911396119,2.0,0.0,4851.22424316,0.0,35.51647325,3.7619561553,9.30989583333,4851.22424316,0.0690758590033,157.927504222,157.927504222,86.1609312693,2.0,54.1263843883,42.8426347212,42.0467799505,1.0,2523.05077376,1428.33588985,0.0,0.0,0.0833333333333,13.7810815175,1.0,0.0,34.223332564,55.5524177551,1.0,85.736298879,0.0,1.0,1.0,0.0,31.6549992561,1.0,84.3988068899,0.0,1.0,0.0288214478016,65.8783327738,84.1510022481,65.8783327738,2.0,0.0,77.3505988433,0.0566000007093,43.789303639,0.936743196629,748.142784199,1.0,0.0,4663.31175133,0.00466331175133,773.662598768,0.597997748972,0.338535258896,0.597997748972,0.0,0.0,1366.618337,773.662598768,1366.618337,0.0,0.0,0.001366618337,0.597799733281,1.0,3.65934807265,2.0,2.0,2.0,0.0,40.0463218689,69.9460150979,55.5524177551,0.555524177551,1.0,10.5,3939.95337304,120.789385608,2134.0880582,0.933823160689,2134.0880582,1.0,0.0,0.0,0.0,79.5925006866,1.0,86.291668574,1.0,0.0,51.6666673024,78.3350016276,1.0,86.111111323,0.0,1.0,157.927504222,0.0,1442.02001953,0.000259887969465,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.362526089679,168493.0,2403.68878918,73.6912507706,1301.965545,0.569707316281,1301.965545,0.362774914276,1.0,1.0,1.0,0.0,2285.32354736,2285.32354736,2285.32354736,0.0,0.0,1366.618337,2285.32354736
2016-11-16T14:00:00.000Z,0.0,0.0294180970733,0.799289656116,0.597804533247,51.572499911,0.0414991491167,102.210833867,0.0,50.7016658783,1.0,88.555557251,0.0,0.0,0.0,53.0083335241,51.4641660055,1.0,88.3472232819,0.0,0.0,102.210833867,88.8269271851,2.0,0.0,121.12650013,69.5540002187,43.2083333333,0.471770366543,1161.80830892,0.0,0.484314281034,0.0,1.0,14.4264210065,81.417500178,,2755.41617839,81.2780005137,81.1760635376,69.5569998423,69.5074513753,,2617.99940999,54.2705001831,54.162920634,42.3800004323,42.3782272339,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.139499664307,80.4965000153,100.0,8.44753638903,38.8980000814,1.2195002238,5.97888453801,41.1605002085,35.0,81.3583342234,628.424997965,0.484314281034,38.8980000814,0.926410130092,92.6410134633,2.0,1.0,1.0,1296.97418213,1296.97418213,0.0,0.4690686618,0.0,1.0,14.0734957059,79.6264998118,,1424.8216451,79.696999232,79.5030670166,69.5510005951,69.2131729126,,2308.74989827,54.1010004679,54.0227711995,42.2834997177,42.7338434855,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.070499420166,100.0,8.02608462175,37.4134995143,0.606999715169,6.0474110047,41.6765000025,224.0,73.7083326976,533.383336385,0.4690686618,37.4134995143,0.812028605143,81.2028598785,2.0,1.0,1.0,1136.8400472,1136.8400472,1161.80830892,0.471614362104,2.0,0.0,5164.52640788,0.0,36.1928762956,3.14421796799,8.28385416667,5164.52640788,0.0756833779898,186.59333547,186.59333547,91.1295121511,2.0,54.3918685913,42.9471410116,42.0625619888,1.0,2811.72107628,1444.94641267,0.0,0.0,0.0,14.34648482,1.0,0.0,37.4458325704,55.2105150223,1.0,88.3732859294,0.0,1.0,1.0,0.0,35.000831604,1.0,87.2083301544,0.0,1.0,0.0294149623191,72.4466648102,87.0360482534,72.4466648102,2.0,0.0,86.2005280639,0.0566000007093,44.2985418599,0.934828753985,754.128077711,1.0,0.0,5196.85615241,0.00519685615241,782.659740367,0.618428747606,0.317811182582,0.618428747606,0.0,0.0,1522.97750854,782.659740367,1522.97750854,0.0,0.0,0.00152297750854,0.618010203044,1.0,2.8445796856,2.0,2.0,2.0,0.0,35.6878790422,71.1379623413,55.2105150223,0.552105150223,1.0,10.5,4228.17685134,129.625616285,2290.20520601,0.929973508713,2290.20520601,1.0,0.0,0.0,0.0,93.9358342489,1.0,91.1944459279,1.0,0.0,54.5833346049,92.6575005849,1.0,90.9722251892,0.0,1.0,186.59333547,0.0,1692.72998047,0.000262910280308,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.341742189003,168493.0,2718.93551179,83.3559483783,1472.71991756,0.598020869697,1472.71991756,0.341840261874,1.0,1.0,1.0,0.0,2462.65639242,2462.65639242,2462.65639242,0.0,0.0,1522.97750854,2462.65639242
2016-11-16T15:00:00.000Z,0.0,0.0302716425299,0.813183261774,0.617340109419,52.1380017598,0.0425293302515,109.228333791,0.0,54.2216669718,1.0,90.5138912201,0.0,0.0,0.0,54.2083333333,55.0066665014,1.0,90.3472232819,0.0,0.0,109.228333791,90.7895069122,2.0,0.0,122.014501572,69.8764998118,42.65625,0.484334619881,1243.91668701,0.0,0.500176753913,0.0,1.0,14.6077182293,82.0925013224,,2841.24951172,81.9275010427,81.8366597493,69.8824996948,69.8331629435,,2708.33268229,54.2855002085,54.1858520508,42.2314999898,42.2566986084,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,81.1564998627,100.0,8.65154067675,39.6960010529,1.23600037893,5.95617747307,40.9954996109,35.0,86.1000010173,680.33333842,0.500176753913,39.6960010529,0.971612287249,97.1612288157,2.0,1.0,1.0,1360.25720215,1360.25720215,0.0,0.479090967468,0.0,1.0,14.2100729942,80.1170005798,,1462.69192505,80.1740010579,79.9905751546,69.8704999288,69.5314509074,,2379.49995931,54.1160001755,54.036799113,42.2504997253,42.6942723592,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0570004781087,100.0,8.16550032298,37.9235013326,0.599499702454,6.04457267125,41.6510000229,224.0,76.3333326976,563.583333333,0.479090967468,37.9235013326,0.840261564709,84.0261567434,2.0,1.0,1.0,1176.36619059,1176.36619059,1243.91668701,0.48432931718,2.0,0.0,5357.64192708,0.0,38.1921752294,3.61837075154,8.9921875,5357.64192708,0.0856106755329,219.848333995,219.848333995,96.5886764526,2.0,54.414004008,42.8974685669,42.0553919474,1.0,3047.6500325,1377.14660292,0.0,0.0,0.5,14.6143128077,1.0,0.0,39.9849990209,55.2681868871,1.0,90.3824183146,0.0,1.0,1.0,0.0,37.7616653442,1.0,89.6666641235,0.0,1.0,0.0302714531862,77.746664683,89.3135325114,77.746664683,2.0,0.0,93.4335359121,0.0566000007093,42.2199646311,0.933185791922,759.298430275,1.0,0.0,5632.91962186,0.00563291962186,745.935761519,0.642747753453,0.290439478209,0.642747753453,0.0,0.0,1650.76916504,745.935761519,1650.76916504,0.0,0.0,0.00165076916504,0.642770921191,1.0,3.69044394729,2.0,2.0,2.0,0.0,33.2967014313,72.1304747264,55.2681868871,0.552681868871,1.0,9.91666666667,4424.79663541,135.653500543,2396.70492656,0.933187231662,2396.70492656,1.0,0.0,0.0,0.0,111.140000025,1.0,96.7638905843,1.0,0.0,57.9166673024,108.708332698,1.0,96.5277786255,0.0,1.0,219.848333995,0.0,1667.69006348,0.000250573997917,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.311233874998,168493.0,2927.27375104,89.7430919648,1585.56697597,0.617360460409,1585.56697597,0.311228402126,1.0,1.0,1.0,0.0,2568.3001709,2568.3001709,2568.3001709,0.0,0.0,1650.76916504,2568.3001709
2016-11-16T16:00:00.000Z,0.0,0.0301701144966,0.798773939729,0.594675218643,51.6572507222,0.0422919506596,102.904998779,0.0,51.0899995168,1.0,88.6805566152,0.0,0.0,0.0,53.058333079,51.735833168,1.0,88.4305553436,0.0,0.0,102.904998779,88.9107748667,2.0,0.0,121.660500209,70.0032494863,42.5052083333,0.478271936615,1162.74167887,0.0,0.493487968426,0.0,1.0,14.5243213177,81.8420003255,,2786.24951172,81.6665000916,81.6090418498,70.0024998983,69.9588699341,,2551.33274333,54.0740000407,53.9864705404,41.9810002645,41.9907150269,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.175500233968,81.8240013123,100.0,8.59733851751,39.6854998271,1.20450019836,5.92698272069,40.7765000661,35.0,81.7916673024,635.275001526,0.493487968426,39.6854998271,0.917762276786,91.7762273153,2.0,1.0,1.0,1284.8671875,1284.8671875,0.0,0.470111143027,0.0,1.0,14.1448060671,79.9099998474,9.72900136312,1427.44633993,79.988000234,79.8142293294,70.0039990743,69.6622161865,,2268.74987793,53.9060004552,53.8321533203,42.058499972,42.5276743571,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.078000386556,100.0,8.12375132243,37.9295002619,0.575499534607,6.02146013578,41.4830004374,224.0,72.7750002543,527.466677348,0.470111143027,37.9295002619,0.800281244914,80.0281238556,2.0,1.0,1.0,1120.39374288,1120.39374288,1162.74167887,0.477576940072,2.0,0.0,5052.50773112,0.0,38.8386459351,4.34462306897,10.9270833333,5052.50773112,0.0780419625068,191.153335571,191.153335571,91.8611386617,2.0,54.2330703735,42.6822001139,42.0313742956,1.0,2825.03066006,1369.76288105,0.0,0.0,0.916666666667,14.2799024582,1.0,0.0,37.839998881,55.7225974401,1.0,88.6586755117,0.0,1.0,1.0,0.0,35.51166598,1.0,87.684521993,0.0,1.0,0.0301476244677,73.3474973043,87.3168087006,73.3474973043,2.0,0.0,86.6085675242,0.0566000007093,41.9935976813,0.934675792566,754.615420981,1.0,0.0,5221.45602931,0.00522145602931,741.936345495,0.629413534483,0.305181571498,0.629413534483,0.0,0.0,1530.1866862,741.936345495,1530.1866862,0.0,0.0,0.0015301866862,0.628075351318,1.0,4.52857999334,2.0,2.0,2.0,0.0,37.3295682271,71.2249641418,55.7225974401,0.557225974401,1.0,11.6666666667,4194.79354111,128.602165205,2272.12303169,0.934595105981,2272.12303169,1.0,0.0,0.0,0.0,96.8408342997,1.0,92.0000006358,1.0,0.0,55.0666678747,94.3125003179,1.0,91.7777779897,0.0,1.0,191.153335571,0.0,1704.44995117,0.000249230518071,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.326538807602,168493.0,2677.31574347,82.0799875308,1450.17643997,0.596502823438,1450.17643997,0.328000954086,1.0,1.0,1.0,0.0,2431.13088989,2431.13088989,2431.13088989,0.0,0.0,1530.1866862,2431.13088989
2016-11-16T17:00:00.000Z,0.0,0.0277419020821,0.769259961379,0.525596067462,48.7112490336,0.0394264301992,74.4633337657,0.0,37.1508331299,1.0,79.8472213745,0.0,0.0,0.0,47.7749999364,37.3624998728,1.0,79.6111100515,0.0,0.0,74.4633337657,80.1110242208,2.0,0.0,116.915249189,68.2040001551,42.3359375,0.433161501999,819.825002035,0.0,0.432735351548,0.0,1.0,13.5308128198,78.4535007477,9.85499954224,2427.49957275,78.2419986725,78.2068659465,68.1770006816,68.1398493449,,2035.33287557,53.8234996796,53.7131856283,42.0620005925,41.9894460042,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.211502075195,88.3535003662,100.0,7.59835600853,36.1814982096,1.24200057983,5.93245681127,40.8200000127,35.0,61.6416664124,431.441665649,0.432735351548,36.1799980799,0.71194229126,71.1942297618,2.0,1.0,1.0,996.719207764,996.719207764,0.0,0.423159571033,0.0,1.0,13.3881924947,77.2534987132,9.11550140381,1253.09317017,77.3465010325,77.1933237712,68.2309996287,67.9068654378,,1911.24990845,53.6419998805,53.5765050252,42.1169999441,42.714050293,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0930023193359,100.0,7.35598715146,35.2295010885,0.555999437968,6.03220534325,41.5610005061,224.0,58.1750001907,388.383336385,0.423159571033,35.2295010885,0.655321044922,65.5321041743,2.0,1.0,1.0,917.449462891,917.449462891,819.825002035,0.434062316296,2.0,0.0,4040.25598145,0.0,30.9769554138,3.84162002802,9.08072916667,4023.76080877,0.0533337285602,101.368332545,101.368332545,74.5673567454,2.0,54.0359802246,42.7439741655,42.0812047323,1.0,1935.09759874,1346.82331715,0.0,0.0,0.0,13.3647480011,1.0,0.0,27.6549994151,54.8122526805,1.0,79.6461156209,0.0,1.0,1.0,0.0,24.8508329391,1.0,77.6428540548,0.0,1.0,0.0278250008496,52.5058317184,77.3516413371,52.5058317184,2.0,0.0,59.3253848234,0.0566000007093,41.2903264577,0.940180685063,737.500412464,1.0,0.0,3576.60791689,0.00357660791689,729.511059015,0.553799831904,0.385443363235,0.553799831904,0.0,0.0,1048.15166219,729.511059015,1048.15166219,0.0,0.0,0.00104815166219,0.554021750887,1.0,3.09665735053,2.0,2.0,2.0,0.0,44.2022306269,67.6911912398,54.8122526805,0.548122526805,1.0,10.5,3285.15036077,100.714718205,1779.41196012,0.940167420372,1779.41196012,1.0,0.0,0.0,0.0,51.0875005722,1.0,74.6527779897,1.0,0.0,44.6583340963,50.2808329264,1.0,74.4305559794,0.0,1.0,101.368332545,0.0,1116.45996094,0.000245056628214,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.40997311211,168493.0,1837.31911554,56.3277343965,995.189641176,0.525816898334,995.189641176,0.410060396947,1.0,1.0,1.0,0.0,1891.62471517,1892.65435236,1892.65435236,0.0,0.0,1048.15166219,1892.65435236
