timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-16T18:00:00.000Z,0.0,0.0263451585012,0.780138779712,0.51122367934,46.9127496084,0.0379469212294,62.38083299,0.0,31.0991665522,1.0,75.3472232819,0.0,0.0,0.0,45.0833336512,31.2816670736,1.0,75.1388899485,0.0,0.0,62.38083299,75.6286424001,2.0,0.0,113.262000402,66.3492507935,42.21875,0.412064778861,677.424997965,0.0,0.410707121673,0.0,1.0,12.8648478985,76.0070006053,9.4514986674,2238.33288574,75.7775001526,75.758392334,66.3260014852,66.2890752157,,1795.99960327,53.6779998144,53.5647659302,42.0619999568,41.9245402018,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.229500452677,83.5625,100.0,6.94577205181,33.7155001958,1.34099960327,5.91907584667,40.7210003535,35.0,54.2166662216,356.858334859,0.410707121673,33.7155001958,0.620610039121,62.0610033671,2.0,1.0,1.0,868.854054769,868.854054769,0.0,0.394029011186,0.0,1.0,12.7403570811,74.8655001322,8.59650039673,1147.73135376,74.9690004985,74.8158569336,66.3725001017,66.0666936239,,1710.99996948,53.526500384,53.443262736,42.1125005086,42.7606506348,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.103500366211,100.0,6.71524759134,32.8564999898,0.610000610352,6.02510948976,41.5024998983,224.0,51.4000002543,320.566665649,0.394029011186,32.8564999898,0.58098937625,58.0989376704,2.0,1.0,1.0,813.38512675,813.38512675,677.424997965,0.412043262944,2.0,0.0,3554.25840251,0.0,28.8151547114,3.97670431932,9.0625,3554.25840251,0.0469047880533,77.1050008138,77.1050008138,68.3666089376,2.0,53.8901875814,42.7847391764,42.1884946823,1.0,1588.14124626,1284.95971959,0.0,0.0,0.0,12.4010953903,1.0,0.0,23.150832812,53.9249060949,1.0,74.9257971446,0.0,1.0,1.0,0.0,20.1474995613,1.0,72.3273792267,0.0,1.0,0.0263487053793,43.3108332952,72.1476084391,43.3108332952,2.0,0.0,48.6885471047,0.0566000007093,39.3937390532,0.944649759196,723.833443147,1.0,0.0,2935.33440289,0.00293533440289,696.002448048,0.523256527416,0.423365089424,0.523256527416,0.0,0.0,860.221669515,696.002448048,860.221669515,0.0,0.0,0.000860221669515,0.523285393914,1.0,1.15369689614,2.0,2.0,2.0,0.0,51.0072749745,64.5146269365,53.9249060949,0.539249060949,1.0,11.0833333333,2868.42028208,87.9387877805,1553.68881057,0.945079437681,1553.68881057,1.0,0.0,0.0,0.0,39.0841662089,1.0,68.5416673024,1.0,0.0,40.9833339055,38.0208336512,1.0,68.3055559794,0.0,1.0,77.1050008138,0.0,910.5,0.000233800448999,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.447967729001,168493.0,1551.75080443,47.572904686,840.510672964,0.511266702034,840.510672964,0.447983875726,1.0,1.0,1.0,0.0,1643.97694906,1643.97694906,1643.97694906,0.0,0.0,860.221669515,1643.97694906
2016-11-16T19:00:00.000Z,0.0,0.0263300819864,0.796274274617,0.537936104077,47.3485005697,0.0372117116459,70.6491664251,0.0,35.2324995995,1.0,77.7361119588,0.0,0.0,0.0,46.5250002543,35.3883331617,1.0,77.5416673024,0.0,0.0,70.6491664251,77.989402771,2.0,0.0,112.682999929,65.3344993591,42.3359375,0.428880202497,779.341664632,0.0,0.413990944672,0.0,1.0,12.8007896741,75.6289997101,8.81700007121,2329.58291626,75.4670003255,75.3826395671,65.3435001373,65.2871805827,,2126.99953206,53.5639994939,53.4418207804,42.4970003764,42.3553212484,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.161999384562,78.2359994253,100.0,6.83305597305,32.9699999491,1.41750049591,5.96773370107,41.0794998805,35.0,60.0000006358,414.408340454,0.413990944672,32.9699999491,0.702571770804,70.2571760813,2.0,1.0,1.0,983.600479126,983.600479126,0.0,0.399920318802,0.0,1.0,12.6255356471,74.3674996694,8.16428702218,1185.97657267,74.4319992065,74.2657368978,65.3254985809,65.0327402751,,1958.99989827,53.397500356,53.3087514242,42.4530000687,43.0274505615,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0644995371501,100.0,6.56561128298,31.9789991379,0.698500315348,6.05992436409,41.7544997533,224.0,55.5749998093,364.933334351,0.399920318802,31.9789991379,0.640081957862,64.0081946055,2.0,1.0,1.0,896.114741007,896.114741007,779.341664632,0.407093486494,2.0,0.0,4209.45070394,0.0,29.1002426147,2.71034350991,5.69791666667,4094.40880238,0.0609177606764,130.536664963,130.536664963,78.173699379,2.0,53.7668207342,43.1261069558,42.2340170542,1.0,1898.67054062,1367.43138009,0.0,0.0,0.0,13.2283995946,1.0,0.0,25.3766659101,52.1151005427,1.0,76.4668928782,0.333333333333,1.0,1.0,0.0,22.4691661994,1.0,73.9404741923,0.0,1.0,0.0248994504133,47.8458315531,73.9801330566,47.8458315531,2.0,0.0,58.2086198385,0.0566000007093,41.9221195338,0.950395100484,706.545884558,0.666666666667,0.333333333333,3509.28040611,0.00350928040611,740.673480714,0.565951180121,0.407600679919,0.616542648977,0.48155065104,0.0,1028.42083232,740.673480714,796.689997355,231.730834961,0.0,0.00102842083232,0.537382977704,1.0,0.705739883879,2.0,2.0,2.0,0.333333333333,60.7163588784,59.8226013184,52.1151005427,0.521151005427,1.0,10.5,3189.14910079,97.7715531183,1727.41257762,0.950613947265,1727.41257762,1.0,0.0,0.0,0.0,65.63083299,1.0,78.0555550257,1.0,0.0,46.708334287,64.9058326085,1.0,77.847222964,0.0,1.0,130.536664963,0.0,1531.51000977,0.000248806297792,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.428776246226,168493.0,1836.71615962,56.3092492349,994.863048219,0.547483966199,994.863048219,0.442217162549,1.0,1.0,1.0,0.0,1866.5855306,1817.15467418,1292.18959739,481.217987061,0.0,1028.42083232,1817.15467418
2016-11-16T20:00:00.000Z,0.0,0.0282443387694,0.789192434083,0.58245982203,50.1002499262,0.0397704878447,94.3691679637,0.0,46.9375,1.0,86.2777760824,0.0,0.0,0.0,51.6499999364,47.43166701,1.0,86.0833320618,0.0,0.0,94.3691679637,86.5124835968,2.0,0.0,116.843249957,66.7430000305,42.4791666667,0.446933032389,1060.3666687,0.0,0.457553168635,0.0,1.0,13.5960798264,78.5300000509,,2686.66617839,78.3904997508,78.3136876424,66.7520001729,66.6922480265,,2727.33266195,53.2565002441,53.1296869914,42.2285000483,42.2013397217,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.13950030009,77.9734992981,100.0,7.64983665943,36.1619997025,1.30500030518,5.94624316692,40.9234997431,35.0,76.1833324432,573.400004069,0.457553168635,36.1619997025,0.895059066046,89.5059070587,2.0,1.0,1.0,1253.08269246,1253.08269246,0.0,0.439127307012,0.0,1.0,13.281831344,76.8425006866,9.91200002035,1371.20339966,76.905500412,76.733929952,66.7339998881,66.4213307699,,2442.49989827,53.0674994787,53.0020980835,42.1754999161,42.6642735799,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0629997253418,100.0,7.25104510784,34.7300004959,0.624999682109,6.03078623613,41.550500234,224.0,68.6916656494,486.966667175,0.439127307012,34.7300004959,0.791826346261,79.1826349894,2.0,1.0,1.0,1108.55688477,1108.55688477,1060.3666687,0.446827276307,2.0,0.0,5437.57185872,0.0,38.8135646184,2.61316511035,5.39322916667,5437.57185872,0.101582948423,240.919164022,240.919164022,100.0,2.0,53.306892395,42.8350524902,42.2127227783,1.0,2700.41522128,1476.30297206,0.0,0.0,0.0,15.8412936529,1.0,0.0,34.8599993388,50.9107065201,1.0,86.0901807149,0.0,1.0,1.0,0.0,32.150832653,1.0,84.69642512,0.0,1.0,0.0282414075315,67.010834376,84.4917208354,67.010834376,2.0,0.0,82.788161326,0.0566000007093,45.2598576893,0.953558783962,697.161561364,1.0,0.0,4991.13143732,0.00499113143732,799.644118765,0.616507248353,0.337041309747,0.616507248353,0.0,0.0,1462.68834432,799.644118765,1462.68834432,0.0,0.0,0.00146268834432,0.616355761886,1.0,4.55244851459,2.0,2.0,2.0,0.0,68.3772252401,56.7468233109,50.9107065201,0.509107065201,1.0,9.91666666667,4176.71819335,128.048019015,2262.33246308,0.953548558101,2262.33246308,1.0,0.0,0.0,0.0,120.809165955,1.0,100.0,1.0,0.0,59.9083347321,120.109999975,1.0,99.8472245534,0.0,1.0,240.919164022,0.0,1507.93005371,0.00026861565578,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.353460038174,168493.0,2551.92175234,78.2357128114,1382.25639277,0.582606054486,1382.25639277,0.353543637324,1.0,1.0,1.0,0.0,2372.54038493,2372.54038493,2372.54038493,0.0,0.0,1462.68834432,2372.54038493
2016-11-16T21:00:00.000Z,0.0,0.0264816644023,0.772472544527,0.54432729922,48.3587497075,0.0376288095782,78.3375008901,0.0,39.0283336639,1.0,81.1111100515,0.0,0.0,0.0,48.5416666667,39.3258336385,1.0,80.9027792613,0.0,0.0,78.3375008901,81.3603731791,2.0,0.0,113.691000303,65.3322505951,42.4453125,0.417067871515,866.749984741,0.0,0.430989375237,0.0,1.0,13.0147203604,76.5139993032,,2489.58284505,76.3010005951,76.2861124674,65.3344999949,65.302424113,9.88199996948,2480.99943034,52.5694999695,52.4544525146,41.9675003688,41.8869984945,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.212998708089,76.4675006866,100.0,7.10517334938,34.3335002263,1.31250031789,5.90954701106,40.6550000509,35.0,66.2833344142,473.64999644,0.430989375237,34.3335002263,0.782760144188,78.276014328,2.0,1.0,1.0,1095.86420186,1095.86420186,0.0,0.403491067373,0.0,1.0,12.6992631753,74.7140007019,9.44999821981,1266.59144084,74.7799994151,74.6305643717,65.3300011953,65.0282847087,9.64400100708,2258.74993896,52.3759997686,52.3212229411,42.0464998881,42.5819295247,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0659987131755,100.0,6.6814523538,32.733499527,0.598000208537,6.01781082153,41.4484996796,224.0,58.7083333333,393.10000356,0.403491067373,32.733499527,0.694730529785,69.4634901683,2.0,1.0,1.0,972.622741699,972.622741699,866.749984741,0.416154382167,2.0,0.0,4966.16007487,0.0,38.4063005447,3.89479670922,8.171875,4966.16007487,0.0880800958592,185.032498678,185.032498678,90.5429236094,2.0,52.6812133789,42.6337966919,42.2127227783,1.0,2188.03160935,1478.70409156,0.0,0.0,0.0,15.76983579,1.0,0.0,28.9499991735,49.5646642049,1.0,80.5764834086,0.0,1.0,1.0,0.0,26.08416605,1.0,78.6726163228,0.0,1.0,0.026395325344,55.0341653824,78.3049818675,55.0341653824,2.0,0.0,67.0797262709,0.0566000007093,45.3334701717,0.955733053474,690.767718975,1.0,0.0,4044.10153862,0.00404410153862,800.944692644,0.570279470944,0.38540329281,0.570279470944,0.0,0.0,1185.15415955,800.944692644,1185.15415955,0.0,0.0,0.00118515415955,0.568375319242,1.0,2.91999143086,2.0,2.0,2.0,0.0,72.9897842407,54.2665405273,49.5646642049,0.495646642049,1.0,10.5,3666.73570091,112.413196443,1986.09885219,0.955682763754,1986.09885219,1.0,0.0,0.0,0.0,92.9716657003,1.0,90.8472232819,1.0,0.0,54.3750006358,92.0608329773,1.0,90.625,0.0,1.0,185.032498678,0.0,1372.16003418,0.000269052543261,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.403275341386,168493.0,2092.78623635,64.1597348401,1133.56420558,0.545455112514,1133.56420558,0.405398939475,1.0,1.0,1.0,0.0,2078.19888306,2078.19888306,2078.19888306,0.0,0.0,1185.15415955,2078.19888306
2016-11-16T22:00:00.000Z,0.0,0.0216355445966,0.774226732393,0.515428843098,46.4492489497,0.0359543334107,62.5000006358,0.0,31.119166851,1.0,75.2499993642,0.0,0.0,0.0,45.0500005086,31.3966666857,1.0,75.0833333333,0.0,0.0,62.5000006358,75.5402819316,2.0,0.0,110.621999423,64.172750473,42.7682291667,0.388235518396,674.841669718,0.0,0.393381384647,0.0,1.0,12.4152309895,74.3359998067,9.8347492218,2243.74955241,74.1094989777,74.0817845662,64.1704998016,64.1360880534,9.80100059509,2178.66617839,52.208000501,52.0907211304,42.0965007146,41.9429931641,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.226500829061,82.9280001322,100.0,6.48865373929,32.012998263,1.31700134277,5.92657725016,40.7794993718,35.0,54.7666664124,361.01667277,0.393381384647,32.012998263,0.655372695923,65.5372692744,2.0,1.0,1.0,917.521774292,917.521774292,0.0,0.375338478748,0.0,1.0,12.2399768829,72.9395001729,8.84999974569,1139.10743205,73.0250008901,72.8722229004,64.1750011444,63.883354187,9.805999332,2030.49991862,52.02799956,51.9686711629,42.1440003713,42.7242711385,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0855007171631,100.0,6.20675770442,30.8810005188,0.580000559489,6.03321917852,41.5639998118,224.0,50.8833332062,313.824996948,0.375338478748,30.8810005188,0.59708337693,59.7083377838,2.0,1.0,1.0,835.916727702,835.916727702,674.841669718,0.388195823119,2.0,0.0,4330.22098796,0.0,32.8320269151,3.38406362136,6.86458333333,4330.22098796,0.0688341584979,119.855833689,119.855833689,78.6962413788,2.0,52.353388006,42.7433446248,42.2127227783,1.0,1651.98437625,1411.66112068,0.0,0.0,0.0,15.3176670074,1.0,0.0,20.2916661898,48.8528327942,1.0,71.4726009369,0.416666666667,1.0,1.0,0.0,17.3158330917,1.0,68.4642842611,0.0,1.0,0.0216271795061,37.6074994405,68.2517592112,37.6074994405,2.0,0.0,50.6458221577,0.0566000007093,43.2780957815,0.956672982032,688.014200061,0.583333333333,0.416666666667,3053.33457214,0.00305333457214,764.630657935,0.514778692834,0.439891004343,0.520930886739,0.505987972116,0.0,894.802500407,764.630657935,532.691665649,362.110834757,0.0,0.000894802500407,0.51495056351,1.0,0.274485736917,2.0,2.0,2.0,0.416666666667,75.1983268044,53.0927921642,48.8528327942,0.488528327942,1.0,11.0833333333,3065.17322545,93.970754379,1660.26065727,0.955145756214,1660.26065727,1.0,0.0,0.0,0.0,60.4658336639,1.0,78.8055540721,1.0,0.0,47.1750005086,59.3899997075,1.0,78.6250006358,0.0,1.0,119.855833689,0.0,966.179992676,0.000256853968898,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.46054856181,168493.0,1654.41290478,50.7202749346,896.117920476,0.515535452257,896.117920476,0.460765651679,1.0,1.0,1.0,0.0,1738.22753906,1738.22753906,1022.57646688,715.651072184,0.0,894.802500407,1738.22753906
2016-11-16T23:00:00.000Z,0.0,0.0188130856682,0.778795944461,0.511913142055,45.835000356,0.0351237972457,58.3883339564,0.0,29.1624999046,1.0,73.6944414775,0.0,0.0,0.0,44.1000000636,29.2391667366,1.0,73.4999993642,0.0,0.0,58.3883339564,73.9395039876,2.0,0.0,109.392750104,63.5577497482,43.234375,0.378216769308,628.73332723,0.0,0.386516690582,0.0,1.0,12.1904222965,73.4750003815,9.70950094859,2172.91623942,73.26050059,73.2399876912,63.5509996414,63.5195871989,9.70920028687,2069.99953206,52.2019999822,52.0849863688,42.1384995778,41.9659016927,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.214499791463,83.1740010579,100.0,6.26039842765,31.1220010122,1.33500003815,5.93002386888,40.8034995397,35.0,52.3166662852,335.174997965,0.386516690582,31.1220010122,0.619305423555,61.9305423101,2.0,1.0,1.0,867.027592977,867.027592977,0.0,0.366916209806,0.0,1.0,12.0465931892,72.1879997253,8.69999917348,1104.61172485,72.2644990285,72.1195602417,63.564499855,63.277402242,9.56000010173,1951.49995931,52.0160001119,51.9597447713,42.1680005391,42.7529907227,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.076499303182,100.0,6.01377956072,30.0964984894,0.607000668844,6.03281362851,41.5609998703,224.0,48.3916667302,293.591667175,0.366916209806,30.0964984894,0.571458358765,57.1458352407,2.0,1.0,1.0,800.041702271,800.041702271,628.73332723,0.378182264976,2.0,0.0,4147.02372233,0.0,30.9709984461,3.37016642094,6.55989583333,4147.02372233,0.063495732944,105.663334529,105.663334529,75.4439881643,2.0,52.3889287313,42.7567164103,42.2127227783,1.0,1521.39494874,1418.24598854,0.0,0.0,0.0,15.6883513133,1.0,0.0,17.0841662884,47.8626483281,1.0,67.4543361664,1.0,1.0,1.0,0.0,14.1899995804,1.0,63.9464276632,0.0,1.0,0.0188021353652,31.2741657893,63.8135360082,31.2741657893,2.0,0.0,46.6422679978,0.0566000007093,43.479971811,0.957835015655,684.623795039,0.0,1.0,2811.96835856,0.00281196835856,768.197372193,0.495721234315,0.462111861609,0.0,0.495721234315,0.0,824.068328857,768.197372193,0.0,824.068328857,0.0,0.000824068328857,0.495636423429,1.0,0.0,2.0,2.0,2.0,1.0,78.0430024465,51.4479125341,47.8626483281,0.478626483281,1.0,10.5,2939.64093728,90.1222398088,1592.26570105,0.957833095924,1592.26570105,1.0,0.0,0.0,0.0,53.3983341853,1.0,75.5972232819,1.0,0.0,45.2333339055,52.2649997075,1.0,75.3888899485,0.0,1.0,105.663334529,0.0,855.66998291,0.000258052095998,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.48245551712,168493.0,1571.22615771,48.1699716394,851.059558935,0.511957904772,851.059558935,0.482572848869,1.0,1.0,1.0,0.0,1662.3623759,1662.3623759,0.0,1662.3623759,0.0,824.068328857,1662.3623759
2016-11-17T00:00:00.000Z,0.0,0.0164920472718,0.788482433286,0.508543711464,45.080499808,0.034603095712,53.5641663869,0.0,26.7274998029,1.0,71.6805547078,0.0,0.0,0.0,42.8833328883,26.8174999555,1.0,71.4722213745,0.0,0.0,53.5641663869,71.9404748281,2.0,0.0,108.002999942,62.9225001335,43.0963541667,0.37032554984,573.308339437,0.0,0.376069668849,0.0,1.0,11.9462755521,72.5285002391,9.40049997965,2087.08288574,72.3125,72.3072662354,62.9120000203,62.8815002441,9.86399968465,1918.99956258,52.2575000127,52.1404088338,42.1054999034,41.9137217204,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,81.9740009308,100.0,6.02598329385,30.2070000966,1.37999979655,5.92029225826,40.7255001068,35.0,49.1166674296,305.216664632,0.376069668849,30.2070000966,0.579799332392,57.9799337387,2.0,1.0,1.0,811.719065348,811.719065348,0.0,0.355678586767,0.0,1.0,11.8169502417,71.2880001068,8.44799963633,1064.86671956,71.380999883,71.2339986165,62.9330002467,62.6510442098,9.79475021362,1822.99997965,52.0789998372,52.019666036,42.15299956,42.7727711995,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0929997762044,100.0,5.78981335958,29.228000323,0.626499493917,6.02713688215,41.5265000661,224.0,45.316666921,268.091667175,0.355678586767,29.228000323,0.538326383318,53.8326381048,2.0,1.0,1.0,753.656936646,753.656936646,573.308339437,0.370359038498,2.0,0.0,3833.72159831,0.0,29.0565374548,3.20979730288,6.140625,3833.72159831,0.0563344407357,87.1924991608,87.1924991608,70.9137401581,2.0,52.4872769442,42.7606478604,42.2127227783,1.0,1365.41719122,1375.35022182,0.0,0.0,0.0,16.0651528041,1.0,0.0,14.1499997775,46.8468472163,1.0,63.2933781942,1.0,1.0,1.0,0.0,11.3816663424,1.0,59.3035691579,0.0,1.0,0.016490380467,25.5316659609,59.1801856359,25.5316659609,2.0,0.0,41.8603694028,0.0566000007093,42.1648919568,0.958812087251,681.78195086,0.0,1.0,2523.67732726,0.00252367732726,744.962746085,0.477729474797,0.481204823961,0.0,0.477729474797,0.0,739.582489014,744.962746085,0.0,739.582489014,0.0,0.000739582489014,0.477787725627,1.0,0.0,2.0,2.0,2.0,1.0,80.7503988093,49.8754445856,46.8468472163,0.468468472163,1.0,10.5,2742.70466611,84.0846528259,1485.59455428,0.959612101043,1485.59455428,1.0,0.0,0.0,0.0,43.9358329773,1.0,71.0555559794,1.0,0.0,42.5250008901,43.2566661835,1.0,70.8888880412,0.0,1.0,87.1924991608,0.0,778.459960938,0.000250247143542,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.501457644644,168493.0,1453.5316874,44.5617454977,787.309981259,0.508558800995,787.309981259,0.501400552422,1.0,1.0,1.0,0.0,1548.11986287,1548.11986287,0.0,1548.11986287,0.0,739.582489014,1548.11986287
2016-11-17T01:00:00.000Z,0.0,0.0153603305797,0.789665640753,0.508291389146,44.9192501704,0.0342778430358,52.639166832,0.0,26.3216665586,1.0,71.2361119588,0.0,0.0,0.0,42.6250003179,26.340833346,1.0,71.0416679382,0.0,0.0,52.639166832,71.5346342723,2.0,0.0,107.540250142,62.620999972,43.03125,0.365920057925,562.049992879,0.0,0.372236041396,0.0,1.0,11.8652962049,72.2150001526,9.38549995422,2061.24958293,71.9930000305,71.9868062337,62.6075000763,62.5792795817,9.93599955241,1923.33290609,52.3099994659,52.1881815592,42.2690000534,42.0632578532,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.22200012207,81.4939988454,100.0,5.92533802986,29.7239999771,1.39200051626,5.93995817502,40.8769995372,35.0,48.424999555,299.483334859,0.372236041396,29.7239999771,0.57472484407,57.4823945363,2.0,1.0,1.0,804.614781698,804.614781698,0.0,0.349423900733,0.0,1.0,11.7444314957,71.0015004476,8.46000035604,1051.36838786,71.0945002238,70.942006429,62.6344998678,62.354443868,9.81319961548,1828.74993896,52.1254994075,52.0668487549,42.2624998093,42.9017028809,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0929997762044,100.0,5.69904788335,28.8320004145,0.611500104268,6.04538361231,41.650999705,224.0,44.700000445,262.566665649,0.349423900733,28.8320004145,0.536732021513,53.6732028325,2.0,1.0,1.0,751.424830119,751.424830119,562.049992879,0.366007632186,2.0,0.0,3837.80564372,0.0,27.6992390951,2.85098071893,5.40104166667,3837.80564372,0.0547321884327,84.0491669973,84.0491669973,69.8762702942,2.0,52.5135599772,42.9063796997,42.2127227783,1.0,1333.5687106,1386.99477268,0.0,0.0,0.0,16.5373182297,1.0,0.0,13.1566662788,46.0701818466,1.0,61.7579892476,1.0,1.0,1.0,0.0,10.4366664092,1.0,57.5773804983,0.0,1.0,0.0153627673659,23.5933327675,57.5205074946,23.5933327675,2.0,0.0,40.8839724657,0.0566000007093,42.5218855583,0.959381363853,680.130258968,0.0,1.0,2464.81232326,0.00246481232326,751.270053452,0.470270698692,0.489110906431,0.0,0.470270698692,0.0,722.331659953,751.270053452,0.0,722.331659953,0.0,0.000722331659953,0.470291778445,1.0,0.0,2.0,2.0,2.0,1.0,82.0521030426,48.8306093216,46.0701818466,0.460701818466,1.0,10.5,2720.56348329,83.405858024,1473.60171341,0.959381605124,1473.60171341,1.0,0.0,0.0,0.0,42.2400004069,1.0,69.9722232819,1.0,0.0,41.891667366,41.8091665904,1.0,69.8194433848,0.0,1.0,84.0491669973,0.0,737.479980469,0.00025236588795,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.509818933175,168493.0,1441.41439961,44.1902589321,780.746614458,0.508301485645,780.746614458,0.509705896994,1.0,1.0,1.0,0.0,1535.99121094,1535.99121094,0.0,1535.99121094,0.0,722.331659953,1535.99121094
2016-11-17T02:00:00.000Z,0.0,0.014612418614,0.796306411216,0.507946451875,44.5659995079,0.0343045818243,50.7666670481,0.0,25.3266665141,1.0,70.4583307902,0.0,0.0,0.0,42.1416664124,25.4733333588,1.0,70.2361094157,0.0,0.0,50.7666670481,70.7090638479,2.0,0.0,106.885499318,62.3194998105,43.0703125,0.365358324897,540.841659546,0.0,0.368732387228,0.0,1.0,11.7504745324,71.772500356,9.24299971263,2033.74962362,71.545999527,71.5570119222,62.3029998144,62.2795995076,9.88200092316,1836.9995931,52.3385000229,52.2187576294,42.1414998372,41.9270884196,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.226500829061,80.8249994914,100.0,5.83281004429,29.4044996897,1.42499987284,5.91887319088,40.7164999644,35.0,47.1166671117,287.658335368,0.368732387228,29.4044996897,0.557119885399,55.7119884491,2.0,1.0,1.0,779.967839559,779.967839559,0.0,0.347992311593,0.0,1.0,11.6368617217,70.5800011953,8.3429997762,1031.87082418,70.6789995829,70.5260594686,62.3359998067,62.0578409831,9.8034286499,1747.74994914,52.1630001068,52.1019134521,42.1695000331,42.8065999349,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0989983876546,100.0,5.61053578059,28.5094995499,0.652000427246,6.02632594109,41.5174996058,224.0,43.5833336512,253.183335622,0.347992311593,28.5094995499,0.519478044056,51.9478034973,2.0,1.0,1.0,727.269261678,727.269261678,540.841659546,0.365422160939,2.0,0.0,3648.19071452,0.0,27.5594611168,3.13713502884,5.84895833333,3648.19071452,0.0518779924704,76.968334198,76.968334198,68.214820226,2.0,52.5496190389,42.8063913981,42.2127227783,1.0,1274.26110378,1349.26760403,0.0,0.0,0.0,17.1292638779,1.0,0.0,12.1374997298,45.1737359365,1.0,60.0513693492,1.0,1.0,1.0,0.0,9.49333294233,1.0,55.7678553263,0.0,1.0,0.0145991104515,21.6308325132,55.618733724,21.6308325132,2.0,0.0,39.0657455193,0.0566000007093,41.3652623471,0.959974414679,678.412462452,0.0,1.0,2355.19508418,0.00235519508418,730.835014641,0.466260420217,0.493705786181,0.0,0.466260420217,0.0,690.207509359,730.835014641,0.0,690.207509359,0.0,0.000690207509359,0.466203848521,1.0,0.0,2.0,2.0,2.0,1.0,83.9667339325,47.6000137329,45.1737359365,0.451737359365,1.0,12.25,2623.52870781,80.4310078663,1421.042524,0.959966206399,1421.042524,1.0,0.0,0.0,0.0,38.8833328883,1.0,68.138888677,1.0,0.0,40.7833340963,38.0850000381,1.0,67.9722232819,0.0,1.0,76.968334198,0.0,744.590026855,0.000245501370069,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.514294964646,168493.0,1388.29367951,42.5617068816,751.973610393,0.507985680857,751.973610393,0.514357791585,1.0,1.0,1.0,0.0,1480.30473836,1480.30473836,0.0,1480.30473836,0.0,690.207509359,1480.30473836
2016-11-17T03:00:00.000Z,0.0,0.013652528397,0.795252950502,0.507597548867,44.4527497292,0.0338662095347,50.2616662979,0.0,25.0700001717,1.0,70.2222226461,0.0,0.0,0.0,42.0249999364,25.2416664759,1.0,70.0416666667,0.0,0.0,50.2616662979,70.5193201701,2.0,0.0,106.52249972,62.0697499911,43.0833333333,0.361135217649,536.091674805,0.0,0.365549430502,0.0,1.0,11.6912508806,71.5024998983,9.23400020599,2018.74963379,71.2880001068,71.2861735026,62.0539999008,62.0243631999,9.82799911499,1833.99960327,52.4119997025,52.2850062052,42.218000412,42.0098063151,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.214499791463,80.6255003611,100.0,5.76163252195,29.0699996948,1.41900062561,5.92961835861,40.7989997864,35.0,46.683333079,284.491666158,0.365549430502,29.0699996948,0.555950913202,55.5950915019,2.0,1.0,1.0,778.331278483,778.331278483,0.0,0.345347627705,0.0,1.0,11.593350331,70.3745009104,8.38349914551,1025.87159729,70.4689992269,70.3107426961,62.0855000814,61.8058929443,9.81200027466,1745.24994914,52.2335001628,52.1675771077,42.2069994609,42.8417078654,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0944983164469,100.0,5.56215854486,28.261999766,0.650499343872,6.03119178613,41.556500117,224.0,43.4916667938,251.600001017,0.345347627705,28.261999766,0.520414127168,52.0414129893,2.0,1.0,1.0,728.579778035,728.579778035,536.091674805,0.36120109545,2.0,0.0,3653.44154867,0.0,27.2883620262,3.0216785272,5.4921875,3653.44154867,0.0508665126207,75.5000006358,75.5000006358,67.6546128591,2.0,52.6052932739,42.8465169271,42.2127227783,1.0,1259.28685248,1372.08766922,0.0,0.0,0.0,17.1283251444,1.0,0.0,11.4349997044,44.9256747564,1.0,58.8698612849,1.0,1.0,1.0,0.0,8.83166646957,1.0,54.4940458934,0.0,1.0,0.0136562003984,20.2666659355,54.3320198059,20.2666659355,2.0,0.0,38.6066714026,0.0566000007093,42.064870031,0.960140262431,677.932339146,0.0,1.0,2327.51843067,0.00232751843067,743.195574272,0.459490675022,0.500649624094,0.0,0.459490675022,0.0,682.096659342,743.195574272,0.0,682.096659342,0.0,0.000682096659342,0.459574321906,1.0,0.0,2.0,2.0,2.0,1.0,83.9869594574,47.2452859879,44.9256747564,0.449256747564,1.0,10.5,2631.3745217,80.6715414336,1425.29223361,0.960140299116,1425.29223361,1.0,0.0,0.0,0.0,38.1258335114,1.0,67.7638880412,1.0,0.0,40.5416676203,37.3741664886,1.0,67.5694452922,0.0,1.0,75.5000006358,0.0,696.119995117,0.000249653516947,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.521433820198,168493.0,1391.1388876,42.6489340401,753.514726247,0.507601064248,753.514726247,0.52134639152,1.0,1.0,1.0,0.0,1484.46246338,1484.46246338,0.0,1484.46246338,0.0,682.096659342,1484.46246338
2016-11-17T04:00:00.000Z,0.0,0.0127627465835,0.803285198523,0.50744141239,44.0814994176,0.0338888555199,48.1100002925,0.0,24.0208331744,1.0,69.2638880412,0.0,0.0,0.0,41.441666921,24.1808331807,1.0,69.0694433848,0.0,0.0,48.1100002925,69.5389302572,2.0,0.0,105.770998955,61.6894995372,43.03125,0.360572533501,512.066663106,0.0,0.360740723383,0.0,1.0,11.5667599837,70.9970003764,9.11399968465,1979.58295695,70.785498937,70.7895965576,61.6714992523,61.6465911865,9.86700057983,1809.66629028,52.2349996567,52.1091918945,42.2239996592,41.9964472453,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.211501439412,79.8140004476,100.0,5.64018273354,28.5614992778,1.44599914551,5.92657725016,40.7780005137,35.0,45.2833334605,272.141665141,0.360740723383,28.5614992778,0.538961319696,53.8961318334,2.0,1.0,1.0,754.545847575,754.545847575,0.0,0.339631188354,0.0,1.0,11.4676509698,69.8734995524,8.26350021362,1006.74897766,69.9710000356,69.8155644735,61.707499822,61.4289296468,9.79160003662,1722.24994914,52.0490001043,51.9922612508,42.2024997075,42.8397954305,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.097500483195,100.0,5.43970306714,27.7685003281,0.67750008901,6.02794790268,41.5249996185,224.0,42.1083332698,239.924999237,0.339631188354,27.7685003281,0.504621018909,50.4698019028,2.0,1.0,1.0,706.469426473,706.469426473,512.066663106,0.36068790084,2.0,0.0,3548.42407227,0.0,26.5674586296,2.92491477728,5.21614583333,3548.42407227,0.0508838462408,72.2808348338,72.2808348338,66.5537192027,2.0,52.4433390299,42.8337732951,42.2127227783,1.0,1201.10541,1317.04797294,0.0,0.0,0.0,17.6701176961,1.0,0.0,10.313333114,44.0013815562,1.0,56.8379004796,1.0,1.0,1.0,0.0,7.81166656812,1.0,52.2976182302,0.0,1.0,0.0127688979056,18.1249996821,52.0838940938,18.1249996821,2.0,0.0,36.8229699154,0.0566000007093,40.3774868392,0.960436711147,677.075377715,0.0,1.0,2219.98266197,0.00221998266197,713.383150764,0.458108673898,0.502329849921,0.0,0.458108673898,0.0,650.582499186,713.383150764,0.0,650.582499186,0.0,0.000650582499186,0.458246136705,1.0,0.0,2.0,2.0,2.0,1.0,83.4771684011,46.5037206014,44.0013815562,0.440013815562,1.0,10.5,2518.15338294,77.2004567546,1363.96564995,0.960438523819,1363.96564995,1.0,0.0,0.0,0.0,36.6191663742,1.0,66.6250006358,1.0,0.0,39.8750009537,35.6616668701,1.0,66.4583346049,0.0,1.0,72.2808348338,0.0,671.200012207,0.000239638957341,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.523021346461,168493.0,1330.44893578,40.788327759,720.641824167,0.507441056034,720.641824167,0.522894789479,1.0,1.0,1.0,0.0,1420.14883423,1420.14883423,0.0,1420.14883423,0.0,650.582499186,1420.14883423
2016-11-17T05:00:00.000Z,0.0,0.0120146613891,0.800200587942,0.507530338954,44.0567502975,0.0335904460974,48.5374997457,0.0,24.1858331362,1.0,69.3472207387,0.0,0.0,0.0,41.5166667302,24.3249999682,1.0,69.1944446564,0.0,0.0,48.5374997457,69.647790273,2.0,0.0,105.508500099,61.4517498016,43.1614583333,0.356149718557,514.700002035,0.0,0.3603317112,0.0,1.0,11.5305007299,70.835000356,9.1844997406,1981.24961344,70.61449941,70.6249287923,61.4299996694,61.4053192139,9.89099979401,1792.9995931,52.3460000356,52.2276789347,42.1624997457,41.9436264038,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.220500946045,79.8754997253,100.0,5.61223582427,28.4519996643,1.44900004069,5.91826490561,40.713499705,35.0,45.4833335876,274.033337911,0.3603317112,28.4519996643,0.543248639788,54.3248643875,2.0,1.0,1.0,760.548095703,760.548095703,0.0,0.337391793863,0.0,1.0,11.4241397381,69.6919994354,8.3145014445,1003.74934387,69.7880013784,69.6328303019,61.4734999339,61.1942062378,9.80857140677,1710.24993896,52.1704998016,52.1082865397,42.1560001373,42.8200098674,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0960019429525,100.0,5.39903028806,27.632001241,0.653499921163,6.02510945002,41.5025002162,224.0,42.241666158,240.666666667,0.337391793863,27.632001241,0.50938668024,50.9386679331,2.0,1.0,1.0,713.141352336,713.141352336,514.700002035,0.356205828457,2.0,0.0,3564.76013184,0.0,26.7597840049,3.16310157379,5.2890625,3564.76013184,0.0496582865414,71.7916660309,71.7916660309,66.4348189036,2.0,52.5100513805,42.8148498535,42.2127227783,1.0,1204.44703688,1358.01297139,0.0,0.0,0.0,18.5049514771,1.0,0.0,9.91416652997,42.9250481923,1.0,56.067351977,1.0,1.0,1.0,0.0,7.44916649659,1.0,51.339284579,0.0,1.0,0.012012506728,17.3633332253,51.2070789337,17.3633332253,2.0,0.0,36.9254160664,0.0566000007093,41.6333740352,0.960945539477,675.605712382,0.0,1.0,2226.158934,0.002226158934,735.571970202,0.451426860303,0.508983386692,0.0,0.451426860303,0.0,652.392501831,735.571970202,0.0,652.392501831,0.0,0.000652392501831,0.451483425995,1.0,0.0,2.0,2.0,2.0,1.0,84.5369214145,45.079233343,42.9250481923,0.429250481923,1.0,9.91666666667,2561.1899032,78.5198517701,1387.27651566,0.959934211501,1387.27651566,1.0,0.0,0.0,0.0,36.2741661072,1.0,66.5833339691,1.0,0.0,39.8083343506,35.5175005595,1.0,66.3472245534,0.0,1.0,71.7916660309,0.0,689.059997559,0.000247092603462,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.53022736412,168493.0,1354.16779142,41.5154901715,733.489216453,0.507542212885,733.489216453,0.530181519318,1.0,1.0,1.0,0.0,1445.17874146,1445.17874146,0.0,1445.17874146,0.0,652.392501831,1445.17874146
2016-11-17T06:00:00.000Z,0.0,0.0111027187837,0.802980939595,0.507379916695,43.8504999479,0.0333076762006,47.3533331553,0.0,23.6458333333,1.0,68.8888880412,0.0,0.0,0.0,41.2500003179,23.7299997012,1.0,68.7500006358,0.0,0.0,47.3533331553,69.1984011332,2.0,0.0,104.931000074,61.0805001259,43.1484375,0.354175738661,503.566668193,0.0,0.356525719144,0.0,1.0,11.4350174268,70.4584992727,9.17099984487,1963.33299764,70.2304999034,70.2396367391,61.0595000585,61.0294596354,9.99000167847,1766.33292643,52.3954998652,52.2684427897,42.1684999466,41.9512634277,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.227999369303,79.4254995982,100.0,5.51695537567,28.0619999568,1.44899940491,5.91765658061,40.7195005417,35.0,44.8416665395,268.283335368,0.356525719144,28.0619999568,0.537538982573,53.7538976669,2.0,1.0,1.0,752.554575602,752.554575602,0.0,0.334221845676,0.0,1.0,11.3286565145,69.3049990336,8.2995001475,995.500396729,69.4010003408,69.2405293783,61.1015001933,60.824895223,9.85279998779,1687.49995931,52.2110001246,52.1554667155,42.1979996363,42.8544667562,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0960013071696,100.0,5.30212787787,27.2030007044,0.678999265035,6.02652863661,41.5175005595,224.0,41.683333079,235.283331553,0.334221845676,27.2030007044,0.502824256534,50.2824255625,2.0,1.0,1.0,703.953959147,703.953959147,503.566668193,0.354197352677,2.0,0.0,3492.41475423,0.0,26.2556041082,3.10547624032,5.45052083333,3492.41475423,0.0483614805278,68.7491652171,68.7491652171,65.5101807912,2.0,52.5951741536,42.8229522705,42.2127227783,1.0,1173.20009625,1352.680996,0.0,0.0,0.0,19.0050757726,1.0,0.0,9.08916640282,42.0544242859,1.0,54.4120992025,1.0,1.0,1.0,0.0,6.69666655858,1.0,49.4999996821,0.0,1.0,0.0111026252534,15.7858331203,49.3945299784,15.7858331203,2.0,0.0,35.9674608816,0.0566000007093,41.469908641,0.961149969237,675.016053204,0.0,1.0,2168.40574608,0.00216840574608,732.683889068,0.446946124498,0.515321751829,0.0,0.446946124498,0.0,635.467498779,732.683889068,0.0,635.467498779,0.0,0.000635467498779,0.446961482366,1.0,0.0,2.0,2.0,2.0,1.0,83.8015254628,44.345257499,42.0544242859,0.420544242859,1.0,10.5,2528.46871122,77.5166996256,1369.55297976,0.96325366407,1369.55297976,1.0,0.0,0.0,0.0,34.6524998347,1.0,65.5972226461,1.0,0.0,39.2583341599,34.0966669718,1.0,65.4305566152,0.0,1.0,68.7491652171,0.0,649.030029297,0.000246122442125,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.534980318322,168493.0,1331.83097049,40.8306975812,721.390407589,0.507378658297,721.390407589,0.534943380481,1.0,1.0,1.0,0.0,1421.79887899,1421.79887899,0.0,1421.79887899,0.0,635.467498779,1421.79887899
2016-11-17T07:00:00.000Z,0.0,0.0105965104622,0.807858250118,0.507603242133,43.5782502492,0.0330543781271,45.8333333333,0.0,22.913333416,1.0,68.1944452922,0.0,0.0,0.0,40.7833328247,22.9199999173,1.0,67.9722213745,0.0,0.0,45.8333333333,68.4590422312,2.0,0.0,104.452500343,60.8742500941,43.1875,0.350508296995,485.966664632,0.0,0.354543779271,0.0,1.0,11.356455485,70.1375001272,9.05700016022,1929.58299764,69.9125003815,69.9242706299,60.8555002213,60.8231074015,9.63257162912,1754.33295695,52.1885000865,52.0658747355,42.1984999975,41.9569956462,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,78.9050000509,100.0,5.43839331468,27.714000384,1.48200035095,5.91806217035,40.7164996465,35.0,43.825000445,258.774997711,0.354543779271,27.714000384,0.521372753325,52.1372753779,2.0,1.0,1.0,729.921854655,729.921854655,0.0,0.330711696059,0.0,1.0,11.2537202835,68.9960002899,8.18699995677,981.252161662,69.0799999237,68.9185028076,60.8929999669,60.6195042928,9.5292506218,1680.74992879,52.0160001119,51.9520924886,42.1979996363,42.8608551025,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0839996337891,100.0,5.22861079375,26.8820002874,0.695499420166,6.02510948976,41.5025002162,224.0,40.7500003179,227.191668193,0.330711696059,26.8820002874,0.490585316249,49.0585311254,2.0,1.0,1.0,686.819442749,686.819442749,485.966664632,0.350461723221,2.0,0.0,3486.58046468,0.0,25.2830869357,3.02758518855,5.14583333333,3486.58046468,0.0475471392717,65.7916663488,65.7916663488,64.4746074677,2.0,52.3756459554,42.8223164876,42.2127227783,1.0,1130.39749376,1330.19611979,0.0,0.0,0.0,19.1624800364,1.0,0.0,8.50833296776,41.6930201848,1.0,53.1963453293,1.0,1.0,1.0,0.0,6.18333315849,1.0,48.1547609965,0.0,1.0,0.0105987520506,14.6916660468,48.0532770157,14.6916660468,2.0,0.0,34.6552372161,0.0566000007093,40.7805770359,0.961284541153,674.627968572,0.0,1.0,2089.29442528,0.00208929442528,720.504885598,0.441615453852,0.51967132482,0.0,0.441615453852,0.0,612.283335368,720.504885598,0.0,612.283335368,0.0,0.000612283335368,0.441695945958,1.0,0.0,2.0,2.0,2.0,1.0,84.2992286682,43.8326651255,41.6930201848,0.416930201848,1.0,11.0833333333,2460.59361355,75.435814252,1332.78822097,0.961286778671,1332.78822097,1.0,0.0,0.0,0.0,33.2133337657,1.0,64.5833339691,1.0,0.0,38.6416680018,32.5783335368,1.0,64.4027792613,0.0,1.0,65.7916663488,0.0,645.779968262,0.000242031283412,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.540599679877,168493.0,1299.28855448,39.8330262729,703.76370625,0.507596582476,703.76370625,0.540550053958,1.0,1.0,1.0,0.0,1386.46265666,1386.46265666,0.0,1386.46265666,0.0,612.283335368,1386.46265666
2016-11-17T08:00:00.000Z,0.0,0.0121438791346,0.800774144385,0.507464617109,44.0949999491,0.0336187756622,48.4158334732,0.0,24.163333416,1.0,69.2638893127,0.0,0.0,0.0,41.4750006994,24.2525003751,1.0,69.1250019073,0.0,0.0,48.4158334732,69.5513566335,2.0,0.0,105.62174956,61.5267496109,43.1875,0.35646892492,513.299992879,0.0,0.358288023057,0.0,1.0,11.5546735922,70.9100004832,9.18299992879,1973.74957275,70.6999994914,70.6789703369,61.5169995626,61.4700876872,9.65828541347,1846.66623942,52.2364997864,52.1085510254,42.3395001094,42.1097056071,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.210000991821,79.8199996948,100.0,5.61126887798,28.360499382,1.44150002797,5.94340471427,40.8980000814,35.0,45.4499998093,272.891667684,0.358288023057,28.360499382,0.54394199553,54.4132709503,2.0,1.0,1.0,761.518793742,761.518793742,0.0,0.336918763073,0.0,1.0,11.4422693253,69.7579994202,8.30700047811,1002.62447611,69.8435001373,69.6698913574,61.5364996592,61.2567087809,9.61399968465,1756.49992879,52.0639994939,52.0056482951,42.3119996389,42.9585138957,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0855007171631,100.0,5.39850767454,27.5315004985,0.659499804179,6.04376165072,41.6524998347,224.0,42.258333842,240.408332825,0.336918763073,27.5315004985,0.509450818016,50.9450807571,2.0,1.0,1.0,713.231145223,713.231145223,513.299992879,0.356351788626,2.0,0.0,3649.94099935,0.0,26.3385434584,2.73927164078,4.6171875,3649.94099935,0.0517151911856,74.4208316803,74.4208316803,67.1079228719,2.0,52.4286138361,42.9363149007,42.2127227783,1.0,1206.7593975,1349.75891774,0.0,0.0,0.0,17.7320655187,1.0,0.0,9.97499974569,43.7849340439,1.0,56.1130123138,1.0,1.0,1.0,0.0,7.51166653633,1.0,51.4226175944,0.0,1.0,0.0121155186059,17.4866661231,51.3683525721,17.4866661231,2.0,0.0,36.9963074176,0.0566000007093,41.3803248301,0.960565518214,676.704366767,0.0,1.0,2230.43283072,0.00223043283072,731.101136246,0.453933632128,0.507724215197,0.0,0.453933632128,0.0,653.644999186,731.101136246,0.0,653.644999186,0.0,0.000653644999186,0.453789850076,1.0,0.0,2.0,2.0,2.0,1.0,84.1051143299,46.021070307,43.7849340439,0.437849340439,1.0,10.5,2558.8890107,78.4493120034,1386.03023004,0.962549606201,1386.03023004,1.0,0.0,0.0,0.0,37.4916667938,1.0,67.180557251,1.0,0.0,40.1750008265,36.9291667938,1.0,66.9583346049,0.0,1.0,74.4208316803,0.0,693.840026855,0.000245590765374,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.52747849246,168493.0,1349.07020639,41.3592106155,730.728093591,0.507465150096,730.728093591,0.527616477077,1.0,1.0,1.0,0.0,1439.95719401,1439.95719401,0.0,1439.95719401,0.0,653.644999186,1439.95719401
2016-11-17T09:00:00.000Z,0.0,0.0205693954389,0.775949681792,0.528718842731,46.9607491493,0.0356415566423,67.0708335241,0.0,33.3949995041,1.0,76.9722239176,0.0,0.0,0.0,46.0749994914,33.7300000191,1.0,76.7916647593,0.0,0.0,67.0708335241,77.2510967255,2.0,0.0,110.840999285,63.8802501361,43.1875,0.392989531875,736.741673787,0.0,0.39591533238,0.0,1.0,12.4913757642,74.4769999186,9.67319869995,2291.24957275,74.2864996592,74.1847864787,63.9080006282,63.8325983683,9.69600041707,2315.99947103,52.8229999542,52.6805903117,42.5929997762,42.4475860596,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,78.7520001729,100.0,6.50235426426,31.693499883,1.35149987539,5.98902149995,41.2414999008,35.0,58.325000445,394.441670736,0.39591533238,31.693499883,0.706538776216,70.6538772583,2.0,1.0,1.0,989.154286702,989.154286702,0.0,0.377917811165,0.0,1.0,12.2762363752,73.0594997406,9.25649960836,1163.10441081,73.1089992523,72.9297281901,63.852499644,63.5593236287,9.71600055695,2114.99992879,52.6504999797,52.5717697144,42.4484996796,43.0236231486,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0494995117188,100.0,6.20652381579,30.6604995728,0.614499727885,6.06971255938,41.8339999517,224.0,53.5249999364,342.300000509,0.377917811165,30.6604995728,0.643304185413,64.3304189046,2.0,1.0,1.0,900.625859578,900.625859578,736.741673787,0.390759469146,2.0,0.0,4591.01430257,0.0,31.5705294176,2.34079179168,4.234375,4591.01430257,0.0695788828815,132.88000234,132.88000234,80.5235818227,2.0,52.9344954057,43.1080377752,42.2127227783,1.0,1800.62655751,1517.46233277,0.0,0.0,0.0,15.7308225632,1.0,0.0,20.6666660309,48.177178065,1.0,71.3184916178,0.5,1.0,1.0,0.0,17.894999663,1.0,68.3928540548,0.0,1.0,0.0200627597109,38.561665376,68.3695122401,38.561665376,2.0,0.0,55.20282983,0.0566000007093,46.5217035593,0.957656104368,685.152488951,0.5,0.5,3328.06738283,0.00332806738283,821.938215128,0.520248276808,0.438434699551,0.546348713635,0.487067922152,0.0,975.315002441,821.938215128,573.285832723,402.029169718,0.0,0.000975315002441,0.51593606174,1.0,0.181951283107,2.0,2.0,2.0,0.5,78.5194896351,51.5682834278,48.177178065,0.48177178065,1.0,10.5,3331.99161915,102.150757235,1804.78367411,0.96269983966,1804.78367411,1.0,0.0,0.0,0.0,66.9816672007,1.0,80.5416679382,1.0,0.0,48.1916675568,65.8983335495,1.0,80.3194459279,0.0,1.0,132.88000234,0.0,1257.16003418,0.000276104666421,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.455422013684,168493.0,1838.12476181,56.3524335512,995.626021997,0.531082492315,995.626021997,0.460132395041,1.0,1.0,1.0,0.0,1874.71068319,1874.71068319,1049.30389404,825.406789144,0.0,975.315002441,1874.71068319
2016-11-17T10:00:00.000Z,0.0,0.0280635113449,0.788366546377,0.579634854787,50.067249616,0.0397567062187,93.4966672262,0.0,46.4766664505,1.0,85.8194440206,0.0,0.0,0.0,51.4083337784,46.9866666794,1.0,85.6805566152,0.0,0.0,93.4966672262,86.1280466715,2.0,0.0,117.00974973,66.9425001144,43.1875,0.446546466418,1048.08335876,0.0,0.451779702411,0.0,1.0,13.6347565651,78.6200002035,,2666.24951172,78.4819997152,78.3677266439,66.9785003662,66.887802124,,2728.99940999,53.3090003332,53.1774597168,42.3770001729,42.3476893107,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.138000488281,77.9314994812,100.0,7.66702282429,36.1049995422,1.29599952698,5.96773374081,41.081000646,35.0,75.2166671753,562.600008647,0.451779702411,36.1049995422,0.888200719924,88.8200721741,2.0,1.0,1.0,1243.48100789,1243.48100789,0.0,0.438716339709,0.0,1.0,13.3374291261,77.0030008952,9.74159851074,1354.33047485,77.0555000305,76.8540522257,66.9064998627,66.5839792887,,2452.99987793,53.1274998983,53.0543696086,42.3180001577,42.8187332153,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0524991353353,100.0,7.28596329689,34.7299998601,0.623500506083,6.05146582921,41.7019996643,224.0,68.4250005086,485.483334859,0.438716339709,34.7374998728,0.787967979794,78.7967974345,2.0,1.0,1.0,1103.15517171,1103.15517171,1048.08335876,0.445515635711,2.0,0.0,5424.15299479,0.0,35.8574919267,1.85998902718,3.7578125,5424.15299479,0.0983213079463,230.80999883,230.80999883,98.4184659322,2.0,53.3982793635,42.9840749105,42.2127227783,1.0,2655.3110288,1473.746197,0.0,0.0,0.0,14.9502188365,1.0,0.0,34.2333327929,52.0282815297,1.0,85.5136973063,0.0,1.0,1.0,0.0,31.6341660817,1.0,84.2202370962,0.0,1.0,0.0280036700144,65.8674996694,83.9520168304,65.8674996694,2.0,0.0,81.4053765105,0.0566000007093,45.1814731858,0.95223331943,701.09574086,1.0,0.0,4907.76612695,0.00490776612695,798.259233562,0.612784094763,0.34010638281,0.612784094763,0.0,0.0,1438.2575175,798.259233562,1438.2575175,0.0,0.0,0.0014382575175,0.61158045133,1.0,4.26098917398,2.0,2.0,2.0,0.0,67.0528696234,58.0176606612,52.0282815297,0.520282815297,1.0,11.0833333333,4135.32213159,126.778916467,2239.91015686,0.954336272276,2239.91015686,1.0,0.0,0.0,0.0,115.945833842,1.0,98.388888677,1.0,0.0,58.9333346685,114.864166896,1.0,98.2222239176,0.0,1.0,230.80999883,0.0,1606.7199707,0.000268150446522,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.356380023153,168493.0,2516.32448968,77.1443873365,1362.9750242,0.580709230599,1362.9750242,0.357754495764,1.0,1.0,1.0,0.0,2347.08689372,2347.08689372,2347.08689372,0.0,0.0,1438.2575175,2347.08689372
2016-11-17T11:00:00.000Z,0.0,0.030513275649,0.820443220626,0.625804830082,51.9917503993,0.0428039699698,111.515001297,0.0,55.4350001017,1.0,91.0,0.0,0.0,0.0,54.4833332698,56.009999911,1.0,90.8055553436,0.0,0.0,111.515001297,91.2626660665,2.0,0.0,121.431000074,69.4392496745,43.1875,0.487436331662,1268.70000203,0.0,0.500244819663,0.0,1.0,14.4808100065,81.5960006714,,2877.91617839,81.4504998525,81.331837972,69.4429995219,69.3665008545,,2693.99938965,54.3215004603,54.1979598999,42.1624994278,42.1937001546,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.145500818888,81.4370002747,100.0,8.53841884931,39.2880004247,1.26449934642,5.94239103794,40.8980000814,35.0,86.375,683.516667684,0.500244819663,39.2880004247,0.945592357091,97.5113964081,2.0,1.0,1.0,1365.1595459,1365.1595459,0.0,0.480601459891,0.0,1.0,14.1508492629,79.9159997304,9.84600067139,1476.19022624,79.9610004425,79.7643915812,69.4354998271,69.0887883504,,2427.24987793,54.1460005442,54.075050354,42.1290003459,42.5825703939,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0450007120768,100.0,8.1226987044,37.8320000966,0.601000150045,6.02815059821,41.5265000661,224.0,78.3250001272,585.183339437,0.480601459891,37.8320000966,0.868311723982,86.8311729431,2.0,1.0,1.0,1215.63641357,1215.63641357,1268.70000203,0.486789568566,2.0,0.0,5392.64778646,0.0,38.9508492152,3.36948871613,8.05729166667,5392.64778646,0.0898289584559,233.590000153,233.590000153,99.0291887919,2.0,54.3760528564,42.7936503092,42.1776002248,1.0,3126.03200627,1417.19716824,0.0,0.0,0.0,15.1962203979,1.0,0.0,40.8891661962,54.2467791239,1.0,90.8847014109,0.0,1.0,1.0,0.0,38.5308322906,1.0,90.130950292,0.0,1.0,0.030484297217,79.4199988047,89.8906650543,79.4199988047,2.0,0.0,95.8365365465,0.0566000007093,43.4478175321,0.945417607515,721.513389135,1.0,0.0,5777.79168833,0.00577779168833,767.6292754,0.650539437479,0.294924251184,0.650539437479,0.0,0.0,1693.2250061,767.6292754,1693.2250061,0.0,0.0,0.0016932250061,0.649920910597,1.0,3.70319632358,2.0,2.0,2.0,0.0,53.7500769297,63.9154723485,54.2467791239,0.542467791239,1.0,9.91666666667,4543.22917451,139.284354079,2460.8542815,0.945463688663,2460.8542815,1.0,0.0,0.0,0.0,117.295000712,1.0,99.0138899485,1.0,0.0,59.2916679382,116.295000712,1.0,98.8194459279,0.0,1.0,233.590000153,0.0,1890.13000488,0.000257861261489,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.311936095188,168493.0,3013.91706209,92.3993651025,1632.49759619,0.62720788087,1632.49759619,0.312580243014,1.0,1.0,1.0,0.0,2602.80147298,2602.80147298,2602.80147298,0.0,0.0,1693.2250061,2602.80147298
