timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-17T12:00:00.000Z,0.0,0.028321411031,0.771516469392,0.545868954113,49.8310015996,0.0401249595442,84.4208323161,0.0,42.134999911,1.0,83.1805547078,0.0,0.0,0.0,49.7750002543,42.2533330917,1.0,82.9583326976,0.0,0.0,84.4208323161,83.4104798635,2.0,0.0,118.677000364,68.845998764,43.21875,0.446767937622,939.725001017,0.0,0.453327514164,0.0,1.0,13.8885726134,79.6594994863,,2559.99951172,79.4885005951,79.4155273438,68.8309993744,68.7855580648,,2264.66617839,53.7575000127,53.6424840291,42.0949999491,42.0409851074,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.170998891195,86.2969989777,100.0,7.95206101735,37.393500646,1.24500020345,5.93651159604,40.8499997457,35.0,68.9583339691,499.108334859,0.453327514164,37.393500646,0.785844835554,78.5844828288,2.0,1.0,1.0,1100.18276978,1100.18276978,0.0,0.440173449204,0.0,1.0,13.6843111515,78.2915000916,9.51600138346,1307.08637492,78.3769995372,78.1958109538,68.8609981537,68.5198364258,,2104.99986776,53.5804999669,53.5108413696,42.1725002925,42.7319208781,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0854994455973,100.0,7.6431851387,36.2044992447,0.544000307719,6.0411260128,41.6284999847,224.0,63.5916665395,440.616668701,0.440173449204,36.2044992447,0.71460274106,71.4602731069,2.0,1.0,1.0,1000.44383748,1000.44383748,939.725001017,0.446491236937,2.0,0.0,4543.75638835,0.0,33.7907025019,3.81439210971,9.1953125,4543.75638835,0.0630821869765,133.010834376,133.010834376,81.3869622548,2.0,53.9161275228,42.8032099406,42.0812765757,1.0,2246.28694378,1404.26623209,0.0,0.0,0.0,13.6582174301,1.0,0.0,31.1674990654,55.1727819443,1.0,82.8881257375,0.0,1.0,1.0,0.0,28.4049994151,1.0,81.1428553263,0.0,1.0,0.0283119588955,59.5708325704,80.930683136,59.5708325704,2.0,0.0,68.8656931054,0.0566000007093,43.051386487,0.940074853266,737.821787263,1.0,0.0,4151.77388055,0.00415177388055,760.625193418,0.578452501239,0.361619568064,0.578452501239,0.0,0.0,1216.70834351,760.625193418,1216.70834351,0.0,0.0,0.00121670834351,0.578020830949,1.0,3.8289981611,2.0,2.0,2.0,0.0,44.8727518717,67.7685960134,55.1727819443,0.551727819443,1.0,11.6666666667,3650.55317587,111.917079592,1977.33353692,0.940072069303,1977.33353692,1.0,0.0,0.0,0.0,67.014166832,1.0,81.5277779897,1.0,0.0,48.8083346685,65.9966669083,1.0,81.3472239176,0.0,1.0,133.010834376,0.0,1393.32995605,0.000255508457247,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.384672175541,168493.0,2121.39124914,65.0366949443,1149.05820016,0.546289990944,1149.05820016,0.385163278728,1.0,1.0,1.0,0.0,2103.38505046,2103.38505046,2103.38505046,0.0,0.0,1216.70834351,2103.38505046
2016-11-17T13:00:00.000Z,0.0,0.029843327058,0.805862793955,0.607124808786,51.7697499593,0.0417212100603,104.884998957,0.0,52.183333079,1.0,89.2916673024,0.0,0.0,0.0,53.4583336512,52.7091665268,1.0,89.0972226461,0.0,0.0,104.884998957,89.594048818,2.0,0.0,121.293750127,69.5240001678,43.4010416667,0.474678488776,1193.125,0.0,0.490172375746,0.0,1.0,14.4723495642,81.5780003866,,2809.99951172,81.4340000153,81.326751709,69.5359999339,69.4776153564,,2632.33272298,54.4909998576,54.3935165405,42.3755000432,42.3877792358,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.144000371297,80.7139994303,100.0,8.49508706729,39.058499972,1.23299980164,5.97705980142,41.1425002416,35.0,83.4250005086,651.508326213,0.490172375746,39.058499972,0.949229961577,94.9229946136,2.0,1.0,1.0,1328.92194621,1328.92194621,0.0,0.468318635367,0.0,1.0,14.0783302784,79.6489995321,9.95400238037,1434.19548543,79.7195002238,79.5337371826,69.5120004018,69.1780929565,,2308.49985758,54.3095000585,54.2408065796,42.2880001068,42.7721430461,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0705006917318,100.0,8.0250398318,37.431500117,0.568000475566,6.05329052607,41.7199996312,224.0,74.5083325704,541.616658529,0.468318635367,37.431500117,0.82593316941,82.5933157603,2.0,1.0,1.0,1156.30643717,1156.30643717,1193.125,0.474577856895,2.0,0.0,5198.94881185,0.0,36.657454404,3.31770511468,8.38541666667,5198.94881185,0.0748584877242,188.090829213,188.090829213,91.3229255676,2.0,54.5632546165,42.9853515625,42.0487937927,1.0,2882.12743375,1462.9305096,0.0,0.0,0.0,14.4188613892,1.0,0.0,38.7366660436,55.1171385447,1.0,89.2408644358,0.0,1.0,1.0,0.0,36.275832812,1.0,88.3511892955,0.0,1.0,0.0298385981385,75.0124988556,87.9827690125,75.0124988556,2.0,0.0,88.3590157049,0.0566000007093,44.8498905216,0.935992917429,750.491429086,1.0,0.0,5326.98702317,0.00532698702317,792.400882678,0.621080705958,0.315252512096,0.621080705958,0.0,0.0,1561.11333211,792.400882678,1561.11333211,0.0,0.0,0.00156111333211,0.620963543653,1.0,2.06719262653,2.0,2.0,2.0,0.0,37.1298072121,70.4102699973,55.1171385447,0.551171385447,1.0,9.91666666667,4333.3586387,132.850234007,2347.17724987,0.933812089979,2347.17724987,1.0,0.0,0.0,0.0,94.8466669718,1.0,91.513888677,1.0,0.0,54.7833344142,93.2441654205,1.0,91.3055566152,0.0,1.0,188.090829213,0.0,1638.23999023,0.000266182515129,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.337597376902,168493.0,2818.55859461,86.4101497424,1526.68107172,0.607382012755,1526.68107172,0.337650786177,1.0,1.0,1.0,0.0,2513.54343669,2513.54343669,2513.54343669,0.0,0.0,1561.11333211,2513.54343669
2016-11-17T14:00:00.000Z,0.0,0.0306521677324,0.816906022289,0.622249043838,52.4094991684,0.0428638389354,111.144165039,0.0,55.366666158,1.0,91.041668574,0.0,0.0,0.0,54.5166660945,55.7858330409,1.0,90.861111323,0.0,0.0,111.144165039,91.3271776835,2.0,0.0,122.728499413,70.3190002441,42.875,0.489832380967,1270.02500407,0.0,0.506832995977,0.0,1.0,14.7539645036,82.5665009816,,2879.16617839,82.3969993591,82.3065287272,70.326499939,70.2718861898,,2692.99930827,54.4879999161,54.3890609741,42.2915000916,42.326054891,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.169501622518,81.591501236,100.0,8.78825823466,40.1054992676,1.22399997711,5.96570626895,41.0675001144,35.0,87.3749993642,693.099995931,0.506832995977,40.1054992676,0.976842229934,97.6842244466,2.0,1.0,1.0,1367.57912191,1367.57912191,0.0,0.484612112708,0.0,1.0,14.3551106453,80.6165002187,,1473.56556193,80.6630001068,80.4755223592,70.3115005493,69.9734827677,,2370.24989827,54.3214998245,54.2420806885,42.268500646,42.7153345744,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0464998881022,100.0,8.306686004,38.3944994609,0.586001396179,6.04842472076,41.6824992498,224.0,77.5500005086,576.925003052,0.484612112708,38.3944994609,0.850249735514,85.024974823,2.0,1.0,1.0,1190.34962972,1190.34962972,1270.02500407,0.489796449208,2.0,0.0,5331.38753255,0.0,37.7236741384,3.38611853123,8.72135416667,5331.38753255,0.0826789572606,214.435832977,214.435832977,95.6526012421,2.0,54.6132914225,42.9414113363,42.0115884145,1.0,3092.53111243,1370.36017339,0.0,0.0,0.0,14.3841457367,1.0,0.0,40.8791656494,55.9423542023,1.0,90.9189472198,0.0,1.0,1.0,0.0,38.5949986776,1.0,90.1190458934,0.0,1.0,0.0306506945012,79.4741649628,89.9427928925,79.4741649628,2.0,0.0,94.8094806396,0.0566000007093,42.0119092114,0.932343736063,761.963800201,1.0,0.0,5715.87255711,0.00571587255711,742.259870758,0.646056575208,0.286280127261,0.646056575208,0.0,0.0,1675.07914225,742.259870758,1675.07914225,0.0,0.0,0.00167507914225,0.645989611745,1.0,3.48579618866,2.0,2.0,2.0,0.0,34.4809335073,72.6269213359,55.9423542023,0.559423542023,1.0,10.5,4462.89128582,136.821389851,2417.33901301,0.932336702469,2417.33901301,1.0,0.0,0.0,0.0,107.689166387,1.0,95.7500025431,1.0,0.0,57.3166675568,106.74666659,1.0,95.5277798971,0.0,1.0,214.435832977,0.0,1764.63000488,0.000249339196355,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.307056588572,168493.0,2978.83010814,91.323684451,1613.49263792,0.622303449125,1613.49263792,0.307125600028,1.0,1.0,1.0,0.0,2592.77469889,2592.77469889,2592.77469889,0.0,0.0,1675.07914225,2592.77469889
2016-11-17T15:00:00.000Z,0.0,0.0314172726217,0.833634925375,0.643597462622,52.9067522685,0.0438535919785,118.157499313,0.0,58.8049996694,1.0,92.8194452922,0.0,0.0,0.0,55.5916665395,59.3116668065,1.0,92.6527779897,0.0,0.0,118.157499313,93.098777771,2.0,0.0,123.840751966,70.9339996974,42.6302083333,0.502362125252,1353.5,0.0,0.512248609909,0.0,1.0,14.9304271539,83.169500351,,2946.24951172,82.9925015767,82.9003550212,70.9369996389,70.8731511434,,2735.99934896,54.5705000559,54.475692749,42.2449998856,42.3095067342,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.176998774211,82.2364997864,100.0,8.96958661079,40.7475016912,1.2149998347,5.96084054311,41.0300000509,35.0,89.9750010173,719.741668701,0.512248609909,40.7475016912,0.991412719727,100.364728292,2.0,1.0,1.0,1405.10616048,1405.10616048,0.0,0.510084341391,0.0,1.0,14.66573294,81.6875012716,,1513.68548584,81.6965007782,81.5125147502,70.9309997559,70.5921859741,,2455.49991862,54.3934996923,54.3166707357,42.2504997253,42.5972518921,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.00899950663249,100.0,8.62906718254,39.4460010529,0.656499862671,6.0366657575,41.5939998627,224.0,82.7166665395,633.758331299,0.510084341391,39.4460010529,0.887403361003,88.740336736,2.0,1.0,1.0,1242.3647054,1242.3647054,1353.5,0.502343305153,2.0,0.0,5474.91141764,0.0,37.1307955655,2.79989484946,7.21875,5474.91141764,0.0890925934776,240.018332163,240.018332163,100.0,2.0,54.706809304,42.8949203491,41.9829381307,1.0,3316.34289749,1310.69119048,0.0,0.0,1.0,14.4083271027,1.0,0.0,43.3566656113,56.5286725362,1.0,92.7796789805,0.0,1.0,1.0,0.0,41.2866652807,1.0,92.1666653951,0.0,1.0,0.0314164162236,84.6466649373,91.9877554576,84.6466649373,2.0,0.0,101.671005498,0.0566000007093,40.1826033532,0.930298849152,768.456138346,1.0,0.0,6129.54006559,0.00612954006559,709.939979675,0.666713595016,0.263499783518,0.666713595016,0.0,0.0,1796.30749512,709.939979675,1796.30749512,0.0,0.0,0.00179630749512,0.666705121597,1.0,3.51772733046,2.0,2.0,2.0,0.0,33.7152061462,73.8184155551,56.5286725362,0.565286725362,1.0,11.0833333333,4625.00788182,141.7914903,2505.1499739,0.929806032483,2505.1499739,1.0,0.0,0.0,0.0,120.006666819,1.0,100.0,1.0,0.0,59.9333343506,120.011665344,1.0,99.8888905843,0.0,1.0,240.018332163,0.0,1836.5,0.000238482330739,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.283392206882,168493.0,3201.60035126,98.1532781673,1734.15683635,0.643645891266,1734.15683635,0.283407211517,1.0,1.0,1.0,0.0,2694.2715861,2694.2715861,2694.2715861,0.0,0.0,1796.30749512,2694.2715861
2016-11-17T16:00:00.000Z,0.0,0.0315316694246,0.835639797013,0.646076523732,53.0057490667,0.0438022560053,118.505001068,0.0,58.8266665141,1.0,93.0277792613,0.0,0.0,0.0,55.6833327611,59.625,1.0,92.8055553436,0.0,0.0,118.505001068,93.2814165751,2.0,0.0,124.111499786,71.1057507197,42.4166666667,0.503675073207,1362.68331909,0.0,0.511591208733,0.0,1.0,14.9751470089,83.3404992421,,2949.58284505,83.1604995728,83.07837677,71.099000295,71.0433069865,,2741.33268229,54.558499972,54.4686864217,42.2179997762,42.2866007487,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.179999669393,82.3640009562,100.0,9.01734757423,40.9424997965,1.20899995168,5.95779943466,41.0089998245,35.0,90.3083337148,722.924997965,0.511591208733,40.9424997965,0.990844116211,100.941639582,2.0,1.0,1.0,1413.18295288,1413.18295288,0.0,0.512098793943,0.0,1.0,14.7261656125,81.9050006866,,1510.68592326,81.9020004272,81.7239990234,71.1125011444,70.771425883,,2460.99987793,54.3844995499,54.3032836914,42.2010002136,42.5474624634,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,0.00300025939941,100.0,8.69558215141,39.7010002136,0.655000050863,6.0305835406,41.5460001628,224.0,83.183333079,639.758331299,0.512098793943,39.7010002136,0.892385856992,89.23858579,2.0,1.0,1.0,1249.34019979,1249.34019979,1362.68331909,0.503679925426,2.0,0.0,5478.4119873,0.0,37.2026422674,2.72730388244,6.94791666667,5478.4119873,0.0888795379099,240.441666921,240.441666921,100.0,2.0,54.7081883748,42.856068929,41.9806435903,1.0,3335.9695525,1317.57766957,0.0,0.0,1.0,14.4798034032,1.0,0.0,43.7033325831,56.6191968918,1.0,93.0479431152,0.0,1.0,1.0,0.0,41.6049992243,1.0,92.505950292,0.0,1.0,0.0315321111188,85.3083311717,92.2457485199,85.3083311717,2.0,0.0,102.272710994,0.0566000007093,40.3937260493,0.931517524642,764.586478372,1.0,0.0,6165.81567761,0.00616581567761,713.670062598,0.667880632998,0.263786762477,0.667880632998,0.0,0.0,1806.93833415,713.670062598,1806.93833415,0.0,0.0,0.00180693833415,0.667916059494,1.0,3.33077658333,2.0,2.0,2.0,0.0,35.5449929671,73.1085329923,56.6191968918,0.566191968918,1.0,11.0833333333,4650.45371912,142.571597769,2518.9327912,0.931048058075,2518.9327912,1.0,0.0,0.0,0.0,120.44833374,1.0,100.0,1.0,0.0,59.9500007629,119.993331909,1.0,99.9166679382,0.0,1.0,240.441666921,0.0,1833.9699707,0.000239735336478,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.283322391566,168493.0,3227.3250357,98.9419344111,1748.09069207,0.646129364735,1748.09069207,0.283306275452,1.0,1.0,1.0,0.0,2705.48095703,2705.48095703,2705.48095703,0.0,0.0,1806.93833415,2705.48095703
2016-11-17T17:00:00.000Z,0.0,0.0308752749918,0.800823051647,0.58330297515,51.1165011724,0.0427624802948,98.2741654714,0.0,48.8733323415,1.0,86.9861106873,0.0,0.0,0.0,52.0583333969,49.4224999746,1.0,86.7638893127,0.0,0.0,98.2741654714,87.1821994781,2.0,0.0,121.142251015,70.0257498423,42.3125,0.484413055732,1107.1583252,0.0,0.48356136952,0.0,1.0,14.3780749639,81.3845005035,9.54600016276,2719.16617839,81.1880009969,81.1646219889,70.0024998983,69.9734802246,,2388.66609701,54.083000501,53.9864679972,41.8970003128,41.8914540609,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.197999954224,82.4120006561,100.0,8.4665004015,39.2910006841,1.23300075531,5.91157444318,40.6639995575,35.0,77.5500008265,594.191663106,0.48356136952,39.2910006841,0.854611364588,86.7916599909,2.0,1.0,1.0,1215.08322144,1215.08322144,0.0,0.470270614182,0.0,1.0,14.1182156404,79.8395004272,8.95679931641,1385.82655843,79.9085000356,79.7535273234,70.0489997864,69.7113265991,,2162.24992879,53.8940000534,53.8232218424,41.9415003459,42.4389470418,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0689996083577,100.0,8.11297480265,37.9669996897,0.572500546773,6.00524083773,41.3689997991,224.0,70.7333335876,512.966664632,0.470270614182,37.9669996897,0.770706416539,77.0706408819,2.0,1.0,1.0,1078.98898315,1078.98898315,1107.1583252,0.479904491095,2.0,0.0,4705.95001221,0.0,37.8759685863,4.38628860315,10.5651041667,4711.7843221,0.073818792905,175.728334427,175.728334427,87.9351342519,2.0,54.2913318981,42.6076838175,42.0533278783,1.0,2680.18083811,1282.75576519,0.0,0.0,0.666666666667,14.728506724,1.0,0.0,36.5408331553,55.2739931742,1.0,87.05479304,0.0,1.0,1.0,0.0,34.0266663233,1.0,85.8214257558,0.0,1.0,0.0306863492068,70.5674988429,85.4403451284,70.5674988429,2.0,0.0,82.1678243624,0.0566000007093,39.3261711732,0.938134273759,743.831730738,1.0,0.0,4953.7325717,0.0049537325717,694.808669264,0.635172169311,0.303998428199,0.635172169311,0.0,0.0,1451.72832743,694.808669264,1451.72832743,0.0,0.0,0.00145172832743,0.627210785945,1.0,5.5591403435,2.0,2.0,2.0,0.0,42.1605668501,69.0397498391,55.2739931742,0.552739931742,1.0,10.5,4056.77867268,124.370965091,2197.36684686,0.961410093418,2197.36684686,1.0,0.0,0.0,0.0,88.2833325068,1.0,88.4166679382,1.0,0.0,52.9083337784,87.4450009664,1.0,88.1805566152,0.0,1.0,175.728334427,0.0,1796.72998047,0.000233399436019,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.316200579004,168493.0,2498.85071843,76.6086840189,1353.51030139,0.592199007263,1353.51030139,0.322881341168,1.0,1.0,1.0,0.0,2285.56665039,2285.56665039,2285.56665039,0.0,0.0,1451.72832743,2285.56665039
2016-11-17T18:00:00.000Z,0.0,0.027159085827,0.770373190687,0.522218668253,48.1577507655,0.0386627489542,71.3141657511,0.0,35.4616661072,1.0,78.763888677,0.0,0.0,0.0,47.1083339055,35.8258336385,1.0,78.5138899485,0.0,0.0,71.3141657511,79.0271460215,2.0,0.0,115.305750529,67.1479997635,42.28125,0.424797009518,784.008336385,0.0,0.418224530419,0.0,1.0,13.2334854603,77.3554992676,9.849000295,2366.24953206,77.1350008647,77.088490804,67.1344998678,67.0954157511,,2023.33289591,53.8940000534,53.7698872884,42.2705001831,42.1714274089,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.220498402913,86.9675006866,100.0,7.27832174301,34.8645006816,1.28249994914,5.95536649227,40.988000234,35.0,59.5333328247,409.791666667,0.418224530419,34.8645006816,0.699955200922,70.004395167,2.0,1.0,1.0,979.937281291,979.937281291,0.0,0.412944036749,0.0,1.0,13.119872729,76.2590001424,9.17999966939,1212.59820557,76.3414993286,76.1838124593,67.1614996592,66.8544260661,,1897.24993896,53.7139997482,53.6370697021,42.2550007502,42.8117090861,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0824991861979,100.0,7.07631377379,34.0864985784,0.610001246134,6.04355895519,41.6449995041,224.0,56.7333332698,374.216667175,0.412944036749,34.0864985784,0.647174461001,64.7174463272,2.0,1.0,1.0,906.044245402,906.044245402,784.008336385,0.425020550362,2.0,0.0,3976.66208903,0.0,29.7547307014,3.40591416756,7.92708333333,3976.66208903,0.0519481447068,95.9375,95.9375,73.1914482117,2.0,54.055305481,42.9191182454,42.1614948908,1.0,1848.77699689,1370.85689034,0.0,0.0,0.0,13.0738519033,1.0,0.0,26.56833299,54.0606479645,1.0,78.3276227315,0.0,1.0,1.0,0.0,23.5566665332,1.0,75.9940452576,0.0,1.0,0.0271716591963,50.1249990463,75.8994852702,50.1249990463,2.0,0.0,56.6790051648,0.0566000007093,42.0271373445,0.944848968555,723.22865612,1.0,0.0,3417.06301944,0.00341706301944,742.528919043,0.542583462142,0.402322334664,0.542583462142,0.0,0.0,1001.39583842,742.528919043,1001.39583842,0.0,0.0,0.00100139583842,0.54283811152,1.0,2.10115374808,2.0,2.0,2.0,0.0,52.0951283773,64.3668308258,54.0606479645,0.540606479645,1.0,10.5,3219.63388723,98.7061425094,1743.92475746,0.944905796806,1743.92475746,1.0,0.0,0.0,0.0,48.5058333079,1.0,73.2916679382,1.0,0.0,43.8500000636,47.4316663742,1.0,73.0833320618,0.0,1.0,95.9375,0.0,1073.64001465,0.000249429574787,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.425780364586,168493.0,1780.24077779,54.5778514168,964.272981145,0.522469289852,964.272981145,0.425499657997,1.0,1.0,1.0,0.0,1845.6070048,1845.6070048,1845.6070048,0.0,0.0,1001.39583842,1845.6070048
2016-11-17T19:00:00.000Z,0.0,0.0263514143009,0.793854512885,0.534969572237,47.0927521388,0.0372738869986,67.5266653697,0.0,33.5899998347,1.0,76.8055566152,0.0,0.0,0.0,45.9666665395,33.9466665586,1.0,76.6111125946,0.0,0.0,67.5266653697,76.9906406403,2.0,0.0,112.797751427,65.7049992879,42.2291666667,0.412251767714,742.599990845,0.0,0.412744242698,0.0,1.0,12.8019981384,75.6890004476,9.18200174967,2290.41623942,75.4955012004,75.4430363973,65.6944993337,65.6465454102,,1923.66625977,53.8954995473,53.7889938354,42.2780005137,42.1396179199,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.193499247233,80.4350001017,100.0,6.86244543393,33.2175006866,1.40550072988,5.93955270449,40.8724997838,35.0,57.4916667938,390.183336894,0.412744242698,33.2175006866,0.666931940715,66.6931947072,2.0,1.0,1.0,933.704717,933.704717,0.0,0.403258248304,0.0,1.0,12.675090154,74.5399983724,8.35400136312,1172.47824097,74.6045004527,74.4516677856,65.7154992421,65.4173634847,,1799.99992879,53.7529999415,53.6721369425,42.3030001322,42.8576660156,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0645020802816,100.0,6.64141996702,32.3015003204,0.732999483744,6.033670187,41.5700006485,224.0,54.3500000636,352.416664124,0.403258248304,32.3015003204,0.615828970046,61.3739954631,2.0,1.0,1.0,862.160558065,862.160558065,742.599990845,0.408191445028,2.0,0.0,3843.63991292,0.0,29.2105269432,3.28396792213,7.31770833333,3843.63991292,0.0514396757657,98.0024998983,98.0024998983,72.0980119705,2.0,54.1166712443,42.915301005,42.2208557129,1.0,1764.23796189,1392.3224676,0.0,0.0,0.0,12.8442894618,1.0,0.0,25.2216658592,52.8502098719,1.0,76.3356151581,0.0833333333333,1.0,1.0,0.0,22.2374992371,1.0,73.78571256,0.0,1.0,0.0261130524702,47.4674981435,73.6029059092,47.4674981435,2.0,0.0,54.0872440117,0.0566000007093,42.6852197236,0.94901859741,710.65744281,0.916666666667,0.0833333333333,3260.81096163,0.00326081096163,754.155816054,0.530500751111,0.418666943352,0.533618840483,0.486482349504,0.0,955.6050059,754.155816054,897.636672974,57.9683329264,0.0,0.0009556050059,0.523032737275,1.0,0.440496823027,2.0,2.0,2.0,0.0833333333333,59.0293245316,61.0356098811,52.8502098719,0.528502098719,1.0,11.0833333333,3156.56042949,96.7724637354,1709.76082195,0.949167694463,1709.76082195,1.0,0.0,0.0,0.0,49.1774999301,1.0,72.0694459279,1.0,0.0,43.0916671753,48.8250001272,1.0,71.81944561,0.0,1.0,98.0024998983,0.0,1581.23999023,0.000253335270448,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.44108848815,168493.0,1814.45206673,55.6266863092,982.803632723,0.545599972934,982.803632723,0.44889316706,1.0,1.0,1.0,0.0,1801.32639567,1801.32639567,1682.16825358,119.15814209,0.0,955.6050059,1801.32639567
2016-11-17T20:00:00.000Z,0.0,0.0287014656269,0.796659446373,0.594115049733,50.5015007655,0.0401479333822,98.0799986521,0.0,48.7291663488,1.0,87.3888893127,0.0,0.0,0.0,52.3249994914,49.4724998474,1.0,87.2083320618,0.0,0.0,98.0799986521,87.6895294189,2.0,0.0,117.734250387,67.2327496211,42.28125,0.453817009254,1108.56666056,0.0,0.46173020134,0.0,1.0,13.7471608321,79.0474999746,,2721.66617839,78.9185002645,78.8210500081,67.2379995982,67.1722462972,,2736.99934896,53.5355005264,53.4163411458,42.3035004934,42.2993265788,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.128999710083,78.4685014089,100.0,7.78875319163,36.6149997711,1.29000059764,5.95840764046,41.0134998957,35.0,77.8583316803,591.466664632,0.46173020134,36.6149997711,0.914953351702,91.5399767558,2.0,1.0,1.0,1280.93469238,1280.93469238,0.0,0.451018408851,0.0,1.0,13.4885102113,77.563999176,,1394.82543945,77.6315002441,77.4476191203,67.227499644,66.9099197388,,2472.49981689,53.3585001628,53.2851587931,42.2294998169,42.6636327108,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0675010681152,100.0,7.45488552252,35.4020004272,0.660999615987,6.03362468878,41.5685002009,224.0,72.0416673024,517.066663106,0.451018408851,35.4020004272,0.818885483515,81.8885498047,2.0,1.0,1.0,1146.43967692,1146.43967692,1108.56666056,0.453770344182,2.0,0.0,5469.07718913,0.0,37.1042154486,1.90427874525,3.92447916667,5469.07718913,0.0987281468572,241.138329824,241.138329824,100.0,2.0,53.6080849387,42.8898814808,42.2127227783,1.0,2802.33926872,1494.2311198,0.0,0.0,0.0,15.7428983053,1.0,0.0,36.4166653951,51.4951012929,1.0,87.2146091461,0.0,1.0,1.0,0.0,33.6941665014,1.0,85.9345226288,0.0,1.0,0.028698629445,70.1108315786,85.7778008779,70.1108315786,2.0,0.0,85.9129046675,0.0566000007093,45.8094910847,0.95225626406,701.012911779,1.0,0.0,5179.51591737,0.00517951591737,809.354956017,0.62138522412,0.331327883682,0.62138522412,0.0,0.0,1517.89582316,809.354956017,1517.89582316,0.0,0.0,0.00151789582316,0.621291697025,1.0,3.7626515486,2.0,2.0,2.0,0.0,65.5858643272,58.0763650374,51.4951012929,0.514951012929,1.0,10.5,4298.30846566,131.775680969,2328.1922141,0.953098505626,2328.1922141,1.0,0.0,0.0,0.0,121.200833003,1.0,100.0,1.0,0.0,59.9166679382,119.9375,1.0,99.8611132304,0.0,1.0,241.138329824,0.0,1554.68994141,0.000271877710556,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.347632360901,168493.0,2679.60769271,82.1502531189,1451.41788144,0.594170964692,1451.41788144,0.347679965836,1.0,1.0,1.0,0.0,2442.76137288,2442.76137288,2442.76137288,0.0,0.0,1517.89582316,2442.76137288
2016-11-17T21:00:00.000Z,0.0,0.0280266602585,0.78394004323,0.572812316694,49.6757504145,0.0391333059314,90.3325017293,0.0,44.9758335749,1.0,85.0,0.0,0.0,0.0,50.8916667302,45.3725001017,1.0,84.8194440206,0.0,0.0,90.3325017293,85.2744986216,2.0,0.0,116.093250275,66.4174998601,42.3697916667,0.438230005133,1010.77501933,0.0,0.450607911919,0.0,1.0,13.4643372695,78.0980008443,,2619.99951172,77.9329999288,77.8864262899,66.4249998728,66.3773295085,,2713.33262126,52.9234991074,52.8111775716,42.0934995015,42.0549850464,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.165000915527,77.2864996592,100.0,7.53532711665,35.8395004272,1.29449907939,5.92901015282,40.7990004222,35.0,74.1666666667,552.150006612,0.450607911919,35.8395004272,0.874576517741,87.4576517741,2.0,1.0,1.0,1224.40712484,1224.40712484,0.0,0.428231083241,0.0,1.0,13.1210812728,76.2575003306,9.64200083415,1346.0815328,76.3205006917,76.1588948568,66.4099998474,66.0992202759,,2403.74991862,52.7390000025,52.6750488281,42.0659996668,42.5627822876,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0630003611247,100.0,7.10306771596,34.2545010249,0.614500045776,6.0180135568,41.4514996211,224.0,65.5583333969,458.624997457,0.428231083241,34.2545010249,0.763806210472,76.3806203206,2.0,1.0,1.0,1069.32869466,1069.32869466,1010.77501933,0.437765068804,2.0,0.0,5369.89400228,0.0,40.1262118022,3.32085774342,7.0703125,5369.89400228,0.100993981963,232.949167887,232.949167887,98.7257175446,2.0,53.0146128337,42.7089487712,42.2127227783,1.0,2582.27994376,1482.25568683,0.0,0.0,0.0,16.1327228546,1.0,0.0,33.7216661771,50.2922770182,1.0,84.8630116781,0.0,1.0,1.0,0.0,30.9216659864,1.0,83.2142836253,0.0,1.0,0.0280033836074,64.6433327993,83.0907491048,64.6433327993,2.0,0.0,79.1664211072,0.0566000007093,45.4423534426,0.954535791558,694.283223176,1.0,0.0,4772.78401694,0.00477278401694,802.868425321,0.606418141872,0.348090353859,0.606418141872,0.0,0.0,1398.70000203,802.868425321,1398.70000203,0.0,0.0,0.00139870000203,0.605899900198,1.0,4.30911474466,2.0,2.0,2.0,0.0,70.2127285004,55.6779200236,50.2922770182,0.502922770182,1.0,11.0833333333,4064.53563058,124.60877455,2201.56842736,0.954508495731,2201.56842736,1.0,0.0,0.0,0.0,116.840833664,1.0,98.8055559794,1.0,0.0,59.1666679382,116.108334223,1.0,98.6111132304,0.0,1.0,232.949167887,0.0,1497.07995605,0.000269698761626,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.36468020496,168493.0,2441.72362676,74.8573063626,1322.56723365,0.573410140247,1322.56723365,0.365235047502,1.0,1.0,1.0,0.0,2306.49432373,2306.49432373,2306.49432373,0.0,0.0,1398.70000203,2306.49432373
2016-11-17T22:00:00.000Z,0.0,0.0243995952681,0.769515019948,0.529504742547,47.4789997737,0.0366985295639,71.0641663869,0.0,35.439166069,1.0,78.5694446564,0.0,0.0,0.0,47.0166660945,35.625,1.0,78.3611087799,0.0,0.0,71.0641663869,78.7921180725,2.0,0.0,112.127999624,64.64899985,42.5833333333,0.401707962988,777.183334351,0.0,0.413801938226,0.0,1.0,12.71255819,75.4489994049,,2360.8328654,75.2149995168,75.2084274292,64.6504993439,64.6205266317,9.95399856567,2372.99949137,52.2769994736,52.1665242513,41.9645001094,41.8526382446,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,76.3819993337,100.0,6.8042276303,33.2504994075,1.31849988302,5.90833055973,40.6460002263,35.0,60.8499997457,422.83333079,0.413801938226,33.2504994075,0.728635693505,72.8635692596,2.0,1.0,1.0,1020.08997091,1020.08997091,0.0,0.389472679541,0.0,1.0,12.4442383448,73.7510000865,9.17849985758,1204.72421265,73.8260002136,73.6798350016,64.647500356,64.3496144613,9.87500063578,2175.24997965,52.0865001678,52.0279591878,42.0584996541,42.6036351522,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0750001271566,100.0,6.42399466038,31.7675005595,0.590499560038,6.02024368445,41.4680000941,224.0,54.8999999364,354.350001017,0.389472679541,31.7675005595,0.649353434245,64.9353437424,2.0,1.0,1.0,909.094807943,909.094807943,777.183334351,0.401218481962,2.0,0.0,4743.87308757,0.0,36.9585675326,3.77748215199,8.25260416667,4743.87308757,0.0805973082674,156.583333333,156.583333333,86.0076204936,2.0,52.4513910467,42.6395212809,42.2127227783,1.0,1942.2700756,1475.10643387,0.0,0.0,0.0,15.5636911392,1.0,0.0,25.0974995295,49.0868082047,1.0,76.5867557526,0.0,1.0,1.0,0.0,22.1083327929,1.0,73.9821421305,0.0,1.0,0.0242996923434,47.2058324814,73.8052043915,47.2058324814,2.0,0.0,59.5452755153,0.0566000007093,45.223174739,0.956415080173,688.768558735,1.0,0.0,3589.86468365,0.00358986468365,798.996010111,0.54377324329,0.412982427017,0.54377324329,0.0,0.0,1052.0366567,798.996010111,1052.0366567,0.0,0.0,0.0010520366567,0.54282583793,1.0,1.50046740639,2.0,2.0,2.0,0.0,74.0647416548,53.4283530495,49.0868082047,0.490868082047,1.0,10.5,3427.82543542,105.088788905,1856.69236021,0.959681033998,1856.69236021,1.0,0.0,0.0,0.0,78.944999059,1.0,86.1388893127,1.0,0.0,51.5583343506,77.6383342743,1.0,85.9305566152,0.0,1.0,156.583333333,0.0,1231.45996094,0.000268397943766,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.430333008976,168493.0,1893.36112818,58.0458461694,1025.54497247,0.530080308772,1025.54497247,0.431382714092,1.0,1.0,1.0,0.0,1934.69735718,1934.69735718,1934.69735718,0.0,0.0,1052.0366567,1934.69735718
2016-11-17T23:00:00.000Z,0.0,0.0206240225763,0.774551036362,0.514802928958,46.2760011355,0.0356579717395,61.6416667302,0.0,30.7100000381,1.0,75.0833333333,0.0,0.0,0.0,44.9250001907,30.9433334668,1.0,74.8750006358,0.0,0.0,61.6416667302,75.3464330037,2.0,0.0,110.181001027,63.9049998919,43.1119791667,0.386649808565,668.349995931,0.0,0.39002587063,0.0,1.0,12.3330427806,74.0164998372,9.84200032552,2210.41617839,73.7885004679,73.7702407837,63.897500356,63.8624394735,,2120.66617839,52.3654998144,52.2461496989,42.036500295,41.8831787109,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.227999369303,83.4995002747,100.0,6.41579167048,31.7520001729,1.32750034332,5.91725111008,40.7089999517,35.0,54.2416664759,356.0,0.39002587063,31.7520001729,0.651875708444,65.1875705719,2.0,1.0,1.0,912.625991821,912.625991821,0.0,0.375167832641,0.0,1.0,12.1735011737,72.699499766,8.87250169118,1128.6087443,72.785001119,72.6383717855,63.9124994278,63.6218338013,9.87080001831,1981.99991862,52.1794999441,52.1191279093,42.099000295,42.6451263428,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.085501352946,100.0,6.15183822314,30.686000824,0.619000434875,6.02166295052,41.4799998601,224.0,50.5583337148,312.133333842,0.375167832641,30.686000824,0.594173576718,59.4100608826,2.0,1.0,1.0,831.843007406,831.843007406,668.349995931,0.386582014413,2.0,0.0,4212.36796061,0.0,32.7521192233,3.60084470113,7.46614583333,4212.36796061,0.0658873735477,114.009998957,114.009998957,77.5154056549,2.0,52.5458272298,42.6936620076,42.2127227783,1.0,1624.03597999,1427.34591816,0.0,0.0,0.0,15.3979848226,1.0,0.0,19.3199996948,48.4995155334,1.0,70.1712309519,0.75,1.0,1.0,0.0,16.3299996853,1.0,67.0535704295,0.0,1.0,0.0206077326775,35.6499993006,66.7950000763,35.6499993006,2.0,0.0,49.7889923191,0.0566000007093,43.7589535156,0.9570603676,686.882615169,0.25,0.75,3001.67802759,0.00300167802759,773.126377513,0.508898006688,0.44726440889,0.520687077899,0.504876005751,0.0,879.664164225,773.126377513,228.951660156,650.712504069,0.0,0.000879664164225,0.50874217848,1.0,0.108619326886,2.0,2.0,2.0,0.75,75.5933685303,52.5672343861,48.4995155334,0.484995155334,1.0,10.5,3048.57301224,93.4618322257,1651.2690999,0.955282240224,1651.2690999,1.0,0.0,0.0,0.0,57.5458329519,1.0,77.6527798971,1.0,0.0,46.4583339691,56.4641660055,1.0,77.4305559794,0.0,1.0,114.009998957,0.0,932.649963379,0.000259707842555,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.468201323187,168493.0,1643.04799902,50.3718545715,889.962083749,0.51485549698,889.962083749,0.468381270603,1.0,1.0,1.0,0.0,1728.56673177,1728.56673177,439.710662842,1288.85606893,0.0,879.664164225,1728.56673177
2016-11-18T00:00:00.000Z,0.0,0.0178876500528,0.78316333343,0.509896952223,45.4374995232,0.0348989028313,56.0250005722,0.0,27.9274999301,1.0,72.6944459279,0.0,0.0,0.0,43.5000003179,28.0691669782,1.0,72.5000012716,0.0,0.0,56.0250005722,72.9670359294,2.0,0.0,108.712499619,63.2750000954,43.0104166667,0.37432458766,600.849995931,0.0,0.381300804936,0.0,1.0,12.0659317176,73.0114994049,9.51449966431,2120.83294678,72.7774995168,72.7796605428,63.2629998525,63.2313334147,9.78942871094,2017.99953206,52.080499649,51.9703191121,42.1145000458,41.925181071,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.233999888102,82.5844999949,100.0,6.14158459504,30.662999471,1.35750071208,5.92434712251,40.7569993337,35.0,50.7166662216,319.325004578,0.381300804936,30.662999471,0.598136807396,59.8136803309,2.0,1.0,1.0,837.391530355,837.391530355,0.0,0.361939337142,0.0,1.0,11.9390236537,71.7784996033,8.58299986521,1080.23977661,71.8700002035,71.7234217326,63.2870003382,62.9999364217,9.6759991116,1907.49995931,51.8974997203,51.8367029826,42.1065006256,42.7006530762,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.091500600179,100.0,5.91594155629,29.7634995778,0.614500045776,6.02308209737,41.4920005798,224.0,46.8999999364,281.525001526,0.361939337142,29.7634995778,0.555486689976,55.5486694972,2.0,1.0,1.0,777.681365967,777.681365967,600.849995931,0.374265222405,2.0,0.0,4031.50455729,0.0,30.4470060666,3.28020193179,6.58333333333,4032.67138672,0.0619660497361,99.5541674296,99.5541674296,73.9807955424,2.0,52.292137146,42.7318751017,42.2127227783,1.0,1449.56085876,1388.84824978,0.0,0.0,0.0,15.5317637126,1.0,0.0,15.7858328819,47.7312361399,1.0,65.5593611399,1.0,1.0,1.0,0.0,12.9266663392,1.0,61.886903127,0.0,1.0,0.017875907172,28.7124993006,61.6718435287,28.7124993006,2.0,0.0,44.4400095515,0.0566000007093,42.578708657,0.957779901404,684.784296999,0.0,1.0,2679.19863414,0.00267919863414,752.273995114,0.489147681396,0.4686604892,0.0,0.489147681396,0.0,785.159169515,752.273995114,0.0,785.159169515,0.0,0.000785159169515,0.489012598991,1.0,0.0,2.0,2.0,2.0,1.0,77.2780024211,51.5316196788,47.7312361399,0.477312361399,1.0,11.0833333333,2840.64790501,87.0873542621,1538.64581574,0.958563642226,1538.64581574,1.0,0.0,0.0,0.0,50.4191672007,1.0,74.0972226461,1.0,0.0,44.3416674932,49.1350002289,1.0,73.9027779897,0.0,1.0,99.5541674296,0.0,819.239990234,0.000252703131032,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.48891953393,168493.0,1511.10062507,46.3266690774,818.492376269,0.50991399405,818.492376269,0.489063779033,1.0,1.0,1.0,0.0,1605.15770467,1605.15770467,0.0,1605.15770467,0.0,785.159169515,1605.15770467
2016-11-18T01:00:00.000Z,0.0,0.0163913046146,0.786094749418,0.509104934508,45.2140011787,0.0347571448167,54.6758327484,0.0,27.2966667811,1.0,72.1388880412,0.0,0.0,0.0,43.1500002543,27.3791664441,1.0,71.9166660309,0.0,0.0,54.6758327484,72.415169398,2.0,0.0,108.096000989,62.8819998105,42.9869791667,0.372337519676,585.758341471,0.0,0.374782875567,0.0,1.0,11.958362182,72.582499822,9.489001592,2096.66626994,72.3605016073,72.346051534,62.8715000153,62.8415018717,9.86399968465,1959.6662089,52.3850002289,52.2627156576,42.2090005875,42.0142618815,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.221998214722,82.0294996897,100.0,6.02306711674,30.1515010198,1.37100060781,5.93529506524,40.8379999797,35.0,49.8083337148,311.258333842,0.374782875567,30.1515010198,0.593265191941,59.3265196482,2.0,1.0,1.0,830.571268717,830.571268717,0.0,0.355933704238,0.0,1.0,11.8411231836,71.3915011088,8.57849915822,1066.74147542,71.470998764,71.3253657023,62.8924996058,62.6140492757,9.82849931717,1853.99994914,52.2035001119,52.1382548014,42.2175006866,42.8200098674,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0794976552327,100.0,5.80526840687,29.2534980774,0.63100083669,6.0358547767,41.58649985,224.0,46.191666921,274.5,0.355933704238,29.2534980774,0.5508110773,55.0811071396,2.0,1.0,1.0,771.135508219,771.135508219,585.758341471,0.372361453772,2.0,0.0,3874.56174723,0.0,29.2897386551,3.00861040751,5.97395833333,3874.56174723,0.0573555074213,90.2166671753,90.2166671753,71.7523663839,2.0,52.5894826253,42.8395080566,42.2127227783,1.0,1396.5349125,1388.84086778,0.0,0.0,0.0,16.3522103628,1.0,0.0,14.2866664728,46.5192896525,1.0,63.4075342814,1.0,1.0,1.0,0.0,11.4999997616,1.0,59.6011880239,0.0,1.0,0.0163969357253,25.7866663933,59.3986171087,25.7866663933,2.0,0.0,42.8143630365,0.0566000007093,42.578482343,0.959007871006,681.213746713,0.0,1.0,2581.19168125,0.00258119168125,752.269996633,0.48082979379,0.478180718638,0.0,0.48082979379,0.0,756.4375,752.269996633,0.0,756.4375,0.0,0.0007564375,0.480906243126,1.0,0.0,2.0,2.0,2.0,1.0,80.8857199351,49.5233271917,46.5192896525,0.465192896525,1.0,9.33333333333,2785.37578028,85.3928453795,1508.70749663,0.959010512428,1508.70749663,1.0,0.0,0.0,0.0,45.5025002162,1.0,71.8472245534,1.0,0.0,42.9750003815,44.7141669591,1.0,71.6250006358,0.0,1.0,90.2166671753,0.0,780.940002441,0.000252701787866,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.498618849785,168493.0,1478.72264002,45.3340388224,800.954739474,0.509127194535,800.954739474,0.498574393533,1.0,1.0,1.0,0.0,1573.19182332,1573.19182332,0.0,1573.19182332,0.0,756.4375,1573.19182332
2016-11-18T02:00:00.000Z,0.0,0.0155335649082,0.786852972525,0.508892510873,45.0325001081,0.0342005330689,53.5066665014,0.0,26.619166851,1.0,71.6666673024,0.0,0.0,0.0,42.8916654587,26.8875001272,1.0,71.4861087799,0.0,0.0,53.5066665014,71.9388326009,2.0,0.0,107.695500056,62.6629999479,42.9557291667,0.366087081776,572.866668701,0.0,0.374135129251,0.0,1.0,11.8918862343,72.329000473,9.45599969228,2066.24965413,72.1069997152,72.1038004557,62.6510000229,62.6230901082,9.85800043742,1934.33289591,52.3115002314,52.1964619954,42.1954994202,41.9989827474,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.222000757853,81.7219994863,100.0,5.96105142434,29.911500295,1.37849998474,5.93083480994,40.8169994354,35.0,49.1583331426,304.966667175,0.374135129251,29.911500295,0.582232052031,58.2232058843,2.0,1.0,1.0,815.124872843,815.124872843,0.0,0.353245643656,0.0,1.0,11.7649785678,71.0900014242,8.50200080872,1059.61736043,71.1770006816,71.0327377319,62.6749998728,62.3946253459,9.81500053406,1837.49992879,52.1330000559,52.0732218424,42.2249994278,42.8385162354,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0869992574056,100.0,5.72770460447,28.9520012538,0.630998929342,6.03727396329,41.5940004985,224.0,45.3416665395,267.941665649,0.353245643656,28.9520012538,0.541758052281,54.175804774,2.0,1.0,1.0,758.461273193,758.461273193,572.866668701,0.36614026205,2.0,0.0,3873.39481608,0.0,28.501751813,3.00168045362,5.83333333333,3873.39481608,0.055403014105,86.6741663615,86.6741663615,70.7537899017,2.0,52.546628085,42.8344116211,42.2127227783,1.0,1361.15096189,1415.53829605,0.0,0.0,0.0,16.6233154933,1.0,0.0,13.5299996535,46.0276845296,1.0,62.2317339579,1.0,1.0,1.0,0.0,10.7774999142,1.0,58.2619028091,0.0,1.0,0.0155331686949,24.3074995677,58.0576168696,24.3074995677,2.0,0.0,41.7295771902,0.0566000007093,43.3969605463,0.959363260338,680.182574572,0.0,1.0,2515.7921283,0.0025157921283,766.730742092,0.471149134402,0.48997477985,0.0,0.471149134402,0.0,737.271672567,766.730742092,0.0,737.271672567,0.0,0.000737271672567,0.471232513587,1.0,0.0,2.0,2.0,2.0,1.0,81.39598569,48.8727638938,46.0276845296,0.460276845296,1.0,10.5,2779.10470311,85.2005894093,1505.31074808,0.961959997047,1505.31074808,1.0,0.0,0.0,0.0,43.7583335241,1.0,70.9027805328,1.0,0.0,42.4083337784,42.9158334732,1.0,70.6805578868,0.0,1.0,86.6741663615,0.0,755.609985352,0.000257559427076,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.509350473361,168493.0,1470.24005907,45.0739835262,796.360122992,0.508909261783,796.360122992,0.509281565613,1.0,1.0,1.0,0.0,1564.8371582,1564.8371582,0.0,1564.8371582,0.0,737.271672567,1564.8371582
2016-11-18T03:00:00.000Z,0.0,0.0149572272988,0.794056403555,0.508173671654,44.6852494876,0.034501066831,51.7674996058,0.0,25.7691664696,1.0,70.8194421132,0.0,0.0,0.0,42.4083328247,25.9616669019,1.0,70.6805534363,0.0,0.0,51.7674996058,71.1108296712,2.0,0.0,107.082749685,62.3975001971,42.96875,0.367885279053,551.991678874,0.0,0.371232618943,0.0,1.0,11.7818994522,71.8940010071,9.28949928284,2036.66634115,71.6719996134,71.6841761271,62.3825003306,62.3576863607,9.9405002594,1869.99957275,52.2829996745,52.1677983602,42.1459995906,41.9455388387,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.222001393636,81.0875008901,100.0,5.85998527209,29.5260000229,1.4085003535,5.92191418012,40.7374992371,35.0,47.7583335241,293.208333333,0.371232618943,29.5260000229,0.564065050398,56.4065059026,2.0,1.0,1.0,789.691070557,789.691070557,0.0,0.349862674763,0.0,1.0,11.6767470837,70.724000295,8.40900007884,1039.36988322,70.8215001424,70.6736526489,62.4125000636,62.1375681559,9.83524990082,1780.74993896,52.104499499,52.0400746663,42.1394996643,42.7683029175,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0974998474121,100.0,5.65386776129,28.6820004781,0.642999649048,6.02287932237,41.4965000153,224.0,44.2583332062,258.783334096,0.349862674763,28.6820004781,0.52803507487,52.8503551483,2.0,1.0,1.0,739.249104818,739.249104818,551.991678874,0.367876138001,2.0,0.0,3705.36694336,0.0,28.4105097453,3.13997161388,5.94791666667,3705.36694336,0.0542845223296,81.6541665395,81.6541665395,69.4221382141,2.0,52.5066019694,42.7872873942,42.2127227783,1.0,1306.8434425,1351.41386512,0.0,0.0,0.0,16.8344132106,1.0,0.0,12.5666663647,45.5480871201,1.0,60.6563911438,1.0,1.0,1.0,0.0,9.87583311399,1.0,56.5059509277,0.0,1.0,0.0149328447046,22.4424990018,56.302836736,22.4424990018,2.0,0.0,40.0646407609,0.0566000007093,41.4310614909,0.959626542294,679.419609601,0.0,1.0,2415.41646564,0.00241541646564,731.99754367,0.471763889458,0.487853587157,0.0,0.471763889458,0.0,707.855834961,731.99754367,0.0,707.855834961,0.0,0.000707855834961,0.471622141699,1.0,0.0,2.0,2.0,2.0,1.0,81.657506307,48.3493436178,45.5480871201,0.455480871201,1.0,10.5,2658.25730763,81.4957022518,1439.85337863,0.959617476615,1439.85337863,1.0,0.0,0.0,0.0,41.3091665904,1.0,69.5277786255,1.0,0.0,41.6083345413,40.345000267,1.0,69.3472245534,0.0,1.0,81.6541665395,0.0,768.640014648,0.000245891885662,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.508383391346,168493.0,1407.83452107,43.1607815464,762.557968295,0.508221159299,762.557968295,0.508563804129,1.0,1.0,1.0,0.0,1500.44513957,1500.44513957,0.0,1500.44513957,0.0,707.855834961,1500.44513957
2016-11-18T04:00:00.000Z,0.0,0.0138535897041,0.794521307157,0.507733348127,44.5202517509,0.0339893573415,50.6783332825,0.0,25.259999911,1.0,70.3750006358,0.0,0.0,0.0,42.1000003815,25.4183333715,1.0,70.1666679382,0.0,0.0,50.6783332825,70.6418654124,2.0,0.0,106.644001643,62.1237498919,43.0338541667,0.361570930101,539.366663615,0.0,0.367865544302,0.0,1.0,11.7105892499,71.579000473,9.26250139872,2010.83296712,71.3690013885,71.3586527507,62.1064999898,62.0751571655,9.91799926758,1852.99958293,52.3625001907,52.2397766113,42.2899999619,42.0721613566,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.211499532064,80.7049999237,100.0,5.77103654544,29.0775009791,1.41600004832,5.93955270449,40.8739999135,35.0,46.8916664124,285.999997457,0.367865544302,29.0790014267,0.555409000942,55.5408989588,2.0,1.0,1.0,777.572601318,777.572601318,0.0,0.346567146748,0.0,1.0,11.6114799182,70.4599997203,8.40900071462,1023.24692281,70.5500005086,70.3976338704,62.140999794,61.862024943,9.82399913243,1770.24995931,52.1854995092,52.1216761271,42.2730000814,42.8806381226,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0900007883708,100.0,5.57359778881,28.2770004272,0.672999382019,6.03788212935,41.6000006994,224.0,43.6833337148,253.36666743,0.346567146748,28.2770004272,0.522187383743,52.218738238,2.0,1.0,1.0,731.06233724,731.06233724,539.366663615,0.361755397474,2.0,0.0,3694.8651123,0.0,27.7071294785,2.87107847134,5.41145833333,3694.8651123,0.0530576571538,79.1175015767,79.1175015767,68.652460734,2.0,52.5736618042,42.8828175863,42.2127227783,1.0,1273.56107877,1370.46653354,0.0,0.0,0.0,17.1757761637,1.0,0.0,11.6483329932,44.9307238261,1.0,59.166665713,1.0,1.0,1.0,0.0,9.01666641235,1.0,54.8273801804,0.0,1.0,0.0138609700283,20.6658329964,54.6632334391,20.6658329964,2.0,0.0,39.0442844554,0.0566000007093,42.0151699549,0.960058168971,678.169977234,0.0,1.0,2353.90123988,0.00235390123988,742.317481066,0.462434723596,0.497621451538,0.0,0.462434723596,0.0,689.828338623,742.317481066,0.0,689.828338623,0.0,0.000689828338623,0.46265549461,1.0,0.0,2.0,2.0,2.0,1.0,83.0256945292,47.4226671855,44.9307238261,0.449307238261,1.0,11.0833333333,2644.02761231,81.0594544102,1432.14581969,0.960056175134,1432.14581969,1.0,0.0,0.0,0.0,39.9791669846,1.0,68.7361125946,1.0,0.0,41.1166671117,39.0908339818,1.0,68.5277786255,0.0,1.0,79.1175015767,0.0,708.159973145,0.000249358548752,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.518325348481,168493.0,1398.34209672,42.8697669084,757.416366982,0.507743171311,757.416366982,0.518088960836,1.0,1.0,1.0,0.0,1491.73127238,1491.73127238,0.0,1491.73127238,0.0,689.828338623,1491.73127238
2016-11-18T05:00:00.000Z,0.0,0.0136625113302,0.79212287844,0.508001710771,44.6162498792,0.033987605124,51.4341659546,0.0,25.6099996567,1.0,70.7222226461,0.0,0.0,0.0,42.3333333333,25.8000000318,1.0,70.5555559794,0.0,0.0,51.4341659546,71.0158150991,2.0,0.0,106.673999468,62.0577495893,43.125,0.36263964037,548.85832723,0.0,0.366684017635,0.0,1.0,11.7178411484,71.6075000763,9.36150010427,2024.99962362,71.3989995321,71.3878962199,62.0374994278,62.0091247559,9.98999786377,1881.33291626,52.3999999364,52.2799097697,42.2585000992,42.0498962402,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.20850054423,80.7965005239,100.0,5.7819378376,29.1404994329,1.4130004247,5.93590331078,40.8454996745,35.0,47.5583337148,291.441663106,0.366684017635,29.1404994329,0.567774687267,56.7774680456,2.0,1.0,1.0,794.884562174,794.884562174,0.0,0.345565659494,0.0,1.0,11.6138974031,70.4660002391,8.47200012207,1029.62110901,70.5499998728,70.4008255005,62.0779997508,61.796971639,9.91400146484,1789.24998983,52.2245006561,52.1599273682,42.2309996287,42.8723475138,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0839996337891,100.0,5.57662340005,28.3190002441,0.635499636332,6.03727400303,41.5954999924,224.0,44.1416667302,257.416666667,0.345565659494,28.3190002441,0.532064586821,53.2064596812,2.0,1.0,1.0,744.890421549,744.890421549,548.85832723,0.362662835078,2.0,0.0,3733.95499674,0.0,27.6616503398,2.93640683095,5.45572916667,3733.95499674,0.0530643716108,80.3608334859,80.3608334859,68.9317029317,2.0,52.6122538249,42.8815460205,42.2127227783,1.0,1294.7985106,1388.33236316,0.0,0.0,0.0,17.4851299922,1.0,0.0,11.6566665173,44.5523694356,1.0,59.1723725001,1.0,1.0,1.0,0.0,9.02166644732,1.0,54.8452367783,0.0,1.0,0.0136639964882,20.6783326467,54.6788784663,20.6783326467,2.0,0.0,39.6953724508,0.0566000007093,42.5628928284,0.960236809435,677.653113238,0.0,1.0,2393.15402326,0.00239315402326,751.994563517,0.463381255831,0.496855061761,0.0,0.463381255831,0.0,701.331659953,751.994563517,0.0,701.331659953,0.0,0.000701331659953,0.463378811876,1.0,0.0,2.0,2.0,2.0,1.0,83.4181454976,47.017513593,44.5523694356,0.445523694356,1.0,9.91666666667,2683.13087377,82.2582652792,1453.32622347,0.960236317593,1453.32622347,1.0,0.0,0.0,0.0,40.6816663742,1.0,68.9583352407,1.0,0.0,41.266667366,39.6791667938,1.0,68.7777792613,0.0,1.0,80.3608334859,0.0,732.960021973,0.000252609264649,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.517429983285,168493.0,1419.5166979,43.5189286687,768.88565589,0.50801528173,768.88565589,0.517432674071,1.0,1.0,1.0,0.0,1513.50891113,1513.50891113,0.0,1513.50891113,0.0,701.331659953,1513.50891113
