timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-18T06:00:00.000Z,0.0,0.0146341806702,0.777731010177,0.51272121106,45.432249705,0.0343260621519,57.6799999873,0.0,28.7950002352,1.0,73.3472220103,0.0,0.0,0.0,43.9083334605,28.8700000445,1.0,73.1805553436,0.0,0.0,57.6799999873,73.6291720072,2.0,0.0,107.839499791,62.4072500865,43.125,0.36867460641,619.341659546,0.0,0.373045151008,0.0,1.0,11.9124333858,72.4010009766,9.75109100342,2136.24961344,72.1655000051,72.1533940633,62.3885002136,62.3538843791,,2010.99952189,52.7164996465,52.5882263184,42.2524998983,42.077893575,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.235500971476,79.7989991506,100.0,5.9716643095,29.9130001068,1.36950047811,5.94076907635,40.8829994202,35.0,51.5833333333,327.133333842,0.373045151008,29.9130001068,0.626434119088,62.6434119542,2.0,1.0,1.0,877.007766724,877.007766724,0.0,0.357884468366,0.0,1.0,11.8145328363,71.2729994456,8.92199961344,1093.73810832,71.3479995728,71.1950251261,62.4259999593,62.144589742,,1900.99995931,52.5364999771,52.4716796875,42.2370001475,42.7957509359,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0750001271566,100.0,5.7796917359,29.1109994253,0.656500180562,6.03484110037,41.5804999669,224.0,48.2833331426,292.208325704,0.357884468366,29.1109994253,0.582877509707,58.2877511978,2.0,1.0,1.0,816.02851359,816.02851359,619.341659546,0.368526524546,2.0,0.0,4017.50229899,0.0,28.9077390035,2.93798317512,5.34895833333,4021.00286865,0.0557679163047,93.7241675059,93.7241675059,72.4308312734,2.0,52.876701355,42.8407821655,42.2127227783,1.0,1468.36591308,1510.2866693,0.0,0.0,0.0,18.1098270416,1.0,0.0,13.6658329964,44.278673172,1.0,62.4372138977,1.0,1.0,1.0,0.0,10.9183330536,1.0,58.4702370962,0.0,1.0,0.0146207318555,24.58416605,58.3109531403,24.58416605,2.0,0.0,45.0165267696,0.0566000007093,46.3017151737,0.960403769796,677.17039275,0.0,1.0,2713.9556956,0.0027139556956,818.051494585,0.473443849837,0.486960320109,0.0,0.473443849837,0.0,795.344985962,818.051494585,0.0,795.344985962,0.0,0.000795344985962,0.473235023518,1.0,0.0,2.0,2.0,2.0,1.0,84.2991790771,46.6096922557,44.278673172,0.44278673172,1.0,9.91666666667,2978.65258239,91.3182419433,1613.39648055,0.960404169947,1613.39648055,1.0,0.0,0.0,0.0,47.3158334096,1.0,72.5,1.0,0.0,43.4083340963,46.4083331426,1.0,72.3472226461,0.0,1.0,93.7241675059,0.0,862.129943848,0.000274799043128,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.507036865673,168493.0,1590.4538912,48.7594471727,861.474320878,0.512808562588,861.474320878,0.507238717374,1.0,1.0,1.0,0.0,1679.91407267,1679.91407267,0.0,1679.91407267,0.0,795.344985962,1679.91407267
2016-11-18T07:00:00.000Z,0.0,0.0145516521568,0.774894141624,0.514530313472,45.6542504628,0.0344237484728,59.3116671244,0.0,29.5949999491,1.0,74.0416673024,0.0,0.0,0.0,44.3249998093,29.7391668955,1.0,73.8749993642,0.0,0.0,59.3116671244,74.3117294312,2.0,0.0,108.029250463,62.375,43.125,0.37078826499,638.783325195,0.0,0.378830062543,0.0,1.0,11.9523186684,72.5555000305,9.87428610665,2167.49955241,72.3185005188,72.2951812744,62.3615001043,62.323407491,9.9000005722,2107.3328654,52.4360001882,52.3155848185,42.2524998983,42.0804341634,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.236999511719,77.291001002,100.0,6.01195498308,30.0660006205,1.37099965413,5.94036368529,40.8815002441,35.0,52.7333335876,338.683331807,0.378830062543,30.0660006205,0.638549165272,63.8549149831,2.0,1.0,1.0,893.96883138,893.96883138,0.0,0.359920809277,0.0,1.0,11.8338712851,71.3510004679,9.03299999237,1109.86107381,71.4214998881,71.2736104329,62.3884998957,62.1082356771,9.80599975586,1993.99992879,52.2575000127,52.1943511963,42.2235002518,42.7804361979,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0734990437826,100.0,5.79882748922,29.1979996363,0.643000602722,6.0350437959,41.580499649,224.0,49.2749993006,300.099998474,0.359920809277,29.1979996363,0.595371733166,59.5371735891,2.0,1.0,1.0,833.520426432,833.520426432,638.783325195,0.370689255592,2.0,0.0,4233.37150065,0.0,29.526225249,2.83154940605,5.30729166667,4233.37150065,0.0612327191613,105.567499161,105.567499161,75.1145559947,2.0,52.5869471232,42.8178583781,42.2127227783,1.0,1530.03979,1525.16321088,0.0,0.0,0.0,18.5539900462,1.0,0.0,13.9158331553,43.8075100581,1.0,62.8196341197,1.0,1.0,1.0,0.0,11.1533331076,1.0,58.8869047165,0.0,1.0,0.0145430696278,25.0691665014,58.7426039378,25.0691665014,2.0,0.0,46.9072978006,0.0566000007093,46.7577937481,0.960581058793,676.65815734,0.0,1.0,2827.94647136,0.00282794647136,826.109419826,0.4810568338,0.479523598046,0.0,0.4810568338,0.0,828.750834147,826.109419826,0.0,828.750834147,0.0,0.000828750834147,0.480907738209,1.0,0.0,2.0,2.0,2.0,1.0,84.443045934,46.1379000346,43.8075100581,0.438075100581,1.0,10.5,3055.20300088,93.6650915486,1654.86025397,0.960580431846,1654.86025397,1.0,0.0,0.0,0.0,53.2466665904,1.0,75.25,1.0,0.0,45.0250008901,52.3208332062,1.0,75.0416679382,0.0,1.0,105.567499161,0.0,865.640014648,0.000277505853348,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.499201922242,168493.0,1636.67915721,50.1766013751,886.512380677,0.514585109784,886.512380677,0.499366292706,1.0,1.0,1.0,0.0,1722.77114868,1722.77114868,0.0,1722.77114868,0.0,828.750834147,1722.77114868
2016-11-18T08:00:00.000Z,0.0,0.0151737382318,0.781279528366,0.510575753074,45.3414988518,0.034554087498,56.2441663742,0.0,27.9708333015,1.0,72.7638912201,0.0,0.0,0.0,43.5750001272,28.2733333906,1.0,72.6250006358,0.0,0.0,56.2441663742,73.0892136892,2.0,0.0,107.898749034,62.5572501818,43.125,0.371000647508,603.858337402,0.0,0.375238273971,0.0,1.0,11.928145806,72.4670003255,9.6869986852,2119.99963379,72.2374986013,72.2106145223,62.5504999161,62.5081685384,9.82440032959,2029.6662089,52.2905000051,52.1627044678,42.1865002314,41.9996185303,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.229501724243,81.8254992167,100.0,5.99548633893,30.0509983699,1.36650021871,5.93265946706,40.8200000127,35.0,50.950000445,320.566665649,0.375238273971,30.0509983699,0.610201452346,61.0201457342,2.0,1.0,1.0,854.282033285,854.282033285,0.0,0.356922459018,0.0,1.0,11.8024465243,71.2354996999,8.75850041707,1087.36390177,71.3225008647,71.1618016561,62.5640004476,62.2823664347,9.71342958723,1918.99993896,52.1075000763,52.0451711019,42.1799996694,42.7548980713,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0870011647542,100.0,5.77408536275,29.1425011953,0.64149983724,6.0295697848,41.5384998322,224.0,47.1750001907,283.291666667,0.356922459018,29.1425011953,0.566862629482,56.6862621307,2.0,1.0,1.0,793.607681274,793.607681274,603.858337402,0.370971689037,2.0,0.0,4046.67380778,0.0,29.8907931646,3.05263706048,5.80729166667,4046.67380778,0.060458136564,98.3666667938,98.3666667938,73.6772429148,2.0,52.4319483439,42.7758204142,42.2127227783,1.0,1445.92692251,1439.26846507,0.0,0.0,0.0,17.398692131,1.0,0.0,13.7183329264,45.151807785,1.0,62.5456606547,1.0,1.0,1.0,0.0,10.9791664282,1.0,58.5476179123,0.0,1.0,0.0151713856474,24.6974995931,58.5003665288,24.6974995931,2.0,0.0,44.3286019064,0.0566000007093,44.1244697996,0.960142976161,677.925744214,0.0,1.0,2672.48209169,0.00267248209169,779.584262309,0.481179590475,0.478963770456,0.0,0.481179590475,0.0,783.190836589,779.584262309,0.0,783.190836589,0.0,0.000783190836589,0.481170381109,1.0,0.0,2.0,2.0,2.0,1.0,85.5242188772,47.1332441966,45.151807785,0.45151807785,1.0,9.91666666667,2885.19538758,88.4530717061,1562.7750989,0.960143360931,1562.7750989,1.0,0.0,0.0,0.0,49.6908334096,1.0,73.8333333333,1.0,0.0,44.1583344142,48.6758333842,1.0,73.5972232819,0.0,1.0,98.3666667938,0.0,808.91003418,0.000261877168782,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.49884609939,168493.0,1534.31526406,47.0383734342,831.066658034,0.510593709079,831.066658034,0.498852898616,1.0,1.0,1.0,0.0,1627.64766439,1627.64766439,0.0,1627.64766439,0.0,783.190836589,1627.64766439
2016-11-18T09:00:00.000Z,0.0,0.0217072060254,0.770462222957,0.52272692488,46.9427493413,0.0358646814575,66.4366677602,0.0,33.0075003306,1.0,76.7777773539,0.0,0.0,0.0,45.9750003815,33.3458334605,1.0,76.6250012716,0.0,0.0,66.4366677602,77.0697409312,2.0,0.0,111.204749743,64.2620004018,43.15625,0.390830585356,723.291681925,0.0,0.396686278466,0.0,1.0,12.5373044809,74.7110010783,9.7469997406,2280.83292643,74.4875005086,74.4193954468,64.2830006282,64.2167154948,9.84000015259,2299.33284505,52.5485003789,52.4226023356,42.4519999822,42.3012339274,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.223500569661,78.5629997253,100.0,6.56551599503,32.0355005264,1.33650016785,5.97178848584,41.1154998144,35.0,57.1666666667,384.208333333,0.396686278466,32.0355005264,0.690891309466,69.0891297658,2.0,1.0,1.0,967.247833252,967.247833252,0.0,0.380395751345,0.0,1.0,12.3560071786,73.3715000153,9.19349829356,1169.85355632,73.434498469,73.2606964111,64.2410001755,63.9477742513,9.85279998779,2130.24987793,52.3685000738,52.3072001139,42.3360001246,42.912554423,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.062998453776,100.0,6.29845921199,31.0984983444,0.586000442505,6.05754796664,41.7499996821,224.0,53.4249992371,339.08333842,0.380395751345,31.0984983444,0.635789235433,63.5789235433,2.0,1.0,1.0,890.104929606,890.104929606,723.291681925,0.390304699066,2.0,0.0,4589.26391602,0.0,32.6711155574,2.6658856074,5.3125,4589.26391602,0.0711418142401,132.102500916,132.102500916,81.1593971252,2.0,52.674891154,42.9961802165,42.2127227783,1.0,1776.05054123,1496.20930907,0.0,0.0,0.0,14.8811591466,1.0,0.0,21.5149995486,49.4018414815,1.0,72.6997706095,0.166666666667,1.0,1.0,0.0,18.6574996312,1.0,69.9345213572,0.0,1.0,0.0215608900465,40.1724996567,69.8756513596,40.1724996567,2.0,0.0,54.4493889575,0.0566000007093,45.8701375553,0.957211255869,686.449082574,0.833333333333,0.166666666667,3282.64395073,0.00328264395073,810.426448419,0.519818397713,0.437913847399,0.525695290942,0.486866777709,0.0,962.003326416,810.426448419,825.629160563,136.374165853,0.0,0.000962003326416,0.518870746096,1.0,0.411927243617,2.0,2.0,2.0,0.166666666667,81.8072566986,52.2364633734,49.4018414815,0.494018414815,1.0,10.5,3271.47157564,100.295359929,1772.0028034,0.957501531142,1772.0028034,1.0,0.0,0.0,0.0,66.6441663106,1.0,81.1944459279,1.0,0.0,48.5833339691,65.458334287,1.0,80.9722232819,0.0,1.0,132.102500916,0.0,1073.97998047,0.000272237645216,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.457350545306,168493.0,1787.0774942,54.7874485101,967.976109956,0.52304579068,967.976109956,0.458439134816,1.0,1.0,1.0,0.0,1850.65270996,1850.65270996,1570.54699707,280.105712891,0.0,962.003326416,1850.65270996
2016-11-18T10:00:00.000Z,0.0,0.0284184165231,0.791420306048,0.583744305339,50.4497512182,0.0400833727783,95.1850001017,0.0,47.3899993896,1.0,86.4166653951,0.0,0.0,0.0,51.7499996821,47.8091662725,1.0,86.2499993642,0.0,0.0,95.1850001017,86.6822032928,2.0,0.0,118.294501305,67.8447500865,43.1666666667,0.453403248337,1073.74166361,0.0,0.460837980642,0.0,1.0,13.8680254618,79.4270000458,,2674.58284505,79.3010012309,79.1631164551,67.8739992778,67.7792180379,,2734.33270264,53.2820005417,53.1589864095,42.4189996719,42.403678894,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.125998814901,78.688999176,100.0,7.89177660147,36.8835016886,1.27199967702,5.97624882062,41.1454998652,35.0,75.9583333333,571.999994914,0.460837980642,36.8820015589,0.884410582043,88.4410597483,2.0,1.0,1.0,1238.17481486,1238.17481486,0.0,0.450588685306,0.0,1.0,13.6033317248,77.9405008952,9.80999883016,1373.45309448,77.9870001475,77.7785924276,67.8155008952,67.4858932495,9.93199920654,2468.74993896,53.111000061,53.0473632812,42.3479995728,42.8161799113,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0464992523193,100.0,7.54943287373,35.6390005747,0.623499552409,6.05389881134,41.7245000203,224.0,70.108332634,501.741666158,0.450588685306,35.6390005747,0.792077970959,79.2077973684,2.0,1.0,1.0,1108.90915934,1108.90915934,1073.74166361,0.451904582954,2.0,0.0,5495.91499837,0.0,35.7989466985,1.6704180489,3.625,5495.91499837,0.100943733853,238.319165548,238.319165548,99.5699469248,2.0,53.3587671916,43.0203831991,42.2127227783,1.0,2722.144975,1436.27077875,0.0,0.0,0.0,14.2978804906,1.0,0.0,34.9299988747,53.5761187871,1.0,86.0445194244,0.0,1.0,1.0,0.0,32.3699992498,1.0,84.6785691579,0.0,1.0,0.0283310812014,67.2999982834,84.6251341502,67.2999982834,2.0,0.0,83.4543427125,0.0566000007093,44.0325680296,0.951246541642,704.029725259,1.0,0.0,5031.29417083,0.00503129417083,777.960556145,0.622611770154,0.328505314813,0.622611770154,0.0,0.0,1474.45833333,777.960556145,1474.45833333,0.0,0.0,0.00147445833333,0.621184587479,1.0,4.98500415113,2.0,2.0,2.0,0.0,71.0141916275,58.9538720449,53.5761187871,0.535761187871,1.0,9.91666666667,4158.41575375,127.486910742,2252.41888948,0.951117084967,2252.41888948,1.0,0.0,0.0,0.0,119.75083224,1.0,99.5277779897,1.0,0.0,59.6500008901,118.568334579,1.0,99.4166679382,0.0,1.0,238.319165548,0.0,1691.35998535,0.000261331735025,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.345388932662,168493.0,2559.54224446,78.4693385614,1386.38405615,0.585421108076,1386.38405615,0.346881555326,1.0,1.0,1.0,0.0,2368.18255615,2368.18255615,2368.18255615,0.0,0.0,1474.45833333,2368.18255615
2016-11-18T11:00:00.000Z,0.0,0.0314638822035,0.833672901192,0.643317255705,52.84375,0.0439951560284,118.395832698,0.0,58.8049996694,1.0,92.9027786255,0.0,0.0,0.0,55.6333332062,59.5316670736,1.0,92.7222213745,0.0,0.0,118.395832698,93.1175816854,2.0,0.0,123.748500188,70.9047501882,43.1536458333,0.505234041066,1359.34165446,0.0,0.513032970179,0.0,1.0,14.9231752555,83.0750007629,,2936.24951172,82.9160003662,82.7903747559,70.9130001068,70.8198165894,,2730.33266195,54.5854997635,54.4661356608,42.2404998144,42.2910563151,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.159000396729,82.5664997101,100.0,8.96638941765,40.6755005519,1.23300011953,5.95678567886,41.0074996948,35.0,90.1333344777,720.725001017,0.513032970179,40.6755005519,0.981822933275,100.307779312,2.0,1.0,1.0,1404.3089091,1404.3089091,0.0,0.508187047582,0.0,1.0,14.6608985265,81.6605002085,,1519.30981445,81.664999644,81.4594853719,70.8965002696,70.549446106,,2471.49995931,54.4175004959,54.3377126058,42.2159996033,42.5806554159,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.00299962361654,100.0,8.63031498591,39.4475002289,0.665499369303,6.0305835406,41.550500234,224.0,83.1083329519,638.616653442,0.508187047582,39.4490000407,0.897305682954,89.7305692037,2.0,1.0,1.0,1256.22795614,1256.22795614,1359.34165446,0.505054772072,2.0,0.0,5477.24515788,0.0,37.0608758926,2.57120853662,6.00520833333,5477.24515788,0.0895392179736,240.679997762,240.679997762,100.0,2.0,54.6417617798,42.8522491455,42.0340662003,1.0,3328.83090875,1343.78586728,0.0,0.0,0.0,14.3980261485,1.0,0.0,43.334165891,56.5149739583,1.0,92.8367563883,0.0,1.0,1.0,0.0,41.3199993769,1.0,92.2023779551,0.0,1.0,0.0314529648993,84.6541646322,92.0186208089,84.6541646322,2.0,0.0,102.053857543,0.0566000007093,41.1972056337,0.940685614797,735.976897864,1.0,0.0,6152.621444,0.006152621444,727.865814796,0.670157631731,0.270529918477,0.670157631731,0.0,0.0,1803.07166545,727.865814796,1803.07166545,0.0,0.0,0.00180307166545,0.670035595695,1.0,4.00483868927,2.0,2.0,2.0,0.0,51.6324380239,67.3029718399,56.5149739583,0.565149739583,1.0,10.5,4672.61677602,143.251063177,2530.93748024,0.940687550208,2530.93748024,1.0,0.0,0.0,0.0,120.800832748,1.0,100.0,1.0,0.0,59.9333343506,119.879166921,1.0,99.8888905843,0.0,1.0,240.679997762,0.0,1923.15002441,0.000244503959415,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.287587433699,168493.0,3198.19958197,98.0490188539,1732.31479903,0.643859035322,1732.31479903,0.287677064196,1.0,1.0,1.0,0.0,2690.51873779,2690.51873779,2690.51873779,0.0,0.0,1803.07166545,2690.51873779
2016-11-18T12:00:00.000Z,0.0,0.0319321792094,0.830473142864,0.63939819069,53.1827516556,0.0444364541762,118.797498067,0.0,59.1049995422,1.0,93.0416653951,0.0,0.0,0.0,55.7250000636,59.8883330027,1.0,92.8888880412,0.0,0.0,118.797498067,93.3032544454,2.0,0.0,125.119501432,71.9367497762,43.1354166667,0.510422329406,1364.41668701,0.0,0.515673887907,0.0,1.0,15.175782601,83.9675006866,,2955.41617839,83.7890014648,83.6913019816,71.9344997406,71.8534545898,,2738.99932861,54.3995002111,54.2922312419,42.2015005747,42.2630589803,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.178499221802,82.9459997813,100.0,9.21757769585,41.5875008901,1.19400024414,5.95820490519,41.0075003306,35.0,89.933333079,717.966674805,0.515673887907,41.5875008901,0.973820748465,99.4360624949,2.0,1.0,1.0,1392.10487874,1392.10487874,0.0,0.520944788687,0.0,1.0,14.9558085601,82.6474997203,,1517.06011963,82.6609999339,82.4664382935,71.9389998118,71.5878651937,,2483.49985758,54.2150001526,54.152826945,42.2294998169,42.5493774414,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.013500213623,100.0,8.92583330472,40.431500117,0.683499654134,6.02997529507,41.5460001628,224.0,83.9083334605,646.450002035,0.520944788687,40.431500117,0.885961768741,88.5961780548,2.0,1.0,1.0,1240.34647624,1240.34647624,1364.41668701,0.510304025077,2.0,0.0,5498.83203125,0.0,35.7027374903,2.22507546345,5.58854166667,5498.83203125,0.090319398502,241.266667684,241.266667684,100.0,2.0,54.5089085897,42.8350524902,41.9267218908,1.0,3341.32966246,1257.62320065,0.0,0.0,0.666666666667,14.3263791402,1.0,0.0,43.7091655731,57.6081206004,1.0,93.0479424795,0.0,1.0,1.0,0.0,41.6491657893,1.0,92.5416641235,0.0,1.0,0.0319251585011,85.3583310445,92.2515405019,85.3583310445,2.0,0.0,102.437038926,0.0566000007093,38.5556678848,0.931937667663,763.271223389,1.0,0.0,6175.72267751,0.00617572267751,681.195537131,0.677053866255,0.254832278257,0.677053866255,0.0,0.0,1809.84165446,681.195537131,1809.84165446,0.0,0.0,0.00180984165446,0.676949153344,1.0,5.63631406805,2.0,2.0,2.0,0.0,39.1118294398,72.8497829437,57.6081206004,0.576081206004,1.0,11.0833333333,4598.95286311,140.992706811,2491.03719159,0.931886144512,2491.03719159,1.0,0.0,0.0,0.0,120.801666896,1.0,100.0,1.0,0.0,59.9333343506,120.465000153,1.0,99.8888905843,0.0,1.0,241.266667684,0.0,1878.30993652,0.000228826526234,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.27345859766,168493.0,3157.48226137,96.8007248581,1710.26013507,0.639800854345,1710.26013507,0.273560347541,1.0,1.0,1.0,0.0,2673.11324056,2673.11324056,2673.11324056,0.0,0.0,1809.84165446,2673.11324056
2016-11-18T13:00:00.000Z,0.0,0.0319999786829,0.819203363693,0.62403087919,53.2097495397,0.0446855332898,115.965833028,0.0,57.5608329773,1.0,92.1805547078,0.0,0.0,0.0,55.2166668574,58.404999733,1.0,92.0277773539,0.0,0.0,115.965833028,92.4463882446,2.0,0.0,125.742749532,72.5329999924,43.3958333333,0.509820810354,1322.01665243,0.0,0.515411992063,0.0,1.0,15.3075252374,84.4520003001,,2919.16617839,84.2719999949,84.1954956055,72.5329996745,72.4667841593,,2731.66601562,54.1205002467,54.0323359172,42.1265001297,42.1835174561,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.180000305176,83.5595010122,100.0,9.35459168752,42.1454998652,1.15050029755,5.95293358962,40.9759998322,35.0,88.5833339691,704.091669718,0.515411992063,42.1454998652,0.947190626495,97.533996582,2.0,1.0,1.0,1365.4759318,1365.4759318,0.0,0.514304022084,0.0,1.0,15.0307448705,82.9264996847,9.81449699402,1508.06120809,82.9414990743,82.7724914551,72.5330003103,72.1893488566,,2427.49987793,53.9375,53.8621164958,42.0945002238,42.4753316243,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0149993896484,100.0,9.00745995839,40.8469988505,0.60549958547,6.02328487237,41.4890006383,224.0,81.2666664124,617.924992879,0.514304022084,40.8469988505,0.856416131882,85.6416136424,2.0,1.0,1.0,1198.98258464,1198.98258464,1322.01665243,0.509274129647,2.0,0.0,5417.1517334,0.0,37.8944330215,3.42247222861,9.09114583333,5417.1517334,0.089299168458,231.521663666,231.521663666,98.6358153025,2.0,54.2691319784,42.7872873942,41.8442697525,1.0,3235.43471873,1199.81897325,0.0,0.0,1.0,13.7946926753,1.0,0.0,42.5658321381,58.7383069992,1.0,92.2374420166,0.0,1.0,1.0,0.0,40.4133319855,1.0,91.6071402232,0.0,1.0,0.0319727240092,82.9791641235,91.2682596842,82.9791641235,2.0,0.0,99.1905575642,0.0566000007093,36.7835308942,0.926376140774,781.065415788,1.0,0.0,5979.99885751,0.00597999885751,649.885696701,0.675825428055,0.250621088563,0.675825428055,0.0,0.0,1752.48332723,649.885696701,1752.48332723,0.0,0.0,0.00175248332723,0.675240134199,1.0,7.38281068741,2.0,2.0,2.0,0.0,35.2358891169,76.0066051483,58.7383069992,0.587383069992,1.0,10.5,4435.25369198,135.974088458,2402.36902393,0.926446516618,2402.36902393,1.0,0.0,0.0,0.0,116.041666031,1.0,98.736111323,1.0,0.0,59.1500008901,115.061666489,1.0,98.5833346049,0.0,1.0,231.521663666,0.0,1904.5,0.000218308955827,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.270518679781,168493.0,2994.61943745,91.8077468768,1622.0449775,0.625523349756,1622.0449775,0.27111881873,1.0,1.0,1.0,0.0,2593.10060628,2593.10060628,2593.10060628,0.0,0.0,1752.48332723,2593.10060628
2016-11-18T14:00:00.000Z,0.0,0.0296831947566,0.770910336074,0.541713892649,50.6327498754,0.0418830326075,86.3825003306,0.0,42.9966672262,1.0,83.736111323,0.0,0.0,0.0,50.1250003179,43.394999822,1.0,83.5416673024,0.0,0.0,86.3825003306,84.0138301849,2.0,0.0,121.996500015,71.3637501399,43.3854166667,0.466691044334,961.974985758,0.0,0.473911657158,0.0,1.0,14.5110262235,81.8840007782,9.98999786377,2591.24951172,81.6829999288,81.6535517375,71.3510004679,71.3137791951,,2206.99951172,53.6735003789,53.5876948039,42.0140002569,41.9919891357,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.201000849406,87.6635004679,100.0,8.57410931587,39.6689996719,1.16250038147,5.93691706657,40.8514998754,35.0,69.8500010173,508.474998474,0.473911657158,39.6689996719,0.765204660325,76.520465215,2.0,1.0,1.0,1071.28652445,1071.28652445,0.0,0.464895215531,0.0,1.0,14.33335495,80.55199941,9.25050036112,1325.45909627,80.6270001729,80.4697723389,71.3764998118,71.039952596,,2055.49993896,53.5115006765,53.4241358439,42.1200002035,42.6119257609,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0750007629395,100.0,8.30317695936,38.5069999695,0.563500086466,6.0301779906,41.556500117,224.0,64.9583326976,453.499997457,0.464895215531,38.5069999695,0.696381963094,69.6381963094,2.0,1.0,1.0,974.934748332,974.934748332,961.974985758,0.466345000955,2.0,0.0,4428.237264,0.0,33.8637537956,4.1693165501,10.8515625,4428.237264,0.0620449818832,128.745001475,128.745001475,80.4923763275,2.0,53.9388987223,42.7567164103,41.8239539464,1.0,2286.10329373,1216.80192452,0.0,0.0,0.0833333333333,12.3073898951,1.0,0.0,31.9166658719,59.0436105728,1.0,83.607304891,0.0,1.0,1.0,0.0,29.2683326403,1.0,81.9047603607,0.0,1.0,0.0296612320293,61.1849985123,81.6949526469,61.1849985123,2.0,0.0,70.0863655328,0.0566000007093,37.3041868655,0.922790022489,792.742420271,1.0,0.0,4225.36576167,0.00422536576167,659.084565337,0.600734799376,0.319747258146,0.600734799376,0.0,0.0,1238.2749939,659.084565337,1238.2749939,0.0,0.0,0.0012382749939,0.599961494406,1.0,6.79792292448,2.0,2.0,2.0,0.0,31.9562232278,77.9303734519,59.0436105728,0.590436105728,1.0,11.0833333333,3505.1500245,107.459372697,1898.57546555,0.921071940416,1898.57546555,1.0,0.0,0.0,0.0,64.9891672134,1.0,80.6805566152,1.0,0.0,48.266667366,63.7558336258,1.0,80.4444452922,0.0,1.0,128.745001475,0.0,1504.84997559,0.000221399030616,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.347146888441,168493.0,2064.36610034,63.2884426084,1118.17035009,0.542467419791,1118.17035009,0.348142829588,1.0,1.0,1.0,0.0,2061.26729329,2061.26729329,2061.26729329,0.0,0.0,1238.2749939,2061.26729329
2016-11-18T15:00:00.000Z,0.0,0.0294206731773,0.770514678669,0.541611545422,50.4445009232,0.0415780698785,85.7991663615,0.0,42.6791667938,1.0,83.5972213745,0.0,0.0,0.0,50.058333079,43.1199998856,1.0,83.4305547078,0.0,0.0,85.7991663615,83.8728853861,2.0,0.0,121.260750771,70.8162498474,43.3854166667,0.463546860142,956.483347575,0.0,0.462625621848,0.0,1.0,14.3393983046,81.2870000203,9.91799926758,2591.24951172,81.107000351,81.0527242025,70.7974999746,70.7594985962,,2160.33285522,54.1519997915,54.084564209,42.224000295,42.1733373006,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.179999669393,90.5959993998,100.0,8.37713853518,38.8830000559,1.18649991353,5.9622597297,41.0375003815,35.0,68.9666671753,496.95833079,0.462625621848,38.8830000559,0.767071213495,76.6970342,2.0,1.0,1.0,1073.89969889,1073.89969889,0.0,0.463118489981,0.0,1.0,14.2318286896,80.2249997457,9.47250111898,1320.95965576,80.3075008392,80.1458358765,70.8349997203,70.5003407796,,2017.74993896,53.9899997711,53.9067433675,42.2025000254,42.6578903198,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0825010935465,100.0,8.19374374549,38.1050008138,0.602499961853,6.03808494409,41.6044998169,224.0,65.7083336512,459.525006612,0.463118489981,38.1050008138,0.708083321708,70.8083318075,2.0,1.0,1.0,991.316650391,991.316650391,956.483347575,0.463358194563,2.0,0.0,4280.04585775,0.0,32.7682933807,4.08340028922,10.7291666667,4280.04585775,0.056967933151,117.585000356,117.585000356,78.2624600728,2.0,54.465250651,42.8987375895,41.8466469447,1.0,2253.46247247,1252.68244489,0.0,0.0,0.0,12.2527710597,1.0,0.0,31.6824995677,58.5447289149,1.0,83.4417800903,0.0,1.0,1.0,0.0,29.0241661072,1.0,81.8690458934,0.0,1.0,0.0294207705225,60.7066650391,81.5713863373,60.7066650391,2.0,0.0,69.0856773591,0.0566000007093,38.4041963326,0.920945431741,798.802173379,1.0,0.0,4165.03628795,0.00416503628795,678.51936133,0.591545035301,0.328835332354,0.591545035301,0.0,0.0,1220.59499105,678.51936133,1220.59499105,0.0,0.0,0.00122059499105,0.591342916091,1.0,5.77572414057,2.0,2.0,2.0,0.0,28.6873742884,78.8960952759,58.5447289149,0.585447289149,1.0,10.5,3521.58166622,107.963126858,1907.47571564,0.924432590517,1907.47571564,1.0,0.0,0.0,0.0,59.1733338038,1.0,78.3750006358,1.0,0.0,46.8916676839,58.4116665522,1.0,78.1527792613,0.0,1.0,117.585000356,0.0,1314.82995605,0.000227927547925,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.355715858275,168493.0,2065.06774147,63.3099532185,1118.5503962,0.542090487394,1118.5503962,0.355872094924,1.0,1.0,1.0,0.0,2063.40163167,2063.40163167,2063.40163167,0.0,0.0,1220.59499105,2063.40163167
2016-11-18T16:00:00.000Z,0.0,0.0288573935314,0.7753571069,0.522018800934,49.0037495295,0.0409589138172,73.9766661326,0.0,36.903333505,1.0,79.6250006358,0.0,0.0,0.0,47.6333332062,37.0916665395,1.0,79.388888677,0.0,0.0,73.9766661326,79.855266571,2.0,0.0,119.055000305,70.0512507757,42.6302083333,0.451035653041,813.675003052,0.0,0.448429971776,0.0,1.0,13.9006590843,79.7825012207,9.28349971771,2428.33284505,79.6055005391,79.5782979329,70.0220012665,70.0007807414,,1840.9995931,54.2479998271,54.1603724162,42.0050001144,41.9334462484,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.174001057943,85.0280005137,100.0,7.98016401132,37.6035000483,1.25699996948,5.92049499353,40.748000145,35.0,60.8500000636,421.950004578,0.448429971776,37.6005004247,0.670573948451,67.0573946635,2.0,1.0,1.0,938.803527832,938.803527832,0.0,0.445848372844,0.0,1.0,13.8136365414,78.7880001068,8.81849924723,1231.72085571,78.8989995321,78.7376276652,70.0805002848,69.7502339681,,1742.99996948,54.0680001577,53.980700175,42.0090001424,42.5468215942,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.110999425252,100.0,7.80697647731,36.8899993896,0.641500473022,6.00666002433,41.3674996694,224.0,58.3416662216,391.725001017,0.445848372844,36.8899993896,0.625541995821,62.5541995366,2.0,1.0,1.0,875.758794149,875.758794149,813.675003052,0.450017818418,2.0,0.0,3665.11020915,0.0,30.2035069466,4.31740903854,11.2421875,3666.86049398,0.0468631147927,85.7775004705,85.7775004705,70.413784345,2.0,54.5702718099,42.7439753215,41.8621740341,1.0,1893.25655875,1182.71293579,0.0,0.0,0.0,11.6427729925,1.0,0.0,27.4183328946,58.379228274,1.0,79.292233785,0.0,1.0,1.0,0.0,24.640832901,1.0,77.3154741923,0.0,1.0,0.028815447865,52.0591656367,76.9887212118,52.0591656367,2.0,0.0,58.0426403249,0.0566000007093,36.2591013999,0.92368089476,789.827628013,1.0,0.0,3499.27383567,0.00349927383567,640.620158048,0.568447841983,0.355108034845,0.568447841983,0.0,0.0,1025.48833211,640.620158048,1025.48833211,0.0,0.0,0.00102548833211,0.566655283173,1.0,4.6164107009,2.0,2.0,2.0,0.0,31.2805830638,77.4588069916,58.379228274,0.58379228274,1.0,10.5,3075.96949453,94.3017417248,1666.10849016,0.923555876827,1666.10849016,1.0,0.0,0.0,0.0,43.3041664759,1.0,70.6111129125,1.0,0.0,42.2666667302,42.4733335177,1.0,70.3611106873,0.0,1.0,85.7775004705,0.0,1196.67993164,0.000215196485313,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.384500866439,168493.0,1742.67674728,53.426229624,943.926306617,0.523236447636,943.926306617,0.38649854201,1.0,1.0,1.0,0.0,1804.01482137,1804.01482137,1804.01482137,0.0,0.0,1025.48833211,1804.01482137
2016-11-18T17:00:00.000Z,0.0,0.0280826287821,0.794677940863,0.50855424796,46.9795004527,0.0398902071494,59.8349997203,0.0,29.8249998093,1.0,74.3333346049,0.0,0.0,0.0,44.4916664759,29.961666743,1.0,74.1527779897,0.0,0.0,59.8349997203,74.5408242544,2.0,0.0,115.4017512,68.4222507477,42.6171875,0.430016992101,645.041651408,0.0,0.427646368296,0.0,1.0,13.209312439,77.3465010325,8.76149940491,2209.9995931,77.1530005137,77.1717809041,68.3915011088,68.3658803304,,1543.99963379,54.3440004985,54.2591069539,42.1174996694,41.9512659709,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.193500518799,79.9564990997,100.0,7.3005764087,35.0355008443,1.46699937185,5.90873603026,40.6505002975,35.0,51.8916667302,336.416664124,0.427646368296,35.0355008443,0.561728657314,56.1728652318,2.0,1.0,1.0,786.420120239,786.420120239,0.0,0.4179135703,0.0,1.0,13.1404195627,76.3595002492,8.04450098674,1115.1104126,76.4975013733,76.3703816732,68.4530003866,68.1339416504,,1468.99990845,54.1864999135,54.1011861165,42.1229995092,42.7536214193,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.138001124064,100.0,7.13375945886,34.3745018641,0.752499580383,6.0066601038,41.3704999288,224.0,49.7416667938,308.624997457,0.4179135703,34.3745018641,0.527259081886,52.7259079615,2.0,1.0,1.0,738.16271464,738.16271464,645.041651408,0.429815083575,2.0,0.0,3054.25842285,0.0,27.2651336988,4.30647319555,10.6380208333,3054.25842285,0.0381787415536,57.3741671244,57.3741671244,62.3864663442,2.0,54.6923675537,42.9057515462,41.9204301834,1.0,1485.03863683,1092.07188744,0.0,0.0,0.0,11.1950337092,1.0,0.0,22.5041661263,57.1964673996,1.0,74.1723721822,0.0,1.0,1.0,0.0,19.6208327611,1.0,71.505950292,0.0,1.0,0.0280882541456,42.1249987284,71.1500937144,42.1249987284,2.0,0.0,45.5276719196,0.0566000007093,33.4802673619,0.930722593176,767.140636475,1.0,0.0,2744.77160679,0.00274477160679,591.524150924,0.536237108723,0.394339552462,0.536237108723,0.0,0.0,804.375818888,591.524150924,804.375818888,0.0,0.0,0.000804375818888,0.535954902569,1.0,2.34620722035,2.0,2.0,2.0,0.0,36.6817436218,73.5517889659,57.1964673996,0.571964673996,1.0,10.5,2577.11052427,79.0079392815,1395.89996981,0.930576661185,1395.89996981,1.0,0.0,0.0,0.0,28.9183333715,1.0,62.5277776718,1.0,0.0,37.3833347956,28.4558334351,1.0,62.3055575689,0.0,1.0,57.3741671244,0.0,872.25994873,0.000198704203509,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.423758266148,168493.0,1408.50917189,43.1814646993,762.92339502,0.508602851946,762.92339502,0.424116704565,1.0,1.0,1.0,0.0,1500.03758748,1500.03758748,1500.03758748,0.0,0.0,804.375818888,1500.03758748
2016-11-18T18:00:00.000Z,0.0,0.0285002982599,0.796838117293,0.572207799946,50.0905014674,0.0402318251875,89.2708339691,0.0,44.4350001017,1.0,84.0555553436,0.0,0.0,0.0,50.2916669846,44.845000426,1.0,83.8194459279,0.0,0.0,89.2708339691,84.4144986471,2.0,0.0,119.020501137,68.9299996694,42.5260416667,0.457512378708,1003.97498576,0.0,0.458979690523,0.0,1.0,13.9937249819,79.8740011851,8.83200073242,2596.24953206,79.7360006968,79.6049957275,68.9389998118,68.8566614787,,2368.99946086,54.2405001322,54.1336186727,42.6905002594,42.6143010457,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.138000488281,81.4505017598,100.0,7.98159094652,37.0455004374,1.27950032552,6.0121341149,41.4109999339,35.0,71.9249998728,533.641654968,0.458979690523,37.0455004374,0.81724890936,81.7248900731,2.0,1.0,1.0,1144.1484731,1144.1484731,0.0,0.449210263385,0.0,1.0,13.7737510204,78.5240008036,8.69400177002,1314.96040853,78.5690008799,78.3759892782,68.920999527,68.5931879679,,2143.99996948,54.0739997228,53.9921696981,42.539999644,43.0204340617,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0450000762939,100.0,7.69633428256,36.029001236,0.64149983724,6.07741669814,41.8984998067,224.0,66.6750001907,470.333335876,0.449210263385,36.029001236,0.73821282523,73.8212839762,2.0,1.0,1.0,1033.49795532,1033.49795532,1003.97498576,0.451362486051,2.0,0.0,4700.69925944,0.0,32.0147895813,2.85543676217,6.82552083333,4700.69925944,0.0685763133753,158.625002225,158.625002225,84.4683917363,2.0,54.4093516957,43.2449118874,42.0378608704,1.0,2426.66834999,1369.48754654,0.0,0.0,0.0,12.7387647629,1.0,0.0,32.5858327548,56.2002350489,1.0,83.567349116,0.0,1.0,1.0,0.0,29.9558332761,1.0,81.8988075256,0.0,1.0,0.0281135355371,62.5416663488,81.8247121175,62.5416663488,2.0,0.0,74.395748202,0.0566000007093,41.985156595,0.936944222263,747.52760029,1.0,0.0,4485.16975987,0.00448516975987,741.787209698,0.598979054406,0.338033153832,0.598979054406,0.0,0.0,1314.41249593,741.787209698,1314.41249593,0.0,0.0,0.00131441249593,0.588218472898,1.0,2.34950805491,2.0,2.0,2.0,0.0,43.4022612138,69.8068056974,56.2002350489,0.562002350489,1.0,11.0833333333,3737.29610517,114.576406783,2024.31811568,0.922483736652,2024.31811568,1.0,0.0,0.0,0.0,79.9699996312,1.0,84.5138905843,1.0,0.0,50.5416676203,78.6550006866,1.0,84.2361138662,0.0,1.0,158.625002225,0.0,1704.9699707,0.000249180420522,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.366438063243,168493.0,2354.42371356,72.1809034002,1275.28096282,0.58114677666,1275.28096282,0.377900691926,1.0,1.0,1.0,0.0,2194.4214681,2194.4214681,2194.4214681,0.0,0.0,1314.41249593,2194.4214681
2016-11-18T19:00:00.000Z,0.0,0.0288008450664,0.785142079034,0.536151221787,48.8837490082,0.0405315592909,77.0599994659,0.0,38.2624999682,1.0,80.1944440206,0.0,0.0,0.0,48.0166667302,38.8275001844,1.0,80.0277786255,0.0,0.0,77.0599994659,80.4394105275,2.0,0.0,117.771749496,68.8880004883,42.4375,0.451064644434,849.949991862,0.0,0.449953186088,0.0,1.0,13.7157359123,79.0549990336,9.12085723877,2446.66621908,78.8554999034,78.8331298828,68.8535003662,68.8115870158,,2008.66621908,53.72600015,53.6093597412,41.8924999237,41.809366862,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.199499130249,81.4550005595,100.0,7.81287924449,36.9629999797,1.28999996185,5.90285658836,40.6024999619,35.0,63.9166666667,453.741666158,0.449953186088,36.9629999797,0.709522000267,70.9521999359,2.0,1.0,1.0,993.330800374,993.330800374,0.0,0.433867173137,0.0,1.0,13.5259783268,77.7349999746,8.65799865723,1245.59408569,77.8324991862,77.6801961263,68.9225006104,68.590637207,,1866.24992879,53.5624996821,53.4757766724,41.9820000331,42.5551198324,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0974992116292,100.0,7.52094022433,35.8504991531,0.627999941508,6.0050381422,41.3540000916,224.0,59.0249996185,396.208325704,0.433867173137,35.8504991531,0.644730239142,64.4730224609,2.0,1.0,1.0,902.622334798,902.622334798,849.949991862,0.445372375723,2.0,0.0,3994.16495768,0.0,32.7359932264,4.34955247243,10.0833333333,3994.16495768,0.0563847564928,112.366668065,112.366668065,75.4452339808,2.0,53.9110590617,42.601949056,42.1268561681,1.0,2019.09046811,1261.73907968,0.0,0.0,0.0,13.4548460642,1.0,0.0,28.5808327993,55.398654302,1.0,79.9429206848,0.0,1.0,1.0,0.0,25.689166228,1.0,77.9464276632,0.0,1.0,0.0284701757363,54.2699995041,77.6582355499,54.2699995041,2.0,0.0,61.9004018672,0.0566000007093,38.6818507231,0.94331748445,727.885245008,1.0,0.0,3731.85050609,0.00373185050609,683.424915872,0.580393373296,0.362690534299,0.580393373296,0.0,0.0,1093.64666239,683.424915872,1093.64666239,0.0,0.0,0.00109364666239,0.570705369115,1.0,4.00777726557,2.0,2.0,2.0,0.0,53.8124430974,65.4999421438,55.398654302,0.55398654302,1.0,11.0833333333,3280.8295478,100.58225259,1777.07157827,0.943083907595,1777.07157827,1.0,0.0,0.0,0.0,56.3783335686,1.0,75.6388902664,1.0,0.0,45.2500006358,55.9883332253,1.0,75.4166663488,0.0,1.0,112.366668065,0.0,1641.25,0.00022957541692,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.384579284386,168493.0,1889.40230478,57.9244782748,1023.40066341,0.543114137036,1023.40066341,0.394865060986,1.0,1.0,1.0,0.0,1884.31969198,1884.31969198,1884.31969198,0.0,0.0,1093.64666239,1884.31969198
2016-11-18T20:00:00.000Z,0.0,0.0289394063347,0.796548003391,0.582416229766,50.3717505137,0.0407609850766,94.6074988047,0.0,47.1524995168,1.0,85.9722232819,0.0,0.0,0.0,51.4750006994,47.5300000509,1.0,85.791668574,0.0,0.0,94.6074988047,86.2644055684,2.0,0.0,118.65225029,68.2804997762,42.921875,0.461520030122,1066.3500061,0.0,0.465546552801,0.0,1.0,13.9067023595,79.6445000966,9.63899993896,2686.66619873,79.4825000763,79.3888295492,68.2700004578,68.1988932292,,2452.99942017,54.0575002035,53.9259465535,42.218000412,42.2089742025,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.162000020345,81.9095001221,100.0,7.95599897703,37.2644996643,1.27200031281,5.95070338249,40.9460000992,35.0,74.941666921,566.625002543,0.465546552801,37.2644996643,0.849179560674,86.3046213786,2.0,1.0,1.0,1208.26467896,1208.26467896,0.0,0.456464859409,0.0,1.0,13.6879369418,78.2795003255,9.06300354004,1366.7039388,78.3395004272,78.1625900269,68.2909990946,67.9585316976,,2239.24993896,53.8685003916,53.799639384,42.2189992269,42.6923522949,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0600001017253,100.0,7.65326607227,36.1205012004,0.63699944814,6.03467079004,41.5819997787,224.0,69.7999998728,499.724995931,0.456464859409,36.1205012004,0.775783662342,77.5783656438,2.0,1.0,1.0,1086.09712728,1086.09712728,1066.3500061,0.458312176273,2.0,0.0,4933.48791504,0.0,35.1102697055,2.92754736543,6.7421875,4935.82165527,0.0776403187943,184.357502619,184.357502619,89.7606544495,2.0,54.1413447062,42.8860015869,42.2145910263,1.0,2607.16674004,1448.37149566,0.0,0.0,0.0,14.3065109253,1.0,0.0,34.8124992053,53.9634895325,1.0,85.6620992025,0.0,1.0,1.0,0.0,32.0524992943,1.0,84.2142836253,0.0,1.0,0.0288768495292,66.8649984996,84.2591730754,66.8649984996,2.0,0.0,79.9293897386,0.0566000007093,44.4035465722,0.948128594868,713.323869552,1.0,0.0,4818.78185843,0.00481878185843,784.514947275,0.611196472468,0.339540826206,0.611196472468,0.0,0.0,1412.18001302,784.514947275,1412.18001302,0.0,0.0,0.00141218001302,0.605544835329,1.0,3.20045179364,2.0,2.0,2.0,0.0,61.8343375524,61.7920161161,53.9634895325,0.539634895325,1.0,9.91666666667,4139.26844502,126.899900836,2242.04768986,0.970366119414,2242.04768986,1.0,0.0,0.0,0.0,92.504166921,1.0,90.0555559794,1.0,0.0,53.9250014623,91.8533331553,1.0,89.8750025431,0.0,1.0,184.357502619,0.0,1683.29003906,0.000263533479564,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.349910017892,168493.0,2511.51313527,76.9968829151,1360.36893905,0.588772457573,1360.36893905,0.354320441,1.0,1.0,1.0,0.0,2310.51728312,2310.51728312,2310.51728312,0.0,0.0,1412.18001302,2310.51728312
2016-11-18T21:00:00.000Z,0.0,0.0238363828699,0.802206583453,0.512171499784,45.5470002492,0.0369394519722,54.8383331299,0.0,27.4024999936,1.0,72.0277773539,0.0,0.0,0.0,43.0916662216,27.4641666412,1.0,71.8194433848,0.0,0.0,54.8383331299,72.2785606384,2.0,0.0,110.543999672,64.9969994227,43.3359375,0.398374726887,590.633338928,0.0,0.394744019065,0.0,1.0,12.3765541712,74.1335004171,8.78072773327,2095.41622925,73.9504998525,73.9272867839,64.9699993134,64.9500427246,,1700.99964396,53.2504997253,53.1226832072,42.1654996872,41.9563573201,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.183000564575,76.4014994303,100.0,6.4645742178,31.7850001653,1.50299994151,5.91197995345,40.6624997457,35.0,49.3083327611,311.325002035,0.394744019065,31.7850001653,0.561620250884,56.1620251338,2.0,1.0,1.0,786.268351237,786.268351237,0.0,0.382623631011,0.0,1.0,12.2774450779,73.095500946,7.95763605291,1066.7414856,73.1869996389,73.0338719686,65.0239995321,64.7265777588,,1602.24990845,53.0749998093,52.9989089966,42.1845000585,42.8295898438,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0914986928304,100.0,6.26356780529,31.0024995804,0.76300017039,6.01387727261,41.4214998881,224.0,46.4083328247,279.308330536,0.382623631011,31.0024995804,0.519527613322,51.9527613322,2.0,1.0,1.0,727.338658651,727.338658651,590.633338928,0.396848349565,2.0,0.0,3347.140625,0.0,27.9001054764,3.76769441366,8.1015625,3347.140625,0.0460091667425,69.859167099,69.859167099,65.8781223297,2.0,53.4720102946,42.836962382,42.2568537394,1.0,1385.88849062,1218.84624138,0.0,0.0,0.0,12.549109141,1.0,0.0,19.1799995899,52.4208901723,1.0,69.9086748759,0.25,1.0,1.0,0.0,16.15999945,1.0,66.7321427663,0.0,1.0,0.0239268867035,35.339998881,66.6897652944,35.339998881,2.0,0.0,42.4879696415,0.0566000007093,37.366860647,0.95155490182,703.09484232,0.75,0.25,2561.51408111,0.00256151408111,660.191875949,0.506317994763,0.445291081522,0.515495198888,0.475091317387,0.0,750.670832316,660.191875949,590.681666056,159.98916626,0.0,0.000750670832316,0.503706008196,1.0,0.646077378921,2.0,2.0,2.0,0.25,66.5035947164,58.7479133606,52.4208901723,0.524208901723,1.0,11.0833333333,2604.734732,79.8548302885,1410.86270827,0.951609076285,1410.86270827,1.0,0.0,0.0,0.0,35.349167188,1.0,65.7638905843,1.0,0.0,39.3166672389,34.509999911,1.0,65.5277792613,0.0,1.0,69.859167099,0.0,1165.75,0.000221770997294,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.467934882736,168493.0,1405.97371197,43.1037336662,761.55005523,0.513655893204,761.55005523,0.470619246647,1.0,1.0,1.0,0.0,1482.60745239,1482.60745239,1145.8528951,336.754557292,0.0,750.670832316,1482.60745239
2016-11-18T22:00:00.000Z,0.0,0.0270730648489,0.779530426077,0.565346810376,49.3149992625,0.0384849500514,86.414999644,0.0,43.0458329519,1.0,83.7083326976,0.0,0.0,0.0,50.1416667302,43.4533335368,1.0,83.5694440206,0.0,0.0,86.414999644,83.9943943024,2.0,0.0,115.296749751,65.9817504883,43.0078125,0.425385910054,960.649993896,0.0,0.443845259211,0.0,1.0,13.3277602196,77.5805002848,,2583.74951172,77.4214998881,77.3504460653,66.0035006205,65.9398727417,,2673.33266195,53.0329999924,52.9201100667,42.388999939,42.3330535889,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.159000396729,77.0420017242,100.0,7.36124296983,35.0324999491,1.31549962362,5.96651724974,41.0735003153,35.0,72.0,526.083333333,0.443845259211,35.0324999491,0.846584073021,84.6584072113,2.0,1.0,1.0,1185.21770223,1185.21770223,0.0,0.417199397439,0.0,1.0,12.9700001081,75.7025000254,9.7281813188,1314.9604187,75.7504997253,75.5934422811,65.960000356,65.6552785238,,2364.24991862,52.8395004272,52.7802378337,42.2655000687,42.7944819132,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0479996999105,100.0,6.92400825024,33.4849996567,0.601000467936,6.04599185785,41.6644996007,224.0,63.066666921,434.566668193,0.417199397439,33.4849996567,0.743615828015,74.3615830739,2.0,1.0,1.0,1041.06215922,1041.06215922,960.649993896,0.42813144865,2.0,0.0,5315.6348877,0.0,39.6507034302,3.5156006217,7.4765625,5324.70454545,0.0979664564959,219.310831706,219.310831706,96.6287008921,2.0,53.1739779386,42.9899347479,42.2127227783,1.0,2450.78893871,1509.16567773,0.0,0.0,0.0,14.873711586,1.0,0.0,31.9874992371,51.1297890345,1.0,83.4474862417,0.0,1.0,1.0,0.0,29.140832901,1.0,81.791662852,0.0,1.0,0.027210895979,61.1391655604,81.5898272196,61.1391655604,2.0,0.0,75.1352267737,0.0566000007093,46.2673482991,0.953657519322,696.869501764,1.0,0.0,4529.75143298,0.00452975143298,817.444305995,0.587820978485,0.361972926907,0.587820978485,0.0,0.0,1327.4774882,817.444305995,1327.4774882,0.0,0.0,0.0013274774882,0.590078497926,1.0,3.59371233341,2.0,2.0,2.0,0.0,70.0259080367,56.6467735984,51.1297890345,0.511297890345,1.0,10.5,3976.02620997,121.895291033,2153.62702306,0.953648672192,2153.62702306,1.0,0.0,0.0,0.0,110.40833346,1.0,96.6805553436,1.0,0.0,57.8916670481,108.902500788,1.0,96.4861106873,0.0,1.0,219.310831706,0.0,1384.32995605,0.000274595076942,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.379566330308,168493.0,2358.2227257,72.2973718706,1277.33870962,0.565619000564,1277.33870962,0.379464014303,1.0,1.0,1.0,0.0,2249.6788737,2258.30233487,2258.30233487,0.0,0.0,1327.4774882,2258.30233487
2016-11-18T23:00:00.000Z,0.0,0.0246570260035,0.770698485977,0.525838854451,47.3020016352,0.0366760028563,69.1866658529,0.0,34.4591665268,1.0,77.8333333333,0.0,0.0,0.0,46.566666921,34.7508333524,1.0,77.6111125946,0.0,0.0,69.1866658529,78.0691038767,2.0,0.0,112.119001389,64.8169997533,43.6484375,0.400600929009,754.683334351,0.0,0.408579845369,0.0,1.0,12.7113494873,75.4340000153,9.90000152588,2344.5828654,75.1955013275,75.1963475545,64.8169994354,64.7836914062,9.82800038656,2340.33282471,52.2620000839,52.1461385091,41.9930000305,41.869178772,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.238498687744,80.0585002899,100.0,6.797950387,33.202501297,1.3140001297,5.9133991003,40.6789999008,35.0,59.625,410.241668701,0.408579845369,33.202501297,0.71532128107,71.5321273804,2.0,1.0,1.0,1001.4497935,1001.4497935,0.0,0.388729101181,0.0,1.0,12.4526990255,73.7809995015,9.03000005086,1191.97581991,73.8470001221,73.7009175618,64.8170000712,64.5199228923,9.64849948883,2126.24991862,52.080499649,52.0120239258,42.0944999059,42.6559727987,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0660006205241,100.0,6.42718406518,31.7525002162,0.584499677022,6.02551496029,41.5100002289,224.0,53.8500000636,344.441665649,0.388729101181,31.7525002162,0.632045179095,63.2045186361,2.0,1.0,1.0,884.863250732,884.863250732,754.683334351,0.399804377359,2.0,0.0,4634.77148438,0.0,35.9868380229,3.73500651121,7.828125,4634.77148438,0.0777249215574,147.614164988,147.614164988,83.8525149028,2.0,52.4155044556,42.6586329142,42.2127227783,1.0,1879.31159249,1444.22282743,0.0,0.0,0.0,14.8555345535,1.0,0.0,24.7041657766,49.9614648819,1.0,76.1872126261,0.0,1.0,1.0,0.0,21.7466664314,1.0,73.6428565979,0.0,1.0,0.024530737121,46.4508323669,73.4596595764,46.4508323669,2.0,0.0,57.6151215838,0.0566000007093,44.276358497,0.955606849482,691.135847858,1.0,0.0,3473.49959217,0.00347349959217,782.267808165,0.54034014948,0.415243316529,0.54034014948,0.0,0.0,1017.93499756,782.267808165,1017.93499756,0.0,0.0,0.00101793499756,0.538725778461,1.0,1.52937570862,2.0,2.0,2.0,0.0,74.2232074738,54.4407056173,49.9614648819,0.499614648819,1.0,11.0833333333,3323.53441993,101.891480081,1800.20280572,0.955583466009,1800.20280572,1.0,0.0,0.0,0.0,74.3724997838,1.0,84.1944452922,1.0,0.0,50.3833344777,73.2416664759,1.0,83.9722245534,0.0,1.0,147.614164988,0.0,1202.7800293,0.000262778622833,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.434544266723,168493.0,1831.41799297,56.1468203343,991.993279695,0.526569769503,991.993279695,0.436227623513,1.0,1.0,1.0,0.0,1883.87814331,1883.87814331,1883.87814331,0.0,0.0,1017.93499756,1883.87814331
