timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-19T00:00:00.000Z,0.0,0.0209849202445,0.773431236086,0.5155982504,46.3795015017,0.0357479221515,62.4299996694,0.0,31.0758333206,1.0,75.3194452922,0.0,0.0,0.0,45.0916665395,31.3274998665,1.0,75.1527779897,0.0,0.0,62.4299996694,75.5955944061,2.0,0.0,110.405251185,64.0257496834,43.0859375,0.387427497909,676.608322144,0.0,0.396202520147,0.0,1.0,12.3680936495,74.1560001373,9.90163768422,2238.74957275,73.9235006968,73.9037526449,64.0129992167,63.9754562378,9.86999893188,2167.66617839,52.1914997101,52.069694519,42.1430002848,41.9875310262,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.232499440511,83.8220005035,100.0,6.43644789855,31.780500412,1.32449944814,5.931645751,40.8185008367,35.0,54.5666666031,359.483329773,0.396202520147,31.780500412,0.6480951836,64.7299464544,2.0,1.0,1.0,907.333257039,907.333257039,0.0,0.376229532663,0.0,1.0,12.2266817093,72.891500473,8.92500082652,1139.48237101,72.9635009766,72.8287734985,64.03850015,63.7481307983,9.75874900818,2044.49991862,52.0039997101,51.9406178792,42.1140003204,42.686609904,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.07200050354,100.0,6.19853111108,30.8510004679,0.584500630697,6.02815059821,41.5279998779,224.0,51.2000007629,317.124992371,0.376229532663,30.8495006561,0.602056201753,60.2056207657,2.0,1.0,1.0,842.878682454,842.878682454,676.608322144,0.387424605088,2.0,0.0,4365.81009928,0.0,33.3545792898,3.49892113606,6.9765625,4365.81009928,0.0699174413138,122.083332698,122.083332698,79.2057558695,2.0,52.3604634603,42.7573547363,42.2127227783,1.0,1657.46295372,1426.78787904,0.0,0.0,0.0,14.7867892583,1.0,0.0,19.8258330027,49.2262099584,1.0,70.8504543304,0.5,1.0,1.0,0.0,16.8224995136,1.0,67.8035697937,0.0,1.0,0.0209818734754,36.6483322779,67.5947024028,36.6483322779,2.0,0.0,50.813782015,0.0566000007093,43.7418453935,0.956588917902,688.260223118,0.5,0.5,3063.46053351,0.00306346053351,772.824113875,0.514065182408,0.44252088389,0.513918065531,0.51421481384,0.0,897.769989014,772.824113875,452.559158325,445.210830688,0.0,0.000897769989014,0.514063323538,1.0,0.14876638121,2.0,2.0,2.0,0.5,76.2584915161,53.2001330058,49.2262099584,0.492262099584,1.0,10.5,3084.25083275,94.5556274084,1670.59410289,0.956586066298,1670.59410289,1.0,0.0,0.0,0.0,61.578332901,1.0,79.3611119588,1.0,0.0,47.4916671117,60.5049994787,1.0,79.1527792613,0.0,1.0,122.083332698,0.0,924.029968262,0.000259606306455,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.462604358856,168493.0,1662.45331118,50.9667742346,900.473031729,0.515612950949,900.473031729,0.462598877001,1.0,1.0,1.0,0.0,1746.41275024,1746.41275024,880.605662028,865.807088216,0.0,897.769989014,1746.41275024
2016-11-19T01:00:00.000Z,0.0,0.0183492304933,0.783061051861,0.510223456144,45.4960002899,0.0350466049648,56.4300003052,0.0,28.1158332825,1.0,72.9027773539,0.0,0.0,0.0,43.6333335241,28.2933333715,1.0,72.7222220103,0.0,0.0,56.4300003052,73.1561991374,2.0,0.0,108.879000664,63.3830003738,43.3020833333,0.376468811033,606.0,0.0,0.381424386279,0.0,1.0,12.0973565578,73.1254997253,9.52949968974,2145.41623942,72.9020004272,72.9042816162,63.3725007375,63.3360951742,9.84857123239,2036.33288574,52.0280001958,51.9142634074,42.0665006638,41.8799997965,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,82.7389990489,100.0,6.17888895671,30.8354997635,1.34850025177,5.91846760114,40.718000412,35.0,50.9249998728,322.5,0.381424386279,30.8354997635,0.603713055565,60.3713054657,2.0,1.0,1.0,845.198277791,845.198277791,0.0,0.363717014646,0.0,1.0,11.9644052188,71.8774998983,8.56050046285,1085.11417643,71.954000473,71.8237304688,63.3935000102,63.1090138753,9.74054509943,1913.74994914,51.8404998779,51.7812347412,42.0690002441,42.6725692749,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0765005747477,100.0,5.94517529011,29.8850002289,0.605500221252,6.01922992865,41.4635000229,224.0,47.1249996821,283.5,0.363717014646,29.8850002289,0.556523655483,55.6523653666,2.0,1.0,1.0,779.133117676,779.133117676,606.0,0.376320506456,2.0,0.0,4049.00746663,0.0,30.9763380686,3.44619450967,6.98697916667,4049.00746663,0.0627026435216,101.080831528,101.080831528,74.4227822622,2.0,52.2389984131,42.6968460083,42.2127227783,1.0,1464.12428624,1382.85394533,0.0,0.0,0.0,15.5856965383,1.0,0.0,16.2091664473,47.7868041992,1.0,66.1586736043,1.0,1.0,1.0,0.0,13.3274997075,1.0,62.6369050344,0.0,1.0,0.0183162075524,29.5366663933,62.3141244253,29.5366663933,2.0,0.0,44.8864888092,0.0566000007093,42.3949378651,0.958006255155,684.125797405,0.0,1.0,2706.11596898,0.00270611596898,749.027161375,0.492669385698,0.465322384281,0.0,0.492669385698,0.0,793.047495524,749.027161375,0.0,793.047495524,0.0,0.000793047495524,0.492362109323,1.0,0.0,2.0,2.0,2.0,1.0,79.2387625376,51.1726058324,47.7868041992,0.477868041992,1.0,11.0833333333,2846.97823157,87.2814266743,1542.0746569,0.957991769978,1542.0746569,1.0,0.0,0.0,0.0,51.0491666794,1.0,74.555557251,1.0,0.0,44.6250006358,50.0316661199,1.0,74.3750012716,0.0,1.0,101.080831528,0.0,866.869995117,0.000251612457877,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.485726912133,168493.0,1516.48502138,46.4917415697,821.408851361,0.51028847136,821.408851361,0.486026774788,1.0,1.0,1.0,0.0,1609.69509888,1609.69509888,0.0,1609.69509888,0.0,793.047495524,1609.69509888
2016-11-19T02:00:00.000Z,0.0,0.0171393535485,0.794671807366,0.507868288759,44.9747495651,0.0353556959361,52.7158327103,0.0,26.3233331045,1.0,71.3194433848,0.0,0.0,0.0,42.6749998728,26.3441667557,1.0,71.125,0.0,0.0,52.7158327103,71.5994052887,2.0,0.0,107.989499728,63.0147501628,43.0859375,0.378128033892,564.216669718,0.0,0.374960819578,0.0,1.0,11.9402322769,72.4925003052,9.28799978892,2074.16629028,72.2915000916,72.2818349202,63.0035003026,62.9735539754,9.68699963888,1922.33292643,52.1374998093,52.0187428792,42.1655000051,41.9499944051,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,81.7595005035,100.0,6.01406049728,30.1260000865,1.39049975077,5.92617177963,40.7750002543,35.0,48.4249998728,299.250002543,0.374960819578,30.1260000865,0.570085954212,57.0085954666,2.0,1.0,1.0,798.120335897,798.120335897,0.0,0.356671492557,0.0,1.0,11.8254106839,71.3135000865,8.36999924978,1046.11906433,71.3959992727,71.255724589,63.0260000229,62.7473551432,9.6079993248,1818.49994914,51.9604994456,51.8979085286,42.1499999364,42.7727788289,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0824991861979,100.0,5.79867931207,29.2459993362,0.631000518799,6.02673137188,41.5189994176,224.0,44.8916660945,264.966667175,0.356671492557,29.2459993362,0.530559172857,53.0559171041,2.0,1.0,1.0,742.782842,742.782842,564.216669718,0.378383702978,2.0,0.0,3742.12296549,0.0,29.0142294566,3.18897740046,6.18489583333,3742.12296549,0.0578209008216,86.2308336894,86.2308336894,70.6539173126,2.0,52.3693186442,42.7936579386,42.2127227783,1.0,1345.42595001,1294.81768714,0.0,0.0,0.0,15.6134411494,1.0,0.0,14.1758329868,47.3900591532,1.0,63.2933781942,1.0,1.0,1.0,0.0,11.3983329137,1.0,59.4940455755,0.0,1.0,0.0171551005383,25.5741656621,59.248398145,25.5741656621,2.0,0.0,41.2474865805,0.0566000007093,39.6959603566,0.958423679753,682.910548926,0.0,1.0,2486.7278568,0.0024867278568,701.342046982,0.488398157233,0.470027036676,0.0,0.488398157233,0.0,728.754170736,701.342046982,0.0,728.754170736,0.0,0.000728754170736,0.488689805071,1.0,0.0856513480597,2.0,2.0,2.0,1.0,80.201824824,50.5295178095,47.3900591532,0.473900591532,1.0,11.0833333333,2640.24363715,80.9434469372,1430.09621772,0.958425193909,1430.09621772,1.0,0.0,0.0,0.0,43.5300006866,1.0,70.7777792613,1.0,0.0,42.3750009537,42.7008333206,1.0,70.6250019073,0.0,1.0,86.2308336894,0.0,757.320007324,0.000235594121754,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.490415986206,168493.0,1399.08827134,42.8926428068,757.820534794,0.507877920387,757.820534794,0.49007256187,1.0,1.0,1.0,0.0,1492.13128662,1492.13128662,0.0,1492.13128662,0.0,728.754170736,1492.13128662
2016-11-19T03:00:00.000Z,0.0,0.0156986704696,0.789656493582,0.508609152704,44.9335009257,0.0343784999348,52.9158334732,0.0,26.4016668002,1.0,71.3750006358,0.0,0.0,0.0,42.7166668574,26.514166673,1.0,71.1944452922,0.0,0.0,52.9158334732,71.6431573232,2.0,0.0,107.658750852,62.7252499262,43.0598958333,0.367911549237,566.48332723,0.0,0.373151859692,0.0,1.0,11.8773826758,72.2644990285,9.34500058492,2076.66628011,72.0575008392,72.0472157796,62.7125002543,62.6815007528,9.92314311436,1927.66625977,52.2680002848,52.1423161825,42.2390000025,42.0454406738,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.20699818929,81.4654998779,100.0,5.9404655695,29.8185008367,1.38449923197,5.93691710631,40.8545007706,35.0,48.5833336512,300.491668701,0.373151859692,29.8185008367,0.575226680211,57.5226678848,2.0,1.0,1.0,805.317352295,805.317352295,0.0,0.354986966996,0.0,1.0,11.7734389305,71.1245009104,8.46450042725,1047.24389648,71.2025000254,71.0653177897,62.7379995982,62.4616012573,9.8060005188,1825.99993896,52.085000356,52.0235036214,42.2369998296,42.8334121704,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0779991149902,100.0,5.73717868328,28.9655001958,0.650499661764,6.03626024723,41.5865001678,224.0,45.058333079,265.991662343,0.354986966996,28.9655001958,0.535149768648,53.514977773,2.0,1.0,1.0,749.209676107,749.209676107,566.48332723,0.367999729459,2.0,0.0,3847.14046224,0.0,28.278951327,2.94972078005,5.54166666667,3847.14046224,0.0551232182165,84.9449996948,84.9449996948,70.2764320374,2.0,52.4850947062,42.8796335856,42.2127227783,1.0,1344.95823061,1381.37009007,0.0,0.0,0.0,16.0938790639,1.0,0.0,13.4483329455,46.6186211904,1.0,62.1860720317,1.0,1.0,1.0,0.0,10.7233330409,1.0,58.232140859,0.0,1.0,0.0157060098144,24.1716659864,58.0425999959,24.1716659864,2.0,0.0,41.2331474416,0.0566000007093,42.3494464725,0.959078444265,681.008780278,0.0,1.0,2485.863379,0.002485863379,748.223426533,0.473136376231,0.485945528843,0.0,0.473136376231,0.0,728.500829061,748.223426533,0.0,728.500829061,0.0,0.000728500829061,0.473204349478,1.0,0.0,2.0,2.0,2.0,1.0,81.9303429921,49.401198705,46.6186211904,0.466186211904,1.0,11.6666666667,2726.32832068,83.5825939141,1476.72425559,0.959081905074,1476.72425559,1.0,0.0,0.0,0.0,43.076666832,1.0,70.4305559794,1.0,0.0,42.1166680654,41.8683331807,1.0,70.1944465637,0.0,1.0,84.9449996948,0.0,781.33996582,0.00025134246807,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.506677819978,168493.0,1445.9257327,44.3285654298,783.190192126,0.508655247351,783.190192126,0.506611570856,1.0,1.0,1.0,0.0,1539.72694906,1539.72694906,0.0,1539.72694906,0.0,728.500829061,1539.72694906
2016-11-19T04:00:00.000Z,0.0,0.0160354828732,0.791957883108,0.50839957386,44.9260002772,0.0350028682769,53.1233326594,0.0,26.4775001208,1.0,71.3611125946,0.0,0.0,0.0,42.7083330154,26.6366666158,1.0,71.1805566152,0.0,0.0,53.1233326594,71.6508178711,2.0,0.0,107.687250455,62.761250178,43.125,0.372737094794,566.33333842,0.0,0.373966066349,0.0,1.0,11.885843118,72.2900002797,9.3375005722,2078.74966431,72.0890007019,72.0745569865,62.7515001297,62.717686971,9.87299919128,1903.66622925,52.2590004603,52.1391372681,42.1220006943,41.9219945272,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.20099957784,81.5855007172,100.0,5.96494269371,29.9670000076,1.38450050354,5.92090042432,40.7375001907,35.0,48.6083335876,300.70833079,0.373966066349,29.9670000076,0.574434672764,57.4434680939,2.0,1.0,1.0,804.20854187,804.20854187,0.0,0.355918173387,0.0,1.0,11.7746473948,71.1124998728,8.42549928029,1051.36839803,71.1964995066,71.0531870524,62.7710002263,62.4934946696,9.77800030178,1808.49993896,52.0700000127,52.0088322957,42.1739997864,42.7568232218,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0839996337891,100.0,5.75156525771,29.0224997203,0.67750008901,6.02308213711,41.4964996974,224.0,45.0083335241,265.625002543,0.355918173387,29.0224997203,0.532960368565,53.2960373561,2.0,1.0,1.0,746.144515991,746.144515991,566.33333842,0.37307189457,2.0,0.0,3759.04248047,0.0,28.4002536138,3.14168337981,5.921875,3759.04248047,0.0552186994313,83.7716649373,83.7716649373,69.9805043538,2.0,52.4648462931,42.766901652,42.2127227783,1.0,1343.28129003,1347.99117254,0.0,0.0,0.0,16.3180720011,1.0,0.0,13.5349996885,46.4334281286,1.0,62.3687200546,1.0,1.0,1.0,0.0,10.8291664124,1.0,58.4047600428,0.0,1.0,0.0160491130506,24.3641662598,58.2155078252,24.3641662598,2.0,0.0,41.1817365228,0.0566000007093,41.3261300627,0.959417078603,680.026891052,0.0,1.0,2482.7639183,0.0024827639183,730.143631533,0.478871186954,0.480550229939,0.0,0.478871186954,0.0,727.592508952,730.143631533,0.0,727.592508952,0.0,0.000727592508952,0.479515254498,1.0,0.0110606840083,2.0,2.0,2.0,1.0,84.2333895365,48.7540979385,46.4334281286,0.464334281286,1.0,9.33333333333,2691.27246256,82.5078665854,1457.73614048,0.959421416893,1457.73614048,1.0,0.0,0.0,0.0,42.2699995041,1.0,70.1111132304,1.0,0.0,41.9500007629,41.501666069,1.0,69.9166679382,0.0,1.0,83.7716649373,0.0,777.770019531,0.000245269121344,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.500875028927,168493.0,1426.25512212,43.7255123623,772.535544424,0.508450827311,772.535544424,0.500381178288,1.0,1.0,1.0,0.0,1519.39086914,1519.39086914,0.0,1519.39086914,0.0,727.592508952,1519.39086914
2016-11-19T05:00:00.000Z,0.0,0.017624780364,0.785629648729,0.509313366608,45.3302499453,0.0347597667155,54.8916664124,0.0,27.3808333079,1.0,72.2500019073,0.0,0.0,0.0,43.2083330154,27.5108331045,1.0,72.013888677,0.0,0.0,54.8916664124,72.5041866302,2.0,0.0,108.626999855,63.2967499097,43.0078125,0.373049051876,589.124979655,0.0,0.377770650251,0.0,1.0,12.0502192974,72.9169998169,9.42299969991,2112.49967448,72.7159996033,72.6874694824,63.2929999034,63.2484741211,9.9090013504,1967.66621908,52.3535003662,52.2289530436,42.2600002289,42.0696207682,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,82.2755012512,100.0,6.10701731841,30.4559993744,1.35750039419,5.943201979,40.9024998347,35.0,50.0083335241,312.541666667,0.377770650251,30.4559993744,0.590954698835,59.0954697927,2.0,1.0,1.0,827.336578369,827.336578369,0.0,0.35998729563,0.0,1.0,11.9366061687,71.7484995524,8.52150058746,1065.61661784,71.8220005035,71.6774164836,63.3004999161,63.0139694214,9.83199946086,1856.74993896,52.1839996974,52.1152954102,42.2550001144,42.8621317546,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0735009511312,100.0,5.89548015594,29.5670003891,0.629500389099,6.0411260128,41.6254997253,224.0,46.3666667938,276.58333079,0.35998729563,29.5670003891,0.548640303839,54.8640302022,2.0,1.0,1.0,768.096425374,768.096425374,589.124979655,0.373013612536,2.0,0.0,3920.06931559,0.0,28.7015585899,2.96451604366,5.55729166667,3920.06931559,0.056447018096,89.1875006358,89.1875006358,71.3013871511,2.0,52.5578460693,42.8879114787,42.2127227783,1.0,1405.0274156,1390.27149785,0.0,0.0,0.0,15.6793972651,1.0,0.0,15.3049995899,47.6136026382,1.0,65.0570758184,1.0,1.0,1.0,0.0,12.5283330282,1.0,61.3988084793,0.0,1.0,0.0176110803172,27.8333326976,61.2619698842,27.8333326976,2.0,0.0,43.0747225216,0.0566000007093,42.6223419806,0.958755940687,681.945029607,0.0,1.0,2596.88823001,0.00259688823001,753.044901882,0.481908464598,0.476847352206,0.0,0.481908464598,0.0,761.037490845,753.044901882,0.0,761.037490845,0.0,0.000761037490845,0.481854143242,1.0,0.0,2.0,2.0,2.0,1.0,84.6457239787,49.9719765981,47.6136026382,0.476136026382,1.0,10.5,2795.29891345,85.6970645022,1514.08239273,0.958755816805,1514.08239273,1.0,0.0,0.0,0.0,45.0700000127,1.0,71.4166673024,1.0,0.0,42.7416671117,44.1174999873,1.0,71.2361119588,0.0,1.0,89.1875006358,0.0,793.069946289,0.000252962093266,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.497360583215,168493.0,1485.02417076,45.527228425,804.367983294,0.509346444117,804.367983294,0.497440928184,1.0,1.0,1.0,0.0,1579.215861,1579.215861,0.0,1579.215861,0.0,761.037490845,1579.215861
2016-11-19T06:00:00.000Z,0.0,0.0193224802064,0.779778551412,0.511544109874,45.8289988836,0.0351453384047,58.0141665141,0.0,28.9708333015,1.0,73.5000006358,0.0,0.0,0.0,43.9833332698,29.0549999873,1.0,73.3055553436,0.0,0.0,58.0141665141,73.7724704742,2.0,0.0,109.564499219,63.7355003357,43.125,0.378234685478,624.258326213,0.0,0.382450327822,0.0,1.0,12.2121780713,73.5424995422,9.59399922689,2169.16619873,73.3339996338,73.2991104126,63.7400004069,63.6916453044,,2023.66621908,52.5335000356,52.4143244425,42.3199996948,42.1459782918,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,83.0750001272,100.0,6.25863619645,31.013999939,1.34249909719,5.95354187489,40.9775005976,35.0,51.825000445,329.391665141,0.382450327822,31.013999939,0.615076134091,61.5076135,2.0,1.0,1.0,861.106587728,861.106587728,0.0,0.367764287608,0.0,1.0,12.0961476962,72.3830006917,8.72999890645,1094.86294556,72.4609991709,72.3144378662,63.7310002645,63.4426040649,9.8870010376,1909.49997965,52.3475008011,52.2861582438,42.2730003993,42.8608525594,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0779984792074,100.0,6.05157502492,30.1879987717,0.619000752767,6.04457267125,41.6539996465,224.0,48.5666666031,294.866668701,0.367764287608,30.1879987717,0.572473907471,57.2473904292,2.0,1.0,1.0,801.463470459,801.463470459,624.258326213,0.378142932448,2.0,0.0,4038.50571696,0.0,28.6788470528,2.83235414823,5.45833333333,4038.50571696,0.0569680339647,94.1041673024,94.1041673024,72.5203094482,2.0,52.7288291238,42.913386027,42.2127227783,1.0,1492.18961939,1424.19262218,0.0,0.0,0.0,15.2372239431,1.0,0.0,17.3349997203,48.5027764638,1.0,67.9109567006,0.916666666667,1.0,1.0,0.0,14.5558330218,1.0,64.6190465291,0.0,1.0,0.0192971329963,31.890832901,64.4427280426,31.890832901,2.0,0.0,45.7469036484,0.0566000007093,43.6622811319,0.958171985729,683.6429984,0.0833333333333,0.916666666667,2757.988646,0.002757988646,771.41838489,0.489713726067,0.467398155425,0.501124341517,0.488619275681,0.0,808.249170939,771.41838489,72.3866678874,735.862503052,0.0,0.000808249170939,0.4894802471,1.0,0.0,2.0,2.0,2.0,0.916666666667,83.7514932806,50.9243788286,48.5027764638,0.485027764638,1.0,9.91666666667,2906.24646197,89.0984464352,1574.17747913,0.953785474223,1574.17747913,1.0,0.0,0.0,0.0,47.519999822,1.0,72.5694446564,1.0,0.0,43.4250011444,46.5841674805,1.0,72.3750025431,0.0,1.0,94.1041673024,0.0,868.640014648,0.000259134095375,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.4900453698,168493.0,1558.92784882,47.7929354073,844.39814149,0.511616188449,844.39814149,0.490184818063,1.0,1.0,1.0,0.0,1650.45235189,1650.45235189,144.448516846,1506.00383504,0.0,808.249170939,1650.45235189
2016-11-19T07:00:00.000Z,0.0,0.0217276693877,0.773971263666,0.515210881791,46.4380019506,0.0357843771993,62.1858342489,0.0,30.9316666921,1.0,75.2222220103,0.0,0.0,0.0,45.0416673024,31.2450003624,1.0,75.0694459279,0.0,0.0,62.1858342489,75.4922154744,2.0,0.0,110.702251752,64.2642498016,43.125,0.387001798273,672.516677856,0.0,0.395586521696,0.0,1.0,12.4236913522,74.3434995015,9.84600205855,2238.74957275,74.1290009816,74.0932261149,64.2634995778,64.2237040202,9.90771429879,2167.99951172,52.2410001755,52.1206614176,42.254000028,42.0995254517,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.214498519897,84.036500295,100.0,6.47562348843,31.8750009537,1.31549994151,5.94806786378,40.9385000865,35.0,54.375,356.875,0.395586521696,31.8750009537,0.644393256051,64.4393259684,2.0,1.0,1.0,902.150558472,902.150558472,0.0,0.378152968611,0.0,1.0,12.2750277519,73.0730012258,8.88150151571,1134.60798136,73.1465015411,73.0044809977,64.2650000254,63.9669087728,9.79454526034,2040.24994914,52.0564994812,51.9960784912,42.2384996414,42.7842610677,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0735003153483,100.0,6.23249820868,30.9080018997,0.618999481201,6.04011229674,41.6195001602,224.0,51.1000003815,315.641667684,0.378152968611,30.9080018997,0.596156281971,59.6156282425,2.0,1.0,1.0,834.618794759,834.618794759,672.516677856,0.38698435854,2.0,0.0,4363.47635905,0.0,31.4434674003,3.11058847109,5.98697916667,4363.47635905,0.0669965843074,116.405832926,116.405832926,77.8530044556,2.0,52.4023936879,42.8516679244,42.2127227783,1.0,1641.02410375,1429.06750914,0.0,0.0,0.0,14.7894309362,1.0,0.0,20.3241662979,49.4740686417,1.0,71.6780808767,0.416666666667,1.0,1.0,0.0,17.4333327611,1.0,68.7380943298,0.0,1.0,0.0217244143607,37.757499059,68.5546169281,37.757499059,2.0,0.0,50.3098068662,0.0566000007093,43.8117333068,0.956691959447,687.958805626,0.583333333333,0.416666666667,3033.07688725,0.00303307688725,774.058882646,0.511500588346,0.445434573471,0.511475296127,0.511536693988,0.0,888.865834554,774.058882646,522.680826823,366.185007731,0.0,0.000888865834554,0.511477068067,1.0,0.0202316435562,2.0,2.0,2.0,0.416666666667,78.3128634366,53.0665480874,49.4740686417,0.494740686417,1.0,10.5,3071.544373,94.1660782638,1663.71160925,0.957387981278,1663.71160925,1.0,0.0,0.0,0.0,58.8025004069,1.0,77.930557251,1.0,0.0,46.6583347321,57.6033334732,1.0,77.7638905843,0.0,1.0,116.405832926,0.0,932.789978027,0.00026002108875,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.465260252042,168493.0,1653.04547302,50.6783528032,895.377246786,0.515247600615,895.377246786,0.465269516,1.0,1.0,1.0,0.0,1737.76111857,1737.76111857,1021.90825399,715.852864583,0.0,888.865834554,1737.76111857
2016-11-19T08:00:00.000Z,0.0,0.0243949497445,0.770957865348,0.525656233246,47.442249616,0.0364698388742,68.663333257,0.0,34.1999994914,1.0,77.5833326976,0.0,0.0,0.0,46.441666921,34.4633331299,1.0,77.4027773539,0.0,0.0,68.663333257,77.8752511342,2.0,0.0,112.5457503,65.1035006841,43.125,0.398650051315,749.366663615,0.0,0.407686264267,0.0,1.0,12.7899116675,75.6620000203,9.88199920654,2333.7495931,75.4699999491,75.3845469157,65.1319999695,65.0719502767,9.77399953206,2398.99949137,52.3264996211,52.2047424316,42.453499794,42.327331543,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,80.4604994456,100.0,6.81366284688,33.0165001551,1.3064994812,5.97624882062,41.1470003128,35.0,59.1083339055,403.583335876,0.407686264267,33.0165001551,0.705343043009,70.5343039831,2.0,1.0,1.0,987.480260213,987.480260213,0.0,0.388181492237,0.0,1.0,12.5421388944,74.0960006714,9.07649930318,1176.22777303,74.1515007019,73.9948247274,65.0750013987,64.7820739746,9.69619941711,2177.49991862,52.1464999517,52.0808792114,42.3525002797,42.9253209432,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0555000305176,100.0,6.48013051351,31.7990004222,0.572500546773,6.06200838089,41.779999733,224.0,54.0333334605,345.783330282,0.388181492237,31.7990004222,0.63512760344,63.5127598445,2.0,1.0,1.0,889.178644816,889.178644816,749.366663615,0.397779486728,2.0,0.0,4767.79374186,0.0,33.7451782227,2.86899093787,5.8046875,4767.79374186,0.0779802678882,147.617500305,147.617500305,83.9650217692,2.0,52.4724400838,43.0146535238,42.2127227783,1.0,1867.43898123,1446.698207,0.0,0.0,0.0,13.8801256816,1.0,0.0,24.3591663043,51.2518742879,1.0,76.1244271596,0.0,1.0,1.0,0.0,21.497499307,1.0,73.7083320618,0.0,1.0,0.0242878754663,45.8566656113,73.6560923258,45.8566656113,2.0,0.0,57.2511362053,0.0566000007093,44.3522476127,0.955025631768,692.844326369,1.0,0.0,3451.55564709,0.00345155564709,783.608605245,0.538102647333,0.416866169607,0.538102647333,0.0,0.0,1011.50416056,783.608605245,1011.50416056,0.0,0.0,0.00101150416056,0.536534408728,1.0,1.32075784574,2.0,2.0,2.0,0.0,77.1493606567,55.1051810582,51.2518742879,0.512518742879,1.0,11.0833333333,3314.13718824,101.603383818,1795.11276581,0.95496881694,1795.11276581,1.0,0.0,0.0,0.0,74.4883333842,1.0,84.0416679382,1.0,0.0,50.2833340963,73.129166921,1.0,83.8055566152,0.0,1.0,147.617500305,0.0,1249.65002441,0.000263229022053,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.436523331665,168493.0,1826.9534859,56.0099494085,989.575065487,0.52643674958,989.575065487,0.438197793332,1.0,1.0,1.0,0.0,1879.76060994,1879.76060994,1879.76060994,0.0,0.0,1011.50416056,1879.76060994
2016-11-19T09:00:00.000Z,0.0,0.0282715954635,0.781411201725,0.566890675407,50.4227495193,0.0402549287953,91.1716664632,0.0,45.3141667048,1.0,85.1944433848,0.0,0.0,0.0,51.008333842,45.7758337657,1.0,85.0138893127,0.0,0.0,91.1716664632,85.4782129924,2.0,0.0,118.98074913,68.5579996109,43.125,0.452923673827,1023.66666158,0.0,0.461475438253,0.0,1.0,14.0154805978,79.9760011037,,2652.91617839,79.8559989929,79.7181727091,68.5939998627,68.489692688,9.79799906413,2732.33270264,52.8830000559,52.7538503011,42.359000206,42.3260523478,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.120002110799,79.1929995219,100.0,8.04369199276,37.4969987869,1.24949963888,5.97178852558,41.1095005671,35.0,74.4249998728,553.891665141,0.461475438253,37.4969987869,0.855941750663,85.5941734314,2.0,1.0,1.0,1198.31845093,1198.31845093,0.0,0.443712701686,0.0,1.0,13.6746419271,78.2059993744,9.43457140241,1343.08188883,78.2495002747,78.0597178141,68.5219993591,68.1907068888,9.5239982605,2444.49993896,52.7059996923,52.6304219564,42.3510007858,42.8557434082,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0435009002686,100.0,7.61567461491,35.8984994888,0.59650071462,6.05896731218,41.7545000712,224.0,66.8999989827,469.775001526,0.443712701686,35.8984994888,0.753657233829,75.365723292,2.0,1.0,1.0,1055.12012736,1055.12012736,1023.66666158,0.451777812695,2.0,0.0,5441.65592448,0.0,36.8891143799,1.93167423209,4.08854166667,5441.65592448,0.102760051252,231.855002085,231.855002085,98.7598279317,2.0,52.9627380371,42.9968185425,42.2127227783,1.0,2604.23281002,1358.79643372,0.0,0.0,0.0,13.6204258601,1.0,0.0,33.2149993579,54.9735740026,1.0,84.8515961965,0.0,1.0,1.0,0.0,30.6824990908,1.0,83.4464276632,0.0,1.0,0.0282113976068,63.8974984487,83.2287305196,63.8974984487,2.0,0.0,79.8394425817,0.0566000007093,41.6573930844,0.950048128184,707.596263379,1.0,0.0,4813.35912558,0.00481335912558,735.996335023,0.624119168666,0.325643274801,0.624119168666,0.0,0.0,1410.59084066,735.996335023,1410.59084066,0.0,0.0,0.00141059084066,0.622987990578,1.0,7.17016586802,2.0,2.0,2.0,0.0,71.8010851542,60.0728530884,54.9735740026,0.549735740026,1.0,9.91666666667,3929.59805464,120.471916737,2128.47906762,0.941750469321,2128.47906762,1.0,0.0,0.0,0.0,116.540833155,1.0,98.75,1.0,0.0,59.1416680018,115.314167023,1.0,98.5694471995,0.0,1.0,231.855002085,0.0,1609.7800293,0.00024723515567,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.345785094258,168493.0,2370.35365702,72.6692767137,1283.90946649,0.568068702681,1283.90946649,0.346826679121,1.0,1.0,1.0,0.0,2260.13061523,2260.13061523,2260.13061523,0.0,0.0,1410.59084066,2260.13061523
2016-11-19T10:00:00.000Z,0.0,0.0302890939309,0.802760930722,0.591430415712,51.2522503535,0.0424281411391,100.720000585,0.0,50.0249996185,1.0,87.7222207387,0.0,0.0,0.0,52.5166670481,50.6841665904,1.0,87.5277773539,0.0,0.0,100.720000585,87.9741630554,2.0,0.0,121.167000453,69.9147500992,43.1354166667,0.481213460007,1136.0249939,0.0,0.484429931935,0.0,1.0,14.4010392825,81.4039999644,9.7739982605,2657.49953206,81.206000646,81.1722513835,69.897500356,69.8426844279,,2500.66607666,53.8594992956,53.7361221313,41.9675000509,41.9684448242,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,83.0555006663,100.0,8.47912498315,39.2385005951,1.22700023651,5.92191421986,40.7404998144,35.0,78.9750000636,607.383326213,0.484429931935,39.2385005951,0.859348018101,88.7407236099,2.0,1.0,1.0,1242.37013245,1242.37013245,0.0,0.473253724456,0.0,1.0,14.13392814,79.8620014191,9.19799957275,1408.3237203,79.9219996134,79.758005778,69.9319998423,69.5894978841,,2270.49992879,53.6780001322,53.6039174398,42.0165001551,42.4600118001,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0599981943766,100.0,8.12482734521,37.9054994583,0.616000493368,6.01030937831,41.4004996618,224.0,72.3500000636,528.641667684,0.473253724456,37.9054994583,0.790299987793,79.0299978256,2.0,1.0,1.0,1106.41998291,1106.41998291,1136.0249939,0.477253967617,2.0,0.0,4987.74702962,0.0,37.2034514745,3.76553162436,8.74479166667,4987.74702962,0.0799313755591,193.006666183,193.006666183,91.6641991933,2.0,53.9572474162,42.6312484741,42.1768309275,1.0,2771.62006063,1344.54844661,0.0,0.0,0.0,15.9592030843,1.0,0.0,36.9991660118,53.9382972717,1.0,87.7625548045,0.0,1.0,1.0,0.0,34.50583299,1.0,86.6369037628,0.0,1.0,0.0301430260328,71.504998525,86.2878462474,71.504998525,2.0,0.0,84.9711284788,0.0566000007093,41.2205844608,0.944426632793,724.500850169,1.0,0.0,5122.73812853,0.00512273812853,728.278868273,0.635923434336,0.308494615818,0.635923434336,0.0,0.0,1501.25666809,728.278868273,1501.25666809,0.0,0.0,0.00150125666809,0.629756505291,1.0,4.97554928673,2.0,2.0,2.0,0.0,50.0696404775,64.7025311788,53.9382972717,0.539382972717,1.0,10.5,4116.16850723,126.19171294,2229.53553636,0.944418050154,2229.53553636,1.0,0.0,0.0,0.0,97.2383337021,1.0,91.8611119588,1.0,0.0,54.9833342234,95.7683327993,1.0,91.6388893127,0.0,1.0,193.006666183,0.0,1892.83996582,0.000244642711928,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.326650486792,168493.0,2609.3257324,79.995579192,1413.34943798,0.598686452237,1413.34943798,0.333187888952,1.0,1.0,1.0,0.0,2360.75066121,2360.75066121,2360.75066121,0.0,0.0,1501.25666809,2360.75066121
2016-11-19T11:00:00.000Z,0.0,0.0255703156393,0.777745008325,0.512864341913,46.755250295,0.037005561517,62.1750001907,0.0,30.9725001653,1.0,75.2777779897,0.0,0.0,0.0,45.0416669846,31.2725000381,1.0,75.0694452922,0.0,0.0,62.1750001907,75.5038808187,2.0,0.0,112.201499621,65.4462493261,43.15625,0.401208246281,674.608337402,0.0,0.40087045523,0.0,1.0,12.6630036036,75.2749989827,9.63300005595,1813.74966431,75.0634994507,75.0583750407,65.4304993947,65.4109954834,,1866.33291626,53.5009997686,53.3806737264,42.1624997457,42.0212580363,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.211499532064,83.4815012614,100.0,6.73095242182,32.900999705,1.34399986267,5.93205118179,40.818499883,35.0,53.991666158,353.0,0.40087045523,32.900999705,0.629318433489,62.931842804,2.0,1.0,1.0,881.045806885,881.045806885,0.0,0.389697157331,0.0,1.0,12.5590600173,74.1770000458,8.81400108337,1085.11416626,74.2760003408,74.1347554525,65.4619992574,65.1692428589,,1773.49992879,53.3210000992,53.248181661,42.1410007477,42.708946228,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0990002950033,100.0,6.53861359755,32.1349995931,0.667000770569,6.02044641972,41.4739999771,224.0,51.6583334605,321.608334859,0.389697157331,32.1349995931,0.58973894755,58.9738944372,2.0,1.0,1.0,825.634526571,825.634526571,674.608337402,0.401502602159,2.0,0.0,3698.36568197,0.0,28.0705075697,3.40348490079,7.95833333333,3698.36568197,0.047596566759,80.1258335114,80.1258335114,69.0018870036,2.0,53.724720348,42.7936528524,42.3104352951,1.0,1587.55507813,1339.1035277,0.0,0.0,0.0,14.4346265793,1.0,0.0,22.9999996821,50.9958728155,1.0,74.7146104177,0.0,1.0,1.0,0.0,19.9949997266,1.0,72.0476175944,0.0,1.0,0.0256015298496,42.9949989319,71.8358815511,42.9949989319,2.0,0.0,48.670576616,0.0566000007093,41.053656493,0.944207174252,725.165358705,1.0,0.0,2934.25099833,0.00293425099833,725.329610928,0.511408805338,0.431373591225,0.511408805338,0.0,0.0,859.904169718,725.329610928,859.904169718,0.0,0.0,0.000859904169718,0.511717066169,1.0,0.34121034015,2.0,2.0,2.0,0.0,37.6031650196,64.8700804277,50.9958728155,0.509958728155,1.0,9.91666666667,2924.28777292,89.6515491397,1583.94961159,0.942018665692,1583.94961159,1.0,0.0,0.0,0.0,40.484167099,1.0,69.1111119588,1.0,0.0,41.3333339691,39.6416667302,1.0,68.8888899485,0.0,1.0,80.1258335114,0.0,908.210021973,0.000243652000338,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.457924674888,168493.0,1592.39602327,48.8189882172,862.526282781,0.512968248537,862.526282781,0.457597454384,1.0,1.0,1.0,0.0,1681.44185384,1681.44185384,1681.44185384,0.0,0.0,859.904169718,1681.44185384
2016-11-19T12:00:00.000Z,0.0,0.021815199993,0.774477917428,0.5152400277,46.4867504438,0.0358486546779,62.1533330282,0.0,30.9566666285,1.0,75.2638880412,0.0,0.0,0.0,45.0250002543,31.2100000381,1.0,75.0416673024,0.0,0.0,62.1533330282,75.4994010925,2.0,0.0,110.688000043,64.2012495995,43.2161458333,0.389104063098,674.750005086,0.0,0.391931066378,0.0,1.0,12.3983098666,74.286500295,9.81799994575,1757.08299764,74.076499939,74.0608037313,64.1944993337,64.1748123169,,1923.33291626,53.4455003738,53.3354441325,42.201499939,42.0588022868,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.210000356038,84.0500005086,100.0,6.46139280001,31.875,1.34850025177,5.93691706657,40.8529996872,35.0,54.0749998093,353.166664124,0.391931066378,31.875,0.643556845529,64.3556849162,2.0,1.0,1.0,900.97958374,900.97958374,0.0,0.378788446181,0.0,1.0,12.2931573391,73.1405003866,9.01500034332,1060.74223328,73.2230002085,73.086265564,64.2079998652,63.92162323,,1831.49995931,53.2760000229,53.2048314412,42.1514997482,42.7255452474,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0824998219808,100.0,6.26764237881,31.07300059,0.644499778748,6.02551496029,41.5054998398,224.0,51.7250000636,321.583335876,0.378788446181,31.0715004603,0.606163083031,60.6163085302,2.0,1.0,1.0,848.628316243,848.628316243,674.750005086,0.389076611608,2.0,0.0,3831.38779704,0.0,28.8416377703,3.25934122006,7.79427083333,3831.38779704,0.0497354946614,86.1950016022,86.1950016022,70.6595929464,2.0,53.6510467529,42.8121261597,42.4516194661,1.0,1589.46743251,1431.41337684,0.0,0.0,0.0,15.2415825526,1.0,0.0,20.4541662534,48.9529167811,1.0,71.6381270091,0.0,1.0,1.0,0.0,17.3758327961,1.0,68.5178559621,0.0,1.0,0.0217997838804,37.82999897,68.3984565735,37.82999897,2.0,0.0,48.7292047488,0.0566000007093,43.8836519037,0.943583440047,727.064423041,1.0,0.0,2937.78557033,0.00293778557033,775.329529218,0.496473138953,0.447104657702,0.496473138953,0.0,0.0,860.940002441,775.329529218,860.940002441,0.0,0.0,0.000860940002441,0.496452343961,1.0,0.0,2.0,2.0,2.0,0.0,28.5563933055,65.325764974,48.9529167811,0.489529167811,1.0,11.6666666667,3020.88080935,92.6128566525,1636.26953166,0.943577796655,1636.26953166,1.0,0.0,0.0,0.0,43.8475008011,1.0,70.7777792613,1.0,0.0,42.3250007629,42.3475001653,1.0,70.555557251,0.0,1.0,86.1950016022,0.0,914.489990234,0.000260447923081,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.473839739857,168493.0,1649.89097623,50.5816436058,893.668603744,0.515346546364,893.668603744,0.473845020481,1.0,1.0,1.0,0.0,1734.11194865,1734.11194865,1734.11194865,0.0,0.0,860.940002441,1734.11194865
2016-11-19T13:00:00.000Z,0.0,0.0186351443156,0.787168817386,0.508826140687,45.5867493947,0.0358172804811,55.9399995804,0.0,27.933333238,1.0,72.708331426,0.0,0.0,0.0,43.5249999364,28.0266664823,1.0,72.5416660309,0.0,0.0,55.9399995804,72.9756406148,2.0,0.0,108.957749367,63.370999972,42.6041666667,0.385632910881,602.208318075,0.0,0.382805325758,0.0,1.0,12.1021909714,73.1525001526,9.57600021362,1687.49966431,72.9469998678,72.9417902629,63.3709996541,63.3487930298,,1809.66625977,53.2100000381,53.0952885946,42.2030003866,42.0346221924,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.205500284831,82.6264998118,100.0,6.17095065117,30.7439994812,1.39500045776,5.93124032021,40.8079999288,35.0,50.4916667938,317.741668701,0.382805325758,30.7439994812,0.592822349185,59.2822351456,2.0,1.0,1.0,829.951288859,829.951288859,0.0,0.364518155931,0.0,1.0,11.9789090157,71.931500117,8.65049870809,986.501495361,72.021498998,71.8818715413,63.3710002899,63.0898768107,,1728.24996948,53.0299994151,52.9600219727,42.1965001424,42.8155415853,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0899988810221,100.0,5.94994735718,29.8249988556,0.659500439962,6.02896165848,41.5369997025,224.0,47.2916663488,284.449999491,0.364518155931,29.8249988556,0.557215369088,55.7215363185,2.0,1.0,1.0,780.101516724,780.101516724,602.208318075,0.385556779493,2.0,0.0,3551.92472331,0.0,27.5608080084,3.25368126233,7.546875,3551.92472331,0.0477994037596,74.6391665141,74.6391665141,67.5771872203,2.0,53.4155356667,42.8586203835,42.5553836823,1.0,1406.66285124,1318.44152674,0.0,0.0,0.0,15.4715731939,1.0,0.0,16.0349996885,47.8994264603,1.0,65.8847007751,1.0,1.0,1.0,0.0,13.0658331712,1.0,62.2916647593,0.0,1.0,0.0186259012091,29.1008329391,62.0548909505,29.1008329391,2.0,0.0,43.1248609998,0.0566000007093,40.4202098087,0.944594317927,723.989785294,0.0,1.0,2599.91097784,0.00259991097784,714.137973537,0.487908756273,0.457308704048,0.0,0.487908756273,0.0,761.923329671,714.137973537,0.0,761.923329671,0.0,0.000761923329671,0.487842882673,1.0,0.147980221329,2.0,2.0,2.0,1.0,26.8941771767,64.5812162919,47.8994264603,0.478994264603,1.0,9.91666666667,2720.49614946,83.4037937325,1473.56524183,0.94361907088,1473.56524183,1.0,0.0,0.0,0.0,37.7049999237,1.0,67.6388893127,1.0,0.0,40.4833342234,36.9341662725,1.0,67.4722226461,0.0,1.0,74.6391665141,0.0,835.849975586,0.000239892516655,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.484632748702,168493.0,1467.02111282,44.975298465,794.616570695,0.508844351687,794.616570695,0.484720079043,1.0,1.0,1.0,0.0,1561.61028035,1561.61028035,0.0,1561.61028035,0.0,761.923329671,1561.61028035
2016-11-19T14:00:00.000Z,0.0,0.0166727418158,0.785275913602,0.509461427267,45.4112512271,0.035024319904,55.4533338547,0.0,27.639166673,1.0,72.4583339691,0.0,0.0,0.0,43.3583332698,27.7975001335,1.0,72.263888677,0.0,0.0,55.4533338547,72.710105896,2.0,0.0,108.339750926,62.9284996986,42.65625,0.374646004515,593.316660563,0.0,0.376532383402,0.0,1.0,11.9922041098,72.7280000051,9.60000038147,1607.91637166,72.5240001678,72.5158081055,62.9239997864,62.9037195841,,1789.33291626,53.3360001246,53.2207794189,42.1925004323,42.0212631226,42.2127227783,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,82.2245000203,100.0,6.0648159186,30.3314997355,1.4130004247,5.92738819122,40.7795000076,35.0,50.049999555,312.625,0.376532383402,30.3314997355,0.593045567104,59.3045565287,2.0,1.0,1.0,830.263793945,830.263793945,0.0,0.35988642686,0.0,1.0,11.8749651909,71.5385004679,8.69850190481,980.127309163,71.6315015157,71.4921264648,62.9329996109,62.6586939494,,1702.49995931,53.1499999364,53.0792363485,42.1529998779,42.7708613078,42.2127227783,1.0,0.0,99.9981155396,1.0,0.0,-0.0930010477702,100.0,5.85411330064,29.4785016378,0.67750008901,6.02085189025,41.4754997889,224.0,46.8500006994,280.691665649,0.35988642686,29.4785016378,0.557001771473,55.7001781464,2.0,1.0,1.0,779.802480062,779.802480062,593.316660563,0.374670272219,2.0,0.0,3551.34122721,0.0,26.7679045995,3.04050491254,6.94010416667,3551.34122721,0.0446084245842,70.6816660563,70.6816660563,66.1857919693,2.0,53.5479253133,42.8401438395,42.6372013092,1.0,1376.9990519,1384.22556428,0.0,0.0,0.0,16.3760417302,1.0,0.0,14.6574997107,46.5479580561,1.0,63.944062233,0.833333333333,1.0,1.0,0.0,11.7466665109,1.0,60.0714267095,0.0,1.0,0.0166780039409,26.4041665395,59.8811925252,26.4041665395,2.0,0.0,42.2154410757,0.0566000007093,42.4369883652,0.944404965951,724.564309504,0.166666666667,0.833333333333,2545.08388299,0.00254508388299,749.770103064,0.470965892231,0.473437528538,0.476745665625,0.469831958759,0.0,745.855840047,749.770103064,123.830835978,622.025004069,0.0,0.000745855840047,0.471013642848,1.0,0.0,2.0,2.0,2.0,0.833333333333,21.1608344714,64.7233950297,46.5479580561,0.465479580561,1.0,10.5,2761.22461617,84.652429441,1495.62594311,0.944403420769,1495.62594311,1.0,0.0,0.0,0.0,35.7050000827,1.0,66.2916679382,1.0,0.0,39.6500005722,34.9766669273,1.0,66.0833336512,0.0,1.0,70.6816660563,0.0,783.709960938,0.000251862026109,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.501308570179,168493.0,1489.68280969,45.6700509614,806.89134963,0.509506373762,806.89134963,0.501292428694,1.0,1.0,1.0,0.0,1583.67272949,1583.67272949,259.741923014,1323.93080648,0.0,745.855840047,1583.67272949
2016-11-19T15:00:00.000Z,0.0,0.015159135764,0.793902217989,0.524453548697,45.6932497025,0.0342719765844,58.0283336639,0.0,28.9308331807,1.0,73.0972220103,0.0,0.0,0.0,43.7500003179,29.0833333333,1.0,72.9166673024,0.0,0.0,58.0283336639,73.4524300893,2.0,0.0,108.221249898,62.5280001958,42.578125,0.373512282382,628.941675822,0.0,0.374838460933,0.0,1.0,11.9994560083,72.675500234,9.51839981079,1597.08306885,72.4969997406,72.4585825602,62.5295000076,62.5037256877,9.23399734497,1931.66623942,53.5954996745,53.4857788086,42.7489999135,42.5824890137,42.6338303884,1.0,0.0,99.9981231689,1.0,0.0,0.178500493368,80.6450004578,100.0,5.99928367138,29.7479998271,1.41899967194,6.0001723369,41.3300002416,35.0,52.2166665395,333.683331807,0.374838460933,29.7479998271,0.627977879842,62.7977889379,2.0,1.0,1.0,879.169031779,879.169031779,0.0,0.357249237837,0.0,1.0,11.8423318068,71.3719997406,8.53020019531,988.001332601,71.4485003153,71.2966130575,62.526500384,62.2523854574,9.55399894714,1815.24992879,53.4409999847,53.3814264933,42.7320000331,43.3025614421,42.6338303884,1.0,0.0,99.9981155396,1.0,0.0,-0.0765005747477,100.0,5.74624451001,28.7165002823,0.715000470479,6.0960872968,42.0169995626,224.0,48.3416665395,295.258335114,0.357249237837,28.7165002823,0.582499458676,58.2499453227,2.0,1.0,1.0,815.499242147,815.499242147,628.941675822,0.369440423226,2.0,0.0,3829.05419922,0.0,27.2432332472,2.70296739539,5.97395833333,3829.05419922,0.0506719001018,87.2199999491,87.2199999491,70.1108080546,2.0,53.6218899814,43.276874889,42.7183659871,1.0,1476.43538502,1424.5562169,0.0,0.0,0.0,17.3156814575,1.0,0.0,14.1733330886,45.2138185501,1.0,62.8253421783,0.833333333333,1.0,1.0,0.0,11.3524999619,1.0,58.8630924225,0.0,1.0,0.0150358722388,25.5258332888,58.7761751811,25.5258332888,2.0,0.0,45.2639171485,0.0566000007093,43.6734280614,0.945968191813,719.829710006,0.166666666667,0.833333333333,2728.87036308,0.00272887036308,771.615327104,0.474930665885,0.458242493743,0.522461714347,0.459566804813,0.0,799.715840658,771.615327104,214.904164632,584.811676025,0.0,0.000799715840658,0.46943132331,1.0,0.0,2.0,2.0,2.0,0.833333333333,19.7200391943,63.5310835405,45.2138185501,0.452138185501,1.0,10.5,2793.85257012,85.6527231342,1513.29897634,0.898709333963,1513.29897634,1.0,0.0,0.0,0.0,44.0550003052,1.0,70.1250012716,1.0,0.0,41.9416672389,43.1649999619,1.0,69.9027792613,0.0,1.0,87.2199999491,0.0,1438.06994629,0.000259200252007,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.509889545402,168493.0,1653.91122712,50.7048947178,895.846185201,0.532020004654,895.846185201,0.51161545951,1.0,1.0,1.0,0.0,1683.85808309,1683.85808309,411.3299764,1272.52810669,0.0,799.715840658,1683.85808309
2016-11-19T16:00:00.000Z,0.0,0.0207485334317,0.790442033243,0.584529962023,49.0885012945,0.0373191962706,89.039164861,0.0,44.4116659164,1.0,84.5694433848,0.0,0.0,0.0,50.6333335241,44.6899998983,1.0,84.3888893127,0.0,0.0,89.039164861,84.8580818176,2.0,0.0,112.831501007,63.7429997126,42.5651041667,0.416444755441,993.499989827,0.0,0.427983727621,0.0,1.0,12.8708910147,75.8900000254,,1857.49964396,75.7220013936,75.6922734578,63.7685000102,63.7373606364,,2732.66607666,53.8009999593,53.6864395142,42.8254998525,42.793103536,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.167998631795,76.3789997101,100.0,6.85713501771,32.8965015411,1.40399932861,6.01375599702,41.4215005239,35.0,72.9000008901,534.983332316,0.427983727621,32.8965015411,0.892773045131,89.2773043315,2.0,1.0,1.0,1249.88226318,1249.88226318,0.0,0.407596136572,0.0,1.0,12.5638946692,74.1875,,1226.47150675,74.2189992269,74.0702209473,63.7174994151,63.4266560872,,2499.24987793,53.615000089,53.5490875244,42.8039999008,43.2866032918,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.031499226888,100.0,6.45495041211,31.4149993261,0.680500030518,6.1089442571,42.1234998703,224.0,65.6500002543,458.516665141,0.407596136572,31.4149993261,0.803632405599,80.2708651225,2.0,1.0,1.0,1125.08536784,1125.08536784,993.499989827,0.416383668945,2.0,0.0,5491.83097331,0.0,35.9106330872,1.43847081065,2.87760416667,5491.83097331,0.101351187904,241.721663157,241.721663157,99.9636936188,2.0,53.9055425471,43.4496459961,42.7180519104,1.0,2536.17264627,1642.62847047,0.0,0.0,0.0,20.0529209773,1.0,0.0,26.2291660309,43.7155790329,1.0,77.8710034688,0.0,1.0,1.0,0.0,23.2699991862,1.0,75.625,0.0,1.0,0.0207438332401,49.4991652171,75.3738149007,49.4991652171,2.0,0.0,77.7528835326,0.0566000007093,50.3589928468,0.948688364178,711.648129056,1.0,0.0,4687.56468469,0.00468756468469,889.7348448,0.575823782026,0.372949585952,0.575823782026,0.0,0.0,1373.72584025,889.7348448,1373.72584025,0.0,0.0,0.00137372584025,0.575808743636,1.0,0.0,2.0,2.0,2.0,0.0,19.9288879741,61.3117443432,43.7155790329,0.437155790329,1.0,11.0833333333,4183.93453049,128.269254357,2266.24121465,0.949938880793,2266.24121465,1.0,0.0,0.0,0.0,121.05166626,1.0,99.9722220103,1.0,0.0,59.9166676203,120.670000076,1.0,99.8611125946,0.0,1.0,241.721663157,0.0,1429.94995117,0.000298878842722,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.392603770088,168493.0,2574.95987493,78.9420056046,1394.73506388,0.584630204859,1394.73506388,0.392642686491,1.0,1.0,1.0,0.0,2385.67055257,2385.67055257,2385.67055257,0.0,0.0,1373.72584025,2385.67055257
2016-11-19T17:00:00.000Z,0.0,0.0180912018098,0.780352857152,0.567029236421,48.5004997253,0.0364746859101,82.8341674805,0.0,41.1916666031,1.0,82.5694465637,0.0,0.0,0.0,49.4500010808,41.6624997457,1.0,82.4166698456,0.0,0.0,82.8341674805,82.8475354513,2.0,0.0,111.700499535,63.1999998093,42.4609375,0.404525207096,918.524998983,0.0,0.420054199549,0.0,1.0,12.6859680017,75.228501002,,1820.4163208,75.0679995219,75.0488433838,63.2359997431,63.2110112508,,2723.33266195,53.2054999669,53.0857315063,42.6259997686,42.5659434001,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.160501480103,75.2030003866,100.0,6.69796013832,32.4419997533,1.39199956258,5.98800786336,41.234000206,35.0,69.6083329519,504.341662089,0.420054199549,32.4419997533,0.857527487619,85.7527491252,2.0,1.0,1.0,1200.53848267,1200.53848267,0.0,0.393469966507,0.0,1.0,12.3100786209,73.2320009867,9.86399968465,1143.60685221,73.2650000254,73.1220448812,63.1639998754,62.8825785319,9.98600006104,2425.49985758,53.0269997915,52.9574737549,42.6164999008,43.1340535482,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0329990386963,100.0,6.22394394875,30.6485001246,0.660999933879,6.08613467216,41.9554999669,224.0,60.9416666031,414.183331807,0.393469966507,30.6485001246,0.751586332775,75.1586341858,2.0,1.0,1.0,1052.22086589,1052.22086589,918.524998983,0.404434024432,2.0,0.0,5415.98494466,0.0,39.1150064468,2.65478073557,5.48697916667,5415.98494466,0.104416468203,237.005001068,237.005001068,99.4603411357,2.0,53.295501709,43.2375640869,42.7180519104,1.0,2362.08827249,1634.34007982,0.0,0.0,0.166666666667,21.5506467819,1.0,0.0,22.0766665141,41.6853529612,1.0,73.4018230438,0.0,1.0,1.0,0.0,19.0016663869,1.0,70.5892842611,0.0,1.0,0.0180769225767,41.078332901,70.3899078369,41.078332901,2.0,0.0,72.4158801311,0.0566000007093,50.1048909526,0.953353600522,697.768232691,1.0,0.0,4365.80750309,0.00436580750309,885.245412098,0.56347153929,0.389868630747,0.56347153929,0.0,0.0,1279.43249512,885.245412098,1279.43249512,0.0,0.0,0.00127943249512,0.563395400842,1.0,0.182538089131,2.0,2.0,2.0,0.0,23.391084671,56.9563687642,41.6853529612,0.416853529612,1.0,10.5,3996.4283523,122.520771084,2164.67790722,0.953340170037,2164.67790722,1.0,0.0,0.0,0.0,118.820000331,1.0,99.5555540721,1.0,0.0,59.6250012716,118.18499883,1.0,99.3888905843,0.0,1.0,237.005001068,0.0,1321.26000977,0.000297370756961,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.408950176443,168493.0,2377.87182013,72.899765305,1287.98170303,0.567236673723,1287.98170303,0.409031049722,1.0,1.0,1.0,0.0,2270.62487793,2270.62487793,2270.62487793,0.0,0.0,1279.43249512,2270.62487793
