timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-19T18:00:00.000Z,0.0,0.0152769272795,0.77076715326,0.535907743089,47.1820003192,0.0349968829317,69.9949995677,0.0,34.9425001144,1.0,77.9861094157,0.0,0.0,0.0,46.6999998093,35.0266668002,1.0,77.8194433848,0.0,0.0,69.9949995677,78.297059377,2.0,0.0,109.706250191,62.5242498716,42.6380208333,0.381293081447,761.449986776,0.0,0.400445765391,0.0,1.0,12.3269994259,73.9534994761,,1660.41638184,73.7629998525,73.7715199788,62.5550003052,62.5411809285,9.80775022507,2535.33278402,52.4405002594,52.332148234,42.4685001373,42.3578694661,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.190499623617,73.3969999949,100.0,6.35663004716,31.2944997152,1.36950047811,5.97036937873,41.0989996592,35.0,61.0916668574,423.124994914,0.400445765391,31.2944997152,0.752916114444,75.291610082,2.0,1.0,1.0,1054.08256022,1054.08256022,0.0,0.364844171164,0.0,1.0,11.9486928781,71.8204994202,9.39300123851,1018.74749756,71.8865006765,71.7451426188,62.493499438,62.2134780884,9.57599894206,2285.74989827,52.2484998703,52.1981786092,42.5370006561,43.0963923136,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.066001256307,100.0,5.86843776703,29.3495000203,0.619001070658,6.08025511106,41.9179995855,224.0,53.3000005086,338.324999491,0.364844171164,29.3495000203,0.661175308228,66.1278162003,2.0,1.0,1.0,925.645431519,925.645431519,761.449986776,0.380538384248,2.0,0.0,5061.84269206,0.0,38.8804197311,3.61574139198,7.76041666667,5061.84269206,0.0950151740383,191.131665548,191.131665548,91.7158196767,2.0,52.5711313883,43.1108220418,42.7180519104,1.0,1944.20550183,1583.96476116,0.0,0.0,0.583333333333,21.5122404099,1.0,0.0,16.7299997807,41.0427598953,1.0,66.7237434387,1.0,1.0,1.0,0.0,13.7783329487,1.0,63.0595223109,0.0,1.0,0.0152036773436,30.5083324114,62.959921519,30.5083324114,2.0,0.0,59.6046109754,0.0566000007093,48.5605062318,0.955327707356,691.955164234,0.0,1.0,3593.44189899,0.00359344189899,857.959463309,0.527328158713,0.42961982166,0.0,0.527328158713,0.0,1053.08498637,857.959463309,0.0,1053.08498637,0.0,0.00105308498637,0.526071021954,1.0,0.0946200487482,2.0,2.0,2.0,1.0,27.5790265401,54.7718415694,41.0427598953,0.410427598953,1.0,11.0833333333,3560.29330112,109.14993141,1928.44399367,0.965660733489,1928.44399367,1.0,0.0,0.0,0.0,96.2133331299,1.0,91.8888899485,1.0,0.0,55.0250005722,94.918331782,1.0,91.7083346049,0.0,1.0,191.131665548,0.0,1214.86999512,0.000288204888226,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.444897267499,168493.0,1979.25848864,60.6792502768,1072.07154623,0.536835603771,1072.07154623,0.446242198441,1.0,1.0,1.0,0.0,1997.02020264,1997.02020264,0.0,1997.02020264,0.0,1053.08498637,1997.02020264
2016-11-19T19:00:00.000Z,0.0,0.0120567350576,0.775198779888,0.514259642767,45.6024999619,0.0331286489468,56.8966665268,0.0,28.3950001399,1.0,72.986111323,0.0,0.0,0.0,43.6833333969,28.5016665459,1.0,72.8055553436,0.0,0.0,56.8966665268,73.2959435781,2.0,0.0,107.234999975,61.6325000127,43.4375,0.35552957071,610.549997965,0.0,0.36714391748,0.0,1.0,11.8423318068,72.1459999084,,1533.749705,71.9210001628,71.920056661,61.6429999669,61.625638326,9.64050038656,2227.99951172,52.3055003484,52.1945571899,42.6649999619,42.4965845744,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,74.5055001577,100.0,5.84418686231,29.2560002009,1.35149987539,5.99814494451,41.3135000865,35.0,51.9166669846,328.616668701,0.36714391748,29.2560002009,0.639127742222,63.912774086,2.0,1.0,1.0,894.778839111,894.778839111,0.0,0.344191328493,0.0,1.0,11.6308182875,70.5425008138,9.00599956512,910.761006673,70.6279996236,70.481338501,61.6220000585,61.3485590617,9.45350042979,2079.49984741,52.1300004323,52.066212972,42.6765000025,43.2585118612,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0824991861979,100.0,5.53069460392,27.9484999975,0.614500681559,6.10012368361,42.061999321,224.0,47.2833328247,281.933334351,0.344191328493,27.9514996211,0.584958401635,58.4958403905,2.0,1.0,1.0,818.941762288,818.941762288,610.549997965,0.355469022763,2.0,0.0,4475.49499512,0.0,32.8476448059,3.08381136258,6.2578125,4475.49499512,0.0725678330566,124.745834986,124.745834986,79.6430193583,2.0,52.46794822,43.2476917614,42.7180519104,1.0,1500.2329019,1531.5958114,0.0,0.0,0.0,21.2164246241,1.0,0.0,11.6749997934,40.4265753428,1.0,59.1609582901,1.0,1.0,1.0,0.0,9.02999981244,1.0,54.7202361425,0.0,1.0,0.0120545643592,20.7049994469,54.6350110372,20.7049994469,2.0,0.0,45.993491123,0.0566000007093,46.9550016312,0.956487500284,688.556571947,0.0,1.0,2772.85490799,0.00277285490799,829.593657999,0.473188774762,0.483080956637,0.0,0.473188774762,0.0,812.605840047,829.593657999,0.0,812.605840047,0.0,0.000812605840047,0.473041442533,1.0,0.0,2.0,2.0,2.0,1.0,29.6949768066,53.3362399015,40.4265753428,0.404265753428,1.0,9.91666666667,3030.38293868,92.9041688219,1641.41638971,0.955813719326,1641.41638971,1.0,0.0,0.0,0.0,62.6250012716,1.0,79.7777786255,1.0,0.0,47.758333842,62.1208337148,1.0,79.5972239176,0.0,1.0,124.745834986,0.0,875.08001709,0.000278676275164,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.505413290131,168493.0,1630.61779208,49.990774666,883.229223313,0.514313500367,883.229223313,0.50557181638,1.0,1.0,1.0,0.0,1717.29737345,1717.29737345,0.0,1717.29737345,0.0,812.605840047,1717.29737345
2016-11-19T20:00:00.000Z,0.0,0.0112066767749,0.779726503434,0.511934927442,45.2215008736,0.0330109778486,54.6575009028,0.0,27.1375001272,1.0,72.0972232819,0.0,0.0,0.0,43.1666666667,27.5291665395,1.0,71.9444452922,0.0,0.0,54.6575009028,72.3803418477,2.0,0.0,106.47375075,61.2522498767,43.375,0.353170670629,584.616663615,0.0,0.363453165193,0.0,1.0,11.7130065759,71.6315002441,9.85800043742,1504.99975586,71.4020004272,71.411412557,61.2544997533,61.2396138509,9.66000080109,2150.66619873,52.2215000788,52.1002756755,42.5614992778,42.3788706462,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.229499816895,75.4385000865,100.0,5.72986459732,28.8405011495,1.36499945323,5.98314197858,41.1964998245,35.0,50.3416668574,314.799995422,0.363453165193,28.8405011495,0.618408130464,61.8408133189,2.0,1.0,1.0,865.77138265,865.77138265,0.0,0.338123813063,0.0,1.0,11.5099536578,70.0549996694,8.89350064596,889.388671875,70.143500646,70.0053304036,61.25,60.981165568,9.47599951426,2019.99990845,52.0354992549,51.9750442505,42.5594997406,43.1729914347,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0885009765625,100.0,5.4228053093,27.5840009054,0.596499443054,6.08714834849,41.9630002975,224.0,45.7916663488,269.816672007,0.338123813063,27.5840009054,0.569601444063,56.9601446788,2.0,1.0,1.0,797.442021688,797.442021688,584.616663615,0.353015410968,2.0,0.0,4320.88594564,0.0,32.4107125022,3.39401992162,6.703125,4320.88594564,0.0697027091512,115.515000661,115.515000661,77.7635529836,2.0,52.3883005778,43.1961669922,42.7180519104,1.0,1427.77569312,1507.35691247,0.0,0.0,0.0,21.6499080658,1.0,0.0,10.5358329614,39.6045916875,1.0,57.1175781886,1.0,1.0,1.0,0.0,8.01499986649,1.0,52.4285697937,0.0,1.0,0.0111822447752,18.5508325895,52.3446496328,18.5508325895,2.0,0.0,43.7721293704,0.0566000007093,46.2118959565,0.957513110637,685.561733677,0.0,1.0,2638.93348372,0.00263893348372,816.464582639,0.467191225389,0.493231483366,0.0,0.467191225389,0.0,773.359166463,816.464582639,0.0,773.359166463,0.0,0.000773359166463,0.46693601956,1.0,0.0,2.0,2.0,2.0,1.0,30.3657601096,51.9266142412,39.6045916875,0.396045916875,1.0,9.91666666667,2949.85338905,90.4353287361,1597.79730747,0.965239586432,1597.79730747,1.0,0.0,0.0,0.0,58.3558333715,1.0,77.9166679382,1.0,0.0,46.6166674296,57.1591663361,1.0,77.6944465637,0.0,1.0,115.515000661,0.0,825.570007324,0.000274265969248,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.510993840596,168493.0,1564.85476705,47.9746403017,847.608475273,0.512045708366,847.608475273,0.511187436624,1.0,1.0,1.0,0.0,1655.33752441,1655.33752441,0.0,1655.33752441,0.0,773.359166463,1655.33752441
2016-11-19T21:00:00.000Z,0.0,0.00945434740885,0.790783290281,0.508112763388,44.3770004908,0.0322577338275,49.1949996948,0.0,24.5083333651,1.0,69.6666647593,0.0,0.0,0.0,41.6833333969,24.6866664886,1.0,69.4722207387,0.0,0.0,49.1949996948,69.956750234,2.0,0.0,104.896500587,60.5195000966,43.375,0.342140956718,521.841674805,0.0,0.352037655526,0.0,1.0,11.4410606225,70.5274995168,9.7980000178,1388.33308919,70.3130003611,70.3254674276,60.5150003433,60.5069198608,9.61350059509,1986.6662089,52.2470003764,52.1321258545,42.6334997813,42.4348576864,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.21449915568,79.5320008596,100.0,5.45203904311,27.6795005798,1.39499982198,5.98902157942,41.2384999593,35.0,46.4833335876,280.066668193,0.352037655526,27.6795005798,0.568255081177,56.8255084356,2.0,1.0,1.0,795.557113647,795.557113647,0.0,0.325461567571,0.0,1.0,11.2694326242,69.0785007477,8.64300060272,836.145319621,69.1670004527,69.0194549561,60.52399985,60.2667795817,9.45649909973,1885.24993896,52.0729993184,52.0043665568,42.6165002187,43.2521362305,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0884997049967,100.0,5.17944590251,26.550500234,0.628000895182,6.08998672167,41.9884993235,224.0,42.5333331426,241.733333588,0.325461567571,26.550500234,0.530494381133,53.0494378408,2.0,1.0,1.0,742.692133586,742.692133586,521.841674805,0.342155204453,2.0,0.0,3990.66442871,0.0,30.211385409,3.24305166801,6.4296875,3990.66442871,0.0624327476768,95.2424983978,95.2424983978,72.9504712423,2.0,52.438911438,43.264310201,42.7180519104,1.0,1256.70682253,1448.02251451,0.0,0.0,0.0,21.982354482,1.0,0.0,8.36499977112,38.5326458613,1.0,52.8767112096,1.0,1.0,1.0,0.0,6.05499990781,1.0,47.7202377319,0.0,1.0,0.00945422656423,14.4199996789,47.6233663559,14.4199996789,2.0,0.0,38.527573961,0.0566000007093,44.3928476592,0.958620819864,682.337796661,0.0,1.0,2322.74980529,0.00232274980529,784.325920546,0.446294497475,0.51423647016,0.0,0.446294497475,0.0,680.69917806,784.325920546,0.0,680.69917806,0.0,0.00068069917806,0.446308881044,1.0,0.0,2.0,2.0,2.0,1.0,31.3061979612,50.1953097257,38.5326458613,0.385326458613,1.0,11.0833333333,2710.44402318,83.0956199948,1468.12047621,0.962560425048,1468.12047621,1.0,0.0,0.0,0.0,48.0124998093,1.0,73.0972226461,1.0,0.0,43.758333842,47.2299995422,1.0,72.930557251,0.0,1.0,95.2424983978,0.0,697.890014648,0.000263469981894,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.53423811823,168493.0,1430.8008146,43.8648722355,774.997732964,0.50812052508,774.997732964,0.534221141712,1.0,1.0,1.0,0.0,1525.22422282,1525.22422282,0.0,1525.22422282,0.0,680.69917806,1525.22422282
2016-11-19T22:00:00.000Z,0.0,0.00855504341719,0.806972385923,0.507476395368,43.6382498741,0.0320592781286,44.6141672134,0.0,22.2833334605,1.0,67.5555547078,0.0,0.0,0.0,40.3916670481,22.3041666349,1.0,67.3194446564,0.0,0.0,44.6141672134,67.838315328,2.0,0.0,103.613249779,59.9749999046,43.2708333333,0.338483720855,471.124997457,0.0,0.342103790361,0.0,1.0,11.2355904579,69.6469993591,9.49049854279,1281.24975586,69.4534988403,69.4607798258,59.9630002975,59.9596252441,9.35850048065,1899.66622925,52.0370000203,51.9104512533,42.6784995397,42.4412231445,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.193500518799,78.3860009511,100.0,5.2461634477,26.7749993006,1.43699963888,5.98942701022,41.2414999008,35.0,43.2916663488,253.324999491,0.342103790361,26.7749993006,0.528929192679,52.8929195404,2.0,1.0,1.0,740.500869751,740.500869751,0.0,0.316515573757,0.0,1.0,11.0724231402,68.2475001017,8.33250236511,788.151346842,68.3195018768,68.1811777751,59.9869995117,59.736735026,9.17150020599,1799.99994914,51.8449999491,51.785059611,42.6734997431,43.3166020711,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0720017751058,100.0,4.98101723194,25.6460021337,0.67750008901,6.09140590827,41.9959996541,224.0,39.933333079,217.674997965,0.316515573757,25.6460021337,0.491199101039,49.1199102402,2.0,1.0,1.0,687.678741455,687.678741455,471.124997457,0.338537316707,2.0,0.0,3725.78696696,0.0,28.4666749636,2.98622095585,5.72135416667,3725.78696696,0.0594648665964,82.7608331045,82.7608331045,69.781463623,2.0,52.2434285482,43.275138855,42.7180519104,1.0,1126.96971125,1338.34014014,0.0,0.0,0.0,22.3959932327,1.0,0.0,7.03083320459,37.5670070648,1.0,49.748858134,1.0,1.0,1.0,0.0,4.87666654587,1.0,44.3333317439,0.0,1.0,0.00855642762845,11.9074997107,44.2107563019,11.9074997107,2.0,0.0,34.5501497433,0.0566000007093,41.0302528876,0.959388526318,680.109334931,0.0,1.0,2082.95891328,0.00208295891328,724.916119673,0.438566177596,0.520822089295,0.0,0.438566177596,0.0,610.42666626,724.916119673,0.0,610.42666626,0.0,0.00061042666626,0.438735604286,1.0,0.0,2.0,2.0,2.0,1.0,31.695640405,48.8235934575,37.5670070648,0.375670070648,1.0,10.5,2465.30985139,75.5804026309,1335.34278593,0.959388266891,1335.34278593,1.0,0.0,0.0,0.0,41.8200003306,1.0,69.875,1.0,0.0,41.7916682561,40.9408330917,1.0,69.6527805328,0.0,1.0,82.7608331045,0.0,637.640014648,0.000243513100768,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.542868937706,168493.0,1304.04187323,39.9787514625,706.33835621,0.507474738728,706.33835621,0.542800278214,1.0,1.0,1.0,0.0,1391.86899821,1391.86899821,0.0,1391.86899821,0.0,610.42666626,1391.86899821
2016-11-19T23:00:00.000Z,0.0,0.00867308964528,0.800059936845,0.507485156562,43.9030003548,0.0317913806107,45.9425004323,0.0,22.9558334351,1.0,68.2222226461,0.0,0.0,0.0,40.816666921,22.9866666794,1.0,68.0277792613,0.0,0.0,45.9425004323,68.5398445129,2.0,0.0,104.016750336,60.1137499809,43.4427083333,0.337476400813,487.908332825,0.0,0.34384448657,0.0,1.0,11.3008576234,69.9155000051,9.6150004069,1262.91642253,69.7160002391,69.7150929769,60.1009998322,60.0916849772,9.41400019328,1939.33288574,52.1630001068,52.0391184489,42.7489999135,42.5258509318,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,78.7220001221,100.0,5.29967153072,26.9670003255,1.41600036621,6.00098335743,41.3329995473,35.0,44.2916663488,261.541665395,0.34384448657,26.9670003255,0.543350241525,54.3350248337,2.0,1.0,1.0,760.690338135,760.690338135,0.0,0.318924292073,0.0,1.0,11.141315937,68.5219999949,8.47500006358,800.524775187,68.6015001933,68.4552815755,60.1265001297,59.8738683065,9.25400034587,1840.74995931,51.9785000483,51.9176712036,42.7244997025,43.3612747192,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0795001983643,100.0,5.04098939896,25.8770004908,0.662499427795,6.10052927335,42.0620002747,224.0,40.8416665395,226.366666158,0.318924292073,25.8770004908,0.506984975906,50.70667998,2.0,1.0,1.0,709.778966268,709.778966268,487.908332825,0.337604141595,2.0,0.0,3857.64221191,0.0,29.0923574766,2.96686470509,5.6171875,3857.64221191,0.0606309621963,87.6250006358,87.6250006358,71.0098648071,2.0,52.3490753174,43.3592096965,42.7180519104,1.0,1170.47539998,1390.23936538,0.0,0.0,0.0,22.8108180364,1.0,0.0,7.37749977907,37.2901817958,1.0,50.5650669734,1.0,1.0,1.0,0.0,5.16166659196,1.0,45.1428556442,0.0,1.0,0.00867860429047,12.5391662916,45.1450881958,12.5391662916,2.0,0.0,35.8839283224,0.0566000007093,42.6213568773,0.959373100459,680.153972311,0.0,1.0,2163.3697364,0.0021633697364,753.027497229,0.438519305106,0.52085400552,0.0,0.438519305106,0.0,633.991658529,753.027497229,0.0,633.991658529,0.0,0.000633991658529,0.438689502577,1.0,0.0,2.0,2.0,2.0,1.0,29.9995541573,48.857175827,37.2901817958,0.372901817958,1.0,11.0833333333,2560.71476536,78.5052851997,1387.01915576,0.959373310626,1387.01915576,1.0,0.0,0.0,0.0,44.1558332443,1.0,71.111111323,1.0,0.0,42.5416676203,43.4691664378,1.0,70.8888912201,0.0,1.0,87.6250006358,0.0,656.489990234,0.000252956246712,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.542910668611,168493.0,1354.55129145,41.5272473495,733.696940443,0.507483447382,733.696940443,0.54273278851,1.0,1.0,1.0,0.0,1445.75541178,1445.75541178,0.0,1445.75541178,0.0,633.991658529,1445.75541178
2016-11-20T00:00:00.000Z,0.0,0.00856442000242,0.798970519048,0.507497232718,43.8730006218,0.0316590572767,46.0341672897,0.0,22.9250001907,1.0,68.2361125946,0.0,0.0,0.0,40.8166662852,23.1341668765,1.0,68.0277773539,0.0,0.0,46.0341672897,68.5214958191,2.0,0.0,103.970250448,60.0972498258,43.375,0.335334264389,487.699996948,0.0,0.34245404338,0.0,1.0,11.291188399,69.8690007528,9.59100055695,1220.41645304,69.6740004222,69.6667734782,60.0829998652,60.070098877,9.44700050354,1939.33291626,52.1825005213,52.0524978638,42.7355000178,42.5150400798,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.195000330607,78.6664994558,100.0,5.2920298179,26.9385004044,1.42050011953,5.9991585811,41.3149998983,35.0,44.2833334605,261.316665649,0.34245404338,26.9385004044,0.545102226621,54.5102233887,2.0,1.0,1.0,763.143117269,763.143117269,0.0,0.320126376977,0.0,1.0,11.1376902262,68.5159994761,8.48100026449,799.774871826,68.5925000509,68.4450556437,60.1114997864,59.8579203288,9.24800078074,1835.49993896,52.0010000865,51.9367904663,42.7529993057,43.3568140666,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0765005747477,100.0,5.03999157747,25.8395007451,0.701498667399,6.09890727202,42.0515006383,224.0,40.8416668574,226.383333842,0.320126376977,25.8395007451,0.505113165719,50.5113162994,2.0,1.0,1.0,707.158432007,707.158432007,487.699996948,0.335388746913,2.0,0.0,3863.47658285,0.0,28.6000503193,2.93512501319,5.65364583333,3863.47658285,0.0589191692765,85.6899992625,85.6899992625,70.4524739583,2.0,52.37059021,43.3343683879,42.7180519104,1.0,1166.57685562,1405.63009285,0.0,0.0,0.0,22.9649597804,1.0,0.0,7.33249978224,37.1180400848,1.0,50.490866979,1.0,1.0,1.0,0.0,5.12333321571,1.0,45.1904754639,0.0,1.0,0.00856564888008,12.4558330377,45.0428578059,12.4558330377,2.0,0.0,35.7644084367,0.0566000007093,43.0931991399,0.95966312467,679.313511168,0.0,1.0,2156.16412331,0.00215616412331,761.36393286,0.43446999434,0.523500955414,0.0,0.43446999434,0.0,631.879999797,761.36393286,0.0,631.879999797,0.0,0.000631879999797,0.434548546871,1.0,0.0,2.0,2.0,2.0,1.0,31.8786451166,48.2815655795,37.1180400848,0.371180400848,1.0,9.91666666667,2569.83541898,78.7849022516,1391.9593863,0.957087717415,1391.9593863,1.0,0.0,0.0,0.0,43.3716669083,1.0,70.541668574,1.0,0.0,42.200000445,42.31833299,1.0,70.3333339691,0.0,1.0,85.6899992625,0.0,658.059997559,0.000255756613865,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.546972807077,168493.0,1362.66615889,41.7760294441,738.092383755,0.507499832082,738.092383755,0.546909834176,1.0,1.0,1.0,0.0,1454.36971029,1454.36971029,0.0,1454.36971029,0.0,631.879999797,1454.36971029
2016-11-20T01:00:00.000Z,0.0,0.00854113957977,0.800622030009,0.507432803918,43.8040002187,0.0316855643569,45.6400006612,0.0,22.7525002162,1.0,68.0972226461,0.0,0.0,0.0,40.7500003179,22.8791670799,1.0,67.916668574,0.0,0.0,45.6400006612,68.3962987264,2.0,0.0,103.854749997,60.0507497787,43.375,0.335491487234,483.366663615,0.0,0.343307248409,0.0,1.0,11.2742673556,69.7999998728,9.56550057729,1189.1664327,69.6005001068,69.6012878418,60.0349995295,60.0281956991,9.36300055186,1941.33290609,52.0250002543,51.9008865356,42.6619997025,42.432955424,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,78.6229985555,100.0,5.28544859091,26.9385004044,1.43549982707,5.98881876469,41.2264998754,35.0,44.0833326976,259.941666921,0.343307248409,26.9385004044,0.540819022769,54.0819021861,2.0,1.0,1.0,757.146631877,757.146631877,0.0,0.317372292979,0.0,1.0,11.1147256692,68.4125003815,8.44199975332,794.900477091,68.5084997813,68.35496521,60.066500028,59.8132705688,9.1745001475,1841.99995931,51.8389997482,51.7863413493,42.6644996007,43.2987289429,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.095999399821,100.0,5.02312481403,25.8440001806,0.668500264486,6.09039223194,41.9959993362,224.0,40.5583337148,223.424999237,0.317372292979,25.8440001806,0.502798480079,50.2798480988,2.0,1.0,1.0,703.917872111,703.917872111,483.366663615,0.335571917787,2.0,0.0,3864.05999756,0.0,29.3264926275,3.0919872721,5.94791666667,3859.39253743,0.0611091351185,88.0400002797,88.0400002797,71.0929883321,2.0,52.214322408,43.2649459839,42.7180519104,1.0,1161.88906002,1391.98319427,0.0,0.0,0.0,23.2534885406,1.0,0.0,7.25583314896,36.7815109889,1.0,50.3253405889,1.0,1.0,1.0,0.0,5.04999983311,1.0,45.01785628,0.0,1.0,0.00854113173494,12.3058327834,44.8238757451,12.3058327834,2.0,0.0,35.6206920276,0.0566000007093,42.6748184286,0.960121256785,677.987334551,0.0,1.0,2147.49975058,0.00214749975058,753.972047593,0.436808142767,0.523311230625,0.0,0.436808142767,0.0,629.340840658,753.972047593,0.0,629.340840658,0.0,0.000629340840658,0.436898718278,1.0,0.0,2.0,2.0,2.0,1.0,34.3386042913,47.287885348,36.7815109889,0.367815109889,1.0,11.6666666667,2553.87225429,78.2955104562,1383.31288825,0.960119373392,1383.31288825,1.0,0.0,0.0,0.0,44.2608331045,1.0,71.1944446564,1.0,0.0,42.6000010173,43.7791671753,1.0,71.0000019073,0.0,1.0,88.0400002797,0.0,648.229980469,0.00025327353913,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.545048089985,168493.0,1349.74045451,41.3797587924,731.09113558,0.507430219835,731.09113558,0.544953404541,1.0,1.0,1.0,0.0,1440.77176921,1440.77176921,0.0,1440.77176921,0.0,629.340840658,1440.77176921
2016-11-20T02:00:00.000Z,0.0,0.00772927412745,0.804858674071,0.507547298159,43.4312526385,0.0309226437764,43.5408328374,0.0,21.691666762,1.0,67.0694421132,0.0,0.0,0.0,40.1333332062,21.8491665522,1.0,66.8888874054,0.0,0.0,43.5408328374,67.355492274,2.0,0.0,103.089002291,59.6577496529,43.453125,0.326575148918,460.191668193,0.0,0.334291410906,0.0,1.0,11.1485678355,69.2780011495,9.44550228119,1161.6664327,69.0905017853,69.0837402344,59.6449995041,59.6339111328,9.24899927775,1918.33290609,51.9949995677,51.8671264648,42.7460002899,42.5029449463,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.187499364217,77.9074993134,100.0,5.15184211731,26.3445014954,1.44450092316,5.99672571818,41.3014993668,35.0,42.6833333969,246.966668447,0.334291410906,26.3445014954,0.527676627749,52.767663002,2.0,1.0,1.0,738.747278849,738.747278849,0.0,0.311718600534,0.0,1.0,10.9974869092,67.9265009562,8.32650121053,774.278081258,67.9970010122,67.8566004435,59.6704998016,59.412709554,9.08300018311,1808.49996948,51.8149998983,51.75319163,42.7319997152,43.3651072184,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0705000559489,100.0,4.90040429433,25.265001297,0.692499478658,6.0970826149,42.0395002365,224.0,39.4666671753,213.224999746,0.311718600534,25.265001297,0.48858127049,48.8581266403,2.0,1.0,1.0,684.013778687,684.013778687,460.191668193,0.326827654586,2.0,0.0,3826.13702393,0.0,28.6569212278,2.89081613223,5.61458333333,3826.13702393,0.0589252075824,82.9558334351,82.9558334351,69.7376740774,2.0,52.1750996908,43.3299102783,42.7180519104,1.0,1103.25219938,1395.52893511,0.0,0.0,0.0,23.4342492421,1.0,0.0,6.48999989033,36.2107502619,1.0,48.4132410685,1.0,1.0,1.0,0.0,4.40166648229,1.0,42.8333326976,0.0,1.0,0.00773831526852,10.8916663329,42.7139972051,10.8916663329,2.0,0.0,33.8230285275,0.0566000007093,42.783522217,0.960490124166,676.920846806,0.0,1.0,2039.12224025,0.00203912224025,755.892609202,0.424072819169,0.536419406257,0.0,0.424072819169,0.0,597.580001831,755.892609202,0.0,597.580001831,0.0,0.000597580001831,0.424413822591,1.0,0.0,2.0,2.0,2.0,1.0,34.8873135249,46.3860333761,36.2107502619,0.362107502619,1.0,10.5,2498.78113449,76.6065507445,1353.47261103,0.960492225426,1353.47261103,1.0,0.0,0.0,0.0,41.923333168,1.0,69.7916692098,1.0,0.0,41.7750002543,41.0324999491,1.0,69.6250006358,0.0,1.0,82.9558334351,0.0,624.309997559,0.000253918692272,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.55848386073,168493.0,1320.40712796,40.4804703601,715.202647577,0.507543763355,715.202647577,0.558127795463,1.0,1.0,1.0,0.0,1409.14478556,1409.14478556,0.0,1409.14478556,0.0,597.580001831,1409.14478556
2016-11-20T03:00:00.000Z,0.0,0.00738272592703,0.810220149515,0.507793407257,43.2122488022,0.0313591729655,42.9591671626,0.0,21.3766667048,1.0,66.7083333333,0.0,0.0,0.0,39.8916664124,21.5925000509,1.0,66.486111323,0.0,0.0,42.9591671626,66.9424953461,2.0,0.0,102.578998884,59.3667500814,43.5182291667,0.329540812165,451.575007121,0.0,0.334668605317,0.0,1.0,11.0675884883,68.9435011546,9.40499973297,1154.99981689,68.7559992472,68.7556711833,59.3509995143,59.3424860636,9.33150132497,1865.99960327,51.956000646,51.8250808716,42.624499321,42.3782323201,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.187501907349,77.5655002594,100.0,5.0913318793,26.1314999262,1.46999867757,5.97746523221,41.1545006434,35.0,42.1499999364,242.825002035,0.334668605317,26.1314999262,0.518238714309,51.8238716125,2.0,1.0,1.0,725.534200033,725.534200033,0.0,0.310496848612,0.0,1.0,10.9128816128,67.5814997355,8.26349862417,767.528915405,67.6459992727,67.5077438354,59.3825006485,59.1256790161,9.14450105031,1764.24994914,51.7670001984,51.7072881063,42.6224991481,43.2725652059,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0644995371501,100.0,4.83242368698,25.0235001246,0.70599937439,6.0804579258,41.9164997737,224.0,38.941666921,208.75,0.310496848612,25.0235001246,0.480146934873,47.9913504918,2.0,1.0,1.0,672.205708822,672.205708822,451.575007121,0.329631269695,2.0,0.0,3689.61423747,0.0,28.3668381373,3.13357994954,6.00520833333,3689.61423747,0.0574584909114,78.7233339945,78.7233339945,68.6232261658,2.0,52.1339772542,43.2203674316,42.7180519104,1.0,1077.02540378,1354.22286727,0.0,0.0,0.0,23.9721069336,1.0,0.0,6.05666657289,35.3788925807,1.0,47.2888110479,1.0,1.0,1.0,0.0,4.05999988317,1.0,41.6726175944,0.0,1.0,0.00737829413942,10.1166665554,41.4591000875,10.1166665554,2.0,0.0,33.0189787768,0.0566000007093,41.5171786631,0.961018947487,675.394105901,0.0,1.0,1990.64770085,0.00199064770085,733.51904846,0.425722408751,0.535291942991,0.0,0.425722408751,0.0,583.374176025,733.51904846,0.0,583.374176025,0.0,0.000583374176025,0.425839761893,1.0,0.0,2.0,2.0,2.0,1.0,37.5197343826,44.7842254639,35.3788925807,0.353788925807,1.0,9.91666666667,2431.24827105,74.53615744,1316.89322449,0.961014351743,1316.89322449,1.0,0.0,0.0,0.0,39.9241669973,1.0,68.6944459279,1.0,0.0,41.1416670481,38.7991666794,1.0,68.5694452922,0.0,1.0,78.7233339945,0.0,619.309997559,0.000246402988036,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.557007230975,168493.0,1284.61931965,39.3833032192,695.818069357,0.507779323654,695.818069357,0.556900067721,1.0,1.0,1.0,0.0,1370.31587728,1370.31587728,0.0,1370.31587728,0.0,583.374176025,1370.31587728
2016-11-20T04:00:00.000Z,0.0,0.00676847870108,0.819996789986,0.508766765283,42.8394989967,0.03126589755,40.8208328883,0.0,20.3174997965,1.0,65.6250012716,0.0,0.0,0.0,39.2666664124,20.5033332507,1.0,65.4444446564,0.0,0.0,40.8208328883,65.9520651499,2.0,0.0,101.849249204,59.0097502073,43.53125,0.328090921408,428.383333842,0.0,0.332147931277,0.0,1.0,10.9527668158,68.4724992116,9.29249922434,1121.24978638,68.2909990946,68.2902628581,58.9984998703,58.9894790649,9.2324997584,1808.66629028,51.8554999034,51.7333552043,42.623000145,42.3667780558,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,76.9250005086,100.0,4.97895081838,25.6679989497,1.4939994812,5.97381599744,41.1290006638,35.0,40.8749996821,231.033332825,0.332147931277,25.6679989497,0.496908638364,49.6908636093,2.0,1.0,1.0,695.672093709,695.672093709,0.0,0.30376469837,0.0,1.0,10.7859735489,67.050500234,8.09549967448,750.656046549,67.1165002187,66.9774271647,59.0210005442,58.7627487183,9.05450026194,1722.74993896,51.6620000203,51.6116612752,42.6074997584,43.282778422,42.7180519104,1.0,0.0,99.6013126373,1.0,0.0,-0.0645001729329,100.0,4.70875962575,24.5075006485,0.718000411987,6.07721392314,41.8894993464,224.0,37.8500003815,197.425000509,0.30376469837,24.5090004603,0.464142274402,46.4142268499,2.0,1.0,1.0,649.799184163,649.799184163,428.383333842,0.328059338803,2.0,0.0,3556.5921224,0.0,27.9900166194,3.19490939379,5.92708333333,3556.5921224,0.0568385829698,74.2441666921,74.2441666921,67.2960383097,2.0,52.0340169271,43.2311960856,42.7180519104,1.0,1019.63010907,1298.05944071,0.0,0.0,0.0,24.4682394663,1.0,0.0,5.36333322525,34.530260404,1.0,45.3253415426,1.0,1.0,1.0,0.0,3.47416661183,1.0,39.4047606786,0.0,1.0,0.00676241229872,8.83749985695,39.288980484,8.83749985695,2.0,0.0,31.2593786678,0.0566000007093,39.7953446347,0.961476548482,674.074557241,0.0,1.0,1884.56495568,0.00188456495568,703.097952933,0.422985569835,0.538489798725,0.0,0.422985569835,0.0,552.285835266,703.097952933,0.0,552.285835266,0.0,0.000552285835266,0.42291974028,1.0,0.0,2.0,2.0,2.0,1.0,41.1285238266,42.9627243678,34.530260404,0.34530260404,1.0,11.0833333333,2317.68954977,71.0547233025,1255.3837882,0.96147536856,1255.3837882,1.0,0.0,0.0,0.0,37.6350005468,1.0,67.4583346049,1.0,0.0,40.3166675568,36.6091661453,1.0,67.1944452922,0.0,1.0,74.2441666921,0.0,582.369995117,0.000236183963932,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.560066140365,168493.0,1226.33218246,37.5963613895,664.246659335,0.508734307072,664.246659335,0.560128204835,1.0,1.0,1.0,0.0,1305.68481445,1305.68481445,0.0,1305.68481445,0.0,552.285835266,1305.68481445
2016-11-20T05:00:00.000Z,0.0,0.00596937594281,0.821381229993,0.509077116239,42.6272493998,0.0304992928983,39.5133336385,0.0,19.6900002162,1.0,64.8888889949,0.0,0.0,0.0,38.816666921,19.8233329455,1.0,64.6944449743,0.0,0.0,39.5133336385,65.1843026479,2.0,0.0,101.444249471,58.8170000712,43.5182291667,0.317701459908,412.558329264,0.0,0.330064037715,0.0,1.0,10.8959604899,68.2070007324,9.22799905141,1096.66645304,68.0314992269,68.0194091797,58.8035001755,58.7901077271,9.13350009918,1777.66624959,51.8794994354,51.7422739665,42.7459993362,42.4736785889,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.175501505534,76.1600004832,100.0,4.90754715602,25.2854998906,1.51199913025,5.98841333389,41.234000206,35.0,40.1083335876,223.25833257,0.330064037715,25.2854998906,0.48319417681,48.3194179535,2.0,1.0,1.0,676.471847534,676.471847534,0.0,0.298293055872,0.0,1.0,10.7219152451,66.7744998932,7.99500052134,735.657923381,66.8255004883,66.6854324341,58.8304999669,58.5745849609,8.94500001272,1701.99996948,51.7039998372,51.6435343424,42.7589998245,43.4378763835,42.7180519104,1.0,0.0,94.7544809977,1.0,0.0,-0.0510005950928,100.0,4.62726553281,24.0665006638,0.736000378927,6.09464971224,42.0229994456,224.0,36.941666921,189.300000509,0.298293055872,24.0665006638,0.453205718994,45.3205715815,2.0,1.0,1.0,634.488006592,634.488006592,412.558329264,0.318247892586,2.0,0.0,3574.0949707,0.0,26.7994202701,2.91963412364,5.296875,3579.50497159,0.054042152722,69.9550011953,69.9550011953,65.8953329722,2.0,52.0476518111,43.3435696689,42.7180519104,1.0,978.070593732,1325.61297102,0.0,0.0,0.0,24.6594063441,1.0,0.0,4.77333323161,34.1440938314,1.0,43.5445191065,1.0,1.0,1.0,0.0,2.98166662455,1.0,37.4047603607,0.0,1.0,0.00598806657735,7.75166650613,37.3567590714,7.75166650613,2.0,0.0,29.9852650303,0.0566000007093,40.6400688441,0.961595612204,673.731559189,0.0,1.0,1807.75121167,0.00180775121167,718.022408743,0.407967254676,0.552932158493,0.0,0.407967254676,0.0,529.774993896,718.022408743,0.0,529.774993896,0.0,0.000529774993896,0.408621629079,1.0,0.0,2.0,2.0,2.0,1.0,41.7769171397,42.2792043686,34.1440938314,0.341440938314,1.0,11.0833333333,2305.34766373,70.6763511009,1248.69876705,0.96159353269,1248.69876705,1.0,0.0,0.0,0.0,35.5216671626,1.0,66.0277805328,1.0,0.0,39.4750006994,34.4333333969,1.0,65.791668574,0.0,1.0,69.9550011953,0.0,571.619995117,0.00024119737226,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.575016511338,168493.0,1220.34332108,37.4127574686,661.002773847,0.509022679603,661.002773847,0.574898381675,1.0,1.0,1.0,0.0,1296.8410848,1298.57234331,0.0,1298.57234331,0.0,529.774993896,1298.57234331
2016-11-20T06:00:00.000Z,0.0,0.0064485779504,0.805328323018,0.507600951811,43.2827506065,0.0310174119342,43.5858332316,0.0,21.679166317,1.0,66.9999987284,0.0,0.0,0.0,40.0833333333,21.8799999555,1.0,66.8055553436,0.0,0.0,43.5858332316,67.2892786662,2.0,0.0,102.192000389,58.9092497826,43.5182291667,0.325694387704,457.966669718,0.0,0.327909420973,0.0,1.0,11.0131991704,68.7064990997,9.61650085449,1147.91645304,68.5100002289,68.5019887288,58.8934993744,58.874554952,9.34049956004,1925.6662089,52.1854998271,52.0512212118,42.845000267,42.6009419759,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.19649887085,77.2489999135,100.0,5.00471448898,25.6649999619,1.45499992371,6.00848468145,41.3900003433,35.0,42.6500002543,246.075000763,0.327909420973,25.6649999619,0.53609056382,53.6090561549,2.0,1.0,1.0,750.526789347,750.526789347,0.0,0.304196098062,0.0,1.0,10.846405983,67.3145001729,8.4390001297,776.152862549,67.3640003204,67.2189458211,58.9250001907,58.6645151774,9.20150025686,1816.74994914,52.0025002162,51.9399846395,42.8009999593,43.4519093831,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0495001475016,100.0,4.73878872395,24.5630003611,0.692499478658,6.10640863578,42.1085004807,224.0,39.4166669846,211.891667684,0.304196098062,24.5630003611,0.497498586745,49.7498591741,2.0,1.0,1.0,696.498021444,696.498021444,457.966669718,0.325923632331,2.0,0.0,3781.79626465,0.0,27.510485389,2.94009397427,5.18229166667,3780.62941488,0.0575177824147,80.8141663869,80.8141663869,68.8959541321,2.0,52.3338979085,43.409517924,42.7180519104,1.0,1091.90576188,1402.6570383,0.0,0.0,0.0,25.4412412643,1.0,0.0,5.48333319028,33.45225811,1.0,45.7134698232,1.0,1.0,1.0,0.0,3.58416654666,1.0,39.8214270274,0.0,1.0,0.00645479744298,9.06749971708,39.7522122065,9.06749971708,2.0,0.0,33.4751743565,0.0566000007093,43.0020525201,0.961742200413,673.309457965,0.0,1.0,2018.15081316,0.00201815081316,759.753568573,0.420613119061,0.54031764686,0.0,0.420613119061,0.0,591.434168498,759.753568573,0.0,591.434168498,0.0,0.000591434168498,0.420934880773,1.0,0.0,2.0,2.0,2.0,1.0,45.729363875,40.7805352644,33.45225811,0.3345225811,1.0,11.0833333333,2492.94387603,76.4275946005,1350.31084174,0.960307139999,1350.31084174,1.0,0.0,0.0,0.0,40.7500003179,1.0,69.0277779897,1.0,0.0,41.2750008901,40.0641670227,1.0,68.7916679382,0.0,1.0,80.8141663869,0.0,608.559997559,0.000255215661898,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.562650869034,168493.0,1317.69075335,40.3971929229,713.731314783,0.507587776413,713.731314783,0.562308820113,1.0,1.0,1.0,0.0,1406.12392171,1406.12392171,0.0,1406.12392171,0.0,591.434168498,1406.12392171
2016-11-20T07:00:00.000Z,0.0,0.00607746887892,0.815308609946,0.50823821707,42.8725008965,0.0309195349421,41.282500267,0.0,20.5391666094,1.0,65.8749993642,0.0,0.0,0.0,39.4083337784,20.7433333397,1.0,65.680557251,0.0,0.0,41.282500267,66.1417166392,2.0,0.0,101.637001038,58.7645001411,43.53125,0.3236284984,432.349998474,0.0,0.32932824523,0.0,1.0,10.9298026562,68.3359998067,9.40200042725,1120.4164327,68.1515007019,68.1414845785,58.7495002747,58.7297948201,9.07950019836,1871.66628011,51.7924998601,51.6550013224,42.7129996618,42.4501317342,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.184499104818,76.7779998779,100.0,4.94199764729,25.4385010401,1.48499965668,5.98780500889,41.2280000051,35.0,41.2333335876,233.066665649,0.32932824523,25.4385010401,0.50553562346,50.5535621643,2.0,1.0,1.0,707.749872843,707.749872843,0.0,0.301762533008,0.0,1.0,10.7581747373,66.9095013936,8.19150066376,754.030634562,66.9710006714,66.8240814209,58.7795000076,58.5133514404,8.88050047557,1784.99996948,51.6020002365,51.5466308594,42.7214997609,43.3606414795,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0614992777507,100.0,4.66818805536,24.2495009104,0.734499931335,6.08998668194,41.9869998296,224.0,38.0833333333,199.283334096,0.301762533008,24.2495009104,0.471636221749,47.1636225382,2.0,1.0,1.0,660.290710449,660.290710449,432.349998474,0.323761783621,2.0,0.0,3712.95143636,0.0,27.5536940893,2.87200989326,5.20052083333,3712.95143636,0.0586018999101,78.3016668955,78.3016668955,68.2000497182,2.0,51.9233118693,43.2846857707,42.7180519104,1.0,1033.97046625,1335.74043933,0.0,0.0,0.0,26.0871194204,1.0,0.0,4.96999986966,32.6623808543,1.0,44.1552499135,1.0,1.0,1.0,0.0,3.14916660388,1.0,37.9583330154,0.0,1.0,0.00607980867949,8.11916649342,38.0090519587,8.11916649342,2.0,0.0,31.699019133,0.0566000007093,40.9505523852,0.961800913317,673.140420931,0.0,1.0,1911.0699935,0.0019110699935,723.507983605,0.419218735574,0.541570031551,0.0,0.419218735574,0.0,560.053334554,723.507983605,0.0,560.053334554,0.0,0.000560053334554,0.419363031785,1.0,0.0,2.0,2.0,2.0,1.0,48.273343722,39.280627164,32.6623808543,0.326623808543,1.0,9.91666666667,2364.79889365,72.4989811819,1280.90071154,0.958797213692,1280.90071154,1.0,0.0,0.0,0.0,39.5225000381,1.0,68.3055578868,1.0,0.0,40.8583339055,38.7791671753,1.0,68.0972226461,0.0,1.0,78.3016668955,0.0,590.270019531,0.000243040081103,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.564843142864,168493.0,1253.47483711,38.4284891504,678.948563053,0.508215808321,678.948563053,0.564653711076,1.0,1.0,1.0,0.0,1335.94538371,1335.94538371,0.0,1335.94538371,0.0,560.053334554,1335.94538371
2016-11-20T08:00:00.000Z,0.0,0.00665303273925,0.80858844589,0.507692088009,43.1702486674,0.0311842840638,43.0741666158,0.0,21.4083331426,1.0,66.763888677,0.0,0.0,0.0,39.9583333333,21.6658336322,1.0,66.5972226461,0.0,0.0,43.0741666158,67.0416603088,2.0,0.0,102.165748914,58.9955002467,43.53125,0.327471303072,452.508333842,0.0,0.332038554107,0.0,1.0,11.0107819239,68.6854998271,9.52199904124,1139.58315023,68.5009994507,68.485458374,58.9790004094,58.9558258057,9.27300008138,1898.33290609,51.9724998474,51.832728068,42.699499766,42.4475886027,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.184500376383,77.2520008087,100.0,5.02277406057,25.8014996847,1.46699937185,5.98800786336,41.2325003942,35.0,42.3333330154,243.500001272,0.332038554107,25.8014996847,0.523826137724,52.3826135,2.0,1.0,1.0,733.356592814,733.356592814,0.0,0.306324643934,0.0,1.0,10.841571331,67.2814998627,8.31749884288,768.653793335,67.3294989268,67.188273112,59.0120000839,58.7474365234,9.07099978129,1804.74998983,51.7849998474,51.7181243896,42.7140000661,43.3242619832,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0479990641276,100.0,4.75340930621,24.6229988734,0.729999860128,6.08816202482,41.9765001933,224.0,39.0583333969,209.11666743,0.306324643934,24.6154988607,0.487571763538,48.7571767171,2.0,1.0,1.0,682.600468953,682.600468953,452.508333842,0.327528755211,2.0,0.0,3760.79270426,0.0,28.1528164546,3.07635925213,5.4140625,3760.79270426,0.0587193954751,81.1424999237,81.1424999237,69.1156622569,2.0,52.0795694987,43.2604929606,42.7180519104,1.0,1081.72243,1371.85953468,0.0,0.0,0.0,25.6984122594,1.0,0.0,5.55833319823,33.28058815,1.0,45.9189488093,1.0,1.0,1.0,0.0,3.63499993086,1.0,40.0178559621,0.0,1.0,0.00665777082049,9.19333306948,40.007364591,9.19333306948,2.0,0.0,33.1629781744,0.0566000007093,42.0578759808,0.961762697874,673.250443545,0.0,1.0,1999.32913439,0.00199932913439,743.072004483,0.424017473919,0.537746466497,0.0,0.424017473919,0.0,585.918334961,743.072004483,0.0,585.918334961,0.0,0.000585918334961,0.424101211131,1.0,0.0,2.0,2.0,2.0,1.0,45.43744723,40.4485851924,33.28058815,0.3328058815,1.0,10.5,2453.58196468,75.2208541552,1328.99033944,0.961763940416,1328.99033944,1.0,0.0,0.0,0.0,41.1383336385,1.0,69.2361119588,1.0,0.0,41.4166673024,40.0041662852,1.0,69.0277798971,0.0,1.0,81.1424999237,0.0,611.869995117,0.000249612007506,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.559125211395,168493.0,1295.14866227,39.706107249,701.521320696,0.507677061039,701.521320696,0.559049132568,1.0,1.0,1.0,0.0,1381.82591756,1381.82591756,0.0,1381.82591756,0.0,585.918334961,1381.82591756
2016-11-20T09:00:00.000Z,0.0,0.00744750898312,0.802622633967,0.507614384231,43.6014995575,0.0313889191109,44.8200003306,0.0,22.340833505,1.0,67.6388880412,0.0,0.0,0.0,40.4416659673,22.4791668256,1.0,67.4027760824,0.0,0.0,44.8200003306,67.9124476115,2.0,0.0,103.11299928,59.5114997228,43.5442708333,0.331897582497,473.724998474,0.0,0.334288682119,0.0,1.0,11.1654889584,69.3215001424,9.62849903107,1164.99976603,69.1369991302,69.1053619385,59.5085000992,59.478360494,9.12150001526,2003.33288574,51.9935000738,51.8486531576,42.8720000585,42.6365737915,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.184501012166,77.9015007019,100.0,5.15112479528,26.2649990718,1.43999989827,6.01436416308,41.4320001602,35.0,43.5500005086,254.708333333,0.334288682119,26.2649990718,0.544014874413,54.4014879862,2.0,1.0,1.0,761.620824178,761.620824178,0.0,0.31248481515,0.0,1.0,10.9890263875,67.8920001984,8.43750095367,783.276957194,67.9520003001,67.7965418498,59.5144993464,59.2506942749,8.93149979909,1881.74992879,51.8015003204,51.7378819784,42.8700005213,43.4716974894,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0600001017253,100.0,4.87714366118,25.0819997787,0.718000411987,6.11188272635,42.1520001094,224.0,40.1083329519,219.016667684,0.31248481515,25.0819997787,0.500331039429,50.0331039429,2.0,1.0,1.0,700.4634552,700.4634552,473.724998474,0.331723608723,2.0,0.0,3962.07637533,0.0,28.9344981511,2.65905340513,5.07291666667,3962.07637533,0.0633804757224,90.5825010935,90.5825010935,71.5526447296,2.0,52.0757776896,43.4311726888,42.7180519104,1.0,1144.19629124,1388.31512993,0.0,0.0,0.0,24.2524207433,1.0,0.0,6.3299998045,35.2560793559,1.0,48.0479447047,1.0,1.0,1.0,0.0,4.29999983311,1.0,42.4226182302,0.0,1.0,0.00743148066064,10.6299996376,42.4120136897,10.6299996376,2.0,0.0,35.0782747784,0.0566000007093,42.5623644995,0.961073111612,675.238094408,0.0,1.0,2114.79850753,0.00211479850753,751.985229083,0.434209753974,0.526850135437,0.0,0.434209753974,0.0,619.757497152,751.985229083,0.0,619.757497152,0.0,0.000619757497152,0.433931474884,1.0,0.0,2.0,2.0,2.0,1.0,36.9214274089,44.5127588908,35.2560793559,0.352560793559,1.0,11.0833333333,2532.51142118,77.6406392779,1371.74272623,0.961059889412,1371.74272623,1.0,0.0,0.0,0.0,45.8783334096,1.0,71.6527792613,1.0,0.0,42.8583342234,44.7041667302,1.0,71.4305559794,0.0,1.0,90.5825010935,0.0,684.719970703,0.000252606129035,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.548196986725,168493.0,1337.62705488,41.0083914282,724.52987481,0.507614575272,724.52987481,0.548497459087,1.0,1.0,1.0,0.0,1427.32283529,1427.32283529,0.0,1427.32283529,0.0,619.757497152,1427.32283529
2016-11-20T10:00:00.000Z,0.0,0.00946906856522,0.778846144593,0.512438538276,45.0505007108,0.0324007433536,54.0650002162,0.0,26.8958331744,1.0,71.8194440206,0.0,0.0,0.0,42.9666665395,27.1691667239,1.0,71.6111100515,0.0,0.0,54.0650002162,72.1070365906,2.0,0.0,105.695250829,60.6447501183,43.6875,0.347262469432,579.224995931,0.0,0.355525518058,0.0,1.0,11.590933005,71.0854994456,9.86999893188,1266.24975586,70.8695004781,70.8353729248,60.6605002085,60.6237462362,9.509400177,2173.66618856,52.5185003281,52.3850199382,42.8840004603,42.693204244,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.215998967489,73.0834986369,100.0,5.56663449605,27.9855000178,1.38300037384,6.02429850896,41.5010000865,35.0,49.9416666031,310.324999491,0.355525518058,27.9855000178,0.623169137864,62.3169145584,2.0,1.0,1.0,872.436793009,872.436793009,0.0,0.332935526496,0.0,1.0,11.3951320648,69.581000646,9.02250067393,874.76550293,69.6515007019,69.4897079468,60.629000028,60.3592707316,9.42145468972,2040.49994914,52.3460000356,52.2759577433,42.8535000483,43.4282913208,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0705000559489,100.0,5.27817320824,26.7980006536,0.668499946594,6.11675612132,42.1850001017,224.0,45.7000001272,268.899997711,0.332935526496,26.7980006536,0.576459256127,57.655219396,2.0,1.0,1.0,807.042958577,807.042958577,579.224995931,0.34704398824,2.0,0.0,4360.55924479,0.0,31.585823218,2.55667495728,5.10677083333,4360.55924479,0.069076403453,115.326665878,115.326665878,77.4148572286,2.0,52.6109924316,43.4298985799,42.7180519104,1.0,1411.23680873,1543.06669057,0.0,0.0,0.0,23.6654074987,1.0,0.0,9.07583316167,36.9950927099,1.0,54.4063917796,1.0,1.0,1.0,0.0,6.71833320459,1.0,49.4226175944,0.0,1.0,0.00944965266983,15.7941663265,49.4340009689,15.7941663265,2.0,0.0,43.2650874095,0.0566000007093,47.306670881,0.959389047391,680.109353508,0.0,1.0,2608.36494553,0.00260836494553,835.806895551,0.458280842586,0.501090886194,0.0,0.458280842586,0.0,764.400828044,835.806895551,0.0,764.400828044,0.0,0.000764400828044,0.457979977131,1.0,0.0,2.0,2.0,2.0,1.0,28.3372198741,48.7522204717,36.9950927099,0.369950927099,1.0,9.91666666667,2954.3034993,90.5717582904,1600.20772359,0.95937172878,1600.20772359,1.0,0.0,0.0,0.0,58.2166668574,1.0,77.5138899485,1.0,0.0,46.3833341599,57.1099999746,1.0,77.3055559794,0.0,1.0,115.326665878,0.0,814.760009766,0.000280763419733,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.522311499455,168493.0,1578.37913399,48.3892644911,854.933990896,0.512558144012,854.933990896,0.522644307675,1.0,1.0,1.0,0.0,1667.97465007,1667.97465007,0.0,1667.97465007,0.0,764.400828044,1667.97465007
2016-11-20T11:00:00.000Z,0.0,0.0112249394483,0.77376523774,0.515469831353,45.6557505925,0.0331475470659,57.7566671371,0.0,28.8383332888,1.0,73.4722220103,0.0,0.0,0.0,43.9666668574,28.947499911,1.0,73.2916673024,0.0,0.0,57.7566671371,73.7170689901,2.0,0.0,107.034750303,61.3789997101,43.5442708333,0.35649668717,621.13331604,0.0,0.365798043021,0.0,1.0,11.8145328363,72.0020014445,,1304.16642253,71.7860005697,71.7547454834,61.3954998652,61.3602422078,9.64950052897,2269.99951172,52.379000028,52.2467854818,42.729499499,42.5602137248,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.216000874837,72.2075004578,100.0,5.80948690573,29.0565010707,1.36349964142,6.00625455379,41.3629999161,35.0,52.4000002543,333.866666158,0.365798043021,29.0565010707,0.651894894555,65.1894893646,2.0,1.0,1.0,912.652852376,912.652852376,0.0,0.343514079711,0.0,1.0,11.5993936857,70.420999527,9.13499991099,901.01222229,70.4974994659,70.3331044515,61.362499555,61.0806630452,9.49250062307,2113.99991862,52.1900005341,52.1293258667,42.697499911,43.2674535116,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0764999389648,100.0,5.49926992257,27.799999555,0.635499954224,6.10012376308,42.0619999568,224.0,47.9499994914,287.266665141,0.343514079711,27.799999555,0.597230090187,59.7230091095,2.0,1.0,1.0,836.122126261,836.122126261,621.13331604,0.35645364241,2.0,0.0,4554.84151204,0.0,33.1926342646,3.01100407044,6.17708333333,4554.84151204,0.0739507229759,128.821667353,128.821667353,80.4289194743,2.0,52.4762318929,43.2955169678,42.7180519104,1.0,1527.3043325,1550.59892721,0.0,0.0,0.0,22.7027387619,1.0,0.0,11.0441665649,38.6927611033,1.0,58.1963466009,1.0,1.0,1.0,0.0,8.51333320141,1.0,53.8333320618,0.0,1.0,0.0112270068935,19.5574997266,53.6970787048,19.5574997266,2.0,0.0,46.823435328,0.0566000007093,47.5375909327,0.956845193688,687.514761489,0.0,1.0,2822.89057186,0.00282289057186,839.88675507,0.474807435245,0.48204924458,0.0,0.474807435245,0.0,827.269165039,839.88675507,0.0,827.269165039,0.0,0.000827269165039,0.474778925379,1.0,0.0,2.0,2.0,2.0,1.0,22.1483836174,52.8064721425,38.6927611033,0.386927611033,1.0,10.5,3077.90325971,94.3610262607,1667.15592011,0.956856679825,1667.15592011,1.0,0.0,0.0,0.0,65.1000000636,1.0,80.5972239176,1.0,0.0,48.2416674296,63.7216663361,1.0,80.4027792613,0.0,1.0,128.821667353,0.0,861.859985352,0.000282133922078,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.503784166159,168493.0,1658.24477221,50.8377506681,898.193463445,0.515514118929,898.193463445,0.503807598519,1.0,1.0,1.0,0.0,1742.32563273,1742.32563273,0.0,1742.32563273,0.0,827.269165039,1742.32563273
