timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-20T12:00:00.000Z,0.0,0.0137271415701,0.771369265379,0.538381831738,47.1137501399,0.0343214383647,69.4783325195,0.0,34.5916666985,1.0,77.8472226461,0.0,0.0,0.0,46.5916665395,34.8333331744,1.0,77.6527779897,0.0,0.0,69.4783325195,78.1141560872,2.0,0.0,109.299000104,62.1852499644,43.5442708333,0.375239901574,758.01667277,0.0,0.388749323801,0.0,1.0,12.2448115349,73.5665003459,,1321.66642253,73.3969999949,73.3499806722,62.2159999212,62.1811904907,9.68850040436,2580.9993693,52.8305002848,52.7054341634,42.9949998856,42.8828226725,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.169500350952,73.509499232,100.0,6.20490193367,30.4005002975,1.38449986776,6.03990960121,41.6119998296,35.0,60.2000001272,412.866668701,0.388749323801,30.4020001094,0.756357367379,75.6357358297,2.0,1.0,1.0,1058.90031433,1058.90031433,0.0,0.365520060873,0.0,1.0,11.9341890017,71.7589995066,9.61690937389,986.501515706,71.8040002187,71.6397196452,62.1545000076,61.8690414429,9.5619998508,2319.99989827,52.6565001806,52.5845235189,42.919500351,43.439781189,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0450007120768,100.0,5.81000522772,28.8874998093,0.679000854492,6.12418377399,42.237499555,224.0,54.0583337148,345.150001526,0.365520060873,28.8844998678,0.672894236247,67.2894236247,2.0,1.0,1.0,942.051930745,942.051930745,758.01667277,0.374237363797,2.0,0.0,5145.85656738,0.0,35.0399640401,2.0730471015,4.26041666667,5145.85656738,0.0915099047902,186.385831197,186.385831197,90.7143541972,2.0,52.9342651367,43.5209757487,42.7180519104,1.0,1923.02193252,1638.05481481,0.0,0.0,0.0,21.9711427689,1.0,0.0,15.2283329964,40.2448571523,1.0,64.680363973,1.0,1.0,1.0,0.0,12.5016663869,1.0,61.0357141495,0.0,1.0,0.013610824578,27.7299992243,60.902159373,27.7299992243,2.0,0.0,58.955174274,0.0566000007093,50.2187756908,0.9541527263,695.411330605,0.0,1.0,3554.2886688,0.0035542886688,887.25750992,0.515627113574,0.439217807013,0.0,0.515627113574,0.0,1041.61083984,887.25750992,0.0,1041.61083984,0.0,0.00104161083984,0.513590415319,1.0,0.153745747046,2.0,2.0,2.0,1.0,18.637922287,56.1007034995,40.2448571523,0.402448571523,1.0,11.0833333333,3534.60908391,108.362515793,1914.53205715,0.947748046306,1914.53205715,1.0,0.0,0.0,0.0,94.0024998983,1.0,90.7638893127,1.0,0.0,54.3583342234,92.5091673533,1.0,90.5972232819,0.0,1.0,186.385831197,0.0,1199.31005859,0.000298046658857,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.463433091447,168493.0,2011.89080192,61.6796776165,1089.7469407,0.539455858239,1089.7469407,0.465377581576,1.0,1.0,1.0,0.0,2020.08546956,2020.08546956,0.0,2020.08546956,0.0,1041.61083984,2020.08546956
2016-11-20T13:00:00.000Z,0.0,0.0175050708978,0.777607225803,0.561587675502,48.3497511546,0.0362303000386,80.8866691589,0.0,40.2833334605,1.0,81.9027779897,0.0,0.0,0.0,49.0583333969,40.6150004069,1.0,81.763888677,0.0,0.0,80.8866691589,82.1843509674,2.0,0.0,111.486750921,63.136999766,43.609375,0.400970542484,894.78334554,0.0,0.412809844704,0.0,1.0,12.6364133358,75.0140005747,,1473.33306885,74.8670005798,74.8333002726,63.160999616,63.131014506,9.88199869792,2736.99940999,53.1364997228,53.0086517334,42.8120002747,42.753016154,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.146999994914,75.1085001628,100.0,6.62184635798,32.0550003052,1.38000011444,6.01456697782,41.4320001602,35.0,67.683333079,486.200002035,0.412809844704,32.0550003052,0.840856003534,84.0856005351,2.0,1.0,1.0,1177.19840495,1177.19840495,0.0,0.392384862116,0.0,1.0,12.3064526717,73.2094987233,9.91200129191,1061.11714681,73.2395006816,73.0849863688,63.1129999161,62.8245340983,9.78349876404,2458.49989827,52.9519996643,52.8822428385,42.7919998169,43.2783075968,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0300019582113,100.0,6.20146314303,30.4475008647,0.695499420166,6.10498952866,42.0965003967,224.0,60.4250005086,408.58333842,0.392384862116,30.4475008647,0.743450662522,74.3450667063,2.0,1.0,1.0,1040.83092753,1040.83092753,894.78334554,0.400749691929,2.0,0.0,5469.07714844,0.0,37.9044272105,2.09188450376,4.41927083333,5469.07714844,0.107904804915,240.614167531,240.614167531,100.0,2.0,53.1974487305,43.4044265747,42.7180519104,1.0,2317.59489756,1605.07845366,0.0,0.0,0.0,21.3223285675,1.0,0.0,20.947499752,41.8386710485,1.0,72.3116410573,0.333333333333,1.0,1.0,0.0,18.1158327262,1.0,69.3214263916,0.0,1.0,0.0174826910876,39.0633331935,69.3158327738,39.0633331935,2.0,0.0,71.0518214959,0.0566000007093,49.2078006802,0.952138039511,701.362269033,0.666666666667,0.333333333333,4283.5711564,0.0042835711564,869.395760839,0.562539930882,0.389593851511,0.566451765345,0.554337507544,0.0,1255.33251953,869.395760839,855.881673177,399.450846354,0.0,0.00125533251953,0.56244854629,1.0,0.328168494128,2.0,2.0,2.0,0.333333333333,19.9066802661,58.1976060867,41.8386710485,0.418386710485,1.0,9.91666666667,3922.67335122,120.259622176,2124.72828037,0.952133782393,2124.72828037,1.0,0.0,0.0,0.0,120.701666514,1.0,100.0,1.0,0.0,59.9083347321,119.91249911,1.0,99.8472245534,0.0,1.0,240.614167531,0.0,1365.29003906,0.0002920465579,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.409179737885,168493.0,2314.58766722,70.9596271293,1253.70364382,0.561809998679,1253.70364382,0.40936795807,1.0,1.0,1.0,0.0,2231.54384359,2231.54384359,1510.95243327,720.591410319,0.0,1255.33251953,2231.54384359
2016-11-20T14:00:00.000Z,0.0,0.0196934005629,0.788742670099,0.581724602062,48.9407498042,0.0369619686524,87.5266653697,0.0,43.549999555,1.0,84.1111100515,0.0,0.0,0.0,50.3499994278,43.9766664505,1.0,83.9166653951,0.0,0.0,87.5266653697,84.3826173147,2.0,0.0,112.525500615,63.5847508113,43.6744791667,0.411833809527,975.191660563,0.0,0.424441874844,0.0,1.0,12.8165020148,75.7010002136,,1771.24964396,75.5345001221,75.5072580973,63.6095012029,63.5824406942,,2746.66605632,53.6194998423,53.5016988118,42.7594998678,42.7205657959,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.166500091553,75.8465003967,100.0,6.81105848153,32.7750002543,1.39499982198,6.00544353326,41.3645000458,35.0,72.0833326976,527.574994405,0.424441874844,32.7750002543,0.887764972505,88.776497523,2.0,1.0,1.0,1242.87096151,1242.87096151,0.0,0.404629733087,0.0,1.0,12.4986275832,73.9430001577,,1091.86332194,73.9820009867,73.8293406169,63.5600004196,63.2716598511,,2483.49985758,53.4484999975,53.3750457764,42.7604999542,43.2700119019,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0390008290609,100.0,6.39384086927,31.2215010325,0.66250038147,6.10478671392,42.0979995728,224.0,64.5249999364,447.616666158,0.404629733087,31.2215010325,0.790077078683,79.0077075958,2.0,1.0,1.0,1106.10791016,1106.10791016,975.191660563,0.41175930114,2.0,0.0,5501.74922689,0.0,36.4458497365,1.66230888168,3.35677083333,5501.74922689,0.102139502156,241.761667887,241.761667887,100.0,2.0,53.7073516846,43.3776753743,42.7180519104,1.0,2494.31310747,1657.10580346,0.0,0.0,0.583333333333,20.6589813232,1.0,0.0,24.731666406,42.9505198797,1.0,76.5296783447,0.0,1.0,1.0,0.0,21.9008329709,1.0,74.1071395874,0.0,1.0,0.0196873383021,46.6324996948,73.9452673594,46.6324996948,2.0,0.0,76.4695719056,0.0566000007093,50.8028326569,0.949637116211,708.807540184,1.0,0.0,4610.19641243,0.00461019641243,897.576537461,0.570563835218,0.379056117595,0.570563835218,0.0,0.0,1351.05249023,897.576537461,1351.05249023,0.0,0.0,0.00135105249023,0.570522218943,1.0,0.0,2.0,2.0,2.0,0.0,18.1034957568,60.4989344279,42.9505198797,0.429505198797,1.0,11.0833333333,4151.41891093,127.272404562,2248.62902769,0.949619952814,2248.62902769,1.0,0.0,0.0,0.0,121.250832876,1.0,100.0,1.0,0.0,59.9333343506,120.51083374,1.0,99.8888905843,0.0,1.0,241.761667887,0.0,1402.09997559,0.000301513016309,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.399166125851,168493.0,2543.77816659,77.9860502834,1377.8453941,0.581878763467,1377.8453941,0.399218387306,1.0,1.0,1.0,0.0,2367.92521159,2367.92521159,2367.92521159,0.0,0.0,1351.05249023,2367.92521159
2016-11-20T15:00:00.000Z,0.0,0.020749354314,0.795396499429,0.592271502093,49.236998717,0.0378398413096,92.0383326213,0.0,45.7250003815,1.0,85.4444452922,0.0,0.0,0.0,51.1583328247,46.3341665268,1.0,85.263888677,0.0,0.0,92.0383326213,85.6939023336,2.0,0.0,112.959748586,63.722749869,43.5833333333,0.422322207879,1027.24165853,0.0,0.430347531454,0.0,1.0,12.8769342105,75.9379997253,,1848.33296712,75.7699991862,75.7405904134,63.7399997711,63.7170435588,,2739.99930827,53.9434995651,53.8253046672,42.7549997965,42.7358398438,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.168000539144,75.9214998881,100.0,6.87169337273,33.0149993896,1.39800039927,6.00524083773,41.3569993973,35.0,74.1333325704,549.649998983,0.430347531454,33.0149993896,0.912388138544,91.2388140361,2.0,1.0,1.0,1277.34339396,1277.34339396,0.0,0.415826774455,0.0,1.0,12.6074058215,74.3390007019,,1088.48874919,74.3794987996,74.2286758423,63.7054999669,63.4119847616,,2509.99989827,53.7664998372,53.6893437703,42.7830003103,43.2470372518,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0419979095459,100.0,6.50464646022,31.5979983012,0.704499880473,6.10275936127,42.0785004298,224.0,67.7083326976,477.591667175,0.415826774455,31.5964984894,0.820532197498,82.0532188416,2.0,1.0,1.0,1148.7450765,1148.7450765,1027.24165853,0.422328082427,2.0,0.0,5495.91491699,0.0,34.947983106,1.0849259148,1.859375,5495.91491699,0.0993467025622,241.638331095,241.638331095,100.0,2.0,54.0040588379,43.3821334839,42.7180519104,1.0,2605.7051087,1643.48277811,0.0,0.0,1.0,20.821360906,1.0,0.0,26.6558326085,42.9186388652,1.0,78.4075317383,0.0,1.0,1.0,0.0,23.814166228,1.0,76.1369037628,0.0,1.0,0.020749128112,50.4699983597,76.0410397847,50.4699983597,2.0,0.0,79.8845796774,0.0566000007093,50.3851838406,0.946231577066,719.034342724,1.0,0.0,4816.08035013,0.00481608035013,890.197583201,0.580253560367,0.365980298467,0.580253560367,0.0,0.0,1411.38831584,890.197583201,1411.38831584,0.0,0.0,0.00141138831584,0.580259973804,1.0,0.0,2.0,2.0,2.0,0.0,11.2515543302,63.3244641622,42.9186388652,0.429186388652,1.0,10.5,4249.1878868,130.269763518,2301.58589904,0.946233858833,2301.58589904,1.0,0.0,0.0,0.0,120.872499466,1.0,100.0,1.0,0.0,59.9250011444,120.765833537,1.0,99.8750019073,0.0,1.0,241.638331095,0.0,1428.84997559,0.000299034285345,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.386775737361,168493.0,2659.76803615,81.542017513,1440.67166945,0.592292607315,1440.67166945,0.386761865649,1.0,1.0,1.0,0.0,2432.36476644,2432.36476644,2432.36476644,0.0,0.0,1411.38831584,2432.36476644
2016-11-20T16:00:00.000Z,0.0,0.0202853487259,0.798515663313,0.596889302906,49.2399997711,0.0377936815668,92.9249992371,0.0,46.2083336512,1.0,85.6805585225,0.0,0.0,0.0,51.299999555,46.7166665395,1.0,85.5000006358,0.0,0.0,92.9249992371,85.9254480998,2.0,0.0,112.86074988,63.6207501094,43.6614583333,0.421334574102,1035.97501119,0.0,0.429730602543,0.0,1.0,12.8588045438,75.8674990336,,1871.24966431,75.6950003306,75.6681111654,63.6380001704,63.6141815186,,2747.33274333,54.0019995372,53.8851852417,42.7550001144,42.7282002767,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.172498703003,75.8254998525,100.0,6.85599660873,32.9400002162,1.41449991862,6.00280793508,41.3405001958,35.0,74.4833348592,553.250005086,0.429730602543,32.9400002162,0.919629044306,91.962905248,2.0,1.0,1.0,1287.48066203,1287.48066203,0.0,0.416494365853,0.0,1.0,12.5953193506,74.2880001068,,1086.61397298,74.3314990997,74.1826782227,63.6035000483,63.3150380452,,2508.99995931,53.8309996923,53.7550099691,42.7379999161,43.194056193,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0434989929199,100.0,6.49925041199,31.5934991837,0.706000010173,6.09606893857,42.0319999059,224.0,68.2833328247,482.72500356,0.416494365853,31.5934991837,0.827894941057,82.6667950948,2.0,1.0,1.0,1159.05291748,1159.05291748,1035.97501119,0.421329906535,2.0,0.0,5507.58365885,0.0,35.4558750788,1.16201842825,2.12760416667,5507.58365885,0.0984195031788,241.983332316,241.983332316,100.0,2.0,54.066057841,43.3515675863,42.7180519104,1.0,2623.00865125,1677.24578357,0.0,0.0,1.0,21.5598847071,1.0,0.0,26.3633322716,42.0781154633,1.0,78.1392656962,0.0,1.0,1.0,0.0,23.5141660372,1.0,75.8988081614,0.0,1.0,0.0202845489116,49.8774979909,75.7029196421,49.8774979909,2.0,0.0,80.4150641974,0.0566000007093,51.420275452,0.947315488014,715.768796901,1.0,0.0,4848.06219297,0.00484806219297,908.48542063,0.577828281878,0.369484122343,0.577828281878,0.0,0.0,1420.76083374,908.48542063,1420.76083374,0.0,0.0,0.00142076083374,0.577837049961,1.0,0.0,2.0,2.0,2.0,0.0,10.4533550739,62.4561408361,42.0781154633,0.420781154633,1.0,11.0833333333,4300.25443482,131.835339649,2329.24625437,0.947312404222,2329.24625437,1.0,0.0,0.0,0.0,120.901666641,1.0,100.0,1.0,0.0,59.9166679382,121.081666311,1.0,99.8611132304,0.0,1.0,241.983332316,0.0,1444.2199707,0.000305177517476,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.390034080306,168493.0,2709.64666387,83.0711748982,1467.68858405,0.596913958151,1467.68858405,0.39003536771,1.0,1.0,1.0,0.0,2458.7942098,2458.7942098,2458.7942098,0.0,0.0,1420.76083374,2458.7942098
2016-11-20T17:00:00.000Z,0.0,0.0177898767247,0.787985807852,0.58035161996,48.7217497826,0.0368722153058,86.9866682688,0.0,43.3483339945,1.0,83.9166660309,0.0,0.0,0.0,50.2083330154,43.6125001907,1.0,83.6805547078,0.0,0.0,86.9866682688,84.1275660197,2.0,0.0,111.808499972,63.0867501895,43.6875,0.409727890164,966.383341471,0.0,0.42497266868,0.0,1.0,12.6944285234,75.2569993337,,1839.16626994,75.0935001373,75.078086853,63.1175006231,63.0967356364,,2727.66601562,53.5369997025,53.4227116903,42.6365003586,42.5939381917,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.16349919637,74.9104995728,100.0,6.70702890555,32.4569997787,1.40700054169,5.98739961783,41.2294998169,35.0,71.9583326976,526.575012207,0.42497266868,32.4569997787,0.884998670306,88.4998664856,2.0,1.0,1.0,1238.99813843,1238.99813843,0.0,0.398504276662,0.0,1.0,12.3547983964,73.3955001831,,1068.99118042,73.4299996694,73.2862472534,63.0559997559,62.7760569255,,2463.49987793,53.3555002213,53.2870686849,42.6104996999,43.1391601562,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0344994862874,100.0,6.26724457741,30.8194999695,0.640000025431,6.08755381902,41.9704996745,224.0,63.5333340963,439.808331807,0.398504276662,30.8194999695,0.787923910958,78.7923920949,2.0,1.0,1.0,1103.09347534,1103.09347534,966.383341471,0.40959371606,2.0,0.0,5464.99312337,0.0,38.1806364059,2.13293676575,4.40885416667,5464.99312337,0.101772260209,239.901668549,239.901668549,100.0,2.0,53.6162516276,43.2592137655,42.7180519104,1.0,2465.10318629,1676.59128573,0.0,0.0,1.0,22.9241755803,1.0,0.0,22.4449995359,40.1933250427,1.0,73.9497680664,0.0,1.0,1.0,0.0,19.5141663551,1.0,71.1249987284,0.0,1.0,0.0177681200549,41.959165891,70.9729741414,41.959165891,2.0,0.0,75.5740667816,0.0566000007093,51.4002101406,0.951161583808,704.263373406,1.0,0.0,4556.20821285,0.00455620821285,908.130909832,0.566112114707,0.385029983144,0.566112114707,0.0,0.0,1335.23084513,908.130909832,1335.23084513,0.0,0.0,0.00133523084513,0.565990254283,1.0,0.0,2.0,2.0,2.0,0.0,11.0969323317,59.1204551061,40.1933250427,0.401933250427,1.0,10.5,4141.69447202,126.974276922,2243.36175497,0.951142097851,2243.36175497,1.0,0.0,0.0,0.0,120.067499161,1.0,100.0,1.0,0.0,59.9416675568,119.834166845,1.0,99.9027792613,0.0,1.0,239.901668549,0.0,1399.7800293,0.000305058430562,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.404808055509,168493.0,2528.1675628,77.5074671474,1369.38986177,0.580594878653,1369.38986177,0.404926462227,1.0,1.0,1.0,0.0,2358.59790039,2358.59790039,2358.59790039,0.0,0.0,1335.23084513,2358.59790039
2016-11-20T18:00:00.000Z,0.0,0.0149158914892,0.772864002403,0.547557450253,47.6267503103,0.0353004548701,74.6100012461,0.0,37.2033335368,1.0,79.7638880412,0.0,0.0,0.0,47.75,37.3725004196,1.0,79.5833339691,0.0,0.0,74.6100012461,80.0318285624,2.0,0.0,110.031000455,62.404250145,43.6875,0.388608823148,820.549992879,0.0,0.406028879483,0.0,1.0,12.3958925406,74.1859995524,,1697.08303833,74.0210005442,74.0188420614,62.4439999262,62.4300715129,9.98100090027,2634.33274333,52.7629998525,52.6436487834,42.5,42.4087727865,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.164999008179,73.6729990641,100.0,6.42369850477,31.5210005442,1.38450018565,5.97219403585,41.1154998144,35.0,64.5416666667,457.483329773,0.406028879483,31.5210005442,0.803729811169,80.3729813894,2.0,1.0,1.0,1125.22173564,1125.22173564,0.0,0.372257268111,0.0,1.0,11.9873696168,71.9615008036,9.56879959106,990.625991821,72.019999822,71.8690948486,62.3645003637,62.0846354167,9.76100031535,2327.99989827,52.5799999237,52.517578125,42.5504995982,43.1161804199,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0584990183512,100.0,5.90305964152,29.4695002238,0.608499209086,6.08430997531,41.9420003891,224.0,55.8666664759,363.066663106,0.372257268111,29.4695002238,0.695375177293,69.5375178655,2.0,1.0,1.0,973.52524821,973.52524821,820.549992879,0.388073994617,2.0,0.0,5215.86832682,0.0,40.2036854137,3.53781135877,7.45572916667,5215.86832682,0.0984928836945,208.872502645,208.872502645,94.7822144826,2.0,52.8917042125,43.15945712,42.7180519104,1.0,2096.41086374,1625.78485853,0.0,0.0,0.666666666667,22.8778142929,1.0,0.0,17.183333079,39.5661856333,1.0,67.4143819809,1.0,1.0,1.0,0.0,14.3116663297,1.0,63.9702377319,0.0,1.0,0.0148593319713,31.4949994087,63.7470766703,31.4949994087,2.0,0.0,64.2708570981,0.0566000007093,49.8426086806,0.953445778555,697.494550052,0.0,1.0,3874.76047575,0.00387476047575,880.611449753,0.537780766356,0.417053661701,0.0,0.537780766356,0.0,1135.52749634,880.611449753,0.0,1135.52749634,0.0,0.00113552749634,0.536816547314,1.0,0.0202637896916,2.0,2.0,2.0,1.0,14.4618989771,56.8692887046,39.5661856333,0.395661856333,1.0,10.5,3751.09001125,114.999294387,2031.78962802,0.962246521335,2031.78962802,1.0,0.0,0.0,0.0,105.086667379,1.0,94.986111323,1.0,0.0,56.8666677475,103.785833359,1.0,94.7777792613,0.0,1.0,208.872502645,0.0,1276.13000488,0.000295814120946,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.43341664787,168493.0,2137.88272115,65.5422833568,1157.99085752,0.548419314193,1157.99085752,0.434316618597,1.0,1.0,1.0,0.0,2111.50633748,2111.50633748,0.0,2111.50633748,0.0,1135.52749634,2111.50633748
2016-11-20T19:00:00.000Z,0.0,0.0121437251052,0.76848437131,0.525751819535,46.4297499657,0.0336944629366,64.0383335749,0.0,31.8858332634,1.0,75.9583339691,0.0,0.0,0.0,45.4750003815,32.1525003115,1.0,75.791668574,0.0,0.0,64.0383335749,76.2188676198,2.0,0.0,108.099749883,61.6699999173,43.5703125,0.365535072253,694.725006104,0.0,0.377576967598,0.0,1.0,12.0163769722,72.7970002492,,1576.66640218,72.5869998932,72.5819295247,61.683499972,61.6713485718,9.81899986267,2444.66617839,52.5649998983,52.4448979696,42.6875003179,42.5360387166,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.210000356038,72.0125001272,100.0,6.01863753796,29.8994995753,1.38600063324,5.99773943424,41.3014996847,35.0,56.7666664124,379.808331807,0.377576967598,29.8994995753,0.718596968878,71.8596960704,2.0,1.0,1.0,1006.03575643,1006.03575643,0.0,0.351753385566,0.0,1.0,11.7275102139,70.9475002289,9.36900011698,920.509791056,71.0254999797,70.8717193604,61.6564998627,61.377263387,9.68450069427,2218.49985758,52.3805004756,52.3231328328,42.6959997813,43.2597961426,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0779997507731,100.0,5.62312897046,28.3295001984,0.597999572754,6.10438124339,42.0980002085,224.0,51.2916673024,314.91666921,0.351753385566,28.3295001984,0.639422015236,63.9422003428,2.0,1.0,1.0,895.19082133,895.19082133,694.725006104,0.365531705507,2.0,0.0,4848.89054362,0.0,36.4346777598,3.06752119462,6.421875,4848.89054362,0.0823765721132,156.533334096,156.533334096,86.0148048401,2.0,52.6888046265,43.2815068563,42.7180519104,1.0,1732.43099561,1619.70554697,0.0,0.0,0.0,22.9205878576,1.0,0.0,12.8791664441,38.7629121145,1.0,61.1872135798,1.0,1.0,1.0,0.0,10.2008332411,1.0,57.0833317439,0.0,1.0,0.01214345428,23.0800000827,56.9555867513,23.0800000827,2.0,0.0,53.1121198032,0.0566000007093,49.6562317772,0.955343987231,691.907500784,0.0,1.0,3202.02268786,0.00320202268786,877.318571642,0.493734324189,0.461608125023,0.0,0.493734324189,0.0,938.376663208,877.318571642,0.0,938.376663208,0.0,0.000938376663208,0.493271710972,1.0,0.0,2.0,2.0,2.0,1.0,16.932062149,54.7512003581,38.7629121145,0.387629121145,1.0,10.5,3352.13654258,102.76835158,1815.69523485,0.955342449212,1815.69523485,1.0,0.0,0.0,0.0,78.7724997203,1.0,86.1527773539,1.0,0.0,51.5666672389,77.7608331045,1.0,85.9444446564,0.0,1.0,156.533334096,0.0,961.08001709,0.000294707980612,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.483186029683,168493.0,1844.88927041,56.5598169287,999.29003922,0.525784380119,999.29003922,0.48317368217,1.0,1.0,1.0,0.0,1900.57003784,1900.57003784,0.0,1900.57003784,0.0,938.376663208,1900.57003784
2016-11-20T20:00:00.000Z,0.0,0.0103541096721,0.779687482073,0.513175015416,45.0752507846,0.032895407784,54.5549996694,0.0,27.115000089,1.0,72.0138880412,0.0,0.0,0.0,43.0833333333,27.4375,1.0,71.8055559794,0.0,0.0,54.5549996694,72.2658125559,2.0,0.0,105.995250702,60.9199999173,43.53125,0.349602189446,583.733342489,0.0,0.360065988452,0.0,1.0,11.6271924178,71.2985006968,9.86760101318,1447.49975586,71.0735003153,71.0973307292,60.9170001348,60.9113591512,9.56700019836,2152.33284505,52.22600015,52.1123835246,42.5150000254,42.3349609375,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.22500038147,75.2539997101,100.0,5.65175449848,28.5585002899,1.37550004323,5.9754379193,41.1394999822,35.0,50.0916668574,314.375002543,0.360065988452,28.5585002899,0.622739864531,62.2739864985,2.0,1.0,1.0,871.835810343,871.835810343,0.0,0.33708672625,0.0,1.0,11.4326001803,69.7475007375,8.9205010732,841.019724528,69.8435007731,69.6877822876,60.9229996999,60.654586792,9.40018185702,2015.99993896,52.0384998322,51.9865239461,42.5504999161,43.1276702881,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.100500106812,100.0,5.35314822197,27.293000857,0.629500071208,6.08066058159,41.9209998449,224.0,45.7333335876,269.358333588,0.33708672625,27.293000857,0.569714043027,56.9714037577,2.0,1.0,1.0,797.599660238,797.599660238,583.733342489,0.352093266471,2.0,0.0,4291.71447754,0.0,33.117678729,3.46190704902,7.046875,4308.26269531,0.0702019110028,116.419166565,116.419166565,77.808125178,2.0,52.4244717685,43.1316667037,42.7180519104,1.0,1425.25870938,1511.53502848,0.0,0.0,0.0,22.9912439982,1.0,0.0,9.865833203,37.9257561366,1.0,55.8561633428,1.0,1.0,1.0,0.0,7.42249985536,1.0,51.0297613144,0.0,1.0,0.010449855978,17.2883329391,50.9155731201,17.2883329391,2.0,0.0,43.6949647718,0.0566000007093,46.3399868292,0.956818546143,687.589165291,0.0,1.0,2634.28138555,0.00263428138555,818.727672235,0.462353979613,0.490342020816,0.0,0.462353979613,0.0,771.995834351,818.727672235,0.0,771.995834351,0.0,0.000771995834351,0.464825784167,1.0,0.0,2.0,2.0,2.0,1.0,18.8422969471,52.8929637562,37.9257561366,0.379257561366,1.0,10.5,2949.43615485,90.4225373506,1597.57131126,0.956797200983,1597.57131126,1.0,0.0,0.0,0.0,58.707499822,1.0,77.9722251892,1.0,0.0,46.6583340963,57.7116661072,1.0,77.7638905843,0.0,1.0,116.419166565,0.0,948.969970703,0.00027502618405,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.512482708261,168493.0,1583.20121983,48.5370979122,857.545888762,0.51359053602,857.545888762,0.513340830184,1.0,1.0,1.0,0.0,1657.91488647,1669.70734197,0.0,1669.70734197,0.0,771.995834351,1669.70734197
2016-11-20T21:00:00.000Z,0.0,0.0086927129559,0.78945729626,0.508339178354,44.2914992968,0.0318057921836,48.9183340073,0.0,24.336666584,1.0,69.6666653951,0.0,0.0,0.0,41.6833333969,24.5816667875,1.0,69.4722213745,0.0,0.0,48.9183340073,69.883339564,2.0,0.0,104.504249573,60.2127502759,43.5182291667,0.338498420935,520.666664124,0.0,0.347892328967,0.0,1.0,11.3818368912,70.2814998627,9.83618164062,1362.91642253,70.0639998118,70.0736846924,60.2135003408,60.2072397868,9.45299911499,2045.66621908,52.1584997177,52.0416717529,42.7055006027,42.499130249,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,78.5254999797,100.0,5.38288100561,27.3584992091,1.39500013987,5.99895588557,41.3105004628,35.0,46.4166666667,280.216664632,0.347892328967,27.3584992091,0.575481429327,57.5481424332,2.0,1.0,1.0,805.674001058,805.674001058,0.0,0.321738862382,0.0,1.0,11.2005397479,68.7875003815,8.66849931081,800.524790446,68.8804995219,68.7268269857,60.2120002111,59.9548772176,9.28849983215,1931.24995931,51.9754997889,51.9157587687,42.6869999568,43.3178736369,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0929991404215,100.0,5.10021324952,26.1934995651,0.623500188192,6.10032649835,42.0634997686,224.0,42.4166666667,240.449999491,0.321738862382,26.1934995651,0.533789487566,53.3789485296,2.0,1.0,1.0,747.305282593,747.305282593,520.666664124,0.338514729329,2.0,0.0,4091.59790039,0.0,31.1038878759,3.0189289848,6.24739583333,4091.59790039,0.0658542782399,101.328334173,101.328334173,74.4082902273,2.0,52.3389511108,43.315264384,42.7180519104,1.0,1263.41620939,1459.57240077,0.0,0.0,0.0,23.5839459101,1.0,0.0,7.79749977589,36.6295544306,1.0,51.6267112096,1.0,1.0,1.0,0.0,5.57333322366,1.0,46.4345226288,0.0,1.0,0.00869538833179,13.3708329995,46.3165947596,13.3708329995,2.0,0.0,38.7332674399,0.0566000007093,44.7469390741,0.958879340276,681.586630818,0.0,1.0,2335.15065069,0.00233515065069,790.581952533,0.444902219423,0.513977100882,0.0,0.444902219423,0.0,684.33333842,790.581952533,0.0,684.33333842,0.0,0.00068433333842,0.444879588981,1.0,0.0,2.0,2.0,2.0,1.0,22.6689802806,49.7591845194,36.6295544306,0.366295544306,1.0,10.5,2722.98861016,83.4802065141,1474.91529095,0.958879320306,1474.91529095,1.0,0.0,0.0,0.0,51.3841670354,1.0,74.5277786255,1.0,0.0,44.6000006994,49.9441665014,1.0,74.3333339691,0.0,1.0,101.328334173,0.0,708.280029297,0.000265571501927,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.536018547901,168493.0,1443.59477199,44.257103845,781.927619972,0.508350702827,781.927619972,0.536018303016,1.0,1.0,1.0,0.0,1538.16571045,1538.16571045,0.0,1538.16571045,0.0,684.33333842,1538.16571045
2016-11-20T22:00:00.000Z,0.0,0.00795305754906,0.804504254351,0.50767521439,43.5160005887,0.03166299264,44.7566671371,0.0,22.2800000509,1.0,67.5555540721,0.0,0.0,0.0,40.4249998728,22.4541667302,1.0,67.3749980927,0.0,0.0,44.7566671371,67.8260873159,2.0,0.0,103.224750519,59.7087499301,43.390625,0.333552039286,471.441673279,0.0,0.341048006724,0.0,1.0,11.1727409363,69.405500412,9.50700028737,1299.99975586,69.2000001272,69.2261606852,59.6929998398,59.6929601034,9.41759910583,1875.33290609,52.1224997838,52.0053583781,42.5825007757,42.3483225505,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.205500284831,78.0935001373,100.0,5.19770852725,26.6174993515,1.44750054677,5.97503240903,41.1350002289,35.0,43.4166666667,254.333335876,0.341048006724,26.6174993515,0.53251642863,53.2516434987,2.0,1.0,1.0,745.523000081,745.523000081,0.0,0.313947139626,0.0,1.0,11.0047388077,67.9625002543,8.32500076294,760.779774984,68.0495007833,67.9070765177,59.7245000203,59.4681981405,9.31999969482,1777.99995931,51.9334996541,51.8806915283,42.6134999593,43.2629877726,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0840009053548,100.0,4.9208343029,25.436000824,0.675999641418,6.08390450478,41.9375003179,224.0,39.8416665395,217.108334859,0.313947139626,25.436000824,0.493594723656,49.3666219711,2.0,1.0,1.0,691.032613118,691.032613118,471.441673279,0.333484528083,2.0,0.0,3729.87097168,0.0,29.0640758168,3.19250174363,5.984375,3729.87097168,0.0573149314043,80.9183336894,80.9183336894,69.2199904124,2.0,52.3199742635,43.2260996501,42.7180519104,1.0,1122.91884751,1378.78297345,0.0,0.0,0.0,23.7937072118,1.0,0.0,6.66083312035,35.899292628,1.0,48.8984015783,1.0,1.0,1.0,0.0,4.57999988397,1.0,43.3630933762,0.0,1.0,0.00793978076374,11.2408329646,43.2060902913,11.2408329646,2.0,0.0,34.4259601157,0.0566000007093,42.2701317709,0.959481520052,679.83981067,0.0,1.0,2075.47177086,0.00207547177086,746.822106735,0.430333598661,0.52838781721,0.0,0.430333598661,0.0,608.232503255,746.822106735,0.0,608.232503255,0.0,0.000608232503255,0.430297337472,1.0,0.0,2.0,2.0,2.0,1.0,23.4454354373,48.640744296,35.899292628,0.35899292628,1.0,9.91666666667,2504.24831915,76.774161326,1356.43392869,0.959697304493,1356.43392869,1.0,0.0,0.0,0.0,40.9375003179,1.0,69.3888880412,1.0,0.0,41.5083335241,39.9808333715,1.0,69.1805553436,0.0,1.0,80.9183336894,0.0,678.650024414,0.000250871738119,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.550577577676,168493.0,1324.72045528,40.6127064828,717.538974803,0.507669563126,717.538974803,0.550595660768,1.0,1.0,1.0,0.0,1413.39766439,1413.39766439,0.0,1413.39766439,0.0,608.232503255,1413.39766439
2016-11-20T23:00:00.000Z,0.0,0.00732107104747,0.800118597574,0.507471917387,43.6285004616,0.0313391364231,45.269999822,0.0,22.6024998029,1.0,67.8333339691,0.0,0.0,0.0,40.5833336512,22.6675000191,1.0,67.6388899485,0.0,0.0,45.269999822,68.1195837657,2.0,0.0,103.072500547,59.4440000852,43.4947916667,0.330734127131,477.958335876,0.0,0.336193380272,0.0,1.0,11.1521938642,69.300500234,9.67050043742,1314.16642253,69.1010004679,69.107266744,59.4305000305,59.4231236776,9.31799952189,1971.66624959,52.0969998042,51.9696858724,42.7790002823,42.5544891357,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.20099957784,77.9630006154,100.0,5.14816947778,26.3220001856,1.42350006104,6.00402438641,41.3555002213,35.0,43.8333333333,257.258335114,0.336193380272,26.3220001856,0.546586997623,54.6586990356,2.0,1.0,1.0,765.221796672,765.221796672,0.0,0.310845244384,0.0,1.0,10.9805657069,67.8664989471,8.4855000178,763.029485067,67.9430001577,67.7971750895,59.4575001399,59.2054087321,9.12950007121,1866.99993896,51.9079999924,51.8539174398,42.7784999212,43.4110616048,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0765012105306,100.0,4.87415699164,25.1645002365,0.671500205994,6.10640871525,42.1069997152,224.0,40.2250000636,220.700000763,0.310845244384,25.1645002365,0.507107994443,50.7107995351,2.0,1.0,1.0,709.95119222,709.95119222,477.958335876,0.33084321026,2.0,0.0,3908.98419189,0.0,29.6007024447,2.8540088733,5.59375,3908.98419189,0.0621152757359,89.8108342489,89.8108342489,71.5622450511,2.0,52.2624003092,43.3872273763,42.7180519104,1.0,1151.32570437,1411.06836632,0.0,0.0,0.0,24.0237356822,1.0,0.0,6.30749980609,35.4067643483,1.0,48.0136979421,1.0,1.0,1.0,0.0,4.2724998792,1.0,42.3869037628,0.0,1.0,0.00732360757346,10.5799996058,42.2892545064,10.5799996058,2.0,0.0,35.2968452411,0.0566000007093,43.2599233747,0.960410601177,677.151566937,0.0,1.0,2127.97568033,0.00212797568033,764.309590681,0.431527447199,0.528881382242,0.0,0.431527447199,0.0,623.619166056,764.309590681,0.0,623.619166056,0.0,0.000623619166056,0.431655272841,1.0,0.0,2.0,2.0,2.0,1.0,29.6946943601,46.4815107981,35.4067643483,0.354067643483,1.0,9.91666666667,2562.39407069,78.5567686158,1387.92875674,0.96040882944,1387.92875674,1.0,0.0,0.0,0.0,45.4000002543,1.0,71.6250006358,1.0,0.0,42.8583345413,44.4108336767,1.0,71.430557251,0.0,1.0,89.8108342489,0.0,645.280029297,0.000256746116306,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.550683590185,168493.0,1353.94625754,41.5086984819,733.369221939,0.507471491293,733.369221939,0.55058939757,1.0,1.0,1.0,0.0,1445.14368693,1445.14368693,0.0,1445.14368693,0.0,623.619166056,1445.14368693
2016-11-21T00:00:00.000Z,0.0,0.00636705272618,0.822031298827,0.509010989219,42.6310006777,0.0308928410562,39.9474992752,0.0,19.9391668638,1.0,65.1944452922,0.0,0.0,0.0,38.9749997457,20.0183332761,1.0,64.9583320618,0.0,0.0,39.9474992752,65.4539998372,2.0,0.0,101.576250394,58.9452497164,43.4140625,0.323786915425,418.566668193,0.0,0.332215789127,0.0,1.0,10.9080468814,68.2819989522,9.17100111643,1232.49975586,68.0915006002,68.1109619141,58.9204994837,58.9132868449,9.2339998881,1767.9995931,51.8464997609,51.7276229858,42.6124998728,42.3425979614,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.190498352051,76.7210000356,100.0,4.93808297316,25.4790007273,1.51049995422,5.9699639082,41.1019999186,35.0,40.4083331426,225.949999491,0.332215789127,25.4790007273,0.485744523548,48.5744527181,2.0,1.0,1.0,680.042332967,680.042332967,0.0,0.302511224533,0.0,1.0,10.7509229183,66.9035008748,7.99949963888,715.03549703,66.969499588,66.8317515055,58.9699999491,58.7091674805,9.04099973043,1690.24991862,51.6574999491,51.6001815796,42.6165002187,43.2885157267,42.7180519104,1.0,0.0,99.7575861613,1.0,0.0,-0.0659987131755,100.0,4.67431720098,24.3529993693,0.735999743144,6.07660571734,41.8805004756,224.0,37.2750002543,192.616668701,0.302511224533,24.3529993693,0.454633698236,45.4633706411,2.0,1.0,1.0,636.487177531,636.487177531,418.566668193,0.323666371722,2.0,0.0,3518.66914876,0.0,27.7050798734,3.09297273556,6.015625,3518.66914876,0.0545964689513,70.589167277,70.589167277,66.2775325775,2.0,52.0517374674,43.2318318685,42.7180519104,1.0,992.061731888,1301.89095076,0.0,0.0,0.0,24.1896384557,1.0,0.0,5.02916653951,34.730861028,1.0,44.3264840444,1.0,1.0,1.0,0.0,3.1991665562,1.0,38.2619043986,0.0,1.0,0.00635427415781,8.23083305359,38.2189054489,8.23083305359,2.0,0.0,30.4141992896,0.0566000007093,39.9128094119,0.961173577153,674.947999006,0.0,1.0,1833.61079391,0.00183361079391,705.173302328,0.415675668653,0.545494674449,0.0,0.415675668653,0.0,537.353337606,705.173302328,0.0,537.353337606,0.0,0.000537353337606,0.415768710275,1.0,0.0,2.0,2.0,2.0,1.0,35.7595672607,44.245382309,34.730861028,0.34730861028,1.0,10.5,2293.95268264,70.3270087015,1242.52663993,0.961170343102,1242.52663993,1.0,0.0,0.0,0.0,35.6991669337,1.0,66.3472239176,1.0,0.0,39.7083339691,34.8900003433,1.0,66.1805553436,0.0,1.0,70.589167277,0.0,596.090026855,0.000236881113233,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.567531737078,168493.0,1214.76484732,37.241735034,657.981176101,0.508988678763,657.981176101,0.567689337757,1.0,1.0,1.0,0.0,1292.72261556,1292.72261556,0.0,1292.72261556,0.0,537.353337606,1292.72261556
2016-11-21T01:00:00.000Z,0.0,0.00563126527624,0.82630613055,0.50959152184,42.4540003141,0.0309024637236,39.1275008519,0.0,19.4725001653,1.0,64.6666660309,0.0,0.0,0.0,38.6833337148,19.6383333206,1.0,64.4722216924,0.0,0.0,39.1275008519,64.9450651805,2.0,0.0,101.124750773,58.670750459,43.5208333333,0.321831721648,407.533337911,0.0,0.325482554304,0.0,1.0,10.8379453818,67.9715003967,9.13500022888,1216.66642253,67.7855002085,67.7936960856,58.6504999797,58.6396458944,8.90699958801,1821.33291626,51.6679992676,51.5333302816,42.7609996796,42.4781341553,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,76.2094999949,100.0,4.84831563632,25.024500529,1.51799964905,5.98962974548,41.2430000305,35.0,39.7583332062,219.958334605,0.325482554304,25.024500529,0.48278468904,48.2784690857,2.0,1.0,1.0,675.898564657,675.898564657,0.0,0.297111839912,0.0,1.0,10.6856558323,66.6185010274,7.98750019073,702.662038167,66.6785011292,66.5378392537,58.6910009384,58.4291534424,8.75750033061,1730.49995931,51.4774999619,51.4229507446,42.7199996312,43.4078674316,42.7180519104,1.0,0.0,99.4506874084,1.0,0.0,-0.0600001017253,100.0,4.59283077717,23.9585014979,0.716499328613,6.09282505512,42.0035003026,224.0,36.8166666031,187.575002035,0.297111839912,23.9585014979,0.450963995797,45.0963993073,2.0,1.0,1.0,631.349594116,631.349594116,407.533337911,0.321861953149,2.0,0.0,3584.59680176,0.0,28.2650284767,2.98240995407,5.72916666667,3584.59680176,0.0591737453833,74.9058322906,74.9058322906,67.427400589,2.0,51.8296763102,43.3496526082,42.7180519104,1.0,976.081342529,1272.18633486,0.0,0.0,0.0,24.9282315572,1.0,0.0,4.42583326499,33.7222684224,1.0,42.4200897217,1.0,1.0,1.0,0.0,2.70499994357,1.0,36.1190462112,0.0,1.0,0.0056312826441,7.13083322843,36.0502128601,7.13083322843,2.0,0.0,29.9242794277,0.0566000007093,39.0021381517,0.961689069506,673.462430861,0.0,1.0,1804.07451257,0.00180407451257,689.083704292,0.41751585446,0.544173873108,0.0,0.41751585446,0.0,528.697509766,689.083704292,0.0,528.697509766,0.0,0.000528697509766,0.417575858533,1.0,0.0,2.0,2.0,2.0,1.0,43.0799090068,41.5272893906,33.7222684224,0.337222684224,1.0,11.0833333333,2248.26767739,68.9264175794,1217.78121406,0.961689727568,1217.78121406,1.0,0.0,0.0,0.0,37.9249998728,1.0,67.555557251,1.0,0.0,40.4000005722,36.9808327357,1.0,67.3333339691,0.0,1.0,74.9058322906,0.0,538.469970703,0.000231476311489,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.56585181011,168493.0,1191.31666459,36.5228707945,645.280394644,0.509582115216,645.280394644,0.565795623977,1.0,1.0,1.0,0.0,1266.29325358,1266.29325358,0.0,1266.29325358,0.0,528.697509766,1266.29325358
2016-11-21T02:00:00.000Z,0.0,0.00507069071481,0.827930006851,0.509852240547,42.2192500432,0.030439960158,38.2549997965,0.0,19.0725002289,1.0,64.2361103694,0.0,0.0,0.0,38.4083328247,19.1825000445,1.0,64.0138864517,0.0,0.0,38.2549997965,64.5212717056,2.0,0.0,100.623750051,58.4045000076,43.4947916667,0.317059086232,398.458333333,0.0,0.324493737816,0.0,1.0,10.7569660346,67.6040000916,9.04650020599,1202.91644287,67.4270000458,67.438293457,58.3804998398,58.3704325358,9.07649962107,1745.66629028,51.7115001678,51.570912679,42.6350005468,42.3483200073,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.177000045776,75.8030001322,100.0,4.78862408797,24.791999499,1.54650020599,5.9683419466,41.0885003408,35.0,39.1333328883,214.183334351,0.324493737816,24.791999499,0.471438446045,47.1438449224,2.0,1.0,1.0,660.013824463,660.013824463,0.0,0.294864750778,0.0,1.0,10.621597449,66.3409996033,7.9649998347,697.412694295,66.3935000102,66.251604716,58.4285001755,58.1663589478,8.97800032298,1670.99993896,51.5225000381,51.4643859863,42.5444997152,43.2432022095,42.7180519104,1.0,0.0,93.5491657257,1.0,0.0,-0.052500406901,100.0,4.55452052752,23.849000295,0.727000236511,6.06707692146,41.8174994787,224.0,36.3916664124,184.274998983,0.294864750778,23.849000295,0.446382406326,44.6382411321,2.0,1.0,1.0,624.935368856,624.935368856,398.458333333,0.317056581024,2.0,0.0,3474.91178385,0.0,27.4556258519,3.06815165281,5.6875,3474.91178385,0.0543291376765,68.2883338928,68.2883338928,65.4136899312,2.0,51.8853505452,43.2025349935,42.7180519104,1.0,944.114389717,1287.38214506,0.0,0.0,0.0,25.6375169754,1.0,0.0,4.00583326817,32.7429828644,1.0,40.9589033127,1.0,1.0,1.0,0.0,2.36666657527,1.0,34.5357135137,0.0,1.0,0.00506782966261,6.37249982357,34.4466444651,6.37249982357,2.0,0.0,28.9442504212,0.0566000007093,39.4680047253,0.961778145574,673.205964458,0.0,1.0,1744.99053842,0.00174499053842,697.314562379,0.406914494514,0.554863330664,0.0,0.406914494514,0.0,511.382509867,697.314562379,0.0,511.382509867,0.0,0.000511382509867,0.406853735447,1.0,0.0,2.0,2.0,2.0,1.0,47.4381049474,39.6023155848,32.7429828644,0.327429828644,1.0,9.91666666667,2231.49653478,68.4122551465,1208.69707225,0.961777825178,1208.69707225,1.0,0.0,0.0,0.0,34.6400003433,1.0,65.5277786255,1.0,0.0,39.200000445,33.6483333906,1.0,65.3333339691,0.0,1.0,68.2883338928,0.0,530.429992676,0.000234241213138,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.576914247904,168493.0,1182.92744738,36.2656778035,640.736348922,0.509843224021,640.736348922,0.576929128999,1.0,1.0,1.0,0.0,1256.73210653,1256.73210653,0.0,1256.73210653,0.0,511.382509867,1256.73210653
2016-11-21T03:00:00.000Z,0.0,0.0047488577748,0.833357159907,0.510832606278,42.035498937,0.0303485303096,37.2074991862,0.0,18.6158331235,1.0,63.638888677,0.0,0.0,0.0,38.0416666667,18.6058332125,1.0,63.402777036,0.0,0.0,37.2074991862,63.9000562032,2.0,0.0,100.299749374,58.2642504374,43.5989583333,0.315231180067,386.499997457,0.0,0.321746051623,0.0,1.0,10.7049942017,67.3714993795,8.96549892426,1181.24976603,67.1989994049,67.2036794027,58.2335004807,58.2167867025,8.86649990082,1752.99958293,51.5509996414,51.4091135661,42.6844997406,42.379506429,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.172499974569,75.2240009308,100.0,4.73259739081,24.5144996643,1.56750011444,5.97239681085,41.1169996262,35.0,38.5416663488,208.316665649,0.321746051623,24.5144996643,0.462446852184,46.244685173,2.0,1.0,1.0,647.425593058,647.425593058,0.0,0.292969472405,0.0,1.0,10.5768772761,66.1594994863,7.90649954478,681.664677938,66.201499939,66.0599187215,58.2950003942,58.0266799927,8.77250035604,1664.49995931,51.3515005112,51.2980016073,42.5790001551,43.2457504272,42.7180519104,1.0,0.0,75.6545921961,1.0,0.0,-0.0420004526774,100.0,4.51101672649,23.6224997838,0.771999994914,6.06586054961,41.8070001602,224.0,35.4000002543,178.183334351,0.292969472405,23.6224997838,0.434423363095,43.442337354,2.0,1.0,1.0,608.192708333,608.192708333,386.499997457,0.31523329516,2.0,0.0,3462.07633464,0.0,27.3032037417,3.18317727248,5.71614583333,3462.07633464,0.0550295343966,67.5158335368,67.5158335368,65.1833658218,2.0,51.7139104207,43.2114512126,42.7180519104,1.0,917.646025012,1259.30835236,0.0,0.0,0.0,26.1752030055,1.0,0.0,3.6991666158,32.0582974752,1.0,39.8116429647,1.0,1.0,1.0,0.0,2.12333326538,1.0,33.1666650772,0.0,1.0,0.00474730735107,5.82249991099,33.2048692703,5.82249991099,2.0,0.0,28.1327947495,0.0566000007093,38.6073305366,0.96172271324,673.365558173,0.0,1.0,1696.06951097,0.00169606951097,682.10830482,0.405392876851,0.556330678594,0.0,0.405392876851,0.0,497.045837402,682.10830482,0.0,497.045837402,0.0,0.000497045837402,0.405358669659,1.0,0.0,2.0,2.0,2.0,1.0,52.5524574916,37.9357334773,32.0582974752,0.320582974752,1.0,11.6666666667,2176.95437737,66.7401252861,1179.15414222,0.961723555445,1179.15414222,1.0,0.0,0.0,0.0,34.1374998093,1.0,65.2916666667,1.0,0.0,39.0416676203,33.3783330917,1.0,65.0694452922,0.0,1.0,67.5158335368,0.0,518.210021973,0.000229133142247,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.578472551124,168493.0,1156.27067464,35.4484459997,626.297624656,0.510811230511,626.297624656,0.578507891611,1.0,1.0,1.0,0.0,1226.08428955,1226.08428955,0.0,1226.08428955,0.0,497.045837402,1226.08428955
2016-11-21T04:00:00.000Z,0.0,0.00466300359446,0.830723383318,0.510388006963,42.172750632,0.0299647991108,37.1841672262,0.0,18.5391667684,1.0,63.6805547078,0.0,0.0,0.0,38.0833336512,18.6449999809,1.0,63.4722216924,0.0,0.0,37.1841672262,63.9513206482,2.0,0.0,100.344000498,58.1712498665,43.5208333333,0.311755290915,386.991663615,0.0,0.321042955893,0.0,1.0,10.7291671435,67.4660002391,9.14549986521,1182.91644287,67.2919998169,67.2837905884,58.1464999517,58.1279042562,8.89800008138,1775.66623942,51.6545000076,51.5142262777,42.7564999262,42.4603144328,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.17400042216,75.2614994049,100.0,4.74359222253,24.5354998906,1.5464998881,5.98557492097,41.2100000381,35.0,38.9083331426,211.275001526,0.321042955893,24.5354998906,0.470188278925,47.018828392,2.0,1.0,1.0,658.263590495,658.263590495,0.0,0.287699337639,0.0,1.0,10.5599562327,66.0710004171,7.90800158183,682.414581299,66.1040013631,65.9589614868,58.1959997813,57.9309972127,8.65399901072,1694.49994914,51.4609994888,51.4019139608,42.8070004781,43.4627710978,42.7180519104,1.0,0.0,67.6069755554,1.0,0.0,-0.0330009460449,100.0,4.46396867434,23.297000885,0.779500325521,6.09598755836,42.0275001526,224.0,34.9833335876,175.716664632,0.287699337639,23.297000885,0.436344680786,43.6344680786,2.0,1.0,1.0,610.882553101,610.882553101,386.991663615,0.311845102354,2.0,0.0,3532.6714681,0.0,27.2294675509,2.90542890628,5.109375,3532.6714681,0.0556954957925,69.184167544,69.184167544,65.6609284083,2.0,51.7847620646,43.3496551514,42.7180519104,1.0,921.549194066,1282.35458418,0.0,0.0,0.0,26.1805275281,1.0,0.0,3.67833330234,31.9659724236,1.0,39.7431491216,1.0,1.0,1.0,0.0,2.10999993483,1.0,33.1666653951,0.0,1.0,0.00466318733245,5.78833325704,33.0932518641,5.78833325704,2.0,0.0,28.2524564174,0.0566000007093,39.3138719392,0.961671076207,673.514236218,0.0,1.0,1703.28367182,0.00170328367182,694.591368314,0.402116598348,0.55955348514,0.0,0.402116598348,0.0,499.160001119,694.591368314,0.0,499.160001119,0.0,0.000499160001119,0.402211882174,1.0,0.0,2.0,2.0,2.0,1.0,55.9442310333,37.4078044891,31.9659724236,0.319659724236,1.0,10.5,2203.90377825,67.5663283566,1193.75136943,0.961670083488,1193.75136943,1.0,0.0,0.0,0.0,35.035832723,1.0,65.763888677,1.0,0.0,39.3416678111,34.1483335495,1.0,65.5694452922,0.0,1.0,69.184167544,0.0,518.090026855,0.0002333264405,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.581855976127,168493.0,1169.60066581,35.8571111009,633.517856034,0.510353483233,633.517856034,0.581792692705,1.0,1.0,1.0,0.0,1241.33150228,1241.33150228,0.0,1241.33150228,0.0,499.160001119,1241.33150228
2016-11-21T05:00:00.000Z,0.0,0.00434694294852,0.834077105582,0.511003381435,41.9620010058,0.0298199794212,36.4441665014,0.0,18.1124998728,1.0,63.2638889949,0.0,0.0,0.0,37.8333333333,18.3316666285,1.0,63.0555553436,0.0,0.0,36.4441665014,63.56330808,2.0,0.0,99.9615008036,57.9994997978,43.625,0.31019600192,379.216669718,0.0,0.320108645076,0.0,1.0,10.661482811,67.1585000356,9.02850087484,1173.33312988,66.996500651,66.9843190511,57.9679997762,57.9482142131,8.79900074005,1755.3329366,51.5585009257,51.4135742188,42.7595001856,42.4431304932,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.161999384562,74.970500946,100.0,4.67935438951,24.2370004654,1.57200050354,5.98212842147,41.1874996821,35.0,38.3833332062,205.849999746,0.320108645076,24.2370004654,0.459384761992,45.9232972463,2.0,1.0,1.0,643.138666789,643.138666789,0.0,0.28582951979,0.0,1.0,10.5176537037,65.9014994303,7.89900048574,671.16599528,65.9300003052,65.7877375285,58.0309998194,57.7651621501,8.69600073497,1675.99993896,51.3755000432,51.3132985433,42.6794993083,43.3612823486,42.7180519104,1.0,0.0,62.2386020025,1.0,0.0,-0.0285008748372,100.0,4.43704215686,23.2505009969,0.762998898824,6.08061154683,41.9165004094,224.0,34.5916665395,173.366664886,0.28582951979,23.2505009969,0.433329024542,43.3329022725,2.0,1.0,1.0,606.660634359,606.660634359,379.216669718,0.310253038276,2.0,0.0,3491.83131917,0.0,26.5523985227,2.86200731993,5.05989583333,3491.83131917,0.0543528008131,66.4958337148,66.4958337148,64.761218071,2.0,51.6867039998,43.275777181,42.7180519104,1.0,899.968651561,1269.69044671,0.0,0.0,0.0,27.1729895274,1.0,0.0,3.40999994675,30.7950102488,1.0,38.6700909932,1.0,1.0,1.0,0.0,1.90416661898,1.0,32.0059523582,0.0,1.0,0.0043475573436,5.3141665856,31.9041053454,5.3141665856,2.0,0.0,27.5908494836,0.0566000007093,38.9256202926,0.961306708613,674.564122683,0.0,1.0,1663.39672285,0.00166339672285,687.731798672,0.398746984164,0.562558746428,0.0,0.398746984164,0.0,487.470832825,687.731798672,0.0,487.470832825,0.0,0.000487470832825,0.398810441295,1.0,0.0,2.0,2.0,2.0,1.0,59.4194571177,35.3994092941,30.7950102488,0.307950102488,1.0,10.5,2169.65909827,66.5164697763,1175.2026315,0.961305730592,1175.2026315,1.0,0.0,0.0,0.0,33.7616666158,1.0,64.8472226461,1.0,0.0,38.7833337784,32.7341672579,1.0,64.6388899485,0.0,1.0,66.4958337148,0.0,520.890014648,0.0002310221807,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.585202738864,168493.0,1153.25045438,35.3558533941,624.661712915,0.510967954132,624.661712915,0.585175704726,1.0,1.0,1.0,0.0,1222.50663249,1222.50663249,0.0,1222.50663249,0.0,487.470832825,1222.50663249
