timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-21T06:00:00.000Z,0.0,0.00488180948158,0.80748704073,0.507674985489,42.9932508469,0.0304569527566,42.3399998347,0.0,21.0775001844,1.0,66.3749993642,0.0,0.0,0.0,39.7083330154,21.2608331045,1.0,66.1805540721,0.0,0.0,42.3399998347,66.6593964895,2.0,0.0,101.210250854,58.2170000076,43.5729166667,0.320440689476,445.475001017,0.0,0.325536522161,0.0,1.0,10.8681616783,68.0945002238,9.69000085195,1263.74975586,67.8875007629,67.8782577515,58.197499911,58.1666234334,9.13049983978,1953.33289591,52.0130001704,51.865852356,42.8825003306,42.6302134196,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.206999460856,75.6439990997,100.0,4.85623037815,25.006500562,1.46850013733,6.01193130016,41.4125000636,35.0,42.1666669846,241.92500178,0.325536522161,25.0050004323,0.530733450027,53.13697052,2.0,1.0,1.0,743.026830037,743.026830037,0.0,0.296614584222,0.0,1.0,10.6856557528,66.6049995422,8.40900007884,726.659042358,66.6455001831,66.5001398722,58.2365001043,57.9679896037,8.85349973043,1860.74992879,51.828499794,51.7595596313,42.9750000636,43.5904261271,42.7180519104,1.0,0.0,98.6914431254,1.0,0.0,-0.0405006408691,100.0,4.56135420005,23.6705001195,0.742000897725,6.12430155277,42.2329991659,224.0,38.5749994914,203.55000178,0.296614584222,23.6705001195,0.489895815168,48.9696617126,2.0,1.0,1.0,685.854141235,685.854141235,445.475001017,0.320399042064,2.0,0.0,3876.31201172,0.0,27.7963611285,2.55320545038,4.609375,3876.31201172,0.0605568161039,84.3291657766,84.3291657766,69.787413915,2.0,52.0846328735,43.4757588704,42.7180519104,1.0,1068.82211126,1398.04523368,0.0,0.0,0.0,27.825012207,1.0,0.0,4.23083325227,30.372487704,1.0,41.6952053706,1.0,1.0,1.0,0.0,2.55583326022,1.0,35.3154757818,0.0,1.0,0.00487552088116,6.78666647275,35.2687810262,6.78666647275,2.0,0.0,32.7674857846,0.0566000007093,42.8606658097,0.961149316872,675.017864854,0.0,1.0,1975.48569508,0.00197548569508,757.255570186,0.41643862426,0.544711816523,0.0,0.41643862426,0.0,578.930836995,757.255570186,0.0,578.930836995,0.0,0.000578930836995,0.416296005249,1.0,0.0,2.0,2.0,2.0,1.0,60.6223443349,34.7391354243,30.372487704,0.30372487704,1.0,10.5,2466.86734494,75.6281515942,1336.18640718,0.961150440783,1336.18640718,1.0,0.0,0.0,0.0,42.6441663106,1.0,69.8333346049,1.0,0.0,41.7750005722,41.6849997838,1.0,69.625,0.0,1.0,84.3291657766,0.0,628.799987793,0.000254376536768,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.566728987899,168493.0,1302.9491518,39.9452512816,705.746480229,0.507660111574,705.746480229,0.566884942478,1.0,1.0,1.0,0.0,1390.19486491,1390.19486491,0.0,1390.19486491,0.0,578.930836995,1390.19486491
2016-11-21T07:00:00.000Z,0.0,0.00483439994945,0.824241689877,0.509569949976,42.3880000114,0.0309520491494,39.6950003306,0.0,19.802500248,1.0,64.9583326976,0.0,0.0,0.0,38.8249998093,19.8925000827,1.0,64.7083323797,0.0,0.0,39.6950003306,65.1825071971,2.0,0.0,100.517999967,58.1299999555,43.5989583333,0.321580543308,412.308331807,0.0,0.323425819942,0.0,1.0,10.7460881074,67.5575002035,9.26400025686,1226.6664327,67.3700002035,67.3721618652,58.1059999466,58.0809199015,8.96549956004,1838.33290609,51.5509999593,51.4059270223,42.5855003993,42.3044179281,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.1875,75.3725007375,100.0,4.78078722954,24.7844998042,1.51500034332,5.96530087789,41.0705000559,35.0,40.0249999364,222.324999491,0.323425819942,24.7844998042,0.490781289963,49.0781284968,2.0,1.0,1.0,687.093805949,687.093805949,0.0,0.294798577054,0.0,1.0,10.5998417536,66.2420005798,8.14199956258,702.662058512,66.295999527,66.1512832642,58.1539999644,57.890179952,8.82800070445,1751.49997965,51.3575007121,51.2979990641,42.5295000076,43.1946843465,42.7180519104,1.0,0.0,88.9097563426,1.0,0.0,-0.0524991353353,100.0,4.53540050983,23.7664995193,0.733000437419,6.06444124381,41.7964995702,224.0,36.9083328247,189.983333588,0.294798577054,23.7664995193,0.459959084647,45.9959077835,2.0,1.0,1.0,643.942718506,643.942718506,412.308331807,0.321374173787,2.0,0.0,3624.27008057,0.0,28.1651830673,3.35579160849,5.6953125,3624.27008057,0.0589116652361,75.6583334605,75.6583334605,67.5607611338,2.0,51.6405207316,43.1515833537,42.7180519104,1.0,985.612323737,1289.2785581,0.0,0.0,0.0,27.8353160222,1.0,0.0,3.9016666015,30.2706839244,1.0,40.4794514974,1.0,1.0,1.0,0.0,2.29666664203,1.0,33.9404757818,0.0,1.0,0.0048146234967,6.1983332634,33.9184981982,6.1983332634,2.0,0.0,30.2164761253,0.0566000007093,39.5261441356,0.961054624231,675.291129976,0.0,1.0,1821.69046273,0.00182169046273,698.341760429,0.416384957972,0.544672773769,0.0,0.416384957972,0.0,533.859995524,698.341760429,0.0,533.859995524,0.0,0.000533859995524,0.416052510341,1.0,0.0,2.0,2.0,2.0,1.0,62.0924612681,34.4322201411,30.2706839244,0.302706839244,1.0,10.5,2274.89088184,69.7426202609,1232.20175595,0.961057731741,1232.20175595,1.0,0.0,0.0,0.0,38.2258329391,1.0,67.7083339691,1.0,0.0,40.5250005722,37.4325002035,1.0,67.5416679382,0.0,1.0,75.6583334605,0.0,614.369995117,0.000234586268484,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.566743032994,168493.0,1205.99655186,36.972920426,653.231801461,0.509489189071,653.231801461,0.567088417794,1.0,1.0,1.0,0.0,1282.13083903,1282.13083903,0.0,1282.13083903,0.0,533.859995524,1282.13083903
2016-11-21T08:00:00.000Z,0.0,0.00552340373796,0.809247529388,0.507745114045,42.9812480609,0.030427209017,41.9208332698,0.0,20.8841665586,1.0,66.1944433848,0.0,0.0,0.0,39.5833333333,21.0458335876,1.0,65.9722213745,0.0,0.0,41.9208332698,66.4481728872,2.0,0.0,101.517748197,58.5365001361,43.6067708333,0.320053698347,440.816668193,0.0,0.327946778264,0.0,1.0,10.921342055,68.2850004832,9.56249872843,1263.74975586,68.089998881,68.065826416,58.5275001526,58.491065979,9.00599956512,1942.66624959,51.892999649,51.7435429891,42.8870000839,42.6295750936,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.195001602173,76.6459992727,100.0,4.90859981378,25.2029987971,1.46699968974,6.01274224122,41.4200003942,35.0,41.8500000636,239.058333079,0.327946778264,25.2029987971,0.520695931571,52.0695931117,2.0,1.0,1.0,728.974304199,728.974304199,0.0,0.297489620428,0.0,1.0,10.734001557,66.8135000865,8.30999851227,722.534566243,66.8554986318,66.7014083862,58.5455001195,58.2773488363,8.77549966176,1853.24991862,51.7009998957,51.6314188639,42.925500234,43.5680847168,42.7180519104,1.0,0.0,98.045952479,1.0,0.0,-0.0419985453288,100.0,4.61323412259,23.9299983978,0.718000729879,6.12076743444,42.2074995041,224.0,38.3666667938,201.758333842,0.297489620428,23.9299983978,0.48409451076,48.4094514847,2.0,1.0,1.0,677.732315063,677.732315063,440.816668193,0.319926232626,2.0,0.0,3893.23146566,0.0,28.3959471963,2.62429217498,4.7109375,3893.23146566,0.0618711880724,85.2766647339,85.2766647339,70.16522789,2.0,51.969662753,43.4649302165,42.7180519104,1.0,1062.71272438,1383.59990348,0.0,0.0,0.0,26.3865143458,1.0,0.0,4.6824999253,32.1409858068,1.0,43.1849304835,1.0,1.0,1.0,0.0,2.92499993245,1.0,37.0357141495,0.0,1.0,0.0055030281926,7.6074997584,36.9812056224,7.6074997584,2.0,0.0,32.5801868453,0.0566000007093,42.4178071272,0.961611054518,673.687164869,0.0,1.0,1964.19381941,0.00196419381941,749.431211938,0.417928488518,0.544122417197,0.0,0.417928488518,0.0,575.621668498,749.431211938,0.0,575.621668498,0.0,0.000575621668498,0.417746392389,1.0,0.0,2.0,2.0,2.0,1.0,56.7823923284,37.1178810813,32.1409858068,0.321409858068,1.0,11.0833333333,2441.66383939,74.8554734273,1322.53484963,0.960222696555,1322.53484963,1.0,0.0,0.0,0.0,43.1366669337,1.0,70.2083365122,1.0,0.0,42.0333340963,42.1400000254,1.0,70.0416673024,0.0,1.0,85.2766647339,0.0,605.619995117,0.00025174818614,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.566662732665,168493.0,1291.05113094,39.5804869067,699.301880047,0.507726157198,699.301880047,0.566867601792,1.0,1.0,1.0,0.0,1377.32096354,1377.32096354,0.0,1377.32096354,0.0,575.621668498,1377.32096354
2016-11-21T09:00:00.000Z,0.0,0.00772618828689,0.794059815812,0.508154834286,43.9825002352,0.0316068337746,47.4549996058,0.0,23.6183330218,1.0,68.8333333333,0.0,0.0,0.0,41.1916666031,23.8108332952,1.0,68.6527767181,0.0,0.0,47.4549996058,69.097583135,2.0,0.0,103.697999954,59.715499719,43.5833333333,0.335510667318,503.333335876,0.0,0.341533682826,0.0,1.0,11.2766845226,69.7505003611,9.76500015259,1339.58308919,69.5464998881,69.5040054321,59.7259998322,59.6783574422,9.0930000941,2096.66619873,51.9995002747,51.8512013753,42.9065001806,42.668393453,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.204000473022,76.7735010783,100.0,5.25481887658,26.6399997075,1.42499987284,6.02186564604,41.4815003077,35.0,45.4666671753,271.650004069,0.341533682826,26.6399997075,0.567633449009,56.7633454005,2.0,1.0,1.0,794.686828613,794.686828613,0.0,0.314275107612,0.0,1.0,11.0784664154,68.2520001729,8.59800052643,772.403315226,68.3030001322,68.133257548,59.7049996058,59.4382222493,8.95250002543,1971.99991862,51.8240003586,51.7487258911,42.8715003332,43.510635376,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0509999593099,100.0,4.95724999905,25.4314997991,0.653500874837,6.12121641636,42.2179994583,224.0,41.5,231.516666412,0.314275107612,25.4314997991,0.525604807536,52.5604804357,2.0,1.0,1.0,735.84673055,735.84673055,503.333335876,0.335196992763,2.0,0.0,4185.53017171,0.0,30.8717384338,2.59819277128,5.09114583333,4183.19643148,0.0693800183841,104.194999695,104.194999695,74.9922746023,2.0,52.0435155233,43.4426396688,42.7180519104,1.0,1230.62923814,1432.40376906,0.0,0.0,0.0,23.3812383016,1.0,0.0,6.84166653951,36.3447615306,1.0,49.2808208466,1.0,1.0,1.0,0.0,4.74916650852,1.0,43.8511896133,0.0,1.0,0.00768438112023,11.5908330282,43.7945241928,11.5908330282,2.0,0.0,37.7280986631,0.0566000007093,43.9140149196,0.961506891477,673.987268031,0.0,1.0,2274.55105044,0.00227455105044,775.865978256,0.444323333367,0.517174789666,0.0,0.444323333367,0.0,666.574172974,775.865978256,0.0,666.574172974,0.0,0.000666574172974,0.443817555904,1.0,0.0,2.0,2.0,2.0,1.0,54.2330792745,42.5854581197,36.3447615306,0.363447615306,1.0,10.5,2663.0330072,81.6421135827,1442.44015123,0.961498123033,1442.44015123,1.0,0.0,0.0,0.0,52.5158332189,1.0,75.055557251,1.0,0.0,44.9166676203,51.6791664759,1.0,74.8611119588,0.0,1.0,104.194999695,0.0,756.290039062,0.000260628126507,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.537884346601,168493.0,1407.54817186,43.1520027764,762.402866353,0.508200582443,762.402866353,0.538360022954,1.0,1.0,1.0,0.0,1500.20069377,1500.20069377,0.0,1500.20069377,0.0,666.574172974,1500.20069377
2016-11-21T10:00:00.000Z,0.0,0.0108768082317,0.773621066598,0.516638198411,45.6640014648,0.0331273027001,58.2083333333,0.0,29.0150000254,1.0,73.5555559794,0.0,0.0,0.0,44.0249996185,29.1933336258,1.0,73.3749987284,0.0,0.0,58.2083333333,73.8534406026,2.0,0.0,106.914751371,61.2507499059,43.7395833333,0.357413377555,627.875,0.0,0.36578806804,0.0,1.0,11.8060723941,71.9135004679,,1491.66642253,71.7050011953,71.6549275716,61.2679993312,61.215482076,9.4904999733,2274.66615804,52.6655000051,52.5213394165,42.9125003815,42.7282028198,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.208499272664,71.5804990133,100.0,5.77893555164,28.7925008138,1.39200083415,6.02713684241,41.5204995473,35.0,52.7666664124,337.716667175,0.36578806804,28.7925008138,0.659058583577,65.9058583577,2.0,1.0,1.0,922.682017008,922.682017008,0.0,0.342531111231,0.0,1.0,11.5897243818,70.3549995422,9.1859998703,854.143071493,70.419500351,70.2410939535,61.2335004807,60.9473571777,9.39649915695,2106.49993896,52.491499265,52.418762207,42.8399998347,43.4155298869,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0645008087158,100.0,5.47152984142,27.5795005163,0.649000485738,6.11819454034,42.190999349,224.0,48.3416665395,290.158337911,0.342531111231,27.5795005163,0.604687514532,60.4687525431,2.0,1.0,1.0,846.562520345,846.562520345,627.875,0.357234075103,2.0,0.0,4548.42374674,0.0,33.3532025019,2.6739970843,5.48177083333,4548.42374674,0.0738812196892,130.057500839,130.057500839,80.624382019,2.0,52.696395874,43.4165242513,42.7180519104,1.0,1542.12162562,1571.00124178,0.0,0.0,0.0,22.0151020686,1.0,0.0,10.7974998156,39.2528972626,1.0,57.7568476995,1.0,1.0,1.0,0.0,8.30999982357,1.0,53.2321414948,0.0,1.0,0.0108568437483,19.1074995995,53.1562490463,19.1074995995,2.0,0.0,47.2776974888,0.0566000007093,48.1630762644,0.959898936628,678.632587509,0.0,1.0,2850.27712225,0.00285027712225,850.937732523,0.475485736095,0.484390251356,0.0,0.475485736095,0.0,835.294998169,850.937732523,0.0,835.294998169,0.0,0.000835294998169,0.475092244645,1.0,0.0,2.0,2.0,2.0,1.0,45.9608268738,47.6521202723,39.2528972626,0.392528972626,1.0,11.0833333333,3113.1228674,95.4407737532,1686.23273069,0.959875987451,1686.23273069,1.0,0.0,0.0,0.0,65.8233324687,1.0,80.6944440206,1.0,0.0,48.3083340327,64.2341667811,1.0,80.5138893127,0.0,1.0,130.057500839,0.0,972.039978027,0.000285846155415,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.504638367548,168493.0,1676.25423983,51.3898771333,907.948347868,0.516843138614,907.948347868,0.505018571811,1.0,1.0,1.0,0.0,1756.71936035,1756.71936035,0.0,1756.71936035,0.0,835.294998169,1756.71936035
2016-11-21T11:00:00.000Z,0.0,0.0146483897933,0.770776020733,0.544354925876,47.681499958,0.0351753309624,73.8600018819,0.0,36.7525008519,1.0,79.4722226461,0.0,0.0,0.0,47.6166667938,37.1625000636,1.0,79.3611106873,0.0,0.0,73.8600018819,79.7711423238,2.0,0.0,110.117999713,62.4364997546,43.5572916667,0.387193197436,810.133326213,0.0,0.402307288808,0.0,1.0,12.4345691999,74.2504990896,,1681.24968465,74.1169999441,74.0557225545,62.4859997431,62.4364191691,9.74099985758,2711.99938965,52.8589995702,52.7239100138,42.8975000381,42.8039220174,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.133499145508,74.57300059,100.0,6.40986514091,31.2194999059,1.39649995168,6.02470405897,41.5010000865,35.0,64.1916672389,452.950002035,0.402307288808,31.2194999059,0.803856382824,80.3856385549,2.0,1.0,1.0,1125.39893595,1125.39893595,0.0,0.363377749492,0.0,1.0,11.9922041098,71.9690004985,9.61499977112,961.754592896,72.0019995372,71.8345921834,62.386999766,62.0922851562,9.74799982707,2393.49987793,52.6805000305,52.6049219767,42.8280003866,43.4238306681,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0329990386963,100.0,5.87078289191,29.1739991506,0.610000610352,6.12142121792,42.2179997762,224.0,55.375,357.183334351,0.363377749492,29.1739991506,0.70181610834,70.181611379,2.0,1.0,1.0,982.542551676,982.542551676,810.133326213,0.385785629091,2.0,0.0,5351.80773926,0.0,38.0936761336,2.44703843196,5.35677083333,5354.61878551,0.102540069492,213.911665599,213.911665599,95.6296405792,2.0,52.8440884677,43.4665444114,42.7180519104,1.0,2083.64441252,1616.17170945,0.0,0.0,0.0,21.8582140605,1.0,0.0,16.7074997425,40.6277856827,1.0,66.9805914561,1.0,1.0,1.0,0.0,13.9416665236,1.0,63.547618866,0.0,1.0,0.0145527279586,30.6491664251,63.4649689992,30.6491664251,2.0,0.0,63.8794687611,0.0566000007093,49.5478929157,0.956765473719,687.750230317,0.0,1.0,3851.16446152,0.00385116446152,875.404457505,0.53940638109,0.418388726873,0.0,0.53940638109,0.0,1128.61250814,875.404457505,0.0,1128.61250814,0.0,0.00112861250814,0.537795315186,1.0,0.222891232384,2.0,2.0,2.0,1.0,31.3708177046,52.8707857999,40.6277856827,0.406277856827,1.0,9.33333333333,3695.73141403,113.302134468,2001.80447082,0.956737673443,2001.80447082,1.0,0.0,0.0,0.0,108.324999491,1.0,95.7083339691,1.0,0.0,57.3166678747,105.586667379,1.0,95.5277792613,0.0,1.0,213.911665599,0.0,1191.44995117,0.000294064993298,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.437307674283,168493.0,2103.62964847,64.4921674767,1139.43757365,0.544580087184,1139.43757365,0.437583885647,1.0,1.0,1.0,0.0,2097.67934163,2092.32324219,0.0,2092.32324219,0.0,1128.61250814,2092.32324219
2016-11-21T12:00:00.000Z,0.0,0.0177573997479,0.780145755075,0.56639061341,48.4690001806,0.036508906515,82.7241675059,0.0,41.1458333333,1.0,82.5694446564,0.0,0.0,0.0,49.4000002543,41.5750001272,1.0,82.3333346049,0.0,0.0,82.7241675059,82.7784322103,2.0,0.0,111.64350001,63.1744998296,43.6822916667,0.40438132805,915.950002035,0.0,0.416814181449,0.0,1.0,12.6726729075,75.130999883,,1773.33301799,74.9899997711,74.9452082316,63.2104997635,63.1729278564,,2734.99934896,53.2835000356,53.1462478638,42.7954994837,42.7364730835,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.141000111898,75.2315006256,100.0,6.66195019086,32.1945002874,1.38449954987,6.0119313399,41.4109999339,35.0,69.0249996185,498.316663106,0.416814181449,32.1945002874,0.85374306815,85.3743063609,2.0,1.0,1.0,1195.24029541,1195.24029541,0.0,0.392643200983,0.0,1.0,12.3306254546,73.2859992981,9.9000005722,1008.62373352,73.3070004781,73.1431274414,63.1384998957,62.8436711629,9.83300018311,2467.24991862,53.1124998728,53.0346120199,42.7725000381,43.316599528,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.021001180013,100.0,6.22158110142,30.53450044,0.649000167847,6.10904435317,42.1234998703,224.0,61.4583336512,417.633336385,0.392643200983,30.53450044,0.759399853661,75.9399865468,2.0,1.0,1.0,1063.15979513,1063.15979513,915.950002035,0.404219664255,2.0,0.0,5484.2462972,0.0,37.550304095,1.66104188561,3.47135416667,5484.2462972,0.106194283426,240.302500407,240.302500407,100.0,2.0,53.3144785563,43.4031499227,42.7180519104,1.0,2361.65596375,1625.85979785,0.0,0.0,0.0,20.9859221776,1.0,0.0,21.529999574,42.2245775859,1.0,72.9908650716,0.0,1.0,1.0,0.0,18.6916662852,1.0,70.2142836253,0.0,1.0,0.0177300064125,40.2216650645,70.0550880432,40.2216650645,2.0,0.0,72.402626597,0.0566000007093,49.8449061377,0.953079858622,698.578577196,1.0,0.0,4365.00847422,0.00436500847422,880.652040868,0.564751263594,0.388797686604,0.564751263594,0.0,0.0,1279.19833374,880.652040868,1279.19833374,0.0,0.0,0.00127919833374,0.5646657149,1.0,0.338391210058,2.0,2.0,2.0,0.0,24.087683591,57.2291953347,42.2245775859,0.422245775859,1.0,10.5,3986.54371104,122.217732029,2159.32386038,0.953316500259,2159.32386038,1.0,0.0,0.0,0.0,120.836667379,1.0,100.0,1.0,0.0,59.9750003815,119.465832392,1.0,99.9583339691,0.0,1.0,240.302500407,0.0,1349.52001953,0.000295827756273,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.407836942399,168493.0,2369.85531142,72.6539986497,1283.63953603,0.566712003018,1283.63953603,0.407964214538,1.0,1.0,1.0,0.0,2265.06502279,2265.06502279,2265.06502279,0.0,0.0,1279.19833374,2265.06502279
2016-11-21T13:00:00.000Z,0.0,0.0215051513687,0.80403865642,0.604472083571,49.46875,0.0381876100959,95.4625021617,0.0,47.4391670227,1.0,86.4722220103,0.0,0.0,0.0,51.7916669846,48.0633335114,1.0,86.3194446564,0.0,0.0,95.4625021617,86.7284946442,2.0,0.0,113.327249527,63.858499527,43.671875,0.428418802184,1070.47499593,0.0,0.437667822824,0.0,1.0,12.9542878469,76.1644999186,,1898.33296712,76.0039997101,75.9580383301,63.880999883,63.8484700521,,2730.33270264,54.2929995855,54.1641947428,42.8434998194,42.8281046549,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.160500208537,76.4555002848,100.0,6.93992364407,33.1604998906,1.41750017802,6.01436420282,41.4259996414,35.0,75.8333320618,570.308334351,0.437667822824,33.1604998906,0.930404045468,93.0404052734,2.0,1.0,1.0,1302.56566366,1302.56566366,0.0,0.4245357451,0.0,1.0,12.6859682401,74.6179993947,,1080.9897054,74.6464996338,74.4899978638,63.8359991709,63.5382766724,,2497.74983724,54.1204996109,54.0463638306,42.8055000305,43.2719192505,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0285002390544,100.0,6.58057320118,31.8409996033,0.704499880473,6.10539503892,42.10100015,224.0,70.2416667938,500.166666667,0.4245357451,31.8409996033,0.841125168573,84.1125151316,2.0,1.0,1.0,1177.575236,1177.575236,1070.47499593,0.42821356377,2.0,0.0,5508.75036621,0.0,35.5489145915,1.11831257244,2.17708333333,5508.75036621,0.0965838659354,241.154163361,241.154163361,100.0,2.0,54.3254394531,43.4388173421,42.7180519104,1.0,2696.83511,1681.91928081,0.0,0.0,0.916666666667,20.1833133698,1.0,0.0,28.2258326213,43.6976865133,1.0,79.9657510122,0.0,1.0,1.0,0.0,25.5083327293,1.0,78.0535697937,0.0,1.0,0.0214707166892,53.7341655095,77.789478302,53.7341655095,2.0,0.0,82.6784038234,0.0566000007093,51.5635535083,0.949068010124,710.513471795,1.0,0.0,4984.51437864,0.00498451437864,911.016835019,0.58461188753,0.364601455159,0.58461188753,0.0,0.0,1460.74916585,911.016835019,1460.74916585,0.0,0.0,0.00146074916585,0.584559649229,1.0,0.0,2.0,2.0,2.0,0.0,19.680728739,60.9797769026,43.6976865133,0.436976865133,1.0,10.5,4374.12365127,134.099990123,2369.25774633,0.948209504757,2369.25774633,1.0,0.0,0.0,0.0,120.998333613,1.0,100.0,1.0,0.0,59.9166679382,120.155832291,1.0,99.8611132304,0.0,1.0,241.154163361,0.0,1509.35998535,0.000306027867676,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.384515714439,168493.0,2789.96539762,85.5335518818,1511.19347721,0.604800394062,1511.19347721,0.384734179107,1.0,1.0,1.0,0.0,2498.66483561,2498.66483561,2498.66483561,0.0,0.0,1460.74916585,2498.66483561
2016-11-21T14:00:00.000Z,0.0,0.0224910778699,0.805500594178,0.606847581292,49.568500042,0.0384142345392,96.5208339691,0.0,48.0733334223,1.0,86.8749974569,0.0,0.0,0.0,52.0083341599,48.4808336894,1.0,86.6805553436,0.0,0.0,96.5208339691,87.1280390422,2.0,0.0,113.592749278,64.0242492358,43.6875,0.431374622341,1084.26665243,0.0,0.438205175188,0.0,1.0,12.9929644267,76.3369998932,,1904.99966431,76.162999471,76.1316095988,64.0384991964,64.0135447184,,2744.66599528,54.2194999059,54.0998560588,42.7129996618,42.6970214844,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.17400042216,76.4149983724,100.0,6.99704968929,33.4499998093,1.41899998983,5.99591473738,41.2939996719,35.0,76.4249992371,576.691665649,0.438205175188,33.4499998093,0.940058012463,94.0058015188,2.0,1.0,1.0,1316.08121745,1316.08121745,0.0,0.425391216422,0.0,1.0,12.7367311319,74.8280003866,,1087.73883057,74.8594996134,74.711710612,64.0099992752,63.7136891683,,2526.49987793,54.0470002492,53.973042806,42.7124999364,43.1678848267,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.031499226888,100.0,6.64512252808,32.146999677,0.711999893188,6.0916086038,42.0005000432,224.0,71.0833333333,507.574996948,0.425391216422,32.146999677,0.85228099278,85.2281004588,2.0,1.0,1.0,1193.19338989,1193.19338989,1084.26665243,0.431857923238,2.0,0.0,5515.16825358,0.0,34.6350593567,0.832761704922,1.5703125,5518.82794744,0.0962885004345,242.158332825,242.158332825,100.0,2.0,54.2533735795,43.3227289373,42.7180519104,1.0,2731.53906501,1655.8879142,0.0,0.0,1.0,19.6251004537,1.0,0.0,29.64666605,44.4133987427,1.0,81.3127854665,0.0,1.0,1.0,0.0,26.8849994342,1.0,79.5357131958,0.0,1.0,0.0225064889187,56.5316651662,79.2662315369,56.5316651662,2.0,0.0,83.7423426591,0.0566000007093,50.7654951351,0.945955077779,719.873320826,1.0,0.0,5048.65710733,0.00504865710733,896.916863939,0.588636462487,0.356837658511,0.588636462487,0.0,0.0,1479.54667155,896.916863939,1479.54667155,0.0,0.0,0.00147954667155,0.58937719961,1.0,0.0,2.0,2.0,2.0,0.0,16.2254170504,63.5319030068,44.4133987427,0.444133987427,1.0,9.91666666667,4389.64018468,134.57568929,2377.66232514,0.945951058505,2377.66232514,1.0,0.0,0.0,0.0,121.269999822,1.0,100.0,1.0,0.0,59.9250011444,120.888334274,1.0,99.8750019073,0.0,1.0,242.158332825,0.0,1518.29992676,0.000301291419437,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.377226343057,168493.0,2816.18899521,86.3375035893,1525.3975708,0.606878206162,1525.3975708,0.377243235665,1.0,1.0,1.0,0.0,2510.35888672,2513.51515891,2513.51515891,0.0,0.0,1479.54667155,2513.51515891
2016-11-21T15:00:00.000Z,0.0,0.0230328956908,0.795020886768,0.589056340373,49.2970000903,0.0383492596911,92.1041679382,0.0,45.7750002543,1.0,85.4027760824,0.0,0.0,0.0,51.1000000636,46.2424999873,1.0,85.1666673024,0.0,0.0,92.1041679382,85.5736738841,2.0,0.0,113.38800017,64.0910000801,43.765625,0.426853471175,1023.85002645,0.0,0.435610895646,0.0,1.0,12.9784607887,76.3399995168,,1849.58296712,76.1570002238,76.1513239543,64.1074997584,64.0910085042,,2702.66609701,53.9570000966,53.8482386271,42.6065003077,42.5761235555,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.182999293009,76.3279997508,100.0,6.99268309275,33.5504999161,1.38900057475,5.98577769597,41.217499733,35.0,74.6000003815,557.808334351,0.435610895646,33.5504999161,0.913550865537,91.3550860087,2.0,1.0,1.0,1278.97121175,1278.97121175,0.0,0.415534460912,0.0,1.0,12.6219096979,74.4080003103,9.64349937439,1049.49362691,74.4619998932,74.3245188395,64.0745004018,63.7761917114,9.98600006104,2385.49993896,53.7664992015,53.7033742269,42.5444997152,43.0472412109,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0539995829264,100.0,6.54429018497,31.917500178,0.65349928538,6.07761951288,41.8910004298,224.0,66.5333337784,465.899998983,0.415534460912,31.917500178,0.797712464106,79.7712478638,2.0,1.0,1.0,1116.79744975,1116.79744975,1023.85002645,0.425930019747,2.0,0.0,5331.97102865,0.0,39.2111291885,2.90185459952,7.15104166667,5331.97102865,0.0935185545683,224.740000407,224.740000407,97.4060503642,2.0,54.0129191081,43.2299245199,42.7397095362,1.0,2577.7921325,1603.11456768,0.0,0.0,0.916666666667,19.2253494263,1.0,0.0,28.997499307,44.8821503321,1.0,80.5993131002,0.0,1.0,1.0,0.0,26.2491661708,1.0,78.5714263916,0.0,1.0,0.0229583303773,55.2466653188,78.2787653605,55.2466653188,2.0,0.0,79.0288357316,0.0566000007093,49.1475927135,0.944143548542,725.359323175,1.0,0.0,4764.48927186,0.00476448927186,868.332015858,0.582118791225,0.362016433585,0.582118791225,0.0,0.0,1396.26916504,868.332015858,1396.26916504,0.0,0.0,0.00139626916504,0.580904871225,1.0,0.0930923204782,2.0,2.0,2.0,0.0,14.8711363475,64.9160989126,44.8821503321,0.448821503321,1.0,11.6666666667,4180.90670017,128.176428445,2264.6011809,0.94413522481,2264.6011809,1.0,0.0,0.0,0.0,112.59166654,1.0,97.5416679382,1.0,0.0,58.400001208,112.148333232,1.0,97.3333346049,0.0,1.0,224.740000407,0.0,1523.61999512,0.000291689225745,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.383437058667,168493.0,2616.45670178,80.2141973657,1417.21194983,0.590850050837,1417.21194983,0.384745108185,1.0,1.0,1.0,0.0,2398.59833781,2398.59833781,2398.59833781,0.0,0.0,1396.26916504,2398.59833781
2016-11-21T16:00:00.000Z,0.0,0.016406918772,0.777163756149,0.530061258116,46.6007493337,0.0349692621536,65.0366655986,0.0,32.4066664378,1.0,76.1111119588,0.0,0.0,0.0,45.5499998728,32.6666668256,1.0,75.9166673024,0.0,0.0,65.0366655986,76.3630339305,2.0,0.0,109.475999514,62.8752501806,43.6875,0.372852286008,701.0,0.0,0.38537102598,0.0,1.0,12.2327249845,73.6430002848,9.74519805908,1587.0830485,73.4449996948,73.4593302409,62.8865003586,62.873878479,9.97799809774,2242.66614787,53.1545000076,53.0570678711,42.6620006561,42.5296758016,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.172499974569,77.8489996592,100.0,6.23843208949,30.8084996541,1.39200083415,5.994292895,41.269999822,35.0,56.6333332062,378.316663106,0.38537102598,30.7829990387,0.696941045125,69.6941041946,2.0,1.0,1.0,975.717463175,975.717463175,0.0,0.363563429702,0.0,1.0,11.9922041098,72.0049991608,8.99099960327,880.014831543,72.0619996389,71.9304351807,62.8640000025,62.5859781901,9.75200080872,2074.99993896,52.9804995855,52.9039128621,42.7424999873,43.3408559163,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0570004781087,100.0,5.88435717424,29.3194996516,0.631000200907,6.10784693559,42.1114997864,224.0,51.4666662216,322.683334351,0.363563429702,29.3194996516,0.63027780442,63.0277798971,2.0,1.0,1.0,882.388926188,882.388926188,701.0,0.377267692764,2.0,0.0,4481.91278076,0.0,32.0311170058,2.50577297807,5.7265625,4547.5752397,0.0747519461278,141.175001144,141.175001144,81.220442454,2.0,53.3092512651,43.3324557218,42.737203598,1.0,1731.8432781,1514.07652405,0.0,0.0,0.0,18.393936793,1.0,0.0,16.8258330027,44.4925635656,1.0,66.8150660197,0.583333333333,1.0,1.0,0.0,14.020832777,1.0,63.2261896133,0.0,1.0,0.0166336675244,30.8466663361,63.1125335693,30.8466663361,2.0,0.0,53.0941018138,0.0566000007093,46.4179029005,0.945052762145,722.599543858,0.416666666667,0.583333333333,3200.93641959,0.00320093641959,820.104281251,0.498940357459,0.436202219729,0.543726901853,0.499499451497,0.0,938.058324178,820.104281251,483.704167684,454.354156494,0.0,0.000938058324178,0.500092955927,1.0,0.184944178947,2.0,2.0,2.0,0.583333333333,15.3180988485,64.2353304083,44.4925635656,0.444925635656,1.0,11.0833333333,3280.4938122,100.571959754,1776.88972603,0.9451032758,1776.88972603,1.0,0.0,0.0,0.0,71.0324999491,1.0,81.3749993642,1.0,0.0,48.708334287,70.1425005595,1.0,81.180557251,0.0,1.0,141.175001144,0.0,1300.69995117,0.00027548861318,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.461539210474,168493.0,1850.05183292,56.7180885363,1002.08635734,0.532995990175,1002.08635734,0.467109283279,1.0,1.0,1.0,0.0,1855.6812439,1880.10111861,889.608673096,909.618929776,0.0,938.058324178,1880.10111861
2016-11-21T17:00:00.000Z,0.0,0.0199132882198,0.787373626434,0.579703611646,48.9160003662,0.037308734062,87.9125010173,0.0,43.9166669846,1.0,84.2222194672,0.0,0.0,0.0,50.4166663488,44.0075006485,1.0,84.0277748108,0.0,0.0,87.9125010173,84.4688638051,2.0,0.0,112.493250211,63.5772498449,43.6953125,0.415230333059,978.441670736,0.0,0.422730721563,0.0,1.0,12.7959547838,75.6320006053,,1842.08294678,75.4699999491,75.4392293294,63.5914999644,63.5665664673,,2744.33272298,53.6840009689,53.5628560384,42.8224995931,42.7803827922,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.162000656128,76.0265013377,100.0,6.78138788541,32.647500356,1.39499886831,6.01456689835,41.4275007248,35.0,71.9333343506,524.76667277,0.422730721563,32.647500356,0.886790786017,88.6790803274,2.0,1.0,1.0,1241.50710042,1241.50710042,0.0,0.409952832353,0.0,1.0,12.5179659526,74.011999766,,1022.49701436,74.0465005239,73.9002660116,63.5629997253,63.2710240682,,2468.49995931,53.5055004756,53.4356079102,42.7454999288,43.2451146444,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0345007578532,100.0,6.41561202208,31.3010005951,0.668500264486,6.10235393047,42.0769996643,224.0,65.1249987284,453.675003052,0.409952832353,31.3010005951,0.790486595517,79.0486602783,2.0,1.0,1.0,1106.68123372,1106.68123372,978.441670736,0.415231200611,2.0,0.0,5471.9942627,0.0,36.6518004735,1.33343662322,2.48177083333,5471.9942627,0.102276679404,240.996667226,240.996667226,100.0,2.0,53.7383473714,43.4044189453,42.7180519104,1.0,2500.26101007,1632.23051992,0.0,0.0,0.0,19.9628416697,1.0,0.0,24.9241660436,43.6286582947,1.0,76.6324189504,0.0,1.0,1.0,0.0,21.9991663297,1.0,74.1369018555,0.0,1.0,0.0199093469366,46.9233325322,74.0410626729,46.9233325322,2.0,0.0,76.6519201297,0.0566000007093,50.0402169782,0.949928887807,707.943957976,1.0,0.0,4621.18981945,0.00462118981945,884.102762387,0.574725852237,0.375194858788,0.574725852237,0.0,0.0,1354.27419027,884.102762387,1354.27419027,0.0,0.0,0.00135427419027,0.574770852923,1.0,0.0203313286116,2.0,2.0,2.0,0.0,22.022916317,60.2118759155,43.6286582947,0.436286582947,1.0,10.5,4132.49152999,126.692137108,2238.37695265,0.949920711025,2238.37695265,1.0,0.0,0.0,0.0,120.575833003,1.0,100.0,1.0,0.0,59.9416675568,120.519167582,1.0,99.9027792613,0.0,1.0,240.996667226,0.0,1372.5,0.000296986919208,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.394974922047,168493.0,2521.9982147,77.3183299429,1366.04821509,0.579722503947,1366.04821509,0.394978576312,1.0,1.0,1.0,0.0,2356.38293457,2356.38293457,2356.38293457,0.0,0.0,1354.27419027,2356.38293457
2016-11-21T18:00:00.000Z,0.0,0.016652413381,0.776508673058,0.557072418023,48.0414989789,0.0361953863582,79.3133347829,0.0,39.514166832,1.0,81.3333339691,0.0,0.0,0.0,48.7000001272,39.7916669846,1.0,81.1666673024,0.0,0.0,79.3133347829,81.6148503621,2.0,0.0,110.841749191,62.8002502124,43.8515625,0.399026079608,873.616663615,0.0,0.413389636327,0.0,1.0,12.5252177715,74.6584993998,,1750.83299764,74.4949995677,74.4912389119,62.8204997381,62.8078486125,,2657.66605632,53.0285002391,52.9143753052,42.529999733,42.4583994548,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.163499832153,74.3359998067,100.0,6.54896891117,31.9649998347,1.37999947866,5.97624886036,41.1500002543,35.0,67.1416670481,481.058334351,0.413389636327,31.9649998347,0.830373600551,83.0373605092,2.0,1.0,1.0,1162.52304077,1162.52304077,0.0,0.383722283477,0.0,1.0,12.1565802892,72.6485004425,9.62099901835,965.129185994,72.6934992472,72.551478068,62.7800006866,62.4928538005,9.94999694824,2378.99993896,52.835000356,52.7796020508,42.5324999491,43.0842641195,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0449988047282,100.0,6.07754158974,30.1519994736,0.633999824524,6.07903869947,41.9074999491,224.0,58.7749999364,392.558334351,0.383722283477,30.1609992981,0.729398487636,72.9246400197,2.0,1.0,1.0,1021.15788269,1021.15788269,873.616663615,0.398519340599,2.0,0.0,5294.04797363,0.0,39.5726588567,2.97168584665,6.20833333333,5294.04797363,0.100150261634,220.225832621,220.225832621,96.6283448537,2.0,53.0797754924,43.1598612467,42.7180519104,1.0,2233.18971131,1626.44362263,0.0,0.0,0.0833333333333,21.4618355433,1.0,0.0,19.7108330727,41.3586641947,1.0,70.627852122,0.583333333333,1.0,1.0,0.0,16.7474997838,1.0,67.5119034449,0.0,1.0,0.0165785974278,36.4583333333,67.2621647517,36.4583333333,2.0,0.0,68.4641638198,0.0566000007093,49.8628047854,0.954945603273,693.082619013,0.416666666667,0.583333333333,4127.56648895,0.00412756648895,880.968271387,0.552493589948,0.402383940498,0.566012665342,0.541950117392,0.0,1209.6141866,880.968271387,542.985005697,666.629180908,0.0,0.0012096141866,0.551424900691,1.0,0.0683275727228,2.0,2.0,2.0,0.583333333333,27.5189881325,55.1675488154,41.3586641947,0.413586641947,1.0,10.5,3859.63333394,118.326968605,2090.58245799,0.954877530446,2090.58245799,1.0,0.0,0.0,0.0,110.630833944,1.0,96.7638893127,1.0,0.0,57.9666671753,109.594999949,1.0,96.6111119588,0.0,1.0,220.225832621,0.0,1322.13000488,0.000295933984114,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.42139848061,168493.0,2255.27254151,69.1411696724,1221.5754206,0.557956906419,1221.5754206,0.422514924031,1.0,1.0,1.0,0.0,2189.37234497,2189.37234497,959.315999349,1230.05634562,0.0,1209.6141866,2189.37234497
2016-11-21T19:00:00.000Z,0.0,0.0123671590164,0.769654696719,0.522234579429,46.3075005213,0.033954253454,62.8766670227,0.0,31.3733332952,1.0,75.4444465637,0.0,0.0,0.0,45.1499999364,31.576666832,1.0,75.2500012716,0.0,0.0,62.8766670227,75.6765060425,2.0,0.0,107.987250328,61.6797498067,43.4401041667,0.366864936511,679.241663615,0.0,0.382113029665,0.0,1.0,12.0187942982,72.8150005341,,1569.58307902,72.6035003662,72.6086273193,61.6999991735,61.6891301473,9.46950085958,2508.33280436,52.0415000916,51.93019104,42.571999232,42.4227701823,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.211500167847,72.0169995626,100.0,6.03585497538,30.0315011342,1.37549908956,5.98293932279,41.1965001424,35.0,56.5499998728,378.258331299,0.382113029665,30.0315011342,0.706851879302,70.6851889292,2.0,1.0,1.0,989.592631022,989.592631022,0.0,0.34824735329,0.0,1.0,11.6622432868,70.6849994659,9.10799948374,870.641011556,70.7674999237,70.626373291,61.65950044,61.381729126,9.2285006841,2247.24993896,51.8360004425,51.787612915,42.6074997584,43.1876729329,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0825004577637,100.0,5.56840451558,28.1600001653,0.594999631246,6.09383877118,42.0125001272,224.0,49.5416666667,301.02499644,0.34824735329,28.1600001653,0.6172748602,61.7274866104,2.0,1.0,1.0,864.184804281,864.184804281,679.241663615,0.366768334705,2.0,0.0,4980.74580892,0.0,37.3609466553,3.17108929157,6.45052083333,4980.74580892,0.0912814764505,169.058333079,169.058333079,88.165160497,2.0,52.1105702718,43.1891581217,42.7180519104,1.0,1724.48770997,1548.49763833,0.0,0.0,0.0,21.7301470439,1.0,0.0,12.7883330186,39.9698521296,1.0,61.0502268473,1.0,1.0,1.0,0.0,10.1091663837,1.0,56.8988084793,0.0,1.0,0.0123534015329,22.8974994024,56.7396507263,22.8974994024,2.0,0.0,52.8685979892,0.0566000007093,47.4731705275,0.957530429104,685.512128894,0.0,1.0,3187.34124837,0.00318734124837,838.748585381,0.504502410442,0.453016154643,0.0,0.504502410442,0.0,934.074157715,838.748585381,0.0,934.074157715,0.0,0.000934074157715,0.504177999993,1.0,0.0,2.0,2.0,2.0,1.0,32.3807347616,51.8837200801,39.9698521296,0.399698521296,1.0,10.5,3272.9853483,100.341768517,1772.8227431,0.957518565085,1772.8227431,1.0,0.0,0.0,0.0,85.1783339183,1.0,88.305557251,1.0,0.0,52.8583342234,83.8799997965,1.0,88.0972232819,0.0,1.0,169.058333079,0.0,968.08001709,0.00028175158925,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.473114748018,168493.0,1785.40809492,54.7362687893,967.071874618,0.522324793792,967.071874618,0.473269595902,1.0,1.0,1.0,0.0,1851.47610474,1851.47610474,0.0,1851.47610474,0.0,934.074157715,1851.47610474
2016-11-21T20:00:00.000Z,0.0,0.011219661337,0.771977134373,0.517696648907,45.8289999962,0.0333867762953,59.4883337021,0.0,29.6233332952,1.0,74.0833320618,0.0,0.0,0.0,44.3333333333,29.8841670354,1.0,73.8888874054,0.0,0.0,59.4883337021,74.3470986106,2.0,0.0,107.157749812,61.3287498156,43.7526041667,0.359466022865,640.458328247,0.0,0.369221878451,0.0,1.0,11.850792249,72.1535002391,,1523.33306885,71.9449996948,71.933400472,61.3415002823,61.3221511841,9.43690906871,2399.99951172,52.1855004628,52.0575917562,42.6995004018,42.5226669312,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.20850054423,71.5354995728,100.0,5.85122811794,29.245499293,1.37400023142,5.9995641311,41.3255001704,35.0,53.8666671117,350.174997965,0.369221878451,29.245499293,0.677501653035,67.7501659393,2.0,1.0,1.0,948.50231425,948.50231425,0.0,0.341534298882,0.0,1.0,11.5848896503,70.3624998728,9.10950088501,845.144195557,70.425500234,70.2819875081,61.315999349,61.0430348714,9.28700065613,2198.49993896,52.0100002289,51.9431686401,42.7229995728,43.3108545939,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0630003611247,100.0,5.47625080744,27.6995007197,0.60399945577,6.1086388429,42.1220000585,224.0,48.2833331426,290.283335368,0.341534298882,27.7025006612,0.607018454415,60.673892657,2.0,1.0,1.0,849.825836182,849.825836182,640.458328247,0.359431867109,2.0,0.0,4778.29549154,0.0,35.7239815394,3.09169026216,6.45572916667,4778.29549154,0.0835158221982,148.653331757,148.653331757,84.5035667419,2.0,52.2510172526,43.3012491862,42.7180519104,1.0,1603.59084185,1551.91838322,0.0,0.0,0.0,21.4267450968,1.0,0.0,11.2824997107,39.9147551854,1.0,58.515979449,1.0,1.0,1.0,0.0,8.70749982198,1.0,54.107140859,0.0,1.0,0.0112174339503,19.9899992943,53.9642273585,19.9899992943,2.0,0.0,49.1621941209,0.0566000007093,47.5780422441,0.959295813702,680.378964695,0.0,1.0,2963.88962715,0.00296388962715,840.601442542,0.487508048354,0.47179909143,0.0,0.487508048354,0.0,868.589991252,840.601442542,0.0,868.589991252,0.0,0.000868589991252,0.487558571001,1.0,0.0,2.0,2.0,2.0,1.0,44.422223409,48.9661604563,39.9147551854,0.399147551854,1.0,11.6666666667,3155.50922507,96.740236365,1709.19143379,0.959307139784,1709.19143379,1.0,0.0,0.0,0.0,74.7249997457,1.0,84.6250025431,1.0,0.0,50.6333341599,73.9283332825,1.0,84.3888893127,0.0,1.0,148.653331757,0.0,887.559997559,0.000282373999182,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.491812342329,168493.0,1703.11195512,52.2132693468,922.495913295,0.51776348661,922.495913295,0.491759829225,1.0,1.0,1.0,0.0,1781.69364421,1781.69364421,0.0,1781.69364421,0.0,868.589991252,1781.69364421
2016-11-21T21:00:00.000Z,0.0,0.00990972276259,0.783089678761,0.510515563852,44.8112502098,0.0327199886761,52.8008330663,0.0,26.3191669782,1.0,71.3055553436,0.0,0.0,0.0,42.6499999364,26.4816665649,1.0,71.0972213745,0.0,0.0,52.8008330663,71.5745004018,2.0,0.0,105.483000437,60.6717502276,43.5572916667,0.349576212643,563.799992879,0.0,0.357679511193,0.0,1.0,11.5450043678,70.9685001373,9.89640045166,1433.74975586,70.7435003916,70.7622655233,60.6679999034,60.6656494141,9.62399895986,2122.6662089,52.1374994914,52.0244700114,42.5135005315,42.317779541,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,75.3799997965,100.0,5.57179665565,28.2299998601,1.39500045776,5.97320771217,41.1185000738,35.0,49.1083332698,304.666664124,0.357679511193,28.2299998601,0.608012484596,60.8012482325,2.0,1.0,1.0,851.217478434,851.217478434,0.0,0.332767612037,0.0,1.0,11.3467861811,69.3920001984,8.80349953969,800.899739583,69.4790000916,69.3344472249,60.6755005519,60.4109319051,9.39200051626,1988.49990845,51.9575001399,51.8959986369,42.5654996236,43.1621373494,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0869998931885,100.0,5.26511188348,26.9135004679,0.63849957784,6.08167429765,41.9270000458,224.0,44.549999555,259.133333842,0.332767612037,26.9135004679,0.555782474336,55.5782473882,2.0,1.0,1.0,778.095464071,778.095464071,563.799992879,0.349301532177,2.0,0.0,4240.37259928,0.0,32.8781658808,3.49269245068,6.65885416667,4240.37259928,0.0695368911198,112.486666997,112.486666997,76.9322516123,2.0,52.2560806274,43.128016154,42.7180519104,1.0,1375.51284625,1483.18066081,0.0,0.0,0.0,21.8593187332,1.0,0.0,9.17999966939,38.8086811701,1.0,54.4520540237,1.0,1.0,1.0,0.0,6.80249981085,1.0,49.5297600428,0.0,1.0,0.00986962307912,15.9824994405,49.3493083318,15.9824994405,2.0,0.0,42.169877626,0.0566000007093,45.4707108947,0.960087029841,678.08673721,0.0,1.0,2542.33695442,0.00254233695442,803.369440369,0.461958232363,0.498117860703,0.0,0.461958232363,0.0,745.050832113,803.369440369,0.0,745.050832113,0.0,0.000745050832113,0.461395256221,1.0,0.0,2.0,2.0,2.0,1.0,45.6725826263,47.3334261576,38.8086811701,0.388086811701,1.0,11.0833333333,2858.69350706,87.6405885208,1548.42027248,0.960076093066,1548.42027248,1.0,0.0,0.0,0.0,56.8483336767,1.0,77.0972226461,1.0,0.0,46.1250009537,55.6383336385,1.0,76.875,0.0,1.0,112.486666997,0.0,855.010009766,0.000269867062102,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.518831647096,168493.0,1520.45630363,46.6134914223,823.559908802,0.510636675133,823.559908802,0.519398589647,1.0,1.0,1.0,0.0,1612.8099467,1612.8099467,0.0,1612.8099467,0.0,745.050832113,1612.8099467
2016-11-21T22:00:00.000Z,0.0,0.00835584005486,0.791204532303,0.508116576449,44.1692503293,0.032226391588,49.052500089,0.0,24.4750000636,1.0,69.6388893127,0.0,0.0,0.0,41.6750001907,24.6016667684,1.0,69.4583333333,0.0,0.0,49.052500089,69.9117895762,2.0,0.0,104.127750397,59.9585000674,43.4661458333,0.342128981688,520.716669718,0.0,0.347529271943,0.0,1.0,11.3201960723,70.0190010071,9.85950024923,1384.16642253,69.8030001322,69.8174540202,59.943499883,59.9399439494,9.53699938456,2031.33290609,52.1419995626,52.0244674683,42.605000178,42.3884124756,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,76.9534994761,100.0,5.33766222,27.1979999542,1.41000048319,5.98253385226,41.1949996948,35.0,46.4499998093,280.533330282,0.347529271943,27.1979999542,0.576560022263,57.6560017268,2.0,1.0,1.0,807.184031169,807.184031169,0.0,0.32066314712,0.0,1.0,11.1485678355,68.569999059,8.6760002772,771.653427124,68.649500529,68.5038375854,59.9735002518,59.7182362874,9.35900084178,1919.74990845,51.9589999517,51.8985392253,42.5999991099,43.2234191895,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.07950146993,100.0,5.06223050753,26.0510015488,0.642998695374,6.08633732796,41.9555002848,224.0,42.3249998093,240.183331807,0.32066314712,26.0495014191,0.53483648391,53.483648936,2.0,1.0,1.0,748.771077474,748.771077474,520.716669718,0.342075149779,2.0,0.0,4039.08919271,0.0,31.5493100484,3.13238479694,6.09895833333,4039.08919271,0.0655844115187,99.8383324941,99.8383324941,74.1400006612,2.0,52.2484842936,43.205078125,42.7180519104,1.0,1259.68378811,1440.830353,0.0,0.0,0.0,23.1633863449,1.0,0.0,7.45416649183,36.7801135381,1.0,50.7648388545,1.0,1.0,1.0,0.0,5.26333320141,1.0,45.3809509277,0.0,1.0,0.00835018370369,12.7174996535,45.2876281738,12.7174996535,2.0,0.0,38.6188404834,0.0566000007093,44.1723534838,0.96107448712,675.233728903,0.0,1.0,2328.25208003,0.00232825208003,780.430263786,0.448302517025,0.512769855384,0.0,0.448302517025,0.0,682.311660767,780.430263786,0.0,682.311660767,0.0,0.000682311660767,0.448230917255,1.0,0.0,2.0,2.0,2.0,1.0,46.6337750753,44.6310008367,36.7801135381,0.367801135381,1.0,10.5,2700.51414111,82.7911939672,1462.74192455,0.961072372409,1462.74192455,1.0,0.0,0.0,0.0,50.3391666412,1.0,74.291668574,1.0,0.0,44.4500010808,49.4991664886,1.0,74.0833352407,0.0,1.0,99.8383324941,0.0,703.640014648,0.000262161356756,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.533539273529,168493.0,1427.78707439,43.7724782923,773.365331161,0.508127948671,773.365331161,0.533618812417,1.0,1.0,1.0,0.0,1521.98935954,1521.98935954,0.0,1521.98935954,0.0,682.311660767,1521.98935954
2016-11-21T23:00:00.000Z,0.0,0.00716188029864,0.807029406922,0.507493617155,43.3464994431,0.0316004130654,43.9716663361,0.0,21.947499752,1.0,67.2499987284,0.0,0.0,0.0,40.2333329519,22.0466664632,1.0,67.0555534363,0.0,0.0,43.9716663361,67.4997997284,2.0,0.0,102.581999779,59.2355003357,43.4270833333,0.333129244115,463.591672262,0.0,0.336620450915,0.0,1.0,11.0760490894,68.9839998881,9.57749875387,1307.08308919,68.7919991811,68.7982635498,59.2145004272,59.2136001587,9.34950002035,1914.66622925,51.963499705,51.8333689372,42.6139996847,42.3667780558,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.192000706991,77.7275009155,100.0,5.09838108222,26.1779994965,1.45649941762,5.97766800721,41.157500267,35.0,43.0166667302,250.883333842,0.336620450915,26.1779994965,0.532377017793,53.2548802694,2.0,1.0,1.0,745.32782491,745.32782491,0.0,0.308193610785,0.0,1.0,10.8995865186,67.5139993032,8.32350095113,727.034001668,67.5800011953,67.438738505,59.2565002441,59.0000203451,9.1280002594,1814.74996948,51.7804997762,51.7174886068,42.6524995168,43.308942159,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0660018920898,100.0,4.81162722905,24.9275016785,0.683499018351,6.08795928955,41.9690004985,224.0,39.3999999364,212.708334605,0.308193610785,24.9275016785,0.492976866223,49.2976868947,2.0,1.0,1.0,690.167612712,690.167612712,463.591672262,0.33316619316,2.0,0.0,3781.79630534,0.0,29.6053908666,3.16143826644,5.99479166667,3781.79630534,0.061265574242,85.2549991608,85.2549991608,70.263999939,2.0,52.0637486776,43.2318293254,42.7180519104,1.0,1112.92320813,1357.27232433,0.0,0.0,0.0,23.8918561935,1.0,0.0,5.9749998649,35.3226442337,1.0,47.0490856171,1.0,1.0,1.0,0.0,3.99166661501,1.0,41.3511896133,0.0,1.0,0.00716227391596,9.96666646004,41.207092603,9.96666646004,2.0,0.0,34.1195181288,0.0566000007093,41.6106675983,0.96145736832,674.129897821,0.0,1.0,2056.99700092,0.00205699700092,735.170796411,0.433175201241,0.528281473456,0.0,0.433175201241,0.0,602.818333944,735.170796411,0.0,602.818333944,0.0,0.000602818333944,0.43323589613,1.0,0.0,2.0,2.0,2.0,1.0,45.7848262787,42.981133461,35.3226442337,0.353226442337,1.0,9.91666666667,2470.19553246,75.7301857271,1337.98913035,0.961456674697,1337.98913035,1.0,0.0,0.0,0.0,42.8100001017,1.0,70.3888905843,1.0,0.0,42.141667366,42.4449996948,1.0,70.2361125946,0.0,1.0,85.2549991608,0.0,625.179992676,0.000246957841562,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.549459468491,168493.0,1303.85780968,39.9731085216,706.23865761,0.50749132103,706.23865761,0.54941419653,1.0,1.0,1.0,0.0,1391.62706502,1391.62706502,0.0,1391.62706502,0.0,602.818333944,1391.62706502
