timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-22T00:00:00.000Z,0.0,0.00663162910366,0.814421414985,0.508191440702,43.0097494125,0.0315449615865,42.298333168,0.0,21.0975001653,1.0,66.3194433848,0.0,0.0,0.0,39.6916666031,21.2008333206,1.0,66.1527767181,0.0,0.0,42.298333168,66.696046309,2.0,0.0,101.942249616,58.9325002035,43.4791666667,0.330470186652,443.591667175,0.0,0.333775163606,0.0,1.0,10.9757311344,68.5414994558,9.44249947866,1279.58308919,68.3569997152,68.359568278,58.9145002365,58.9075698853,9.17250092824,1879.99956258,51.8060003916,51.6772994995,42.6334994634,42.3712336222,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.184499740601,77.1425011953,100.0,4.99907680353,25.7235002518,1.48349889119,5.97665433089,41.1500005722,35.0,41.8416668574,239.708334605,0.333775163606,25.7235002518,0.513030286516,51.3030290604,2.0,1.0,1.0,718.242401123,718.242401123,0.0,0.304123613941,0.0,1.0,10.7980599403,67.1074994405,8.21999963125,713.535685221,67.1704998016,67.0266265869,58.9505001704,58.6938552856,8.98100058238,1791.74994914,51.6184997559,51.5568262736,42.6374991735,43.2949066162,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0630003611247,100.0,4.71476364136,24.5330006282,0.699999491374,6.08329629898,41.9374996821,224.0,38.4833332698,203.88333257,0.304123613941,24.5330006282,0.478794839042,47.8794838587,2.0,1.0,1.0,670.312774658,670.312774658,443.591667175,0.330778529117,2.0,0.0,3719.95265706,0.0,29.1118683815,3.09859031439,5.671875,3719.95265706,0.0606720197144,81.3041667938,81.3041667938,69.2548300425,2.0,51.8992665609,43.2369232178,42.7180519104,1.0,1063.54505814,1319.58943625,0.0,0.0,0.0,24.1941369375,1.0,0.0,5.40249987443,34.7203632991,1.0,45.4337889353,1.0,1.0,1.0,0.0,3.49916658799,1.0,39.4999996821,0.0,1.0,0.00663550718196,8.90166656176,39.4276739756,8.90166656176,2.0,0.0,32.6057041735,0.0566000007093,40.4554019217,0.961654446142,673.562126254,0.0,1.0,1965.73220772,0.00196573220772,714.759742309,0.429166736514,0.532486976043,0.0,0.429166736514,0.0,576.072504679,714.759742309,0.0,576.072504679,0.0,0.000576072504679,0.429625734687,1.0,0.0,2.0,2.0,2.0,1.0,48.4366982778,41.8146193822,34.7203632991,0.347203632991,1.0,11.0833333333,2383.13449439,73.0611060951,1290.83224699,0.961653712558,1290.83224699,1.0,0.0,0.0,0.0,41.1033328374,1.0,69.3888899485,1.0,0.0,41.5500008265,40.2008336385,1.0,69.2500006358,0.0,1.0,81.3041667938,0.0,594.5,0.000240101380601,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.553720085609,168493.0,1259.30118973,38.6071109479,682.104425161,0.508159177413,682.104425161,0.553255364959,1.0,1.0,1.0,0.0,1342.30464681,1342.30464681,0.0,1342.30464681,0.0,576.072504679,1342.30464681
2016-11-22T01:00:00.000Z,0.0,0.00610495599999,0.81380330145,0.507996005362,42.8950010935,0.0309866297504,41.6616665522,0.0,20.8216665586,1.0,66.0416679382,0.0,0.0,0.0,39.4916667938,20.8400001526,1.0,65.8194459279,0.0,0.0,41.6616665522,66.3175506592,2.0,0.0,101.675250689,58.7802495956,43.4401041667,0.324593800436,436.516667684,0.0,0.329307751424,0.0,1.0,10.9298026562,68.3615004222,9.42000071208,1271.24975586,68.1800003052,68.1694666545,58.7599995931,58.7456665039,9.22650051117,1863.33292643,51.9320004781,51.8027903239,42.7054999669,42.4463144938,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,76.8484992981,100.0,4.94301124414,25.4745003382,1.48349952698,5.98679141204,41.22200044,35.0,41.5249999364,235.708334605,0.329307751424,25.4745003382,0.511254737491,51.125474294,2.0,1.0,1.0,715.756632487,715.756632487,0.0,0.30178091352,0.0,1.0,10.766635259,66.940999349,8.19000116984,707.161493937,66.990500768,66.8477249146,58.8004995982,58.5369491577,9.01550006866,1772.74993896,51.7459996541,51.6830596924,42.7304995855,43.3963902791,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0495014190674,100.0,4.67279644807,24.2600011826,0.713499704997,6.09383881092,42.0169998805,224.0,38.1749998728,200.808334351,0.30178091352,24.2600011826,0.475322828747,47.5322834651,2.0,1.0,1.0,665.451960246,665.451960246,436.516667684,0.324677039384,2.0,0.0,3702.44970703,0.0,28.5725816091,2.88534142574,5.4375,3702.44970703,0.0585095158432,78.7158355713,78.7158355713,68.4477596283,2.0,52.0340169271,43.3076197306,42.7180519104,1.0,1043.29532189,1344.59139107,0.0,0.0,0.0,24.463350296,1.0,0.0,5.02333319187,34.2966492971,1.0,44.2979443868,1.0,1.0,1.0,0.0,3.18666660786,1.0,38.2142848969,0.0,1.0,0.00610757822491,8.20999983946,38.145210584,8.20999983946,2.0,0.0,31.984896522,0.0566000007093,41.2219010335,0.96177681882,673.209780356,0.0,1.0,1928.30496527,0.00192830496527,728.302129275,0.420211470331,0.541565473917,0.0,0.420211470331,0.0,565.104171753,728.302129275,0.0,565.104171753,0.0,0.000565104171753,0.420305940012,1.0,0.0,2.0,2.0,2.0,1.0,52.6654462814,40.5202935537,34.2966492971,0.342966492971,1.0,10.5,2387.88671296,73.2067975556,1293.40630103,0.961776944248,1293.40630103,1.0,0.0,0.0,0.0,39.7108335495,1.0,68.5277786255,1.0,0.0,41.008333842,39.0050001144,1.0,68.3472239176,0.0,1.0,78.7158355713,0.0,580.170043945,0.00024465052574,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.563088434544,168493.0,1261.22469255,38.666080865,683.146296474,0.50798759599,683.146296474,0.563016351496,1.0,1.0,1.0,0.0,1344.80901082,1344.80901082,0.0,1344.80901082,0.0,565.104171753,1344.80901082
2016-11-22T02:00:00.000Z,0.0,0.00651664507105,0.801244012509,0.507642029034,43.4132498105,0.0311128471071,44.7566668193,0.0,22.3050001462,1.0,67.5833326976,0.0,0.0,0.0,40.4166663488,22.4499998093,1.0,67.361111323,0.0,0.0,44.7566668193,67.8486086528,2.0,0.0,102.38774999,58.9745001793,43.5182291667,0.328572631362,472.608332316,0.0,0.336923992743,0.0,1.0,11.0506674449,68.855000178,9.69449965159,1314.99975586,68.6585000356,68.6482187907,58.964000384,58.9456659953,9.09749984741,1998.99957275,51.8509998322,51.7110595703,42.7534999847,42.5010375977,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,75.869000117,100.0,5.05292805036,25.9050000509,1.44750022888,5.99773939451,41.3059997559,35.0,43.6499996185,255.041666667,0.336923992743,25.9050000509,0.540721130371,54.072113355,2.0,1.0,1.0,757.00958252,757.00958252,0.0,0.30704781183,0.0,1.0,10.8717875481,67.3999996185,8.47349993388,731.908396403,67.4584999084,67.3115895589,58.9849999746,58.725112915,8.93599923452,1902.74994914,51.6619997025,51.6027348836,42.7260004679,43.3695755005,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.058500289917,100.0,4.77146104972,24.7324994405,0.665500640869,6.10032649835,42.0604998271,224.0,39.9666665395,217.566666921,0.30704781183,24.7324994405,0.505828693935,50.5828692118,2.0,1.0,1.0,708.160171509,708.160171509,472.608332316,0.328519182419,2.0,0.0,4015.75197347,0.0,29.7355937958,3.02719046672,5.47395833333,4015.75197347,0.0650901127624,93.5749994914,93.5749994914,72.344344457,2.0,51.9188842773,43.3178075155,42.7180519104,1.0,1145.27480002,1408.7752361,0.0,0.0,0.0,25.181379954,1.0,0.0,5.65249991417,33.78262043,1.0,46.1358442307,1.0,1.0,1.0,0.0,3.72083328168,1.0,40.369046847,0.0,1.0,0.0065139544238,9.37333321571,40.2406301498,9.37333321571,2.0,0.0,35.111339234,0.0566000007093,43.1896215808,0.961790427239,673.170606291,0.0,1.0,2116.79189694,0.00211679189694,763.067509533,0.431281639567,0.530509266068,0.0,0.431281639567,0.0,620.341674805,763.067509533,0.0,620.341674805,0.0,0.000620341674805,0.431273904939,1.0,0.0,2.0,2.0,2.0,1.0,55.4058675766,39.6094179153,33.78262043,0.3378262043,1.0,10.5,2554.05003612,78.3009608148,1383.40918434,0.961790905635,1383.40918434,1.0,0.0,0.0,0.0,47.3058334986,1.0,72.4861119588,1.0,0.0,43.3500010173,46.2691663106,1.0,72.2500019073,0.0,1.0,93.5749994914,0.0,664.119995117,0.000256328877644,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.551584822605,168493.0,1348.06489138,41.3283901032,730.183561577,0.507647279576,730.183561577,0.551610584808,1.0,1.0,1.0,0.0,1438.36791992,1438.36791992,0.0,1438.36791992,0.0,620.341674805,1438.36791992
2016-11-22T03:00:00.000Z,0.0,0.00586894892466,0.818557625534,0.508544436922,42.7472486496,0.0311586370309,40.9399989446,0.0,20.3824998538,1.0,65.6527798971,0.0,0.0,0.0,39.2666667302,20.5575000445,1.0,65.4444459279,0.0,0.0,40.9399989446,65.9337298075,2.0,0.0,101.424749056,58.6775004069,43.53125,0.326412737184,428.991668701,0.0,0.325981806865,0.0,1.0,10.8911260764,68.1890010834,9.34499931335,1261.24975586,68.0029996236,67.9990564982,58.6580003103,58.6383666992,9.03449980418,1884.33288574,51.7475001017,51.607866923,42.7130002975,42.432955424,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.186001459757,76.5964997609,100.0,4.90575389067,25.2899993261,1.49850050608,5.98537218571,41.2144997915,35.0,40.9083331426,231.358333588,0.325981806865,25.2899993261,0.506985767909,50.6985769272,2.0,1.0,1.0,709.780075073,709.780075073,0.0,0.301466292816,0.0,1.0,10.7279585203,66.791001002,8.14649836222,700.037389119,66.8434988658,66.7001291911,58.6970005035,58.4368082682,8.84749984741,1778.49990845,51.5599997838,51.4994557699,42.7124999364,43.3657480876,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0524978637695,100.0,4.63858004411,24.1309989293,0.727000236511,6.08937847614,41.9854996999,224.0,37.8249998093,197.524998983,0.301466292816,24.1309989293,0.468033868699,46.7869939804,2.0,1.0,1.0,655.247416178,655.247416178,428.991668701,0.32648527837,2.0,0.0,3693.69826253,0.0,28.5191715558,2.98009184996,5.40364583333,3693.69826253,0.0603041184524,79.3133328756,79.3133328756,68.4124914805,2.0,51.8246205648,43.2783152262,42.7180519104,1.0,1028.256475,1305.39365564,0.0,0.0,0.0,25.1394205093,1.0,0.0,4.75249985854,33.5185798009,1.0,43.4303646088,1.0,1.0,1.0,0.0,2.96083323161,1.0,37.2321418126,0.0,1.0,0.0058710612893,7.71333316962,37.243244489,7.71333316962,2.0,0.0,31.5238420617,0.0566000007093,40.0201938226,0.961779147799,673.203078345,0.0,1.0,1900.50892083,0.00190050892083,707.070553377,0.423780477209,0.537998407776,0.0,0.423780477209,0.0,556.958333333,707.070553377,0.0,556.958333333,0.0,0.000556958333333,0.423819094896,1.0,0.0,2.0,2.0,2.0,1.0,58.8703584671,38.6976588567,33.5185798009,0.335185798009,1.0,10.5,2333.65013064,71.5440358844,1264.02888671,0.961778884985,1264.02888671,1.0,0.0,0.0,0.0,40.0691668193,1.0,68.6250019073,1.0,0.0,41.066666921,39.2441660563,1.0,68.4444446564,0.0,1.0,79.3133328756,0.0,576.989990234,0.000237518435915,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.559378476877,168493.0,1233.88253125,37.8278367153,668.336329351,0.508526170878,668.336329351,0.559338581918,1.0,1.0,1.0,0.0,1314.26142375,1314.26142375,0.0,1314.26142375,0.0,556.958333333,1314.26142375
2016-11-22T04:00:00.000Z,0.0,0.00582578319432,0.816497955792,0.50830154626,42.7472497622,0.0309539769767,41.0775000254,0.0,20.4650001526,1.0,65.6666679382,0.0,0.0,0.0,39.3000001907,20.6208335559,1.0,65.5000019073,0.0,0.0,41.0775000254,65.9743970235,2.0,0.0,101.397749901,58.6505001386,43.53125,0.323192857553,429.016665141,0.0,0.32780120808,0.0,1.0,10.8899173737,68.1664994558,9.35999965668,1258.74975586,67.9879995982,67.9768066406,58.6279999415,58.6034495036,8.99250094096,1886.33288574,51.6335000992,51.4983037313,42.6409991582,42.3693237305,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,76.623500824,100.0,4.91265487671,25.34700044,1.4909992218,5.97726249695,41.1499999364,35.0,41.0250002543,231.61666743,0.32780120808,25.34700044,0.504739932106,50.4739933014,2.0,1.0,1.0,706.635904948,706.635904948,0.0,0.301103802118,0.0,1.0,10.719498078,66.7655010223,8.14650026957,699.662419637,66.8195006053,66.6720199585,58.6730003357,58.406829834,8.78900019328,1790.24997965,51.4400002162,51.3802363078,42.6510000229,43.2955449422,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0539995829264,100.0,4.63883733749,24.1685005824,0.733000437419,6.08066074053,41.9179995855,224.0,37.8749996821,197.400000254,0.301103802118,24.1685005824,0.468235404605,46.8235410055,2.0,1.0,1.0,655.529566447,655.529566447,429.016665141,0.323295515399,2.0,0.0,3740.37268066,0.0,28.600487868,3.049104472,5.46614583333,3740.37268066,0.0602099780353,79.8924999237,79.8924999237,68.8124300639,2.0,51.6917648315,43.2101771037,42.7180519104,1.0,1029.66267564,1327.20870542,0.0,0.0,0.0,25.4564275742,1.0,0.0,4.7608332634,33.1715723674,1.0,43.4360717138,1.0,1.0,1.0,0.0,2.97249992688,1.0,37.309521993,0.0,1.0,0.00582443621613,7.73333326976,37.2317177455,7.73333326976,2.0,0.0,31.5669527526,0.0566000007093,40.6889901787,0.961710778269,673.399913584,0.0,1.0,1903.10797752,0.00190310797752,718.886743265,0.420149465507,0.541561854564,0.0,0.420149465507,0.0,557.720006307,718.886743265,0.0,557.720006307,0.0,0.000557720006307,0.420231744647,1.0,0.0,2.0,2.0,2.0,1.0,62.7870028814,37.7532828649,33.1715723674,0.331715723674,1.0,9.91666666667,2356.87138106,72.2559429312,1276.60674957,0.961711320071,1276.60674957,1.0,0.0,0.0,0.0,40.4191665649,1.0,68.9305540721,1.0,0.0,41.2416677475,39.4733330409,1.0,68.7361125946,0.0,1.0,79.8924999237,0.0,578.200012207,0.000241487718651,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.563123094489,168493.0,1245.65878722,38.1888680749,674.714975201,0.508285758077,674.714975201,0.562983042244,1.0,1.0,1.0,0.0,1327.43238322,1327.43238322,0.0,1327.43238322,0.0,557.720006307,1327.43238322
2016-11-22T05:00:00.000Z,0.0,0.00612068282593,0.812197097595,0.50795885669,43.0292498271,0.0313284238302,42.4916658401,0.0,21.2166665395,1.0,66.4166666667,0.0,0.0,0.0,39.7250000636,21.2608332634,1.0,66.2083339691,0.0,0.0,42.4916658401,66.6562728882,2.0,0.0,101.786249797,58.7569999695,43.5572916667,0.327769141328,444.741663615,0.0,0.327978600037,0.0,1.0,10.9515583515,68.4304993947,9.50549983978,1277.08308919,68.2430000305,68.2311375936,58.7375001907,58.7075754801,8.89350001017,1976.33290609,51.735499382,51.5938517253,42.8419993718,42.5716705322,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.187499364217,76.8500003815,100.0,4.94611473878,25.4010006587,1.48349952698,6.00564638774,41.3584998449,35.0,41.941666921,239.983333588,0.327978600037,25.4010006587,0.52277935573,52.2779350281,2.0,1.0,1.0,731.891098022,731.891098022,0.0,0.302315689801,0.0,1.0,10.7847649256,67.0234998067,8.30999978383,710.911005656,67.0864995321,66.9384511312,58.7764997482,58.5088857015,8.71249993642,1866.49989827,51.5405000051,51.4847895304,42.8280000687,43.4551010132,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0629997253418,100.0,4.67876168092,24.2584994634,0.722499847412,6.10600324472,42.1055002213,224.0,38.6333335241,204.758333842,0.302315689801,24.2584994634,0.483760677519,48.3760671616,2.0,1.0,1.0,677.264948527,677.264948527,444.741663615,0.327871314046,2.0,0.0,3895.56528727,0.0,28.5977951686,2.69442452987,4.80989583333,3895.56528727,0.0639739181285,86.8933334351,86.8933334351,70.4144159953,2.0,51.7562891642,43.3923288981,42.7180519104,1.0,1075.28535126,1333.83834052,0.0,0.0,0.0,25.2569974264,1.0,0.0,5.07416657607,33.4805027644,1.0,44.4349304835,1.0,1.0,1.0,0.0,3.2308332324,1.0,38.3630943298,0.0,1.0,0.00612170696118,8.30499982834,38.2870289485,8.30499982834,2.0,0.0,32.9656329998,0.0566000007093,40.8922386629,0.961703254319,673.421580565,0.0,1.0,1987.43159144,0.00198743159144,722.477705838,0.429244985012,0.532457191769,0.0,0.429244985012,0.0,582.431671143,722.477705838,0.0,582.431671143,0.0,0.000582431671143,0.429326891899,1.0,0.0,2.0,2.0,2.0,1.0,65.7238203684,37.6945730845,33.4805027644,0.334805027644,1.0,11.0833333333,2409.12369178,73.8578716627,1304.90937698,0.961702176781,1304.90937698,1.0,0.0,0.0,0.0,43.917500178,1.0,70.4999987284,1.0,0.0,42.1833337148,42.9758335749,1.0,70.3055578868,0.0,1.0,86.8933334351,0.0,625.630004883,0.000242693991221,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.553661210949,168493.0,1272.42415061,39.009429004,689.212517936,0.50794115703,689.212517936,0.553609252286,1.0,1.0,1.0,0.0,1356.87472534,1356.87472534,0.0,1356.87472534,0.0,582.431671143,1356.87472534
2016-11-22T06:00:00.000Z,0.0,0.00621794669536,0.796803581122,0.507605201591,43.5069998105,0.0311588540126,45.8833332062,0.0,22.8624998728,1.0,68.1250012716,0.0,0.0,0.0,40.7333329519,23.0208334923,1.0,67.8750006358,0.0,0.0,45.8833332062,68.3884402188,2.0,0.0,102.293249766,58.7862499555,43.6354166667,0.328441380122,483.624997457,0.0,0.333230164746,0.0,1.0,11.040998141,68.8114999135,9.82950019836,1331.24975586,68.6044998169,68.5979919434,58.7749996185,58.7501068115,8.95949999491,2104.66617839,51.6859995524,51.5473454793,42.7264995575,42.4857660929,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,73.6819985708,100.0,5.04609711965,25.8780002594,1.44149939219,5.99490102132,41.2850001653,35.0,44.3083333969,261.63333257,0.333230164746,25.8780002594,0.560807731265,56.0807723999,2.0,1.0,1.0,785.130823771,785.130823771,0.0,0.305913624251,0.0,1.0,10.8548664252,67.3205000559,8.57999960581,736.782786051,67.3774998983,67.2246932983,58.7975002925,58.5299326579,8.80849997203,1976.49992879,51.5015001297,51.4363377889,42.6930001577,43.3300043742,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0569998423258,100.0,4.75960087776,24.6844997406,0.663999557495,6.09526554743,42.0305007299,224.0,40.4749997457,221.99166743,0.305913624251,24.6844997406,0.518214231219,51.8214235306,2.0,1.0,1.0,725.499923706,725.499923706,483.624997457,0.328411375344,2.0,0.0,4200.69940186,0.0,30.2954440117,3.01856489976,5.375,4200.69940186,0.0693183548116,102.065835317,102.065835317,74.326268514,2.0,51.6841684977,43.2725931803,42.7180519104,1.0,1182.91573689,1431.26436421,0.0,0.0,0.0,25.9687328339,1.0,0.0,5.53416653474,32.8062667847,1.0,45.7819627126,1.0,1.0,1.0,0.0,3.62166659037,1.0,39.845237414,0.0,1.0,0.00621673525637,9.15583308538,39.7974259059,9.15583308538,2.0,0.0,36.2653187884,0.0566000007093,43.879083539,0.961624543516,673.648236149,0.0,1.0,2186.36299913,0.00218636299913,775.248816062,0.435135174009,0.52649013683,0.0,0.435135174009,0.0,640.7300059,775.248816062,0.0,640.7300059,0.0,0.0006407300059,0.435105326275,1.0,0.0,2.0,2.0,2.0,1.0,65.1790542603,37.0329376856,32.8062667847,0.328062667847,1.0,9.33333333333,2614.18010111,80.1444023274,1415.97882196,0.961625310839,1415.97882196,1.0,0.0,0.0,0.0,51.4583339691,1.0,74.4583352407,1.0,0.0,44.5666678747,50.5650008519,1.0,74.2777786255,0.0,1.0,102.065835317,0.0,666.33001709,0.000260420809998,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.547500290285,168493.0,1379.94401226,42.3057263963,747.450987034,0.507611961843,747.450987034,0.547530979594,1.0,1.0,1.0,0.0,1472.48497518,1472.48497518,0.0,1472.48497518,0.0,640.7300059,1472.48497518
2016-11-22T07:00:00.000Z,0.0,0.00595245464479,0.797737091017,0.507545056222,43.498000145,0.0310061907564,45.4099998474,0.0,22.735833168,1.0,67.888888677,0.0,0.0,0.0,40.5833336512,22.6950003306,1.0,67.6388893127,0.0,0.0,45.4099998474,68.1304066976,2.0,0.0,102.137250582,58.6392504374,43.5833333333,0.326648133358,478.383328756,0.0,0.334079942453,0.0,1.0,11.0204512278,68.7395006816,9.82574987411,1326.66642253,68.5370000203,68.5172475179,58.6265007655,58.6002731323,8.61750030518,2174.99951172,51.4444999695,51.3027318319,42.8269996643,42.5767593384,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.202500661214,72.9514993032,100.0,5.01216928164,25.710000356,1.44749991099,6.00828194618,41.3794997533,35.0,44.3249991735,260.941665649,0.334079942453,25.710000356,0.557840786888,55.7840789159,2.0,1.0,1.0,780.977101644,780.977101644,0.0,0.302720150259,0.0,1.0,10.8113552729,67.144999822,8.54850101471,734.90802002,67.2005011241,67.0528208415,58.6520001094,58.3845011393,8.41399987539,2048.49991862,51.2329998016,51.1775054932,42.8189999262,43.4448903402,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0555013020833,100.0,4.69942700863,24.3815011978,0.668499946594,6.11172552903,42.1504999797,224.0,40.0250002543,217.441665649,0.302720150259,24.3815011978,0.513012971424,51.310403506,2.0,1.0,1.0,718.218159993,718.218159993,478.383328756,0.326614628279,2.0,0.0,4379.22912598,0.0,30.6617821058,2.7308174173,4.95052083333,4375.14510091,0.0758069659218,111.077500025,111.077500025,76.3898881276,2.0,51.3963241577,43.3732172648,42.7180519104,1.0,1188.19279001,1411.04961198,0.0,0.0,0.0,26.9042973518,1.0,0.0,5.2974998951,31.7222034136,1.0,45.0684925715,1.0,1.0,1.0,0.0,3.41999993722,1.0,39.14285628,0.0,1.0,0.00595115137063,8.71749989192,39.0065409342,8.71749989192,2.0,0.0,36.4271003995,0.0566000007093,43.2593484124,0.961329727968,674.497680793,0.0,1.0,2196.11648649,0.00219611648649,764.299432337,0.439452875325,0.521876428154,0.0,0.439452875325,0.0,643.588338216,764.299432337,0.0,643.588338216,0.0,0.000643588338216,0.439378939569,1.0,0.0,2.0,2.0,2.0,1.0,67.4514980316,35.4553082784,31.7222034136,0.317222034136,1.0,11.0833333333,2599.24240199,79.6864488119,1407.88777055,0.961329303478,1407.88777055,1.0,0.0,0.0,0.0,56.210000356,1.0,76.4444452922,1.0,0.0,45.7583341599,54.8674999873,1.0,76.2638899485,0.0,1.0,111.077500025,0.0,678.470031738,0.000256742703925,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.542869572648,168493.0,1372.31576826,42.0718629926,743.319124829,0.507550723488,743.319124829,0.542946578881,1.0,1.0,1.0,0.0,1464.52185059,1464.52185059,0.0,1464.52185059,0.0,643.588338216,1464.52185059
2016-11-22T08:00:00.000Z,0.0,0.00637528944678,0.798441921897,0.508245325402,43.6059996287,0.031024823661,45.5249999364,0.0,22.6883331935,1.0,67.9166660309,0.0,0.0,0.0,40.6250003179,22.836666584,1.0,67.7083333333,0.0,0.0,45.5249999364,68.2085488637,2.0,0.0,102.512999535,58.9069999059,43.53125,0.328517126107,481.97500356,0.0,0.33697201424,0.0,1.0,11.103847901,69.0289999644,9.76000001695,1325.83308919,68.844499588,68.799542745,58.9114999771,58.8777313232,8.33250013987,2263.66614787,51.201499939,51.0562108358,42.8689997991,42.6117579142,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.184500376383,74.4109999339,100.0,5.09049741427,25.9754997889,1.45349979401,6.01335048676,41.4155000051,35.0,44.7749996185,264.566669464,0.33697201424,25.9754997889,0.55994345892,55.9943450292,2.0,1.0,1.0,783.920842489,783.920842489,0.0,0.304981730891,0.0,1.0,10.8464059035,67.2890001933,8.43450005849,735.282969157,67.3369998932,67.1806081136,58.9024998347,58.6345342,8.16199970245,2096.74987793,50.990000089,50.9352391561,42.8280003866,43.4653218587,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0479996999105,100.0,4.73248895009,24.5089995066,0.673000653585,6.1139169534,42.154999733,224.0,39.9666668574,217.408331553,0.304981730891,24.5089995066,0.508792219616,50.8792212804,2.0,1.0,1.0,712.309107463,712.309107463,481.97500356,0.328213457955,2.0,0.0,4537.33874512,0.0,30.5573650996,2.78708168864,4.99479166667,4537.33874512,0.0836346983895,124.127499898,124.127499898,78.6282774607,2.0,51.1508560181,43.3725814819,42.7180519104,1.0,1220.3028175,1384.47282021,0.0,0.0,0.0,25.5999852816,1.0,0.0,5.6416665713,33.3115146955,1.0,46.055934906,1.0,1.0,1.0,0.0,3.71166658401,1.0,40.1607138316,0.0,1.0,0.00636343325102,9.35333323479,40.1852846146,9.35333323479,2.0,0.0,37.4115157276,0.0566000007093,42.4445686308,0.961667023479,673.526021452,0.0,1.0,2255.46490314,0.00225546490314,749.904030015,0.450528601502,0.511139198043,0.0,0.450528601502,0.0,660.980834961,749.904030015,0.0,660.980834961,0.0,0.000660980834961,0.449209640423,1.0,0.0,2.0,2.0,2.0,1.0,60.7562033335,38.1187292735,33.3115146955,0.333115146955,1.0,10.5,2604.77563772,79.8560843584,1410.88486498,0.961667799545,1410.88486498,1.0,0.0,0.0,0.0,62.4741662343,1.0,78.6944452922,1.0,0.0,47.1000006994,61.6533336639,1.0,78.5000025431,0.0,1.0,124.127499898,0.0,862.859985352,0.000251907014717,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531513271303,168493.0,1376.94494456,42.2137822766,745.826532642,0.508359950761,745.826532642,0.532857191963,1.0,1.0,1.0,0.0,1467.12291463,1467.12291463,0.0,1467.12291463,0.0,660.980834961,1467.12291463
2016-11-22T09:00:00.000Z,0.0,0.0100609371248,0.77787362438,0.512994833845,45.4585000674,0.0335103268573,56.3691673279,0.0,28.0600001017,1.0,72.7638874054,0.0,0.0,0.0,43.5416666667,28.3191666603,1.0,72.5694446564,0.0,0.0,56.3691673279,73.021393458,2.0,0.0,106.269749959,60.8112498919,43.6354166667,0.358311274945,602.650004069,0.0,0.369430650385,0.0,1.0,11.7625610034,71.7245000203,,1473.74974569,71.5265000661,71.4711786906,60.8614997864,60.8046900431,8.59049987793,2570.6661377,51.3139998118,51.1651433309,42.7234999339,42.5290323893,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.197999954224,72.5600001017,100.0,5.76198327541,28.8030001322,1.3994995753,6.00057772795,41.3240003586,35.0,52.9083328247,339.683334351,0.369430650385,28.8030001322,0.656523066929,65.6523071925,2.0,1.0,1.0,919.132293701,919.132293701,0.0,0.328531785069,0.0,1.0,11.3576637904,69.4085000356,8.72549978892,816.27281189,69.4864997864,69.3050638835,60.7609999975,60.4817352295,8.35850048065,2300.74987793,51.0980002085,51.0442606608,42.7394997279,43.3472417196,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0779997507731,100.0,5.25039100647,26.7470000585,0.626499493917,6.10727278392,42.113000234,224.0,45.0583327611,263.058334351,0.328531785069,26.7470000585,0.571963649931,57.1963650386,2.0,1.0,1.0,800.749109904,800.749109904,602.650004069,0.35825359917,2.0,0.0,5098.01538086,0.0,35.6075878143,3.41075362762,6.78645833333,5098.01538086,0.104872250599,176.396664937,176.396664937,89.0075842539,2.0,51.2115910848,43.2878748576,42.7180519104,1.0,1573.58549062,1411.24804419,0.0,0.0,0.0,22.5382223129,1.0,0.0,9.649999698,38.3232774734,1.0,55.4337889353,1.0,1.0,1.0,0.0,7.27499985695,1.0,50.6785697937,0.0,1.0,0.0100906572248,16.9216662248,50.6185131073,16.9216662248,2.0,0.0,48.242303047,0.0566000007093,43.2654318613,0.96123941085,674.758774617,0.0,1.0,2908.43124778,0.00290843124778,764.406913764,0.506765342872,0.454485379571,0.0,0.506765342872,0.0,852.337498983,764.406913764,0.0,852.337498983,0.0,0.000852337498983,0.506719308595,1.0,0.0755734855562,2.0,2.0,2.0,1.0,61.343296051,43.6794964472,38.3232774734,0.383232774734,1.0,9.91666666667,2984.83353481,91.5077349082,1616.74441275,0.961250722443,1616.74441275,1.0,0.0,0.0,0.0,88.9658323924,1.0,89.1944452922,1.0,0.0,53.383333842,87.430832545,1.0,88.9722213745,0.0,1.0,176.396664937,0.0,923.159973145,0.000256778808979,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.4728062814,168493.0,1593.37026494,48.8488560967,863.053983825,0.513136930562,863.053983825,0.472842080552,1.0,1.0,1.0,0.0,1681.91750081,1681.91750081,0.0,1681.91750081,0.0,852.337498983,1681.91750081
2016-11-22T10:00:00.000Z,0.0,0.0128010164138,0.773240935386,0.517373367737,46.1859997114,0.0343162570771,60.7099997203,0.0,30.1616667112,1.0,74.5138893127,0.0,0.0,0.0,44.6166671117,30.4966665904,1.0,74.3611119588,0.0,0.0,60.7099997203,74.7988103231,2.0,0.0,108.004499753,61.818500042,43.6223958333,0.369872087366,653.966674805,0.0,0.380576101611,0.0,1.0,12.0429673195,72.8434995015,,1530.41639201,72.6484998067,72.5914611816,61.8560002645,61.8110249837,8.96850045522,2563.99938965,51.8315003713,51.6817601522,42.8629999161,42.6855672201,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.194999694824,73.4284998576,100.0,6.0219126145,29.7854998906,1.38300037384,6.02105470498,41.4799995422,35.0,55.2749996185,364.783335368,0.380576101611,29.7854998906,0.68410433088,68.4104337692,2.0,1.0,1.0,957.746063232,957.746063232,0.0,0.34395201798,0.0,1.0,11.6549913088,70.641500473,8.93100007375,848.893732707,70.7119998932,70.5381952922,61.7809998194,61.4908040365,8.83250045776,2282.24991862,51.6395003001,51.5683059692,42.8069998423,43.3919143677,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.070499420166,100.0,5.53896268209,27.9050000509,0.626499493917,6.11643409729,42.1805003484,224.0,48.1083332698,289.183335622,0.34395201798,27.9050000509,0.600078666324,59.9779354731,2.0,1.0,1.0,840.110132853,840.110132853,653.966674805,0.369579388838,2.0,0.0,5090.43074544,0.0,34.6765607198,2.64115142822,5.63802083333,5090.43074544,0.0949674872778,167.850002289,167.850002289,87.6554158529,2.0,51.7107416789,43.3770472209,42.7180519104,1.0,1671.08176811,1459.26349007,0.0,0.0,0.0,20.6940056483,1.0,0.0,12.6183329423,41.1619946162,1.0,60.7933772405,1.0,1.0,1.0,0.0,10.0149998665,1.0,56.6190455755,0.0,1.0,0.0127707137118,22.6333330472,56.5032835007,22.6333330472,2.0,0.0,51.2313017335,0.0566000007093,44.7374686236,0.959006084971,681.221738569,0.0,1.0,3088.63195609,0.00308863195609,790.414630088,0.511935085212,0.447044658969,0.0,0.511935085212,0.0,905.146662394,790.414630088,0.0,905.146662394,0.0,0.000905146662394,0.511614330113,1.0,0.111997257909,2.0,2.0,2.0,1.0,49.0296373367,49.4176111221,41.1619946162,0.411619946162,1.0,10.5,3130.34525818,95.9687703572,1695.56129248,0.958979744181,1695.56129248,1.0,0.0,0.0,0.0,84.5716667175,1.0,87.7500019073,1.0,0.0,52.5333337784,83.2783342997,1.0,87.5555559794,0.0,1.0,167.850002289,0.0,971.41998291,0.000265515295138,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.466166946363,168493.0,1689.50946477,51.7962500835,915.12808188,0.517580401101,915.12808188,0.466495489361,1.0,1.0,1.0,0.0,1768.08874512,1768.08874512,0.0,1768.08874512,0.0,905.146662394,1768.08874512
2016-11-22T11:00:00.000Z,0.0,0.0148081760224,0.769129853991,0.525323554161,46.9457510312,0.0351673002061,66.5141658783,0.0,33.0958333015,1.0,76.7916666667,0.0,0.0,0.0,45.9833329519,33.4024999936,1.0,76.638888677,0.0,0.0,66.5141658783,77.0642026265,2.0,0.0,109.371750832,62.4259998004,43.6875,0.381627362779,721.491673787,0.0,0.390906179123,0.0,1.0,12.2798622449,73.7495002747,,1603.33305868,73.5680007935,73.5241877238,62.4739996592,62.4326121012,9.08550008138,2719.99940999,51.9125000636,51.781771342,42.8269999822,42.7046559652,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.181499481201,72.9875017802,100.0,6.26286236445,30.7410008113,1.37699953715,6.01699988047,41.450000445,35.0,58.875,401.508328756,0.390906179123,30.7410008113,0.733577350435,73.3577334086,2.0,1.0,1.0,1027.00829061,1027.00829061,0.0,0.356006191982,0.0,1.0,11.8822172483,71.5384991964,9.22950013479,888.263824463,71.6075000763,71.4422912598,62.3779999415,62.0871861776,8.86550045013,2429.24993896,51.7175003688,51.6569213867,42.8519999186,43.443611145,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0690008799235,100.0,5.75759001573,28.7555001577,0.608499844869,6.12462723255,42.2435000738,224.0,51.6666666667,319.983334859,0.356006191982,28.7555001577,0.641114570981,64.1114581426,2.0,1.0,1.0,897.560399373,897.560399373,721.491673787,0.381387216352,2.0,0.0,5416.56827799,0.0,34.989025116,2.14143188794,4.48958333333,5416.56827799,0.1145006725,216.744998932,216.744998932,95.9687964122,2.0,51.8106994629,43.4356333415,42.7180519104,1.0,1906.6568806,1430.60375481,0.0,0.0,0.0,20.2227478027,1.0,0.0,15.3766663074,42.2512518565,1.0,65.0228300095,1.0,1.0,1.0,0.0,12.6191665332,1.0,61.3154741923,0.0,1.0,0.014783235987,27.9958324432,61.214805603,27.9958324432,2.0,0.0,58.4534615937,0.0566000007093,43.8588308618,0.956157043676,689.525761257,0.0,1.0,3524.0414222,0.0035240414222,774.890994915,0.546263245931,0.409872514922,0.0,0.546263245931,0.0,1032.74665833,774.890994915,0.0,1032.74665833,0.0,0.00103274665833,0.54583842059,1.0,2.2173468219,2.0,2.0,2.0,1.0,36.1809282303,53.7332518895,42.2512518565,0.422512518565,1.0,10.5,3337.26063541,102.312292456,1807.63765324,0.956135760853,1807.63765324,1.0,0.0,0.0,0.0,109.183334351,1.0,96.0277792613,1.0,0.0,57.5083341599,107.561666489,1.0,95.8472232819,0.0,1.0,216.744998932,0.0,1154.85998535,0.000260300611075,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.428676064324,168493.0,1834.33063234,56.2361147718,993.570919913,0.525541546321,993.570919913,0.429121520373,1.0,1.0,1.0,0.0,1890.56588745,1890.56588745,0.0,1890.56588745,0.0,1032.74665833,1890.56588745
2016-11-22T12:00:00.000Z,0.0,0.0176305236425,0.771629804978,0.547932500611,47.9387501081,0.0363912243319,77.3674996694,0.0,38.4641666412,1.0,80.7777792613,0.0,0.0,0.0,48.3416662216,38.8558336894,1.0,80.5694440206,0.0,0.0,77.3674996694,80.9901809692,2.0,0.0,111.060750008,63.1219998995,43.5963541667,0.400105019899,850.566665649,0.0,0.402126649643,0.0,1.0,12.5191745758,74.6164995829,,1725.83301799,74.4695002238,74.4257583618,63.1444997787,63.104985555,9.83340034485,2738.66601562,52.6984999975,52.5716629028,42.8119996389,42.7434743245,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.146999359131,74.1259988149,100.0,6.50399935246,31.6575005849,1.37549972534,6.01517522335,41.4364999135,35.0,64.1833327611,453.683336894,0.402126649643,31.6575005849,0.805845198858,80.5721791585,2.0,1.0,1.0,1128.1832784,1128.1832784,0.0,0.387211984487,0.0,1.0,12.2883229256,73.1450004578,9.93599891663,962.879470825,73.1824995677,73.0230178833,63.0995000203,62.8028488159,9.64219932556,2535.24995931,52.5170001984,52.4487228394,42.8145008087,43.3299992879,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.037499109904,100.0,6.17887306213,30.367998759,0.685000419617,6.10944986343,42.1295003891,224.0,59.2666667302,396.883328756,0.387211984487,30.367998759,0.732046606881,73.2046604156,2.0,1.0,1.0,1024.86524963,1024.86524963,850.566665649,0.400072182435,2.0,0.0,5546.67338053,0.0,33.469455719,1.18702499568,2.28125,5546.67338053,0.113833742191,241.926664988,241.926664988,100.0,2.0,52.6147816976,43.4158859253,42.7180519104,1.0,2229.03416497,1514.09888034,0.0,0.0,0.0,20.237121582,1.0,0.0,20.1799995104,42.9073781967,1.0,71.2614148458,0.25,1.0,1.0,0.0,17.2991662025,1.0,68.309521993,0.0,1.0,0.0176264477437,37.4799989065,68.1622524261,37.4799989065,2.0,0.0,68.3367648782,0.0566000007093,46.4185882901,0.953727592966,696.663935865,0.75,0.25,4119.88586346,0.00411988586346,820.116390608,0.567941521175,0.385781265637,0.568093491463,0.567480368919,0.0,1207.36332194,820.116390608,908.345825195,299.017496745,0.0,0.00120736332194,0.567965442936,1.0,2.39923774693,2.0,2.0,2.0,0.25,29.4137142499,56.5641028086,42.9073781967,0.429073781967,1.0,9.91666666667,3743.13304531,114.755353168,2027.47971255,0.953722786812,2027.47971255,1.0,0.0,0.0,0.0,121.014166514,1.0,100.0,1.0,0.0,59.9166679382,120.912499746,1.0,99.8611132304,0.0,1.0,241.926664988,0.0,1251.2800293,0.000275492680943,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.404500417702,168493.0,2150.77493046,65.9375271313,1164.97396298,0.548001643452,1164.97396298,0.404508349288,1.0,1.0,1.0,0.0,2125.85852051,2125.85852051,1598.93721517,526.921305339,0.0,1207.36332194,2125.85852051
2016-11-22T13:00:00.000Z,0.0,0.0199150095848,0.786639086951,0.576622008675,48.7757485708,0.0373849724763,87.1016661326,0.0,43.3858327866,1.0,83.8888874054,0.0,0.0,0.0,50.2333332698,43.7158336639,1.0,83.7222220103,0.0,0.0,87.1016661326,83.9146132036,2.0,0.0,112.328998566,63.5532499949,43.7135416667,0.416974105143,970.391652425,0.0,0.420009686283,0.0,1.0,12.7488176823,75.4414997101,,1812.49963379,75.2869987488,75.2427571615,63.5689999262,63.5392659505,,2733.9993693,53.5729999542,53.4501037598,42.8629999161,42.820467631,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.154500961304,75.6634998322,100.0,6.72877665361,32.4239988327,1.39349937439,6.02004102866,41.4695005417,35.0,70.3833325704,513.149998983,0.420009686283,32.4239988327,0.871264263335,87.1264266968,2.0,1.0,1.0,1219.76996867,1219.76996867,0.0,0.41154980078,0.0,1.0,12.530052503,74.0479990641,,1017.62260946,74.0839996338,73.926457723,63.5375000636,63.2448705037,9.94099998474,2499.74993896,53.4034999212,53.3285039266,42.7529999415,43.2444763184,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0360005696615,100.0,6.42891498407,31.3309996923,0.688000043233,6.10113751888,42.0649998983,224.0,65.5750007629,457.241666158,0.41154980078,31.3309996923,0.792305755615,79.4162890116,2.0,1.0,1.0,1109.22805786,1109.22805786,970.391652425,0.41629718207,2.0,0.0,5529.17045085,0.0,34.6302868525,1.25531431039,2.43229166667,5529.17045085,0.104122138404,241.558331807,241.558331807,100.0,2.0,53.5137659709,43.412709554,42.7180519104,1.0,2483.87438873,1604.97538007,0.0,0.0,0.166666666667,20.034822464,1.0,0.0,24.5874991417,43.5341774623,1.0,76.0787652334,0.0,1.0,1.0,0.0,21.7591660817,1.0,73.6726169586,0.0,1.0,0.0198347203086,46.3466647466,73.5502478282,46.3466647466,2.0,0.0,76.1495461834,0.0566000007093,49.2046406947,0.951697605259,702.669783638,1.0,0.0,4590.90270645,0.00459090270645,869.339930707,0.578113240645,0.373552512293,0.578113240645,0.0,0.0,1345.3983256,869.339930707,1345.3983256,0.0,0.0,0.0013453983256,0.577665448189,1.0,0.750409512802,2.0,2.0,2.0,0.0,25.8025859197,58.6184860865,43.5341774623,0.435341774623,1.0,11.0833333333,4088.8497688,125.354186878,2214.73825631,0.951665752939,2214.73825631,1.0,0.0,0.0,0.0,121.178332647,1.0,100.0,1.0,0.0,59.9333343506,120.379999797,1.0,99.8888905843,0.0,1.0,241.558331807,0.0,1506.27001953,0.000292027803497,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.392524908183,168493.0,2482.27359416,76.1004697163,1344.53125022,0.577740661204,1344.53125022,0.393037151254,1.0,1.0,1.0,0.0,2327.22281901,2327.22281901,2327.22281901,0.0,0.0,1345.3983256,2327.22281901
2016-11-22T14:00:00.000Z,0.0,0.0212211629436,0.793353463353,0.589076620383,49.1657516162,0.0380765198742,91.8908309937,0.0,45.6716667811,1.0,85.4722226461,0.0,0.0,0.0,51.1833337148,46.2791662216,1.0,85.3055566152,0.0,0.0,91.8908309937,85.7928182429,2.0,0.0,112.923001607,63.7572499911,43.6223958333,0.425293532753,1026.26666768,0.0,0.431956501572,0.0,1.0,12.8636391163,75.8900000254,,1712.08300781,75.7265008291,75.6916351318,63.7714996338,63.7500559489,,2727.99932861,53.7919998169,53.6724243164,42.6559998194,42.6232096354,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.16349919637,75.886999766,100.0,6.8734010458,33.0705010096,1.40999984741,5.99003533522,41.245999972,35.0,73.9166679382,546.783330282,0.431956501572,33.0705010096,0.904156733922,90.4156735738,2.0,1.0,1.0,1265.81942749,1265.81942749,0.0,0.418104159525,0.0,1.0,12.6074059804,74.3465003967,,1043.49437459,74.3930015564,74.242090861,63.7430003484,63.4508921305,,2505.99989827,53.6074997584,53.5388921102,42.626999855,43.0753275553,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.046501159668,100.0,6.52836728096,31.7660017014,0.717999458313,6.07903869947,41.9090003967,224.0,67.9000002543,479.483332316,0.418104159525,31.7660017014,0.819003099714,81.9003098806,2.0,1.0,1.0,1146.6043396,1146.6043396,1026.26666768,0.425226921073,2.0,0.0,5505.83325195,0.0,35.6977710724,1.32029539347,2.56510416667,5505.83325195,0.100327846785,242.039164225,242.039164225,100.0,2.0,53.7592290243,43.2407455444,42.7180519104,1.0,2605.73590875,1632.01269818,0.0,0.0,1.0,20.5968761444,1.0,0.0,27.0083324114,43.1746234894,1.0,78.6529655457,0.0,1.0,1.0,0.0,24.1999993324,1.0,76.5297609965,0.0,1.0,0.0212161025621,51.208331426,76.2916742961,51.208331426,2.0,0.0,79.885523932,0.0566000007093,50.0335390937,0.951224814028,704.072929131,1.0,0.0,4816.13727733,0.00481613727733,883.984778563,0.584898094206,0.366330722036,0.584898094206,0.0,0.0,1411.40499878,883.984778563,1411.40499878,0.0,0.0,0.00141140499878,0.584868381421,1.0,0.110147451437,2.0,2.0,2.0,0.0,22.8742647171,59.0722916921,43.1746234894,0.431746234894,1.0,9.91666666667,4237.74860693,129.919063026,2295.38977734,0.951228816243,2295.38977734,1.0,0.0,0.0,0.0,121.545833588,1.0,100.0,1.0,0.0,59.9333343506,120.493333181,1.0,99.8888905843,0.0,1.0,242.039164225,0.0,1465.60998535,0.0002969472862,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.38511314605,168493.0,2624.76686061,80.4689666193,1421.71317334,0.589169888382,1421.71317334,0.385165507245,1.0,1.0,1.0,0.0,2413.07847087,2413.07847087,2413.07847087,0.0,0.0,1411.40499878,2413.07847087
2016-11-22T15:00:00.000Z,0.0,0.0208939699165,0.788381261761,0.581343164193,49.0052499771,0.0373940093838,88.4966665904,0.0,44.0341663361,1.0,84.4722201029,0.0,0.0,0.0,50.5583337148,44.4116662343,1.0,84.2638874054,0.0,0.0,88.4966665904,84.6891409556,2.0,0.0,112.777499835,63.7722498576,43.7005208333,0.417389965442,987.808329264,0.0,0.427019364601,0.0,1.0,12.8588045438,75.8554992676,,1836.66629028,75.6949996948,75.6668395996,63.7924998601,63.765935262,,2741.33266195,53.5925003688,53.4743092855,42.6559995015,42.6181233724,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.160499572754,75.8945000966,100.0,6.86532270908,33.0390001933,1.38599967957,5.99348183473,41.269999822,35.0,72.7583332062,533.408340454,0.427019364601,33.0390001933,0.892305385045,89.2305386861,2.0,1.0,1.0,1249.22753906,1249.22753906,0.0,0.410118880476,0.0,1.0,12.5457649231,74.1215000153,,1034.49550883,74.1650002797,74.0101623535,63.751999855,63.4585444132,,2480.99995931,53.40950044,53.3457209269,42.6899998983,43.1653315226,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0435002644857,100.0,6.45375088851,31.4750003815,0.681999842326,6.09201403459,42.0080000559,224.0,65.1749998728,454.39999644,0.410118880476,31.4750003815,0.791525878906,79.1525866191,2.0,1.0,1.0,1108.13623047,1108.13623047,987.808329264,0.417387228024,2.0,0.0,5488.33028158,0.0,36.7840096156,1.47746810317,3.13020833333,5488.33028158,0.102257897596,241.991664886,241.991664886,100.0,2.0,53.610555013,43.273223877,42.7180519104,1.0,2525.13082877,1629.47064826,0.0,0.0,1.0,20.0187686284,1.0,0.0,26.1174995104,43.7737312317,1.0,77.7796789805,0.0,1.0,1.0,0.0,23.3308329582,1.0,75.4702370962,0.0,1.0,0.0208947622706,49.4483318329,75.3412742615,49.4483318329,2.0,0.0,77.4143682695,0.0566000007093,49.9556060271,0.950867384853,705.134946479,1.0,0.0,4667.15628155,0.00466715628155,882.607869278,0.577928960081,0.37293841036,0.577928960081,0.0,0.0,1367.74500529,882.607869278,1367.74500529,0.0,0.0,0.00136774500529,0.577938596408,1.0,0.0783248410905,2.0,2.0,2.0,0.0,24.2899424235,59.4090716044,43.7737312317,0.437737312317,1.0,11.0833333333,4154.60147703,127.369974297,2250.35287457,0.950867370441,2250.35287457,1.0,0.0,0.0,0.0,121.065000534,1.0,100.0,1.0,0.0,59.9416675568,120.926666896,1.0,99.9305566152,0.0,1.0,241.991664886,0.0,1381.5300293,0.000296484756204,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.392208652808,168493.0,2540.14756398,77.8747448396,1375.87886685,0.581365853752,1375.87886685,0.392203277322,1.0,1.0,1.0,0.0,2366.63171387,2366.63171387,2366.63171387,0.0,0.0,1367.74500529,2366.63171387
2016-11-22T16:00:00.000Z,0.0,0.0211863671916,0.7858005777,0.577072099568,48.9745001793,0.0373983904086,87.4958337148,0.0,43.6916666031,1.0,84.138885498,0.0,0.0,0.0,50.3333339691,43.804166158,1.0,83.8888880412,0.0,0.0,87.4958337148,84.3985513051,2.0,0.0,112.813500086,63.8389999072,43.7135416667,0.416859948835,975.26667277,0.0,0.425062228689,0.0,1.0,12.8624305725,75.886999766,,1827.08297729,75.7339998881,75.6986287435,63.8585001628,63.8287836711,,2748.99930827,53.5444997152,53.4214375814,42.6919991175,42.6492970785,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.15299987793,75.9560012817,100.0,6.86388015747,33.0420007706,1.37999916077,5.99855041504,41.3119999568,35.0,72.3249994914,528.358337402,0.425062228689,33.0420007706,0.887911602202,88.7911612193,2.0,1.0,1.0,1243.07624308,1243.07624308,0.0,0.405931718929,0.0,1.0,12.5433475971,74.1184997559,,1023.62186686,74.1590003967,74.003771464,63.8194996516,63.5248819987,,2476.24995931,53.363000234,53.2921702067,42.6884994507,43.1755447388,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0405006408691,100.0,6.44808959961,31.470500946,0.662499109904,6.09525799751,42.0260003408,224.0,64.3999993006,446.908332825,0.405931718929,31.470500946,0.786498827253,78.6498826345,2.0,1.0,1.0,1101.09835815,1101.09835815,975.26667277,0.416860706915,2.0,0.0,5471.9942627,0.0,37.8260265986,1.72926339507,3.74479166667,5471.9942627,0.102858221824,240.62750117,240.62750117,100.0,2.0,53.5707015991,43.3095347087,42.7180519104,1.0,2497.828595,1608.01342211,0.0,0.0,1.0,19.5909792582,1.0,0.0,26.174999555,44.2675209045,1.0,77.8310476939,0.0,1.0,1.0,0.0,23.3916662534,1.0,75.5892829895,0.0,1.0,0.0211872259327,49.5666659673,75.4034099579,49.5666659673,2.0,0.0,76.5773482009,0.0566000007093,49.2977796729,0.950583928191,705.979353327,1.0,0.0,4616.69402811,0.00461669402811,870.985495673,0.578296646354,0.372286861942,0.578296646354,0.0,0.0,1352.95666504,870.985495673,1352.95666504,0.0,0.0,0.00135295666504,0.578298221032,1.0,0.325435730632,2.0,2.0,2.0,0.0,25.676050504,59.6667849223,44.2675209045,0.442675209045,1.0,10.5,4105.84201711,125.875127874,2223.94216071,0.950583508296,2223.94216071,1.0,0.0,0.0,0.0,120.745000203,1.0,100.0,1.0,0.0,59.9333343506,119.882499695,1.0,99.8888905843,0.0,1.0,240.62750117,0.0,1365.67993164,0.000292580580041,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.391640354259,168493.0,2492.65798852,76.4188299849,1350.15598988,0.577099548846,1350.15598988,0.391632890713,1.0,1.0,1.0,0.0,2339.55474854,2339.55474854,2339.55474854,0.0,0.0,1352.95666504,2339.55474854
2016-11-22T17:00:00.000Z,0.0,0.01939325792,0.780622124964,0.567841205038,48.6099980672,0.0368790264837,84.0058326721,0.0,41.7708336512,1.0,82.9444459279,0.0,0.0,0.0,49.6500002543,42.2349996567,1.0,82.7500012716,0.0,0.0,84.0058326721,83.3400330977,2.0,0.0,112.073998451,63.464000384,43.6875,0.408632286315,930.716664632,0.0,0.41981091306,0.0,1.0,12.7391486168,75.4280001322,,1789.58296712,75.2794984182,75.2503916423,63.4835001628,63.4554595947,,2743.66601562,53.234000206,53.1201299032,42.6334997813,42.5780334473,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.147001902262,75.5314998627,100.0,6.74789694945,32.6474984487,1.37850030263,5.99125166734,41.2549994787,35.0,70.1166667938,508.758333842,0.41981091306,32.6459986369,0.865585908436,86.5585905711,2.0,1.0,1.0,1211.82027181,1211.82027181,0.0,0.396390495171,0.0,1.0,12.3910577297,73.548500061,9.86400222778,1006.74896749,73.5890000661,73.4383214315,63.4445006053,63.1530227661,,2451.99993896,53.0555003484,52.9887034098,42.6359996796,43.1423517863,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0405000050863,100.0,6.30167929331,30.9530003866,0.653499603271,6.08937843641,41.9825000763,224.0,61.8166672389,421.95833079,0.396390495171,30.9530003866,0.760397905622,76.0397904714,2.0,1.0,1.0,1064.55706787,1064.55706787,930.716664632,0.408594232744,2.0,0.0,5454.49129232,0.0,39.2116991679,2.29047136505,5.0234375,5454.49129232,0.105317774204,239.816668193,239.816668193,100.0,2.0,53.2790552775,43.2573064168,42.7180519104,1.0,2397.77531248,1611.40721934,0.0,0.0,1.0,20.4683529536,1.0,0.0,23.5166660945,43.0151472092,1.0,75.0057067871,0.0,1.0,1.0,0.0,20.6541663806,1.0,72.4940465291,0.0,1.0,0.0193837562959,44.170832634,72.2129643758,44.170832634,2.0,0.0,73.5099579606,0.0566000007093,49.4018252398,0.953448129908,697.490276442,1.0,0.0,4431.76725098,0.00443176725098,872.82375655,0.570223255473,0.38321433444,0.570223255473,0.0,0.0,1298.76249186,872.82375655,1298.76249186,0.0,0.0,0.00129876249186,0.570163418849,1.0,0.377714025847,2.0,2.0,2.0,0.0,29.5375803312,56.8496704102,43.0151472092,0.430151472092,1.0,9.91666666667,4009.18253182,122.9117832,2171.58624841,0.953437589912,2171.58624841,1.0,0.0,0.0,0.0,119.887500763,1.0,100.0,1.0,0.0,59.9166679382,119.929166794,1.0,99.8611132304,0.0,1.0,239.816668193,0.0,1325.95996094,0.000293198086804,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.401929123095,168493.0,2388.05046796,73.2118178856,1293.49499944,0.567910556501,1293.49499944,0.40196048138,1.0,1.0,1.0,0.0,2277.63859049,2277.63859049,2277.63859049,0.0,0.0,1298.76249186,2277.63859049
