timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-22T18:00:00.000Z,0.0,0.0157319266665,0.770668354182,0.536084182988,47.2742508252,0.0352367622796,70.5666659673,0.0,35.1625002225,1.0,78.3055559794,0.0,0.0,0.0,46.875,35.4133327802,1.0,78.1250006358,0.0,0.0,70.5666659673,78.9370353005,2.0,0.0,109.865250905,62.5910000801,43.53125,0.385101343465,770.10832723,0.0,0.401267034445,0.0,1.0,12.3644676208,74.0945002238,,1652.08303833,73.916001002,73.9158426921,62.6210002899,62.6059443156,9.58628572736,2615.66605632,52.3129997253,52.2098388672,42.4789994558,42.3731384277,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.178499221802,73.4675000509,100.0,6.39267905553,31.4370015462,1.36500008901,5.97178856532,41.1139993668,35.0,61.8083340327,431.258333842,0.401267034445,31.4370015462,0.766410373506,76.6410369873,2.0,1.0,1.0,1072.97452291,1072.97452291,0.0,0.363330779247,0.0,1.0,11.9474842548,71.8249994914,9.33749993642,930.258560181,71.8984998067,71.7572835286,62.5609998703,62.2785390218,9.35599994659,2326.49991862,52.1134999593,52.0643005371,42.5264997482,43.1340535482,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0735003153483,100.0,5.86175509294,29.3720000585,0.566500027974,6.0857291619,41.9599997203,224.0,53.4250005086,338.849998474,0.363330779247,29.3720000585,0.664628699166,66.4628696442,2.0,1.0,1.0,930.480178833,930.480178833,770.10832723,0.384329835329,2.0,0.0,5197.19852702,0.0,40.6759166718,3.61613146464,8.12239583333,5197.19852702,0.10257569733,206.046667735,206.046667735,94.2968743642,2.0,52.3788070679,43.1547673543,42.7180519104,1.0,1990.53900126,1540.01280231,0.0,0.0,0.5,20.5728460948,1.0,0.0,17.1666661104,42.0481541951,1.0,67.2431497574,0.833333333333,1.0,1.0,0.0,14.2933328152,1.0,63.8095235825,0.0,1.0,0.0156441448487,31.4599986076,63.5443064372,31.4599986076,2.0,0.0,61.0250833514,0.0566000007093,47.2130460964,0.956310709539,689.074180938,0.166666666667,0.833333333333,3679.07931644,0.00367907931644,834.152747433,0.539156889201,0.417127477179,0.560751694258,0.534373345311,0.0,1078.18167114,834.152747433,203.352508545,874.829162598,0.0,0.00107818167114,0.537781010071,1.0,0.580862297437,2.0,2.0,2.0,0.833333333333,36.5268030167,53.5599686305,42.0481541951,0.420481541951,1.0,10.5,3530.55180357,108.238129448,1912.33441858,0.95628436638,1912.33441858,1.0,0.0,0.0,0.0,103.434999466,1.0,94.4583339691,1.0,0.0,56.5666675568,102.611666997,1.0,94.2777786255,0.0,1.0,206.046667735,0.0,1232.90002441,0.000280207759945,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.436196064522,168493.0,1982.66358388,60.783642213,1073.9159267,0.537023755644,1073.9159267,0.437636966196,1.0,1.0,1.0,0.0,1999.75497437,1999.75497437,362.642700195,1637.11227417,0.0,1078.18167114,1999.75497437
2016-11-22T19:00:00.000Z,0.0,0.0125848545234,0.771407746021,0.51822409644,46.0585004489,0.0338139362231,60.602499644,0.0,30.2325000763,1.0,74.569442749,0.0,0.0,0.0,44.6083332698,30.3866666158,1.0,74.3472201029,0.0,0.0,60.602499644,74.8474301425,2.0,0.0,107.838000615,61.7795001666,43.53125,0.364144746088,652.608342489,0.0,0.377263631461,0.0,1.0,11.9716570377,72.6484998067,,1530.41641235,72.4325008392,72.4261601766,61.7974999746,61.7818247477,9.44018138539,2409.33284505,52.1119998296,51.9977137248,42.6245002747,42.4552256266,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.215998967489,71.9585005442,100.0,5.98081080119,29.8080005646,1.37100060781,5.99084623655,41.2534996668,35.0,54.6666663488,359.16666921,0.377263631461,29.8080005646,0.680062332153,68.0062338511,2.0,1.0,1.0,952.087265015,952.087265015,0.0,0.347228989746,0.0,1.0,11.6743296782,70.724000295,9.04949919383,863.141952515,70.8109995524,70.6557693481,61.7615003586,61.4793217977,9.22850036621,2197.99987793,51.9245001475,51.866027832,42.6959997813,43.2802225749,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0869992574056,100.0,5.56893463929,28.1149997711,0.597999254862,6.10539503892,42.0980005264,224.0,48.625,293.441668193,0.347228989746,28.1149997711,0.603582207816,60.3582210541,2.0,1.0,1.0,845.015090942,845.015090942,652.608342489,0.364116213178,2.0,0.0,4819.13557943,0.0,37.2587614059,3.21577042341,7.15625,4819.13557943,0.0872533738262,156.319997152,156.319997152,85.9120108287,2.0,52.18775177,43.2598520915,42.7180519104,1.0,1646.9673394,1522.28498767,0.0,0.0,0.0,20.6783151627,1.0,0.0,12.620833079,41.1191848119,1.0,60.7191759745,1.0,1.0,1.0,0.0,9.93333307902,1.0,56.636903127,0.0,1.0,0.0125868738195,22.5541659991,56.3696918488,22.5541659991,2.0,0.0,50.4920120128,0.0566000007093,46.6695544262,0.95785114948,684.578283639,0.0,1.0,3044.06166841,0.00304406166841,824.550421226,0.497768795017,0.460085604529,0.0,0.497768795017,0.0,892.085006714,824.550421226,0.0,892.085006714,0.0,0.000892085006714,0.49776357909,1.0,0.0,2.0,2.0,2.0,1.0,40.2778488795,51.3915332158,41.1191848119,0.411191848119,1.0,10.5,3169.25232706,97.161566439,1716.63542794,0.957854399546,1716.63542794,1.0,0.0,0.0,0.0,78.8724994659,1.0,86.1111119588,1.0,0.0,51.5000015895,77.4474989573,1.0,85.8333339691,0.0,1.0,156.319997152,0.0,915.070007324,0.000276982156091,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.48032937443,168493.0,1714.75942056,52.570352302,928.80479935,0.518257836752,928.80479935,0.48032367515,1.0,1.0,1.0,0.0,1792.16739909,1792.16739909,0.0,1792.16739909,0.0,892.085006714,1792.16739909
2016-11-22T20:00:00.000Z,0.0,0.0109059275652,0.781786844214,0.510827581613,45.0880004565,0.0329038478045,53.5291662216,0.0,26.7191664378,1.0,71.6666679382,0.0,0.0,0.0,42.8666671117,26.8058331807,1.0,71.4444471995,0.0,0.0,53.5291662216,71.8075131503,2.0,0.0,106.213500341,61.1254998843,43.53125,0.351918160518,572.416671753,0.0,0.359490237262,0.0,1.0,11.675538222,71.474000295,9.90899848938,1442.91642253,71.2654997508,71.2562764486,61.1314999262,61.1196136475,9.30299981435,2230.33284505,51.9545001984,51.8371836344,42.651500384,42.452041626,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.20850054423,76.5319989522,100.0,5.68225912253,28.6139993668,1.37700017293,5.99327909946,41.2745002111,35.0,49.9250005086,310.691668193,0.359490237262,28.6139993668,0.617099678403,61.6821638743,2.0,1.0,1.0,863.939549764,863.939549764,0.0,0.333404615488,0.0,1.0,11.4446867307,69.8015003204,8.77650133769,811.773361206,69.89600118,69.7408065796,61.1194998423,60.84912618,9.09800084432,2070.9998881,51.7640002569,51.711748759,42.6659994125,43.300008138,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0945008595785,100.0,5.34053786596,27.2300017675,0.581499417623,6.10414886475,42.0844999949,224.0,44.858332634,261.724999746,0.333404615488,27.2300017675,0.56048936753,56.0489371618,2.0,1.0,1.0,784.685114543,784.685114543,572.416671753,0.351812916113,2.0,0.0,4447.49035645,0.0,34.3880777359,3.13599562645,6.69791666667,4447.49035645,0.0773358697464,126.031666438,126.031666438,80.0129140218,2.0,52.0523681641,43.2681350708,42.7180519104,1.0,1421.05089685,1459.46074363,0.0,0.0,0.0,20.7775535583,1.0,0.0,10.1141664187,40.3539463679,1.0,56.2671232224,1.0,1.0,1.0,0.0,7.62499988079,1.0,51.5416650772,0.0,1.0,0.0108970789754,17.7391662598,51.4464864731,17.7391662598,2.0,0.0,43.5659634763,0.0566000007093,44.743515938,0.959223695148,680.587452155,0.0,1.0,2626.50415737,0.00262650415737,790.521473096,0.473216948971,0.486007617161,0.0,0.473216948971,0.0,769.716659546,790.521473096,0.0,769.716659546,0.0,0.000769716659546,0.472931434711,1.0,0.0,2.0,2.0,2.0,1.0,45.8925139109,49.1302556992,40.3539463679,0.403539463679,1.0,9.91666666667,2880.51164048,88.3094794142,1560.23813264,0.959224566132,1560.23813264,1.0,0.0,0.0,0.0,63.4241676331,1.0,80.138888677,1.0,0.0,47.9666671753,62.6074994405,1.0,79.9444452922,0.0,1.0,126.031666438,0.0,838.380004883,0.000265551185734,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.50666719173,168493.0,1534.26815449,47.0369291694,831.041140988,0.510918853491,831.041140988,0.506944705382,1.0,1.0,1.0,0.0,1626.56189982,1626.56189982,0.0,1626.56189982,0.0,769.716659546,1626.56189982
2016-11-22T21:00:00.000Z,0.0,0.0112937573982,0.77328090865,0.516941325678,45.751751105,0.0333437926539,58.7891664505,0.0,29.2283333143,1.0,73.8333339691,0.0,0.0,0.0,44.2083333333,29.5524997711,1.0,73.6805553436,0.0,0.0,58.7891664505,74.2785054987,2.0,0.0,107.062500954,61.3107498487,43.4661458333,0.359664418303,634.033335368,0.0,0.370202622559,0.0,1.0,11.8350799084,72.0904992421,,1509.99974569,71.8730010986,71.8666483561,61.3205000559,61.2999267578,9.60872684826,2328.33284505,52.3219995499,52.1964594523,42.6785001755,42.5035883586,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.217498143514,71.6884994507,100.0,5.83855696519,29.1945009232,1.37700017293,5.99652294318,41.3015000025,35.0,53.5333331426,346.350001017,0.370202622559,29.1945009232,0.667987322126,66.7987324397,2.0,1.0,1.0,935.182250977,935.182250977,0.0,0.340095980103,0.0,1.0,11.5691773891,70.2995007833,9.07800006866,845.144215902,70.3789997101,70.2244847616,61.3009996414,61.0219853719,9.45499960581,2145.24989827,52.1314996084,52.0725886027,42.6765000025,43.3249003092,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0794989267985,100.0,5.45769608021,27.7024997075,0.533500035604,6.11148130894,42.1429999669,224.0,47.9666665395,287.516665141,0.340095980103,27.7024997075,0.603586305891,60.3586292267,2.0,1.0,1.0,845.020828247,845.020828247,634.033335368,0.359492140934,2.0,0.0,4643.52298991,0.0,36.2614336014,3.26910946767,7.66145833333,4643.52298991,0.0813867407332,143.664999008,143.664999008,83.4716059367,2.0,52.4161402384,43.3012517293,42.7180519104,1.0,1581.041065,1543.50637349,0.0,0.0,0.0,21.6392081579,1.0,0.0,11.2349997362,39.6812918981,1.0,58.3504552841,1.0,1.0,1.0,0.0,8.67416640123,1.0,53.8988087972,0.0,1.0,0.0112780819611,19.9091661771,53.7471119563,19.9091661771,2.0,0.0,48.4708728202,0.0566000007093,47.3201504898,0.960051589202,678.188956366,0.0,1.0,2922.21125886,0.00292221125886,836.04505118,0.485791359942,0.474258434429,0.0,0.485791359942,0.0,856.375834147,836.04505118,0.0,856.375834147,0.0,0.000856375834147,0.48546671619,1.0,0.0,2.0,2.0,2.0,1.0,50.6437915166,47.4423818588,39.6812918981,0.396812918981,1.0,9.91666666667,3124.54743849,95.7910233099,1692.42088533,0.960049794372,1692.42088533,1.0,0.0,0.0,0.0,72.3116671244,1.0,83.6527792613,1.0,0.0,50.0416676203,71.3533322016,1.0,83.4027792613,0.0,1.0,143.664999008,0.0,930.510009766,0.000280843420734,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.49399357951,168493.0,1683.01833763,51.5972479165,911.612142578,0.517124940738,911.612142578,0.494308424965,1.0,1.0,1.0,0.0,1762.84698486,1762.84698486,0.0,1762.84698486,0.0,856.375834147,1762.84698486
2016-11-22T22:00:00.000Z,0.0,0.00968957828414,0.786743310875,0.508929557158,44.5877488454,0.0323403971586,50.6541665395,0.0,25.2249999046,1.0,70.3749987284,0.0,0.0,0.0,42.1083335876,25.4291669528,1.0,70.1805553436,0.0,0.0,50.6541665395,70.7248639193,2.0,0.0,105.209998449,60.6222496033,43.3880208333,0.344126362989,538.941665649,0.0,0.352137160324,0.0,1.0,11.5075363318,70.7975006104,9.91999986437,1397.49975586,70.5829989115,70.5861460368,60.6259994507,60.6129506429,9.3315003713,2139.66617839,51.9604997635,51.8429234823,42.6289993922,42.4151357015,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.214501698812,78.4849993388,100.0,5.51851475239,27.9539995193,1.38449954987,5.98902157942,41.2429997126,35.0,47.9166669846,292.891667684,0.352137160324,27.9539995193,0.594063106719,59.4063100815,2.0,1.0,1.0,831.688349406,831.688349406,0.0,0.323995084213,0.0,1.0,11.2911882401,69.1610005697,8.63549931844,782.527028402,69.2539990743,69.0993220011,60.6184997559,60.3554407756,9.12050088247,1998.24994914,51.7835000356,51.7187576294,42.6629991531,43.3210703532,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0929985046387,100.0,5.18802332878,26.5909999212,0.578499476115,6.10316491127,42.084499677,224.0,43.0666666031,246.050000509,0.323995084213,26.5909999212,0.542299564907,54.229956309,2.0,1.0,1.0,759.219390869,759.219390869,538.941665649,0.344082910323,2.0,0.0,4256.70878092,0.0,34.6266965866,3.03439646959,7.8203125,4256.70878092,0.074984927905,117.400833766,117.400833766,78.3512363434,2.0,52.0852635701,43.2528457642,42.7180519104,1.0,1333.27333062,1444.20206745,0.0,0.0,0.0,21.4952440262,1.0,0.0,8.76416651408,39.1307554245,1.0,53.5844736099,1.0,1.0,1.0,0.0,6.41083319982,1.0,48.5178559621,0.0,1.0,0.00968326772247,15.1749997139,48.4641405741,15.1749997139,2.0,0.0,40.8749168341,0.0566000007093,44.2757220465,0.960615904462,676.557650668,0.0,1.0,2464.26637747,0.00246426637747,782.256563456,0.4611228355,0.499488392277,0.0,0.4611228355,0.0,722.171666463,782.256563456,0.0,722.171666463,0.0,0.000722171666463,0.461116487781,1.0,0.0,2.0,2.0,2.0,1.0,54.05519104,46.024204572,39.1307554245,0.391307554245,1.0,11.0833333333,2777.47539808,85.1506388805,1504.42822992,0.960611227777,1504.42822992,1.0,0.0,0.0,0.0,59.1575005849,1.0,78.5277779897,1.0,0.0,47.0083341599,58.2433328629,1.0,78.3472239176,0.0,1.0,117.400833766,0.0,765.959960938,0.000262774845521,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.519969346426,168493.0,1471.56383483,45.1145672707,797.07715027,0.508951669961,797.07715027,0.520003590363,1.0,1.0,1.0,0.0,1566.11560059,1566.11560059,0.0,1566.11560059,0.0,722.171666463,1566.11560059
2016-11-22T23:00:00.000Z,0.0,0.00907540229494,0.790241224715,0.508594980247,44.3987496694,0.0321882063339,49.4091672897,0.0,24.6183333397,1.0,69.8472232819,0.0,0.0,0.0,41.8000005086,24.7908331553,1.0,69.6666679382,0.0,0.0,49.4091672897,70.110921224,2.0,0.0,104.716499647,60.3177499771,43.4140625,0.34246248758,525.683339437,0.0,0.349347974301,0.0,1.0,11.4350175063,70.4749997457,9.77699979146,1378.74975586,70.267999649,70.2625198364,60.3170000712,60.3075561523,9.17399978638,2146.99953206,51.8315000534,51.7072347005,42.657500267,42.4418614705,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,76.4809996287,100.0,5.4435630242,27.610499382,1.39350001017,5.99145448208,41.262500445,35.0,47.2083330154,286.783332825,0.349347974301,27.610499382,0.586261651175,58.6261647542,2.0,1.0,1.0,820.766311646,820.766311646,0.0,0.318239178991,0.0,1.0,11.2065830231,68.8055000305,8.5785001119,772.77826945,68.8969999949,68.7421569824,60.318499883,60.0550104777,8.96899986267,2007.99991862,51.634999911,51.5836054484,42.6660000483,43.3670298258,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0914999643962,100.0,5.09749861558,26.2309999466,0.540999730428,6.10908440749,42.1250003179,224.0,42.2666670481,238.900001526,0.318239178991,26.2309999466,0.536096358526,53.6096359889,2.0,1.0,1.0,750.534901937,750.534901937,525.683339437,0.342424684732,2.0,0.0,4264.87666829,0.0,35.5645478566,3.11627572775,8.32552083333,4264.87666829,0.0790180832121,121.351666133,121.351666133,79.3484687805,2.0,51.9353307088,43.299969991,42.7180519104,1.0,1311.51125564,1412.40950451,0.0,0.0,0.0,22.0740718842,1.0,0.0,8.1058331728,38.2429281871,1.0,52.1632401148,1.0,1.0,1.0,0.0,5.82499988874,1.0,47.0238081614,0.0,1.0,0.00906796862654,13.9308331807,46.8783934911,13.9308331807,2.0,0.0,40.207744556,0.0566000007093,43.3010394091,0.961183888329,674.918263255,0.0,1.0,2424.04390511,0.00242404390511,765.036022375,0.462787978859,0.498391559435,0.0,0.462787978859,0.0,710.384170532,765.036022375,0.0,710.384170532,0.0,0.000710384170532,0.462705165148,1.0,0.0,2.0,2.0,2.0,1.0,58.5448058446,44.2109276454,38.2429281871,0.382429281871,1.0,11.0833333333,2723.92076015,83.5087839651,1475.42019291,0.961179538294,1475.42019291,1.0,0.0,0.0,0.0,61.1124992371,1.0,79.4583352407,1.0,0.0,47.5666678747,60.2391659419,1.0,79.2777792613,0.0,1.0,121.351666133,0.0,761.179992676,0.000256990138517,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.518520775338,168493.0,1441.47643657,44.1921608344,780.780216971,0.508648296983,780.780216971,0.518609086932,1.0,1.0,1.0,0.0,1535.00998942,1535.00998942,0.0,1535.00998942,0.0,710.384170532,1535.00998942
2016-11-23T00:00:00.000Z,0.0,0.00789270671188,0.803354030836,0.507409698035,43.5339994431,0.031235491919,44.3291660945,0.0,22.0775000254,1.0,67.3888880412,0.0,0.0,0.0,40.3333330154,22.2516668638,1.0,67.2222207387,0.0,0.0,44.3291660945,67.6653029124,2.0,0.0,103.22249953,59.6885000865,43.53125,0.328937159062,466.841667175,0.0,0.339702060543,0.0,1.0,11.1896619002,69.4459985097,9.57149950663,1307.91642253,69.2539997101,69.259862264,59.6825002035,59.6745529175,8.90400028229,2024.33288574,51.5945002238,51.4702682495,42.6904999415,42.4399541219,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.191998799642,78.2029984792,100.0,5.19922113419,26.5634997686,1.43550014496,5.99064350128,41.2549997965,35.0,43.4750000636,254.441666921,0.339702060543,26.5634997686,0.535029896327,53.5029904048,2.0,1.0,1.0,749.041854858,749.041854858,0.0,0.307137144067,0.0,1.0,10.9793573221,67.8589992523,8.24249966939,733.783162435,67.9369996389,67.7863184611,59.6944999695,59.4356689453,8.71849950155,1904.24995931,51.4144999186,51.3541030884,42.6960004171,43.3976669312,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.078000386556,100.0,4.8753815492,25.2409992218,0.608500798543,6.10397577286,42.0874996185,224.0,39.4250001907,212.400000254,0.307137144067,25.2409992218,0.493913577852,49.3913574219,2.0,1.0,1.0,691.479008993,691.479008993,466.841667175,0.328937533972,2.0,0.0,4032.08797201,0.0,33.4844770432,2.9754443566,8.33072916667,4032.08797201,0.0733975214073,104.205833435,104.205833435,75.4113248189,2.0,51.752494812,43.3012517293,42.7180519104,1.0,1156.78890999,1362.33910735,0.0,0.0,0.0,21.9795459112,1.0,0.0,6.64749995867,37.7029542923,1.0,48.7043364843,1.0,1.0,1.0,0.0,4.5541665554,1.0,43.178571701,0.0,1.0,0.00789333204731,11.2016665141,43.0366099675,11.2016665141,2.0,0.0,35.4643338347,0.0566000007093,41.7660028397,0.961424716705,674.223928409,0.0,1.0,2138.07323017,0.00213807323017,737.91523527,0.441487788649,0.519935897296,0.0,0.441487788649,0.0,626.578328451,737.91523527,0.0,626.578328451,0.0,0.000626578328451,0.441463880241,1.0,0.0,2.0,2.0,2.0,1.0,60.1364650726,43.2111005783,37.7029542923,0.377029542923,1.0,9.91666666667,2519.12801734,77.2303366744,1364.49356372,0.961423685945,1364.49356372,1.0,0.0,0.0,0.0,52.4158337911,1.0,75.5138905843,1.0,0.0,45.200000445,51.789999644,1.0,75.3333339691,0.0,1.0,104.205833435,0.0,658.880004883,0.000247879750729,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.540797886402,168493.0,1329.51784645,40.7597828253,720.137496724,0.507409682901,720.137496724,0.540822942174,1.0,1.0,1.0,0.0,1419.24271647,1419.24271647,0.0,1419.24271647,0.0,626.578328451,1419.24271647
2016-11-23T01:00:00.000Z,0.0,0.0076992358175,0.798385582051,0.50742205564,43.7582496007,0.0315177964528,45.9533332189,0.0,22.8475000064,1.0,68.1250012716,0.0,0.0,0.0,40.7749999364,23.1058335304,1.0,67.9583339691,0.0,0.0,45.9533332189,68.4006360372,2.0,0.0,103.392749151,59.6344995499,43.375,0.332471427946,484.758331299,0.0,0.342071815968,0.0,1.0,11.2198780378,69.565999349,9.73949940999,1327.49975586,69.3694992065,69.3660481771,59.6299997965,59.6199417114,8.96999994914,2066.99952189,51.699499766,51.575378418,42.7294998169,42.4946746826,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.198000590007,78.300500234,100.0,5.22213856379,26.6399993896,1.42799981435,5.99773947398,41.3015000025,35.0,44.575000445,264.191665649,0.342071815968,26.6399993896,0.55170665196,55.170665741,2.0,1.0,1.0,772.389312744,772.389312744,0.0,0.310016293628,0.0,1.0,11.0047388077,67.9609991709,8.40750058492,745.781651815,68.0464998881,67.8930180868,59.6389993032,59.3769861857,8.76350053151,1948.74992879,51.5120000839,51.454188029,42.7484995524,43.4238230387,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0855007171631,100.0,4.89467310905,25.2980003357,0.614499409993,6.11006569862,42.1340001424,224.0,40.3000001907,220.566666921,0.310016293628,25.2980003357,0.50817855835,50.8178561529,2.0,1.0,1.0,711.449981689,711.449981689,484.758331299,0.332477095258,2.0,0.0,4126.60375977,0.0,34.4685757955,3.0816642046,8.5078125,4126.60375977,0.0762588253062,111.14666748,111.14666748,77.1525929769,2.0,51.8271484375,43.3458302816,42.7180519104,1.0,1205.72399,1382.92859317,0.0,0.0,0.0,22.8751436869,1.0,0.0,6.65999980768,36.7548561096,1.0,48.7956609726,1.0,1.0,1.0,0.0,4.56583321095,1.0,43.1845223109,0.0,1.0,0.00770046788999,11.2258329391,43.1702327728,11.2258329391,2.0,0.0,36.9645643426,0.0566000007093,42.3972263863,0.961665374981,673.530665776,0.0,1.0,2228.51910469,0.00222851910469,749.067594612,0.447917677144,0.513747896073,0.0,0.447917677144,0.0,653.08416748,749.067594612,0.0,653.08416748,0.0,0.00065308416748,0.447933817903,1.0,0.0,2.0,2.0,2.0,1.0,63.3219881058,41.7162001928,36.7548561096,0.367548561096,1.0,10.5,2588.65258317,79.361790729,1402.15176209,0.961665573217,1402.15176209,1.0,0.0,0.0,0.0,56.0066668193,1.0,77.2777798971,1.0,0.0,46.2666670481,55.1399993896,1.0,77.1111106873,0.0,1.0,111.14666748,0.0,670.400024414,0.00025162604017,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.534227189141,168493.0,1365.9052794,41.875332999,739.846863503,0.507423859042,739.846863503,0.534189022946,1.0,1.0,1.0,0.0,1458.04508464,1458.04508464,0.0,1458.04508464,0.0,653.08416748,1458.04508464
2016-11-23T02:00:00.000Z,0.0,0.00721523477422,0.806482662239,0.507504123217,43.3247491519,0.0311239295106,43.4449996948,0.0,21.6649998029,1.0,66.9305547078,0.0,0.0,0.0,40.0416669846,21.779999733,1.0,66.736111323,0.0,0.0,43.4449996948,67.2117303212,2.0,0.0,102.619499207,59.2947500547,43.4921875,0.327452396791,457.124994914,0.0,0.336591291608,0.0,1.0,11.0893441041,69.0335006714,9.56249904633,1292.91642253,68.8474992116,68.844039917,59.2850001653,59.2726516724,8.76150004069,2023.99955241,51.4504998525,51.3205718994,42.6889998118,42.4354960124,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.186001459757,77.6854991913,100.0,5.10072799524,26.1584993998,1.45199934642,5.98861610889,41.2370004654,35.0,42.875,248.666665395,0.336591291608,26.1584993998,0.527730062576,52.7730058034,2.0,1.0,1.0,738.822087606,738.822087606,0.0,0.304869417486,0.0,1.0,10.8875001272,67.4704996745,8.23950004578,726.284103394,67.5439999898,67.3869781494,59.3044999441,59.0414861043,8.56999969482,1914.99993896,51.2644999822,51.2068328857,42.6945002874,43.3702138265,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0735003153483,100.0,4.78818734487,24.8494997025,0.638500213623,6.09931278229,42.0560000738,224.0,38.9749997457,208.458333333,0.304869417486,24.8494997025,0.488404221308,48.8404226303,2.0,1.0,1.0,683.765909831,683.765909831,457.124994914,0.32746802777,2.0,0.0,4042.00632731,0.0,33.6849158605,2.95123024782,8.265625,4042.00632731,0.075692038587,105.693333308,105.693333308,75.7228431702,2.0,51.5816853841,43.291692098,42.7180519104,1.0,1137.87921062,1340.89232773,0.0,0.0,0.0,23.0698502858,1.0,0.0,6.03583312035,36.2151498795,1.0,47.1175772349,1.0,1.0,1.0,0.0,4.03666649262,1.0,41.4583326976,0.0,1.0,0.00721686371095,10.0724996726,41.3073523839,10.0724996726,2.0,0.0,34.8846084541,0.0566000007093,41.1084967503,0.961769260769,673.231537554,0.0,1.0,2103.12275506,0.00210312275506,726.298520055,0.441499911912,0.520269497018,0.0,0.441499911912,0.0,616.335830688,726.298520055,0.0,616.335830688,0.0,0.000616335830688,0.441500862439,1.0,0.0,2.0,2.0,2.0,1.0,66.2752628326,40.6640504201,36.2151498795,0.362151498795,1.0,9.91666666667,2478.77153834,75.9931052044,1342.63435074,0.961769408931,1342.63435074,1.0,0.0,0.0,0.0,53.3633333842,1.0,75.8611138662,1.0,0.0,45.383333842,52.3300002416,1.0,75.6388893127,0.0,1.0,105.693333308,0.0,641.880004883,0.000243977475327,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.540950348584,168493.0,1307.98417731,40.0996129149,708.473717533,0.50750105431,708.473717533,0.540949319458,1.0,1.0,1.0,0.0,1396.00442505,1396.00442505,0.0,1396.00442505,0.0,616.335830688,1396.00442505
2016-11-23T03:00:00.000Z,0.0,0.00719115251831,0.804154920912,0.507375786831,43.3990000089,0.031295638819,44.2049999237,0.0,22.0841668447,1.0,67.2916653951,0.0,0.0,0.0,40.2416674296,22.120833079,1.0,67.0694446564,0.0,0.0,44.2049999237,67.5265897115,2.0,0.0,102.699749947,59.3007499377,43.4401041667,0.328362541928,463.849995931,0.0,0.336957776986,0.0,1.0,11.1038479805,69.0934995015,9.6105000178,1304.99975586,68.9060001373,68.9006245931,59.2955001195,59.2796351115,8.74500052134,2055.99954224,51.4505001704,51.3135655721,42.705499649,42.4450454712,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.187499364217,77.7950000763,100.0,5.11239349842,26.2005004883,1.44900004069,5.99145448208,41.2564996084,35.0,43.3000001907,252.408330282,0.336957776986,26.2005004883,0.535087770735,53.4817228317,2.0,1.0,1.0,749.122879028,749.122879028,0.0,0.306676605063,0.0,1.0,10.8959606489,67.5109996796,8.28149986267,727.033996582,67.5874996185,67.4304300944,59.3059997559,59.0427652995,8.53399912516,1938.99994914,51.2479991913,51.1959915161,42.7140000661,43.3823369344,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0764999389648,100.0,4.79421492418,24.8734995524,0.641500473022,6.10174572468,42.0724995931,224.0,39.3083337148,211.441666921,0.306676605063,24.8734995524,0.492454543341,49.2454551061,2.0,1.0,1.0,689.436360677,689.436360677,463.849995931,0.328369880376,2.0,0.0,4099.18245443,0.0,34.2252003352,3.05291755994,8.50520833333,4099.18245443,0.0776210766432,109.631666819,109.631666819,76.737106959,2.0,51.56396993,43.2929662069,42.7180519104,1.0,1159.22435811,1349.0983903,0.0,0.0,0.0,23.26197656,1.0,0.0,6.0808331569,36.0335235596,1.0,47.2773968379,1.0,1.0,1.0,0.0,4.07749994596,1.0,41.6071414948,0.0,1.0,0.00719226797635,10.1583330631,41.448779424,10.1583330631,2.0,0.0,35.5389987496,0.0566000007093,41.3600746658,0.961791024833,673.16888581,0.0,1.0,2142.57462745,0.00214257462745,730.743359496,0.444492874514,0.517298154847,0.0,0.444492874514,0.0,627.897496541,730.743359496,0.0,627.897496541,0.0,0.000627897496541,0.444512054324,1.0,0.0,2.0,2.0,2.0,1.0,67.3640759786,40.227481842,36.0335235596,0.360335235596,1.0,10.5,2508.32274842,76.8990734154,1358.64085604,0.961791029361,1358.64085604,1.0,0.0,0.0,0.0,55.2408336004,1.0,76.8888905843,1.0,0.0,46.0166676839,54.2550004323,1.0,76.6944446564,0.0,1.0,109.631666819,0.0,639.609985352,0.000245470581364,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.537848804008,168493.0,1323.21905874,40.5666773175,716.725738677,0.507374986486,716.725738677,0.537825837779,1.0,1.0,1.0,0.0,1412.61543783,1412.61543783,0.0,1412.61543783,0.0,627.897496541,1412.61543783
2016-11-23T04:00:00.000Z,0.0,0.00728980138948,0.802946038354,0.507429640474,43.4732491175,0.031111555491,44.2625001272,0.0,22.0841665268,1.0,67.3472201029,0.0,0.0,0.0,40.2916666667,22.1366667747,1.0,67.1527767181,0.0,0.0,44.2625001272,67.6127268473,2.0,0.0,102.866999308,59.3937501907,43.53125,0.32792684743,466.525004069,0.0,0.335909356901,0.0,1.0,11.13889877,69.2164999644,9.63449986776,1302.08308919,69.0289999644,69.0131657918,59.3945000966,59.3716913859,8.61300023397,2109.99951172,51.3695001602,51.2262929281,42.7564999262,42.4972203573,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.1875,77.8280003866,100.0,5.13974010944,26.2725000381,1.4459994634,5.99915866057,41.3105004628,35.0,43.5,254.300000509,0.335909356901,26.2725000381,0.540767030262,54.0767030716,2.0,1.0,1.0,757.073842367,757.073842367,0.0,0.306343304629,0.0,1.0,10.916507562,67.5995006561,8.28299840291,728.533813477,67.6759986877,67.515411377,59.3930002848,59.1295038859,8.41699918111,1975.24990845,51.160999616,51.1131134033,42.7440004349,43.4308446248,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0764980316162,100.0,4.80741763115,24.9319982529,0.616000493368,6.10908993085,42.1279999415,224.0,39.3666671117,212.225002289,0.306343304629,24.9319982529,0.494760360718,49.4760360718,2.0,1.0,1.0,692.664505005,692.664505005,466.525004069,0.327876047653,2.0,0.0,4195.44848633,0.0,34.2430830002,2.87166164319,8.28125,4195.44848633,0.0798161666863,113.530833562,113.530833562,77.5754407247,2.0,51.4697113037,43.3299102783,42.7180519104,1.0,1171.7631519,1354.38629688,0.0,0.0,0.0,23.0602738063,1.0,0.0,6.19583320618,36.3342262904,1.0,47.5856145223,1.0,1.0,1.0,0.0,4.17499987284,1.0,41.8809512456,0.0,1.0,0.00728743108245,10.3708331585,41.8351678848,10.3708331585,2.0,0.0,35.9234076635,0.0566000007093,41.5221890174,0.961794624485,673.158523489,0.0,1.0,2165.74986633,0.00216574986633,733.60757062,0.446131756947,0.515662860053,0.0,0.446131756947,0.0,634.689173381,733.60757062,0.0,634.689173381,0.0,0.000634689173381,0.446055916448,1.0,0.0,2.0,2.0,2.0,1.0,69.6978638967,40.1710545222,36.3342262904,0.363342262904,1.0,10.5,2526.14944877,77.4455966809,1368.296744,0.961794616999,1368.296744,1.0,0.0,0.0,0.0,57.3750003179,1.0,77.6805559794,1.0,0.0,46.5083341599,56.1558332443,1.0,77.5138893127,0.0,1.0,113.530833562,0.0,672.420043945,0.000246432724312,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.536146544115,168493.0,1332.76376304,40.8592947316,721.89565759,0.507430395161,721.89565759,0.536188736589,1.0,1.0,1.0,0.0,1422.64961751,1422.64961751,0.0,1422.64961751,0.0,634.689173381,1422.64961751
2016-11-23T05:00:00.000Z,0.0,0.00755120844372,0.799570145545,0.507417462044,43.6315010389,0.0312285752681,45.2449998856,0.0,22.6283332507,1.0,67.8333333333,0.0,0.0,0.0,40.5416663488,22.6574999491,1.0,67.5694440206,0.0,0.0,45.2449998856,68.0714804331,2.0,0.0,103.188750903,59.5572498639,43.5182291667,0.328852608898,476.433339437,0.0,0.33830846474,0.0,1.0,11.1860358715,69.4159997304,9.66750113169,1316.66642253,69.2240009308,69.2102711995,59.5564997991,59.534228007,8.7644999822,2098.66618856,51.5179999669,51.3702570597,42.7534999847,42.5099461873,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.191998799642,78.1295000712,100.0,5.18647178014,26.470500946,1.43249988556,5.99956409136,41.3210000992,35.0,44.058333079,259.241668701,0.33830846474,26.470500946,0.547391302926,54.7391300201,2.0,1.0,1.0,766.347824097,766.347824097,0.0,0.307835423862,0.0,1.0,10.9769399166,67.8469988505,8.37150001526,733.408203125,67.9294999441,67.767791748,59.5579999288,59.2940724691,8.59400018056,1970.24992879,51.3185002009,51.2610244751,42.7245000203,43.4097874959,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0825010935465,100.0,4.86972022057,25.2049999237,0.609999974569,6.10721969604,42.1145000458,224.0,40.0,217.191664378,0.307835423862,25.2049999237,0.503944099063,50.3944094976,2.0,1.0,1.0,705.521738688,705.521738688,476.433339437,0.328832606848,2.0,0.0,4203.61657715,0.0,34.2680258317,2.90034900109,8.15364583333,4203.61657715,0.0779943805863,113.030000051,113.030000051,77.3571217855,2.0,51.6080294522,43.3248152299,42.7180519104,1.0,1191.99594812,1379.91951569,0.0,0.0,0.0,22.9549264908,1.0,0.0,6.49749982357,36.6015733083,1.0,48.3789946238,1.0,1.0,1.0,0.0,4.44249991576,1.0,42.7083326976,0.0,1.0,0.00755078824583,10.9399997393,42.71403567,10.9399997393,2.0,0.0,36.5436959749,0.0566000007093,42.304975391,0.961785421963,673.185013705,0.0,1.0,2203.14579881,0.00220314579881,747.43771839,0.445651301877,0.515910250891,0.0,0.445651301877,0.0,645.648330688,747.43771839,0.0,645.648330688,0.0,0.000645648330688,0.445587250094,1.0,0.0,2.0,2.0,2.0,1.0,70.7381425337,40.3998201544,36.6015733083,0.366015733083,1.0,10.5,2572.69227297,78.872486445,1393.50681019,0.961851978262,1393.50681019,1.0,0.0,0.0,0.0,57.3000001907,1.0,77.4999993642,1.0,0.0,46.3750006358,55.7299998601,1.0,77.2916673024,0.0,1.0,113.030000051,0.0,674.890014648,0.000251078533773,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.536371772944,168493.0,1357.20755425,41.6086819052,735.135713495,0.507418934122,735.135713495,0.536422544862,1.0,1.0,1.0,0.0,1448.77469889,1448.77469889,0.0,1448.77469889,0.0,645.648330688,1448.77469889
2016-11-23T06:00:00.000Z,0.0,0.00806410554427,0.784343532241,0.50950198482,44.4729998906,0.0316473649942,50.3691660563,0.0,25.1158332825,1.0,70.2222220103,0.0,0.0,0.0,42.0083332062,25.2708334923,1.0,70.0138893127,0.0,0.0,50.3691660563,70.4587580363,2.0,0.0,104.406000137,59.9330002467,43.53125,0.336461725563,535.450007121,0.0,0.348223431684,0.0,1.0,11.3915061156,70.2964998881,9.89999771118,1391.66642253,70.0775000254,70.0590642293,59.942000707,59.9145406087,8.89949989319,2264.99951172,51.7205003103,51.5830205282,42.8210004171,42.6015752157,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,71.7515004476,100.0,5.37856109937,27.2564996084,1.40100034078,6.01294501623,41.4200000763,35.0,47.9333333969,292.425000509,0.348223431684,27.2564996084,0.59975004287,59.9649321238,2.0,1.0,1.0,839.650060018,839.650060018,0.0,0.316808199489,0.0,1.0,11.150985082,68.5655002594,8.73300043742,773.903101603,68.6570002238,68.4859491984,59.9239997864,59.6595535278,8.72449970245,2110.24989827,51.5300000509,51.4675801595,42.8055003484,43.4640426636,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0914999643962,100.0,5.02900671959,25.8514998754,0.586000442505,6.1219783624,42.2194999059,224.0,42.75,243.025001526,0.316808199489,25.8514998754,0.547880884806,54.7598015467,2.0,1.0,1.0,767.033238729,767.033238729,535.450007121,0.33640891147,2.0,0.0,4547.84037272,0.0,36.6338535945,2.87931933006,8.44010416667,4547.84037272,0.0864153712121,137.543334325,137.543334325,82.6309197744,2.0,51.7885538737,43.3885014852,42.7180519104,1.0,1359.11244,1466.70489416,0.0,0.0,0.0,23.5665871302,1.0,0.0,7.51499982675,36.3754135768,1.0,50.8447475433,1.0,1.0,1.0,0.0,5.31833322843,1.0,45.541665713,0.0,1.0,0.0080610857591,12.8333330154,45.4753786723,12.8333330154,2.0,0.0,41.6670810682,0.0566000007093,44.9656039702,0.961793806962,673.160877727,0.0,1.0,2512.02436303,0.00251202436303,794.445289871,0.462586953653,0.499207077301,0.0,0.462586953653,0.0,736.167500814,794.445289871,0.0,736.167500814,0.0,0.000736167500814,0.462500025829,1.0,0.0,2.0,2.0,2.0,1.0,71.2517439524,40.0906995138,36.3754135768,0.363754135768,1.0,10.5,2825.81733416,86.6326850384,1530.61279068,0.961794030953,1530.61279068,1.0,0.0,0.0,0.0,69.5566660563,1.0,82.7500006358,1.0,0.0,49.5333337784,67.9866663615,1.0,82.5555553436,0.0,1.0,137.543334325,0.0,763.33001709,0.000266869270356,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.519037404303,168493.0,1496.98933529,45.8940512616,810.848952057,0.509514677285,810.848952057,0.51911186485,1.0,1.0,1.0,0.0,1591.41431681,1591.41431681,0.0,1591.41431681,0.0,736.167500814,1591.41431681
2016-11-23T07:00:00.000Z,0.0,0.00807042281517,0.79093389588,0.508053080044,44.1204986572,0.03171321307,48.3074989319,0.0,24.0700000127,1.0,69.2777754466,0.0,0.0,0.0,41.450000445,24.2499998411,1.0,69.0833326976,0.0,0.0,48.3074989319,69.4917837779,2.0,0.0,103.997998556,59.8774998983,43.53125,0.33512522812,510.516662598,0.0,0.345708079355,0.0,1.0,11.3226132393,70.0084997813,9.90163525668,1359.99975586,69.7969989777,69.7907511393,59.8834997813,59.8612162272,8.87099997203,2181.99951172,51.5480003357,51.4078445435,42.6770003637,42.4463170369,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.210000991821,77.8339996338,100.0,5.32994238536,27.1214984258,1.40700054169,5.99267085393,41.269999822,35.0,46.308333079,279.091667175,0.345708079355,27.119998614,0.576720046997,57.6720053355,2.0,1.0,1.0,807.408065796,807.408065796,0.0,0.314000887622,0.0,1.0,11.0881354014,68.3120002747,8.53049914042,758.15512085,68.4019991557,68.2329279582,59.8715000153,59.6085281372,8.6585000356,2043.24993896,51.3529996872,51.2986323039,42.6944996516,43.3580907186,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0899988810221,100.0,4.9833410581,25.7074995041,0.596500078837,6.10479434331,42.0979995728,224.0,41.5166667302,231.424999237,0.314000887622,25.7074995041,0.526449733916,52.644973437,2.0,1.0,1.0,737.029627482,737.029627482,510.516662598,0.335137596126,2.0,0.0,4368.14383952,0.0,35.7901875178,2.96901702881,8.578125,4368.14383952,0.0830501806808,126.525831858,126.525831858,80.3846003215,2.0,51.6322987874,43.2604929606,42.7180519104,1.0,1288.00912813,1416.87631992,0.0,0.0,0.0,23.012219429,1.0,0.0,7.22999982039,36.8712803523,1.0,50.1883548101,1.0,1.0,1.0,0.0,5.0641665856,1.0,44.7738081614,0.0,1.0,0.00807067224102,12.294166406,44.7108268738,12.294166406,2.0,0.0,39.4872265009,0.0566000007093,43.4379811032,0.961761359557,673.254282901,0.0,1.0,2380.60532333,0.00238060532333,767.455486905,0.457970385503,0.503790990508,0.0,0.457970385503,0.0,697.654169718,767.455486905,0.0,697.654169718,0.0,0.000697654169718,0.457978000244,1.0,0.0,2.0,2.0,2.0,1.0,70.1741847992,40.7990541458,36.8712803523,0.368712803523,1.0,11.0833333333,2704.88544806,82.9252076041,1465.10965662,0.961761376011,1465.10965662,1.0,0.0,0.0,0.0,63.9724998474,1.0,80.5138905843,1.0,0.0,48.2000007629,62.5533332825,1.0,80.3333352407,0.0,1.0,126.525831858,0.0,719.83001709,0.000257802882631,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.52382119211,168493.0,1428.87776939,43.8059163476,773.956109517,0.508058280481,773.956109517,0.523813281739,1.0,1.0,1.0,0.0,1523.36088053,1523.36088053,0.0,1523.36088053,0.0,697.654169718,1523.36088053
2016-11-23T08:00:00.000Z,0.0,0.0090027560775,0.784673389488,0.509415509212,44.6169996262,0.0321887941551,51.1075007121,0.0,25.4250003497,1.0,70.5416679382,0.0,0.0,0.0,42.1833333969,25.6825000445,1.0,70.3055566152,0.0,0.0,51.1075007121,70.7761618296,2.0,0.0,104.99849987,60.3815002441,43.53125,0.34184127026,542.79166158,0.0,0.353826454028,0.0,1.0,11.4906152089,70.6804993947,9.94949913025,1403.33308919,70.4689998627,70.445002238,60.3965002696,60.3596191406,9.05249913534,2219.99951172,51.7864996592,51.6473566691,42.7340005239,42.5175832113,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.211499532064,74.175500234,100.0,5.4874017636,27.7349993388,1.39500013987,6.00321344535,41.339000384,35.0,48.3916670481,296.224995931,0.353826454028,27.7349993388,0.598066598801,59.8066600164,2.0,1.0,1.0,837.293238322,837.293238322,0.0,0.321019897499,0.0,1.0,11.2476769288,68.9659996033,8.69249979655,775.777908325,69.0590000153,68.8833618164,60.3665002187,60.0952046712,8.86550013224,2079.49987793,51.5900001526,51.5306955973,42.7245000203,43.4002151489,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0930004119873,100.0,5.13496800264,26.3344999949,0.566500345866,6.1127089262,42.1579996745,224.0,43.1916666031,246.566666921,0.321019897499,26.3344999949,0.548630941482,54.8630946477,2.0,1.0,1.0,768.083318075,768.083318075,542.79166158,0.341856897212,2.0,0.0,4470.82755534,0.0,35.8476200104,3.129093647,8.32552083333,4469.66068522,0.0824662434034,130.956666311,130.956666311,81.1905498505,2.0,51.853090922,43.3279978434,42.7180519104,1.0,1364.62027751,1454.32069528,0.0,0.0,0.0,22.3240814209,1.0,0.0,8.29166646798,38.0724188487,1.0,52.642692248,1.0,1.0,1.0,0.0,6.00333329042,1.0,47.51785628,0.0,1.0,0.00900761846255,14.2949999173,47.4832111994,14.2949999173,2.0,0.0,41.8359379673,0.0566000007093,44.5859345598,0.961607260251,673.698069032,0.0,1.0,2522.20440524,0.00252220440524,787.737349842,0.465505053474,0.496104040208,0.0,0.465505053474,0.0,739.150838216,787.737349842,0.0,739.150838216,0.0,0.000739150838216,0.465519554913,1.0,0.0,2.0,2.0,2.0,1.0,69.0774625142,42.0944391886,38.0724188487,0.380724188487,1.0,9.91666666667,2818.94097279,86.4218725271,1526.88818806,0.961609093682,1526.88818806,1.0,0.0,0.0,0.0,66.090833346,1.0,81.3611125946,1.0,0.0,48.7166674932,64.8658339183,1.0,81.1944459279,0.0,1.0,130.956666311,0.0,759.029968262,0.000264615945825,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.515910304371,168493.0,1493.38542577,45.783564163,808.896883202,0.509429966661,808.896883202,0.515894197253,1.0,1.0,1.0,0.0,1587.84707642,1587.84707642,0.0,1587.84707642,0.0,739.150838216,1587.84707642
2016-11-23T09:00:00.000Z,0.0,0.0112713062742,0.777822672589,0.515428111052,45.5642498334,0.0329774833561,56.4758326213,0.0,28.0574998856,1.0,72.8055578868,0.0,0.0,0.0,43.558333079,28.409166495,1.0,72.5972226461,0.0,0.0,56.4758326213,73.0645103455,2.0,0.0,106.896750132,61.3325002988,43.5833333333,0.355308337028,607.558324178,0.0,0.36738236563,0.0,1.0,11.8350798289,71.9930006663,,1467.49973551,71.8114999135,71.7433039347,61.3715000153,61.3164342244,9.14249897003,2377.99951172,52.0969994863,51.9588572184,42.9545005163,42.7638346354,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.181500752767,75.2675011953,100.0,5.80084697405,28.8569993973,1.38000075022,6.03423285484,41.574499766,35.0,52.2749999364,334.183331807,0.36738236563,28.8569993973,0.647759083339,64.7759075165,2.0,1.0,1.0,906.862716675,906.862716675,0.0,0.333093401689,0.0,1.0,11.5280833244,70.1044991811,8.87699985504,815.522913615,70.1705004374,69.9874394735,61.2935005824,61.0130564372,9.0350001653,2172.99989827,51.9184999466,51.8437143962,42.8834997813,43.5623397827,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.066001256307,100.0,5.38697989782,27.2870006561,0.538000106812,6.14110342662,42.3454996745,224.0,46.2999998728,273.374998728,0.333093401689,27.2870006561,0.584947001139,58.4947001139,2.0,1.0,1.0,818.925801595,818.925801595,607.558324178,0.35448339418,2.0,0.0,4745.62329102,0.0,36.8046598434,2.52954795957,7.62760416667,4745.62329102,0.0885744184037,152.357500712,152.357500712,85.1209863027,2.0,52.1586532593,43.5228856405,42.7180519104,1.0,1542.8047106,1488.13662363,0.0,0.0,0.0,20.6954193115,1.0,0.0,10.8874998093,40.6760807037,1.0,57.597029686,1.0,1.0,1.0,0.0,8.38583310445,1.0,53.0833304723,0.0,1.0,0.0111592402915,19.2733331521,53.0557311376,19.2733331521,2.0,0.0,47.2986392127,0.0566000007093,45.6226486583,0.960161173806,677.87439724,0.0,1.0,2851.53965659,0.00285153965659,806.053853119,0.488708206704,0.471391210867,0.0,0.488708206704,0.0,835.664993286,806.053853119,0.0,835.664993286,0.0,0.000835664993286,0.487201405068,1.0,0.0,2.0,2.0,2.0,1.0,58.0391937892,46.9798348745,40.6760807037,0.406760807037,1.0,9.33333333333,3030.94133423,92.921287871,1641.71884641,0.960099417571,1641.71884641,1.0,0.0,0.0,0.0,76.6658331553,1.0,85.1388899485,1.0,0.0,50.9666671753,75.6916662852,1.0,84.9444446564,0.0,1.0,152.357500712,0.0,1008.44000244,0.000270768807359,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.490981665274,168493.0,1629.08377064,49.9437453004,882.398315804,0.51603848669,882.398315804,0.492575097739,1.0,1.0,1.0,0.0,1709.94671631,1709.94671631,0.0,1709.94671631,0.0,835.664993286,1709.94671631
2016-11-23T10:00:00.000Z,0.0,0.0165214402986,0.768078734539,0.529376634134,47.3049998283,0.0348721538983,67.8183339437,0.0,33.8199996948,1.0,77.3472213745,0.0,0.0,0.0,46.3166666031,34.0416669846,1.0,77.1944433848,0.0,0.0,67.8183339437,77.598801295,2.0,0.0,110.285250028,62.9802501996,43.5833333333,0.379349967999,737.758331299,0.0,0.397899420615,0.0,1.0,12.4708286921,74.4635009766,,1619.16636149,74.2835000356,74.2331110636,63.0350001653,62.9805374146,9.38699976603,2687.66605632,52.2125002543,52.0964558919,42.8255004883,42.707842509,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.180000940959,73.6835002899,100.0,6.45180145899,31.4579995473,1.36650021871,6.01902723312,41.4590002696,35.0,60.566666921,418.183331807,0.397899420615,31.4579995473,0.75075785319,75.0757840474,2.0,1.0,1.0,1051.06099447,1051.06099447,0.0,0.354548549941,0.0,1.0,11.9764916897,71.9359995524,9.07799975077,916.385294596,72.0034999847,71.8416213989,62.925500234,62.628712972,9.23900000254,2341.99987793,52.0280001958,51.9622929891,42.7890001933,43.4614842733,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0675004323324,100.0,5.84529892604,29.2144997915,0.502000808716,6.13119276365,42.2869993846,224.0,51.8083337148,319.574996948,0.354548549941,29.2144997915,0.643847943261,64.384794871,2.0,1.0,1.0,901.387120565,901.387120565,737.758331299,0.379350582232,2.0,0.0,5289.38061523,0.0,41.3636102676,2.42658537626,8.21354166667,5289.38061523,0.111737178809,217.350835164,217.350835164,96.2970860799,2.0,52.2699940999,43.4445470174,42.7180519104,1.0,1947.89482183,1485.22512116,0.0,0.0,0.0,19.2253739039,1.0,0.0,17.4783328374,43.8096262614,1.0,67.9566205343,1.0,1.0,1.0,0.0,14.6524997552,1.0,64.6904745102,0.0,1.0,0.0165197591089,32.1308323542,64.4015270869,32.1308323542,2.0,0.0,59.7177165514,0.0566000007093,45.5333890755,0.956178464087,689.468125125,0.0,1.0,3600.26080627,0.00360026080627,804.476828709,0.542516168193,0.413656134103,0.0,0.542516168193,0.0,1055.08331807,804.476828709,0.0,1055.08331807,0.0,0.00105508331807,0.542492583394,1.0,1.47663019375,2.0,2.0,2.0,1.0,44.4601236979,53.6378266017,43.8096262614,0.438096262614,1.0,9.91666666667,3433.11994299,105.251105627,1859.56014678,0.956172302295,1859.56014678,1.0,0.0,0.0,0.0,109.634166718,1.0,96.3888899485,1.0,0.0,57.7166678111,107.716667175,1.0,96.1944459279,0.0,1.0,217.350835164,0.0,1095.30993652,0.00027023905489,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.432616729338,168493.0,1900.79030395,58.2736066254,1029.56900875,0.529396895911,1029.56900875,0.432631538868,1.0,1.0,1.0,0.0,1944.79608154,1944.79608154,0.0,1944.79608154,0.0,1055.08331807,1944.79608154
2016-11-23T11:00:00.000Z,0.0,0.0172729350608,0.768926140752,0.537847056728,47.6980018616,0.0353938424598,71.9874998728,0.0,35.8341668447,1.0,78.9305559794,0.0,0.0,0.0,47.2583328883,36.1533330282,1.0,78.763888677,0.0,0.0,71.9874998728,79.2066961924,2.0,0.0,110.826001485,63.1279996236,43.5442708333,0.388807004552,790.725001017,0.0,0.404664364979,0.0,1.0,12.5505994161,74.7229995728,,1668.74966431,74.5625012716,74.519220988,63.1744995117,63.1303812663,9.57600021362,2720.9993693,52.3985001246,52.2709910075,42.7789999644,42.6855672201,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.160498301188,73.9459997813,100.0,6.53785713514,31.7835013072,1.3605000178,6.01274228096,41.4184999466,35.0,62.9249998728,441.333335876,0.404664364979,31.7835013072,0.778945537749,77.894554774,2.0,1.0,1.0,1090.52375285,1090.52375285,0.0,0.36602122727,0.0,1.0,12.1179035505,72.4729995728,9.44550069173,939.632400513,72.5270004272,72.361076355,63.0814997355,62.790725708,9.44600041707,2425.24989827,52.2185001373,52.1503702799,42.7724997203,43.4206314087,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0540008544922,100.0,5.99371214708,29.754500707,0.533500035604,6.12419140339,42.2389996847,224.0,54.6416667302,349.391665141,0.36602122727,29.754500707,0.681834269932,68.1834278107,2.0,1.0,1.0,954.567977905,954.567977905,790.725001017,0.388760660232,2.0,0.0,5414.23461914,0.0,39.2093022664,1.32376344999,5.68229166667,5414.23461914,0.119045192762,242.000834147,242.000834147,100.0,2.0,52.4471359253,43.4318110148,42.7180519104,1.0,2104.37568124,1478.68464892,0.0,0.0,0.0,19.4687636693,1.0,0.0,19.0041662852,43.7057358424,1.0,69.8630116781,0.666666666667,1.0,1.0,0.0,16.1241662502,1.0,66.6726169586,0.0,1.0,0.017263095671,35.1283321381,66.562590917,35.1283321381,2.0,0.0,64.5150390267,0.0566000007093,45.3328741077,0.95430772576,694.954211256,0.333333333333,0.666666666667,3889.48171222,0.00388948171222,800.934161477,0.560470988926,0.393826945862,0.561889462964,0.559742663702,0.0,1139.84166463,800.934161477,387.682495117,752.159169515,0.0,0.00113984166463,0.560427819689,1.0,2.59457412844,2.0,2.0,2.0,0.666666666667,35.3487914403,55.9352877935,43.7057358424,0.437057358424,1.0,10.5,3583.06033016,109.847913134,1940.77582611,0.954297934788,1940.77582611,1.0,0.0,0.0,0.0,120.497500102,1.0,100.0,1.0,0.0,59.9333343506,121.503334045,1.0,99.8888905843,0.0,1.0,242.000834147,0.0,1201.90991211,0.000269049005642,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.412687622497,168493.0,2019.74489156,61.9204648982,1094.0011329,0.537930763429,1094.0011329,0.412700668382,1.0,1.0,1.0,0.0,2033.72107951,2033.72107951,689.962209066,1343.75887044,0.0,1139.84166463,2033.72107951
