timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-23T12:00:00.000Z,0.0,0.0196263228267,0.77369052742,0.551526788206,48.3092486064,0.0362200929727,77.9024976095,0.0,38.7608327866,1.0,80.833331426,0.0,0.0,0.0,48.4249998728,39.1416660945,1.0,80.708331426,0.0,0.0,77.9024976095,81.1784610748,2.0,0.0,111.980248451,63.6709998449,43.53125,0.399713637908,859.250010173,0.0,0.415473842204,0.0,1.0,12.7500260671,75.4565003713,,1721.24967448,75.3079986572,75.2592875163,63.7129996618,63.6726023356,9.71400006612,2724.3326416,52.9070002238,52.7818756104,42.810500145,42.7371114095,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.145502090454,75.3515001933,100.0,6.7320125103,32.4974985123,1.35449981689,6.0180135568,41.4560003281,35.0,66.7916673024,476.466669718,0.415473842204,32.4974985123,0.818501942952,81.8501936595,2.0,1.0,1.0,1145.90272013,1145.90272013,0.0,0.379317198681,0.0,1.0,12.3306256135,73.2949994405,9.67745416815,979.752370199,73.344499588,73.1763559977,63.629000028,63.3309783936,9.54500007629,2429.74993896,52.7330001195,52.6610209147,42.7769997915,43.4053192139,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0495001475016,100.0,6.20718459288,30.5674997965,0.549999872843,6.12344102065,42.2269999186,224.0,57.8999999364,382.783337911,0.379317198681,30.5674997965,0.720014088949,72.0014101664,2.0,1.0,1.0,1008.01972453,1008.01972453,859.250010173,0.399374000844,2.0,0.0,5420.06901042,0.0,39.1501900355,1.24382976194,6.16927083333,5420.06901042,0.112684196959,241.761667887,241.761667887,100.0,2.0,52.9671605428,43.4490102132,42.7137346268,1.0,2254.43175377,1522.67995831,0.0,0.0,0.0,18.5259933472,1.0,0.0,22.5258329709,45.1870063146,1.0,73.9440612793,0.0,1.0,1.0,0.0,19.6641662916,1.0,71.333331426,0.0,1.0,0.0195843856756,42.1899992625,71.2006816864,42.1899992625,2.0,0.0,69.1153931655,0.0566000007093,46.6816632654,0.951746124702,702.525313079,1.0,0.0,4166.82779405,0.00416682779405,824.76435831,0.568051572718,0.383671292609,0.568051572718,0.0,0.0,1221.12000529,824.76435831,1221.12000529,0.0,0.0,0.00122112000529,0.567870294054,1.0,1.94338739386,2.0,2.0,2.0,0.0,32.7302570343,58.5738093058,45.1870063146,0.451870063146,1.0,11.0833333333,3777.11171208,115.797056431,2045.8843636,0.951722865326,2045.8843636,1.0,0.0,0.0,0.0,120.726666133,1.0,100.0,1.0,0.0,59.9333343506,121.035000483,1.0,99.8888905843,0.0,1.0,241.761667887,0.0,1335.65002441,0.000277054021623,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.403133418968,168493.0,2191.04161664,67.1720057717,1186.7845394,0.552079092277,1186.7845394,0.403336588584,1.0,1.0,1.0,0.0,2149.66398112,2149.66398112,2149.66398112,0.0,0.0,1221.12000529,2149.66398112
2016-11-23T13:00:00.000Z,0.0,0.0198102442526,0.777404166092,0.528458742354,46.9847512245,0.0356091306665,66.4808333715,0.0,33.1091669401,1.0,76.611111323,0.0,0.0,0.0,45.8499994278,33.3900001844,1.0,76.4166653951,0.0,0.0,66.4808333715,76.8381188711,2.0,0.0,110.593501409,63.6087501844,43.6484375,0.387244618506,720.299992879,0.0,0.3969225089,0.0,1.0,12.457533439,74.474000295,9.7380027771,1596.24972534,74.2775014242,74.2731602987,63.6260004044,63.6091079712,9.75240020752,2301.6661377,52.7660004298,52.6742223104,42.4775002797,42.3451436361,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.19649887085,78.7744998932,100.0,6.48209547997,31.8000011444,1.33649984996,5.97543795904,41.1410004298,35.0,58.5749998093,395.633333842,0.3969225089,31.8000011444,0.706780377343,70.6780382792,2.0,1.0,1.0,989.49252828,989.49252828,0.0,0.365977921384,0.0,1.0,12.1372418404,72.5525004069,9.04050000509,904.386789958,72.6319999695,72.4799194336,63.5914999644,63.2990875244,9.54679946899,2100.24997965,52.6115001043,52.537979126,42.5549999873,43.218304952,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0794995625814,100.0,6.04082552592,30.0769999822,0.526000658671,6.09641631444,42.0289993286,224.0,51.625,324.66666158,0.365977921384,30.0769999822,0.630174803961,63.0174798965,2.0,1.0,1.0,882.244725545,882.244725545,720.299992879,0.385117916128,2.0,0.0,4567.67710368,0.0,39.8122151693,3.54694101214,12.9036458333,4567.67710368,0.0828225674217,156.802499771,156.802499771,85.9809640249,2.0,52.9323679606,43.1872431437,42.6191253662,1.0,1810.03911816,1448.67782093,0.0,0.0,0.0,17.1534430186,1.0,0.0,19.8383329709,46.4725573858,1.0,70.4509108861,0.5,1.0,1.0,0.0,17.0099995931,1.0,67.4047603607,0.0,1.0,0.0195336118077,36.8483333588,67.083199501,36.8483333588,2.0,0.0,55.4913960415,0.0566000007093,44.4129377599,0.94885524891,711.144277303,0.5,0.5,3345.46445829,0.00334546445829,784.680869317,0.52708565271,0.421856791464,0.551764775468,0.495964056774,0.0,980.413345337,784.680869317,572.405843099,408.007502238,0.0,0.000980413345337,0.523389222721,1.0,0.3664648714,2.0,2.0,2.0,0.5,30.3019601504,61.1824738185,46.4725573858,0.464725573858,1.0,10.5,3258.71693909,99.9043338014,1765.09421465,0.948942444174,1765.09421465,1.0,0.0,0.0,0.0,79.2583341599,1.0,86.2083339691,1.0,0.0,51.6083342234,77.544166247,1.0,86.0138899485,0.0,1.0,156.802499771,0.0,1302.69006348,0.000263589215931,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.444554666149,168493.0,1824.92424003,55.9477376666,988.475918119,0.531420218796,988.475918119,0.448753788929,1.0,1.0,1.0,0.0,1860.06456502,1860.06456502,1037.40917969,822.655385335,0.0,980.413345337,1860.06456502
2016-11-23T14:00:00.000Z,0.0,0.0219141630037,0.775639037805,0.553763523037,48.525250117,0.0365997675103,79.1358324687,0.0,39.365000089,1.0,81.3194433848,0.0,0.0,0.0,48.6416667302,39.7800000509,1.0,81.0694446564,0.0,0.0,79.1358324687,81.5627346039,2.0,0.0,112.644750277,64.1195001602,43.609375,0.404116086252,872.483337402,0.0,0.413889815796,0.0,1.0,12.8406749566,75.8269996643,,1740.41633097,75.6650002797,75.6096165975,64.1539999644,64.1132278442,9.51000022888,2738.33272298,53.0600004196,52.949412028,42.9950002035,42.9330952962,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.161999384562,75.4670003255,100.0,6.79671053092,32.6700000763,1.35000038147,6.04396442572,41.644999822,35.0,66.8166659673,476.016662598,0.413889815796,32.6700000763,0.820266425723,82.0266424815,2.0,1.0,1.0,1148.37299601,1148.37299601,0.0,0.386012300667,0.0,1.0,12.4829152425,73.8875007629,9.5039990743,985.376668294,73.9594999949,73.801226298,64.085000356,63.7908655802,9.35900052389,2473.99987793,52.8605006536,52.8095652262,42.9345006943,43.5380833944,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0719992319743,100.0,6.33629719416,31.0249993006,0.553001085917,6.14661804835,42.3814996084,224.0,59.433333079,396.466667175,0.386012300667,31.0249993006,0.731422308059,73.1422303518,2.0,1.0,1.0,1023.99123128,1023.99123128,872.483337402,0.403217234177,2.0,0.0,5459.74226888,0.0,35.8667437236,0.469726244609,3.41145833333,5459.74226888,0.111973507416,240.767498016,240.767498016,99.6155872345,2.0,53.1190007528,43.6305160522,42.7180519104,1.0,2288.73260375,1488.5001495,0.0,0.0,0.0,17.2673829397,1.0,0.0,25.0558330218,46.8866170247,1.0,76.546801885,0.0,1.0,1.0,0.0,22.2566661835,1.0,74.184521993,0.0,1.0,0.0217943895541,47.3124993642,74.107000351,47.3124993642,2.0,0.0,70.1669737817,0.0566000007093,45.633793477,0.947635661717,714.80106548,1.0,0.0,4230.22547058,0.00423022547058,806.250758041,0.57420280065,0.373438536772,0.57420280065,0.0,0.0,1239.69916789,806.250758041,1239.69916789,0.0,0.0,0.00123969916789,0.573553547263,1.0,2.34602310107,2.0,2.0,2.0,0.0,29.138420105,62.2086579005,46.8866170247,0.468866170247,1.0,9.91666666667,3777.23275325,115.800767259,2045.94992593,0.947641337422,2045.94992593,1.0,0.0,0.0,0.0,120.60333252,1.0,99.5694446564,1.0,0.0,59.6916672389,120.164166133,1.0,99.4861119588,0.0,1.0,240.767498016,0.0,1373.68994141,0.000270834951464,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.394071598637,168493.0,2212.20914448,67.8209506807,1198.24999701,0.555004409121,1198.24999701,0.394721211661,1.0,1.0,1.0,0.0,2158.99185181,2158.99185181,2158.99185181,0.0,0.0,1239.69916789,2158.99185181
2016-11-23T15:00:00.000Z,0.0,0.0248614724123,0.783262445725,0.569793881254,49.0352490743,0.0374537061192,85.3908335368,0.0,42.5275004705,1.0,83.4305540721,0.0,0.0,0.0,49.9249998728,42.9058332443,1.0,83.2083326976,0.0,0.0,85.3908335368,83.6563123067,2.0,0.0,113.612249692,64.577000618,43.6796875,0.415716307022,946.983322144,0.0,0.430010647364,0.0,1.0,13.019554774,76.4870007833,,1818.33296712,76.3174997965,76.3032811483,64.6040013631,64.5760803223,,2637.9993693,53.5490001043,53.437365214,42.6199995677,42.5697606405,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.168001174927,76.6850007375,100.0,7.02526199818,33.6990000407,1.343998909,5.99429277579,41.2760006587,35.0,71.0416666667,517.474995931,0.430010647364,33.6975002289,0.858243589855,85.8243586222,2.0,1.0,1.0,1201.5410258,1201.5410258,0.0,0.403794878965,0.0,1.0,12.6448740164,74.5265007019,9.56699943542,1024.74671936,74.5894997915,74.443359375,64.5499998728,64.2513860067,,2357.99989827,53.3584998449,53.2947209676,42.5595000585,43.128944397,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0629990895589,100.0,6.55509010951,32.029999733,0.574000358582,6.08978390694,41.9854996999,224.0,62.6166658401,429.508333842,0.403794878965,32.029999733,0.758133839199,75.8133850098,2.0,1.0,1.0,1061.38737488,1061.38737488,946.983322144,0.415073636335,2.0,0.0,5264.87642415,0.0,39.9420194626,2.51803524295,8.69791666667,5264.87642415,0.0959011995173,219.617499034,219.617499034,96.5182882945,2.0,53.6257425944,43.2515741984,42.5897378922,1.0,2415.98345622,1569.13237502,0.0,0.0,0.0,17.5859998067,1.0,0.0,29.6591661771,47.0180015564,1.0,81.1301345825,0.0,1.0,1.0,0.0,26.9741657575,1.0,79.1904741923,0.0,1.0,0.0248180565489,56.6333322525,79.0036322276,56.6333322525,2.0,0.0,74.0681753524,0.0566000007093,48.105781356,0.947592444391,714.931005016,1.0,0.0,4465.42105279,0.00446542105279,849.925455002,0.574473420309,0.373108863837,0.574473420309,0.0,0.0,1308.62498983,849.925455002,1308.62498983,0.0,0.0,0.00130862498983,0.573765739799,1.0,0.529820118777,2.0,2.0,2.0,0.0,29.6297095617,62.2439403534,47.0180015564,0.470180015564,1.0,9.91666666667,3985.11583124,122.173956708,2158.55044483,0.947582284145,2158.55044483,1.0,0.0,0.0,0.0,110.308333715,1.0,96.736111323,1.0,0.0,57.950000445,109.30916659,1.0,96.5833333333,0.0,1.0,219.617499034,0.0,1412.31994629,0.000285506112159,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.393748247597,168493.0,2401.3420683,73.6193060171,1300.6944363,0.570991985791,1300.6944363,0.395045638344,1.0,1.0,1.0,0.0,2277.9556783,2277.9556783,2277.9556783,0.0,0.0,1308.62498983,2277.9556783
2016-11-23T16:00:00.000Z,0.0,0.0187603541029,0.775400525959,0.525484141236,46.9105002085,0.0350542181875,64.6500021617,0.0,32.1883331935,1.0,76.125,0.0,0.0,0.0,45.5333328247,32.5433335304,1.0,75.8888880412,0.0,0.0,64.6500021617,76.3435166677,2.0,0.0,110.439750353,63.529250145,43.6692708333,0.382913288009,705.583328247,0.0,0.389942170474,0.0,1.0,12.4261089166,74.3075008392,9.64800008138,1586.66637166,74.1260000865,74.0805180868,63.5494998296,63.5202153524,9.43971415928,2416.66609701,52.5349998474,52.4015782674,42.7655000687,42.6518478394,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.181500752767,78.3500003815,100.0,6.41174471378,31.3605000178,1.34250036875,6.01436420282,41.4229996999,35.0,57.2083333333,383.383333842,0.389942170474,31.3605000178,0.699650719052,69.9650700887,2.0,1.0,1.0,979.511006673,979.511006673,0.0,0.365833284676,0.0,1.0,12.1396590869,72.5585002899,9.02945466475,890.513519287,72.6275005341,72.4684117635,63.5090004603,63.2174428304,9.52454549616,2204.49993896,52.3249998093,52.2689463298,42.7484998703,43.3880869548,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0690002441406,100.0,6.02195016543,29.8790006638,0.572499593099,6.11770892143,42.1760002772,224.0,51.4583333333,322.199994405,0.365833284676,29.8790006638,0.626707803635,62.670779864,2.0,1.0,1.0,877.39092509,877.39092509,705.583328247,0.381740892811,2.0,0.0,4822.05265299,0.0,35.5787294706,2.13229654233,6.90625,4822.05265299,0.0924844563631,174.89166832,174.89166832,88.3955961863,2.0,52.6249084473,43.4184366862,42.651497523,1.0,1808.74365684,1418.24590084,0.0,0.0,0.0,16.8992919922,1.0,0.0,18.6999996503,46.6502078374,1.0,69.2636969884,0.333333333333,1.0,1.0,0.0,15.8691663742,1.0,66.0595226288,0.0,1.0,0.0186831404224,34.5691661835,66.0107806524,34.5691661835,2.0,0.0,55.4516803488,0.0566000007093,43.4799691223,0.948522640928,712.139391074,0.666666666667,0.333333333333,3343.07007921,0.00334307007921,768.19732469,0.531680094993,0.416893301841,0.547210951586,0.493008608364,0.0,979.711654663,768.19732469,719.408325195,260.303329468,0.0,0.000979711654663,0.527963519096,1.0,1.21048174616,2.0,2.0,2.0,0.333333333333,30.8600373268,61.469318072,46.6502078374,0.466502078374,1.0,10.5,3226.98955768,98.9316494712,1747.90897935,0.948573396834,1747.90897935,1.0,0.0,0.0,0.0,87.9250008265,1.0,88.4722232819,1.0,0.0,52.9916677475,86.9666674932,1.0,88.3194459279,0.0,1.0,174.89166832,0.0,1266.44995117,0.000258052080041,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.439495038794,168493.0,1793.82335718,54.9942602582,971.630027721,0.527294273757,971.630027721,0.44338955894,1.0,1.0,1.0,0.0,1842.67130534,1842.67130534,1314.68188477,527.989420573,0.0,979.711654663,1842.67130534
2016-11-23T17:00:00.000Z,0.0,0.0215954316716,0.778530300229,0.548002923786,47.9590010643,0.0367487991202,76.24416701,0.0,37.9250006676,1.0,80.1666660309,0.0,0.0,0.0,47.9916667938,38.3391664823,1.0,80.0,0.0,0.0,76.24416701,80.3687515259,2.0,0.0,111.889500936,63.9304998716,43.921875,0.403098112058,835.049997965,0.0,0.413373971564,0.0,1.0,12.6811334292,75.289999644,9.48600006104,1724.58300781,75.1130008698,75.1175079346,63.944000562,63.9176737467,,2498.66610718,53.0674997965,52.9474995931,42.5240004857,42.4437713623,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.169498443604,76.2694994609,100.0,6.70326264699,32.5965007146,1.36200078328,5.97787078222,41.1574996312,35.0,64.3833328883,454.375002543,0.413373971564,32.589000384,0.781674234299,78.1674238841,2.0,1.0,1.0,1094.34392802,1094.34392802,0.0,0.386659640027,0.0,1.0,12.3705108166,73.4749997457,9.3111441476,967.378896077,73.5530001322,73.4121195475,63.9169991811,63.6173731486,,2272.99992879,52.8724994659,52.810836792,42.5174999237,43.1149012248,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.07200050354,100.0,6.2880256176,31.0355002085,0.586000124613,6.08268793424,41.9314997991,224.0,57.4166666667,380.674997965,0.386659640027,31.0355002085,0.699710090274,69.9710095723,2.0,1.0,1.0,979.594126383,979.594126383,835.049997965,0.401347680268,2.0,0.0,5011.66760254,0.0,37.9467838605,2.47936673462,7.65364583333,5011.66760254,0.0937960015853,199.734166463,199.734166463,92.5673815409,2.0,53.1481018066,43.2006251017,42.6835365295,1.0,2134.15796687,1504.31526949,0.0,0.0,0.0,17.8771772385,1.0,0.0,23.8024992943,46.0668233236,1.0,75.0627832413,0.0833333333333,1.0,1.0,0.0,20.9341664314,1.0,72.5833320618,0.0,1.0,0.0214391249757,44.736664931,72.2268842061,44.736664931,2.0,0.0,65.428091452,0.0566000007093,46.1186465823,0.951459277212,703.381135571,0.916666666667,0.0833333333333,3944.52780325,0.00394452780325,814.817067216,0.558015291473,0.393331204439,0.562907198636,0.47518944045,0.0,1155.97333272,814.817067216,1101.07499695,54.8983357747,0.0,0.00115597333272,0.553449059526,1.0,1.30072912104,2.0,2.0,2.0,0.0833333333333,36.6643072764,58.8277791341,46.0668233236,0.460668233236,1.0,9.91666666667,3638.47323637,111.546738034,1970.79039994,0.951346495913,1970.79039994,1.0,0.0,0.0,0.0,99.8441673915,1.0,92.7777779897,1.0,0.0,55.5750007629,99.8900009791,1.0,92.6250006358,0.0,1.0,199.734166463,0.0,1324.09997559,0.000273712537508,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.413446842059,168493.0,2105.8457097,64.5601065229,1140.63791014,0.550612525284,1140.63791014,0.418270120847,1.0,1.0,1.0,0.0,2071.58002726,2071.58002726,1956.05065918,115.529368083,0.0,1155.97333272,2071.58002726
2016-11-23T18:00:00.000Z,0.0,0.0145689979859,0.791333753234,0.517596221518,45.4780000051,0.033555146465,54.8108332952,0.0,27.3125,1.0,71.9166663488,0.0,0.0,0.0,43.0249999364,27.4608332316,1.0,71.7083330154,0.0,0.0,54.8108332952,72.2943582535,2.0,0.0,107.834249814,62.3562498093,44.5364583333,0.363989791987,593.324999491,0.0,0.37238357156,0.0,1.0,11.9728658199,72.6005001068,8.61300182343,1459.99973551,72.4144999186,72.3797403971,62.3764994939,62.3551559448,8.98379898071,2287.9994812,52.1179993947,51.9964370728,42.9320004781,42.7345657349,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,73.063999176,100.0,5.94775633017,29.4824994405,1.43550078074,6.02510948976,41.4964996974,35.0,51.0083335241,325.333335876,0.37238357156,29.4824994405,0.619686384655,61.9686396917,2.0,1.0,1.0,867.560938517,867.560938517,0.0,0.346277314511,0.0,1.0,11.6864160697,70.7510000865,8.50349966685,822.647028605,70.8394997915,70.6940994263,62.3360001246,62.0572102865,8.8830909729,2065.24994914,51.9260002772,51.8755925496,42.91350015,43.5789388021,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0884997049967,100.0,5.55495957534,27.9259996414,0.64450041453,6.13145649433,42.2689997355,224.0,45.7000001272,267.991666158,0.346277314511,27.9259996414,0.550740963164,55.0740963618,2.0,1.0,1.0,771.037348429,771.037348429,593.324999491,0.362052027488,2.0,0.0,4537.9220988,0.0,34.4082738558,2.1890497307,6.4453125,4537.9220988,0.0893959567791,154.407501539,154.407501539,83.532014211,2.0,52.261138916,43.5407180786,42.7099459966,1.0,1525.49968439,1347.52506587,0.0,0.0,0.0,17.2949241002,1.0,0.0,13.2149996758,45.0815753937,1.0,61.386985143,0.833333333333,1.0,1.0,0.0,10.5333331029,1.0,57.3333311081,0.0,1.0,0.0144745924078,23.7483328183,57.2214266459,23.7483328183,2.0,0.0,46.7681092073,0.0566000007093,41.3118403663,0.954569678959,694.183833158,0.166666666667,0.833333333333,2819.55507152,0.00281955507152,729.891163403,0.506908918349,0.44776965907,0.498142440939,0.508824999356,0.0,826.291671753,729.891163403,145.644999186,680.646672567,0.0,0.000826291671753,0.499487864474,1.0,1.22786186311,2.0,2.0,2.0,0.833333333333,43.5933119456,55.6372880936,45.0815753937,0.450815753937,1.0,10.5,2873.02475026,88.0799495736,1556.18283516,0.954678577419,1556.18283516,1.0,0.0,0.0,0.0,77.7975007693,1.0,83.4166676203,1.0,0.0,49.9500010808,76.6099999746,1.0,83.2500019073,0.0,1.0,154.407501539,0.0,1075.85998535,0.000245184312502,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.469026612371,168493.0,1560.22354586,47.8326583265,845.099959843,0.518447324577,845.099959843,0.476786302253,1.0,1.0,1.0,0.0,1630.05944824,1630.05944824,292.376210531,1337.68323771,0.0,826.291671753,1630.05944824
2016-11-23T19:00:00.000Z,0.0,0.016501332663,0.768358357079,0.52664406094,47.1047501564,0.0350234461772,66.9583346049,0.0,33.2791668574,1.0,76.9861100515,0.0,0.0,0.0,46.0999997457,33.6791667938,1.0,76.8333320618,0.0,0.0,66.9583346049,77.2548904419,2.0,0.0,110.039999962,62.9352498055,44.0078125,0.380209817476,726.833328247,0.0,0.39437712042,0.0,1.0,12.3934752146,74.2219994863,,1627.49965413,74.0269997915,73.9972178141,62.9750000636,62.945622762,9.05850060781,2729.66605632,51.7835003535,51.6651941935,42.7249997457,42.6066665649,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.194999694824,73.4599997203,100.0,6.38580143452,31.3020000458,1.34700043996,6.00767378012,41.3779993057,35.0,59.2333335876,406.299995422,0.39437712042,31.3020000458,0.73590381804,73.5903809865,2.0,1.0,1.0,1030.26534526,1030.26534526,0.0,0.359190976673,0.0,1.0,11.9813263416,71.9584992727,9.13050079346,905.886611938,72.0260003408,71.8901875814,62.8954995473,62.6127675374,8.88950030009,2408.99991862,51.5825001399,51.5313313802,42.6929998398,43.3166020711,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0675010681152,100.0,5.87064488729,29.333000501,0.554499944051,6.11068145434,42.1384998957,224.0,51.8416668574,320.533332825,0.359190976673,29.333000501,0.637317817325,63.7317803701,2.0,1.0,1.0,892.244944255,892.244944255,726.833328247,0.380169578925,2.0,0.0,5401.3992513,0.0,41.2207393646,2.65208018819,7.27604166667,5401.3992513,0.123084365718,235.298336029,235.298336029,99.420220693,2.0,51.839167277,43.3451944987,42.7180519104,1.0,1958.14430808,1416.23821738,0.0,0.0,0.0,18.5421005885,1.0,0.0,17.2083330154,44.4328994751,1.0,67.528538386,1.0,1.0,1.0,0.0,14.3366663456,1.0,64.1904754639,0.0,1.0,0.0165000292036,31.5449995995,63.949517568,31.5449995995,2.0,0.0,60.0319408656,0.0566000007093,43.4184184314,0.95610231931,689.683591179,0.0,1.0,3619.20475704,0.00361920475704,767.109856666,0.554822980909,0.401278652549,0.0,0.554822980909,0.0,1060.63498433,767.109856666,0.0,1060.63498433,0.0,0.00106063498433,0.554777418574,1.0,3.04480280865,2.0,2.0,2.0,1.0,47.3778088888,53.8325185776,44.4328994751,0.444328994751,1.0,10.5,3374.38252545,103.450359297,1827.744841,0.956101633458,1827.744841,1.0,0.0,0.0,0.0,118.159999847,1.0,99.4583339691,1.0,0.0,59.5833346049,117.138333639,1.0,99.3055578868,0.0,1.0,235.298336029,0.0,1106.11999512,0.000257686778865,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.419702925407,168493.0,1858.82779085,56.987138057,1006.83988238,0.526682518578,1006.83988238,0.419750374184,1.0,1.0,1.0,0.0,1911.66375732,1911.66375732,0.0,1911.66375732,0.0,1060.63498433,1911.66375732
2016-11-23T20:00:00.000Z,0.0,0.0157826515705,0.76987327273,0.520926253224,46.7604985237,0.0345606610479,63.4191652934,0.0,31.6099996567,1.0,75.7083333333,0.0,0.0,0.0,45.2999998728,31.8333331744,1.0,75.5000012716,0.0,0.0,63.4191652934,76.0062789917,2.0,0.0,109.527749062,62.7672505379,44.1015625,0.375119550704,688.316660563,0.0,0.394891907368,0.0,1.0,12.3257909616,73.9684995015,,1588.33305868,73.7674992879,73.7378133138,62.8175004323,62.7888031006,8.88600063324,2671.99930827,51.5390001933,51.419303894,42.65299956,42.5086720785,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,73.2995001475,100.0,6.32663238049,31.1144997279,1.33650016785,5.9991585811,41.3164993922,35.0,57.7666667302,390.641665141,0.394891907368,31.1144997279,0.706643436977,70.664343516,2.0,1.0,1.0,989.300811768,989.300811768,0.0,0.349998354628,0.0,1.0,11.8544181983,71.4484996796,8.80349890391,883.389429728,71.5204995473,71.3739267985,62.7170006434,62.4373626709,8.69000021617,2349.74995931,51.3395001094,51.2903467814,42.6494998932,43.2872467041,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0719998677572,100.0,5.74841491381,28.8679997126,0.548499107361,6.10600328445,42.1040007273,224.0,49.2416664759,297.675000509,0.349998354628,28.8709996541,0.607492955526,60.7492955526,2.0,1.0,1.0,850.490137736,850.490137736,688.316660563,0.375098082788,2.0,0.0,5281.2125651,0.0,42.1457624435,3.22162882487,8.71354166667,5281.2125651,0.118461711683,217.369168599,217.369168599,96.3193079631,2.0,51.6088892619,43.2700373332,42.7180519104,1.0,1842.60298625,1398.45325101,0.0,0.0,0.0,18.3107347488,1.0,0.0,15.8883328438,44.5067656835,1.0,65.7534249624,1.0,1.0,1.0,0.0,13.0716663996,1.0,62.136903127,0.0,1.0,0.0157821092781,28.9599995613,61.966129303,28.9599995613,2.0,0.0,56.4897250182,0.0566000007093,42.8731746285,0.956730152637,687.847071201,0.0,1.0,3405.65170078,0.00340565170078,757.47657405,0.543919265764,0.412810394411,0.0,0.543919265764,0.0,998.05166626,757.47657405,0.0,998.05166626,0.0,0.00099805166626,0.5439029634,1.0,2.38569428195,2.0,2.0,2.0,1.0,50.8219823837,53.0172001521,44.5067656835,0.445067656835,1.0,9.91666666667,3241.05623726,99.3628996467,1755.52824031,0.956729660175,1755.52824031,1.0,0.0,0.0,0.0,109.237500509,1.0,96.4444459279,1.0,0.0,57.7500012716,108.131667455,1.0,96.2500006358,0.0,1.0,217.369168599,0.0,1023.15002441,0.000254450776166,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.431480711422,168493.0,1764.78551755,54.1040307363,955.901591135,0.52094827269,955.901591135,0.43150572125,1.0,1.0,1.0,0.0,1834.92611694,1834.92611694,0.0,1834.92611694,0.0,998.05166626,1834.92611694
2016-11-23T21:00:00.000Z,0.0,0.0144643736487,0.776995204503,0.513086265716,45.8890008926,0.0338425208473,57.1941668193,0.0,28.4591665268,1.0,73.1805566152,0.0,0.0,0.0,43.7833334605,28.725833257,1.0,72.9722232819,0.0,0.0,57.1941668193,73.4448458354,2.0,0.0,108.26775074,62.3787498474,43.9166666667,0.363697813863,614.591674805,0.0,0.380526383279,0.0,1.0,12.0804355145,73.0789992015,,1508.33307902,72.8525002797,72.852142334,62.416999499,62.4002278646,8.66399987539,2518.66611735,51.1984996796,51.0836029053,42.5344998042,42.3515065511,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.226498921712,76.9025001526,100.0,6.0964824756,30.3180004756,1.33349927266,5.98395303885,41.2010005315,35.0,53.5083332062,346.074999491,0.380526383279,30.3180004756,0.649368060884,64.9368066788,2.0,1.0,1.0,909.115285238,909.115285238,0.0,0.341388980519,0.0,1.0,11.6767470042,70.7389996847,8.49000072479,842.144566854,70.8305009206,70.6838760376,62.3405001958,62.0610351562,8.40650018056,2243.24991862,50.9884996414,50.9479955037,42.5819994609,43.2470372518,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0915012359619,100.0,5.57783973217,28.2545013428,0.51849937439,6.09890727202,42.0575002035,224.0,45.5750007629,268.516667684,0.341388980519,28.2485014598,0.561731305804,56.1731303533,2.0,1.0,1.0,786.423828125,786.423828125,614.591674805,0.363618307009,2.0,0.0,5000.58239746,0.0,40.0494301536,3.49713261922,8.8203125,5000.58239746,0.106168980914,179.646668752,179.646668752,90.1314856211,2.0,51.2843433727,43.1830832741,42.7180519104,1.0,1617.040425,1363.50776553,0.0,0.0,0.0,17.8330993652,1.0,0.0,13.5758330027,44.5839001338,1.0,62.2602717082,1.0,1.0,1.0,0.0,10.8666664759,1.0,58.3273795446,0.0,1.0,0.0144515713297,24.4424994787,58.1083714167,24.4424994787,2.0,0.0,49.5745256213,0.0566000007093,41.8018310562,0.956252955966,689.24253065,0.0,1.0,2988.7482625,0.0029887482625,738.54824262,0.518317829181,0.43705177321,0.0,0.518317829181,0.0,875.875,738.54824262,0.0,875.875,0.0,0.000875875,0.51809236904,1.0,0.610107395927,2.0,2.0,2.0,1.0,48.3660482927,53.6423371055,44.5839001338,0.445839001338,1.0,11.6666666667,2978.64073189,91.317878636,1613.39006169,0.954758195401,1613.39006169,1.0,0.0,0.0,0.0,90.4050006866,1.0,90.2777779897,1.0,0.0,54.0416679382,89.241666158,1.0,90.0694459279,0.0,1.0,179.646668752,0.0,962.190002441,0.000248092389928,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.457761740423,168493.0,1600.94717829,49.0811458276,867.158042623,0.513159382571,867.158042623,0.458034540867,1.0,1.0,1.0,0.0,1689.84154256,1689.84154256,0.0,1689.84154256,0.0,875.875,1689.84154256
2016-11-23T22:00:00.000Z,0.0,0.0140777659544,0.784647381136,0.509593695941,45.3414998055,0.0336711298503,53.5391661326,0.0,26.6125000318,1.0,71.6111100515,0.0,0.0,0.0,42.8583332698,26.9266664187,1.0,71.4305547078,0.0,0.0,53.5391661326,71.8656253815,2.0,0.0,107.608500163,62.2670003573,43.7526041667,0.359433212504,571.533320109,0.0,0.370606997623,0.0,1.0,11.9293545087,72.5045000712,9.79920043945,1455.41642253,72.2870000203,72.2862828573,62.2940003077,62.2700754801,8.59049924215,2374.99951172,51.2089999517,51.0969823201,42.6185007095,42.4138641357,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,81.7070007324,100.0,5.93465618292,29.6684993108,1.33500099182,5.99469832579,41.2834997177,35.0,50.4166669846,315.116666158,0.370606997623,29.6684993108,0.607232854934,60.7232850393,2.0,1.0,1.0,850.125996908,850.125996908,0.0,0.338827469331,0.0,1.0,11.633235534,70.542500178,8.40299987793,818.147583008,70.6430002848,70.4921951294,62.2400004069,61.9615275065,8.35850079854,2172.74991862,51.0170001984,50.9683914185,42.6584993998,43.3012873332,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.100500106812,100.0,5.52965752284,27.984500885,0.557499249776,6.10478671392,42.10100015,224.0,44.2083330154,256.416667938,0.338827469331,27.984500885,0.540509051368,54.0509049098,2.0,1.0,1.0,756.712671916,756.712671916,571.533320109,0.359408043804,2.0,0.0,4712.36779785,0.0,37.9518969854,3.24997919798,8.1796875,4712.36779785,0.0963134756747,153.281665802,153.281665802,85.4788773855,2.0,51.3438110352,43.2452061971,42.7180519104,1.0,1478.32463936,1329.85097579,0.0,0.0,0.0,17.3047485352,1.0,0.0,12.5283331871,44.9892517726,1.0,60.6563914617,1.0,1.0,1.0,0.0,9.856666406,1.0,56.4999990463,0.0,1.0,0.0140793103787,22.3849995931,56.2882754008,22.3849995931,2.0,0.0,45.3218370904,0.0566000007093,40.7699957606,0.956580812862,688.283488603,0.0,1.0,2732.36223967,0.00273236223967,720.317937273,0.503579124701,0.453002792853,0.0,0.503579124701,0.0,800.739161174,720.317937273,0.0,800.739161174,0.0,0.000800739161174,0.503471973042,1.0,0.000396440799498,2.0,2.0,2.0,1.0,52.5626335144,53.2169075012,44.9892517726,0.449892517726,1.0,11.0833333333,2808.17561515,86.091832851,1521.05709845,0.956581917554,1521.05709845,1.0,0.0,0.0,0.0,77.2091655731,1.0,85.625,1.0,0.0,51.266667366,76.0724995931,1.0,85.4444452922,0.0,1.0,153.281665802,0.0,844.779968262,0.000241968483917,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.473564035176,168493.0,1496.09246922,45.8665555296,810.363161746,0.509631589748,810.363161746,0.47367563996,1.0,1.0,1.0,0.0,1590.09601847,1590.09601847,0.0,1590.09601847,0.0,800.739161174,1590.09601847
2016-11-23T23:00:00.000Z,0.0,0.0138870732866,0.790158948153,0.508268121394,45.0400001208,0.0333315453342,51.0616668065,0.0,25.4099998474,1.0,70.625,0.0,0.0,0.0,42.2749999364,25.691666762,1.0,70.4583339691,0.0,0.0,51.0616668065,70.9123121897,2.0,0.0,107.259750048,62.2197499275,43.53125,0.356473705583,546.075007121,0.0,0.368189906031,0.0,1.0,11.8592529297,72.2000001272,9.73472699252,1425.83308919,71.9989999135,71.9880854289,62.2384999593,62.2142003377,8.45999972026,2298.66617839,51.2149995168,51.0937932332,42.7549997965,42.5334904989,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,81.3905010223,100.0,5.84874077638,29.244000117,1.3574997584,6.01051215331,41.3975000381,35.0,48.5666662852,298.375005086,0.368189906031,29.244000117,0.578864506313,57.8864491781,2.0,1.0,1.0,810.410308838,810.410308838,0.0,0.337387119569,0.0,1.0,11.6018108527,70.4239997864,8.32050037384,800.149815877,70.5215002696,70.3701629639,62.2009998957,61.9232610067,8.27150026957,2129.74989827,51.0035003026,50.9639333089,42.7320000331,43.3791478475,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.097500483195,100.0,5.48809587955,27.7895002365,0.572500864665,6.11371497313,42.1594991684,224.0,43.1750005086,247.69999822,0.337387119569,27.7895002365,0.524349092756,52.4349082311,2.0,1.0,1.0,734.088729858,734.088729858,546.075007121,0.356432097414,2.0,0.0,4600.93241374,0.0,35.7049935659,2.90305384,7.25260416667,4600.93241374,0.0907505743378,139.021670024,139.021670024,82.7052574158,2.0,51.335589091,43.3451944987,42.7180519104,1.0,1398.37035126,1305.83778565,0.0,0.0,0.0,16.8927183151,1.0,0.0,11.9449996154,45.3457816442,1.0,59.6860720317,1.0,1.0,1.0,0.0,9.32833321889,1.0,55.3809518814,0.0,1.0,0.013882543379,21.2733324369,55.3010203044,21.2733324369,2.0,0.0,42.8706331239,0.0566000007093,40.033809768,0.956174440237,689.472565004,0.0,1.0,2584.58409144,0.00258458409144,707.31111778,0.494445764807,0.461727440126,0.0,0.494445764807,0.0,757.431671143,707.31111778,0.0,757.431671143,0.0,0.000757431671143,0.494476559261,1.0,0.0,2.0,2.0,2.0,1.0,52.1075013479,53.7397082647,45.3457816442,0.453457816442,1.0,9.91666666667,2704.20813691,82.904442892,1464.74278892,0.956173204933,1464.74278892,1.0,0.0,0.0,0.0,70.0908336639,1.0,82.8333346049,1.0,0.0,49.5583346685,68.9308350881,1.0,82.5972232819,0.0,1.0,139.021670024,0.0,805.539978027,0.00023759924607,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.482891005253,168493.0,1437.50588769,44.0704334648,778.629556759,0.50828358697,778.629556759,0.482943402395,1.0,1.0,1.0,0.0,1531.88018799,1531.88018799,0.0,1531.88018799,0.0,757.431671143,1531.88018799
2016-11-24T00:00:00.000Z,0.0,0.0146737216568,0.785726941463,0.509124685975,45.3340005875,0.0335122231834,52.8225002289,0.0,26.3241666158,1.0,71.4305553436,0.0,0.0,0.0,42.7416664759,26.5074998538,1.0,71.2361106873,0.0,0.0,52.8225002289,71.6933790843,2.0,0.0,107.824500402,62.4904998144,43.5182291667,0.359758892977,567.08333842,0.0,0.373367082793,0.0,1.0,11.9656139215,72.5974992116,9.85680084229,1442.91642253,72.3950004578,72.3765716553,62.5114994049,62.4853108724,8.52750015259,2341.99951172,51.2719999949,51.1523996989,42.7444998423,42.5277659098,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.200998942057,81.88550059,100.0,5.95510176818,29.6520004272,1.34849961599,6.01051215331,41.3960002263,35.0,50.0,310.658335368,0.373367082793,29.6505006154,0.594429175967,59.4429168701,2.0,1.0,1.0,832.200846354,832.200846354,0.0,0.34027360121,0.0,1.0,11.6864162286,70.7675005595,8.38949966431,811.02347819,70.8589998881,70.7075119019,62.4695002238,62.189239502,8.35849984487,2165.24991862,51.0739994049,51.023223877,42.71549956,43.3740437826,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0914993286133,100.0,5.57209297021,28.1435003281,0.546999613444,6.1143232584,42.1684999466,224.0,44.1666669846,256.591667175,0.34027360121,28.1435003281,0.538654301961,53.8654298782,2.0,1.0,1.0,754.116022746,754.116022746,567.08333842,0.359754870231,2.0,0.0,4695.44832357,0.0,36.9559688568,2.99442066749,7.47916666667,4695.44832357,0.0937282582059,147.733336131,147.733336131,84.4418729146,2.0,51.3893585205,43.332455953,42.7180519104,1.0,1459.91805128,1321.352213,0.0,0.0,0.0,16.6524890264,1.0,0.0,12.9099997679,45.8590103785,1.0,61.3070770899,1.0,1.0,1.0,0.0,10.2199997107,1.0,57.3273801804,0.0,1.0,0.014675185854,23.1299996376,57.0765644709,23.1299996376,2.0,0.0,44.7575358779,0.0566000007093,40.5094443686,0.955713094103,690.824125318,0.0,1.0,2698.34165657,0.00269834165657,715.714555847,0.501665670283,0.45405085788,0.0,0.501665670283,0.0,790.769175212,715.714555847,0.0,790.769175212,0.0,0.000790769175212,0.50168872873,1.0,0.0,2.0,2.0,2.0,1.0,52.1982129415,54.3135703405,45.8590103785,0.458590103785,1.0,11.0833333333,2781.27026428,85.2669802465,1506.48373106,0.955716528163,1506.48373106,1.0,0.0,0.0,0.0,74.2391675313,1.0,84.5555566152,1.0,0.0,50.633333842,73.4941666921,1.0,84.388888677,0.0,1.0,147.733336131,0.0,815.460021973,0.000240422120614,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.475089469001,168493.0,1481.66289762,45.4241799675,802.547339192,0.509137762915,802.547339192,0.475082461753,1.0,1.0,1.0,0.0,1576.28720093,1576.28720093,0.0,1576.28720093,0.0,790.769175212,1576.28720093
2016-11-24T01:00:00.000Z,0.0,0.0151501878953,0.788253167013,0.50854058574,45.3077497482,0.0339061272274,52.5433330536,0.0,26.1825000445,1.0,71.2499993642,0.0,0.0,0.0,42.625,26.3258333206,1.0,71.041668574,0.0,0.0,52.5433330536,71.5346094767,2.0,0.0,107.916749954,62.609000206,43.4791666667,0.362089337954,561.191665649,0.0,0.373930889063,0.0,1.0,11.9789090951,72.6620000203,9.80018164895,1441.24975586,72.4580001831,72.4407857259,62.6315002441,62.6040344238,8.54249954224,2316.33284505,51.2839994431,51.1664148966,42.7414999008,42.5239486694,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,81.9349994659,100.0,5.96859967709,29.7165002823,1.34400049845,6.01030941804,41.3974994024,35.0,49.6583328247,307.983329773,0.373930889063,29.7165002823,0.588333416893,58.8333415985,2.0,1.0,1.0,823.666783651,823.666783651,0.0,0.340183661219,0.0,1.0,11.6985028585,70.8140004476,8.33099937439,807.648905436,70.9174995422,70.7643839518,62.5865001678,62.3040517171,8.34499963125,2140.74989827,51.078499794,51.0334243774,42.7335001628,43.394472758,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.103499094645,100.0,5.58255561193,28.186999321,0.550000190735,6.11594724655,42.1805000305,224.0,43.7416671117,253.208332062,0.340183661219,28.1839993795,0.531711356753,53.1711355845,2.0,1.0,1.0,744.395899455,744.395899455,561.191665649,0.362116917408,2.0,0.0,4620.76908366,0.0,36.304912885,2.83901967605,7.34375,4620.76908366,0.0923528697666,143.206666311,143.206666311,83.5375887553,2.0,51.4077097575,43.3509318034,42.7180519104,1.0,1440.87293499,1292.62198955,0.0,0.0,0.0,16.1873760223,1.0,0.0,13.0858331521,46.4441242218,1.0,61.5981721878,1.0,1.0,1.0,0.0,10.3949999015,1.0,57.5833330154,0.0,1.0,0.0151516116423,23.4808327357,57.4146947861,23.4808327357,2.0,0.0,44.1736589439,0.0566000007093,39.6286456103,0.955310865213,692.003752162,0.0,1.0,2663.14089267,0.00266314089267,700.152740524,0.503560274146,0.451749122093,0.0,0.503560274146,0.0,780.453328451,700.152740524,0.0,780.453328451,0.0,0.000780453328451,0.503544017673,1.0,0.123146435006,2.0,2.0,2.0,1.0,53.111533165,54.800145785,46.4441242218,0.464441242218,1.0,10.5,2733.49492454,83.8023045541,1480.60606897,0.955309396239,1480.60606897,1.0,0.0,0.0,0.0,72.2758344014,1.0,83.5972220103,1.0,0.0,50.0500008265,70.930832545,1.0,83.416668574,0.0,1.0,143.206666311,0.0,829.33001709,0.000235194611113,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.472882527767,168493.0,1455.15017692,44.6113644491,788.186641167,0.508549924301,788.186641167,0.472896496468,1.0,1.0,1.0,0.0,1549.87072754,1549.87072754,0.0,1549.87072754,0.0,780.453328451,1549.87072754
2016-11-24T02:00:00.000Z,0.0,0.0162223785104,0.778600748479,0.512059060555,45.9317495028,0.0340848881114,56.7724997203,0.0,28.3375000954,1.0,73.0277779897,0.0,0.0,0.0,43.691666921,28.4441665014,1.0,72.8194452922,0.0,0.0,56.7724997203,73.2948137919,2.0,0.0,108.879749934,62.9480004311,43.4401041667,0.366540807728,610.491668701,0.0,0.384010216042,0.0,1.0,12.1602060795,73.3715000153,9.92699623108,1504.16639201,73.155500412,73.1369832357,62.9795004527,62.9481633504,8.72249921163,2418.33284505,51.4504998525,51.3269424438,42.7280006409,42.5385869344,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.215999603271,81.8030001322,100.0,6.14888298512,30.4274997711,1.3260011673,6.01132309437,41.4019994736,35.0,52.6499999364,337.525004069,0.384010216042,30.4274997711,0.627780525571,62.7780536016,2.0,1.0,1.0,878.892735799,878.892735799,0.0,0.346172082001,0.0,1.0,11.8350800673,71.3600012461,8.53199863434,838.395044963,71.4484990438,71.2985280355,62.9165004094,62.6319046021,8.54149977366,2215.49991862,51.248000145,51.1998163859,42.7065003713,43.3663889567,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0884977976481,100.0,5.71990585327,28.7419986725,0.532000223796,6.11541485786,42.1745001475,224.0,46.1083332698,272.966664632,0.346172082001,28.7419986725,0.563157236008,56.3157237371,2.0,1.0,1.0,788.420130412,788.420130412,610.491668701,0.366499465662,2.0,0.0,4864.05977376,0.0,38.3467632929,3.23638768991,7.8828125,4864.05977376,0.0973084826072,162.047501882,162.047501882,87.0912621816,2.0,51.5538482666,43.3350041707,42.7180519104,1.0,1580.95797999,1357.51072103,0.0,0.0,0.0,16.2434593836,1.0,0.0,14.8924995263,46.736041069,1.0,64.343606631,1.0,1.0,1.0,0.0,12.1266664664,1.0,60.5238075256,0.0,1.0,0.0162189650303,27.0191659927,60.4445441564,27.0191659927,2.0,0.0,48.4683256359,0.0566000007093,41.617976261,0.954991174394,692.94249323,0.0,1.0,2922.05769425,0.00292205769425,735.299924725,0.514143288975,0.441476013759,0.0,0.514143288975,0.0,856.330830892,735.299924725,0.0,856.330830892,0.0,0.000856330830892,0.514132951697,1.0,0.295640467396,2.0,2.0,2.0,1.0,52.9517424901,55.174888264,46.736041069,0.46736041069,1.0,11.0833333333,2938.12309511,90.0757064603,1591.44355709,0.955506908246,1591.44355709,1.0,0.0,0.0,0.0,81.7133331299,1.0,87.2638912201,1.0,0.0,52.2500006358,80.3341655731,1.0,87.0833339691,0.0,1.0,162.047501882,0.0,920.83001709,0.000247001218217,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.462033303944,168493.0,1574.73569214,48.2775654275,852.960509232,0.512119738963,852.960509232,0.462071651818,1.0,1.0,1.0,0.0,1665.54898071,1665.54898071,0.0,1665.54898071,0.0,856.330830892,1665.54898071
2016-11-24T03:00:00.000Z,0.0,0.0161923794713,0.779647484813,0.511338292187,45.8402504921,0.0339421297617,55.9716672897,0.0,27.9083334605,1.0,72.6944440206,0.0,0.0,0.0,43.5083335241,28.0458334287,1.0,72.5138893127,0.0,0.0,55.9716672897,72.9879722595,2.0,0.0,108.801000913,62.9607504209,43.53125,0.364894503128,601.758336385,0.0,0.377771821084,0.0,1.0,12.1324074268,73.2650006612,9.9359998703,1493.74974569,73.061000824,73.0371576945,62.990000089,62.9564158122,8.68950017293,2409.33284505,51.4444999695,51.3263015747,42.7549997965,42.5602137248,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,82.530500412,100.0,6.11702950795,30.3060010274,1.31999969482,6.01537791888,41.4350001017,35.0,51.9833329519,329.516667684,0.377771821084,30.3060010274,0.622994170416,62.2994168599,2.0,1.0,1.0,872.191838582,872.191838582,0.0,0.347358701224,0.0,1.0,11.8435404301,71.3885008494,8.54849942525,830.521026611,71.480000178,71.3285547892,62.9315007528,62.6484883626,8.53700033824,2203.49993896,51.2464996974,51.2017288208,42.7094993591,43.3408559163,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0914993286133,100.0,5.730839173,28.7705008189,0.558999697367,6.11270125707,42.1504996618,224.0,46.0000003179,272.241661072,0.347358701224,28.7705008189,0.559836080642,55.983607928,2.0,1.0,1.0,783.770512899,783.770512899,601.758336385,0.364875148265,2.0,0.0,4807.46716309,0.0,37.1703503927,2.79114468892,7.04947916667,4807.46716309,0.0940126070079,155.099164327,155.099164327,85.8032798767,2.0,51.5747273763,43.3407389323,42.7180519104,1.0,1549.94488497,1357.06110525,0.0,0.0,0.0,16.1481561661,1.0,0.0,14.7258330186,46.8418439229,1.0,64.1495421727,1.0,1.0,1.0,0.0,11.9774998029,1.0,60.4166653951,0.0,1.0,0.0161892178001,26.7033327421,60.2040487925,26.7033327421,2.0,0.0,47.5175395888,0.0566000007093,41.6041921352,0.954800974384,693.50131833,0.0,1.0,2864.7367192,0.0028647367192,735.056388937,0.509076106899,0.445723838947,0.0,0.509076106899,0.0,839.532491048,735.056388937,0.0,839.532491048,0.0,0.000839532491048,0.509030034145,1.0,0.132432239399,2.0,2.0,2.0,1.0,52.7539666494,55.3948020935,46.8418439229,0.468418439229,1.0,9.33333333333,2907.00599023,89.121731724,1574.58887998,0.954799945846,1574.58887998,1.0,0.0,0.0,0.0,78.1925004323,1.0,85.8888893127,1.0,0.0,51.4083337784,76.9066664378,1.0,85.6805559794,0.0,1.0,155.099164327,0.0,880.880004883,0.000246919409917,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.466824323657,168493.0,1556.91048804,47.7310880334,843.305431719,0.511363944438,843.305431719,0.466884379247,1.0,1.0,1.0,0.0,1649.1296285,1649.1296285,0.0,1649.1296285,0.0,839.532491048,1649.1296285
2016-11-24T04:00:00.000Z,0.0,0.016671920727,0.779072939112,0.511592377229,45.9654990832,0.0342653721689,56.7625001272,0.0,28.3075003624,1.0,73.0555559794,0.0,0.0,0.0,43.7083336512,28.5691666603,1.0,72.8472239176,0.0,0.0,56.7625001272,73.3525403341,2.0,0.0,109.017749151,63.0522500674,43.4921875,0.368808585652,610.941660563,0.0,0.382045712882,0.0,1.0,12.1747098764,73.4495004018,,1515.83307902,73.2364997864,73.2177276611,63.0815000534,63.0541941325,8.78100013733,2406.99951172,51.4430001577,51.3224843343,42.6620000203,42.4698588053,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,82.8694985708,100.0,6.17210467656,30.5729999542,1.32150046031,6.00260519981,41.3419996897,35.0,52.6166671117,336.466667175,0.382045712882,30.574499766,0.629055419195,62.9055417379,2.0,1.0,1.0,880.677586873,880.677586873,0.0,0.349086070794,0.0,1.0,11.8616700967,71.4724985758,8.53949864705,839.519892375,71.5624987284,71.4103444417,63.0230000814,62.7416152954,8.56700007121,2201.74989827,51.2419996262,51.1921666463,42.674999555,43.3261744181,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0900001525879,100.0,5.75080108643,28.8874991735,0.53649965922,6.11066623529,42.1384998957,224.0,46.2833334605,274.474998474,0.349086070794,28.8874991735,0.561596759614,56.1596771876,2.0,1.0,1.0,786.23546346,786.23546346,610.941660563,0.368790036781,2.0,0.0,4801.04919434,0.0,37.6169605255,3.20539446672,7.62239583333,4801.04919434,0.0947413752359,156.932498932,156.932498932,86.1004346212,2.0,51.5671335856,43.2866007487,42.7180519104,1.0,1573.43164062,1347.31985503,0.0,0.0,0.0,16.1902567546,1.0,0.0,15.2008329233,46.8912432988,1.0,64.8287639618,1.0,1.0,1.0,0.0,12.4166664282,1.0,61.1488087972,0.0,1.0,0.0166709741545,27.6174995104,60.9405167898,27.6174995104,2.0,0.0,48.2375863803,0.0566000007093,41.305549101,0.955030999104,692.825484245,0.0,1.0,2908.14688945,0.00290814688945,729.780010306,0.514482271777,0.440548011066,0.0,0.514482271777,0.0,852.254165649,729.780010306,0.0,852.254165649,0.0,0.000852254165649,0.514467760921,1.0,0.318985796158,2.0,2.0,2.0,1.0,54.4736331304,55.1288366318,46.8912432988,0.468912432988,1.0,10.5,2920.75149565,89.5431354812,1582.03417596,0.955030282842,1582.03417596,1.0,0.0,0.0,0.0,79.1375001272,1.0,86.2916660309,1.0,0.0,51.6583334605,77.7949994405,1.0,86.0972213745,0.0,1.0,156.932498932,0.0,882.470031738,0.000245146974064,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.461292190395,168493.0,1564.66042306,47.9686821877,847.503208243,0.511614250172,847.503208243,0.461307521525,1.0,1.0,1.0,0.0,1656.52776082,1656.52776082,0.0,1656.52776082,0.0,852.254165649,1656.52776082
2016-11-24T05:00:00.000Z,0.0,0.0160224441309,0.777052454577,0.513178106128,46.0000007947,0.0338772677772,57.268333753,0.0,28.5058336258,1.0,73.2499993642,0.0,0.0,0.0,43.816666921,28.7708331744,1.0,73.0277779897,0.0,0.0,57.268333753,73.5170046488,2.0,0.0,108.92400074,62.9239999453,43.53125,0.365023041979,617.049982707,0.0,0.379576669403,0.0,1.0,12.1541629632,73.339998881,9.92700195312,1522.91641235,73.1375007629,73.1032842,62.9524997075,62.9208602905,8.87549940745,2399.33284505,51.664999644,51.538424174,42.7895002365,42.6072972616,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.202498118083,80.914999644,100.0,6.13432470957,30.3480005264,1.32449976603,6.01983825366,41.4650004705,35.0,52.7166662216,336.866663615,0.379576669403,30.3480005264,0.633753760202,63.3753760656,2.0,1.0,1.0,887.255264282,887.255264282,0.0,0.350181669867,0.0,1.0,11.8677133719,71.4920005798,8.67749977112,841.769622803,71.5729999542,71.4205652873,62.8955001831,62.6172307332,8.71849950155,2201.99989827,51.4640000661,51.4114786784,42.7455005646,43.3682963053,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0809993743896,100.0,5.75176819166,28.8274993896,0.563500404358,6.11594518026,42.1820001602,224.0,46.9166663488,280.183329264,0.350181669867,28.8274993896,0.571459183466,57.1459178925,2.0,1.0,1.0,800.042856852,800.042856852,617.049982707,0.364979808497,2.0,0.0,4815.05151367,0.0,36.7656609217,2.79822915792,6.73177083333,4815.05151367,0.0909145756696,153.799996694,153.799996694,85.5021247864,2.0,51.7879231771,43.3630320231,42.7180519104,1.0,1578.8763756,1410.25441502,0.0,0.0,0.0,16.378306071,1.0,0.0,14.924166441,46.5741936366,1.0,64.3778524399,1.0,1.0,1.0,0.0,12.1608330409,1.0,60.7321402232,0.0,1.0,0.016014590696,27.0849994024,60.4666604996,27.0849994024,2.0,0.0,48.404508709,0.0566000007093,43.2349696082,0.955859871722,690.394244404,0.0,1.0,2918.21030032,0.00291821030032,763.86871142,0.50590540046,0.451875356178,0.0,0.50590540046,0.0,855.203323364,763.86871142,0.0,855.203323364,0.0,0.000855203323364,0.505786250035,1.0,0.0,2.0,2.0,2.0,1.0,57.0059000651,54.1295724349,46.5741936366,0.465741936366,1.0,11.0833333333,2996.37013978,91.8614191511,1622.99325088,0.960100397297,1622.99325088,1.0,0.0,0.0,0.0,77.4216658274,1.0,85.6250012716,1.0,0.0,51.2333339055,76.3783327738,1.0,85.3888899485,0.0,1.0,153.799996694,0.0,908.91998291,0.000256598016583,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.470654274751,168493.0,1601.85693685,49.1090368118,867.650816191,0.513268858566,867.650816191,0.470780440725,1.0,1.0,1.0,0.0,1690.44118245,1690.44118245,0.0,1690.44118245,0.0,855.203323364,1690.44118245
