timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-24T06:00:00.000Z,0.0,0.0168359149647,0.772912227851,0.516092777903,46.4522488912,0.0341994429279,60.0566673279,0.0,30.0050001144,1.0,74.4305534363,0.0,0.0,0.0,44.5083335241,30.1066668828,1.0,74.1805534363,0.0,0.0,60.0566673279,74.6325035095,2.0,0.0,109.58174928,63.1295003891,43.4791666667,0.369617596322,649.091659546,0.0,0.38600517899,0.0,1.0,12.2967833678,73.884499232,,1562.91637166,73.6789995829,73.6411743164,63.1685005824,63.1367340088,8.78099886576,2552.33278402,51.6214996974,51.5053024292,42.8405008316,42.6728439331,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.205499649048,76.3234996796,100.0,6.2700518767,30.8384987513,1.32150109609,6.02673149109,41.5189997355,35.0,54.883333842,360.375,0.38600517899,30.8384987513,0.666852268037,66.6852264404,2.0,1.0,1.0,933.593175252,933.593175252,0.0,0.3499795632,0.0,1.0,11.9245200157,71.7215003967,8.71499919891,862.766993205,71.8054993947,71.6582514445,63.0905001958,62.8085912069,8.65700054169,2285.24989827,51.4279998144,51.3796005249,42.7709992727,43.3887151082,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0839989980062,100.0,5.80407663186,29.0375000636,0.551500002543,6.12044338385,42.2164993286,224.0,48.0166664124,288.716667175,0.3499795632,29.0345001221,0.589309874035,58.9309864044,2.0,1.0,1.0,825.033823649,825.033823649,649.091659546,0.369616955652,2.0,0.0,5058.92545573,0.0,37.5576178233,2.73397984107,6.30729166667,5058.92545573,0.0995833020188,174.895832062,174.895832062,89.177420934,2.0,51.7341537476,43.4012400309,42.7180519104,1.0,1686.70679252,1413.23188684,0.0,0.0,0.0,16.5254596074,1.0,0.0,16.1866661708,46.6430409749,1.0,66.2043374379,1.0,1.0,1.0,0.0,13.3791663647,1.0,62.6845232646,0.0,1.0,0.0168358142881,29.5658326149,62.5010763804,29.5658326149,2.0,0.0,51.7103269704,0.0566000007093,43.3262516508,0.95613843588,689.577869979,0.0,1.0,3117.51142244,0.00311751142244,765.481468336,0.520244451327,0.435894401344,0.0,0.520244451327,0.0,913.610005697,765.481468336,0.0,913.610005697,0.0,0.000913610005697,0.520243103305,1.0,0.458439651947,2.0,2.0,2.0,1.0,59.2709264755,53.7865660985,46.6430409749,0.466430409749,1.0,11.0833333333,3099.93867936,95.0365786212,1679.09147403,0.956138852671,1679.09147403,1.0,0.0,0.0,0.0,88.265001297,1.0,89.3055553436,1.0,0.0,53.4583346049,86.6308326721,1.0,89.0972245534,0.0,1.0,174.895832062,0.0,938.380004883,0.00025713977228,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.455890271718,168493.0,1673.26722561,51.2983025438,906.330422278,0.516099178335,906.330422278,0.4558999719,1.0,1.0,1.0,0.0,1756.11677043,1756.11677043,0.0,1756.11677043,0.0,913.610005697,1756.11677043
2016-11-24T07:00:00.000Z,0.0,0.0175017074569,0.771691860054,0.517703089334,46.7530004183,0.0347919162195,62.0683333079,0.0,30.9041665395,1.0,75.1944452922,0.0,0.0,0.0,44.9750000636,31.1724998156,1.0,74.9583333333,0.0,0.0,62.0683333079,75.4297091166,2.0,0.0,109.999500593,63.2465001742,43.53125,0.375711244207,670.275009155,0.0,0.395089699937,0.0,1.0,12.4055616856,74.2775001526,,1590.41639201,74.0780003866,74.0480779012,63.3004999161,63.268157959,8.63850021362,2673.9993693,51.4145002365,51.2976353963,42.7760000229,42.6187591553,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,74.2325007121,100.0,6.38977829615,31.3020003637,1.33500035604,6.01578338941,41.4409996668,35.0,56.6833333969,380.233332316,0.395089699937,31.3020003637,0.687500210717,68.7500203451,2.0,1.0,1.0,962.500295003,962.500295003,0.0,0.352930134407,0.0,1.0,11.9293545087,71.7485001882,8.65049997965,873.640640259,71.843000412,71.6959457397,63.1925004323,62.9080937703,8.46650060018,2329.49987793,51.2030003866,51.1583836873,42.7364997864,43.3574447632,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0945002237956,100.0,5.81300381819,29.1065006256,0.55299949646,6.11635069052,42.1835002899,224.0,48.2250003815,290.041666667,0.352930134407,29.1065006256,0.587011119298,58.7011127472,2.0,1.0,1.0,821.815567017,821.815567017,670.275009155,0.375709030448,2.0,0.0,5272.46110026,0.0,38.9856847127,2.96401296059,6.58854166667,5272.46110026,0.113592028707,202.645000458,202.645000458,93.740205129,2.0,51.4836247762,43.3630269368,42.7180519104,1.0,1783.81996623,1367.58454619,0.0,0.0,0.0,16.7999814351,1.0,0.0,17.0266664823,46.5005184809,1.0,67.3515968323,1.0,1.0,1.0,0.0,14.1958329678,1.0,63.9047609965,0.0,1.0,0.0175034500599,31.223332564,63.7482554118,31.223332564,2.0,0.0,54.6875806271,0.0566000007093,41.9268152337,0.956810454635,687.612457158,0.0,1.0,3297.00404656,0.00329700404656,740.756443609,0.541593495049,0.415218412266,0.0,0.541593495049,0.0,966.211659749,740.756443609,0.0,966.211659749,0.0,0.000966211659749,0.541572625438,1.0,2.41049405469,2.0,2.0,2.0,1.0,62.1553068161,52.9089164734,46.5005184809,0.465005184809,1.0,11.0833333333,3151.40451242,96.6143958608,1706.96810336,0.956811907315,1706.96810336,1.0,0.0,0.0,0.0,102.105833689,1.0,93.875,1.0,0.0,56.2083339691,100.539166768,1.0,93.6805559794,0.0,1.0,202.645000458,0.0,984.739990234,0.000248834166605,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.433960331275,168493.0,1705.19356927,52.2770865725,923.623426101,0.517721385789,923.623426101,0.433955915613,1.0,1.0,1.0,0.0,1784.01636759,1784.01636759,0.0,1784.01636759,0.0,966.211659749,1784.01636759
2016-11-24T08:00:00.000Z,0.0,0.0179042213647,0.772614408947,0.516848301266,46.7117495537,0.0346406460548,61.2166674932,0.0,30.4650003115,1.0,74.8472226461,0.0,0.0,0.0,44.7916660309,30.7516668638,1.0,74.6527767181,0.0,0.0,61.2166674932,75.1189308167,2.0,0.0,110.103749593,63.3920000394,43.5182291667,0.374835599821,662.350001017,0.0,0.396199160207,0.0,1.0,12.4224829674,74.3465003967,,1572.49972534,74.1544996897,74.1072158813,63.4444999695,63.4065704346,8.54399967194,2662.9993693,51.3245000839,51.2052739461,42.780500412,42.6225763957,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.192000706991,75.1819985708,100.0,6.40467214584,31.3739992778,1.32300059001,6.01781082153,41.457499822,35.0,56.4333327611,375.683334351,0.396199160207,31.3739992778,0.677226064773,67.7226072947,2.0,1.0,1.0,948.116490682,948.116490682,0.0,0.351504154545,0.0,1.0,11.9486927191,71.8144995372,8.55899969737,870.266057332,71.8984998067,71.7425842285,63.3395001094,63.0509694417,8.35399945577,2341.99985758,51.1279996236,51.0780487061,42.7740001678,43.4002100627,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0840002695719,100.0,5.82782864571,29.1244996389,0.557500203451,6.12086407344,42.2164999644,224.0,47.8000001907,286.66666921,0.351504154545,29.1244996389,0.582355666388,58.235566775,2.0,1.0,1.0,815.297932943,815.297932943,662.350001017,0.374766478013,2.0,0.0,5274.79471842,0.0,38.7025454839,2.75692975521,6.34895833333,5274.79471842,0.115455599285,204.130830129,204.130830129,93.9085191091,2.0,51.4064407349,43.3674875895,42.7180519104,1.0,1771.1242894,1347.74647521,0.0,0.0,0.0,16.2857739131,1.0,0.0,17.22666653,47.1587260564,1.0,67.5970300039,0.833333333333,1.0,1.0,0.0,14.4108329614,1.0,64.2619043986,0.0,1.0,0.0178819009317,31.6374993324,64.0703401566,31.6374993324,2.0,0.0,54.2983620605,0.0566000007093,41.3186282381,0.956046372041,689.849596346,0.166666666667,0.833333333333,3273.53884341,0.00327353884341,730.011090464,0.542904675955,0.413126209028,0.553669089243,0.540679930602,0.0,959.335006714,730.011090464,167.570002238,791.765004476,0.0,0.000959335006714,0.542737662792,1.0,2.59965926168,2.0,2.0,2.0,0.833333333333,61.2610454559,53.8780244191,47.1587260564,0.471587260564,1.0,11.0833333333,3118.87076461,95.6169902985,1689.34609718,0.956030884983,1689.34609718,1.0,0.0,0.0,0.0,102.949998856,1.0,93.986111323,1.0,0.0,56.2583344777,101.180831909,1.0,93.7638899485,0.0,1.0,204.130830129,0.0,1017.54998779,0.00024522459828,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.432126425534,168493.0,1686.32763094,51.6987027988,913.404631641,0.516911862995,913.404631641,0.43229744989,1.0,1.0,1.0,0.0,1767.04134115,1767.04134115,302.653706868,1464.38763428,0.0,959.335006714,1767.04134115
2016-11-24T09:00:00.000Z,0.0,0.0236067451996,0.769454988024,0.527173479249,47.786500295,0.0360935240925,68.9691670736,0.0,34.2383332253,1.0,77.7638912201,0.0,0.0,0.0,46.566666921,34.7166665395,1.0,77.6111132304,0.0,0.0,68.9691670736,78.0390961965,2.0,0.0,112.508250554,64.7217502594,43.53125,0.395362236481,754.699996948,0.0,0.409789248744,0.0,1.0,12.8370489279,75.8479983012,,1669.99965413,75.6620000203,75.5879974365,64.7704995473,64.7189356486,8.99249966939,2723.99943034,51.84049956,51.714881897,42.8479998906,42.7250213623,42.7180519104,1.0,0.0,99.9981231689,1.0,0.0,0.185998280843,76.1659997304,100.0,6.80930384,32.8140001297,1.32299995422,6.02774508794,41.5249999364,35.0,60.6499999364,418.633331299,0.409789248744,32.8140001297,0.729207142421,72.9207134247,2.0,1.0,1.0,1020.88999939,1020.88999939,0.0,0.374123068648,0.0,1.0,12.417648236,73.6190007528,9.01950009664,922.009597778,73.6925010681,73.5284093221,64.6730009715,64.3725789388,8.79949919383,2449.74985758,51.6544993718,51.5893478394,42.855000178,43.440419515,42.7180519104,1.0,0.0,99.9981155396,1.0,0.0,-0.0735003153483,100.0,6.2884999911,30.8360007604,0.580000241597,6.12914824486,42.2765000661,224.0,53.2250003815,336.091669718,0.374123068648,30.8375008901,0.640579325358,64.0579334895,2.0,1.0,1.0,896.811055501,896.811055501,754.699996948,0.394841920051,2.0,0.0,5429.987264,0.0,38.9541695913,2.33915285269,5.3359375,5429.987264,0.1219369021,232.586666107,232.586666107,98.7909113566,2.0,51.8980026245,43.4642918905,42.7180519104,1.0,2033.203135,1324.12748524,0.0,0.0,0.0,14.5813735326,1.0,0.0,23.9366661708,50.1891260147,1.0,75.4851576487,0.0,1.0,1.0,0.0,21.1258330345,1.0,73.0595213572,0.0,1.0,0.0235061859357,45.0624993642,72.9012209574,45.0624993642,2.0,0.0,62.3330619017,0.0566000007093,40.594527464,0.952707526841,699.680119578,1.0,0.0,3757.93470781,0.00375793470781,717.217790729,0.576929651944,0.375726554834,0.576929651944,0.0,0.0,1101.29083252,717.217790729,1101.29083252,0.0,0.0,0.00110129083252,0.57592074573,1.0,5.33040419731,2.0,2.0,2.0,0.0,59.8078921636,57.6074015299,50.1891260147,0.501891260147,1.0,11.0833333333,3357.33062024,102.927589366,1818.50862325,0.952656206778,1818.50862325,1.0,0.0,0.0,0.0,117.155000051,1.0,98.8055559794,1.0,0.0,59.2000007629,115.431666692,1.0,98.6666679382,0.0,1.0,232.586666107,0.0,1223.58996582,0.000240927085778,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.394398894545,168493.0,1859.33401652,57.0026577044,1007.1140811,0.527593583019,1007.1140811,0.395010317103,1.0,1.0,1.0,0.0,1908.88235474,1908.88235474,1908.88235474,0.0,0.0,1101.29083252,1908.88235474
2016-11-24T10:00:00.000Z,0.0,0.027449634922,0.774112922103,0.553379523482,49.6082512538,0.0387615881278,84.0766677856,0.0,41.8991661072,1.0,83.0555553436,0.0,0.0,0.0,49.6916662852,42.1775004069,1.0,82.8194446564,0.0,0.0,84.0766677856,83.2683925629,2.0,0.0,116.704500516,67.0962492625,43.5572916667,0.430826284293,933.691680908,0.0,0.443682307865,0.0,1.0,13.574324131,78.4609998067,,1838.74963379,78.3335005442,78.2297592163,67.1314989726,67.0535100301,9.6047996521,2697.66605632,52.6849997838,52.5678405762,42.5810000102,42.5252202352,42.486588796,1.0,0.0,99.9981231689,1.0,0.0,0.127499262492,77.6644992828,100.0,7.5759764115,35.7525005341,1.26300017039,5.99834767977,41.3179998398,35.0,69.8083337148,504.016670227,0.443682307865,35.7525005341,0.810516589937,81.0516592662,2.0,1.0,1.0,1134.72322591,1134.72322591,0.0,0.420806782659,0.0,1.0,13.239528656,76.6805006663,9.68100039164,1013.1231842,76.7419999441,76.5633366903,67.0609995524,66.7408828735,9.44960021973,2456.99993896,52.5094998678,52.439801534,42.5295000076,43.0389404297,42.486588796,1.0,0.0,99.9981155396,1.0,0.0,-0.0614992777507,100.0,7.15846260389,34.2124999364,0.61150042216,6.08106605212,41.9179995855,224.0,62.6999998093,429.675000509,0.420806782659,34.2124999364,0.728822907947,72.882291158,2.0,1.0,1.0,1020.35207113,1020.35207113,933.691680908,0.430384853978,2.0,0.0,5436.98836263,0.0,38.271921678,2.46719009678,6.31510416667,5436.98836263,0.108233927446,234.125831604,234.125831604,98.9267247518,2.0,52.7653528849,43.18724823,42.472237587,1.0,2421.09438627,1372.92250092,0.0,0.0,0.0,13.8798789978,1.0,0.0,31.0533328056,53.2516199748,1.0,82.6426912944,0.0,1.0,1.0,0.0,28.4358326594,1.0,81.0357119242,0.0,1.0,0.0274211727118,59.4891646703,80.7953262329,59.4891646703,2.0,0.0,74.2248640344,0.0566000007093,42.0904639399,0.948858553354,711.137375902,1.0,0.0,4474.86749771,0.00447486749771,743.647763471,0.605106302145,0.343135758099,0.605106302145,0.0,0.0,1311.39334106,743.647763471,1311.39334106,0.0,0.0,0.00131139334106,0.604781245192,1.0,6.30258249629,2.0,2.0,2.0,0.0,59.6986437711,61.169989846,53.2516199748,0.532516199748,1.0,11.0833333333,3790.15048911,116.196793615,2052.94685793,0.947275727887,2052.94685793,1.0,0.0,0.0,0.0,117.795000076,1.0,98.9722226461,1.0,0.0,59.3250007629,116.330834071,1.0,98.8750012716,0.0,1.0,234.125831604,0.0,1423.09997559,0.000249805415892,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.362234297784,168493.0,2215.5143923,67.9222815381,1200.04029482,0.553725508958,1200.04029482,0.362589897653,1.0,1.0,1.0,0.0,2167.21150716,2167.21150716,2167.21150716,0.0,0.0,1311.39334106,2167.21150716
2016-11-24T11:00:00.000Z,0.0,0.0281097319359,0.778144762965,0.540967195733,49.4672495524,0.040244041123,80.6241677602,0.0,40.1100002925,1.0,81.638888677,0.0,0.0,0.0,48.8666667938,40.5433327357,1.0,81.4444452922,0.0,0.0,80.6241677602,81.8953946431,2.0,0.0,118.07024924,68.6029996872,43.53125,0.448737970725,895.049992879,0.0,0.450228604511,0.0,1.0,13.8088018894,79.2965005239,9.67319793701,1792.08300781,79.1599998474,79.0448608398,68.6195004781,68.5500005086,9.80999755859,2393.66611735,52.7344999313,52.614982605,42.15950044,42.0893452962,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.136500676473,82.1225001017,100.0,7.8615449667,37.0004994075,1.23000017802,5.94725684325,40.9295002619,35.0,66.5833339691,478.66666158,0.450228604511,37.0004994075,0.754755684989,75.4755690893,2.0,1.0,1.0,1056.65795898,1056.65795898,0.0,0.434714842759,0.0,1.0,13.5428992112,77.7229995728,8.76375007629,985.376647949,77.8204987844,77.6124674479,68.5864988963,68.2538579305,9.85099983215,2207.74991862,52.5394999186,52.4857050578,42.217499733,42.7657546997,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0974992116292,100.0,7.50075936317,35.6029990514,0.58899974823,6.04213980834,41.6284999847,224.0,61.6083335876,416.383331299,0.434714842759,35.6029990514,0.679372762044,67.9372768402,2.0,1.0,1.0,951.121866862,951.121866862,895.049992879,0.445840695205,2.0,0.0,4787.04703776,0.0,34.5605365435,2.86400048435,6.96875,4787.04703776,0.0816170776471,167.439999262,167.439999262,87.1469376882,2.0,52.845064799,42.8541615804,42.1003522873,1.0,2213.98608745,1261.50310044,0.0,0.0,0.0,12.4078124364,1.0,0.0,29.3508323034,56.2116880417,1.0,80.9246571859,0.0,1.0,1.0,0.0,26.7166657448,1.0,79.0892842611,0.0,1.0,0.0280081986947,56.0674982071,78.8737850189,56.0674982071,2.0,0.0,67.8754274294,0.0566000007093,38.6746161734,0.943964227162,725.916763253,1.0,0.0,4092.07275821,0.00409207275821,683.297096975,0.601231418017,0.342574554649,0.601231418017,0.0,0.0,1199.21248372,683.297096975,1199.21248372,0.0,0.0,0.00119921248372,0.595714648565,1.0,6.35309260841,2.0,2.0,2.0,0.0,57.8390674591,65.0250412623,56.2116880417,0.562116880417,1.0,10.5,3475.48918789,106.550043603,1882.5095807,0.943805972665,1882.5095807,1.0,0.0,0.0,0.0,84.194999059,1.0,87.138888677,1.0,0.0,52.1666676203,83.2450002035,1.0,86.9444459279,0.0,1.0,167.439999262,0.0,1517.53991699,0.000229532480123,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.362971378197,168493.0,2006.75853574,61.522334821,1086.96703269,0.544956577144,1086.96703269,0.368867678794,1.0,1.0,1.0,0.0,1994.59384155,1994.59384155,1994.59384155,0.0,0.0,1199.21248372,1994.59384155
2016-11-24T12:00:00.000Z,0.0,0.0316974225026,0.818263833813,0.623789806021,53.0394992828,0.0442917258425,115.150834401,0.0,57.2783330282,1.0,92.0694465637,0.0,0.0,0.0,55.1499999364,57.7850008011,1.0,91.9166673024,0.0,0.0,115.150834401,92.3594926198,2.0,0.0,125.007749557,71.9682502747,43.6354166667,0.508124624647,1320.48332723,0.0,0.50818318129,0.0,1.0,15.143149058,83.8160012563,,2186.24961344,83.6794993083,83.5361658732,71.9810009003,71.8775812785,,2735.33270264,54.0544999441,53.9342346191,42.2344999313,42.2885106405,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.136501948039,82.8514995575,100.0,9.17319297791,41.4449993769,1.14149983724,5.9687474966,41.0930000941,35.0,86.7166678111,684.941665649,0.50818318129,41.4449993769,0.962273704892,96.2273718516,2.0,1.0,1.0,1347.18318685,1347.18318685,0.0,0.518077504293,0.0,1.0,14.9594345093,82.6504993439,,1186.72647095,82.6565004985,82.4632441203,71.955499649,71.6063613892,,2518.49987793,53.8669996262,53.8009109497,42.1784995397,42.4957580566,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.00600115458171,100.0,8.93716335297,40.4780009588,0.693999608358,6.02227107684,41.4844999313,224.0,82.8749993642,635.541666667,0.518077504293,40.4780009588,0.87600899106,87.6008981069,2.0,1.0,1.0,1226.41258748,1226.41258748,1320.48332723,0.507879989555,2.0,0.0,5530.92073568,0.0,34.9331801732,1.23778965076,3.13020833333,5530.92073568,0.0927853351894,240.953329722,240.953329722,100.0,2.0,54.1179326375,42.8401463826,41.9511934916,1.0,3247.39347623,1253.70778918,0.0,0.0,0.0,12.9476318359,1.0,0.0,42.2383324305,59.0333690643,1.0,91.9634691874,0.0,1.0,1.0,0.0,40.1349992752,1.0,91.3690446218,0.0,1.0,0.0316828361439,82.3733310699,91.174185435,82.3733310699,2.0,0.0,99.5571839767,0.0566000007093,38.4356308941,0.938171928448,743.703196719,1.0,0.0,6002.1020252,0.0060021020252,679.074742269,0.676851642764,0.261309318647,0.676851642764,0.0,0.0,1758.9608256,679.074742269,1758.9608256,0.0,0.0,0.0017589608256,0.676645601789,1.0,7.75486861998,2.0,2.0,2.0,0.0,56.0377710516,69.0283799605,59.0333690643,0.590333690643,1.0,11.0833333333,4486.90077826,137.557462481,2430.34382963,0.935201165155,2430.34382963,1.0,0.0,0.0,0.0,120.799166361,1.0,100.0,1.0,0.0,59.9416675568,120.154165904,1.0,99.9027792613,0.0,1.0,240.953329722,0.0,1843.56994629,0.000228114110937,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.279415090981,168493.0,2994.4422701,91.8023153567,1621.94901425,0.624129223797,1621.94901425,0.279624834754,1.0,1.0,1.0,0.0,2598.73909505,2598.73909505,2598.73909505,0.0,0.0,1758.9608256,2598.73909505
2016-11-24T13:00:00.000Z,0.0,0.031556532262,0.79783601444,0.595821504631,52.9210001628,0.0442579939019,108.530834198,0.0,54.0258331299,1.0,90.2916679382,0.0,0.0,0.0,54.0666662852,54.5050001144,1.0,90.1111106873,0.0,0.0,108.530834198,90.5574499766,2.0,0.0,125.628000577,72.7070004145,43.7369791667,0.503625466388,1235.04999797,0.0,0.510446586313,0.0,1.0,15.2906041145,84.3650004069,,2232.0828654,84.2300008138,84.1172790527,72.7160002391,72.6382064819,,2728.99932861,53.427500089,53.3246129354,42.0905001958,42.1287943522,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.134999593099,84.9830004374,100.0,9.33604868253,42.139500618,1.10850048065,5.95455555121,40.9819997152,35.0,84.058333079,658.016677856,0.510446586313,42.139500618,0.920814405169,92.0814412435,2.0,1.0,1.0,1289.14016724,1289.14016724,0.0,0.509337007977,0.0,1.0,14.9848163923,82.7450002035,9.94949913025,1167.22892253,82.795999527,82.61084493,72.69800059,72.3513641357,,2442.74985758,53.2370001475,53.1735916138,42.1065003077,42.4689483643,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.050999323527,100.0,8.96558650335,40.6894992193,0.643000602722,6.01922996839,41.463499705,224.0,77.6166667938,577.033330282,0.509337007977,40.6894992193,0.809170212519,80.9170207977,2.0,1.0,1.0,1132.83829753,1132.83829753,1235.04999797,0.50361635464,2.0,0.0,5460.90905762,0.0,39.104956309,3.02522182465,7.86979166667,5460.90905762,0.0979771782807,240.2158343,240.2158343,100.0,2.0,53.5441309611,42.7739028931,41.7484149933,1.0,3066.86590125,1164.6701811,0.0,0.0,0.333333333333,12.6630071004,1.0,0.0,39.8016659419,60.0529931386,1.0,90.1312770844,0.0,1.0,1.0,0.0,37.5749994914,1.0,89.3869037628,0.0,1.0,0.0315586711694,77.3866647085,89.0549939473,77.3866647085,2.0,0.0,94.0226477013,0.0566000007093,35.7059544341,0.934626134015,754.770878476,1.0,0.0,5668.43598464,0.00566843598464,630.84724358,0.677390627727,0.257245243343,0.677390627727,0.0,0.0,1661.17750041,630.84724358,1661.17750041,0.0,0.0,0.00166117750041,0.677400285999,1.0,11.3102893452,2.0,2.0,2.0,0.0,52.4981759389,71.2557779948,60.0529931386,0.600529931386,1.0,9.91666666667,4231.53608235,129.728602135,2292.02474399,0.93463587107,2292.02474399,1.0,0.0,0.0,0.0,120.610834122,1.0,100.0,1.0,0.0,59.9416675568,119.605000178,1.0,99.9027792613,0.0,1.0,240.2158343,0.0,1705.18005371,0.000211913577621,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.275235791077,168493.0,2697.94265165,82.7123583561,1461.34906925,0.595905111347,1461.34906925,0.275213027148,1.0,1.0,1.0,0.0,2452.31840007,2452.31840007,2452.31840007,0.0,0.0,1661.17750041,2452.31840007
2016-11-24T14:00:00.000Z,0.0,0.0317293827254,0.798699953269,0.597081657884,53.1182511648,0.0445126044445,109.485834122,0.0,54.3599999746,1.0,90.4722220103,0.0,0.0,0.0,54.1916659673,55.1258338292,1.0,90.3194433848,0.0,0.0,109.485834122,90.7493693034,2.0,0.0,126.318750699,73.2004995346,43.6770833333,0.504909317375,1241.78333537,0.0,0.512265021883,0.0,1.0,15.438059171,84.8705005646,,2256.66621908,84.7085005442,84.6125768026,73.2124996185,73.1289978027,,2740.33274333,53.4830004374,53.3895899455,42.1250003179,42.1599731445,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.162000020345,87.1370004018,100.0,9.47661050161,42.5835002263,1.08749993642,5.96144870917,41.0375003815,35.0,84.7416674296,664.350001017,0.512265021883,42.5835002263,0.92628856114,92.6288553874,2.0,1.0,1.0,1296.8039856,1296.8039856,0.0,0.502672576148,0.0,1.0,15.1153502464,83.1844991048,9.92880249023,1171.72835286,83.2205003103,83.0465901693,73.1884994507,72.8437805176,,2465.49989827,53.3045002619,53.2296905518,42.1229998271,42.5455474854,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0360012054443,100.0,9.0843612353,41.0975004832,0.569499969482,6.03098897139,41.5534998576,224.0,77.616666158,577.433334351,0.502672576148,41.0975004832,0.820508357457,82.0508352915,2.0,1.0,1.0,1148.71170044,1148.71170044,1241.78333537,0.504865354474,2.0,0.0,5457.99186198,0.0,39.4185808355,3.3562841018,8.42447916667,5457.99186198,0.0975408124816,239.839166005,239.839166005,99.9958864848,2.0,53.62810447,42.8308244185,41.7051620483,1.0,3081.69704501,1143.35543335,0.0,0.0,1.0,12.0801207225,1.0,0.0,40.1324987411,61.1323788961,1.0,90.3367557526,0.0,1.0,1.0,0.0,37.9033323924,1.0,89.6011892955,0.0,1.0,0.0317268603917,78.0358320872,89.3105462392,78.0358320872,2.0,0.0,94.4773344888,0.0566000007093,35.052496121,0.930477827334,767.888034431,1.0,0.0,5695.84813491,0.00569584813491,619.302043846,0.678701412429,0.251808317362,0.678701412429,0.0,0.0,1669.21083577,619.302043846,1669.21083577,0.0,0.0,0.00166921083577,0.678668111563,1.0,11.3492248299,2.0,2.0,2.0,0.0,49.2560327703,73.7140905207,61.1323788961,0.611323788961,1.0,11.0833333333,4218.33413063,129.323862412,2284.87386558,0.929030106057,2284.87386558,1.0,0.0,0.0,0.0,120.23500061,1.0,100.0,1.0,0.0,59.9500007629,119.604167302,1.0,99.9166679382,0.0,1.0,239.839166005,0.0,1709.23999023,0.000208035325628,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.271044302784,168493.0,2711.5037832,83.128109659,1468.69449854,0.59717143528,1468.69449854,0.271073912672,1.0,1.0,1.0,0.0,2459.41853841,2459.41853841,2459.41853841,0.0,0.0,1669.21083577,2459.41853841
2016-11-24T15:00:00.000Z,0.0,0.0318783478786,0.802290539591,0.602264209852,53.3312492371,0.0445775286111,110.919166565,0.0,55.1358337402,1.0,90.9861125946,0.0,0.0,0.0,54.4583330154,55.9041662216,1.0,90.7638899485,0.0,0.0,110.919166565,91.2320804596,2.0,0.0,126.798000018,73.4667507807,43.1328125,0.508653002215,1265.67497762,0.0,0.520740461979,0.0,1.0,15.5287076632,85.149500529,,2214.16621908,85.0055001577,84.906946818,73.4780000051,73.393758138,,2713.33270264,53.6300004323,53.532913208,42.1790002187,42.2204284668,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.144000371297,87.3380006154,100.0,9.55955465635,42.826499939,1.08449967702,5.9691529274,41.0945005417,35.0,85.7833334605,674.091659546,0.520740461979,42.826499939,0.924673730759,92.4673735301,2.0,1.0,1.0,1294.54322306,1294.54322306,0.0,0.508909662145,0.0,1.0,15.2325890859,83.5460001628,9.90000152588,1169.85358683,83.5849997203,83.3986434937,73.4555015564,73.1078414917,,2469.49985758,53.4575001399,53.3693135579,42.1604995728,42.5576756795,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0389995574951,100.0,9.19734247526,41.4245001475,0.584499359131,6.0350437959,41.5760002136,224.0,78.991666158,591.583333333,0.508909662145,41.4245001475,0.830428895496,83.0428880056,2.0,1.0,1.0,1162.60045369,1162.60045369,1265.67497762,0.508642239536,2.0,0.0,5463.82625326,0.0,38.6884647716,3.1104400754,7.89322916667,5463.82625326,0.0964918873517,240.044167837,240.044167837,100.0,2.0,53.7933909098,42.8637084961,41.6997496287,1.0,3131.06133497,1139.842521,0.0,0.0,1.0,12.2872457504,1.0,0.0,40.7783330282,61.1907542547,1.0,90.8618704478,0.0,1.0,1.0,0.0,38.5549990336,1.0,90.1190471649,0.0,1.0,0.0318799745551,79.3224989573,89.860555013,79.3224989573,2.0,0.0,95.9907235296,0.0566000007093,34.9447987744,0.929698536616,770.374226603,1.0,0.0,5787.08731087,0.00578708731087,617.399263895,0.681572793908,0.248122144072,0.681572793908,0.0,0.0,1695.94915771,617.399263895,1695.94915771,0.0,0.0,0.00169594915771,0.681582435966,1.0,11.157211395,2.0,2.0,2.0,0.0,48.0725912614,74.1599800803,61.1907542547,0.611907542547,1.0,11.0833333333,4278.79875191,131.177560607,2317.62471667,0.931413507405,2317.62471667,1.0,0.0,0.0,0.0,120.186666489,1.0,100.0,1.0,0.0,59.9166679382,119.857500076,1.0,99.8611132304,0.0,1.0,240.044167837,0.0,1732.2199707,0.000207396145682,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.26639311337,168493.0,2767.13123923,84.8335121346,1498.82528395,0.602352099834,1498.82528395,0.26636367467,1.0,1.0,1.0,0.0,2488.28763835,2488.28763835,2488.28763835,0.0,0.0,1695.94915771,2488.28763835
2016-11-24T16:00:00.000Z,0.0,0.0321426714551,0.805649773546,0.607039521774,53.5067501068,0.0450504546396,113.281667709,0.0,56.2916666667,1.0,91.5277760824,0.0,0.0,0.0,54.8083337148,56.9366658529,1.0,91.3472226461,0.0,0.0,113.281667709,91.8346029917,2.0,0.0,127.101750056,73.5949999491,42.3776041667,0.51439212531,1293.4083252,0.0,0.52214524117,0.0,1.0,15.5891401768,85.3460000356,,2230.8328654,85.1945006053,85.100227356,73.6040007273,73.5188293457,,2724.66601562,53.7334998449,53.6437555949,42.1579999924,42.2019704183,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.151499430339,85.922000885,100.0,9.62302827835,43.0365006129,1.08449935913,5.96611177921,41.0735006332,35.0,86.9250005086,686.141662598,0.52214524117,43.0365006129,0.93868531,93.8685302734,2.0,1.0,1.0,1314.159434,1314.159434,0.0,0.521091175056,0.0,1.0,15.3014820417,83.766500473,,1184.10180664,83.8144989014,83.6280186971,73.5859991709,73.2379608154,,2453.24987793,53.5550003052,53.4783299764,42.1514994303,42.4995880127,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0479984283447,100.0,9.27333140373,41.662999471,0.624999364217,6.02815067768,41.5265000661,224.0,80.3583342234,607.266667684,0.521091175056,41.662999471,0.832383938744,83.2383918762,2.0,1.0,1.0,1165.33751424,1165.33751424,1293.4083252,0.514368089979,2.0,0.0,5467.32682292,0.0,38.3802814484,2.99637677272,7.66145833333,5467.32682292,0.0956318558401,240.435834249,240.435834249,100.0,2.0,53.8984120687,42.8605321248,41.694887797,1.0,3190.13509619,1130.3582769,0.0,0.0,1.0,12.3152046204,1.0,0.0,41.5199982325,61.288796107,1.0,91.4440625509,0.0,1.0,1.0,0.0,39.3008324305,1.0,90.7738081614,0.0,1.0,0.0321425395381,80.820830663,90.5374654134,80.820830663,2.0,0.0,97.8017813383,0.0566000007093,34.6540349227,0.930707465798,767.15898174,1.0,0.0,5896.27233708,0.00589627233708,612.262093434,0.687209236156,0.243498354969,0.687209236156,0.0,0.0,1727.9466451,612.262093434,1727.9466451,0.0,0.0,0.0017279466451,0.687212775151,1.0,11.4029240446,2.0,2.0,2.0,0.0,50.6601565679,73.5803483327,61.288796107,0.61288796107,1.0,11.0833333333,4320.49337308,132.455816261,2340.20873854,0.930707591125,2340.20873854,1.0,0.0,0.0,0.0,120.646666209,1.0,100.0,1.0,0.0,59.9083347321,119.789166133,1.0,99.8472245534,0.0,1.0,240.435834249,0.0,1794.40991211,0.000205670472498,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.261627128962,168493.0,2818.1902533,86.3988572938,1526.4815585,0.607086005112,1526.4815585,0.261642860205,1.0,1.0,1.0,0.0,2514.44036865,2514.44036865,2514.44036865,0.0,0.0,1727.9466451,2514.44036865
2016-11-24T17:00:00.000Z,0.0,0.031528615418,0.796782641439,0.594017446756,52.9952497482,0.0443119195166,107.89499855,0.0,53.5599997838,1.0,90.0972226461,0.0,0.0,0.0,53.9583333333,54.3349997203,1.0,89.9305553436,0.0,0.0,107.89499855,90.3975728353,2.0,0.0,125.912999789,72.9177500407,42.296875,0.505037655846,1232.57502238,0.0,0.514954969756,0.0,1.0,15.3740007083,84.6230004628,,2193.33290609,84.4759998322,84.381149292,72.9274997711,72.8521728516,,2709.66603597,53.520500501,53.4112472534,42.1114997864,42.138982137,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.147000630697,86.1484998067,100.0,9.41478204727,42.3645000458,1.09200000763,5.95942131678,41.0194997787,35.0,84.6916662852,663.441670736,0.514954969756,42.3645000458,0.92013591948,92.0135911306,2.0,1.0,1.0,1288.19028727,1288.19028727,0.0,0.503256260232,0.0,1.0,15.0150322914,82.8334999084,9.82199859619,1169.85361735,82.8739999135,82.6919886271,72.9080003103,72.566947937,,2414.74993896,53.3345003128,53.2577463786,42.1020002365,42.5385258993,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0405000050863,100.0,8.98607079188,40.771999677,0.563500086466,6.02896153927,41.53850015,224.0,76.9416662852,569.133338928,0.503256260232,40.771999677,0.807395549956,80.7395559947,2.0,1.0,1.0,1130.35376994,1130.35376994,1232.57502238,0.506001126493,2.0,0.0,5389.73046875,0.0,40.5307367498,3.89860202869,9.54947916667,5387.0785245,0.0958582656348,234.364997864,234.364997864,99.2128709157,2.0,53.6481101296,42.7766251998,41.7584924698,1.0,3049.52087253,1160.94928833,0.0,0.0,0.916666666667,12.8349405924,1.0,0.0,39.6299994787,60.0925591787,1.0,89.9600442251,0.0,1.0,1.0,0.0,37.3174988429,1.0,89.1845226288,0.0,1.0,0.0316046516189,76.9474976858,88.9273668925,76.9474976858,2.0,0.0,93.4908913165,0.0566000007093,35.5918809138,0.935688985797,751.455169673,1.0,0.0,5636.37746363,0.00563637746363,628.831810384,0.676804537147,0.257658753156,0.676804537147,0.0,0.0,1651.78251139,628.831810384,1651.78251139,0.0,0.0,0.00165178251139,0.678123667836,1.0,11.562153246,2.0,2.0,2.0,0.0,55.5642936013,70.5868377686,60.0925591787,0.600925591787,1.0,9.91666666667,4215.81952154,129.246770615,2283.51181971,0.935650516667,2283.51181971,1.0,0.0,0.0,0.0,117.862499237,1.0,99.2916673024,1.0,0.0,59.5000006358,116.502500534,1.0,99.1666679382,0.0,1.0,234.364997864,0.0,1736.36999512,0.00021123655531,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.275379266688,168493.0,2677.73159266,82.0927364553,1450.40168598,0.594290371152,1450.40168598,0.275620565343,1.0,1.0,1.0,0.0,2435.13173421,2440.56063565,2440.56063565,0.0,0.0,1651.78251139,2440.56063565
2016-11-24T18:00:00.000Z,0.0,0.029588236918,0.76856339237,0.534396482572,50.4302501678,0.0418182200867,83.5691668193,0.0,41.657500267,1.0,82.8611106873,0.0,0.0,0.0,49.6000003815,41.9583339691,1.0,82.6666679382,0.0,0.0,83.5691668193,83.1088085175,2.0,0.0,121.531500181,71.1012500127,42.296875,0.464285199966,927.474995931,0.0,0.470112277057,0.0,1.0,14.4385074774,81.605000178,,1957.49961344,81.4325002035,81.3737996419,71.0900001526,71.0312449137,,2293.33284505,52.9280001322,52.8239212036,41.9510002136,41.8933614095,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.172499974569,88.7389990489,100.0,8.50807793935,39.4814999898,1.14900048574,5.93042933941,40.8019997279,35.0,68.3166675568,493.258338928,0.470112277057,39.4814999898,0.749108937581,74.9427661896,2.0,1.0,1.0,1048.75251261,1048.75251261,0.0,0.457735238225,0.0,1.0,14.1943605741,80.0974998474,9.08550008138,1038.61999512,80.1979999542,80.0199686686,71.1124998728,70.7726974487,,2122.24991862,52.7435000738,52.6814219157,42.0330003103,42.5736338298,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.100500106812,100.0,8.17310317357,38.164999644,0.551500002543,6.02125732104,41.4815003077,224.0,62.7916666667,434.216667175,0.457735238225,38.164999644,0.67737731207,67.7377319336,2.0,1.0,1.0,948.328236898,948.328236898,927.474995931,0.464114955203,2.0,0.0,4595.0982666,0.0,36.5057204564,4.46117997169,10.2239583333,4595.0982666,0.0705453368491,141.044999441,141.044999441,83.1334927877,2.0,53.1019159953,42.6681849162,41.8611955643,1.0,2236.10976252,1234.32339469,0.0,0.0,0.0,12.1756807963,1.0,0.0,30.9524995486,58.9143193563,1.0,82.6084473928,0.0,1.0,1.0,0.0,28.1541659037,1.0,80.8452364604,0.0,1.0,0.029573457656,59.1066652934,80.6266791026,59.1066652934,2.0,0.0,68.5536854864,0.0566000007093,37.8413525159,0.941033540186,734.877216855,1.0,0.0,4132.96356985,0.00413296356985,668.575124412,0.606313168466,0.334682376012,0.606313168466,0.0,0.0,1211.19584147,668.575124412,1211.19584147,0.0,0.0,0.00121119584147,0.606000696619,1.0,8.11571111688,2.0,2.0,2.0,0.0,62.770122846,67.1088956197,58.9143193563,0.589143193563,1.0,9.91666666667,3470.43315721,106.395038002,1879.77096588,0.940995544478,1879.77096588,1.0,0.0,0.0,0.0,71.0433327357,1.0,83.2777798971,1.0,0.0,49.8666671117,70.0016663869,1.0,83.111111323,0.0,1.0,141.044999441,0.0,1320.17004395,0.000224587089766,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.355668396068,168493.0,1971.38846082,60.4379743695,1067.80872106,0.534534933836,1067.80872106,0.35594939593,1.0,1.0,1.0,0.0,1997.64066569,1997.64066569,1997.64066569,0.0,0.0,1211.19584147,1997.64066569
2016-11-24T19:00:00.000Z,0.0,0.0283432942779,0.778342210083,0.512784557256,48.3002494176,0.0403292033272,67.5733331045,0.0,33.5491663615,1.0,77.2361106873,0.0,0.0,0.0,46.2333329519,33.9599997203,1.0,77.0555553436,0.0,0.0,67.5733331045,77.5148671468,2.0,0.0,117.533249855,69.2330004374,42.0885416667,0.439796201418,737.033330282,0.0,0.438831113698,0.0,1.0,13.642008543,78.8285007477,9.46649932861,1779.16634115,78.6784998576,78.6214167277,69.212000529,69.1588846842,,1962.33289591,52.9025004705,52.786974589,42.09049956,41.9480819702,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.150000890096,82.134499232,100.0,7.70630792777,36.5880002975,1.24499956767,5.93570061525,40.8454999924,35.0,57.1499999364,387.874997457,0.438831113698,36.5880002975,0.631302406674,63.1302404404,2.0,1.0,1.0,883.823369344,883.823369344,0.0,0.426612644276,0.0,1.0,13.4788411458,77.5760008494,8.45549964905,930.258560181,77.7094999949,77.53196462,69.2540003459,68.9159393311,,1852.49991862,52.7255004247,52.6629333496,42.1230004628,42.6808573405,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.133499145508,100.0,7.45636733373,35.5864995321,0.638500531514,6.0224738121,41.4844999313,224.0,54.1749992371,349.158330282,0.426612644276,35.5864995321,0.584500332787,58.45003287,2.0,1.0,1.0,818.300465902,818.300465902,737.033330282,0.439824185493,2.0,0.0,3897.31555176,0.0,30.979722182,3.86604924997,8.54947916667,3897.31555176,0.0555188341995,93.2608331045,93.2608331045,72.3823229472,2.0,53.0911610921,42.7688115438,41.9348398844,1.0,1745.31745434,1177.09322264,0.0,0.0,0.0,11.2830165227,1.0,0.0,25.2541661263,57.9289840062,1.0,77.0091323853,0.0,1.0,1.0,0.0,22.2449994087,1.0,74.505950292,0.0,1.0,0.0283484303849,47.499165535,74.3970762889,47.499165535,2.0,0.0,53.5071872784,0.0566000007093,36.0868146659,0.944527430846,724.199409754,1.0,0.0,3225.84050993,0.00322584050993,637.576222856,0.564105106603,0.380449010114,0.564105106603,0.0,0.0,945.356653849,637.576222856,945.356653849,0.0,0.0,0.000945356653849,0.563705643018,1.0,4.85373256155,2.0,2.0,2.0,0.0,67.9661127726,64.6177864075,57.9289840062,0.579289840062,1.0,10.5,2922.41067697,89.5940019443,1582.93287671,0.944554116717,1582.93287671,1.0,0.0,0.0,0.0,47.0674997965,1.0,72.5972220103,1.0,0.0,43.4416672389,46.1933336258,1.0,72.4027773539,0.0,1.0,93.2608331045,0.0,1067.32995605,0.000214173969636,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.402781591209,168493.0,1586.99658962,48.6534547169,859.60166267,0.512934124473,859.60166267,0.402852330741,1.0,1.0,1.0,0.0,1675.8519694,1675.8519694,1675.8519694,0.0,0.0,945.356653849,1675.8519694
2016-11-24T20:00:00.000Z,0.0,0.0281602707278,0.789761885983,0.527679771478,48.211002032,0.0399763828353,70.353334109,0.0,35.0258339246,1.0,77.9027773539,0.0,0.0,0.0,46.6583331426,35.336666743,1.0,77.763888677,0.0,0.0,70.353334109,78.1883436839,2.0,0.0,116.456251462,68.2452494303,42.078125,0.440172482071,771.258331299,0.0,0.438824904978,0.0,1.0,13.4655458927,78.1340007782,9.24840316772,1798.33297729,77.9795017242,77.89087677,68.2384993235,68.1703262329,,1983.66622925,53.2189998627,53.0933736165,42.1429999669,42.0155309041,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.154499053955,80.6224994659,100.0,7.52540059884,35.8365017573,1.28849983215,5.93772812684,40.8545001348,35.0,59.2749993006,408.158330282,0.438824904978,35.8365017573,0.657979663667,65.7979663213,2.0,1.0,1.0,921.171529134,921.171529134,0.0,0.42479049401,0.0,1.0,13.2782053947,76.8200003306,8.2763999939,938.882476807,76.9534994761,76.7773793538,68.2519995372,67.9247283936,,1864.24991862,53.0135002136,52.949818929,42.1785001755,42.7204386393,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.133499145508,100.0,7.25512333711,34.7749993006,0.684999783834,6.02308205763,41.4935003916,224.0,55.5833330154,363.100001017,0.42479049401,34.7749993006,0.604604030791,60.4604024887,2.0,1.0,1.0,846.445643107,846.445643107,771.258331299,0.436466528683,2.0,0.0,3963.24312337,0.0,30.8307309584,3.60987339417,7.47135416667,3963.24312337,0.0562095534709,102.147499084,102.147499084,73.7857990265,2.0,53.3941428445,42.8336042924,42.0563615163,1.0,1833.47660312,1242.41633563,0.0,0.0,0.0,11.3792200089,1.0,0.0,26.1408325831,56.8592793147,1.0,77.5399538676,0.0,1.0,1.0,0.0,23.1933328311,1.0,75.2380949656,0.0,1.0,0.0280502255707,49.3416655858,75.163438797,49.3416655858,2.0,0.0,56.2099323135,0.0566000007093,38.0894623973,0.947417379617,715.458226785,1.0,0.0,3388.78356236,0.00338878356236,672.958691166,0.56678669372,0.384070920729,0.56678669372,0.0,0.0,993.108332316,672.958691166,993.108332316,0.0,0.0,0.000993108332316,0.560699701309,1.0,3.08962825347,2.0,2.0,2.0,0.0,72.3159020164,62.384548534,56.8592793147,0.568592793147,1.0,8.75,3103.87769495,95.1573392566,1681.22505414,0.959508604273,1681.22505414,1.0,0.0,0.0,0.0,51.7133334478,1.0,73.8611106873,1.0,0.0,44.2000010808,50.4341661135,1.0,73.666668574,0.0,1.0,102.147499084,0.0,1703.89001465,0.000226059613143,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.400278766671,168493.0,1732.69795277,53.12030406,938.521261384,0.535632765748,938.521261384,0.407005503607,1.0,1.0,1.0,0.0,1752.17298381,1752.17298381,1752.17298381,0.0,0.0,993.108332316,1752.17298381
2016-11-24T21:00:00.000Z,0.0,0.0299605217773,0.789812346109,0.583476749412,51.474998792,0.0420614363109,100.065834045,0.0,49.6308336258,1.0,87.8472232819,0.0,0.0,0.0,52.5999997457,50.4350004196,1.0,87.6666660309,0.0,0.0,100.065834045,88.1433607737,2.0,0.0,121.38299942,69.9080006282,42.1666666667,0.474396239867,1128.55832926,0.0,0.480401110737,0.0,1.0,14.4493852456,81.5104999542,,2112.08296712,81.3784999847,81.270807902,69.9110005697,69.8274434408,,2733.66605632,53.1904999415,53.0628000895,42.2269996007,42.2178777059,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.131999969482,80.5879999797,100.0,8.48732837041,39.151500384,1.18349965413,5.96205699444,41.0434999466,35.0,78.5833339691,599.866668701,0.480401110737,39.151500384,0.891867494129,89.1867510478,2.0,1.0,1.0,1248.61449178,1248.61449178,0.0,0.47570152438,0.0,1.0,14.1605184873,79.9429995219,9.95399729411,1125.60912069,80.0089988708,79.8218968709,69.9050006866,69.556330363,,2464.74987793,53.0014998118,52.9300587972,42.1785001755,42.6081008911,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0659993489583,100.0,8.13115127881,37.8304986954,0.632499694824,6.02936704954,41.5460004807,224.0,73.258333842,528.691663106,0.47570152438,37.8304986954,0.793976331438,79.3976325989,2.0,1.0,1.0,1111.56686401,1111.56686401,1128.55832926,0.474363848036,2.0,0.0,5496.4983724,0.0,37.4318567912,1.84262794256,3.29427083333,5496.4983724,0.101211429719,240.69250234,240.69250234,100.0,2.0,53.2436269124,42.8567047119,42.1625404358,1.0,2844.26185372,1325.79854874,0.0,0.0,0.0,13.7659775416,1.0,0.0,36.9716653824,56.1450230281,1.0,87.6940619151,0.0,1.0,1.0,0.0,34.3024991353,1.0,86.5297597249,0.0,1.0,0.0299592540227,71.2741661072,86.3125069936,71.2741661072,2.0,0.0,87.1981491376,0.0566000007093,40.6457582057,0.949473190637,709.294806108,1.0,0.0,5257.00071684,0.00525700071684,718.122927497,0.647601815782,0.301867265282,0.647601815782,0.0,0.0,1540.60332235,718.122927497,1540.60332235,0.0,0.0,0.00154060332235,0.64760816594,1.0,8.61611421351,2.0,2.0,2.0,0.0,76.5501200358,60.6521981557,56.1450230281,0.561450230281,1.0,10.5,4170.06040246,127.843907343,2258.72624984,0.949469081064,2258.72624984,1.0,0.0,0.0,0.0,121.036667506,1.0,100.0,1.0,0.0,59.9333343506,119.655833562,1.0,99.8888905843,0.0,1.0,240.69250234,0.0,1599.31994629,0.000241231138419,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.317932696601,168493.0,2563.21821659,78.5820349241,1388.37515794,0.583611796901,1388.37515794,0.317936308522,1.0,1.0,1.0,0.0,2378.93607585,2378.93607585,2378.93607585,0.0,0.0,1540.60332235,2378.93607585
2016-11-24T22:00:00.000Z,0.0,0.0293907721044,0.777603929465,0.561898247488,50.7249994278,0.0412314554858,92.1733341217,0.0,45.860833168,1.0,85.5972207387,0.0,0.0,0.0,51.2333332698,46.2841669718,1.0,85.388888677,0.0,0.0,92.1733341217,85.8094876607,2.0,0.0,119.934749603,69.2097501755,42.2317708333,0.461669649745,1031.88333639,0.0,0.469177210941,0.0,1.0,14.1846914291,80.6465009054,,2039.99960327,80.4979998271,80.4162801107,69.212000529,69.1468175252,,2731.66605632,52.5454998016,52.4334335327,42.0740009944,42.0416234334,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.148501078288,79.830499649,100.0,8.24574693044,38.4239988327,1.20300165812,5.93894457817,40.8709993362,35.0,75.116666158,559.266667684,0.469177210941,38.4239988327,0.851371503557,85.1371498108,2.0,1.0,1.0,1191.92010498,1191.92010498,0.0,0.454042278352,0.0,1.0,13.8220969836,78.7864996592,9.66599973043,1089.98855591,78.8734995524,78.687151591,69.207499822,68.8655548096,,2422.99989827,52.3549995422,52.2957229614,42.046500206,42.5340576172,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0869998931885,100.0,7.80428616206,36.8269993464,0.59500058492,6.01781082153,41.4514996211,224.0,67.0916659037,472.616663615,0.454042278352,36.8269993464,0.743419222151,74.3419246674,2.0,1.0,1.0,1040.78691101,1040.78691101,1031.88333639,0.461566448198,2.0,0.0,5420.65238444,0.0,40.0983022054,3.03214444717,5.9296875,5420.65238444,0.107286407953,239.747500102,239.747500102,99.801507314,2.0,52.6141535441,42.7184956868,42.1625404358,1.0,2639.03981374,1285.7405671,0.0,0.0,0.0,13.9115298589,1.0,0.0,34.2108325958,55.3004706701,1.0,85.3710034688,0.0,1.0,1.0,0.0,31.4808324178,1.0,83.8988100688,0.0,1.0,0.0293853432355,65.6916650136,83.6788921356,65.6916650136,2.0,0.0,80.90654064,0.0566000007093,39.4176779384,0.951129610881,704.355989811,1.0,0.0,4877.69231742,0.00487769231742,696.425396544,0.639540307315,0.311584127352,0.639540307315,0.0,0.0,1429.444163,696.425396544,1429.444163,0.0,0.0,0.001429444163,0.639446104566,1.0,9.8095207622,2.0,2.0,2.0,0.0,79.3980662028,59.1612564723,55.3004706701,0.553004706701,1.0,9.91666666667,3924.78038084,120.324218578,2125.86955955,0.951124434666,2125.86955955,1.0,0.0,0.0,0.0,120.314999898,1.0,99.8055553436,1.0,0.0,59.8000011444,119.432500839,1.0,99.6666679382,0.0,1.0,239.747500102,0.0,1484.4699707,0.000233942525437,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.327595544805,168493.0,2319.06919529,71.0970198778,1256.13107751,0.561999185506,1256.13107751,0.327696557494,1.0,1.0,1.0,0.0,2235.11191813,2235.11191813,2235.11191813,0.0,0.0,1429.444163,2235.11191813
2016-11-24T23:00:00.000Z,0.0,0.0283117594136,0.769720631365,0.541903231467,49.7335011164,0.0398362358765,82.5891679128,0.0,41.1066672007,1.0,82.5694446564,0.0,0.0,0.0,49.4083331426,41.5058333079,1.0,82.3472213745,0.0,0.0,82.5891679128,82.8331190745,2.0,0.0,117.949499448,68.2159983317,42.28125,0.442330546379,917.024993896,0.0,0.456542880876,0.0,1.0,13.8208882809,79.3999996185,,1945.83296712,79.25,79.1764602661,68.2354984283,68.177309672,9.83781883933,2695.66603597,51.9365005493,51.8295389811,42.0829998652,42.0218963623,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.14999961853,81.042500178,100.0,7.88417394956,37.1670001348,1.22850004832,5.93671433131,40.8544998169,35.0,69.8083337148,505.258331299,0.456542880876,37.1670001348,0.79053397769,79.0533987681,2.0,1.0,1.0,1106.74756877,1106.74756877,0.0,0.429416077543,0.0,1.0,13.4075308641,77.3059997559,9.20250066121,1036.37027995,77.3989988963,77.219523112,68.1964982351,67.8717829386,9.67399946849,2378.99987793,51.7430000305,51.6881586711,42.069000562,42.6023585002,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0929991404215,100.0,7.38444876671,35.3299983342,0.577000617981,6.02308209737,41.4919999441,224.0,60.5749998093,411.766665141,0.429416077543,35.3299983342,0.684918852307,68.4918861389,2.0,1.0,1.0,958.886393229,958.886393229,917.024993896,0.442306085251,2.0,0.0,5360.55904134,0.0,40.8157850901,3.80166214705,7.36979166667,5360.55904134,0.108832093226,225.6591657,225.6591657,97.8647505442,2.0,52.0080846151,42.7248662313,42.1625404358,1.0,2370.46233625,1274.3691743,0.0,0.0,0.0,13.6307932536,1.0,0.0,30.7624993324,54.6047051748,1.0,82.3230571747,0.0,1.0,1.0,0.0,27.9308328629,1.0,80.4880924225,0.0,1.0,0.0283100744069,58.694999059,80.3007036845,58.694999059,2.0,0.0,72.6726085543,0.0566000007093,39.0690586984,0.952279814801,700.942354612,1.0,0.0,4381.28514244,0.00438128514244,690.266046092,0.619327082704,0.332952492404,0.619327082704,0.0,0.0,1283.96833293,690.266046092,1283.96833293,0.0,0.0,0.00128396833293,0.619291444619,1.0,9.08184140016,2.0,2.0,2.0,0.0,80.8807678223,58.0571953456,54.6047051748,0.546047051748,1.0,10.5,3644.83151054,111.741667253,1974.23437902,0.952279575108,1974.23437902,1.0,0.0,0.0,0.0,113.388333003,1.0,97.9861100515,1.0,0.0,58.6666673024,112.270833969,1.0,97.7777767181,0.0,1.0,225.6591657,0.0,1333.97009277,0.000231873482569,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.349637334568,168493.0,2074.22743549,63.5907671542,1123.5117731,0.541930241558,1123.5117731,0.349680865486,1.0,1.0,1.0,0.0,2073.16677856,2073.16677856,2073.16677856,0.0,0.0,1283.96833293,2073.16677856
