timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-25T00:00:00.000Z,0.0,0.0276127808127,0.768364459723,0.535288725455,49.1867497762,0.0390553366203,78.4750003815,0.0,39.0274991989,1.0,81.1666653951,0.0,0.0,0.0,48.5833333333,39.4383335114,1.0,80.9722239176,0.0,0.0,78.4750003815,81.4388764699,2.0,0.0,116.686500231,67.4997504552,42.8411458333,0.431419643664,866.866673787,0.0,0.44614435371,0.0,1.0,13.5924538771,78.6095002492,,1893.74964396,78.4490000407,78.3766326904,67.5290006002,67.4738235474,9.58649889628,2699.33266195,51.6679999034,51.5518086751,42.0815010071,42.0136260986,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.160500208537,81.7700004578,100.0,7.65594220161,36.3674990336,1.23300043742,5.93651167552,40.8485005697,35.0,66.9666659037,480.91666921,0.44614435371,36.3674990336,0.769986332485,76.9986343384,2.0,1.0,1.0,1077.98086548,1077.98086548,0.0,0.416808080519,0.0,1.0,13.1561319828,76.3864994049,9.00450007121,1013.49813334,76.4750003815,76.3052139282,67.4705003103,67.1535720825,9.35600026449,2374.24985758,51.4670003255,51.4146601359,42.111000061,42.6687444051,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0885009765625,100.0,7.12473742167,34.3640003204,0.55449962616,6.03139456113,41.5565004349,224.0,57.866666158,385.949999491,0.416808080519,34.3640003204,0.661443801153,66.1724389394,2.0,1.0,1.0,926.021321615,926.021321615,866.866673787,0.431421436556,2.0,0.0,5357.64180501,0.0,40.6118173599,3.62711300453,7.0859375,5357.64180501,0.111437942108,223.909998576,223.909998576,97.4911219279,2.0,51.7518666585,42.7490743001,42.1625404358,1.0,2261.1057863,1277.03256377,0.0,0.0,0.0,13.5194164912,1.0,0.0,29.1674995422,54.009584109,1.0,80.8390407562,0.0,1.0,1.0,0.0,26.3158327738,1.0,78.9047603607,0.0,1.0,0.0276126752333,55.4833323161,78.698217392,55.4833323161,2.0,0.0,69.3200027669,0.0566000007093,39.1507117403,0.953160670517,698.337322207,1.0,0.0,4179.16329465,0.00417916329465,691.708679323,0.609522502256,0.344247530764,0.609522502256,0.0,0.0,1224.73501587,691.708679323,1224.73501587,0.0,0.0,0.00122473501587,0.609536414345,1.0,8.44164528371,2.0,2.0,2.0,0.0,82.6676603953,57.1616713784,54.009584109,0.54009584109,1.0,9.91666666667,3535.44037335,108.388001105,1914.98232767,0.953042743952,1914.98232767,1.0,0.0,0.0,0.0,112.37583224,1.0,97.5833346049,1.0,0.0,58.4250011444,111.534166972,1.0,97.3750012716,0.0,1.0,223.909998576,0.0,1240.81005859,0.000232358090486,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.361208910039,168493.0,1985.753042,60.8783574832,1075.58934135,0.53529612385,1075.58934135,0.361201467057,1.0,1.0,1.0,0.0,2009.33519491,2009.33519491,2009.33519491,0.0,0.0,1224.73501587,2009.33519491
2016-11-25T01:00:00.000Z,0.0,0.0268625670297,0.768797810296,0.52421741132,48.2567504247,0.0380907500668,71.6458326976,0.0,35.679166158,1.0,78.7361125946,0.0,0.0,0.0,47.1250003179,35.9766670863,1.0,78.5416679382,0.0,0.0,71.6458326976,79.0099658966,2.0,0.0,114.807750384,66.5509999593,42.9036458333,0.416251272448,782.850006104,0.0,0.430762492205,0.0,1.0,13.2383200328,77.3780002594,,1816.24965413,77.1725006104,77.1228230794,66.582499822,66.5366897583,9.43200111389,2565.33274333,51.5240004857,51.4123051961,42.0919993718,41.9849904378,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.205499649048,87.0574995677,100.0,7.30059202512,35.0805012385,1.22999954224,5.9379307429,40.8619998296,35.0,61.933333079,434.183334351,0.430762492205,35.0805012385,0.719918492635,71.9918486277,2.0,1.0,1.0,1007.88588969,1007.88588969,0.0,0.398856695925,0.0,1.0,12.8237537543,75.1730003357,8.75099945068,966.254058838,75.2704995473,75.1091283162,66.5195000966,66.2121149699,9.23299980164,2272.24987793,51.3259998957,51.2756856283,42.0930000941,42.6853357951,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0974992116292,100.0,6.78952085972,33.1774994532,0.521499951681,6.03423289458,41.5715001424,224.0,54.2916663488,348.666666667,0.398856695925,33.1774994532,0.624337089175,62.433707873,2.0,1.0,1.0,874.071924845,874.071924845,782.850006104,0.416206046815,2.0,0.0,5082.84611003,0.0,38.708325386,3.61042511463,7.109375,5082.84611003,0.0969153209386,182.220001221,182.220001221,90.5376542409,2.0,51.6171112061,42.7337875366,42.1625404358,1.0,2007.25634752,1307.40814178,0.0,0.0,0.0,13.7283118566,1.0,0.0,26.723332723,52.8541879654,1.0,78.4360713959,0.0,1.0,1.0,0.0,23.7974996567,1.0,76.1845232646,0.0,1.0,0.026859108517,50.5208323797,75.9624398549,50.5208323797,2.0,0.0,61.5375965191,0.0566000007093,40.0819530669,0.954637794156,693.981327005,1.0,0.0,3709.97770266,0.00370997770266,708.161706089,0.578097522479,0.376538556505,0.578097522479,0.0,0.0,1087.23667399,708.161706089,1087.23667399,0.0,0.0,0.00108723667399,0.578031942248,1.0,5.73195285908,2.0,2.0,2.0,0.0,84.739484787,55.5784956614,52.8541879654,0.528541879654,1.0,11.6666666667,3314.6644893,101.619549586,1795.39838008,0.954636078984,1795.39838008,1.0,0.0,0.0,0.0,91.9083340963,1.0,90.6527779897,1.0,0.0,54.2333342234,90.3116658529,1.0,90.3888899485,0.0,1.0,182.220001221,0.0,1131.33996582,0.000237884974847,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.394431516674,168493.0,1820.28936456,55.80564366,985.965423333,0.524250314686,985.965423333,0.394459801879,1.0,1.0,1.0,0.0,1880.71498617,1880.71498617,1880.71498617,0.0,0.0,1087.23667399,1880.71498617
2016-11-25T02:00:00.000Z,0.0,0.025767698347,0.772325491163,0.517742012465,47.2704998652,0.0368104633547,65.5258337657,0.0,32.7358334859,1.0,76.5416666667,0.0,0.0,0.0,45.7833337784,32.8266669909,1.0,76.3055566152,0.0,0.0,65.5258337657,76.7579434713,2.0,0.0,112.649999619,65.3794997533,42.8515625,0.400056610248,711.883336385,0.0,0.416984553902,0.0,1.0,12.8273798625,75.8810005188,,1746.24963379,75.6604995728,75.6344121297,65.3990001678,65.3627344767,9.21149953206,2445.33282471,51.2344996134,51.119913737,42.0230000814,41.8844477336,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.220500946045,85.5230000814,100.0,6.9014108181,33.6374994914,1.25400034587,5.92596904437,40.7689997355,35.0,57.7166659037,391.700002035,0.416984553902,33.6374994914,0.670562682379,67.056268692,2.0,1.0,1.0,938.78775533,938.78775533,0.0,0.384758537052,0.0,1.0,12.480497996,73.8725001017,8.61900075277,925.384175618,73.9790000916,73.8197606405,65.3599993388,65.0620880127,8.96600023905,2226.24991862,51.0319999059,50.9843317668,42.0659996668,42.6566162109,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.106499989827,100.0,6.45275290807,31.9130004247,0.537999153137,6.02774508794,41.5280005137,224.0,51.3833332062,320.166666667,0.384758537052,31.9130004247,0.594150143578,59.4150139491,2.0,1.0,1.0,831.810201009,831.810201009,711.883336385,0.399854737713,2.0,0.0,4918.3186849,0.0,37.7376521428,3.98382769028,7.46614583333,4918.3186849,0.0929310297991,165.593330383,165.593330383,87.6254316966,2.0,51.3602600098,42.6790135701,42.1625404358,1.0,1825.6533156,1315.04349144,0.0,0.0,0.0,13.7671696345,1.0,0.0,24.3766659101,51.6318305333,1.0,75.9303633372,0.0,1.0,1.0,0.0,21.4716660182,1.0,73.505950292,0.0,1.0,0.025749684168,45.8524983724,73.2512321472,45.8524983724,2.0,0.0,55.9700893499,0.0566000007093,40.3160343127,0.9560124179,689.947288412,1.0,0.0,3374.32391334,0.00337432391334,712.297417093,0.555715086551,0.400289310911,0.555715086551,0.0,0.0,988.870824178,712.297417093,988.870824178,0.0,0.0,0.000988870824178,0.555362527569,1.0,3.81054506241,2.0,2.0,2.0,0.0,86.1642417908,53.9402163823,51.6318305333,0.516318305333,1.0,10.5,3140.69680704,96.2861236626,1701.16824127,0.956004397462,1701.16824127,1.0,0.0,0.0,0.0,83.4033336639,1.0,87.7916673024,1.0,0.0,52.5333344142,82.1899992625,1.0,87.555557251,0.0,1.0,165.593330383,0.0,1075.20996094,0.000239274238768,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.418710742308,168493.0,1701.35953104,52.1595442875,921.546707311,0.517880996884,921.546707311,0.419088742129,1.0,1.0,1.0,0.0,1779.45650228,1779.45650228,1779.45650228,0.0,0.0,988.870824178,1779.45650228
2016-11-25T03:00:00.000Z,0.0,0.0239741876858,0.776794746323,0.513160718219,46.5902509689,0.0362943578765,61.4183330536,0.0,30.6033333143,1.0,74.9305566152,0.0,0.0,0.0,44.8666667938,30.8174999555,1.0,74.7777779897,0.0,0.0,61.4183330536,75.2192961375,2.0,0.0,111.215250333,64.6249993642,42.96875,0.392677354008,664.51667277,0.0,0.400067131138,0.0,1.0,12.5457649231,74.8175004323,9.84240112305,1696.66638184,74.6165002187,74.5840682983,64.6399993896,64.6071879069,9.28500048319,2329.66617839,51.3035004934,51.1797892253,42.0185000102,41.8545455933,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,84.7010002136,100.0,6.62263429165,32.5980002085,1.26900068919,5.92313063145,40.749499321,35.0,54.6666663488,360.558334351,0.400067131138,32.5980002085,0.643662748791,64.3662751516,2.0,1.0,1.0,901.127848307,901.127848307,0.0,0.377769083821,0.0,1.0,12.2774450779,73.0910008748,8.5875008901,889.013722738,73.1975002289,73.0453694661,64.6099993388,64.3145345052,9.00349998474,2144.4998881,51.0949999491,51.0455423991,42.0914999644,42.6489562988,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.106499354045,100.0,6.25294383367,31.1060002645,0.58899974823,6.02450124423,41.5025002162,224.0,49.5999997457,303.958333333,0.377769083821,31.1060002645,0.574575075422,57.4575077693,2.0,1.0,1.0,804.405105591,804.405105591,664.51667277,0.392619760751,2.0,0.0,4646.44018555,0.0,35.6359920502,3.83977943659,6.93229166667,4646.44018555,0.0838703414852,142.07499822,142.07499822,83.2386391958,2.0,51.4216257731,42.6790135701,42.1625404358,1.0,1677.42192999,1311.93472709,0.0,0.0,0.0,14.006213824,1.0,0.0,21.7566660245,50.6337855657,1.0,73.0365276337,0.0,1.0,1.0,0.0,18.8141659896,1.0,70.3214270274,0.0,1.0,0.0239586084253,40.5708332062,70.0579306285,40.5708332062,2.0,0.0,51.4256756729,0.0566000007093,40.2207271606,0.956825419945,687.56943708,1.0,0.0,3100.35036925,0.00310035036925,710.613545169,0.536900173009,0.419916998435,0.536900173009,0.0,0.0,908.580830892,710.613545169,908.580830892,0.0,0.0,0.000908580830892,0.536757712563,1.0,2.26888960491,2.0,2.0,2.0,0.0,86.5254306793,52.8781563441,50.6337855657,0.506337855657,1.0,9.91666666667,2989.35665708,91.6464028335,1619.19437606,0.956817171443,1619.19437606,1.0,0.0,0.0,0.0,71.7483329773,1.0,83.3888899485,1.0,0.0,49.9166669846,70.326666832,1.0,83.1944440206,0.0,1.0,142.07499822,0.0,931.630004883,0.000238708594189,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.438868585313,168493.0,1603.41443996,49.156786068,868.494442615,0.513212254367,868.494442615,0.439035487145,1.0,1.0,1.0,0.0,1692.27144368,1692.27144368,1692.27144368,0.0,0.0,908.580830892,1692.27144368
2016-11-25T04:00:00.000Z,0.0,0.0199055371488,0.791055099014,0.508044247636,45.4299993515,0.0353740937245,53.8508329391,0.0,26.8391664823,1.0,71.7222201029,0.0,0.0,0.0,42.9249998728,27.0116666158,1.0,71.5416660309,0.0,0.0,53.8508329391,72.0010814667,2.0,0.0,109.202999751,63.7730003993,42.890625,0.377812717679,575.149998983,0.0,0.384144283427,0.0,1.0,12.1698755423,73.4074993134,9.44549973806,1595.8330485,73.2290000916,73.2043787638,63.7835003535,63.7494252523,8.9519999822,2168.33284505,51.0515000025,50.9288075765,42.0995000203,41.8838144938,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.178499221802,82.3294995626,100.0,6.24289278189,31.1295000712,1.32449976603,5.92698276043,40.7750002543,35.0,49.6499999364,310.624997457,0.384144283427,31.1295000712,0.577567727225,57.7567726771,2.0,1.0,1.0,808.594818115,808.594818115,0.0,0.362073108684,0.0,1.0,11.9511100451,71.8369998932,8.18549887339,831.64587911,71.9479993184,71.7994486491,63.762500445,63.4719441732,8.68850008647,2018.24992879,50.8309993744,50.7956263224,42.1424992879,42.7344818115,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.110999425252,100.0,5.92417581876,29.8055000305,0.626499176025,6.02693422635,41.5160001119,224.0,44.799999555,264.525004069,0.362073108684,29.8055000305,0.521815970285,52.1815970739,2.0,1.0,1.0,730.542358398,730.542358398,575.149998983,0.377806580798,2.0,0.0,4311.55114746,0.0,32.0999282201,3.37497901917,6.16145833333,4311.55114746,0.0747393988989,113.797499975,113.797499975,77.258992513,2.0,51.2084299723,42.7331492106,42.1625404358,1.0,1427.25106876,1264.00459323,0.0,0.0,0.0,14.046816508,1.0,0.0,16.5791664918,49.7366838455,1.0,66.6095873515,1.0,1.0,1.0,0.0,13.7233330409,1.0,63.1190471649,0.0,1.0,0.0199054846434,30.3024994532,62.9186636607,30.3024994532,2.0,0.0,43.7560456635,0.0566000007093,38.7513058569,0.957571505367,685.391417362,0.0,1.0,2637.96382944,0.00263796382944,684.652038363,0.507828510832,0.449743975895,0.0,0.507828510832,0.0,773.075002035,684.652038363,0.0,773.075002035,0.0,0.000773075002035,0.507792457938,1.0,0.214277106183,2.0,2.0,2.0,1.0,86.7007840474,51.8431259791,49.7366838455,0.497366838455,1.0,10.5,2691.25566198,82.5073515204,1457.7270404,0.957572486727,1457.7270404,1.0,0.0,0.0,0.0,57.3783327738,1.0,77.3888893127,1.0,0.0,46.325000445,56.4191672007,1.0,77.2083333333,0.0,1.0,113.797499975,0.0,813.470031738,0.000229987630685,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.469670946199,168493.0,1427.87331277,43.7751221512,773.41204245,0.508049910738,773.41204245,0.469691495041,1.0,1.0,1.0,0.0,1522.31508382,1522.31508382,0.0,1522.31508382,0.0,773.075002035,1522.31508382
2016-11-25T05:00:00.000Z,0.0,0.019140816312,0.785871550151,0.509053482435,45.6234998703,0.035225538226,55.4558334351,0.0,27.6724999746,1.0,72.4305547078,0.0,0.0,0.0,43.3583332698,27.7558333079,1.0,72.2638880412,0.0,0.0,55.4558334351,72.7252438863,2.0,0.0,109.227000237,63.6035003662,42.96875,0.377692492505,594.616658529,0.0,0.384836189337,0.0,1.0,12.1722926299,73.4105008443,9.61049969991,1610.8330485,73.2230002085,73.1910247803,63.6125005086,63.5779978434,9.16499996185,2174.66617839,51.3290001551,51.202718099,42.1640001933,41.964630127,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.187500635783,82.9220002492,100.0,6.2353755633,31.0590000153,1.31250031789,5.93691706657,40.8514998754,35.0,50.8000001907,319.516662598,0.384836189337,31.0590000153,0.593069323585,59.3069324493,2.0,1.0,1.0,830.297053019,830.297053019,0.0,0.361994597978,0.0,1.0,11.972865661,71.8985004425,8.41349983215,844.769246419,72.0080000559,71.8537648519,63.5945002238,63.3054631551,8.96150048574,2035.49996948,51.1235005061,51.076133728,42.1620000203,42.7568155924,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.109499613444,100.0,5.94086301327,29.8460000356,0.602499643962,6.03200264772,41.5595003764,224.0,46.1500002543,275.099998474,0.361994597978,29.8460000356,0.542812071301,54.2812074025,2.0,1.0,1.0,759.936899821,759.936899821,594.616658529,0.37770008747,2.0,0.0,4344.22334798,0.0,31.9350832159,3.32815349102,5.6875,4344.22334798,0.0730432469191,114.993333817,114.993333817,77.4364617666,2.0,51.4817282937,42.7877530185,42.1625404358,1.0,1468.09821559,1314.99893489,0.0,0.0,0.0,14.9166752497,1.0,0.0,16.4916663965,48.6958252589,1.0,66.5296783447,1.0,1.0,1.0,0.0,13.6424996058,1.0,63.03571256,0.0,1.0,0.0191427496531,30.1341659228,62.8284473419,30.1341659228,2.0,0.0,45.0083198155,0.0566000007093,40.3146683175,0.958159576102,683.679043774,0.0,1.0,2713.46091487,0.00271346091487,712.273282902,0.505100320916,0.45242639557,0.0,0.505100320916,0.0,795.199986776,712.273282902,0.0,795.199986776,0.0,0.000795199986776,0.505092633267,1.0,0.0429074025057,2.0,2.0,2.0,1.0,86.3498049649,50.9451637268,48.6958252589,0.486958252589,1.0,9.33333333333,2782.70441486,85.3109478142,1507.2605432,0.957391595493,1507.2605432,1.0,0.0,0.0,0.0,57.9350001017,1.0,77.5694440206,1.0,0.0,46.4333340327,57.058333079,1.0,77.3888905843,0.0,1.0,114.993333817,0.0,821.609985352,0.000239266131634,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.472561486543,168493.0,1479.61336421,45.3613462591,801.437203015,0.509062116661,801.437203015,0.472549172929,1.0,1.0,1.0,0.0,1574.34068807,1574.34068807,0.0,1574.34068807,0.0,795.199986776,1574.34068807
2016-11-25T06:00:00.000Z,0.0,0.0191328899103,0.777363508759,0.513526667281,46.1402490934,0.0352278919645,59.6158342361,0.0,29.7333339055,1.0,74.1527786255,0.0,0.0,0.0,44.3916670481,29.8875001272,1.0,73.9861119588,0.0,0.0,59.6158342361,74.4336382548,2.0,0.0,109.760999044,63.6207499504,42.9166666667,0.380264154258,643.399993896,0.0,0.387666131979,0.0,1.0,12.2677758535,73.7569999695,9.734998703,1665.83303833,73.5664990743,73.5184605916,63.6305001577,63.5919672648,9.41799969143,2217.99951172,51.8569997152,51.7333552043,42.2615000407,42.0836207072,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.190500895182,82.9879995982,100.0,6.31646414598,31.3049990336,1.29900042216,5.9513117075,40.9624996185,35.0,53.183333079,343.991666158,0.387666131979,31.3049990336,0.633619286673,63.361928304,2.0,1.0,1.0,887.067001343,887.067001343,0.0,0.366858859899,0.0,1.0,12.0719749928,72.2944997152,8.77800019582,873.640640259,72.388999939,72.2294565837,63.6109997431,63.3233235677,9.38054622303,2074.24983724,51.6740004222,51.613571167,42.2369998296,42.8097890218,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0945002237956,100.0,6.02983526389,30.1520001094,0.604000091553,6.04213972886,41.6329997381,224.0,49.1583334605,299.408332825,0.366858859899,30.1520001094,0.582542568388,58.2542565664,2.0,1.0,1.0,815.559595744,815.559595744,643.399993896,0.380078174646,2.0,0.0,4440.48917643,0.0,32.2441067696,3.0215785106,5.37760416667,4440.48917643,0.0710700194179,120.113334656,120.113334656,78.6145547231,2.0,51.9960632324,42.8541564941,42.1625404358,1.0,1579.4271894,1414.69843258,0.0,0.0,0.0,15.2800547282,1.0,0.0,17.6233328978,48.3504454295,1.0,68.0022824605,1.0,1.0,1.0,0.0,14.7491664092,1.0,64.6904754639,0.0,1.0,0.0191090097717,32.3724997838,64.5605840683,32.3724997838,2.0,0.0,48.4213953201,0.0566000007093,43.3712123753,0.958506724082,682.669107094,0.0,1.0,2919.22836008,0.00291922836008,766.275827417,0.505621111875,0.45288659031,0.0,0.505621111875,0.0,855.501673381,766.275827417,0.0,855.501673381,0.0,0.000855501673381,0.505487918854,1.0,0.0,2.0,2.0,2.0,1.0,86.7276439667,50.3938223521,48.3504454295,0.483504454295,1.0,11.0833333333,2994.12562197,91.7926076955,1621.7775008,0.958507702185,1621.7775008,1.0,0.0,0.0,0.0,60.5258331299,1.0,78.7083346049,1.0,0.0,47.1166674296,59.5874999364,1.0,78.5277792613,0.0,1.0,120.113334656,0.0,924.270019531,0.000257406612591,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.472491341778,168493.0,1604.64356014,49.1944679026,869.160199402,0.513693614043,869.160199402,0.472632551822,1.0,1.0,1.0,0.0,1691.9817098,1691.9817098,0.0,1691.9817098,0.0,855.501673381,1691.9817098
2016-11-25T07:00:00.000Z,0.0,0.0195746012563,0.776752695582,0.512857372546,46.111749649,0.0353020059499,59.6299997965,0.0,29.7424999873,1.0,74.1805528005,0.0,0.0,0.0,44.3916667302,29.9299998283,1.0,73.9861106873,0.0,0.0,59.6299997965,74.4391613007,2.0,0.0,109.837499619,63.7257499695,42.9166666667,0.379967405252,641.816675822,0.0,0.389623705912,0.0,1.0,12.2798622449,73.8214995066,9.86890862205,1670.41635132,73.6204999288,73.5871327718,63.7355003357,63.6941884359,9.60218117454,2196.99951172,51.7279996872,51.616780599,42.0920003255,41.9194488525,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,83.5280005137,100.0,6.35064935684,31.5284996033,1.29599984487,5.92921288808,40.7960004807,35.0,53.2083333333,343.616671244,0.389623705912,31.5284996033,0.629950710478,62.9950710932,2.0,1.0,1.0,881.93099467,881.93099467,0.0,0.368484680954,0.0,1.0,12.082852602,72.3380006154,8.7179997762,876.640268962,72.4339993795,72.282488505,63.7159996033,63.4253819784,9.44600073497,2056.49989827,51.5345007579,51.4822413127,42.0885000229,42.671295166,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0959987640381,100.0,6.05875686804,30.3454993566,0.585999488831,6.02409573396,41.5025005341,224.0,49.0166660945,298.199999491,0.368484680954,30.3454993566,0.578048851376,57.8048855464,2.0,1.0,1.0,809.268391927,809.268391927,641.816675822,0.379970726393,2.0,0.0,4406.65026855,0.0,31.4742848078,3.18631037076,5.41927083333,4406.65026855,0.0684965271014,115.700833003,115.700833003,77.6023178101,2.0,51.9093882243,42.7076721191,42.1625404358,1.0,1569.6946275,1419.45128617,0.0,0.0,0.0,15.3557399114,1.0,0.0,17.9766664505,48.3797604243,1.0,68.4988574982,1.0,1.0,1.0,0.0,15.087499698,1.0,65.2499980927,0.0,1.0,0.0195732330871,33.0641663869,65.0607973735,33.0641663869,2.0,0.0,48.1230186491,0.0566000007093,43.5169233041,0.958524917565,682.616219599,0.0,1.0,2901.23983178,0.00290123983178,768.850225419,0.503351968634,0.455173628523,0.0,0.503351968634,0.0,850.230000814,768.850225419,0.0,850.230000814,0.0,0.000850230000814,0.503366246819,1.0,0.0,2.0,2.0,2.0,1.0,87.132106781,50.3638623556,48.3797604243,0.483797604243,1.0,9.33333333333,2989.14591367,91.6399419532,1619.08022623,0.958525597156,1619.08022623,1.0,0.0,0.0,0.0,58.3766670227,1.0,77.7083352407,1.0,0.0,46.4916677475,57.3241662979,1.0,77.4861132304,0.0,1.0,115.700833003,0.0,877.119995117,0.000258271401803,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.474868516681,168493.0,1599.36966186,49.0327830115,866.303575919,0.512867823949,866.303575919,0.474866963449,1.0,1.0,1.0,0.0,1689.13613892,1689.13613892,0.0,1689.13613892,0.0,850.230000814,1689.13613892
2016-11-25T08:00:00.000Z,0.0,0.02194579657,0.773784044766,0.515288849366,46.6037489573,0.0357687475777,62.2458318075,0.0,30.9883330663,1.0,75.1388893127,0.0,0.0,0.0,44.9916658401,31.2349998156,1.0,74.9861094157,0.0,0.0,62.2458318075,75.4424870809,2.0,0.0,110.917499224,64.313750267,42.96875,0.385820958806,671.374984741,0.0,0.394748138053,0.0,1.0,12.480497996,74.557999293,9.94679794312,1700.41635132,74.3629989624,74.3036804199,64.3310000102,64.2833836873,9.37350018819,2333.66617839,51.6680002213,51.5479863485,42.2945000331,42.1224339803,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.195000330607,84.3289992015,100.0,6.52269860109,32.0684989293,1.28399976095,5.95779939493,41.0105002721,35.0,54.7083330154,359.816663106,0.394748138053,32.0684989293,0.651040587652,65.0936848323,2.0,1.0,1.0,911.456822713,911.456822713,0.0,0.374038356634,0.0,1.0,12.2593152523,73.0204995473,8.8125,889.763626099,73.1090005239,72.9476165771,64.2965005239,64.0045420329,9.24650033315,2159.49995931,51.47600015,51.4216766357,42.2294998169,42.7983016968,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0885009765625,100.0,6.21514817079,30.8840007782,0.576999664307,6.04416708151,41.6480000814,224.0,50.6249996821,311.558329264,0.374038356634,30.879500707,0.594908229283,59.4908231099,2.0,1.0,1.0,832.871520996,832.871520996,671.374984741,0.38577415919,2.0,0.0,4666.27681478,0.0,33.6546905835,3.12932703892,5.41145833333,4666.27681478,0.0782829260741,136.236667633,136.236667633,81.8862934113,2.0,51.8151245117,42.8649851481,42.1625404358,1.0,1676.43419684,1399.16971606,0.0,0.0,0.0,14.0894034704,1.0,0.0,20.5516662598,50.2415965398,1.0,71.7123266856,0.333333333333,1.0,1.0,0.0,17.6366663774,1.0,68.821428299,0.0,1.0,0.0219347820243,38.1883319219,68.6540266673,38.1883319219,2.0,0.0,51.3953941774,0.0566000007093,42.8951397038,0.957358430294,686.013703258,0.666666666667,0.333333333333,3098.5247589,0.0030985247589,757.86464958,0.521829257422,0.435524218793,0.525540241343,0.514245768558,0.0,908.045822144,757.86464958,614.028325399,294.017496745,0.0,0.000908045822144,0.521788249413,1.0,0.708763836509,2.0,2.0,2.0,0.333333333333,87.3400363922,52.1326564153,50.2415965398,0.502415965398,1.0,9.91666666667,3075.6039129,94.2905338812,1665.91047172,0.957353476215,1665.91047172,1.0,0.0,0.0,0.0,68.6708329519,1.0,82.0000012716,1.0,0.0,49.0916668574,67.5658340454,1.0,81.8194433848,0.0,1.0,136.236667633,0.0,954.889953613,0.000254581138111,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.454925197028,168493.0,1655.4897956,50.7532897873,896.701221753,0.515309823873,896.701221753,0.454995806895,1.0,1.0,1.0,0.0,1740.12056478,1740.12056478,1168.37546794,571.745096842,0.0,908.045822144,1740.12056478
2016-11-25T09:00:00.000Z,0.0,0.0265422311932,0.770784339637,0.534467199489,48.5169995626,0.037892215082,75.2299995422,0.0,37.5075000127,1.0,79.944442749,0.0,0.0,0.0,47.8500003815,37.6933333079,1.0,79.7500006358,0.0,0.0,75.2299995422,80.22858874,2.0,0.0,114.916499774,66.3995002111,43.0286458333,0.418186789231,828.241673787,0.0,0.426281186645,0.0,1.0,13.2359027863,77.268500646,,1857.9163208,77.1124998728,76.9912160238,66.4415009816,66.3608220418,9.55799950494,2582.99943034,52.0775000254,51.9550348918,42.387500445,42.2840525309,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.156000773112,81.2930005391,100.0,7.26188401381,34.7249994278,1.26000022888,5.97401877244,41.1275002162,35.0,63.6583334605,446.225001017,0.426281186645,34.7249994278,0.745188733055,74.5188725789,2.0,1.0,1.0,1043.26422628,1043.26422628,0.0,0.411516094717,0.0,1.0,12.9325319926,75.5345013936,9.25050036112,976.377772013,75.6079998016,75.4266738892,66.3574994405,66.0513865153,9.53600033847,2317.49989827,51.8900000254,51.8303273519,42.3119996389,42.8295822144,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0734984079997,100.0,6.88045795759,33.2960001628,0.602499643962,6.05207403501,41.7094999949,224.0,57.7833331426,382.016667684,0.411516094717,33.2960001628,0.660938302903,66.0938294729,2.0,1.0,1.0,925.313624064,925.313624064,828.241673787,0.416825655844,2.0,0.0,5162.19266764,0.0,35.9687668482,2.78628794352,5.11197916667,5162.19266764,0.0971268690358,194.654167175,194.654167175,92.0603586833,2.0,52.1807912191,42.9745279948,42.1625404358,1.0,2124.46081565,1364.15369097,0.0,0.0,0.0,12.9260174433,1.0,0.0,27.6874990463,53.5154835383,1.0,79.3835601807,0.0,1.0,1.0,0.0,24.8808328311,1.0,77.3571421305,0.0,1.0,0.0264748789224,52.5683320363,77.2288017273,52.5683320363,2.0,0.0,65.1308003859,0.0566000007093,41.8216335588,0.95417920172,695.338157345,1.0,0.0,3926.60472388,0.00392660472388,738.898110154,0.581009467164,0.373076407567,0.581009467164,0.0,0.0,1150.72084045,738.898110154,1150.72084045,0.0,0.0,0.00115072084045,0.5783346047,1.0,5.09931517377,2.0,2.0,2.0,0.0,84.8775304159,56.033411026,53.5154835383,0.535154835383,1.0,9.91666666667,3488.61450661,106.952433945,1889.61895061,0.954085874732,1889.61895061,1.0,0.0,0.0,0.0,97.8108329773,1.0,92.0833339691,1.0,0.0,55.141667366,96.8433335622,1.0,91.9027792613,0.0,1.0,194.654167175,0.0,1375.11999512,0.000248209917082,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.391030217979,168493.0,1958.1294454,60.0314852121,1060.62693392,0.535520230514,1060.62693392,0.393842863909,1.0,1.0,1.0,0.0,1980.55437215,1980.55437215,1980.55437215,0.0,0.0,1150.72084045,1980.55437215
2016-11-25T10:00:00.000Z,0.0,0.0294363706123,0.784438349977,0.574146479094,51.1592489878,0.0416283918028,96.5116672516,0.0,48.0249999364,1.0,86.8333326976,0.0,0.0,0.0,51.9833332698,48.4866669973,1.0,86.6388880412,0.0,0.0,96.5116672516,87.0908877055,2.0,0.0,120.822749456,69.6635004679,43.0572916667,0.467837805869,1084.23333232,0.0,0.472879598958,0.0,1.0,14.3430242538,81.1324996948,,2075.41628011,81.0169995626,80.8835957845,69.6830005646,69.5944290161,,2744.66605632,52.9144996007,52.7876154582,42.2389996847,42.2185160319,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.115500132243,80.3480008443,100.0,8.37914260228,38.7779998779,1.18649927775,5.96388165156,41.0525004069,35.0,76.7333335876,577.491663615,0.472879598958,38.7779998779,0.872108728318,87.2108732859,2.0,1.0,1.0,1220.95221965,1220.95221965,0.0,0.464754679565,0.0,1.0,14.0517400901,79.5559997559,9.81257084438,1111.36089071,79.6114997864,79.41553243,69.6440003713,69.2999165853,9.96799850464,2492.49991862,52.7314996719,52.6610234578,42.2444995244,42.6559778849,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0555000305176,100.0,8.01507425308,37.3670002619,0.65499941508,6.03626028697,41.5895001094,224.0,70.8249988556,506.741668701,0.464754679565,37.3670002619,0.778609048753,77.8609046936,2.0,1.0,1.0,1090.05266825,1090.05266825,1084.23333232,0.467592902945,2.0,0.0,5512.83439128,0.0,36.6864500046,1.80914435287,3.76041666667,5512.83439128,0.103881949811,240.54166921,240.54166921,100.0,2.0,52.9684295654,42.8796335856,42.1625404358,1.0,2749.92722002,1312.09497583,0.0,0.0,0.0,13.1322803497,1.0,0.0,35.3983325958,56.5507202148,1.0,86.5582192739,0.0,1.0,1.0,0.0,32.8216659228,1.0,85.2083288829,0.0,1.0,0.0294257044782,68.2199980418,85.0628496806,68.2199980418,2.0,0.0,84.3060787583,0.0566000007093,40.2256399972,0.949404774753,709.508543943,1.0,0.0,5082.64362088,0.00508264362088,710.700344402,0.642709934326,0.306661379839,0.642709934326,0.0,0.0,1489.50667318,710.700344402,1489.50667318,0.0,0.0,0.00148950667318,0.642555629214,1.0,8.94424242859,2.0,2.0,2.0,0.0,77.9890645345,60.6793521245,56.5507202148,0.565507202148,1.0,10.5,4062.02219585,124.531718756,2200.20701758,0.949371314164,2200.20701758,1.0,0.0,0.0,0.0,120.520833333,1.0,100.0,1.0,0.0,59.9416675568,120.020833969,1.0,99.9027792613,0.0,1.0,240.54166921,0.0,1616.77001953,0.0002387377517,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.323015215715,168493.0,2458.180574,75.3618363297,1331.48119055,0.574523232387,1331.48119055,0.323217296232,1.0,1.0,1.0,0.0,2317.54107666,2317.54107666,2317.54107666,0.0,0.0,1489.50667318,2317.54107666
2016-11-25T11:00:00.000Z,0.0,0.0309598480154,0.795143317058,0.591320069079,52.4229987462,0.0433705175414,105.126666387,0.0,52.3433329264,1.0,89.3611094157,0.0,0.0,0.0,53.5166670481,52.8391669591,1.0,89.1944446564,0.0,0.0,105.126666387,89.6256758372,2.0,0.0,124.232248624,71.8092498779,43.03125,0.49220654515,1192.88332113,0.0,0.500657706485,0.0,1.0,15.0210756461,83.4635003408,,2158.74953206,83.3209985097,83.2023722331,71.8219998678,71.7283782959,,2721.33266195,53.3749993642,53.2602717082,42.1324996948,42.1491572062,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.142501831055,84.9305013021,100.0,9.06246534983,41.1884988149,1.11599953969,5.95861029625,41.0165001551,35.0,82.191666921,638.300003052,0.500657706485,41.1884988149,0.910706714448,91.0706710815,2.0,1.0,1.0,1274.98940023,1274.98940023,0.0,0.492739093265,0.0,1.0,14.691114823,81.7654997508,9.75600179036,1164.97919718,81.8225002289,81.6307144165,71.7964998881,71.4449818929,,2429.74987793,53.1889994939,53.1251424154,42.081000646,42.4753316243,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0570004781087,100.0,8.67370947202,39.7414995829,0.631001154582,6.01740531127,41.4499994914,224.0,75.5333334605,554.583325704,0.492739093265,39.7414995829,0.803512137277,80.3512128194,2.0,1.0,1.0,1124.91699219,1124.91699219,1192.88332113,0.492072360081,2.0,0.0,5423.56953939,0.0,40.0858071645,3.64319851001,8.546875,5423.56953939,0.0975984025545,236.489999135,236.489999135,99.4405104319,2.0,53.4644215902,42.7420654297,41.8535893758,1.0,2971.51888497,1246.04006322,0.0,0.0,0.0,12.6037174861,1.0,0.0,38.6541655858,59.2182823817,1.0,89.2865269979,0.0,1.0,1.0,0.0,36.3533325195,1.0,88.4166641235,0.0,1.0,0.0309564268902,75.032497406,88.0579090118,75.032497406,2.0,0.0,91.099540135,0.0566000007093,38.2005570698,0.942541271929,730.272442051,1.0,0.0,5492.2077192,0.0054922077192,674.921494542,0.664123986558,0.278485557802,0.664123986558,0.0,0.0,1609.53249105,674.921494542,1609.53249105,0.0,0.0,0.00160953249105,0.664006794492,1.0,9.92495404384,2.0,2.0,2.0,0.0,67.3603814443,66.0289459229,59.2182823817,0.592182823817,1.0,9.91666666667,4217.5589482,129.300097205,2284.45398559,0.94260954436,2284.45398559,1.0,0.0,0.0,0.0,118.652499517,1.0,99.513888677,1.0,0.0,59.6250012716,117.83750089,1.0,99.3750019073,0.0,1.0,236.489999135,0.0,1698.59997559,0.000226718956098,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.295441054536,168493.0,2647.78302055,81.1745860911,1434.1799483,0.591770163079,1434.1799483,0.295524768856,1.0,1.0,1.0,0.0,2423.54217529,2423.54217529,2423.54217529,0.0,0.0,1609.53249105,2423.54217529
2016-11-25T12:00:00.000Z,0.0,0.030663736068,0.785632132207,0.576428455397,52.3007507324,0.0431186151094,100.632500966,0.0,50.105000178,1.0,88.125,0.0,0.0,0.0,52.7499996821,50.5516665777,1.0,87.9166647593,0.0,0.0,100.632500966,88.3593533834,2.0,0.0,124.481250127,72.1804993947,43.0703125,0.487481571501,1137.58334351,0.0,0.497466509101,0.0,1.0,15.0863428116,83.7169996897,,2119.9995931,83.5640004476,83.4579671224,72.1969998678,72.1201222738,,2719.66603597,53.111000061,52.9990946452,42.1714992523,42.1676127116,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.152999242147,88.6025002797,100.0,9.12124482791,41.3925011953,1.10549990336,5.96509802341,41.065999349,35.0,80.2833334605,616.733337402,0.497466509101,41.3925011953,0.885523267473,88.5523262024,2.0,1.0,1.0,1239.73257446,1239.73257446,0.0,0.486778821566,0.0,1.0,14.6923235257,81.7790006002,9.63818220659,1152.23077393,81.8344993591,81.6434936523,72.1639989217,71.8168487549,,2401.99987793,52.9100001653,52.8561045329,42.1754995982,42.5953369141,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0554987589518,100.0,8.65991552671,39.65299956,0.617499987284,6.03240811825,41.5639998118,224.0,72.4083328247,520.791664124,0.486778821566,39.6589997609,0.763849945068,76.3849938711,2.0,1.0,1.0,1069.3899231,1069.3899231,1137.58334351,0.487367132538,2.0,0.0,5370.47733561,0.0,39.4251955206,3.66183509429,9.19791666667,5370.47733561,0.0951280062852,222.08666865,222.08666865,97.2805506388,2.0,53.2298833674,42.8076629639,41.76658535,1.0,2828.19376873,1203.51727068,0.0,0.0,0.0,12.3613189061,1.0,0.0,36.9683326085,59.8356809616,1.0,87.8995405833,0.0,1.0,1.0,0.0,34.5883324941,1.0,86.8988075256,0.0,1.0,0.0306603864394,71.5566647847,86.5737851461,71.5566647847,2.0,0.0,86.7055407411,0.0566000007093,36.8969116965,0.936121868634,750.092483726,1.0,0.0,5227.30234917,0.00522730234917,651.888891063,0.656455652827,0.279349924446,0.656455652827,0.0,0.0,1531.8999939,651.888891063,1531.8999939,0.0,0.0,0.0015318999939,0.656310538451,1.0,10.5388673719,2.0,2.0,2.0,0.0,54.6903527,70.3258618441,59.8356809616,0.598356809616,1.0,9.91666666667,4031.6707552,123.601217422,2183.76706489,0.935796226854,2183.76706489,1.0,0.0,0.0,0.0,111.879166285,1.0,97.2916679382,1.0,0.0,58.2666670481,110.207499822,1.0,97.1111125946,0.0,1.0,222.08666865,0.0,1615.65002441,0.000218981866882,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.298515762759,168493.0,2484.43304968,76.1666733692,1345.70092605,0.576664915101,1345.70092605,0.298721890152,1.0,1.0,1.0,0.0,2333.59250895,2333.59250895,2333.59250895,0.0,0.0,1531.8999939,2333.59250895
2016-11-25T13:00:00.000Z,0.0,0.0309493581247,0.802022399575,0.601789522047,52.6832491557,0.0434893861223,108.082501094,0.0,53.6975002289,1.0,90.1388899485,0.0,0.0,0.0,53.9499994914,54.3208335241,1.0,89.9166647593,0.0,0.0,108.082501094,90.3791077932,2.0,0.0,124.727999369,72.0447502136,43.2708333333,0.494187110461,1228.10834757,0.0,0.504314841872,0.0,1.0,15.1068897247,83.7635002136,,2176.24961344,83.6134993235,83.5113728841,72.0530001322,71.9798049927,,2731.66603597,53.5819997787,53.4762217204,42.2270002365,42.2566935221,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.150000890096,82.9849999746,100.0,9.13489818573,41.386499087,1.11599985758,5.97199130058,41.1110003789,35.0,83.4999993642,651.791666667,0.504314841872,41.386499087,0.923166707357,92.316672643,2.0,1.0,1.0,1292.4333903,1292.4333903,0.0,0.503618973177,0.0,1.0,14.8168142637,82.1824995677,9.95400238037,1183.35188802,82.2290000916,82.0453847249,72.036500295,71.6950174967,,2455.24991862,53.4079996745,53.3336079915,42.2234999339,42.5672505697,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0465005238851,100.0,8.78562251727,40.0055001577,0.668499946594,6.03119174639,41.5549999873,224.0,77.5333328247,576.316665649,0.503618973177,40.0055001577,0.817311997187,81.7311986287,2.0,1.0,1.0,1144.23679606,1144.23679606,1228.10834757,0.494150641253,2.0,0.0,5481.32922363,0.0,38.5582684604,3.08119259278,7.5703125,5481.32922363,0.0967034286949,240.227499644,240.227499644,100.0,2.0,53.721274636,42.8350550334,41.8220494588,1.0,3052.37937999,1221.2587515,0.0,0.0,0.0,13.1260824203,1.0,0.0,39.6316655477,58.9269177119,1.0,89.9999980927,0.0,1.0,1.0,0.0,37.2808322906,1.0,89.1130930583,0.0,1.0,0.0309476269335,76.9124978383,88.8482201894,76.9124978383,2.0,0.0,93.5785262012,0.0566000007093,37.4408223385,0.931842437798,763.556707172,1.0,0.0,5641.66079425,0.00564166079425,661.498619599,0.665295360599,0.266185057726,0.665295360599,0.0,0.0,1653.33083089,661.498619599,1653.33083089,0.0,0.0,0.00165333083089,0.665271272262,1.0,8.90846223802,2.0,2.0,2.0,0.0,43.7677130266,72.9180353338,58.9269177119,0.589269177119,1.0,10.5,4275.07158694,131.063294796,2315.60588611,0.931792853687,2315.60588611,1.0,0.0,0.0,0.0,120.704998652,1.0,100.0,1.0,0.0,59.9333343506,119.52249972,1.0,99.8888905843,0.0,1.0,240.227499644,0.0,1725.60998535,0.000222209957319,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.285669778077,168493.0,2761.79982562,84.6700639632,1495.9375071,0.601960759835,1495.9375071,0.285691261032,1.0,1.0,1.0,0.0,2485.10801188,2485.10801188,2485.10801188,0.0,0.0,1653.33083089,2485.10801188
2016-11-25T14:00:00.000Z,0.0,0.0310897997577,0.806473429833,0.608179812832,52.7365010579,0.0436426078638,109.999167124,0.0,54.6808331807,1.0,90.6111125946,0.0,0.0,0.0,54.2333332698,55.3325001399,1.0,90.3888899485,0.0,0.0,109.999167124,90.8751010895,2.0,0.0,124.576500575,71.8399995168,42.5520833333,0.495203779344,1248.15830485,0.0,0.502888723197,0.0,1.0,15.0670043627,83.667500178,,2202.91628011,83.5040003459,83.4287160238,71.8384990692,71.7855199178,,2748.66603597,53.6975002289,53.6048990885,42.1864995956,42.2185134888,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.163499832153,82.6969998678,100.0,9.10271732012,41.3175007502,1.12949943542,5.96428704262,41.0570001602,35.0,84.5416673024,663.024993896,0.502888723197,41.3175007502,0.941788577125,94.1788571676,2.0,1.0,1.0,1318.50400798,1318.50400798,0.0,0.499627192655,0.0,1.0,14.7902238369,82.0910002391,,1188.22628784,82.1450004578,81.969988505,71.8414999644,71.4985656738,,2475.24995931,53.521999677,53.4432601929,42.1649999619,42.5353342692,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0540002187093,100.0,8.7610596021,39.9800004959,0.626499811808,6.02916431427,41.53850015,224.0,78.2416667938,585.133331299,0.499627192655,39.9800004959,0.836619182768,83.6619186401,2.0,1.0,1.0,1171.26685588,1171.26685588,1248.15830485,0.495197418993,2.0,0.0,5479.57889811,0.0,38.076370875,2.98701401552,7.4296875,5479.57889811,0.0954743401516,240.617499034,240.617499034,100.0,2.0,53.8566589355,42.8172200521,41.8729925156,1.0,3096.39740124,1227.96226709,0.0,0.0,0.583333333333,13.6481841405,1.0,0.0,40.3408327103,58.1903149287,1.0,90.502281189,0.0,1.0,1.0,0.0,38.0208320618,1.0,89.7083307902,0.0,1.0,0.0310900625033,78.3616631826,89.4097423553,78.3616631826,2.0,0.0,94.928011649,0.0566000007093,37.6463358185,0.929304654912,771.63458246,1.0,0.0,5723.01855284,0.00572301855284,665.129599766,0.665414449625,0.263888555064,0.665414449625,0.0,0.0,1677.17332967,665.129599766,1677.17332967,0.0,0.0,0.00167717332967,0.665362810095,1.0,8.15778168467,2.0,2.0,2.0,0.0,37.5760609309,74.3829574585,58.1903149287,0.581903149287,1.0,10.5,4324.35966833,132.574347468,2342.30292944,0.929303004689,2342.30292944,1.0,0.0,0.0,0.0,121.034999212,1.0,100.0,1.0,0.0,59.9500007629,119.582499822,1.0,99.9166679382,0.0,1.0,240.617499034,0.0,1717.07006836,0.000223429672559,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.283963953341,168493.0,2830.30382602,86.7702299643,1533.04291302,0.608231056488,1533.04291302,0.283962081639,1.0,1.0,1.0,0.0,2520.49430339,2520.49430339,2520.49430339,0.0,0.0,1677.17332967,2520.49430339
2016-11-25T15:00:00.000Z,0.0,0.0306114893843,0.808760191957,0.611327653133,52.3472487132,0.0428573188221,108.733332316,0.0,54.0675001144,1.0,90.3611119588,0.0,0.0,0.0,54.0999997457,54.6099996567,1.0,90.1666666667,0.0,0.0,108.733332316,90.6346759796,2.0,0.0,123.089999199,70.7427504857,42.2578125,0.488505486277,1239.38334147,0.0,0.500068214932,0.0,1.0,14.7793459892,82.6834990184,,2198.74957275,82.5214996338,82.4616648356,70.7375005086,70.699818929,,2729.66597493,53.796500206,53.695350647,42.1939999262,42.2127888997,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.157499313354,81.6665013631,100.0,8.8203300635,40.3274997075,1.16400019328,5.95901584625,41.029999733,35.0,84.2500006358,659.874994914,0.500068214932,40.3274997075,0.94261781965,94.2617823283,2.0,1.0,1.0,1319.66494751,1319.66494751,0.0,0.491618395549,0.0,1.0,14.4904793104,81.0770003001,,1179.97732544,81.1369991302,80.9502563477,70.7480004628,70.4104003906,,2465.49991862,53.6225001017,53.541440328,42.1469999949,42.521291097,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0599988301595,100.0,8.463950634,38.9899991353,0.63999970754,6.02652875582,41.5070002874,224.0,77.808333079,579.508336385,0.491618395549,38.9899991353,0.842054363432,84.2054367065,2.0,1.0,1.0,1178.87610881,1178.87610881,1239.38334147,0.488490614097,2.0,0.0,5465.57661947,0.0,38.2596893311,3.16326634089,7.91927083333,5465.57661947,0.0947390092191,240.340002696,240.340002696,99.9988950094,2.0,53.9496536255,42.8089370728,41.9912497203,1.0,3075.97691252,1277.99399392,0.0,0.0,1.0,14.3697859446,1.0,0.0,40.0258324941,56.367714564,1.0,90.1826464335,0.0,1.0,1.0,0.0,37.6508324941,1.0,89.2857131958,0.0,1.0,0.0306114388838,77.6641635895,89.0780461629,77.6641635895,2.0,0.0,94.3019691424,0.0566000007093,39.1801868499,0.929209913512,771.938819987,1.0,0.0,5685.27571152,0.00568527571152,692.22944097,0.65670166263,0.272843654067,0.65670166263,0.0,0.0,1666.11250814,692.22944097,1666.11250814,0.0,0.0,0.00166611250814,0.656634613872,1.0,6.50810781895,2.0,2.0,2.0,0.0,31.5485654311,74.4359089244,56.367714564,0.56367714564,1.0,11.6666666667,4357.34987668,133.585747,2360.1721789,0.930266705522,2360.1721789,1.0,0.0,0.0,0.0,120.773333232,1.0,100.0,1.0,0.0,59.9166679382,119.566666921,1.0,99.8611132304,0.0,1.0,240.340002696,0.0,1710.54992676,0.00023253302422,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.293296161678,168493.0,2863.69301668,87.7938613234,1551.12827249,0.611380390295,1551.12827249,0.293301301752,1.0,1.0,1.0,0.0,2537.09195964,2537.09195964,2537.09195964,0.0,0.0,1666.11250814,2537.09195964
2016-11-25T16:00:00.000Z,0.0,0.0298158778229,0.791538915798,0.584799306521,51.4697500865,0.0419036401535,99.7924989065,0.0,49.6258335114,1.0,87.7222220103,0.0,0.0,0.0,52.5249999364,50.153333346,1.0,87.5277773539,0.0,0.0,99.7924989065,87.9979985555,2.0,0.0,121.344000498,69.874250412,42.1145833333,0.472204686945,1123.54165141,0.0,0.486940828916,0.0,1.0,14.4493852456,81.5914993286,,2115.83299764,81.4385007222,81.3826980591,69.8705005646,69.8407847087,,2612.99938965,53.4560000102,53.3641052246,42.0080003738,41.9989929199,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.152998606364,80.7814992269,100.0,8.51571178436,39.4305003484,1.17900021871,5.93367318312,40.8290001551,35.0,79.3916651408,607.616663615,0.486940828916,39.4305003484,0.890303330194,89.0303332011,2.0,1.0,1.0,1246.42466227,1246.42466227,0.0,0.470311253925,0.0,1.0,14.0940426985,79.7329998016,9.678855896,1130.1085612,79.8109995524,79.6410776774,69.8780002594,69.5442123413,,2332.49985758,53.2850001653,53.2016398112,42.0195000966,42.4663950602,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0779997507731,100.0,8.0794758002,37.7914994558,0.589000384013,6.01456697782,41.4319998423,224.0,71.5,515.924997965,0.470311253925,37.7914994558,0.782345537458,78.234553655,2.0,1.0,1.0,1095.28375244,1095.28375244,1123.54165141,0.471603426934,2.0,0.0,5208.2837321,0.0,39.2741130193,4.13776048024,9.9765625,5208.2837321,0.0862530877027,206.295000712,206.295000712,94.570593516,2.0,53.6289087931,42.6669158936,42.0542653402,1.0,2770.15999746,1324.06627946,0.0,0.0,0.666666666667,14.6305306753,1.0,0.0,36.743332545,55.2399698893,1.0,87.539952596,0.0,1.0,1.0,0.0,34.19916598,1.0,86.4107119242,0.0,1.0,0.0297898783043,70.9424991608,86.1217988332,70.9424991608,2.0,0.0,84.926366494,0.0566000007093,40.5926510435,0.932673398925,760.920955434,1.0,0.0,5120.03951865,0.00512003951865,717.184638424,0.630619249464,0.301420020561,0.630619249464,0.0,0.0,1500.46582031,717.184638424,1500.46582031,0.0,0.0,0.00150046582031,0.629478340348,1.0,6.02593332109,2.0,2.0,2.0,0.0,32.8408603668,72.4320207076,55.2399698893,0.552399698893,1.0,9.91666666667,4094.73914895,125.534740946,2217.92825748,0.932156023922,2217.92825748,1.0,0.0,0.0,0.0,103.983333588,1.0,94.6388899485,1.0,0.0,56.6416676839,102.31166776,1.0,94.4027798971,0.0,1.0,206.295000712,0.0,1660.27001953,0.000240915949289,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.323357906644,168493.0,2573.60384979,78.9004331729,1394.00056862,0.585873786951,1394.00056862,0.324673422516,1.0,1.0,1.0,0.0,2379.35302734,2379.35302734,2379.35302734,0.0,0.0,1500.46582031,2379.35302734
2016-11-25T17:00:00.000Z,0.0,0.0276876962435,0.769508098571,0.532409104308,49.0472513835,0.0392933651127,77.3983332316,0.0,38.5508330663,1.0,80.75,0.0,0.0,0.0,48.3500003815,38.8766673406,1.0,80.5833333333,0.0,0.0,77.3983332316,81.0503991445,2.0,0.0,117.138001124,68.0907497406,42.0208333333,0.434978021179,855.849995931,0.0,0.443212846745,0.0,1.0,13.5900364717,78.6515000661,9.82800292969,1905.41631063,78.4640007019,78.4274927775,68.0749994914,68.0477879842,,2222.66617839,53.0659999847,52.9653447469,42.0424998601,41.9544474284,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.187499364217,87.1639995575,100.0,7.65676875909,36.4215008418,1.2194999059,5.9324567318,40.8229999542,35.0,64.1250003179,453.35832723,0.443212846745,36.4215008418,0.729435748146,72.9435736338,2.0,1.0,1.0,1021.2100474,1021.2100474,0.0,0.42908104266,0.0,1.0,13.391818285,77.2519995372,9.24150085449,994.000569661,77.3480008443,77.1811904907,68.1064999898,67.7850443522,9.94999694824,2077.74985758,52.8935003281,52.8197631836,42.0750001272,42.5991668701,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0960013071696,100.0,7.36893896262,35.2730007172,0.587499936422,6.02287932237,41.4875001907,224.0,59.6499996185,402.466667175,0.42908104266,35.2730007172,0.669214397612,66.9214394887,2.0,1.0,1.0,936.900156657,936.900156657,855.849995931,0.434280049743,2.0,0.0,4464.40983073,0.0,33.8354317058,4.03627151251,9.29166666667,4464.40983073,0.0645575532341,127.350002289,127.350002289,80.1730225881,2.0,53.3085604581,42.6968485514,42.1220661799,1.0,2058.65295242,1344.83644296,0.0,0.0,0.0,13.8121054967,1.0,0.0,28.6799996694,54.2628939946,1.0,80.3595867157,0.0,1.0,1.0,0.0,25.7974991798,1.0,78.3630924225,0.0,1.0,0.0276538585839,54.4774990082,78.2142302195,54.4774990082,2.0,0.0,63.1132913915,0.0566000007093,41.2294137286,0.936331756921,749.432536473,1.0,0.0,3804.97317167,0.00380497317167,728.434862401,0.566727194857,0.370220431748,0.566727194857,0.0,0.0,1115.07580566,728.434862401,1115.07580566,0.0,0.0,0.00111507580566,0.565829356511,1.0,3.75697436618,2.0,2.0,2.0,0.0,35.2402048978,70.1987263073,54.2628939946,0.542628939946,1.0,9.91666666667,3416.1385247,104.730496653,1850.36210849,0.940429809248,1850.36210849,1.0,0.0,0.0,0.0,64.0958334605,1.0,80.2361119588,1.0,0.0,48.0166680018,63.2541666031,1.0,80.0277792613,0.0,1.0,127.350002289,0.0,1294.85998535,0.00024469511332,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.393671519243,168493.0,1936.10655687,59.3563170253,1048.69816752,0.532991360507,1048.69816752,0.394722372928,1.0,1.0,1.0,0.0,1967.57066854,1967.57066854,1967.57066854,0.0,0.0,1115.07580566,1967.57066854
