timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-25T18:00:00.000Z,0.0,0.0268572091478,0.770167083988,0.522021788725,47.9005006154,0.0381026256059,70.325000445,0.0,35.024166743,1.0,78.2500006358,0.0,0.0,0.0,46.8416668574,35.3008330663,1.0,78.0555547078,0.0,0.0,70.325000445,78.5310700734,2.0,0.0,114.405750275,66.5052496592,41.921875,0.415956576371,767.441660563,0.0,0.415414624024,0.0,1.0,13.0811957518,76.8245010376,9.83399963379,1830.41631063,76.6009998322,76.576037089,66.4969991048,66.4598668416,,2119.99951172,53.0959993998,52.9780807495,42.0739997228,41.9531733195,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.223501205444,86.9015013377,100.0,7.14894175529,34.5270001094,1.25249989827,5.93225399653,40.8229999542,35.0,58.9666668574,404.658335368,0.415414624024,34.5270001094,0.695506780715,69.5506782532,2.0,1.0,1.0,973.709493001,973.709493001,0.0,0.40691953345,0.0,1.0,12.9131938616,75.5014998118,9.09600067139,943.756851196,75.609500885,75.4586232503,66.5135002136,66.2076543172,,1975.24990845,52.8994998932,52.840171814,42.0765002569,42.6144866943,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.108001073201,100.0,6.89193642139,33.5330006282,0.599499702454,6.02125744025,41.4770005544,224.0,55.6666663488,362.783332825,0.40691953345,33.5330006282,0.636353018624,63.6353019079,2.0,1.0,1.0,890.894226074,890.894226074,767.441660563,0.415729194161,2.0,0.0,4199.5324707,0.0,31.880959034,3.77642643452,8.4453125,4199.5324707,0.0586886991407,108.364999135,108.364999135,76.0742759705,2.0,53.2638702393,42.7216796875,42.2299009959,1.0,1838.23054371,1363.18753886,0.0,0.0,0.0,13.8345330556,1.0,0.0,26.265832901,52.6624660492,1.0,77.9509118398,0.0,1.0,1.0,0.0,23.2858328819,1.0,75.6428546906,0.0,1.0,0.02684541029,49.551665624,75.5112393697,49.551665624,2.0,0.0,56.3556765668,0.0566000007093,41.7920136856,0.939898304745,738.362118374,1.0,0.0,3397.57018974,0.00339757018974,738.374790845,0.539664505906,0.400202211922,0.539664505906,0.0,0.0,995.683319092,738.374790845,995.683319092,0.0,0.0,0.000995683319092,0.53935405612,1.0,1.82220444262,2.0,2.0,2.0,0.0,35.753976504,67.8923765818,52.6624660492,0.526624660492,1.0,9.91666666667,3201.41808257,98.1476902524,1734.05810994,0.939866717828,1734.05810994,1.0,0.0,0.0,0.0,54.612499555,1.0,76.1944465637,1.0,0.0,45.5833336512,53.7524998983,1.0,75.9722226461,0.0,1.0,108.364999135,0.0,1069.09997559,0.000248034124181,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.425807408998,168493.0,1778.79319742,54.5334721242,963.488894714,0.522214993805,963.488894714,0.426135888224,1.0,1.0,1.0,0.0,1845.00427246,1845.00427246,1845.00427246,0.0,0.0,995.683319092,1845.00427246
2016-11-25T19:00:00.000Z,0.0,0.0257154199371,0.783244072168,0.51039950335,46.3524993261,0.0368863771208,59.3691666921,0.0,29.5766669909,1.0,74.0694459279,0.0,0.0,0.0,44.3083333969,29.7925000191,1.0,73.8472226461,0.0,0.0,59.3691666921,74.3308092753,2.0,0.0,111.635249456,65.2827501297,41.9505208333,0.397683115652,640.383331299,0.0,0.401241177052,0.0,1.0,12.5723549525,74.9254995982,9.45449956258,1643.33301799,74.7319997152,74.7188618978,65.2775001526,65.2414677938,,1855.33291626,52.9055000941,52.7933425903,42.0289999644,41.8526357015,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,83.280500412,100.0,6.65571204821,32.701499939,1.32299995422,5.91664290428,40.707499822,35.0,52.4833335876,337.491668701,0.401241177052,32.7029997508,0.60056434268,60.0564346313,2.0,1.0,1.0,840.790079753,840.790079753,0.0,0.38463553733,0.0,1.0,12.4345690409,73.6895008087,8.51849937439,871.390920003,73.8064994812,73.6542739868,65.2880001068,64.9906489054,,1766.99995931,52.7284997304,52.6597442627,42.0179999669,42.6227823893,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.116998672485,100.0,6.42547611396,31.7884995143,0.632500012716,6.00909292698,41.3854999542,224.0,49.308333079,302.866668701,0.38463553733,31.7884995143,0.562135133289,56.2135133743,2.0,1.0,1.0,786.989186605,786.989186605,640.383331299,0.397832326695,2.0,0.0,3700.69946289,0.0,29.5642924309,3.90883847078,8.49739583333,3700.69946289,0.0506951910396,81.6533336639,81.6533336639,69.4924290975,2.0,53.1265920003,42.6822026571,42.2580690384,1.0,1519.08104812,1286.2023944,0.0,0.0,0.0,12.8305012385,1.0,0.0,22.2199993134,52.4469989141,1.0,73.6415500641,0.0,1.0,1.0,0.0,19.189166228,1.0,70.8154748281,0.0,1.0,0.0257215203582,41.4091663361,70.7121944427,41.4091663361,2.0,0.0,46.5713294339,0.0566000007093,39.4318364398,0.943640705768,726.892717265,1.0,0.0,2807.69161547,0.00280769161547,696.675546743,0.510974623731,0.432641026845,0.510974623731,0.0,0.0,822.814997355,696.675546743,822.814997355,0.0,0.0,0.000822814997355,0.511050370832,1.0,0.705614328672,2.0,2.0,2.0,0.0,42.404519399,65.2791302999,52.4469989141,0.524469989141,1.0,10.5,2805.28344251,86.0031658737,1519.4905441,0.943615650576,1519.4905441,1.0,0.0,0.0,0.0,41.4508336385,1.0,69.6388899485,1.0,0.0,41.6416676839,40.2025003433,1.0,69.4027792613,0.0,1.0,81.6533336639,0.0,911.700012207,0.000234026555642,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.458492847783,168493.0,1517.66104059,46.5277954576,822.04584584,0.510496974554,822.04584584,0.458326626175,1.0,1.0,1.0,0.0,1610.28544108,1610.28544108,1610.28544108,0.0,0.0,822.814997355,1610.28544108
2016-11-25T20:00:00.000Z,0.0,0.0267463264529,0.794943552684,0.557877245539,48.420249939,0.03780991324,79.6725009282,0.0,39.7349994977,1.0,80.8472226461,0.0,0.0,0.0,48.383333842,39.9375003179,1.0,80.6388905843,0.0,0.0,79.6725009282,81.1395161947,2.0,0.0,114.169500351,65.749250412,41.9479166667,0.43296165602,887.841659546,0.0,0.429979663184,0.0,1.0,13.0872391065,76.6504999797,9.03600120544,1748.33299764,76.5275001526,76.4361597697,65.7709999084,65.7030563354,9.61199951172,2407.66617839,53.111000061,53.0099283854,42.4144999186,42.3101450602,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.122999827067,78.1024990082,100.0,7.11970810095,34.113000234,1.33200009664,5.96753100554,41.082499822,35.0,66.3166662852,471.700002035,0.429979663184,34.113000234,0.748745315354,77.1120738983,2.0,1.0,1.0,1079.56904093,1079.56904093,0.0,0.416602216581,0.0,1.0,12.862430493,75.2374998728,8.04150009155,984.251780192,75.2840003967,75.1136042277,65.7275009155,65.4256515503,9.81799952189,2210.99991862,52.9594999949,52.8854293823,42.3629999161,42.8423538208,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0465005238851,100.0,6.81542495886,32.9210004807,0.694000244141,6.04700553417,41.6689996719,224.0,60.9666668574,416.141665141,0.416602216581,32.9210004807,0.701215903873,70.1215906143,2.0,1.0,1.0,981.702265422,981.702265422,887.841659546,0.418934068267,2.0,0.0,4822.63616943,0.0,32.9331302643,2.22768001755,4.34114583333,4758.88314542,0.0787801675381,176.560834249,176.560834249,87.6647071838,2.0,53.248515736,42.9649158825,42.1806545258,1.0,2213.51227377,1412.49494933,0.0,0.0,0.0,13.8082370758,1.0,0.0,28.8566657702,51.9627628326,1.0,79.7773946126,0.0833333333333,1.0,1.0,0.0,25.9899992148,1.0,77.6428565979,0.0,1.0,0.0257322634214,54.8466649055,77.5639397303,54.8466649055,2.0,0.0,67.8609014547,0.0566000007093,43.3036589395,0.946211907306,719.094370267,0.916666666667,0.0833333333333,4091.19701646,0.00409119701646,765.082303831,0.584678473758,0.373097272128,0.593794878386,0.486983377161,0.0,1198.95584106,765.082303831,1142.33750916,56.6183319092,0.0,0.00119895584106,0.564953041573,1.0,2.16826144112,2.0,2.0,2.0,0.0833333333333,46.6777461659,63.3386379589,51.9627628326,0.519627628326,1.0,10.5,3582.79368753,109.83973852,1940.63139829,0.946361296403,1940.63139829,1.0,0.0,0.0,0.0,88.4708337784,1.0,87.6250012716,1.0,0.0,52.4833342234,88.0899998347,1.0,87.4722239176,0.0,1.0,176.560834249,0.0,1656.70996094,0.000257005685337,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.39424400971,168493.0,2146.69696745,65.8125067058,1162.76512157,0.567029838244,1162.76512157,0.406868615119,1.0,1.0,1.0,0.0,2080.19114176,2050.62422319,1923.79144842,116.263376872,0.0,1198.95584106,2050.62422319
2016-11-25T21:00:00.000Z,0.0,0.0279832528834,0.782682555004,0.571466972645,49.7649997075,0.0393640433029,90.616666158,0.0,45.2283334732,1.0,85.041668574,0.0,0.0,0.0,50.924999555,45.4674994151,1.0,84.8749993642,0.0,0.0,90.616666158,85.3003775279,2.0,0.0,116.176500003,66.411500295,42.0520833333,0.438817756892,1010.04165649,0.0,0.447493469131,0.0,1.0,13.4667545954,78.0905005137,,1838.33295695,77.9495004018,77.890238444,66.4250005086,66.3741582235,,2744.33268229,52.7824999491,52.6684951782,42.1355002721,42.1058883667,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.141000111898,77.186000824,100.0,7.52781013648,35.8140001297,1.26300080617,5.93894445896,40.8724994659,35.0,73.6916662852,544.841659546,0.447493469131,35.8140001297,0.869638337635,86.9638328552,2.0,1.0,1.0,1217.49367269,1217.49367269,0.0,0.432532519553,0.0,1.0,13.1537146568,76.3835004171,9.90359954834,1061.49213664,76.4539992015,76.2885996501,66.3980000814,66.0909296672,9.98600006104,2457.74987793,52.5875002543,52.5271377563,42.0810000102,42.5685272217,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0704987843831,100.0,7.1348900795,34.3669993083,0.629500389099,6.01882457733,41.4574995041,224.0,66.2249997457,465.199999491,0.432532519553,34.3729991913,0.768114736648,76.8114738464,2.0,1.0,1.0,1075.36063131,1075.36063131,1010.04165649,0.438721866418,2.0,0.0,5466.15999349,0.0,38.4665498734,2.44629961252,4.54427083333,5466.15999349,0.104656602105,240.803332011,240.803332011,99.9937985738,2.0,52.8507563273,42.7446111043,42.1625404358,1.0,2595.57100995,1437.99410232,0.0,0.0,0.0,15.7788705826,1.0,0.0,33.5758326848,50.646129926,1.0,84.7773952484,0.0,1.0,1.0,0.0,30.83416605,1.0,83.4166641235,0.0,1.0,0.0279794250355,64.4099985758,83.0954329173,64.4099985758,2.0,0.0,79.5738928632,0.0566000007093,44.0854009377,0.949198657186,710.11452875,1.0,0.0,4797.3496681,0.0047973496681,778.893999739,0.610800066777,0.338394476728,0.610800066777,0.0,0.0,1405.89914958,778.893999739,1405.89914958,0.0,0.0,0.00140589914958,0.610708276431,1.0,5.10640847762,2.0,2.0,2.0,0.0,49.6410837173,60.8943853378,50.646129926,0.50646129926,1.0,10.5,4033.56511227,123.659293801,2184.79314932,0.949194543505,2184.79314932,1.0,0.0,0.0,0.0,120.624166489,1.0,100.0,1.0,0.0,59.9250011444,120.179166794,1.0,99.8750019073,0.0,1.0,240.803332011,0.0,1457.56994629,0.000261645296467,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.356506976408,168493.0,2429.00826767,74.4674843856,1315.67991965,0.571603861503,1315.67991965,0.35657780242,1.0,1.0,1.0,0.0,2301.73378499,2301.73378499,2301.73378499,0.0,0.0,1405.89914958,2301.73378499
2016-11-25T22:00:00.000Z,0.0,0.026373694462,0.7714763066,0.547191155472,48.6377506256,0.0377836391381,80.0708332062,0.0,39.8341665268,1.0,81.7361119588,0.0,0.0,0.0,48.8916667302,40.1975002289,1.0,81.4861119588,0.0,0.0,80.0708332062,81.9639199575,2.0,0.0,113.745750427,65.1079998016,42.1536458333,0.417151513563,883.825002035,0.0,0.432182440914,0.0,1.0,13.0509796143,76.6354986827,,1760.83300781,76.4539998372,76.423441569,65.1379992167,65.1055908203,9.83879928589,2705.66603597,52.0940001806,51.9786071777,42.0530004501,41.9830830892,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.181498845418,75.7520008087,100.0,7.12703800201,34.4009993871,1.29150040944,5.92394161224,40.7615000407,35.0,67.8250007629,489.283335368,0.432182440914,34.4009993871,0.808558008103,80.8558006287,2.0,1.0,1.0,1131.98121134,1131.98121134,0.0,0.402076136322,0.0,1.0,12.6436653137,74.5009994507,9.50550079346,1009.74861654,74.58350118,74.42993927,65.0780003866,64.7833506266,9.66800053914,2385.99991862,51.8960002263,51.8405278524,42.0300000509,42.5832087199,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0825017293294,100.0,6.62727367878,32.5535011292,0.588999430339,6.01639163494,41.4410006205,224.0,58.8833332062,394.54166921,0.402076136322,32.5535011292,0.700633123489,70.0633118947,2.0,1.0,1.0,980.886372884,980.886372884,883.825002035,0.417023097499,2.0,0.0,5366.97672526,0.0,40.0797955195,3.49658920368,6.68489583333,5369.89388021,0.107470012594,227.692498525,227.692498525,97.8544216156,2.0,52.1649754842,42.6879323324,42.1625404358,1.0,2303.07295624,1415.19753078,0.0,0.0,0.0,15.506887118,1.0,0.0,29.3858326276,49.6311120987,1.0,80.9531949361,0.0,1.0,1.0,0.0,26.4924995104,1.0,79.0059509277,0.0,1.0,0.0263562004111,55.8783315023,78.7554047902,55.8783315023,2.0,0.0,70.606614103,0.0566000007093,43.386513512,0.950590670217,705.959707397,1.0,0.0,4256.73049972,0.00425673049972,766.546165517,0.588784664467,0.36179774551,0.588784664467,0.0,0.0,1247.46666463,766.546165517,1247.46666463,0.0,0.0,0.00124746666463,0.588634962837,1.0,4.97261117058,2.0,2.0,2.0,0.0,49.5273119609,59.6589043935,49.6311120987,0.496311120987,1.0,10.5,3718.27048702,113.993127615,2014.01283015,0.950582409977,2014.01283015,1.0,0.0,0.0,0.0,114.425000509,1.0,97.9861138662,1.0,0.0,58.6416670481,113.267499288,1.0,97.736111323,0.0,1.0,227.692498525,0.0,1321.18005371,0.000257497424296,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.380606396366,168493.0,2140.87446458,65.6340029324,1159.6113447,0.547318333914,1159.6113447,0.380766958519,1.0,1.0,1.0,0.0,2118.71459961,2118.71459961,2118.71459961,0.0,0.0,1247.46666463,2118.71459961
2016-11-25T23:00:00.000Z,0.0,0.0218968655072,0.769041298542,0.526331853849,47.3544998169,0.0364142499765,69.331668218,0.0,34.5758333206,1.0,77.8611106873,0.0,0.0,0.0,46.6083329519,34.7758337657,1.0,77.6805553436,0.0,0.0,69.331668218,78.1590576172,2.0,0.0,111.446999232,64.0924994151,42.4895833333,0.397318955648,755.966664632,0.0,0.411918229264,0.0,1.0,12.6279528936,75.1129995982,,1689.16634115,74.9119993846,74.8930664062,64.1194998423,64.0929107666,9.68400001526,2520.33280436,51.6830002467,51.5664545695,41.9990002314,41.8755467733,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.204000473022,74.6615009308,100.0,6.71252640088,32.9129991531,1.30650043488,5.91542649269,40.6924997965,35.0,60.4416672389,419.425000509,0.411918229264,32.9129991531,0.7266628883,72.6662890116,2.0,1.0,1.0,1017.32804362,1017.32804362,0.0,0.378813408869,0.0,1.0,12.2448114554,72.986000061,9.00450070699,940.382303874,73.0699996948,72.9252522786,64.0654989878,63.7723668416,9.43999958038,2256.49989827,51.4790000916,51.432510376,42.0390005112,42.6183141073,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0839996337891,100.0,6.22395952543,31.0309991837,0.563500722249,6.02085192998,41.4754997889,224.0,53.25,336.541666667,0.378813408869,31.0309991837,0.634220330375,63.4220333099,2.0,1.0,1.0,887.908462524,887.908462524,755.966664632,0.396963143766,2.0,0.0,5000.58243815,0.0,37.9134521484,3.60870506366,6.80729166667,5000.58243815,0.0919386308968,175.30749766,175.30749766,89.0686442057,2.0,51.7702102661,42.6408055623,42.1625404358,1.0,1924.23579249,1422.63004061,0.0,0.0,0.0,15.7386388779,1.0,0.0,22.3433326085,48.3808609645,1.0,73.6586729685,0.0,1.0,1.0,0.0,19.3191661835,1.0,70.8035691579,0.0,1.0,0.0218350487268,41.6624984741,70.6138827006,41.6624984741,2.0,0.0,58.9923882678,0.0566000007093,43.6143761822,0.952815413638,699.359053504,1.0,0.0,3556.5322255,0.0035565322255,770.572007696,0.547792626459,0.404995193139,0.547792626459,0.0,0.0,1042.26833089,770.572007696,1042.26833089,0.0,0.0,0.00104226833089,0.547139639656,1.0,2.28405017992,2.0,2.0,2.0,0.0,52.1699126561,57.5082934697,48.3808609645,0.483808609645,1.0,10.5,3346.8658331,102.60676445,1812.84033859,0.952787819598,1812.84033859,1.0,0.0,0.0,0.0,88.1708323161,1.0,89.2638912201,1.0,0.0,53.450000445,87.1366666158,1.0,89.0833339691,0.0,1.0,175.30749766,0.0,1198.34997559,0.000258849781191,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.425063361232,168493.0,1849.73378915,56.7083380878,1001.91408794,0.52658335042,1001.91408794,0.425740082272,1.0,1.0,1.0,0.0,1902.66951497,1902.66951497,1902.66951497,0.0,0.0,1042.26833089,1902.66951497
2016-11-26T00:00:00.000Z,0.0,0.0176151346382,0.779506325439,0.512081642785,45.8515006701,0.0350763694801,58.2158342997,0.0,28.9808335304,1.0,73.6111132304,0.0,0.0,0.0,44.0333334605,29.2124999364,1.0,73.3888899485,0.0,0.0,58.2158342997,73.907283783,2.0,0.0,109.02150027,63.1699995995,42.9296875,0.377884893466,626.800003052,0.0,0.389703323357,0.0,1.0,12.1432850361,73.3294995626,9.82000139025,1571.24972534,73.1120001475,73.1007359823,63.1759993235,63.150700887,9.390599823,2196.99951172,51.5314995448,51.4116617839,42.031999588,41.8462702433,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,81.6350002289,100.0,6.22542560101,31.0800005595,1.32299963633,5.91785943508,40.7089999517,35.0,52.6333332062,339.10000356,0.389703323357,31.0800005595,0.621236281622,62.1236279806,2.0,1.0,1.0,869.730794271,869.730794271,0.0,0.361989551539,0.0,1.0,11.9208940665,71.7140007019,8.65500036875,866.141576131,71.8190002441,71.6691157023,63.1639998754,62.8819351196,9.24650001526,2061.99990845,51.3214998245,51.2731297811,42.0749998093,42.6674575806,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.106499354045,100.0,5.89862294992,29.7455002467,0.58749961853,6.02227111657,41.4905001322,224.0,47.6499999364,287.699999491,0.361989551539,29.7440004349,0.567335343134,56.7335348129,2.0,1.0,1.0,794.269480387,794.269480387,626.800003052,0.377654684989,2.0,0.0,4422.40291341,0.0,33.4023205439,3.21714750926,5.93489583333,4422.40291341,0.0743405046481,123.431667328,123.431667328,79.3251927694,2.0,51.6689910889,42.6669133504,42.1625404358,1.0,1546.49866,1378.31202801,0.0,0.0,0.0,15.9006751378,1.0,0.0,16.0399997234,47.2753241857,1.0,65.8561639786,1.0,1.0,1.0,0.0,13.1783328056,1.0,62.2321411769,0.0,1.0,0.0175754798986,29.2183324496,62.1034752528,29.2183324496,2.0,0.0,47.4118867148,0.0566000007093,42.2556937292,0.955123813335,692.554009219,0.0,1.0,2858.36712031,0.00285836712031,746.567017662,0.505011586376,0.450089975369,0.0,0.505011586376,0.0,837.66583252,746.567017662,0.0,837.66583252,0.0,0.00083766583252,0.504655567308,1.0,0.0367751417545,2.0,2.0,2.0,1.0,56.7020104726,55.0103648504,47.2753241857,0.472753241857,1.0,10.5,2924.81068801,89.667580444,1584.23285018,0.955101561745,1584.23285018,1.0,0.0,0.0,0.0,62.3150002162,1.0,79.4583326976,1.0,0.0,47.5500005086,61.1166667938,1.0,79.2500012716,0.0,1.0,123.431667328,0.0,958.659973145,0.000250786048852,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.471248287508,168493.0,1568.62351233,48.0901808636,849.649827931,0.51223649194,849.649827931,0.471637279491,1.0,1.0,1.0,0.0,1658.70616659,1658.70616659,0.0,1658.70616659,0.0,837.66583252,1658.70616659
2016-11-26T01:00:00.000Z,0.0,0.0162863302239,0.782301816524,0.510267331581,45.5425000191,0.0347527108606,56.1666663488,0.0,27.9566666285,1.0,72.791668574,0.0,0.0,0.0,43.5333331426,28.1891665459,1.0,72.5555553436,0.0,0.0,56.1666663488,73.0382741292,2.0,0.0,108.392250061,62.849750042,42.8125,0.373330031432,603.349990845,0.0,0.379793130075,0.0,1.0,12.030880928,72.8809986115,9.81899960836,1537.08307902,72.6724999746,72.6537729899,62.8535003662,62.8268966675,9.38999970754,2190.66617839,51.4984995524,51.3753534953,42.1084998449,41.9105402629,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.208498636882,82.4525000254,100.0,6.10349265734,30.5640001297,1.32449976603,5.9273882707,40.7840000788,35.0,51.424999555,325.33333079,0.379793130075,30.5640001297,0.611861092704,61.1861082713,2.0,1.0,1.0,856.605529785,856.605529785,0.0,0.355741705053,0.0,1.0,11.8290366332,71.3359998067,8.59350045522,853.393157959,71.4395001729,71.2863871257,62.8459997177,62.5713068644,9.1790005366,2044.24998983,51.2960007985,51.2469940186,42.1170002619,42.7312952677,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.103500366211,100.0,5.79906133811,29.322499911,0.575500806173,6.02997529507,41.5414994558,224.0,46.4750000636,278.133333842,0.355741705053,29.322499911,0.55837247576,55.8372468948,2.0,1.0,1.0,781.721466064,781.721466064,603.349990845,0.373306258318,2.0,0.0,4350.05753581,0.0,32.504002311,3.17146084706,5.66927083333,4350.05753581,0.0729532126665,117.901667277,117.901667277,78.131474177,2.0,51.6468454997,42.7286911011,42.1625404358,1.0,1483.86322058,1367.26986967,0.0,0.0,0.0,16.2685839335,1.0,0.0,14.5624996026,46.5849164327,1.0,63.8013680776,1.0,1.0,1.0,0.0,11.7583330472,1.0,59.9226175944,0.0,1.0,0.0162836355924,26.3208324114,59.832953771,26.3208324114,2.0,0.0,45.4916365167,0.0566000007093,41.917168017,0.956635625376,688.124859248,0.0,1.0,2742.59910496,0.00274259910496,740.585998087,0.497323223766,0.458246454196,0.0,0.497323223766,0.0,803.739151001,740.585998087,0.0,803.739151001,0.0,0.000803739151001,0.497236587107,1.0,0.0,2.0,2.0,2.0,1.0,61.9856768521,53.1221420982,46.5849164327,0.465849164327,1.0,10.5,2845.34427485,87.2313335363,1541.18961914,0.953629531259,1541.18961914,1.0,0.0,0.0,0.0,59.5083335241,1.0,78.2777792613,1.0,0.0,46.8416678111,58.3933334351,1.0,78.0694459279,0.0,1.0,117.901667277,0.0,838.229980469,0.000248776910715,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.48052879989,168493.0,1522.56771678,46.6782222131,824.703562334,0.510295204309,824.703562334,0.480543357818,1.0,1.0,1.0,0.0,1616.13034058,1616.13034058,0.0,1616.13034058,0.0,803.739151001,1616.13034058
2016-11-26T02:00:00.000Z,0.0,0.0153897597168,0.785331920742,0.509236252364,45.2777503332,0.0344307229528,54.4283332825,0.0,27.0949999491,1.0,72.0277767181,0.0,0.0,0.0,43.1249990463,27.3574999173,1.0,71.8749968211,0.0,0.0,54.4283332825,72.307495753,2.0,0.0,107.887500445,62.6097501119,42.8125,0.369051626164,583.341664632,0.0,0.37644123655,0.0,1.0,11.9499015808,72.5359999339,9.71700064341,1504.16639201,72.3320007324,72.3136266073,62.615000089,62.5881678263,9.32400004069,2150.66617839,51.4835004807,51.3524169922,42.15950044,41.9474461873,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.203999201457,82.0100002289,100.0,6.01744484901,30.1665004094,1.33650080363,5.9324567318,40.8289995193,35.0,50.1833333969,314.23332723,0.37644123655,30.1725002925,0.596272375924,59.6272373199,2.0,1.0,1.0,834.781326294,834.781326294,0.0,0.352855252995,0.0,1.0,11.74563996,71.0165011088,8.50649929047,836.895222982,71.1109994253,70.9579798381,62.6045001348,62.3295694987,9.11750030518,2009.49989827,51.2915000916,51.2310562134,42.1739997864,42.7842636108,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0944983164469,100.0,5.71019069354,28.9369996389,0.596499760946,6.03544926643,41.5789998372,224.0,45.5083335241,269.108337402,0.352855252995,28.9369996389,0.544663485572,54.4876753489,2.0,1.0,1.0,762.528879801,762.528879801,583.341664632,0.369003724427,2.0,0.0,4289.38081868,0.0,31.8473227819,3.12604836623,5.51041666667,4291.71455892,0.0707275997395,111.752498627,111.752498627,76.7904682159,2.0,51.6335601807,42.7879231771,42.1625404358,1.0,1428.67878248,1365.61446392,0.0,0.0,0.0,16.4001191457,1.0,0.0,13.5358331203,46.2148809433,1.0,62.2431516647,1.0,1.0,1.0,0.0,10.7899997234,1.0,58.3095223109,0.0,1.0,0.0153883196966,24.3258325259,58.0851653417,24.3258325259,2.0,0.0,43.7998158931,0.0566000007093,41.8664173038,0.957540795471,685.481148043,0.0,1.0,2640.60264839,0.00264060264839,739.689342387,0.489575836999,0.467965124412,0.0,0.489575836999,0.0,773.848327637,739.689342387,0.0,773.848327637,0.0,0.000773848327637,0.489550900956,1.0,0.0,2.0,2.0,2.0,1.0,65.8697624207,51.8838923772,46.2148809433,0.462148809433,1.0,11.0833333333,2794.2932464,85.6662331969,1513.53767002,0.957540961411,1513.53767002,1.0,0.0,0.0,0.0,56.6266667048,1.0,76.9583346049,1.0,0.0,46.0416679382,55.1258331935,1.0,76.7361125946,0.0,1.0,111.752498627,0.0,804.309997559,0.000248475707025,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.488715515337,168493.0,1486.09355171,45.5600130434,804.947216828,0.509250577076,804.947216828,0.488742055254,1.0,1.0,1.0,0.0,1580.65057373,1580.65057373,0.0,1580.65057373,0.0,773.848327637,1580.65057373
2016-11-26T03:00:00.000Z,0.0,0.0156472590396,0.784760826586,0.509565042543,45.3040005366,0.0342592131484,54.4450000127,0.0,27.1641667684,1.0,72.0694446564,0.0,0.0,0.0,43.1250003179,27.2808334033,1.0,71.8750012716,0.0,0.0,54.4450000127,72.3533732096,2.0,0.0,107.997000694,62.6930001577,42.8177083333,0.368062528696,584.808334351,0.0,0.376072949415,0.0,1.0,11.963196516,72.5855007172,9.69300111135,1515.83305868,72.3875007629,72.3619384766,62.6944996516,62.6630859375,9.28199958801,2155.33284505,51.4609994888,51.3371327718,42.1789999008,41.9678090413,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.197999954224,82.0535004934,100.0,6.02790149053,30.2085008621,1.33349927266,5.93529502551,40.8455006282,35.0,50.1666666667,313.866663615,0.376072949415,30.2085008621,0.59603108724,59.603108724,2.0,1.0,1.0,834.443522135,834.443522135,0.0,0.354069142242,0.0,1.0,11.7734389305,71.1200008392,8.52749919891,840.269800822,71.2189998627,71.0634053548,62.6915006638,62.4150365194,9.11449940999,2014.49993896,51.2644996643,51.2138442993,42.1500002543,42.7574564616,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0989990234375,100.0,5.74163897832,29.0689996084,0.589000384013,6.03179995219,41.5609998703,224.0,45.7166668574,270.941668193,0.354069142242,29.0689996084,0.546412088303,54.6412092845,2.0,1.0,1.0,764.976923625,764.976923625,584.808334351,0.367958626405,2.0,0.0,4298.13232422,0.0,30.7308313052,2.92175189654,4.875,4298.13232422,0.0686205102337,109.08416748,109.08416748,76.1199061076,2.0,51.6462173462,42.7719955444,42.1625404358,1.0,1427.46491312,1382.30637486,0.0,0.0,0.0,16.3649654388,1.0,0.0,13.7983328501,46.3295342127,1.0,62.648399353,1.0,1.0,1.0,0.0,11.063332955,1.0,58.7678553263,0.0,1.0,0.0156394261881,24.8616655668,58.501344045,24.8616655668,2.0,0.0,43.7626016114,0.0566000007093,42.3781506865,0.957857887382,684.557017037,0.0,1.0,2638.35907434,0.00263835907434,748.730568116,0.486625370898,0.471230743521,0.0,0.486625370898,0.0,773.190831502,748.730568116,0.0,773.190831502,0.0,0.000773190831502,0.486493135492,1.0,0.0,2.0,2.0,2.0,1.0,68.5313777924,51.4168987274,46.3295342127,0.463295342127,1.0,11.0833333333,2809.77128798,86.1407522979,1521.92139962,0.957856114419,1521.92139962,1.0,0.0,0.0,0.0,55.302500089,1.0,76.2083346049,1.0,0.0,45.6083339055,53.7816664378,1.0,76.013888677,0.0,1.0,109.08416748,0.0,817.059997559,0.000251512826565,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.491964018841,168493.0,1494.86397777,45.8288929705,809.697745516,0.50960183395,809.697745516,0.492123384719,1.0,1.0,1.0,0.0,1588.8831075,1588.8831075,0.0,1588.8831075,0.0,773.190831502,1588.8831075
2016-11-26T04:00:00.000Z,0.0,0.0156497587752,0.783069777087,0.51000316888,45.3534992536,0.0347490412723,55.8466660182,0.0,27.8441665967,1.0,72.5416679382,0.0,0.0,0.0,43.4083337784,27.9725000064,1.0,72.3472239176,0.0,0.0,55.8466660182,72.7767016093,2.0,0.0,108.003749212,62.650249958,42.859375,0.370811296724,595.933334351,0.0,0.378000136837,0.0,1.0,11.9571533998,72.5780003866,9.71999963125,1534.99971517,72.3694992065,72.3670298258,62.6494995753,62.6230875651,9.68700027466,2091.99951172,51.7264998754,51.5989456177,42.0394996007,41.8469136556,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.208501180013,82.1510003408,100.0,6.03949681918,30.3299996058,1.32449944814,5.91765658061,40.7150001526,35.0,50.691666921,319.158335368,0.378000136837,30.3299996058,0.602973803566,60.2973801295,2.0,1.0,1.0,844.163324992,844.163324992,0.0,0.356512612362,0.0,1.0,11.7818992933,71.1605002085,8.61749966939,845.89410909,71.2685000102,71.1183522542,62.6510003408,62.3742116292,9.47749996185,1965.99995931,51.5329999924,51.4765014648,42.0555000305,42.6470387777,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.107999801636,100.0,5.76571047306,29.2129999797,0.614500045776,6.0161888202,41.4409999847,224.0,46.3833328883,276.774997711,0.356512612362,29.2129999797,0.55442401341,55.442401886,2.0,1.0,1.0,776.193618774,776.193618774,595.933334351,0.370744909279,2.0,0.0,4175.02848307,0.0,31.3776084582,3.32411253452,5.63541666667,4180.27933757,0.0657192895921,105.694167455,105.694167455,75.3556722005,2.0,51.9093933105,42.6669158936,42.1625404358,1.0,1444.88226561,1397.42631001,0.0,0.0,0.0,16.6069892248,1.0,0.0,13.9441663424,46.0425103505,1.0,62.8938337962,1.0,1.0,1.0,0.0,11.2066664696,1.0,58.8869021734,0.0,1.0,0.0156393946034,25.150832812,58.7737954458,25.150832812,2.0,0.0,44.2965752672,0.0566000007093,42.8416911157,0.957974204521,684.220348537,0.0,1.0,2670.55127014,0.00267055127014,756.920328247,0.4869776072,0.470983232948,0.0,0.4869776072,0.0,782.624994914,756.920328247,0.0,782.624994914,0.0,0.000782624994914,0.486852630973,1.0,0.0,2.0,2.0,2.0,1.0,69.1229693095,51.1835781733,46.0425103505,0.460425103505,1.0,9.91666666667,2842.30857562,87.1382663829,1539.54532316,0.957960840148,1539.54532316,1.0,0.0,0.0,0.0,53.3916670481,1.0,75.5416673024,1.0,0.0,45.1916672389,52.3025007248,1.0,75.3194440206,0.0,1.0,105.694167455,0.0,811.820007324,0.00025426392263,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.491651864261,168493.0,1513.27989382,46.3934801558,819.672784,0.510030082905,819.672784,0.491783674989,1.0,1.0,1.0,0.0,1607.10674032,1607.10674032,0.0,1607.10674032,0.0,782.624994914,1607.10674032
2016-11-26T05:00:00.000Z,0.0,0.0127047547182,0.795731710567,0.507558697633,44.4160002073,0.0337536224415,49.9583326976,0.0,24.9424999555,1.0,69.9861119588,0.0,0.0,0.0,41.8999996185,25.0158333778,1.0,69.8333320618,0.0,0.0,49.9583326976,70.3106988271,2.0,0.0,106.116750081,61.7007498741,42.9427083333,0.359632164816,532.35832723,0.0,0.364878734095,0.0,1.0,11.630818367,71.2775007884,9.39749940236,1447.91642253,71.0899995168,71.0865198771,61.6925001144,61.6764322917,9.50100072225,1972.99956258,51.6080001195,51.4810994466,42.1069993973,41.8863601685,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.187501271566,80.4799995422,100.0,5.71012059848,28.9830001195,1.37549972534,5.92069776853,40.7314996719,35.0,46.6833337148,284.908332825,0.364878734095,28.9830001195,0.557810810634,55.7810815175,2.0,1.0,1.0,780.935134888,780.935134888,0.0,0.342896186961,0.0,1.0,11.485780557,69.9439996084,8.34450149536,802.024597168,70.0535011292,69.8979848226,61.7089996338,61.4353103638,9.29300053914,1863.99994914,51.4235003789,51.3636627197,42.1304998398,42.7236302694,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.109501520793,100.0,5.46675328414,27.9230012894,0.665499369303,6.01902727286,41.4650004705,224.0,42.9500001272,247.450000763,0.342896186961,27.9230012894,0.515481596447,51.5481592814,2.0,1.0,1.0,721.674235026,721.674235026,532.35832723,0.359664248798,2.0,0.0,3920.65275065,0.0,28.7774642309,3.06131998698,4.96614583333,3920.65275065,0.0591021015059,87.4875011444,87.4875011444,70.85227712,2.0,51.7841288249,42.7216873169,42.1625404358,1.0,1271.31024312,1352.15635519,0.0,0.0,0.0,17.8629433314,1.0,0.0,10.6691663265,43.829556783,1.0,57.4029671351,1.0,1.0,1.0,0.0,8.13749976953,1.0,52.8630930583,0.0,1.0,0.0127090768747,18.8066658974,52.7095944087,18.8066658974,2.0,0.0,38.9752793102,0.0566000007093,41.45382443,0.959955083606,678.469282493,0.0,1.0,2349.74105872,0.00234974105872,732.399715733,0.46518668457,0.494769184226,0.0,0.46518668457,0.0,688.609166463,732.399715733,0.0,688.609166463,0.0,0.000688609166463,0.465897761285,1.0,0.0,2.0,2.0,2.0,1.0,74.9196166992,47.5817165375,43.829556783,0.43829556783,1.0,10.5,2623.46659831,80.4291037402,1421.0088822,0.959955868796,1421.0088822,1.0,0.0,0.0,0.0,44.2541666031,1.0,70.9722239176,1.0,0.0,42.4416672389,43.2333329519,1.0,70.7361132304,0.0,1.0,87.4875011444,0.0,714.299987793,0.000246026982901,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.515408260222,168493.0,1387.11631489,42.5256117466,751.335887167,0.507561425801,751.335887167,0.515362543593,1.0,1.0,1.0,0.0,1480.28563436,1480.28563436,0.0,1480.28563436,0.0,688.609166463,1480.28563436
2016-11-26T06:00:00.000Z,0.0,0.0117292565215,0.792941784097,0.507908982124,44.4512502352,0.0336922308794,50.7241668701,0.0,25.3591666222,1.0,70.3333346049,0.0,0.0,0.0,42.0666666031,25.365000089,1.0,70.111111323,0.0,0.0,50.7241668701,70.6198705037,2.0,0.0,105.801750183,61.3504999479,42.96875,0.357637757037,538.625,0.0,0.362859812218,0.0,1.0,11.5776379108,71.0750001272,9.53400007884,1463.74975586,70.8770001729,70.8722508748,61.3430000941,61.322148641,9.64799995422,1961.66623942,51.8840001424,51.7626571655,42.1700000763,41.9538091024,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.197999954224,80.2595005035,100.0,5.64842498302,28.7070000966,1.37250010173,5.92921292782,40.7974999746,35.0,47.1666663488,287.891667684,0.362859812218,28.7070000966,0.566775425502,56.6775417328,2.0,1.0,1.0,793.485595703,793.485595703,0.0,0.337789007359,0.0,1.0,11.4338087241,69.7429993947,8.49150021871,804.274312337,69.8495000203,69.6935323079,61.3579998016,61.0870463053,9.54500007629,1865.49993896,51.6979999542,51.6397094727,42.1529998779,42.7785186768,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.10650062561,100.0,5.40767769019,27.6965001424,0.627999941508,6.02733965715,41.5249999364,224.0,43.3666667938,250.483334859,0.337789007359,27.6965001424,0.529622101557,52.9622093836,2.0,1.0,1.0,741.470942179,741.470942179,538.625,0.357750484439,2.0,0.0,3899.06585693,0.0,28.1676189105,3.06647698085,4.75260416667,3899.06585693,0.0571976512919,86.1375007629,86.1375007629,70.2178897858,2.0,52.0605951945,42.7821909587,42.1625404358,1.0,1279.69661752,1391.43330738,0.0,0.0,0.0,18.7811927795,1.0,0.0,10.0741662979,42.5618073146,1.0,56.2842451731,1.0,1.0,1.0,0.0,7.59083322684,1.0,51.6547606786,0.0,1.0,0.0117322231099,17.664999485,51.4735651016,17.664999485,2.0,0.0,39.2323851474,0.0566000007093,42.6579602342,0.96067020633,676.400722139,0.0,1.0,2365.24145161,0.00236524145161,753.67419964,0.460240815764,0.500426735291,0.0,0.460240815764,0.0,693.151672363,753.67419964,0.0,693.151672363,0.0,0.000693151672363,0.460375341276,1.0,0.0,2.0,2.0,2.0,1.0,76.5131320953,45.88473924,42.5618073146,0.425618073146,1.0,11.0833333333,2671.12992489,81.8903453816,1446.825872,0.960667551055,1446.825872,1.0,0.0,0.0,0.0,43.4216664632,1.0,70.4166666667,1.0,0.0,42.125,42.7158339818,1.0,70.2083339691,0.0,1.0,86.1375007629,0.0,728.940002441,0.000253173486342,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.520915622415,168493.0,1412.26434509,43.2965891746,764.957396325,0.507918584267,764.957396325,0.520779573865,1.0,1.0,1.0,0.0,1506.0630188,1506.0630188,0.0,1506.0630188,0.0,693.151672363,1506.0630188
2016-11-26T07:00:00.000Z,0.0,0.0106345610505,0.798400022766,0.507628630198,44.0275004705,0.033132416243,48.3841663996,0.0,24.2441666921,1.0,69.3194440206,0.0,0.0,0.0,41.4666668574,24.1949998538,1.0,69.1111119588,0.0,0.0,48.3841663996,69.608133316,2.0,0.0,104.922750473,60.8952500025,42.9817708333,0.351301178737,513.016667684,0.0,0.357657095746,0.0,1.0,11.4374349912,70.4855003357,9.40950043996,1427.49975586,70.2935002645,70.290494283,60.8839998245,60.8662846883,9.66272804954,1905.33287557,51.7760003408,51.6505432129,42.0814997355,41.8469111125,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,79.5605004628,100.0,5.52525230249,28.212000529,1.41149965922,5.91218268871,40.6700000763,35.0,45.6833337148,275.216669718,0.357657095746,28.212000529,0.5496165103,54.9616511663,2.0,1.0,1.0,769.463114421,769.463114421,0.0,0.332208104591,0.0,1.0,11.2911881606,69.1444994609,8.35200023651,788.151316325,69.2585004171,69.098042806,60.9065001806,60.6424763997,9.49849955241,1808.49997965,51.5854997635,51.5287780762,42.0870002111,42.7287317912,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.114000956217,100.0,5.27601297696,27.171500206,0.650500297546,6.01517518361,41.4364999135,224.0,41.933333079,237.799999237,0.332208104591,27.171500206,0.511165604364,51.1165606181,2.0,1.0,1.0,715.63184611,715.63184611,513.016667684,0.351258479442,2.0,0.0,3798.71577962,0.0,27.8588369687,3.1334960858,5.03385416667,3798.71577962,0.0550578270662,80.4816665649,80.4816665649,68.8495750427,2.0,51.9600041707,42.691754659,42.1625404358,1.0,1213.71496877,1377.64153878,0.0,0.0,0.0,19.5779711405,1.0,0.0,8.95499984423,41.306028684,1.0,54.0296789805,1.0,1.0,1.0,0.0,6.574999849,1.0,49.0357128779,0.0,1.0,0.0106259552932,15.5299993356,48.9454994202,15.5299993356,2.0,0.0,37.2095483118,0.0566000007093,42.2351381606,0.961161773498,674.981974853,0.0,1.0,2243.28869458,0.00224328869458,746.203845076,0.450179892504,0.510982014556,0.0,0.450179892504,0.0,657.412506104,746.203845076,0.0,657.412506104,0.0,0.000657412506104,0.450049308439,1.0,0.0,2.0,2.0,2.0,1.0,78.0833956401,44.3146826426,41.306028684,0.41306028684,1.0,10.5,2591.35650755,79.4446864724,1403.61635118,0.96116190706,1403.61635118,1.0,0.0,0.0,0.0,40.6250003179,1.0,68.8750025431,1.0,0.0,41.1833337148,39.8566665649,1.0,68.6388899485,0.0,1.0,80.4816665649,0.0,705.83001709,0.000250664052279,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531629490102,168493.0,1368.63608592,41.9590528838,741.326013391,0.507641795556,741.326013391,0.531738514759,1.0,1.0,1.0,0.0,1460.33289591,1460.33289591,0.0,1460.33289591,0.0,657.412506104,1460.33289591
2016-11-26T08:00:00.000Z,0.0,0.0106334942157,0.805565538065,0.50749499485,43.7387495041,0.033015240455,46.3083337148,0.0,23.1483335495,1.0,68.3194446564,0.0,0.0,0.0,40.875,23.1508332888,1.0,68.1250019073,0.0,0.0,46.3083337148,68.6057866414,2.0,0.0,104.646749496,60.9079999924,42.9401041667,0.349147817447,489.866666158,0.0,0.355806348663,0.0,1.0,11.3987580935,70.2964998881,9.20999972026,1395.83308919,70.1134999593,70.1035690308,60.9035002391,60.8783442179,9.53849919637,1856.9995931,51.6664997737,51.5384318034,42.1280005773,41.8729985555,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,79.1180000305,100.0,5.48373707136,27.985499382,1.43400001526,5.91502102216,40.694000562,35.0,44.2416667938,262.624998728,0.355806348663,27.985499382,0.527304128011,52.7304128011,2.0,1.0,1.0,738.225779215,738.225779215,0.0,0.330100666808,0.0,1.0,11.2452596823,68.9629999797,8.15399932861,769.778635661,69.0664990743,68.9012502035,60.9124997457,60.6450195312,9.35900052389,1765.49993896,51.4790000916,51.4261372884,42.1199995677,42.7746887207,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.103499094645,100.0,5.22805714607,26.9464995066,0.671499570211,6.01720253627,41.4484999975,224.0,40.7833328247,227.241666158,0.330100666808,26.9464995066,0.491739469256,49.1739473343,2.0,1.0,1.0,688.435256958,688.435256958,489.866666158,0.349247032999,2.0,0.0,3689.03078206,0.0,27.344765981,3.18099570274,4.828125,3689.03078206,0.0535534304202,75.1525001526,75.1525001526,67.2711168925,2.0,51.8676401774,42.738881429,42.1625404358,1.0,1156.23196435,1332.81780747,0.0,0.0,0.0,18.78500398,1.0,0.0,8.63416655858,42.1184962591,1.0,53.3904101054,1.0,1.0,1.0,0.0,6.28499980768,1.0,48.3333326976,0.0,1.0,0.0106440864085,14.9191663265,48.2764994303,14.9191663265,2.0,0.0,35.4472592363,0.0566000007093,40.8609516022,0.960913669392,675.697946997,0.0,1.0,2137.04383704,0.00213704383704,721.924930921,0.446372743957,0.514545143413,0.0,0.446372743957,0.0,626.276657104,721.924930921,0.0,626.276657104,0.0,0.000626276657104,0.44648732245,1.0,0.0,2.0,2.0,2.0,1.0,77.9603246053,45.1265586217,42.1184962591,0.421184962591,1.0,10.5,2489.04977181,76.3082108385,1348.20158803,0.960917887371,1348.20158803,1.0,0.0,0.0,0.0,37.9491666158,1.0,67.4027767181,1.0,0.0,40.3166678747,37.2033332189,1.0,67.1944471995,0.0,1.0,75.1525001526,0.0,643.489990234,0.000242508303622,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.535472541594,168493.0,1314.54196908,40.3006588573,712.02576594,0.507489607517,712.02576594,0.535357228691,1.0,1.0,1.0,0.0,1403.03516642,1403.03516642,0.0,1403.03516642,0.0,626.276657104,1403.03516642
2016-11-26T09:00:00.000Z,0.0,0.0133922941924,0.780379546905,0.512498549032,45.3107496897,0.0336287064703,55.7991663615,0.0,27.7666667302,1.0,72.5277786255,0.0,0.0,0.0,43.4083334605,28.0091667175,1.0,72.3472232819,0.0,0.0,55.7991663615,72.8567447662,2.0,0.0,107.359499613,62.0487499237,42.9713541667,0.362885714376,601.183339437,0.0,0.372756055153,0.0,1.0,11.858044227,72.1220003764,9.61499977112,1536.249705,71.92699941,71.8666534424,62.058499972,62.0116653442,9.75060005188,2093.66619873,52.2035001119,52.0684254964,42.3740002314,42.1790644328,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.19500096639,78.9679997762,100.0,5.89882564545,29.5529991786,1.35750007629,5.95921858152,41.0165001551,35.0,50.8083333969,320.300000509,0.372756055153,29.5529991786,0.612802527291,61.2802534103,2.0,1.0,1.0,857.923538208,857.923538208,0.0,0.351201124872,0.0,1.0,11.6936681271,70.7780011495,8.82600053151,842.894480387,70.8650004069,70.6940994263,62.0389998754,61.7599767049,9.63254616477,1975.7498881,52.0235004425,51.9610188802,42.3344999949,42.911916097,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0869992574056,100.0,5.6444324255,28.530500412,0.650499979655,6.04923570156,41.6840000153,224.0,47.0250005722,280.883336385,0.351201124872,28.530500412,0.570127726964,57.0127735138,2.0,1.0,1.0,798.178817749,798.178817749,601.183339437,0.362134701599,2.0,0.0,4222.86975098,0.0,29.4114199552,2.38890641928,3.89583333333,4222.86975098,0.0611473563122,101.875834147,101.875834147,74.0746688843,2.0,52.3516057332,42.9395014445,42.1625404358,1.0,1441.9652944,1490.36990685,0.0,0.0,0.0,17.746816953,1.0,0.0,12.4033331076,44.311683019,1.0,60.2625554403,1.0,1.0,1.0,0.0,9.78333310286,1.0,56.0833323797,0.0,1.0,0.0133103783958,22.1866660118,56.040497462,22.1866660118,2.0,0.0,44.2071480261,0.0566000007093,45.691115689,0.958653557224,682.24691064,0.0,1.0,2665.15988196,0.00266515988196,807.263517958,0.471453643538,0.487279635325,0.0,0.471453643538,0.0,781.045008341,807.263517958,0.0,781.045008341,0.0,0.000781045008341,0.470221144458,1.0,0.0,2.0,2.0,2.0,1.0,64.5496392684,50.001543912,44.311683019,0.44311683019,1.0,9.91666666667,2925.4480346,89.6871199402,1584.57807096,0.956481504966,1584.57807096,1.0,0.0,0.0,0.0,51.6041673024,1.0,74.1111119588,1.0,0.0,44.3416671753,50.2716671626,1.0,73.9027792613,0.0,1.0,101.875834147,0.0,917.150024414,0.000271175156766,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.509450138654,168493.0,1568.22723168,48.0780318628,849.435181278,0.512735254545,849.435181278,0.510829779536,1.0,1.0,1.0,0.0,1656.67403158,1656.67403158,0.0,1656.67403158,0.0,781.045008341,1656.67403158
2016-11-26T10:00:00.000Z,0.0,0.0175318074898,0.770046142801,0.528014462481,46.9742506345,0.0354168753869,67.8383331299,0.0,33.7858336767,1.0,77.3194433848,0.0,0.0,0.0,46.2833334605,34.0516662598,1.0,77.1388893127,0.0,0.0,67.8383331299,77.585550944,2.0,0.0,110.182500521,63.2082498868,42.984375,0.386283290662,739.216659546,0.0,0.396217426481,0.0,1.0,12.3765540123,74.1095002492,,1687.08300781,73.9280001322,73.8617986043,63.2314996719,63.1868845622,9.64399973551,2468.99947103,52.2274999619,52.1066436768,42.423500061,42.2764205933,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,74.8535003662,100.0,6.40800937017,31.5045000712,1.33499972026,5.96854464213,41.0885003408,35.0,58.7083330154,400.091664632,0.396217426481,31.5045000712,0.719810017177,71.9810009003,2.0,1.0,1.0,1007.73402405,1007.73402405,0.0,0.372967037526,0.0,1.0,12.1082341671,72.4339993795,9.32400067647,925.384180705,72.5090007782,72.3482996623,63.1850001017,62.8946965535,9.69980010986,2223.99989827,52.0354998906,51.9782307943,42.2309999466,42.7970275879,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0750013987223,100.0,6.06649986903,30.2780008316,0.604000409444,6.04193703334,41.6269995372,224.0,53.441666921,339.124997457,0.372967037526,30.2780008316,0.649032429286,64.924323082,2.0,1.0,1.0,908.645401001,908.645401001,739.216659546,0.385812615711,2.0,0.0,4890.89754232,0.0,34.2571005388,2.42985578378,4.73958333333,4890.89754232,0.0812398975785,156.616666794,156.616666794,85.4667949677,2.0,52.3244043986,42.9280344645,42.1625404358,1.0,1841.09526752,1530.20520631,0.0,0.0,0.0,17.5173508326,1.0,0.0,18.1958328883,45.7141488393,1.0,68.8241996765,0.666666666667,1.0,1.0,0.0,15.3533332348,1.0,65.6309515635,0.0,1.0,0.0174719964993,33.549999396,65.4514980316,33.549999396,2.0,0.0,56.4435020298,0.0566000007093,46.9123690622,0.955348212562,691.899481584,0.333333333333,0.666666666667,3402.86500994,0.00340286500994,828.840432408,0.521112740885,0.433116875181,0.547953713466,0.506066188618,0.0,997.235005697,828.840432408,376.670837402,620.564168294,0.0,0.000997235005697,0.519867159426,1.0,0.275472104595,2.0,2.0,2.0,0.666666666667,49.4457765059,54.701958743,45.7141488393,0.457141488393,1.0,10.5,3378.51157111,103.576945792,1829.98135149,0.956270680826,1829.98135149,1.0,0.0,0.0,0.0,79.0141674678,1.0,85.5138893127,1.0,0.0,51.1916675568,77.6025002797,1.0,85.3194459279,0.0,1.0,156.616666794,0.0,1168.27001953,0.000278423252373,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.452922884561,168493.0,1867.76399823,57.2611004357,1011.68020703,0.528661190767,1011.68020703,0.454239701357,1.0,1.0,1.0,0.0,1913.66460164,1913.66460164,687.413604736,1226.25099691,0.0,997.235005697,1913.66460164
2016-11-26T11:00:00.000Z,0.0,0.022115111589,0.774357085895,0.554480760938,48.4097510974,0.037047477412,80.8133335114,0.0,40.2000001272,1.0,81.9305553436,0.0,0.0,0.0,49.0416666667,40.6116673152,1.0,81.736111323,0.0,0.0,80.8133335114,82.1823590597,2.0,0.0,112.503000895,64.0932497978,42.96875,0.410609731612,894.183334351,0.0,0.42467248892,0.0,1.0,12.8237538338,75.7444998423,,1837.49964396,75.5795001984,75.5428593953,64.1210006078,64.0929133097,9.87000020345,2736.66603597,52.3294998805,52.2155736287,42.1864999135,42.1211598714,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.164999643962,75.1504993439,100.0,6.88480941455,33.3930002848,1.31999969482,5.93894441923,40.8665002187,35.0,68.058333079,491.008336385,0.42467248892,33.3930002848,0.825744963146,82.5744984945,2.0,1.0,1.0,1156.0429484,1156.0429484,0.0,0.395139427192,0.0,1.0,12.4526990255,73.7840003967,9.72000236511,1011.24841817,73.8470013936,73.6855824788,64.0654989878,63.7742843628,9.79475021362,2462.99987793,52.1375001272,52.0776850382,42.1994994481,42.7300109863,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0630009969076,100.0,6.41947988669,31.6475019455,0.632499376933,6.03321913878,41.5670000712,224.0,59.7333332698,403.175000509,0.395139427192,31.6475019455,0.728585859026,72.8585853577,2.0,1.0,1.0,1020.02020264,1020.02020264,894.183334351,0.409502653547,2.0,0.0,5453.90791829,0.0,38.4717206088,2.32319031159,4.84375,5453.27143999,0.108836684423,237.22500356,237.22500356,99.417813619,2.0,52.4003268155,42.8169278232,42.1625404358,1.0,2326.88740375,1508.1227108,0.0,0.0,0.0,17.5427881877,1.0,0.0,25.5099995931,46.5782124201,1.0,77.1974862417,0.0,1.0,1.0,0.0,22.6499997775,1.0,74.8869037628,0.0,1.0,0.0219493670671,48.1599988937,74.6100832621,48.1599988937,2.0,0.0,71.3367071297,0.0566000007093,46.2353734705,0.952556580662,700.123714213,1.0,0.0,4300.74633725,0.00430074633725,816.879379701,0.578761040581,0.375111691275,0.578761040581,0.0,0.0,1260.36583455,816.879379701,1260.36583455,0.0,0.0,0.00126036583455,0.578101992607,1.0,2.80478342678,2.0,2.0,2.0,0.0,42.1928575689,57.7772320834,46.5782124201,0.465782124201,1.0,11.0833333333,3829.7175308,117.409822858,2074.37846972,0.95255632038,2074.37846972,1.0,0.0,0.0,0.0,118.72083346,1.0,99.4444440206,1.0,0.0,59.5750010808,118.504167557,1.0,99.291668574,0.0,1.0,237.22500356,0.0,1328.33996582,0.000274405307464,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.393794763889,168493.0,2230.10734477,68.3696659604,1207.94461314,0.554689172062,1207.94461314,0.393914508881,1.0,1.0,1.0,0.0,2179.74680583,2177.69640004,2177.69640004,0.0,0.0,1260.36583455,2177.69640004
