timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-26T12:00:00.000Z,0.0,0.0259855013064,0.788128503924,0.580727401729,49.2602507273,0.0383874213331,90.671667099,0.0,45.1424996058,1.0,85.0972213745,0.0,0.0,0.0,50.9166669846,45.5883337657,1.0,84.8611119588,0.0,0.0,90.671667099,85.3451023102,2.0,0.0,114.008250872,64.748000145,42.96875,0.429330286674,1013.95000712,0.0,0.437420200889,0.0,1.0,13.0703179042,76.6385008494,,1924.58299764,76.4780006409,76.4285354614,64.7690003713,64.7335357666,,2751.99938965,53.0524994532,52.937306722,42.2059996923,42.1669718424,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.160500208537,76.6249987284,100.0,7.1291432778,34.2720009486,1.31999969482,5.94117462635,40.8859999975,35.0,73.5833339691,544.308344523,0.437420200889,34.2720009486,0.8887722633,88.8772265116,2.0,1.0,1.0,1244.28116862,1244.28116862,0.0,0.424097663734,0.0,1.0,12.7862855593,75.0034999847,,1069.3661499,75.0605004628,74.8976414998,64.7269999186,64.4331741333,,2493.24985758,52.8830003738,52.8140258789,42.2219994863,42.6604385376,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0570004781087,100.0,6.75894590219,32.8370008469,0.699999491374,6.02733965715,41.5235001246,224.0,66.8166666031,469.641667684,0.424097663734,32.8385009766,0.790959886823,79.0959892273,2.0,1.0,1.0,1107.34384155,1107.34384155,1013.95000712,0.429250947864,2.0,0.0,5501.74922689,0.0,36.4472544988,1.46914731463,3.0625,5501.74922689,0.10216567648,241.174997965,241.174997965,100.0,2.0,53.1139399211,42.8114852905,42.1625404358,1.0,2597.8434338,1538.97392142,0.0,0.0,0.0833333333333,16.6822926203,1.0,0.0,32.07416598,48.086707751,1.0,83.3904088338,0.0,1.0,1.0,0.0,29.295832634,1.0,81.6904754639,0.0,1.0,0.0259768809174,61.3699989319,81.5974852244,61.3699989319,2.0,0.0,79.6435598502,0.0566000007093,47.1811965355,0.9487742556,711.390256457,1.0,0.0,4801.54975037,0.00480154975037,833.590034351,0.595811951782,0.352961631149,0.595811951782,0.0,0.0,1407.13001506,833.590034351,1407.13001506,0.0,0.0,0.00140713001506,0.595755472779,1.0,1.99559466764,2.0,2.0,2.0,0.0,36.8919156392,61.2406400045,48.086707751,0.48086707751,1.0,11.0833333333,4136.81735521,126.824756386,2240.72004941,0.948773582931,2240.72004941,1.0,0.0,0.0,0.0,120.901666641,1.0,100.0,1.0,0.0,59.9166679382,120.273334503,1.0,99.8611132304,0.0,1.0,241.174997965,0.0,1468.98999023,0.000280018733927,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.372018822508,168493.0,2532.75038028,77.6479651826,1371.87215918,0.580882946146,1371.87215918,0.372066746367,1.0,1.0,1.0,0.0,2361.70155843,2361.70155843,2361.70155843,0.0,0.0,1407.13001506,2361.70155843
2016-11-26T13:00:00.000Z,0.0,0.0280930531432,0.799764269644,0.598629161289,49.8354997635,0.0393627555059,97.1658325195,0.0,48.4091663361,1.0,87.0277779897,0.0,0.0,0.0,52.075000445,48.7266670863,1.0,86.7916666667,0.0,0.0,97.1658325195,87.2425352732,2.0,0.0,115.168498993,65.3329992294,43.1119791667,0.442528725257,1092.20832316,0.0,0.450518460618,0.0,1.0,13.2685363293,77.3479995728,,1967.91630046,77.1844991048,77.1260045369,65.3479995728,65.309405009,,2732.66609701,53.5354998906,53.4150695801,42.2539993922,42.2401529948,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.163500467936,78.0890000661,100.0,7.32067131996,34.9304997126,1.32149950663,5.94786500931,40.9324998856,35.0,76.5500005086,578.449991862,0.450518460618,34.9304997126,0.917048063732,91.7048060099,2.0,1.0,1.0,1283.86728923,1283.86728923,0.0,0.439141011274,0.0,1.0,13.0376845996,75.9049994151,,1103.48687744,75.9679997762,75.8049290975,65.3179988861,65.0206324259,,2516.24993896,53.3569993973,53.2838821411,42.1979996363,42.6323598226,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0630003611247,100.0,7.011561354,33.7700001399,0.686499913534,6.02612324556,41.5114997228,224.0,71.5499992371,513.758333842,0.439141011274,33.7700001399,0.835655510312,83.5541922251,2.0,1.0,1.0,1169.91771444,1169.91771444,1092.20832316,0.442464274844,2.0,0.0,5505.24979655,0.0,35.6934041977,1.35556114217,3.25520833333,5505.24979655,0.0979119261916,241.609169006,241.609169006,100.0,2.0,53.6130930583,42.8528849284,42.1890036265,1.0,2769.93074368,1536.55838356,0.0,0.0,1.0,16.6468051275,1.0,0.0,35.9691661199,48.7011944453,1.0,86.6780796051,0.0,1.0,1.0,0.0,33.3674993515,1.0,85.5119012197,0.0,1.0,0.0280883351077,69.3366661072,85.2145957947,69.3366661072,2.0,0.0,84.9193381308,0.0566000007093,47.107142021,0.945635143065,720.836756125,1.0,0.0,5119.6157928,0.0051196157928,832.281650719,0.607891609336,0.337214549768,0.607891609336,0.0,0.0,1500.34164429,832.281650719,1500.34164429,0.0,0.0,0.00150034164429,0.607817863425,1.0,1.28099546895,2.0,2.0,2.0,0.0,31.7484736443,63.7889324535,48.7011944453,0.487011944453,1.0,10.5,4305.12489849,131.984656217,2331.88435624,0.944806764178,2331.88435624,1.0,0.0,0.0,0.0,121.031667709,1.0,100.0,1.0,0.0,59.9166679382,120.577500025,1.0,99.8611132304,0.0,1.0,241.609169006,0.0,1553.79992676,0.000279579223,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.356913775973,168493.0,2728.14675419,83.6383426619,1477.70921579,0.598721655656,1477.70921579,0.356979121062,1.0,1.0,1.0,0.0,2468.10717773,2468.10717773,2468.10717773,0.0,0.0,1500.34164429,2468.10717773
2016-11-26T14:00:00.000Z,0.0,0.0257866090635,0.785290869058,0.551177415638,48.0550017357,0.037638803716,77.8074992498,0.0,38.7624999682,1.0,80.5138893127,0.0,0.0,0.0,48.1833333969,39.0541666349,1.0,80.3055559794,0.0,0.0,77.8074992498,80.7356974284,2.0,0.0,113.016001701,64.9609999657,43.125,0.418596168401,858.60832723,0.0,0.424406302828,0.0,1.0,12.8660566012,75.9739996592,9.75599956512,1768.33299764,75.7745011648,75.7761993408,64.9595003128,64.9538548787,9.93599700928,2332.33282471,52.9354998271,52.8328399658,41.9390001297,41.8481826782,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.200998306274,80.2594998678,100.0,6.95914518833,33.8340012232,1.30499998728,5.90691141287,40.6340001424,35.0,64.6999998093,461.949999491,0.424406302828,33.8355010351,0.76765856425,76.7658561071,2.0,1.0,1.0,1074.72198995,1074.72198995,0.0,0.404606786985,0.0,1.0,12.6231184006,74.380999883,9.01350212097,989.876073201,74.4830010732,74.3302663167,64.9624996185,64.6723607381,9.83300018311,2133.99986776,52.7509997686,52.6871592204,41.930999438,42.4708557129,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.102001190186,100.0,6.62355430921,32.5520016352,0.614499092102,5.99956409136,41.3165003459,224.0,59.1916662852,396.658322652,0.404606786985,32.5520016352,0.691452851068,69.1452843348,2.0,1.0,1.0,968.033991496,968.033991496,858.60832723,0.413648105921,2.0,0.0,4654.02482096,0.0,36.0318261782,3.89241087437,9.01822916667,4654.02482096,0.0738165210654,156.776667913,156.776667913,84.785706838,2.0,53.102549235,42.5892079671,42.4495334625,1.0,2115.90210183,1458.6812793,0.0,0.0,0.416666666667,15.5704377492,1.0,0.0,27.8449996312,49.3890625636,1.0,78.7100442251,0.166666666667,1.0,1.0,0.0,25.0474992593,1.0,76.5595239003,0.0,1.0,0.0252603250919,52.8924986521,76.237730662,52.8924986521,2.0,0.0,64.8684110414,0.0566000007093,44.7196194579,0.943840412822,726.282807273,0.833333333333,0.166666666667,3910.78579899,0.00391078579899,790.099273806,0.558749279201,0.385196041295,0.568853042903,0.493591166332,0.0,1146.08498637,790.099273806,1010.16749064,135.917495728,0.0,0.00114608498637,0.550385177135,1.0,0.677119460976,2.0,2.0,2.0,0.166666666667,30.6263540586,65.1365648905,49.3890625636,0.493890625636,1.0,10.5,3574.58338114,109.588030499,1936.18426018,0.943945320496,1936.18426018,1.0,0.0,0.0,0.0,78.8974994024,1.0,85.1666660309,1.0,0.0,50.9583339691,77.8791672389,1.0,84.9305566152,0.0,1.0,156.776667913,0.0,1576.91992188,0.00026540936097,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.408070290652,168493.0,2114.98803944,64.8403881121,1145.58988162,0.558507901445,1145.58988162,0.416920702934,1.0,1.0,1.0,0.0,2051.16145833,2051.16145833,1775.79693604,275.364522298,0.0,1146.08498637,2051.16145833
2016-11-26T15:00:00.000Z,0.0,0.0266916480696,0.792564019641,0.584178417753,49.3449996312,0.0383041333681,90.8841673533,0.0,45.1924994787,1.0,84.9861125946,0.0,0.0,0.0,50.8833325704,45.7316675186,1.0,84.8055534363,0.0,0.0,90.8841673533,85.2866814931,2.0,0.0,114.440999349,65.0959997177,43.125,0.431469217767,1019.83334351,0.0,0.438741573956,0.0,1.0,13.124707222,76.8380012512,,1902.08294678,76.6804993947,76.6180013021,65.1139996847,65.0808359782,9.7739982605,2688.99938965,53.3825003306,53.2812957764,42.4910004934,42.4533157349,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.157501856486,78.0200010935,100.0,7.14541721344,34.1894989014,1.32150046031,5.97929000854,41.1695000331,35.0,72.6916662852,538.141665141,0.438741573956,34.1894989014,0.872801397414,87.2801405589,2.0,1.0,1.0,1221.92195638,1221.92195638,0.0,0.430829662007,0.0,1.0,12.9156111081,75.4714997609,9.76049995422,1071.61588033,75.5209999084,75.3602244059,65.0779997508,64.7929178874,9.78199895223,2473.24985758,53.2084995906,53.1385294596,42.4185002645,42.8436304728,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0495001475016,100.0,6.86211780707,33.102499644,0.695500055949,6.05349330107,41.7230002085,224.0,68.0499998728,481.691665649,0.430829662007,33.102499644,0.794743895758,79.4743906657,2.0,1.0,1.0,1112.64145406,1112.64145406,1019.83334351,0.429522787985,2.0,0.0,5425.903361,0.0,33.5639513334,0.885066111883,1.94010416667,5425.903361,0.0957559739087,227.027500153,227.027500153,97.5472920736,2.0,53.5112330119,43.0662384033,42.1625404358,1.0,2586.22003061,1528.01208418,0.0,0.0,0.0,15.7519013087,1.0,0.0,32.8908325831,49.362098376,1.0,83.8013687134,0.0,1.0,1.0,0.0,30.1983327866,1.0,82.1785685221,0.0,1.0,0.0264805518218,63.0891650518,82.175655365,63.0891650518,2.0,0.0,79.2872145851,0.0566000007093,46.8451332729,0.942850540974,729.299485759,1.0,0.0,4780.06641234,0.00478006641234,827.652520951,0.59266234441,0.350161708353,0.59266234441,0.0,0.0,1400.83416239,827.652520951,1400.83416239,0.0,0.0,0.00140083416239,0.589976611237,1.0,1.47951442868,2.0,2.0,2.0,0.0,28.7087965012,65.8548278809,49.362098376,0.49362098376,1.0,11.0833333333,4114.23211479,126.132347858,2228.48668335,0.942824052763,2228.48668335,1.0,0.0,0.0,0.0,113.462498983,1.0,97.5,1.0,0.0,58.4250011444,113.564999898,1.0,97.3750019073,0.0,1.0,227.027500153,0.0,1597.13000488,0.00027802421034,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.371396664443,168493.0,2559.37312644,78.4641538141,1386.29245284,0.586510064642,1386.29245284,0.374157938569,1.0,1.0,1.0,0.0,2363.62943522,2363.62943522,2363.62943522,0.0,0.0,1400.83416239,2363.62943522
2016-11-26T16:00:00.000Z,0.0,0.0267054897282,0.7882001196,0.565391837179,48.6414995193,0.0383765294174,84.4516674678,0.0,42.0958337784,1.0,82.7777779897,0.0,0.0,0.0,49.5333334605,42.3366672198,1.0,82.5555547078,0.0,0.0,84.4516674678,83.0009555817,2.0,0.0,113.688750585,65.0472510656,43.1666666667,0.427491301566,934.991663615,0.0,0.435513291756,0.0,1.0,12.9857127666,76.4435005188,,1837.08295695,76.2350006104,76.25050354,65.0450013479,65.0382944743,,2450.66607666,53.0435002645,52.9481404622,41.8954995473,41.83228302,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,79.2754993439,100.0,7.08508642515,34.339501063,1.31099923452,5.9006263415,40.5845003128,35.0,68.7499996821,501.908332825,0.435513291756,34.339501063,0.815821471441,81.5821469625,2.0,1.0,1.0,1142.15006002,1142.15006002,0.0,0.417896548557,0.0,1.0,12.7331053416,74.8204994202,9.24942888532,1035.62035624,74.9074999491,74.7698491414,65.0495007833,64.7597478231,,2235.74992879,52.8529996872,52.791712443,41.8935000102,42.4000116984,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0870005289714,100.0,6.74185375373,33.013999939,0.627999623617,5.99125158787,41.2655003866,224.0,62.9833335876,433.08333842,0.417896548557,33.013999939,0.732439211891,73.2439200083,2.0,1.0,1.0,1025.41489665,1025.41489665,934.991663615,0.423636930386,2.0,0.0,4911.31762695,0.0,37.1996126175,3.65944502751,8.33072916667,4893.81471761,0.081294608381,182.806663513,182.806663513,89.93648084,2.0,53.1974461873,42.5580012004,42.4909480413,1.0,2327.42896815,1481.17577367,0.0,0.0,0.0,16.2962999344,1.0,0.0,30.5991663933,48.7487014135,1.0,81.5239709218,0.0,1.0,1.0,0.0,27.8099997838,1.0,79.6666653951,0.0,1.0,0.026265536113,58.4091657003,79.2690868378,58.4091657003,2.0,0.0,71.3533101766,0.0566000007093,45.4092459325,0.943286638561,727.969609135,1.0,0.0,4301.74730149,0.00430174730149,802.283486986,0.576391054973,0.366815262022,0.576391054973,0.0,0.0,1260.6591746,802.283486986,1260.6591746,0.0,0.0,0.0012606591746,0.569552789132,1.0,0.813292400013,2.0,2.0,2.0,0.0,27.4594457944,65.5398909251,48.7487014135,0.487487014135,1.0,10.5,3808.60474182,116.762556109,2062.94266159,0.943206316995,2062.94266159,1.0,0.0,0.0,0.0,92.0216668447,1.0,89.9861106873,1.0,0.0,53.900001208,90.7849992116,1.0,89.8333358765,0.0,1.0,182.806663513,0.0,1601.67004395,0.000269502269723,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.388902465359,168493.0,2309.10366058,70.7915008269,1250.73321448,0.571852766798,1250.73321448,0.396155346282,1.0,1.0,1.0,0.0,2187.15950521,2187.15950521,2187.15950521,0.0,0.0,1260.6591746,2187.15950521
2016-11-26T17:00:00.000Z,0.0,0.0190666320188,0.775548655046,0.539096488876,47.3320008914,0.0358627208401,71.7491661708,0.0,35.8391668002,1.0,78.6666666667,0.0,0.0,0.0,47.0750001272,35.9324998856,1.0,78.4583346049,0.0,0.0,71.7491661708,78.9193210602,2.0,0.0,110.846250534,63.5142496427,43.125,0.396315543516,790.449996948,0.0,0.404939332798,0.0,1.0,12.4829152425,74.5055001577,9.80399958293,1714.58299764,74.3240006765,74.2922363281,63.5209995906,63.5024414062,9.76049995422,2444.99944051,52.6700000763,52.5716629028,42.3905000687,42.2802352905,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.181499481201,78.0454998016,100.0,6.51822264989,31.9335006078,1.33500003815,5.96469259262,41.0555000305,35.0,61.4750006994,425.625002543,0.404939332798,31.9335006078,0.746717325846,74.6717325846,2.0,1.0,1.0,1045.40425618,1045.40425618,0.0,0.386563539047,0.0,1.0,12.2472287019,72.9650001526,9.18225097656,951.255925496,73.0444997152,72.8856404622,63.5074996948,63.2276484172,9.71150016785,2221.2498881,52.4884999593,52.4353408813,42.3404998779,42.8838424683,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0794995625814,100.0,6.19596560796,30.7039998372,0.647500038147,6.05126309395,41.6929998398,224.0,56.075000445,364.824999491,0.386563539047,30.7039998372,0.670538620722,67.0622466405,2.0,1.0,1.0,938.75406901,938.75406901,790.449996948,0.394367880511,2.0,0.0,4875.14489746,0.0,33.7480638822,2.31518908342,4.5078125,4877.4786377,0.0843377433115,173.650831858,173.650831858,87.6261329651,2.0,52.8172327677,42.9770812988,42.2521915436,1.0,1982.59418501,1509.65865255,0.0,0.0,0.0,17.2754418055,1.0,0.0,20.4999995232,46.245557785,1.0,71.3926925659,0.416666666667,1.0,1.0,0.0,17.5283328692,1.0,68.4285691579,0.0,1.0,0.0189428045325,38.0283323924,68.3154700597,38.0283323924,2.0,0.0,60.7815146126,0.0566000007093,46.2824617078,0.948191390323,713.147424795,0.583333333333,0.416666666667,3664.39504794,0.00366439504794,817.711327347,0.538420745497,0.409983819834,0.566348472467,0.489261090931,0.0,1073.87833659,817.711327347,720.348337809,353.529998779,0.0,0.00107387833659,0.533503852785,1.0,0.826800603356,2.0,2.0,2.0,0.416666666667,28.3879226049,61.7037130992,46.245557785,0.46245557785,1.0,10.5,3492.25283756,107.06397632,1891.58966394,0.948404565331,1891.58966394,1.0,0.0,0.0,0.0,87.1216662725,1.0,87.611111323,1.0,0.0,52.4583346049,86.5291668574,1.0,87.430557251,0.0,1.0,173.650831858,0.0,1348.41003418,0.000274684774488,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.432287902042,168493.0,1995.5283661,61.1780451396,1080.8841762,0.541933330916,1080.8841762,0.437411891569,1.0,1.0,1.0,0.0,1994.49658203,1994.49658203,1271.91715495,722.579427083,0.0,1073.87833659,1994.49658203
2016-11-26T18:00:00.000Z,0.0,0.0196229948265,0.777622066916,0.560722277206,48.2807497978,0.0370859485515,82.4191659292,0.0,41.0508330663,1.0,82.3888899485,0.0,0.0,0.0,49.3166656494,41.3766667048,1.0,82.1944433848,0.0,0.0,82.4191659292,82.6563053131,2.0,0.0,111.766500155,63.4857503573,43.5494791667,0.409741107045,910.274993896,0.0,0.424691209553,0.0,1.0,12.6775074005,75.2224998474,,1824.58296712,75.0560003916,75.0443903605,63.5060002009,63.4827575684,9.95399856567,2695.99938965,52.5080000559,52.3971201579,42.0920000076,42.0212605794,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.16649945577,74.9569994609,100.0,6.75376852353,32.964000384,1.33499940236,5.92373887698,40.7570006053,35.0,68.6666663488,497.133336385,0.424691209553,32.964000384,0.835817318871,83.5817317963,2.0,1.0,1.0,1170.14424642,1170.14424642,0.0,0.401282170142,0.0,1.0,12.3390860558,73.3535003662,9.57149791718,1029.99606832,73.420999527,73.2734731038,63.4655005137,63.1791737874,9.79699897766,2397.24985758,52.3115002314,52.2498168945,42.0195004145,42.5410792033,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0674991607666,100.0,6.32979039351,31.4014991124,0.632500012716,6.00929566224,41.3870004018,224.0,60.6666663488,413.141665141,0.401282170142,31.4014991124,0.734538701375,73.4538701375,2.0,1.0,1.0,1028.35418193,1028.35418193,910.274993896,0.409478251852,2.0,0.0,5393.23111979,0.0,39.2321351369,2.95245548089,5.45052083333,5393.23111979,0.102881788832,229.02583313,229.02583313,97.9702606201,2.0,52.5774561564,42.6943003337,42.1625404358,1.0,2336.04149753,1573.43641992,0.0,0.0,0.0,19.3194449743,1.0,0.0,23.3133325577,44.1865552266,1.0,74.7488574982,0.0,1.0,1.0,0.0,20.2808332443,1.0,72.0357119242,0.0,1.0,0.0195780929091,43.5941651662,71.8924293518,43.5941651662,2.0,0.0,71.6173493757,0.0566000007093,48.2377329021,0.953230333247,698.135902354,1.0,0.0,4317.66569279,0.00431766569279,852.256754374,0.569559015644,0.383625419093,0.569559015644,0.0,0.0,1265.32417806,852.256754374,1265.32417806,0.0,0.0,0.00126532417806,0.569042036931,1.0,1.07725966778,2.0,2.0,2.0,0.0,33.750246048,57.0608565013,44.1865552266,0.441865552266,1.0,10.5,3909.47791746,119.855082278,2117.58093243,0.953184434737,2117.58093243,1.0,0.0,0.0,0.0,114.754166285,1.0,98.0555559794,1.0,0.0,58.7416677475,114.271666209,1.0,97.9027798971,0.0,1.0,229.02583313,0.0,1349.85998535,0.000286289239921,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.402467146035,168493.0,2301.96513705,70.5726510615,1246.8666109,0.561250730729,1246.8666109,0.403037915474,1.0,1.0,1.0,0.0,2221.58572388,2221.58572388,2221.58572388,0.0,0.0,1265.32417806,2221.58572388
2016-11-26T19:00:00.000Z,0.0,0.0148609546348,0.769127646735,0.524628052069,46.5212486585,0.0349627961467,65.8391666412,0.0,32.8800001144,1.0,76.5972232819,0.0,0.0,0.0,45.8500000636,32.9591663678,1.0,76.4166679382,0.0,0.0,65.8391666412,76.8478279114,2.0,0.0,108.930748622,62.4094999631,43.3619791667,0.379865034721,715.183324178,0.0,0.395046265156,0.0,1.0,12.1638321877,73.3685003916,,1662.91634115,73.1599992116,73.1560541789,62.4259999593,62.4084879557,9.80181815407,2428.99951172,51.8240000407,51.7136027018,41.9855000178,41.8430938721,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.208501180013,72.6200008392,100.0,6.2540825208,31.1744991938,1.33649953206,5.90974966685,40.6490004857,35.0,57.7833337784,393.683329264,0.395046265156,31.1744991938,0.711443074544,71.1443068186,2.0,1.0,1.0,996.020304362,996.020304362,0.0,0.365174833181,0.0,1.0,11.8568356832,71.4559987386,9.14849885305,925.759140015,71.54149882,71.3930943807,62.3929999669,62.113339742,9.53900019328,2214.74995931,51.6380001704,51.5842437744,42.0989999771,42.6361897786,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0855000813802,100.0,5.83618652821,29.4424988429,0.626499493917,6.02064915498,41.4725004832,224.0,51.7083336512,321.500002543,0.365174833181,29.4424988429,0.628708830334,62.8708826701,2.0,1.0,1.0,880.192362467,880.192362467,715.183324178,0.379748351268,2.0,0.0,4860.55912272,0.0,35.9538386663,3.32590005795,6.22916666667,4860.55912272,0.0824273435336,155.242500305,155.242500305,85.5877380371,2.0,51.9277394613,42.6331583659,42.1625404358,1.0,1780.1875512,1541.61183643,0.0,0.0,0.0,19.4626315435,1.0,0.0,15.4316663742,42.9633684158,1.0,64.988582929,1.0,1.0,1.0,0.0,12.5474998156,1.0,61.2142842611,0.0,1.0,0.014833643972,27.9791661898,61.0671256383,27.9791661898,2.0,0.0,54.5762196191,0.0566000007093,47.2620685926,0.955685639174,690.906290949,0.0,1.0,3290.29031577,0.00329029031577,835.018869263,0.512152095049,0.443514915745,0.0,0.512152095049,0.0,964.244150798,835.018869263,0.0,964.244150798,0.0,0.000964244150798,0.51199135681,1.0,0.0,2.0,2.0,2.0,1.0,38.0241038005,54.3290576935,42.9633684158,0.429633684158,1.0,10.5,3321.79938764,101.838288212,1799.26302006,0.955667010794,1799.26302006,1.0,0.0,0.0,0.0,78.2383333842,1.0,85.6944459279,1.0,0.0,51.3166675568,77.004166921,1.0,85.5277786255,0.0,1.0,155.242500305,0.0,1057.4699707,0.000280498706727,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.464089385461,168493.0,1824.10306158,55.9225623329,988.031124242,0.5247863934,988.031124242,0.464282890783,1.0,1.0,1.0,0.0,1882.73007202,1882.73007202,0.0,1882.73007202,0.0,964.244150798,1882.73007202
2016-11-26T20:00:00.000Z,0.0,0.0128147329452,0.778633249718,0.514800128746,45.4374990463,0.0342056528593,58.0716670354,0.0,28.9508333206,1.0,73.4722239176,0.0,0.0,0.0,43.9666668574,29.1500002543,1.0,73.2777786255,0.0,0.0,58.0716670354,73.7363917033,2.0,0.0,107.147999128,61.7105000814,43.1510416667,0.367107800361,622.816670736,0.0,0.375512755689,0.0,1.0,11.8266193072,72.0815010071,9.59850025177,1571.66639201,71.8654994965,71.8749160767,61.7090002696,61.6948420207,9.62550036112,2236.99952189,51.5734999975,51.4575322469,41.9479996363,41.7673670451,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.21600151062,75.504500707,100.0,5.92335724831,29.9174998601,1.34250005086,5.90326205889,40.6054995855,35.0,52.3500003815,337.641670227,0.375512755689,29.9174998601,0.640960773286,64.0960788727,2.0,1.0,1.0,897.345082601,897.345082601,0.0,0.351024597572,0.0,1.0,11.6054368814,70.4510014852,8.8529993693,868.766245524,70.5649992625,70.4136072795,61.7119998932,61.4365870158,9.37249978383,2077.24989827,51.3679997126,51.3171234131,41.9954999288,42.5717163086,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.113997777303,100.0,5.5971549352,28.5679995219,0.611499150594,6.00828194618,41.38550059,224.0,47.4916671117,285.174999237,0.351024597572,28.5694993337,0.579189158848,57.9189160665,2.0,1.0,1.0,810.864822388,810.864822388,622.816670736,0.366526572491,2.0,0.0,4464.40985107,0.0,33.4474425316,3.43955608209,5.90364583333,4464.40985107,0.0741361339461,126.835835139,126.835835139,79.6980349223,2.0,51.6993560791,42.5796610514,42.1625404358,1.0,1531.39367751,1468.57464687,0.0,0.0,0.0,19.5379203161,1.0,0.0,12.2091664473,42.1710799535,1.0,59.9429206848,1.0,1.0,1.0,0.0,9.53166647752,1.0,55.6190462112,0.0,1.0,0.0127502716955,21.7408328056,55.4569918315,21.7408328056,2.0,0.0,46.948804698,0.0566000007093,45.0229260396,0.957834801148,684.625562556,0.0,1.0,2830.44883858,0.00283044883858,795.458047269,0.488924147281,0.468868075845,0.0,0.488924147281,0.0,829.484171549,795.458047269,0.0,829.484171549,0.0,0.000829484171549,0.487570186456,1.0,0.0,2.0,2.0,2.0,1.0,46.1643988291,51.4245274862,42.1710799535,0.421710799535,1.0,11.0833333333,2999.96832438,91.9717307377,1624.94221882,0.957792223126,1624.94221882,1.0,0.0,0.0,0.0,64.0975001653,1.0,79.8888893127,1.0,0.0,47.8166678747,62.7383330663,1.0,79.6944459279,0.0,1.0,126.835835139,0.0,931.659973145,0.000267209474813,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.489530051011,168493.0,1613.92393896,49.4789817407,874.186945595,0.515273373017,874.186945595,0.490895057353,1.0,1.0,1.0,0.0,1696.54981486,1696.54981486,0.0,1696.54981486,0.0,829.484171549,1696.54981486
2016-11-26T21:00:00.000Z,0.0,0.0101904428248,0.791086407275,0.50822347198,44.2989993095,0.0328237988859,50.0291665395,0.0,24.9216667811,1.0,70.0833339691,0.0,0.0,0.0,41.9416662852,25.0433332125,1.0,69.9027767181,0.0,0.0,50.0291665395,70.384528478,2.0,0.0,105.080999374,60.7820000648,43.1744791667,0.349967737244,533.400006612,0.0,0.356215576408,0.0,1.0,11.4640251001,70.6220010122,9.63749885559,1458.33306885,70.4119993846,70.4151204427,60.774500529,60.7627894084,9.58200009664,2015.33285522,51.7609996796,51.6409886678,42.1789995829,41.955716451,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.210001627604,79.4810009003,100.0,5.53460943699,28.2329998016,1.37699953715,5.92941566308,40.8020000458,35.0,46.9916671117,286.591669718,0.356215576408,28.2329998016,0.574735768636,57.473575592,2.0,1.0,1.0,804.63007609,804.63007609,0.0,0.333849793496,0.0,1.0,11.3093183041,69.2255001068,8.54850037893,805.399159749,69.3379999797,69.175994873,60.7894996007,60.5282923381,9.37099965413,1892.99998983,51.5630000432,51.5096562703,42.1920003891,42.7900034587,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.112499872843,100.0,5.27974847953,27.1459995906,0.652000109355,6.02956982454,41.5400002797,224.0,42.9666668574,246.808333079,0.333849793496,27.1459995906,0.528015020461,52.8015022278,2.0,1.0,1.0,739.221028646,739.221028646,533.400006612,0.349932988382,2.0,0.0,3997.08211263,0.0,29.2847320239,3.00769394636,4.72135416667,3997.08211263,0.0600153286694,91.4266675313,91.4266675313,71.8076972961,2.0,51.94165802,42.7923812866,42.1625404358,1.0,1274.59342504,1425.2387478,0.0,0.0,0.0,20.0481586456,1.0,0.0,8.96666661898,40.7263418833,1.0,54.0353867213,1.0,1.0,1.0,0.0,6.56499989827,1.0,49.0416650772,0.0,1.0,0.0101975950461,15.5316667557,48.9437074661,15.5316667557,2.0,0.0,39.0759336806,0.0566000007093,43.6943527985,0.959463870147,679.891477724,0.0,1.0,2355.8093079,0.0023558093079,771.985022102,0.452968414836,0.506505151897,0.0,0.452968414836,0.0,690.387512207,771.985022102,0.0,690.387512207,0.0,0.000690387512207,0.452985937397,1.0,0.0,2.0,2.0,2.0,1.0,50.2788718541,48.648580869,40.7263418833,0.407263418833,1.0,9.91666666667,2699.83217284,82.7702864791,1462.37253431,0.959473566733,1462.37253431,1.0,0.0,0.0,0.0,46.2908331553,1.0,71.9166679382,1.0,0.0,43.0250008901,45.1358337402,1.0,71.7083333333,0.0,1.0,91.4266675313,0.0,728.100036621,0.000259324439582,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.527899016147,168493.0,1430.14547083,43.8447809898,774.642763963,0.508248916228,774.642763963,0.527893107431,1.0,1.0,1.0,0.0,1524.1405131,1524.1405131,0.0,1524.1405131,0.0,690.387512207,1524.1405131
2016-11-26T22:00:00.000Z,0.0,0.00901607430485,0.810394456061,0.507776388159,43.4050005277,0.0326525885061,45.19333299,0.0,22.5508332253,1.0,67.7916660309,0.0,0.0,0.0,40.5666659673,22.6425002416,1.0,67.6111087799,0.0,0.0,45.19333299,68.0698159536,2.0,0.0,103.467750549,60.0627500216,42.9739583333,0.348149918341,476.533337911,0.0,0.349833463471,0.0,1.0,11.2005397479,69.5135002136,9.27900028229,1377.49975586,69.3245004018,69.3386993408,60.0455001195,60.0434341431,9.56024980545,1801.9995931,51.8524999619,51.7295354207,42.1010004679,41.8437321981,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,78.4085000356,100.0,5.29058734576,27.2234999339,1.44750054677,5.90995240211,40.6534999212,35.0,43.4750006994,256.174997965,0.349833463471,27.2234999339,0.522983961559,52.2983961105,2.0,1.0,1.0,732.177546183,732.177546183,0.0,0.321404944178,0.0,1.0,11.0555019379,68.1860001882,8.2065003713,768.653783162,68.286500295,68.1383692424,60.0799999237,59.8266728719,9.53450043996,1725.49995931,51.6590003967,51.6071929932,42.1244999568,42.7727737427,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.100500106812,100.0,5.04032671452,26.1620003382,0.690999348958,6.01517522335,41.4365005493,224.0,40.0749994914,220.358333588,0.321404944178,26.1620003382,0.489534410749,48.9534416199,2.0,1.0,1.0,685.348175049,685.348175049,476.533337911,0.344460586849,2.0,0.0,3552.50807699,0.0,26.4012419961,3.04761425654,4.36979166667,3533.67919922,0.0499472015324,69.1191657384,69.1191657384,65.3836590449,2.0,52.0490306507,42.7488375577,42.1625404358,1.0,1113.6032225,1324.97732808,0.0,0.0,0.0,20.6136878332,1.0,0.0,7.27083321412,39.4318122864,1.0,50.239724795,1.0,1.0,1.0,0.0,5.06999989351,1.0,44.8095229467,0.0,1.0,0.00882885470465,12.3408329487,44.7348922094,12.3408329487,2.0,0.0,34.1403657151,0.0566000007093,40.620581578,0.960161997754,677.869837258,0.0,1.0,2058.25385989,0.00205825385989,717.678110758,0.440681420909,0.524327587973,0.0,0.440681420909,0.0,603.186665853,717.678110758,0.0,603.186665853,0.0,0.000603186665853,0.437185799082,1.0,0.0,2.0,2.0,2.0,1.0,49.6220515858,47.1634192033,39.4318122864,0.394318122864,1.0,10.5,2426.32458627,74.3852092427,1314.22629524,0.960159008759,1314.22629524,1.0,0.0,0.0,0.0,34.8258334796,1.0,65.5416673024,1.0,0.0,39.2166671753,34.2933328946,1.0,65.3611110051,0.0,1.0,69.1191657384,0.0,676.209960938,0.000241081716024,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.54608412064,168493.0,1283.12350157,39.3374450759,695.007854823,0.507764952949,695.007854823,0.546025016318,1.0,1.0,1.0,0.0,1379.47568766,1368.75901101,0.0,1368.75901101,0.0,603.186665853,1368.75901101
2016-11-26T23:00:00.000Z,0.0,0.008283186157,0.805170835818,0.507448224975,43.4252494176,0.0322712528045,45.3516664505,0.0,22.6374999682,1.0,67.9166673024,0.0,0.0,0.0,40.6250003179,22.7141666412,1.0,67.7083346049,0.0,0.0,45.3516664505,68.1748720805,2.0,0.0,103.245749791,59.8205003738,42.96875,0.341406492423,479.866666158,0.0,0.344030175348,0.0,1.0,11.1666975021,69.3454990387,9.35549894969,1384.58308919,69.1594994863,69.1587702433,59.8040005366,59.7964579264,9.66899967194,1853.33289591,51.8794997533,51.756922404,42.2105000814,41.9614461263,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.185999552409,78.1700000763,100.0,5.24072849751,26.9489994049,1.43699995677,5.92596900463,40.7735001246,35.0,43.6166664759,256.791666667,0.344030175348,26.9489994049,0.533185203189,53.3105398814,2.0,1.0,1.0,746.459284465,746.459284465,0.0,0.321615697334,0.0,1.0,11.0337462425,68.0780003866,8.33550039927,769.403671265,68.1725006104,68.0144144694,59.8370002111,59.5874760946,9.49400043488,1753.74994914,51.6875003179,51.6352462769,42.193499883,42.8283055623,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0945002237956,100.0,5.00985316435,25.9790007273,0.696999867757,6.02389307817,41.4965000153,224.0,40.4083334605,223.075000763,0.321615697334,25.9790007273,0.495453912644,49.5453907649,2.0,1.0,1.0,693.635477702,693.635477702,479.866666158,0.341433102711,2.0,0.0,3651.69128418,0.0,27.0956274668,2.89241814613,4.4140625,3651.69128418,0.0522088543153,73.4074993134,73.4074993134,66.7981185913,2.0,52.0681838989,42.8280436198,42.1625404358,1.0,1126.67739249,1367.2856074,0.0,0.0,0.0,21.8055216471,1.0,0.0,6.89333319664,37.9984788895,1.0,49.4006840388,1.0,1.0,1.0,0.0,4.74916652838,1.0,43.8630943298,0.0,1.0,0.00828532287335,11.6424995263,43.806590716,11.6424995263,2.0,0.0,34.5411879613,0.0566000007093,41.9176504975,0.961084351356,675.20552193,0.0,1.0,2082.4186255,0.0020824186255,740.594522477,0.434182211394,0.526904234151,0.0,0.434182211394,0.0,610.268330892,740.594522477,0.0,610.268330892,0.0,0.000610268330892,0.434198533495,1.0,0.0,2.0,2.0,2.0,1.0,54.856871287,44.5247039795,37.9984788895,0.379984788895,1.0,10.5,2493.96299989,76.4588384588,1350.86285337,0.961086445545,1350.86285337,1.0,0.0,0.0,0.0,37.0450000763,1.0,66.8750012716,1.0,0.0,40.0083341599,36.3625005086,1.0,66.680557251,0.0,1.0,73.4074993134,0.0,630.780029297,0.000248779774219,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.548238128415,168493.0,1316.79110869,40.3696120061,713.244019438,0.507445413676,713.244019438,0.548220977799,1.0,1.0,1.0,0.0,1405.55811564,1405.55811564,0.0,1405.55811564,0.0,610.268330892,1405.55811564
2016-11-27T00:00:00.000Z,0.0,0.00770997053634,0.824875351576,0.509764397527,42.5890000661,0.0319972128366,40.9633337657,0.0,20.465833346,1.0,65.6527773539,0.0,0.0,0.0,39.2499996821,20.4975001017,1.0,65.4166650772,0.0,0.0,40.9633337657,65.9251391093,2.0,0.0,101.98574988,59.3967498144,42.8645833333,0.335284081447,429.0,0.0,0.338732964935,0.0,1.0,10.9660620689,68.5039990743,8.95949967702,1319.99975586,68.3359998067,68.346844991,59.3765001297,59.379313151,9.52036354759,1708.66629028,51.5689999262,51.4416071574,42.0050001144,41.7075602214,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.167999267578,75.986000061,100.0,5.08003298442,26.3309996923,1.52850023905,5.88602908452,40.4764998754,35.0,40.808333079,230.966665904,0.338732964935,26.3309996923,0.486720780872,48.672077179,2.0,1.0,1.0,681.409093221,681.409093221,0.0,0.314106052469,0.0,1.0,10.8258589109,67.2170003255,7.8825006485,727.408955892,67.2995001475,67.1518580119,59.416999499,59.1620381673,9.34549967448,1615.49993896,51.3754997253,51.3241373698,42.0300000509,42.7064005534,42.1625404358,1.0,0.0,99.8661619822,1.0,0.0,-0.0824998219808,100.0,4.83197152615,25.2695000966,0.752499898275,5.99388738473,41.2775001526,224.0,37.7249997457,198.016665141,0.314106052469,25.2695000966,0.44976907276,44.9769067764,2.0,1.0,1.0,629.676701864,629.676701864,429.0,0.334973174592,2.0,0.0,3351.80800374,0.0,26.0056372556,3.38303560019,5.23697916667,3350.64113363,0.0477207325452,61.1883331935,61.1883331935,63.0065991084,2.0,51.7481273304,42.6293362704,42.1625404358,1.0,998.824976573,1261.97626879,0.0,0.0,0.0,21.7425731023,1.0,0.0,5.92583318551,37.6339270274,1.0,46.7865285873,1.0,1.0,1.0,0.0,3.93916654587,1.0,41.1071421305,0.0,1.0,0.00767373538961,9.86499969165,40.8082361221,9.86499969165,2.0,0.0,30.6215439186,0.0566000007093,38.6891223642,0.961477677997,674.071333137,0.0,1.0,1846.11118382,0.00184611118382,683.553390095,0.422830483274,0.534229768108,0.0,0.422830483274,0.0,541.016670227,683.553390095,0.0,541.016670227,0.0,0.000541016670227,0.422352045774,1.0,0.0,2.0,2.0,2.0,1.0,61.2417873036,42.9296018427,37.6339270274,0.376339270274,1.0,10.5,2248.15085732,68.9228361603,1217.7179381,0.951704989134,1217.7179381,1.0,0.0,0.0,0.0,30.9624997775,1.0,63.1111122767,1.0,0.0,37.7333335876,30.2258335749,1.0,62.8888899485,0.0,1.0,61.1883331935,0.0,616.390014648,0.000229618573853,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.561339673751,168493.0,1203.89426322,36.9084693708,652.093090252,0.50964203446,652.093090252,0.561747456473,1.0,1.0,1.0,0.0,1279.51198324,1279.51198324,0.0,1279.51198324,0.0,541.016670227,1279.51198324
2016-11-27T01:00:00.000Z,0.0,0.00711585899172,0.817423316973,0.508386324979,42.7697499593,0.031751907799,41.9541667302,0.0,20.9075001081,1.0,66.194442749,0.0,0.0,0.0,39.6000000636,21.0250000954,1.0,66.0,0.0,0.0,41.9541667302,66.4623737335,2.0,0.0,101.919000308,59.1492503484,42.9817708333,0.332910195783,439.85000356,0.0,0.336138484458,0.0,1.0,10.9503494898,68.4515005747,9.15299987793,1339.58308919,68.280500412,68.2692845662,59.1275005341,59.1183649699,9.50550015767,1767.66626994,51.7910000483,51.662012736,42.2854998906,42.0034459432,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.17100016276,76.899500529,100.0,5.02255582809,25.9950005213,1.49850018819,5.92779366175,40.7869997025,35.0,41.3249998093,235.341665904,0.336138484458,25.9950005213,0.500087923322,50.0087925593,2.0,1.0,1.0,700.123092651,700.123092651,0.0,0.310828683343,0.0,1.0,10.8258590698,67.2109998067,8.1059996287,734.533070882,67.2769997915,67.1365203857,59.1710001628,58.9151916504,9.36049938202,1686.74995931,51.6004997889,51.5434443156,42.2400004069,42.911916097,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0659999847412,100.0,4.79892484347,25.0369993846,0.718000411987,6.02693422635,41.5219999949,224.0,38.4666668574,204.508333842,0.310828683343,25.0369993846,0.469931564331,46.993156751,2.0,1.0,1.0,657.904190063,657.904190063,439.85000356,0.332863936884,2.0,0.0,3476.66206868,0.0,26.1418326696,2.7441701293,4.2890625,3476.66206868,0.0498224687657,65.865000089,65.865000089,64.4205481211,2.0,51.9872105916,42.866897583,42.1625404358,1.0,1028.46417813,1317.05265334,0.0,0.0,0.0,22.076652209,1.0,0.0,5.67666653792,37.0508483251,1.0,46.1643826167,1.0,1.0,1.0,0.0,3.72499990463,1.0,40.2619037628,0.0,1.0,0.00711338097685,9.40166640282,40.2690022786,9.40166640282,2.0,0.0,31.5302097345,0.0566000007093,40.377630329,0.961571569298,673.800842253,0.0,1.0,1900.892815,0.001900892815,713.385685918,0.42163137366,0.539941722053,0.0,0.42163137366,0.0,557.070836385,713.385685918,0.0,557.070836385,0.0,0.000557070836385,0.42155926923,1.0,0.0,2.0,2.0,2.0,1.0,61.6253795624,42.3702777227,37.0508483251,0.370508483251,1.0,9.91666666667,2345.51683148,71.9078400635,1270.4565223,0.961573095714,1270.4565223,1.0,0.0,0.0,0.0,33.3216663996,1.0,64.4722245534,1.0,0.0,38.5500008265,32.5433335304,1.0,64.2500015895,0.0,1.0,65.865000089,0.0,575.700012207,0.000239639808947,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.561519165272,168493.0,1240.0481547,38.0168597311,671.675958564,0.508372793129,671.675958564,0.561601630094,1.0,1.0,1.0,0.0,1321.2271932,1321.2271932,0.0,1321.2271932,0.0,557.070836385,1321.2271932
2016-11-27T02:00:00.000Z,0.0,0.0063718143167,0.829623948908,0.510201401496,42.2192502022,0.0316251183895,39.4641666412,0.0,19.6883331935,1.0,64.7777776718,0.0,0.0,0.0,38.7500003179,19.7666668892,1.0,64.5833330154,0.0,0.0,39.4641666412,65.061460495,2.0,0.0,101.031750361,58.8125001589,42.9869791667,0.328315414502,409.633328756,0.0,0.333882747789,0.0,1.0,10.8149810632,67.8694998423,8.91299947103,1293.74975586,67.6984996796,67.7059605916,58.7855002085,58.7748743693,9.45150025686,1676.99961344,51.53450044,51.4040145874,42.0830001831,41.7711919149,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.17100016276,75.7159996033,100.0,4.92327531179,25.6154994965,1.56000041962,5.89170575142,40.5229997635,35.0,39.6583334605,220.524997711,0.333882747789,25.6154994965,0.471810622442,47.1810617447,2.0,1.0,1.0,660.534871419,660.534871419,0.0,0.307920073258,0.0,1.0,10.6771953901,66.597501119,7.82700125376,708.661305745,66.6665013631,66.5276209513,58.8395001094,58.5784098307,9.23450024923,1595.74993896,51.3334999084,51.2852427165,42.0989996592,42.7715021769,42.1625404358,1.0,0.0,99.8710257212,1.0,0.0,-0.0690002441406,100.0,4.67823946476,24.5675017039,0.785498936971,5.99895592531,41.3135007222,224.0,36.8000001907,189.108331045,0.307920073258,24.5675017039,0.438645869664,43.864587148,2.0,1.0,1.0,614.104217529,614.104217529,409.633328756,0.328229919716,2.0,0.0,3306.30041504,0.0,25.2932682037,3.28278964758,4.671875,3306.30041504,0.0462256438321,57.7308340073,57.7308340073,61.6570930481,2.0,51.7487030029,42.7025782267,42.1625404358,1.0,950.383753741,1265.06271664,0.0,0.0,0.0,23.3912115097,1.0,0.0,4.88249989351,35.3942886988,1.0,43.7671225866,1.0,1.0,1.0,0.0,3.06749993563,1.0,37.5595229467,0.0,1.0,0.00635971454355,7.94999988874,37.550784111,7.94999988874,2.0,0.0,29.1364538706,0.0566000007093,38.7837453468,0.961786576121,673.181692695,0.0,1.0,1756.57809711,0.00175657809711,685.225174218,0.412587670694,0.549198444824,0.0,0.412587670694,0.0,514.778330485,685.225174218,0.0,514.778330485,0.0,0.000514778330485,0.412411811451,1.0,0.0,2.0,2.0,2.0,1.0,66.3817227681,39.7562618256,35.3942886988,0.353942886988,1.0,11.0833333333,2215.44647038,67.9201992174,1200.0035047,0.961786115518,1200.0035047,1.0,0.0,0.0,0.0,29.278333346,1.0,61.805557251,1.0,0.0,36.950000445,28.5458335876,1.0,61.583334287,0.0,1.0,57.7308340073,0.0,564.010009766,0.00023018015791,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.571019310804,168493.0,1175.15742653,36.0274678666,636.527692846,0.510168090945,636.527692846,0.571172528759,1.0,1.0,1.0,0.0,1247.68229167,1247.68229167,0.0,1247.68229167,0.0,514.778330485,1247.68229167
2016-11-27T03:00:00.000Z,0.0,0.00619937602866,0.817236642541,0.508366358313,42.5769996643,0.0312486104686,41.3225002289,0.0,20.6416664124,1.0,65.8472226461,0.0,0.0,0.0,39.3583332698,20.6558334033,1.0,65.5972232819,0.0,0.0,41.3225002289,66.1352551778,2.0,0.0,101.339249611,58.7622499466,43.1119791667,0.32771371439,433.383328756,0.0,0.334193341256,0.0,1.0,10.8645356496,68.0614999135,9.15749899546,1329.58308919,67.890499115,67.8776194255,58.7330001195,58.7132873535,9.44699954987,1766.33294678,51.6514994303,51.5110397339,42.2044998805,41.918182373,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.171000798543,76.5424989065,100.0,4.9478927056,25.6859992345,1.5030002594,5.91664294402,40.7014996211,35.0,40.933333079,232.091665904,0.334193341256,25.6859992345,0.49617506118,49.6175060272,2.0,1.0,1.0,694.645085653,694.645085653,0.0,0.308001451353,0.0,1.0,10.7400449912,66.8374996185,8.10600121816,728.9087677,66.8975009918,66.7525177002,58.7914997737,58.5254694621,9.2735004425,1691.74995931,51.4580001831,51.4006398519,42.1844997406,42.8423461914,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.060001373291,100.0,4.72385613124,24.7130012512,0.744998931885,6.01618885994,41.4410006205,224.0,38.1583334605,201.291666667,0.308001451353,24.7130012512,0.466822945731,46.6961905162,2.0,1.0,1.0,653.552124023,653.552124023,433.383328756,0.327727167994,2.0,0.0,3504.6667277,0.0,25.5431343714,2.88671702147,3.93489583333,3504.6667277,0.0487499742334,64.5558334986,64.5558334986,63.803952535,2.0,51.839167277,42.7764587402,42.1625404358,1.0,1010.720655,1337.4380613,0.0,0.0,0.0,24.1915105184,1.0,0.0,5.01999986172,34.5414896011,1.0,44.2294511795,1.0,1.0,1.0,0.0,3.1783332626,1.0,38.1547616323,0.0,1.0,0.00619764567691,8.19833318392,38.0482931137,8.19833318392,2.0,0.0,30.9862364804,0.0566000007093,41.0025973449,0.96176945991,673.230965182,0.0,1.0,1868.09776355,0.00186809776355,724.427505849,0.413975662442,0.547794095886,0.0,0.413975662442,0.0,547.460001628,724.427505849,0.0,547.460001628,0.0,0.000547460001628,0.413899029295,1.0,0.0,2.0,2.0,2.0,1.0,68.2012545268,38.4761714935,34.5414896011,0.345414896011,1.0,10.5,2348.1587163,71.9888338253,1271.88750748,0.961769758328,1271.88750748,1.0,0.0,0.0,0.0,32.6524998347,1.0,63.8750009537,1.0,0.0,38.1916672389,31.9033330282,1.0,63.6527783076,0.0,1.0,64.5558334986,0.0,574.619995117,0.000243348966099,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.569568850697,168493.0,1241.1430183,38.0504255855,672.268994853,0.508353124715,672.268994853,0.569623066295,1.0,1.0,1.0,0.0,1322.44489543,1322.44489543,0.0,1322.44489543,0.0,547.460001628,1322.44489543
2016-11-27T04:00:00.000Z,0.0,0.00531042068447,0.838124893877,0.511789523342,41.8247502645,0.0310713807142,37.2933333715,0.0,18.6183333397,1.0,63.6944433848,0.0,0.0,0.0,38.0749998093,18.6658331553,1.0,63.4583323797,0.0,0.0,37.2933333715,63.9714021683,2.0,0.0,100.213500023,58.3887497584,42.9947916667,0.322631146036,387.258328756,0.0,0.330331684064,0.0,1.0,10.6868644555,67.2845007579,8.7750008901,1264.99975586,67.1345005035,67.1292851766,58.3594996134,58.339960734,9.25050004323,1642.33295695,51.3620001475,51.2231114705,42.1115001043,41.7743759155,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.150000254313,74.0014998118,100.0,4.79698340098,25.0230003993,1.60650030772,5.88988105456,40.5049997965,35.0,38.5249999364,208.991666158,0.330331684064,25.0230003993,0.452203107561,45.2203111649,2.0,1.0,1.0,633.084350586,633.084350586,0.0,0.299920995455,0.0,1.0,10.5635821819,66.0995000203,7.73999913534,690.288604736,66.1579990387,66.0145543416,58.4179999034,58.1523284912,9.10099951426,1567.49995931,51.1624994278,51.1086502075,42.0614999135,42.7510757446,42.1625404358,1.0,0.0,82.8099104563,1.0,0.0,-0.0584990183512,100.0,4.57253321012,24.0964991252,0.806499799093,5.99104897181,41.2550001144,224.0,35.4083340963,178.266665141,0.299920995455,24.0964991252,0.424553219023,42.4553225835,2.0,1.0,1.0,594.374506632,594.374506632,387.258328756,0.322648452398,2.0,0.0,3247.95741781,0.0,24.1781656092,3.65165658792,3.91927083333,3247.95741781,0.0443816129828,53.2350002925,53.2350002925,60.0,2.0,51.5569568981,42.6821455522,42.1625404358,1.0,893.857724678,1239.62635881,0.0,0.0,0.0,24.6314172745,1.0,0.0,4.01166657607,33.728082339,1.0,40.873286883,1.0,1.0,1.0,0.0,2.36249993245,1.0,34.4523801804,0.0,1.0,0.00530760245407,6.37416648865,34.3432203929,6.37416648865,2.0,0.0,27.4035033316,0.0566000007093,38.0039284951,0.961674663986,673.503899688,0.0,1.0,1652.10200082,0.00165210200082,671.447491499,0.403362179475,0.559393711122,0.0,0.403362179475,0.0,484.16083018,671.447491499,0.0,484.16083018,0.0,0.00048416083018,0.403419199089,1.0,0.0,2.0,2.0,2.0,1.0,69.5843977495,37.4138356989,33.728082339,0.33728082339,1.0,10.5,2136.14274959,65.4889400617,1157.04839648,0.963955640094,1157.04839648,1.0,0.0,0.0,0.0,26.9649999936,1.0,60.1666717529,1.0,0.0,35.9166679382,26.2700002988,1.0,59.8611132304,0.0,1.0,53.2350002925,0.0,516.729980469,0.000225551972457,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.580310636564,168493.0,1134.047061,34.7671240694,614.260134872,0.51175000397,614.260134872,0.580250098389,1.0,1.0,1.0,0.0,1200.3129069,1200.3129069,0.0,1200.3129069,0.0,484.16083018,1200.3129069
2016-11-27T05:00:00.000Z,0.0,0.00536982763774,0.828096476974,0.509894399249,42.1982496579,0.0312665276054,39.2741661072,0.0,19.6108334859,1.0,64.7638889949,0.0,0.0,0.0,38.7166668574,19.6633330981,1.0,64.5277776718,0.0,0.0,39.2741661072,65.0111637115,2.0,0.0,100.59749953,58.3992498716,43.1119791667,0.326283554865,409.79166921,0.0,0.32864919827,0.0,1.0,10.7557573318,67.5890007019,9.04349931081,1292.49975586,67.4164994558,67.4007822673,58.373000145,58.3507588704,9.43650023142,1710.66625977,51.6394999822,51.495107015,42.2029997508,41.8952713013,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.172501246134,75.8495000203,100.0,4.84600758553,25.213499705,1.55099964142,5.90974974632,40.6520001094,35.0,39.8000001907,220.875001272,0.32864919827,25.213499705,0.480073107765,48.0073105494,2.0,1.0,1.0,672.102350871,672.102350871,0.0,0.302646950735,0.0,1.0,10.6167628765,66.3125006358,7.93650054932,707.161499023,66.3620001475,66.2151819865,58.4254995982,58.1612599691,9.20600001017,1627.99996948,51.4490003586,51.3885218302,42.2430003484,42.9195836385,42.1625404358,1.0,0.0,95.9660701752,1.0,0.0,-0.0494995117188,100.0,4.59672971567,24.1189997991,0.77799987793,6.0188245376,41.4650004705,224.0,36.7666664124,188.916666667,0.302646950735,24.1189997991,0.445727252052,44.5727249781,2.0,1.0,1.0,624.018152873,624.018152873,409.79166921,0.326221950753,2.0,0.0,3375.72869873,0.0,24.1048076948,3.19383410613,3.38020833333,3378.06241862,0.0454564179305,57.0625003179,57.0625003179,61.1310256322,2.0,51.7461751302,42.8108444214,42.1625404358,1.0,946.865219078,1282.85508603,0.0,0.0,0.0,24.9889310201,1.0,0.0,4.21583326658,33.3840691249,1.0,41.6038808823,1.0,1.0,1.0,0.0,2.52833326658,1.0,35.2023804983,0.0,1.0,0.00536802674605,6.74416653315,35.2078669866,6.74416653315,2.0,0.0,29.0285841574,0.0566000007093,39.3292161084,0.961622002634,673.655586757,0.0,1.0,1750.07484945,0.00175007484945,694.862466705,0.408358384903,0.553262090994,0.0,0.408358384903,0.0,512.872505188,694.862466705,0.0,512.872505188,0.0,0.000512872505188,0.40826990207,1.0,0.0,2.0,2.0,2.0,1.0,69.6059405009,37.0919364293,33.3840691249,0.333840691249,1.0,11.0833333333,2229.72030511,68.3578002658,1207.73497189,0.961620475896,1207.73497189,1.0,0.0,0.0,0.0,28.9666666985,1.0,61.2222251892,1.0,0.0,36.6166677475,28.0958333015,1.0,61.0277798971,0.0,1.0,57.0625003179,0.0,531.599975586,0.000233417507602,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.575343500748,168493.0,1182.26184399,36.2452720229,640.375822768,0.509878837472,640.375822768,0.575391388882,1.0,1.0,1.0,0.0,1255.93724569,1255.93724569,0.0,1255.93724569,0.0,512.872505188,1255.93724569
