timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-27T06:00:00.000Z,0.0,0.00506802378558,0.833501361318,0.510863613913,41.9207498233,0.0311650040674,38.1824995677,0.0,19.0633330345,1.0,64.1944440206,0.0,0.0,0.0,38.3500003815,19.1191666921,1.0,63.916665713,0.0,0.0,38.1824995677,64.4930397669,2.0,0.0,100.163250287,58.2425004641,43.0729166667,0.324558910509,397.691663106,0.0,0.327936013258,0.0,1.0,10.6820298831,67.2649993896,8.89649963379,1277.91642253,67.1045004527,67.0924046834,58.2080008189,58.1875864665,9.43349997203,1657.3329366,51.5179999669,51.3759892782,42.0844999949,41.755917867,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.160498936971,75.4249998728,100.0,4.79356793563,25.0200004578,1.58850034078,5.88846194744,40.4959996541,35.0,38.9833339055,213.616664886,0.327936013258,25.0200004578,0.465257212321,46.5257205963,2.0,1.0,1.0,651.360097249,651.360097249,0.0,0.302208292067,0.0,1.0,10.5611650944,66.069501241,7.84049956004,699.287465413,66.1174996694,65.9717483521,58.2770001094,58.0094528198,9.23600006104,1582.74994914,51.3200003306,51.2661209106,42.0840002696,42.7478815715,42.1625404358,1.0,0.0,98.3597545624,1.0,0.0,-0.0479984283447,100.0,4.56849420071,24.0334993998,0.821499824524,5.99267089367,41.2640002569,224.0,36.2583335241,184.074999491,0.302208292067,24.0334993998,0.435055985224,43.505598704,2.0,1.0,1.0,609.078379313,609.078379313,397.691663106,0.324571008615,2.0,0.0,3272.46148682,0.0,24.0266628265,3.54332997402,3.59375,3272.46148682,0.0439326186964,53.8033332825,53.8033332825,60.0079679489,2.0,51.6455815633,42.6592686971,42.1625404358,1.0,915.507501561,1259.41177156,0.0,0.0,0.0,25.6804580688,1.0,0.0,3.91666658719,32.52754275,1.0,40.5308221181,1.0,1.0,1.0,0.0,2.29333329201,1.0,34.1249984105,0.0,1.0,0.00506738754613,6.20999991894,33.9938138326,6.20999991894,2.0,0.0,28.0672328229,0.0566000007093,38.6105011177,0.961415823499,674.249541781,0.0,1.0,1692.11691451,0.00169211691451,682.164322153,0.404697210177,0.556719010543,0.0,0.404697210177,0.0,495.887499491,682.164322153,0.0,495.887499491,0.0,0.000495887499491,0.404715324442,1.0,0.0,2.0,2.0,2.0,1.0,71.3375695546,35.8479954402,32.52754275,0.3252754275,1.0,9.91666666667,2174.91927312,66.6777339407,1178.05182164,0.96141622072,1178.05182164,1.0,0.0,0.0,0.0,26.913333416,1.0,60.1666717529,1.0,0.0,35.9250011444,26.8900000254,1.0,59.8750019073,0.0,1.0,53.8033332825,0.0,516.979980469,0.000229151959534,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.5790613873,168493.0,1155.62441207,35.4286331616,625.947574517,0.510840134877,625.947574517,0.57902084426,1.0,1.0,1.0,0.0,1225.32967122,1225.32967122,0.0,1225.32967122,0.0,495.887499491,1225.32967122
2016-11-27T07:00:00.000Z,0.0,0.00538821093783,0.813404765018,0.508225912103,42.613749822,0.0310816457971,41.998333931,0.0,20.9675002098,1.0,66.1527757645,0.0,0.0,0.0,39.5500001907,21.0308332443,1.0,65.9166660309,0.0,0.0,41.998333931,66.4202982585,2.0,0.0,101.000249863,58.3865000407,43.125,0.326408487546,440.858332316,0.0,0.330220512878,0.0,1.0,10.8149811427,67.8484992981,9.30749988556,1339.99975586,67.6714998881,67.650004069,58.3640000025,58.3329772949,9.3719997406,1832.99957275,51.6424999237,51.4957478841,42.2705001831,41.9900817871,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.176999409993,76.2499993642,100.0,4.88840397199,25.400999705,1.49100081126,5.92657717069,40.7794993718,35.0,41.4583339691,236.441665649,0.330220512878,25.400999705,0.511333432879,51.1333440145,2.0,1.0,1.0,715.86680603,715.86680603,0.0,0.304677872212,0.0,1.0,10.6880730788,66.611000061,8.2484998703,733.408198039,66.6574999491,66.506535848,58.4090000788,58.1421229045,9.2179997762,1745.49994914,51.4594999949,51.3910776774,42.2415002187,42.885114034,42.1625404358,1.0,0.0,99.4795576731,1.0,0.0,-0.0464998881022,100.0,4.66397730509,24.4159997304,0.743500391642,6.0240957737,41.4979998271,224.0,38.4833339055,204.416666667,0.304677872212,24.4159997304,0.478912535168,47.8912534714,2.0,1.0,1.0,670.477549235,670.477549235,440.858332316,0.326209871339,2.0,0.0,3636.52209473,0.0,26.5996362368,2.85422776143,4.07291666667,3636.52209473,0.0526159102787,71.2941675186,71.2941675186,65.8782628377,2.0,51.7487055461,42.8331375122,42.1625404358,1.0,1036.50899595,1360.58330777,0.0,0.0,0.0,26.1040139198,1.0,0.0,4.50833322604,32.2599860827,1.0,42.5114148458,1.0,1.0,1.0,0.0,2.76916658878,1.0,36.196428299,0.0,1.0,0.00537009470469,7.27749975522,36.2209091187,7.27749975522,2.0,0.0,31.7768442779,0.0566000007093,41.7121742958,0.961321206428,674.522243308,0.0,1.0,1915.76191468,0.00191576191468,736.964200938,0.415677692683,0.545643243125,0.0,0.415677692683,0.0,561.428337097,736.964200938,0.0,561.428337097,0.0,0.000561428337097,0.415277523299,1.0,0.0,2.0,2.0,2.0,1.0,71.9470837911,35.417356809,32.2599860827,0.322599860827,1.0,10.5,2397.09230372,73.4890185738,1298.39253804,0.961320935808,1298.39253804,1.0,0.0,0.0,0.0,36.0233329137,1.0,66.0138896306,1.0,0.0,39.4750003815,35.2708336512,1.0,65.7916669846,0.0,1.0,71.2941675186,0.0,600.909973145,0.000247560280224,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.567597378566,168493.0,1267.13219801,38.8471906109,686.346115267,0.508165959437,686.346115267,0.568013882706,1.0,1.0,1.0,0.0,1350.63378906,1350.63378906,0.0,1350.63378906,0.0,561.428337097,1350.63378906
2016-11-27T08:00:00.000Z,0.0,0.00579576697685,0.819752166628,0.508765101755,42.4315002759,0.0312012770745,40.774166743,0.0,20.3641667366,1.0,65.5138893127,0.0,0.0,0.0,39.1749998728,20.399166743,1.0,65.2916673024,0.0,0.0,40.774166743,65.7763284047,2.0,0.0,101.000250181,58.5687499046,43.0208333333,0.325051151125,425.025006612,0.0,0.331545710954,0.0,1.0,10.8234415849,67.8739999135,9.14999993642,1324.58308919,67.6984996796,67.682434082,58.5484997431,58.5132904053,9.12750021617,1818.66625977,51.2374998728,51.0950673421,42.1099996567,41.8100026449,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.175500233968,76.332499822,100.0,4.92038234075,25.5885000229,1.50450007121,5.90305924416,40.6054995855,35.0,40.7083330154,229.266667684,0.331545710954,25.5885000229,0.49404133388,49.4041334788,2.0,1.0,1.0,691.657867432,691.657867432,0.0,0.304388026481,0.0,1.0,10.6675260862,66.5360012054,8.01450093587,724.034383138,66.603501002,66.4471155802,58.5890000661,58.3188069661,8.91049989065,1731.99995931,51.0214999517,50.9741338094,42.111000061,42.7823537191,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0674997965495,100.0,4.65924410025,24.492500941,0.724000612895,6.00828198592,41.3869994481,224.0,37.5166660945,195.758333842,0.304388026481,24.492500941,0.459361652193,45.936164856,2.0,1.0,1.0,643.10631307,643.10631307,425.025006612,0.325198087842,2.0,0.0,3632.43802897,0.0,26.7651785215,3.09458172321,4.49479166667,3632.43802897,0.0537176026021,70.2058334351,70.2058334351,65.6772569021,2.0,51.3419164022,42.7038472493,42.1625404358,1.0,1003.56355,1317.53409968,0.0,0.0,0.0,25.138460954,1.0,0.0,4.67499987284,33.4100387891,1.0,43.1392685572,1.0,1.0,1.0,0.0,2.90333326658,1.0,36.9285713832,0.0,1.0,0.0058030166047,7.57833309968,36.8986291885,7.57833309968,2.0,0.0,30.7668170522,0.0566000007093,40.3923903023,0.961509591364,673.979559743,0.0,1.0,1854.86940833,0.00185486940833,713.646462829,0.415722335118,0.545783425987,0.0,0.415722335118,0.0,543.583333333,713.646462829,0.0,543.583333333,0.0,0.000543583333333,0.415934843322,1.0,0.0,2.0,2.0,2.0,1.0,72.0859864553,36.6513652802,33.4100387891,0.334100387891,1.0,11.0833333333,2321.09764968,71.1592073546,1257.22979616,0.961505761104,1257.22979616,1.0,0.0,0.0,0.0,35.4641669591,1.0,65.7916679382,1.0,0.0,39.3666674296,34.7416664759,1.0,65.6111119588,0.0,1.0,70.2058334351,0.0,569.909973145,0.000239727408868,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.567634067382,168493.0,1228.10817489,37.6508089969,665.208631185,0.508739081092,665.208631185,0.567431301437,1.0,1.0,1.0,0.0,1307.56345622,1307.56345622,0.0,1307.56345622,0.0,543.583333333,1307.56345622
2016-11-27T09:00:00.000Z,0.0,0.00854534583167,0.794636500167,0.508325261685,43.9554999669,0.0324315230467,48.6375001272,0.0,24.2683331172,1.0,69.3472220103,0.0,0.0,0.0,41.4916664759,24.3691666921,1.0,69.1527779897,0.0,0.0,48.6375001272,69.6548709869,2.0,0.0,103.96875,60.0132500331,43.125,0.34498537284,516.683326721,0.0,0.350302793087,0.0,1.0,11.3069008191,69.8645006816,9.65850067139,1448.33308919,69.6845003764,69.6298955282,60.025999705,59.974861145,9.23699919383,2053.33285522,51.5914996465,51.4416046143,42.3545004527,42.1109822591,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.180000305176,77.0855007172,100.0,5.35700829824,27.3299999237,1.40250047048,5.9498925209,40.9519999822,35.0,46.0749998093,277.383335114,0.350302793087,27.3299999237,0.564647140503,56.4555702209,2.0,1.0,1.0,790.505996704,790.505996704,0.0,0.324177457024,0.0,1.0,11.1376902262,68.4950008392,8.56799888611,785.526657104,68.5684992472,68.3901087443,60.0005003611,59.7348175049,9.07849979401,1947.24995931,51.3950001399,51.3317845662,42.3165003459,42.9202194214,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0734984079997,100.0,5.0945366621,26.2519989014,0.679000536601,6.04315356414,41.6374998093,224.0,42.2916669846,239.300000509,0.324177457024,26.2519989014,0.526298028855,52.6298030217,2.0,1.0,1.0,736.817240397,736.817240397,516.683326721,0.344407858898,2.0,0.0,4105.60017904,0.0,28.1465005875,2.53224470218,3.94791666667,4105.60017904,0.0615678596896,92.4358336131,92.4358336131,71.7341575623,2.0,51.6449508667,42.8930053711,42.1625404358,1.0,1238.00941814,1420.31293891,0.0,0.0,0.0,22.2193371455,1.0,0.0,7.48916653792,37.8066625595,1.0,50.6906379064,1.0,1.0,1.0,0.0,5.30916655064,1.0,45.422618866,0.0,1.0,0.00848263777839,12.7983330886,45.3582235972,12.7983330886,2.0,0.0,37.9543570278,0.0566000007093,43.5433394811,0.961417264195,674.245962935,0.0,1.0,2288.19171136,0.00228819171136,769.316942322,0.447735403507,0.513666840894,0.0,0.447735403507,0.0,670.571670532,769.316942322,0.0,670.571670532,0.0,0.000670571670532,0.446915579339,1.0,0.0,2.0,2.0,2.0,1.0,63.98929437,42.6641174952,37.8066625595,0.378066625595,1.0,10.5,2658.32235705,81.4976965088,1439.88861285,0.9614022444,1439.88861285,1.0,0.0,0.0,0.0,46.6424999237,1.0,71.7916679382,1.0,0.0,42.9666674932,45.7933333715,1.0,71.6111119588,0.0,1.0,92.4358336131,0.0,736.719970703,0.00025842818088,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.53428920505,168493.0,1405.67661303,43.0946253355,761.389130662,0.508373503718,761.389130662,0.535159073792,1.0,1.0,1.0,0.0,1497.69632975,1497.69632975,0.0,1497.69632975,0.0,670.571670532,1497.69632975
2016-11-27T10:00:00.000Z,0.0,0.0108530148713,0.782231548676,0.511005642306,44.8809987704,0.0335271595683,54.2808332443,0.0,27.0283331871,1.0,71.8888880412,0.0,0.0,0.0,43.0333337784,27.2783330282,1.0,71.7222226461,0.0,0.0,54.2808332443,72.1636854808,2.0,0.0,105.9959987,61.1149999301,43.1119791667,0.356100936773,578.708333333,0.0,0.362519429613,0.0,1.0,11.6271924178,71.2204996745,9.77624893188,1537.08306885,71.0239988963,70.9790674845,61.1285003026,61.0808842977,9.65618133545,2106.33285522,51.957499822,51.811706543,42.2495002747,42.0390777588,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.19500096639,77.7845007579,100.0,5.6868288517,28.7744986216,1.37100028992,5.94036356608,40.8784999847,35.0,49.6666669846,309.041666667,0.362519429613,28.7744986216,0.608769640241,60.8769636154,2.0,1.0,1.0,852.277496338,852.277496338,0.0,0.340615699563,0.0,1.0,11.4628163179,69.8555005391,8.84250005086,830.146072388,69.9439996084,69.7702026367,61.1014995575,60.8229827881,9.51472750577,1982.99987793,51.7595001856,51.69262441,42.1889998118,42.7797927856,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0884990692139,100.0,5.43304371834,27.7549997965,0.645999908447,6.02977259954,41.5429999034,224.0,45.7083326976,269.66666921,0.340615699563,27.7549997965,0.565015476772,56.5015481313,2.0,1.0,1.0,791.02166748,791.02166748,578.708333333,0.35758186468,2.0,0.0,4214.11828613,0.0,30.6458441994,2.67801719904,4.96875,4235.06875888,0.0644607845134,103.90166537,103.90166537,74.743923823,2.0,52.0207380815,42.8127607866,42.1625404358,1.0,1393.01021313,1479.08480689,0.0,0.0,0.0,20.9283094406,1.0,0.0,10.0441663265,40.200190862,1.0,56.2499990463,1.0,1.0,1.0,0.0,7.59333316485,1.0,51.5416660309,0.0,1.0,0.0109265038361,17.6374996503,51.4939654668,17.6374996503,2.0,0.0,42.7063043285,0.0566000007093,45.3451419777,0.959792233557,678.940213434,0.0,1.0,2574.67703947,0.00257467703947,801.150908295,0.464289576704,0.492978193863,0.0,0.464289576704,0.0,754.528335571,801.150908295,0.0,754.528335571,0.0,0.000754528335571,0.466604265074,1.0,0.0,2.0,2.0,2.0,1.0,50.4727342779,47.9756847728,40.200190862,0.40200190862,1.0,11.0833333333,2879.61381304,88.281954209,1559.7518216,0.959773780355,1559.7518216,1.0,0.0,0.0,0.0,52.3633333842,1.0,74.8333339691,1.0,0.0,44.7916676203,51.5383326213,1.0,74.6527792613,0.0,1.0,103.90166537,0.0,851.930053711,0.000269121815018,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.513639988874,168493.0,1533.61009563,47.0167546856,830.68470135,0.511151444131,830.68470135,0.513958260649,1.0,1.0,1.0,0.0,1617.29201253,1625.12443404,0.0,1625.12443404,0.0,754.528335571,1625.12443404
2016-11-27T11:00:00.000Z,0.0,0.012408609225,0.781345291658,0.510813173028,45.1517510414,0.034039515446,55.4775002797,0.0,27.6616667112,1.0,72.4861106873,0.0,0.0,0.0,43.3583339055,27.8158332507,1.0,72.2638899485,0.0,0.0,55.4775002797,72.6892960866,2.0,0.0,106.809750875,61.6579998334,43.125,0.363949744656,593.183334351,0.0,0.368833671223,0.0,1.0,11.7565178076,71.7874991099,9.80228696551,1558.3330485,71.5775006612,71.5538380941,61.6624997457,61.6256408691,9.70363616943,2120.66617839,51.8975000381,51.7715759277,42.1459999084,41.9531758626,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.20999844869,78.9034996033,100.0,5.82771042983,29.4315007528,1.35450013479,5.92880737782,40.7914997737,35.0,50.5416666667,317.533335368,0.368833671223,29.4315007528,0.614971113659,61.4971110026,2.0,1.0,1.0,860.959559123,860.959559123,0.0,0.347489857433,0.0,1.0,11.5848898888,70.3655001322,8.81100050608,843.269439697,70.4645004272,70.2947692871,61.6534999212,61.3657836914,9.53599999168,1988.74989827,51.704000473,51.6473592122,42.1275002162,42.7178827922,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0990002950033,100.0,5.56180775166,28.3370002111,0.641500473022,6.02308213711,41.4859997431,224.0,46.3083333969,275.650001526,0.347489857433,28.3370002111,0.566445686704,56.6445681254,2.0,1.0,1.0,793.023961385,793.023961385,593.183334351,0.363905192773,2.0,0.0,4229.87080892,0.0,30.6701639349,2.92220153411,4.828125,4229.87080892,0.0647818016758,105.759999593,105.759999593,75.2045974731,2.0,51.9682866877,42.7231362083,42.1625404358,1.0,1430.14960689,1447.10250916,0.0,0.0,0.0,19.6943566004,1.0,0.0,11.3999998569,41.9681431452,1.0,58.7785387039,1.0,1.0,1.0,0.0,8.82416637739,1.0,54.4702367783,0.0,1.0,0.0124053565443,20.2241663933,54.2729164759,20.2241663933,2.0,0.0,43.8449077913,0.0566000007093,44.3646425332,0.958230651933,683.473256851,0.0,1.0,2643.32114808,0.00264332114808,783.827596771,0.475286197669,0.480920209958,0.0,0.475286197669,0.0,774.645004272,783.827596771,0.0,774.645004272,0.0,0.000774645004272,0.475131869316,1.0,0.0,2.0,2.0,2.0,1.0,47.3310196616,50.8068469654,41.9681431452,0.419681431452,1.0,11.0833333333,2867.29354941,87.9042448977,1553.0785123,0.952896845291,1553.0785123,1.0,0.0,0.0,0.0,53.272500356,1.0,75.2638899485,1.0,0.0,45.0583337148,52.4874998728,1.0,75.0972232819,0.0,1.0,105.759999593,0.0,833.979980469,0.000263302585468,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.504692834628,168493.0,1537.23049557,47.1277473403,832.645702292,0.510872732238,832.645702292,0.504824023432,1.0,1.0,1.0,0.0,1629.84956868,1629.84956868,0.0,1629.84956868,0.0,774.645004272,1629.84956868
2016-11-27T12:00:00.000Z,0.0,0.0143387502902,0.770164196541,0.523824271986,46.4065003395,0.0345989782485,64.595000267,0.0,32.185833931,1.0,76.0972220103,0.0,0.0,0.0,45.5333331426,32.409166495,1.0,75.8888893127,0.0,0.0,64.595000267,76.3267409007,2.0,0.0,108.748500188,62.3419998487,43.0729166667,0.375245778837,699.983332316,0.0,0.386621653475,0.0,1.0,12.1142774423,73.1465015411,,1675.41635132,72.9529997508,72.9011001587,62.3614997864,62.3253148397,9.54900016785,2429.99951172,52.0430002213,51.9129943848,42.3980000814,42.2344284058,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.193501790365,73.0384991964,100.0,6.15019305547,30.5549996694,1.33949947357,5.96408438683,41.0585006078,35.0,56.4583336512,378.149998983,0.386621653475,30.5549996694,0.697565405709,69.7565409342,2.0,1.0,1.0,976.591567993,976.591567993,0.0,0.363539089064,0.0,1.0,11.8725479444,71.5205001831,9.26850096385,904.761754354,71.5910008748,71.4186503092,62.322499911,62.0355224609,9.54254566539,2211.49991862,51.8615001043,51.7997258504,42.263999939,42.8110656738,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0705006917318,100.0,5.83142189185,29.3270009359,0.63849957784,6.04112605254,41.6255003611,224.0,51.683333079,321.833333333,0.363539089064,29.3270009359,0.631760108584,63.1760107676,2.0,1.0,1.0,884.464152018,884.464152018,699.983332316,0.374812067084,2.0,0.0,4851.80765788,0.0,34.0721762975,2.51376392444,4.96875,4851.80765788,0.0794364806843,148.553333918,148.553333918,84.0830287933,2.0,52.1156336466,42.8885447184,42.1625404358,1.0,1735.20490623,1558.96055987,0.0,0.0,0.0,19.3795979818,1.0,0.0,14.7516661485,42.9819018046,1.0,64.0867560705,1.0,1.0,1.0,0.0,11.9958329995,1.0,60.2559512456,0.0,1.0,0.0142943226893,26.747499307,60.1872968674,26.747499307,2.0,0.0,53.1971611545,0.0566000007093,47.7939382485,0.956542951325,688.395234812,0.0,1.0,3207.14965959,0.00320714965959,844.415859533,0.503848693727,0.452672902688,0.0,0.503848693727,0.0,939.879160563,844.415859533,0.0,939.879160563,0.0,0.000939879160563,0.503163747489,1.0,0.0,2.0,2.0,2.0,1.0,41.9262711207,53.2520208359,42.9819018046,0.429819018046,1.0,9.91666666667,3294.1654661,100.991099403,1784.2950201,0.956521596416,1784.2950201,1.0,0.0,0.0,0.0,74.8633324305,1.0,84.1388893127,1.0,0.0,50.3750003179,73.6899998983,1.0,83.9583320618,0.0,1.0,148.553333918,0.0,1054.94995117,0.000283655334338,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.473249014329,168493.0,1805.29575012,55.3459759168,977.844085215,0.524200860789,977.844085215,0.473992855498,1.0,1.0,1.0,0.0,1865.39961751,1865.39961751,0.0,1865.39961751,0.0,939.879160563,1865.39961751
2016-11-27T13:00:00.000Z,0.0,0.016053008513,0.768739881583,0.529379161905,46.9194987615,0.0349273820868,67.754166921,0.0,33.7291663488,1.0,77.3055547078,0.0,0.0,0.0,46.2833337784,33.9866669973,1.0,77.1388899485,0.0,0.0,67.754166921,77.5862852732,2.0,0.0,109.757999102,62.8385003408,43.0729166667,0.380731546981,738.433324178,0.0,0.39960834662,0.0,1.0,12.3269995054,73.9520003001,,1721.24967448,73.7569993337,73.7270100911,62.873000145,62.8370488485,9.57109104503,2546.66611735,51.8269999822,51.7244338989,42.2194999059,42.0931625366,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.19500096639,73.2755006154,100.0,6.38339201609,31.5374994278,1.31849988302,5.94360748927,40.9010000229,35.0,59.3333333333,407.733334859,0.39960834662,31.5374994278,0.728312352498,72.8193976084,2.0,1.0,1.0,1019.6372935,1019.6372935,0.0,0.36860161293,0.0,1.0,11.9813262622,71.919500351,9.19799900055,931.758366903,72.0019995372,71.8345921834,62.8040005366,62.5145441691,9.4100001942,2273.99991862,51.6454998652,51.5982691447,42.1829999288,42.7363917033,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0824991861979,100.0,5.94749895732,29.8189996084,0.61000029246,6.03382730484,41.5714998245,224.0,52.7333329519,330.699994405,0.36860161293,29.8189996084,0.640581617809,64.0581626892,2.0,1.0,1.0,896.814264933,896.814264933,738.433324178,0.3805360896,2.0,0.0,5064.7598877,0.0,36.858270963,2.59157049656,5.18489583333,5064.7598877,0.0891296246196,172.990835826,172.990835826,88.8117822011,2.0,51.9669596354,42.779006958,42.1625404358,1.0,1865.24814934,1551.61797155,0.0,0.0,0.0,18.4383923213,1.0,0.0,16.9858329296,44.4346078237,1.0,67.2716871897,0.833333333333,1.0,1.0,0.0,14.1491663456,1.0,63.9107135137,0.0,1.0,0.0160325772059,31.1349992752,63.7061195374,31.1349992752,2.0,0.0,57.1839706293,0.0566000007093,47.5688323531,0.954391432766,694.706373218,0.166666666667,0.833333333333,3447.50636984,0.00344750636984,840.438723621,0.520913301407,0.433324885145,0.538465930892,0.517107360405,0.0,1010.31748962,840.438723621,186.09749349,824.219996134,0.0,0.00101031748962,0.520626629392,1.0,0.0324223764496,2.0,2.0,2.0,0.833333333333,39.4963293076,55.853136236,44.4346078237,0.444346078237,1.0,10.5,3420.01095015,104.849215797,1852.45961984,0.955116452207,1852.45961984,1.0,0.0,0.0,0.0,87.2050011953,1.0,88.8888899485,1.0,0.0,53.2000007629,85.7858339945,1.0,88.6666679382,0.0,1.0,172.990835826,0.0,1119.95996094,0.000282319338804,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.453688012748,168493.0,1896.53377185,58.1431117062,1027.26344483,0.529650528629,1027.26344483,0.454013308577,1.0,1.0,1.0,0.0,1939.51178996,1939.51178996,345.606811523,1593.90497843,0.0,1010.31748962,1939.51178996
2016-11-27T14:00:00.000Z,0.0,0.0189365479021,0.772624257633,0.549398817383,48.0114979744,0.0364755146837,77.8849989573,0.0,38.7633333206,1.0,80.8611106873,0.0,0.0,0.0,48.4000005722,39.0949999491,1.0,80.6666673024,0.0,0.0,77.8849989573,81.1015618642,2.0,0.0,111.453747749,63.4422497749,43.0729166667,0.401083896607,856.041666667,0.0,0.417728483982,0.0,1.0,12.6448740959,75.0860004425,,1799.1663208,74.9329980214,74.9038772583,63.4789997737,63.4452972412,9.59400081635,2718.33268229,52.2680006027,52.1512349447,42.2435003916,42.1695175171,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.153002421061,74.5999991099,100.0,6.699442029,32.6894976298,1.32750034332,5.94543206692,40.9160000483,35.0,66.3083337148,474.508331299,0.417728483982,32.6894976298,0.811027141753,81.1027145386,2.0,1.0,1.0,1135.43799845,1135.43799845,0.0,0.385380401628,0.0,1.0,12.2448115349,72.9769999186,9.63599967957,994.75046285,73.0414994558,72.8779754639,63.4054997762,63.115389506,9.60350036621,2420.74991862,52.0655002594,52.0152104696,42.2625001272,42.8008575439,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0644995371501,100.0,6.20328005155,30.7789993286,0.632500012716,6.04153148333,41.6300001144,224.0,57.5833330154,381.533332825,0.385380401628,30.7789993286,0.706442551386,70.644255956,2.0,1.0,1.0,989.01957194,989.01957194,856.041666667,0.400803571248,2.0,0.0,5410.15075684,0.0,38.6260913213,2.40214761098,5.19270833333,5410.15075684,0.105769871486,225.563332876,225.563332876,97.5097770691,2.0,52.3452835083,42.8770853678,42.1625404358,1.0,2215.26770753,1543.27706896,0.0,0.0,0.0,18.5024309158,1.0,0.0,21.6166664759,44.9765688578,1.0,72.9566192627,0.0,1.0,1.0,0.0,18.7999998728,1.0,70.3095207214,0.0,1.0,0.0189101490191,40.4166663488,69.9992294312,40.4166663488,2.0,0.0,67.9147187832,0.0566000007093,47.3131205709,0.953856133659,696.283065952,1.0,0.0,4094.44155477,0.00409444155477,835.920847667,0.562196052382,0.391656625948,0.562196052382,0.0,0.0,1199.90667725,835.920847667,1199.90667725,0.0,0.0,0.00119990667725,0.561959107717,1.0,1.50283753102,2.0,2.0,2.0,0.0,39.502081871,56.4396060308,44.9765688578,0.449765688578,1.0,9.91666666667,3758.54477649,115.227839354,2035.82752491,0.95385267833,2035.82752491,1.0,0.0,0.0,0.0,113.760833104,1.0,97.5833346049,1.0,0.0,58.4083340963,111.802500407,1.0,97.3472239176,0.0,1.0,225.563332876,0.0,1288.02001953,0.000280801698414,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.410604944396,168493.0,2166.24759066,66.4118812522,1173.35477774,0.549755607329,1173.35477774,0.410854484221,1.0,1.0,1.0,0.0,2134.32070923,2134.32070923,2134.32070923,0.0,0.0,1199.90667725,2134.32070923
2016-11-27T15:00:00.000Z,0.0,0.0194173993391,0.770711805519,0.545055741306,47.8840004603,0.0364635666476,76.602499644,0.0,38.129166921,1.0,80.5277792613,0.0,0.0,0.0,48.2083339691,38.5108331045,1.0,80.3611125946,0.0,0.0,76.602499644,80.8038164775,2.0,0.0,111.438000043,63.5539995829,43.0338541667,0.401521687177,843.508341471,0.0,0.417452195706,0.0,1.0,12.632787466,75.041001002,,1789.58299764,74.8865000407,74.8606363932,63.5794995626,63.5487874349,9.80999929255,2725.66601562,51.9139998754,51.7989679972,42.0815006892,42.0053482056,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.154500961304,74.2294998169,100.0,6.70864311854,32.8049993515,1.32000160217,5.92414434751,40.761499087,35.0,65.2749999364,466.175003052,0.417452195706,32.8049993515,0.797650633312,79.7650636037,2.0,1.0,1.0,1116.71088664,1116.71088664,0.0,0.388219910035,0.0,1.0,12.2581067085,73.0370000203,9.57450040181,997.000188192,73.1030000051,72.944422404,63.5284996033,63.2365824382,9.62749958038,2422.74983724,51.7309999466,51.6664835612,42.1035003662,42.6406580607,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0659999847412,100.0,6.23664657275,30.9994996389,0.629500389099,6.02146013578,41.4739999771,224.0,57.1083335876,377.333333333,0.388219910035,30.9994996389,0.694238157726,69.4238154093,2.0,1.0,1.0,971.933420817,971.933420817,843.508341471,0.401481262733,2.0,0.0,5438.73881022,0.0,40.2112512589,2.75915177663,5.765625,5436.40506999,0.113143659306,237.673336029,237.673336029,99.5811036428,2.0,51.9808807373,42.7108612061,42.1625404358,1.0,2212.79836996,1486.28200825,0.0,0.0,0.0,18.4524911245,1.0,0.0,21.8124995232,45.1270084381,1.0,73.2477143606,0.0,1.0,1.0,0.0,18.9791663488,1.0,70.5773804983,0.0,1.0,0.0194144644803,40.7916653951,70.3153216044,40.7916653951,2.0,0.0,67.8390149004,0.0566000007093,45.5657906624,0.953746901007,696.605174271,1.0,0.0,4089.87752021,0.00408987752021,805.049294901,0.570535565308,0.383214646799,0.570535565308,0.0,0.0,1198.56915283,805.049294901,1198.56915283,0.0,0.0,0.00119856915283,0.570516799887,1.0,3.02025789997,2.0,2.0,2.0,0.0,39.6897083918,56.5565284093,45.1270084381,0.451270084381,1.0,10.5,3699.0803782,113.404805563,2003.61844773,0.953750212108,2003.61844773,1.0,0.0,0.0,0.0,119.255000432,1.0,99.6388880412,1.0,0.0,59.6750011444,118.418333689,1.0,99.4583352407,0.0,1.0,237.673336029,0.0,1250.2800293,0.000270431357163,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.401797705452,168493.0,2114.28246775,64.8187570005,1145.2077065,0.545134775647,1145.2077065,0.40183404357,1.0,1.0,1.0,0.0,2100.77903239,2100.77903239,2100.77903239,0.0,0.0,1198.56915283,2100.77903239
2016-11-27T16:00:00.000Z,0.0,0.018568510725,0.769519836805,0.541002602086,47.6702496211,0.0359838624599,74.2933330536,0.0,37.0208333333,1.0,79.7361100515,0.0,0.0,0.0,47.7083339691,37.2725000381,1.0,79.5138893127,0.0,0.0,74.2933330536,79.9701608022,2.0,0.0,111.063749631,63.3935000102,43.046875,0.395604059885,816.766667684,0.0,0.410196060417,0.0,1.0,12.5590599378,74.8069998423,,1764.99967448,74.6404997508,74.6139526367,63.4205001195,63.3913294474,9.64649963379,2736.33272298,51.7999998728,51.6849416097,42.1535002391,42.0734380086,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.166500091553,73.9864991506,100.0,6.62437299887,32.4869995117,1.3155002594,5.93468693892,40.8379999797,35.0,63.7249997457,451.091669718,0.410196060417,32.4869995117,0.785543721517,78.5543715159,2.0,1.0,1.0,1099.76121012,1099.76121012,0.0,0.382747561209,0.0,1.0,12.1952569485,72.774500529,9.47999986013,979.752349854,72.8464997609,72.6914037069,63.3664999008,63.0764770508,9.43849976858,2429.49997965,51.6169996262,51.5606536865,42.1784998576,42.7115046183,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0719992319743,100.0,6.16386242708,30.6679999034,0.626499811808,6.0313945214,41.5520000458,224.0,55.9749997457,365.675000509,0.382747561209,30.6679999034,0.682474724906,68.2474727631,2.0,1.0,1.0,955.464614868,955.464614868,816.766667684,0.395584137707,2.0,0.0,5437.57185872,0.0,40.1199712753,2.86027771235,5.99479166667,5437.57185872,0.1151288832,237.637500763,237.637500763,99.5281054179,2.0,51.8885142008,42.7758229574,42.1625404358,1.0,2154.57852132,1482.26132363,0.0,0.0,0.0,18.5280923843,1.0,0.0,20.5983328819,44.8924077352,1.0,71.8550211589,0.0,1.0,1.0,0.0,17.7383330663,1.0,68.833331426,0.0,1.0,0.0185670744472,38.3366657893,68.7272834778,38.3366657893,2.0,0.0,66.0541359738,0.0566000007093,45.4425262533,0.954133556204,695.466459754,1.0,0.0,3982.27076606,0.00398227076606,802.871478513,0.565257474135,0.388873871856,0.565257474135,0.0,0.0,1167.03418986,802.871478513,1167.03418986,0.0,0.0,0.00116703418986,0.565263966719,1.0,2.82959598441,2.0,2.0,2.0,0.0,40.7688852946,56.1316041946,44.8924077352,0.448924077352,1.0,11.0833333333,3636.83984495,111.496662227,1969.90566837,0.954131345992,1969.90566837,1.0,0.0,0.0,0.0,119.804999034,1.0,99.5833339691,1.0,0.0,59.6166674296,117.83249855,1.0,99.3611119588,0.0,1.0,237.637500763,0.0,1194.7800293,0.000269699787251,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.407568489905,168493.0,2062.28170081,63.2245399894,1117.04132857,0.541043240531,1117.04132857,0.407562711055,1.0,1.0,1.0,0.0,2064.60638428,2064.60638428,2064.60638428,0.0,0.0,1167.03418986,2064.60638428
2016-11-27T17:00:00.000Z,0.0,0.0161855398306,0.771652659587,0.523037365932,46.5317492485,0.0353075720256,65.197499911,0.0,32.528333505,1.0,76.2916653951,0.0,0.0,0.0,45.6583334605,32.6691665649,1.0,76.0972220103,0.0,0.0,65.197499911,76.4999987284,2.0,0.0,109.260749181,62.7289999326,43.0989583333,0.382315569231,705.258336385,0.0,0.395088217006,0.0,1.0,12.2290991147,73.6309992472,,1662.08302816,73.4224993388,73.4256362915,62.7529999415,62.740544637,9.49049981435,2497.66607666,51.3994998932,51.279162089,41.9090000788,41.7705535889,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,75.1609999339,100.0,6.32766179244,31.5134992599,1.31850020091,5.9014373223,40.5904998779,35.0,57.5999997457,390.891667684,0.395088217006,31.5134992599,0.704939295451,70.4939289093,2.0,1.0,1.0,986.915013631,986.915013631,0.0,0.365752427367,0.0,1.0,11.8858430386,71.5775000254,8.97149976095,916.010350545,71.6764996847,71.5279108683,62.7049999237,62.4214172363,9.19550037384,2240.4998881,51.1805003484,51.139890035,41.9849999746,42.5257593791,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0989996592204,100.0,5.87999395529,29.6914997101,0.622000376383,6.00584908326,41.3629995982,224.0,50.6916662852,314.366666158,0.365752427367,29.6914997101,0.613118762062,61.3118747075,2.0,1.0,1.0,858.366266886,858.366266886,705.258336385,0.381667544161,2.0,0.0,4951.57434082,0.0,37.6507498423,3.62064923843,6.82291666667,4951.57434082,0.0940575918044,175.504167557,175.504167557,88.5238958995,2.0,51.5083007812,42.5599187215,42.1625404358,1.0,1801.55424934,1455.69138051,0.0,0.0,0.0,19.0748125712,1.0,0.0,16.3191661835,43.6781873703,1.0,66.2614132563,0.916666666667,1.0,1.0,0.0,13.5383331776,1.0,62.7857131958,0.0,1.0,0.0160989098824,29.8574994405,62.4666957855,29.8574994405,2.0,0.0,55.2312706049,0.0566000007093,44.6279564344,0.956441181798,688.692656433,0.0833333333333,0.916666666667,3329.78201984,0.00332978201984,788.47978578,0.528983777666,0.4274293299,0.559724523349,0.525848624234,0.0,975.817489624,788.47978578,95.5583292643,880.25916036,0.0,0.000975817489624,0.527126143376,1.0,1.14102648828,2.0,2.0,2.0,0.916666666667,45.873585701,53.3885084788,43.6781873703,0.436781873703,1.0,10.5,3257.24562985,99.8592270393,1764.2972754,0.956413107566,1764.2972754,1.0,0.0,0.0,0.0,88.1908343633,1.0,88.7777805328,1.0,0.0,53.1416680018,87.313334465,1.0,88.5694459279,0.0,1.0,175.504167557,0.0,1146.69995117,0.000264865344165,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.44690869094,168493.0,1783.56887145,54.6798826722,966.07565348,0.523702797011,966.07565348,0.448850066989,1.0,1.0,1.0,0.0,1844.70210775,1844.70210775,170.723856608,1673.97825114,0.0,975.817489624,1844.70210775
2016-11-27T18:00:00.000Z,0.0,0.0128516018714,0.781651704886,0.510804388752,45.1562504768,0.0339303406636,55.2233336767,0.0,27.5583333969,1.0,72.3472232819,0.0,0.0,0.0,43.3416671753,27.6650001208,1.0,72.2361132304,0.0,0.0,55.2233336767,72.6677621206,2.0,0.0,106.950000445,61.7937499682,43.0338541667,0.363754056385,591.958333333,0.0,0.374833545253,0.0,1.0,11.785525322,71.9074999491,9.77914374215,1547.91641235,71.6930007935,71.7007039388,61.7900002797,61.7761103312,9.49049981435,2148.66617839,51.5285002391,51.413579305,42.0380004247,41.8456420898,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.21449915568,79.9144999186,100.0,5.86827413241,29.6550003688,1.33050028483,5.91725118955,40.7075001399,35.0,50.6583328247,318.616668701,0.374833545253,29.6550003688,0.607018599737,60.7018597921,2.0,1.0,1.0,849.826039632,849.826039632,0.0,0.349326612786,0.0,1.0,11.5969762802,70.4059995015,8.7164996465,845.519144694,70.5139993032,70.3567428589,61.7974996567,61.5188674927,9.24050013224,2032.49990845,51.3350000381,51.2909851074,42.0944999059,42.6438420614,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.107999801636,100.0,5.58038187027,28.4194993973,0.647499720256,6.01659440994,41.4470001856,224.0,46.0500001907,273.341663361,0.349326612786,28.4194993973,0.558744939168,55.8744939168,2.0,1.0,1.0,782.242914836,782.242914836,591.958333333,0.36367375992,2.0,0.0,4333.13812256,0.0,32.5645765825,3.32225954533,5.77864583333,4333.13812256,0.0708427745414,115.546665827,115.546665827,77.5296529134,2.0,51.665998979,42.6390658292,42.1625404358,1.0,1446.76078688,1428.22306795,0.0,0.0,0.0,18.7894229889,1.0,0.0,11.7749996185,43.0005772909,1.0,59.3436053594,1.0,1.0,1.0,0.0,9.13916651408,1.0,54.9940471649,0.0,1.0,0.0128326040394,20.9141662916,54.8590892156,20.9141662916,2.0,0.0,44.3541661595,0.0566000007093,43.7858447941,0.958013957766,684.103547754,0.0,1.0,2674.023309,0.002674023309,773.601488434,0.481542572755,0.47537244363,0.0,0.481542572755,0.0,783.642501831,773.601488434,0.0,783.642501831,0.0,0.000783642501831,0.481279477477,1.0,0.0,2.0,2.0,2.0,1.0,51.54245224,51.1558631897,43.0005772909,0.430005772909,1.0,10.5,2866.71195145,87.8864145191,1552.76348795,0.954161780554,1552.76348795,1.0,0.0,0.0,0.0,58.2141666412,1.0,77.680557251,1.0,0.0,46.4666668574,57.3325001399,1.0,77.4444452922,0.0,1.0,115.546665827,0.0,833.200012207,0.000259867441342,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.498209479061,168493.0,1534.89011447,47.0559969492,831.378027553,0.510875703378,831.378027553,0.498503571358,1.0,1.0,1.0,0.0,1627.35871379,1627.35871379,0.0,1627.35871379,0.0,783.642501831,1627.35871379
2016-11-27T19:00:00.000Z,0.0,0.0111351437592,0.796872524889,0.507512308352,44.1310005188,0.0333443043275,49.048333168,0.0,24.5208333333,1.0,69.5833339691,0.0,0.0,0.0,41.6333332062,24.4850001335,1.0,69.3888880412,0.0,0.0,49.048333168,69.8796844482,2.0,0.0,105.250500361,61.1194998423,42.96875,0.353838561276,520.450004578,0.0,0.359963969629,0.0,1.0,11.4906151295,70.7119992574,9.40200042725,1448.74975586,70.5170001984,70.5257364909,61.1149997711,61.0961227417,9.56700007121,1941.33288574,51.5705003738,51.4568939209,42.0035003026,41.769917806,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.194999059041,79.8799997965,100.0,5.58593396346,28.5134998957,1.39650026957,5.90468116601,40.6070000331,35.0,45.9750000636,278.383331299,0.359963969629,28.5134998957,0.552281134469,55.2281122208,2.0,1.0,1.0,773.193588257,773.193588257,0.0,0.33786945304,0.0,1.0,11.3407428265,69.3649997711,8.34300041199,794.525543213,69.4670003255,69.3069788615,61.1239999135,60.8491312663,9.3934990565,1831.74994914,51.3859996796,51.3336970011,41.9925006231,42.6138483683,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.102000554403,100.0,5.33855096499,27.4744997025,0.650501569112,6.00098323822,41.341999054,224.0,42.3083333969,242.066666921,0.33786945304,27.4744997025,0.511653111776,51.1653114955,2.0,1.0,1.0,716.314356486,716.314356486,520.450004578,0.353795804943,2.0,0.0,3868.7273763,0.0,29.2410333807,3.33554156621,5.27604166667,3868.7273763,0.0582909657226,85.8408323924,85.8408323924,70.2391630809,2.0,51.7385787964,42.6057713826,42.1625404358,1.0,1240.08483435,1368.15985726,0.0,0.0,0.0,19.019976298,1.0,0.0,9.40083297094,42.0950234731,1.0,54.9885832469,1.0,1.0,1.0,0.0,6.97749984264,1.0,50.1488084793,0.0,1.0,0.0111294743958,16.3783325354,50.0038334529,16.3783325354,2.0,0.0,38.0179842401,0.0566000007093,41.9444528715,0.959149292234,680.80414892,0.0,1.0,2292.02766779,0.00229202766779,741.068062648,0.456666120994,0.50383025226,0.0,0.456666120994,0.0,671.695826213,741.068062648,0.0,671.695826213,0.0,0.000671695826213,0.456592534979,1.0,0.0,2.0,2.0,2.0,1.0,55.9193611145,49.2334154302,42.0950234731,0.420950234731,1.0,10.5,2611.79205224,80.0711905586,1414.68532783,0.961802702765,1414.68532783,1.0,0.0,0.0,0.0,43.2491668065,1.0,70.375,1.0,0.0,42.1083342234,42.5916662216,1.0,70.1805566152,0.0,1.0,85.8408323924,0.0,722.5,0.000248938845362,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.523839505557,168493.0,1378.16815202,42.2512828414,746.489086783,0.507515846195,746.489086783,0.523970155276,1.0,1.0,1.0,0.0,1470.86853027,1470.86853027,0.0,1470.86853027,0.0,671.695826213,1470.86853027
2016-11-27T20:00:00.000Z,0.0,0.0100897997772,0.798328965793,0.507684090398,43.9675014814,0.0331137569694,48.3908335368,0.0,24.1899998983,1.0,69.236111323,0.0,0.0,0.0,41.4666665395,24.2008334796,1.0,69.1111100515,0.0,0.0,48.3908335368,69.5323098501,2.0,0.0,104.655001322,60.6874998411,42.9947916667,0.350320635207,512.008326213,0.0,0.354131359771,0.0,1.0,11.3878801664,70.2934989929,9.42300160726,1439.58308919,70.0970013936,70.1035690308,60.6739997864,60.6586634318,9.63771493094,1868.66622925,52.0384998322,51.9168167114,42.1114997864,41.8844502767,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.196497599284,79.3429997762,100.0,5.47245371342,27.9855016073,1.41600004832,5.91542645295,40.6954997381,35.0,45.4333337148,273.333335876,0.354131359771,27.9855016073,0.551306653704,55.1306657791,2.0,1.0,1.0,771.829315186,771.829315186,0.0,0.33343660189,0.0,1.0,11.2537202835,69.003499349,8.41499996185,791.150985718,69.1159998576,68.9504496257,60.7009998957,60.4332605998,9.56400002374,1768.49996948,51.8539997737,51.7946192424,42.1274998983,42.7370325724,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.112500508626,100.0,5.23895049095,26.9884999593,0.699999173482,6.01476979256,41.4275007248,224.0,42.0166664124,238.674997965,0.33343660189,26.9884999593,0.511252317883,51.117530187,2.0,1.0,1.0,715.753245036,715.753245036,512.008326213,0.350309316943,2.0,0.0,3708.28403727,0.0,26.8763723373,3.19531915585,3.92447916667,3708.28403727,0.050300920891,73.7541659673,73.7541659673,66.6293334961,2.0,52.2060979207,42.7261428833,42.1625404358,1.0,1197.97611565,1393.54537027,0.0,0.0,0.0,19.9074440002,1.0,0.0,8.54416644573,40.7665557861,1.0,53.2134685516,1.0,1.0,1.0,0.0,6.20249986649,1.0,48.0892852147,0.0,1.0,0.0100877318123,14.7466662725,48.0566631953,14.7466662725,2.0,0.0,36.7270333633,0.0566000007093,42.7227109446,0.960431117574,677.091712459,0.0,1.0,2214.19884055,0.00221419884055,754.81820511,0.443974584074,0.516453306602,0.0,0.443974584074,0.0,648.887507121,754.81820511,0.0,648.887507121,0.0,0.000648887507121,0.444493050377,1.0,0.0,2.0,2.0,2.0,1.0,62.0236469905,46.5010360082,40.7665557861,0.407665557861,1.0,10.5,2591.52148592,79.4497443079,1403.70571223,0.960427890676,1403.70571223,1.0,0.0,0.0,0.0,37.1699995995,1.0,66.7777779897,1.0,0.0,39.9583339691,36.5841666857,1.0,66.5972239176,0.0,1.0,73.7541659673,0.0,688.66998291,0.00025355777952,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.537732516533,168493.0,1369.88044292,41.9972018421,742.000023248,0.507682992952,742.000023248,0.537911889441,1.0,1.0,1.0,0.0,1461.54201253,1461.54201253,0.0,1461.54201253,0.0,648.887507121,1461.54201253
2016-11-27T21:00:00.000Z,0.0,0.00882229556554,0.813682024513,0.507994665064,43.1680003802,0.0324736240082,43.6991666158,0.0,21.8333334923,1.0,67.0277773539,0.0,0.0,0.0,40.1000003815,21.8633335431,1.0,66.8333339691,0.0,0.0,43.6991666158,67.3143234253,2.0,0.0,103.211250305,60.043249925,42.8515625,0.340872408127,458.72500356,0.0,0.344538435989,0.0,1.0,11.1546110312,69.3049990336,9.1005004247,1373.74975586,69.1280002594,69.1307881673,60.0274998347,60.0186691284,9.81163649126,1740.99961344,51.998000145,51.8722254435,42.1700000763,41.9092737834,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.176998774211,77.8985004425,100.0,5.23999555906,26.9580001831,1.47899977366,5.91461547216,40.6910003026,35.0,42.3416665395,245.549999237,0.344538435989,26.9580001831,0.509150248936,50.9150244395,2.0,1.0,1.0,712.810348511,712.810348511,0.0,0.321394623241,0.0,1.0,11.031328996,68.0660006205,8.10750007629,751.031005859,68.1665000916,68.004196167,60.0590000153,59.7973276774,9.62749926249,1653.74994914,51.8179995219,51.7570139567,42.1905002594,42.8257548014,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0974992116292,100.0,5.01574834188,25.9759998322,0.751000404358,6.01558065414,41.439499855,224.0,39.375,213.175000509,0.321394623241,25.9759998322,0.473791423979,47.3791421254,2.0,1.0,1.0,663.307993571,663.307993571,458.72500356,0.340892725756,2.0,0.0,3436.98881022,0.0,24.7593019803,2.88018878301,3.36458333333,3435.23852539,0.0443463652778,59.7216669718,59.7216669718,62.2388677597,2.0,52.1871159871,42.7879231771,42.1625404358,1.0,1059.72186122,1327.88623905,0.0,0.0,0.0,20.1620136897,1.0,0.0,7.01083314419,39.865486145,1.0,49.6974884669,1.0,1.0,1.0,0.0,4.86166659991,1.0,44.2083326976,0.0,1.0,0.00882671031748,11.8724997044,44.1671724319,11.8724997044,2.0,0.0,32.4884942568,0.0566000007093,40.7097617117,0.960997978738,675.454473517,0.0,1.0,1958.66585801,0.00195866585801,719.253731476,0.426532946655,0.534467817537,0.0,0.426532946655,0.0,574.001658122,719.253731476,0.0,574.001658122,0.0,0.000574001658122,0.426520014803,1.0,0.0,2.0,2.0,2.0,1.0,65.6148592631,44.8902432124,39.865486145,0.39865486145,1.0,11.0833333333,2387.60810027,73.1982559685,1293.2553896,0.961000764191,1293.2553896,1.0,0.0,0.0,0.0,30.1750000318,1.0,62.3333361944,1.0,0.0,37.2916676203,29.5466664632,1.0,62.1527795792,0.0,1.0,59.7216669718,0.0,593.729980469,0.000241610996965,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.556157536447,168493.0,1262.08722305,38.692523952,683.613488818,0.507984030416,683.613488818,0.556162572687,1.0,1.0,1.0,0.0,1345.73814901,1345.73814901,0.0,1345.73814901,0.0,574.001658122,1345.73814901
2016-11-27T22:00:00.000Z,0.0,0.00865412793627,0.820642532794,0.509041163612,42.9002493223,0.0324517019349,42.3224989573,0.0,21.1516663233,1.0,66.3750012716,0.0,0.0,0.0,39.7083330154,21.1941666603,1.0,66.1805553436,0.0,0.0,42.3224989573,66.6219800313,2.0,0.0,102.780749321,59.8804999987,42.96875,0.340515429328,444.000002543,0.0,0.341365598705,0.0,1.0,11.0857182344,69.0170001984,8.98799991608,1352.08308919,68.8489996592,68.8535893758,59.8609997431,59.8510538737,9.74160041809,1707.66629028,51.8779999415,51.7543767293,42.0919996897,41.8112792969,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.168000539144,76.789999644,100.0,5.186713775,26.7569999695,1.51649983724,5.89920723438,40.5754998525,35.0,41.5000003179,237.850001017,0.341365598705,26.7569999695,0.497554008847,49.7702579498,2.0,1.0,1.0,696.575612386,696.575612386,0.0,0.319659233654,0.0,1.0,10.9612274965,67.7690010071,7.96349906921,740.157363892,67.8634993235,67.7051722209,59.9000002543,59.6372324626,9.55699984233,1617.74995931,51.6845000585,51.630144755,42.1275002162,42.7810719808,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0944983164469,100.0,4.95740588506,25.7359991074,0.775000254313,6.0038216114,41.3524999619,224.0,38.5333334605,206.150000254,0.319659233654,25.7359991074,0.460369397118,46.0369405746,2.0,1.0,1.0,644.517155965,644.517155965,444.000002543,0.340391994478,2.0,0.0,3348.89082845,0.0,25.2001466751,3.16433586677,4.11458333333,3348.89082845,0.0445521826796,58.1666676203,58.1666676203,61.8567139308,2.0,52.063756307,42.7223230998,42.1625404358,1.0,1026.06872312,1287.89329403,0.0,0.0,0.0,20.3981787364,1.0,0.0,6.6941665411,39.4628210068,1.0,48.8926938375,1.0,1.0,1.0,0.0,4.58999991417,1.0,43.3749987284,0.0,1.0,0.00864505460427,11.2841665745,43.2347354889,11.2841665745,2.0,0.0,31.4567709112,0.0566000007093,39.483675309,0.961241712088,674.751430056,0.0,1.0,1896.46533631,0.00189646533631,697.591427812,0.426237372127,0.535001448595,0.0,0.426237372127,0.0,555.773330688,697.591427812,0.0,555.773330688,0.0,0.000555773330688,0.426076357563,1.0,0.0,2.0,2.0,2.0,1.0,67.8907928467,44.0164187749,39.4628210068,0.394628210068,1.0,11.0833333333,2313.96201714,70.9404462201,1253.3647585,0.961238820722,1253.3647585,1.0,0.0,0.0,0.0,29.6116668383,1.0,61.9722235998,1.0,0.0,37.0500008265,28.5550001462,1.0,61.7500009537,0.0,1.0,58.1666676203,0.0,598.109985352,0.000234334217498,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.556574950014,168493.0,1225.22484246,37.562413039,663.646865163,0.508968459276,663.646865163,0.556780442266,1.0,1.0,1.0,0.0,1303.90568034,1303.90568034,0.0,1303.90568034,0.0,555.773330688,1303.90568034
2016-11-27T23:00:00.000Z,0.0,0.00816205437175,0.823331362873,0.509137700764,42.7270003955,0.0323451330626,41.3841670354,0.0,20.6116665204,1.0,65.8055559794,0.0,0.0,0.0,39.3750006358,20.7725001971,1.0,65.6250025431,0.0,0.0,41.3841670354,66.0846589406,2.0,0.0,102.39675045,59.6697500547,42.9166666667,0.336541162607,432.14999644,0.0,0.339132194866,0.0,1.0,11.0301204522,68.7574996948,8.94300015767,1333.74975586,68.5970001221,68.5840047201,59.6539999644,59.6383539836,9.66899967194,1695.9995931,51.8929999669,51.7639287313,42.224000295,41.9340896606,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.160499572754,76.5650011698,100.0,5.11469391982,26.3729998271,1.52850055695,5.91542653243,40.6954997381,35.0,40.8333336512,231.574999491,0.339132194866,26.3729998271,0.487840935843,48.7840935389,2.0,1.0,1.0,682.977310181,682.977310181,0.0,0.317609436899,0.0,1.0,10.8959605694,67.5184987386,7.91400051117,728.158854167,67.5995006561,67.441927592,59.685500145,59.4267425537,9.45350042979,1603.99994914,51.7055002848,51.6467208862,42.251999855,42.9010645549,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0810019175212,100.0,4.87835248311,25.3475008011,0.800499916077,6.01760808627,41.451499939,224.0,37.9833335876,200.575002035,0.317609436899,25.3475008011,0.451071592058,45.1071599325,2.0,1.0,1.0,631.500228882,631.500228882,432.14999644,0.337831084499,2.0,0.0,3319.71934001,0.0,24.6318132227,2.94681942463,3.60416666667,3330.64541903,0.0442246871227,56.5625,56.5625,61.1146202087,2.0,52.1049388539,42.8475008878,42.1625404358,1.0,998.011108759,1277.13792299,0.0,0.0,0.0,20.2561642329,1.0,0.0,6.25666650136,39.3978357315,1.0,47.8253415426,1.0,1.0,1.0,0.0,4.22416653236,1.0,42.2202383677,0.0,1.0,0.00820996167408,10.4808331331,42.1079352697,10.4808331331,2.0,0.0,30.5965927113,0.0566000007093,39.1539417977,0.961350577879,674.437572465,0.0,1.0,1844.6069258,0.0018446069258,691.765747474,0.420978877438,0.538719543735,0.0,0.420978877438,0.0,540.575836182,691.765747474,0.0,540.575836182,0.0,0.000540575836182,0.422447917362,1.0,0.0,2.0,2.0,2.0,1.0,69.4351210161,43.568521673,39.3978357315,0.393978357315,1.0,10.5,2279.06563527,69.8706080451,1234.4630242,0.961350514362,1234.4630242,1.0,0.0,0.0,0.0,28.6233334541,1.0,61.2083358765,1.0,0.0,36.6083339055,27.9391667048,1.0,61.0138899485,0.0,1.0,56.5625,0.0,565.090026855,0.000232377260763,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.560377859778,168493.0,1206.98834874,37.0033265057,653.769011342,0.509129202745,653.769011342,0.56039874449,1.0,1.0,1.0,0.0,1279.64281209,1284.09254039,0.0,1284.09254039,0.0,540.575836182,1284.09254039
