timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-28T00:00:00.000Z,0.0,0.00850779334378,0.820865157994,0.508889587569,42.8147498767,0.0324580038537,42.2066663106,0.0,21.0891668002,1.0,66.2777760824,0.0,0.0,0.0,39.6583331426,21.1175001462,1.0,66.0972201029,0.0,0.0,42.2066663106,66.5402921041,2.0,0.0,102.641249975,59.8265000979,43.0130208333,0.339587587152,441.591664632,0.0,0.341623857696,0.0,1.0,11.0603367488,68.8969999949,8.91450023651,1344.16642253,68.7245000203,68.7257843018,59.8099997838,59.7869288127,9.59175014496,1685.9995931,51.89899985,51.7696685791,42.1054999034,41.8227310181,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.172499974569,76.9819997152,100.0,5.16112959385,26.619000117,1.53149954478,5.89920715491,40.5740003586,35.0,41.1583337784,234.858332316,0.341623857696,26.619000117,0.491198098319,49.1198097865,2.0,1.0,1.0,687.677337646,687.677337646,0.0,0.322936586985,0.0,1.0,10.9503495693,67.7315006256,7.99049949646,731.158498128,67.8334999084,67.6700286865,59.843000412,59.5791854858,9.52159957886,1596.49994914,51.7159996033,51.6569239299,42.0930000941,42.7134170532,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.101999282837,100.0,4.95625956853,25.7404998144,0.8140001297,5.99409000079,41.2789999644,224.0,38.6000003815,206.733332316,0.322936586985,25.7404998144,0.457156154088,45.7156159083,2.0,1.0,1.0,640.018615723,640.018615723,441.591664632,0.339570729949,2.0,0.0,3316.8022054,0.0,24.5498679768,3.3647318085,3.88541666667,3316.8022054,0.0428524930532,55.6958341599,55.6958341599,60.7751849492,2.0,52.1048787435,42.6930287679,42.1625404358,1.0,1016.43925688,1285.85395811,0.0,0.0,0.0,20.4209909439,1.0,0.0,6.57249987125,39.3890088399,1.0,48.6358439128,1.0,1.0,1.0,0.0,4.49083328247,1.0,43.1547597249,0.0,1.0,0.00850732965069,11.0633331935,42.9427798589,11.0633331935,2.0,0.0,31.161554902,0.0566000007093,39.421154231,0.96132458307,674.512508223,0.0,1.0,1878.66735794,0.00187866735794,696.48681514,0.423383202304,0.535604034179,0.0,0.423383202304,0.0,550.557500203,696.48681514,0.0,550.557500203,0.0,0.000550557500203,0.423388560613,1.0,0.0,2.0,2.0,2.0,1.0,69.9397638494,43.6784567399,39.3890088399,0.393890088399,1.0,9.91666666667,2300.7302397,70.5347921131,1246.1977249,0.958336201533,1246.1977249,1.0,0.0,0.0,0.0,28.2708333333,1.0,60.8750025431,1.0,0.0,36.4083337784,27.4250000318,1.0,60.6805566152,0.0,1.0,55.6958341599,0.0,573.820007324,0.00023396315711,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.558889493397,168493.0,1221.62646714,37.4520956053,661.697793921,0.508850993482,661.697793921,0.558907771346,1.0,1.0,1.0,0.0,1300.37634277,1300.37634277,0.0,1300.37634277,0.0,550.557500203,1300.37634277
2016-11-28T01:00:00.000Z,0.0,0.00817211047012,0.823855295074,0.509236801654,42.6744996707,0.0321350990678,41.1741669973,0.0,20.5833336512,1.0,65.7500012716,0.0,0.0,0.0,39.3250001272,20.5708333651,1.0,65.541668574,0.0,0.0,41.1741669973,66.0275363922,2.0,0.0,102.328499794,59.6540001233,43.046875,0.336491411836,431.108337402,0.0,0.340618212538,0.0,1.0,11.0156166553,68.7049992879,8.90249951681,1337.49975586,68.539999644,68.5312347412,59.6375001272,59.6148656209,9.60899925232,1691.3329366,51.7805000941,51.6486333211,42.1715008418,41.869817098,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.164999643962,76.4930000305,100.0,5.10911075274,26.3684988022,1.54050095876,5.90650590261,40.630999883,35.0,40.6666669846,230.57499822,0.340618212538,26.3684988022,0.483582705543,48.3582703273,2.0,1.0,1.0,677.01578776,677.01578776,0.0,0.316441103404,0.0,1.0,10.8887086709,67.4974994659,7.90650018056,726.284088135,67.5770003001,67.4202041626,59.6705001195,59.4082438151,9.44299983978,1610.49992879,51.5960003535,51.5402577718,42.1530005137,42.8136266073,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0795008341471,100.0,4.88204864661,25.4239997864,0.779500643412,6.00666002433,41.3734998703,224.0,37.9583330154,200.533335368,0.316441103404,25.4239997864,0.452634382702,45.2634379069,2.0,1.0,1.0,633.688135783,633.688135783,431.108337402,0.336466838525,2.0,0.0,3340.72277832,0.0,24.9457422892,3.01975548267,3.84895833333,3340.72277832,0.0446248311187,57.2124999364,57.2124999364,61.4588715235,2.0,51.9600016276,42.7541631063,42.1625404358,1.0,996.883376239,1277.16236075,0.0,0.0,0.0,20.3058760961,1.0,0.0,6.24916656812,39.3316240311,1.0,47.785387675,1.0,1.0,1.0,0.0,4.2208332022,1.0,42.0833326976,0.0,1.0,0.00817080729091,10.4699996312,42.0642871857,10.4699996312,2.0,0.0,30.5620191757,0.0566000007093,39.154691,0.961407320068,674.274049075,0.0,1.0,1842.522557,0.001842522557,691.778984263,0.421456901193,0.539951717232,0.0,0.421456901193,0.0,539.964996338,691.778984263,0.0,539.964996338,0.0,0.000539964996338,0.421341280142,1.0,0.0,2.0,2.0,2.0,1.0,70.9807364146,43.3025232951,39.3316240311,0.393316240311,1.0,11.0833333333,2274.04573699,69.7167101757,1231.7439806,0.961408618424,1231.7439806,1.0,0.0,0.0,0.0,28.9174998601,1.0,61.5277802149,1.0,0.0,36.8083337148,28.2950000763,1.0,61.3472232819,0.0,1.0,57.2124999364,0.0,563.16998291,0.000232381707252,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.56162562607,168493.0,1204.4728093,36.926206186,652.406461541,0.509220426257,652.406461541,0.56168694047,1.0,1.0,1.0,0.0,1281.18674723,1281.18674723,0.0,1281.18674723,0.0,539.964996338,1281.18674723
2016-11-28T02:00:00.000Z,0.0,0.00823884352574,0.828318992033,0.50993003659,42.5560008685,0.0321266864657,40.302500089,0.0,20.0808332761,1.0,65.3611119588,0.0,0.0,0.0,39.0916671753,20.2250000636,1.0,65.1527792613,0.0,0.0,40.302500089,65.6135851542,2.0,0.0,102.213750521,59.6577496529,43.0729166667,0.336202482995,421.808334351,0.0,0.340803646751,0.0,1.0,11.0011129379,68.638999939,8.83200073242,1319.58308919,68.480000178,68.4682922363,59.6479994456,59.6262944539,9.57000001272,1665.66628011,51.710000356,51.574740092,42.1400003433,41.8284581502,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.158999760946,75.6005001068,100.0,5.10109476248,26.3399998347,1.56300004323,5.90001817544,40.5770003001,35.0,40.2250000636,226.291666667,0.340803646751,26.3399998347,0.474337746756,47.4337749481,2.0,1.0,1.0,664.072845459,664.072845459,0.0,0.317294001603,0.0,1.0,10.8633270264,67.3804995219,7.80000082652,718.410069784,67.4675006866,67.3077570597,59.6674998601,59.4056905111,9.34249941508,1583.24993896,51.517999649,51.4618403117,42.175500234,42.8187281291,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0870011647542,100.0,4.8593026797,25.2890005112,0.824500401815,6.00402434667,41.3539997737,224.0,37.4583336512,195.516666412,0.317294001603,25.2920004527,0.440147247314,44.0077635447,2.0,1.0,1.0,616.20614624,616.20614624,421.808334351,0.336228156904,2.0,0.0,3280.04608154,0.0,24.3886612256,3.13426347574,3.73958333333,3280.04608154,0.0434244545706,54.4616670609,54.4616670609,60.3980547587,2.0,51.9087575277,42.7274169922,42.1625404358,1.0,972.755082805,1254.20102271,0.0,0.0,0.0,20.2498985926,1.0,0.0,6.17916651567,39.398100853,1.0,47.6255690257,1.0,1.0,1.0,0.0,4.15749986966,1.0,41.9583320618,0.0,1.0,0.00824001277465,10.3366662661,41.8583126068,10.3366662661,2.0,0.0,29.8223043965,0.0566000007093,38.4507522342,0.96143240556,674.201744185,0.0,1.0,1797.92664341,0.00179792664341,679.341903751,0.419962509428,0.54146970613,0.0,0.419962509428,0.0,526.89583079,679.341903751,0.0,526.89583079,0.0,0.00052689583079,0.420000595351,1.0,0.0,2.0,2.0,2.0,1.0,72.4519755046,43.1914637884,39.398100853,0.39398100853,1.0,10.5,2226.95610551,68.2730566306,1206.23773454,0.961432215558,1206.23773454,1.0,0.0,0.0,0.0,27.6741665204,1.0,60.5138912201,1.0,0.0,36.1833340327,26.7875000636,1.0,60.3055566152,0.0,1.0,54.4616670609,0.0,539.460021973,0.000228203855556,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.563190724596,168493.0,1181.11168765,36.2100110275,639.752836992,0.509915226382,639.752836992,0.563142586157,1.0,1.0,1.0,0.0,1254.62587484,1254.62587484,0.0,1254.62587484,0.0,526.89583079,1254.62587484
2016-11-28T03:00:00.000Z,0.0,0.00829926879272,0.829835168357,0.510164570737,42.5612508456,0.0323346190151,40.2766663233,0.0,20.0766665141,1.0,65.2916679382,0.0,0.0,0.0,39.0166664124,20.2124997775,1.0,65.0277773539,0.0,0.0,40.2766663233,65.5561650594,2.0,0.0,102.243750254,59.6824994087,43.0729166667,0.337329664579,420.175008138,0.0,0.340730877577,0.0,1.0,11.0083646774,68.6540006002,8.82750002543,1320.41642253,68.4994996389,68.4797363281,59.6719996134,59.6459757487,9.51899973551,1670.66628011,51.7054999669,51.5670954386,42.1865002314,41.8749059041,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.154500961304,75.4505004883,100.0,5.10348073641,26.3129994075,1.56900024414,5.90488394101,40.6174999873,35.0,40.1833337148,225.700000763,0.340730877577,26.3129994075,0.473191840762,47.3191843033,2.0,1.0,1.0,662.468577067,662.468577067,0.0,0.315331310298,0.0,1.0,10.8681616783,67.4014994303,7.79550202688,716.910273234,67.4885012309,67.3275655111,59.692999204,59.4286524455,9.31550057729,1589.24993896,51.5090004603,51.4548288981,42.193499883,42.8614908854,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0870018005371,100.0,4.8584605058,25.2950013479,0.798999468486,6.00970117251,41.3945004145,224.0,37.375,194.475001017,0.315331310298,25.2950013479,0.440528495425,44.0528491338,2.0,1.0,1.0,616.739893595,616.739893595,420.175008138,0.337318373413,2.0,0.0,3288.7975057,0.0,24.7280158997,3.19860128562,3.69791666667,3288.7975057,0.0443254087267,55.2199996312,55.2199996312,60.7468659083,2.0,51.8903004039,42.7821858724,42.1625404358,1.0,971.096570602,1241.88680509,0.0,0.0,0.0,19.8595326742,1.0,0.0,6.17833324273,39.8124669393,1.0,47.6084477107,1.0,1.0,1.0,0.0,4.15916657448,1.0,41.9821411769,0.0,1.0,0.00829907713819,10.3374997775,41.8901713689,10.3374997775,2.0,0.0,29.771458447,0.0566000007093,38.073228279,0.961335553657,674.480891187,0.0,1.0,1794.86124356,0.00179486124356,672.671869291,0.422287271419,0.54004205782,0.0,0.422287271419,0.0,525.997492472,672.671869291,0.0,525.997492472,0.0,0.000525997492472,0.422233286003,1.0,0.0,2.0,2.0,2.0,1.0,72.148155906,43.6277091286,39.8124669393,0.398124669393,1.0,11.0833333333,2215.36623325,67.9177393419,1199.96004401,0.963365529394,1199.96004401,1.0,0.0,0.0,0.0,27.8499999046,1.0,60.8750025431,1.0,0.0,36.3750012716,27.3700000445,1.0,60.6250022252,0.0,1.0,55.2199996312,0.0,541.58001709,0.000225963264225,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.56057855647,168493.0,1173.16807512,35.9664791919,635.450154438,0.510159298629,635.450154438,0.560596336538,1.0,1.0,1.0,0.0,1245.59163411,1245.59163411,0.0,1245.59163411,0.0,525.997492472,1245.59163411
2016-11-28T04:00:00.000Z,0.0,0.00862314589115,0.829295104545,0.510069729079,42.6212495168,0.0325112149681,40.5925000509,0.0,20.2658333778,1.0,65.4444465637,0.0,0.0,0.0,39.1499999364,20.326666673,1.0,65.2500006358,0.0,0.0,40.5925000509,65.7385412852,2.0,0.0,102.458999316,59.8377497991,43.1119791667,0.339893830264,424.41666158,0.0,0.344444426498,0.0,1.0,11.0409982999,68.7919998169,8.80949942271,1323.33308919,68.6374994914,68.6215159098,59.8280000687,59.8002649943,9.65099938711,1642.33295695,51.7534999847,51.6129557292,42.1025005976,41.797281901,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.154500325521,75.482000351,100.0,5.1482787927,26.5349988937,1.57200050354,5.89271950722,40.5305000941,35.0,40.3750003179,227.441665649,0.344444426498,26.5349988937,0.471707542056,47.1707537969,2.0,1.0,1.0,660.390558879,660.390558879,0.0,0.317838920947,0.0,1.0,10.9020037651,67.5544999441,7.79550011953,720.659800212,67.642999649,67.4783503215,59.8474995295,59.5830128988,9.46999994914,1570.74993896,51.5599997838,51.5000915527,42.0899998347,42.7766011556,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0884997049967,100.0,4.90466980139,25.5529998144,0.785499572754,5.99733396371,41.3045002619,224.0,37.5749994914,196.974998474,0.317838920947,25.5529998144,0.442665754046,44.2665754954,2.0,1.0,1.0,619.732055664,619.732055664,424.41666158,0.339909009989,2.0,0.0,3247.95735677,0.0,24.7039861679,3.54656567176,3.96354166667,3250.87451172,0.0434600875535,54.2633336385,54.2633336385,60.3008588155,2.0,51.9296366374,42.701306661,42.1625404358,1.0,978.559844995,1237.45479408,0.0,0.0,0.0,19.7734848658,1.0,0.0,6.40999980768,40.0545152028,1.0,48.2591314316,1.0,1.0,1.0,0.0,4.35749987761,1.0,42.625,0.0,1.0,0.0086240898314,10.7674999237,42.5575796763,10.7674999237,2.0,0.0,30.0002642838,0.0566000007093,37.9373536034,0.961268504375,674.674155791,0.0,1.0,1808.65548645,0.00180865548645,670.271256679,0.424482216531,0.536786336098,0.0,0.424482216531,0.0,530.039998372,670.271256679,0.0,530.039998372,0.0,0.000530039998372,0.424515766402,1.0,0.0,2.0,2.0,2.0,1.0,72.4904734294,43.9199870427,40.0545152028,0.400545152028,1.0,10.5,2216.01463908,67.9376178873,1200.31125505,0.961268552629,1200.31125505,1.0,0.0,0.0,0.0,27.5674999555,1.0,60.4583368301,1.0,0.0,36.1583337784,26.6958332062,1.0,60.2638899485,0.0,1.0,54.2633336385,0.0,537.940002441,0.000225156852827,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.558414539444,168493.0,1175.85448604,36.0488380154,636.905257308,0.510065195405,636.905257308,0.558391417121,1.0,1.0,1.0,0.0,1248.67421468,1248.67421468,0.0,1248.67421468,0.0,530.039998372,1248.67421468
2016-11-28T05:00:00.000Z,0.0,0.00923537349401,0.815159969685,0.508625955006,43.2939996719,0.0328527862891,44.1083329519,0.0,21.9699997902,1.0,67.2222207387,0.0,0.0,0.0,40.200000445,22.144999822,1.0,67.0,0.0,0.0,44.1083329519,67.4989903768,2.0,0.0,103.516499519,60.2224998474,43.0989583333,0.347253528859,465.89999644,0.0,0.347130194754,0.0,1.0,11.2138349215,69.4999993642,9.12150001526,1382.91642253,69.3379999797,69.3011856079,60.2164999644,60.1818440755,9.55600017971,1771.33292643,51.9935000738,51.8505655924,42.3154999415,42.0403442383,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.161999384562,77.2219988505,100.0,5.28076998393,27.0225000381,1.49249966939,5.93306493759,40.8230002721,35.0,42.700000445,248.283332825,0.347130194754,27.0225000381,0.510649003528,51.0648991267,2.0,1.0,1.0,714.90860494,714.90860494,0.0,0.324889031346,0.0,1.0,11.0808835824,68.2700004578,8.12849934896,755.530415853,68.3569990794,68.1779810588,60.2284997304,59.9612553914,9.50299962362,1687.24995931,51.8119999568,51.7436269124,42.3090003332,42.9355341593,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0869986216227,100.0,5.05171918869,26.0479987462,0.772000312805,6.02916439374,41.5370000203,224.0,39.7583332062,217.616666158,0.324889031346,26.0479987462,0.477685717628,47.7685715357,2.0,1.0,1.0,668.760004679,668.760004679,465.89999644,0.346874496988,2.0,0.0,3463.24320475,0.0,25.2285629619,2.80574166775,3.23697916667,3463.24320475,0.0471601747073,63.485833168,63.485833168,63.2934770584,2.0,52.15945712,42.8488880504,42.1625404358,1.0,1081.63627438,1292.83238327,0.0,0.0,0.0,19.5888239543,1.0,0.0,7.28083316485,40.6276760101,1.0,50.3538799286,1.0,1.0,1.0,0.0,5.1099998951,1.0,45.0297619502,0.0,1.0,0.0091999978851,12.3908329805,44.9586210251,12.3908329805,2.0,0.0,33.1603368525,0.0566000007093,39.6350957697,0.961150113955,675.015582063,0.0,1.0,1999.16989441,0.00199916989441,700.266700936,0.436673118479,0.521936220007,0.0,0.436673118479,0.0,585.871668498,700.266700936,0.0,585.871668498,0.0,0.000585871668498,0.436065338552,1.0,0.0,2.0,2.0,2.0,1.0,72.9855832187,44.3625134555,40.6276760101,0.406276760101,1.0,9.91666666667,2375.22588214,72.8186472831,1286.54852245,0.958915041603,1286.54852245,1.0,0.0,0.0,0.0,32.0474998156,1.0,63.3888905843,1.0,0.0,37.9250008265,31.4383333524,1.0,63.2083339691,0.0,1.0,63.485833168,0.0,665.450012207,0.000235232892581,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.544298709857,168493.0,1259.69369763,38.6191442853,682.317028291,0.508557625425,682.317028291,0.545013020415,1.0,1.0,1.0,0.0,1341.67102051,1341.67102051,0.0,1341.67102051,0.0,585.871668498,1341.67102051
2016-11-28T06:00:00.000Z,0.0,0.0104808618021,0.798117301521,0.507571519039,44.0545015335,0.0332934693769,48.6666666667,0.0,24.2966667811,1.0,69.4027773539,0.0,0.0,0.0,41.5333337784,24.3600002925,1.0,69.2222226461,0.0,0.0,48.6666666667,69.685576121,2.0,0.0,104.932501157,60.8779996236,43.1119791667,0.35296665731,515.991663615,0.0,0.355403487811,0.0,1.0,11.4434781869,70.4674994151,9.40200138092,1457.08308919,70.2785008748,70.2504399618,60.8764994939,60.831993103,9.74828665597,1871.99960327,52.1270001729,51.9907023112,42.2149998347,41.9805348714,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.188998540243,79.4420000712,100.0,5.51406260331,28.0635010401,1.42050011953,5.92941558361,40.7944997152,35.0,45.6499996185,274.591662089,0.355403487811,28.0635010401,0.551786513556,55.2375790278,2.0,1.0,1.0,772.501118978,772.501118978,0.0,0.334406962783,0.0,1.0,11.3032747904,69.2000007629,8.42850081126,800.149856567,69.3080005646,69.124883016,60.8794997533,60.6010080973,9.68000065197,1784.49994914,51.9410003026,51.8781433105,42.2264998754,42.8314971924,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.107999801636,100.0,5.27715154489,27.0815006892,0.711999893188,6.02612324556,41.5130001704,224.0,42.2916663488,241.400000254,0.334406962783,27.0815006892,0.515543285552,51.5293372472,2.0,1.0,1.0,721.760599772,721.760599772,515.991663615,0.352956029657,2.0,0.0,3710.03434245,0.0,26.2403995196,2.95244724552,3.28385416667,3710.03434245,0.0496251737512,72.7325007121,72.7325007121,66.2860635122,2.0,52.2478561401,42.7815500895,42.1625404358,1.0,1205.0577887,1388.06456959,0.0,0.0,0.0,19.3932062785,1.0,0.0,8.82999984423,41.4832932154,1.0,53.8869838715,1.0,1.0,1.0,0.0,6.49166647593,1.0,48.9226179123,0.0,1.0,0.010477096608,15.3216662407,48.8810135523,15.3216662407,2.0,0.0,36.9441402314,0.0566000007093,42.5546829288,0.960809784133,675.997695683,0.0,1.0,2227.28777618,0.00222728777618,751.849512289,0.446498623446,0.514306388777,0.0,0.446498623446,0.0,652.723317464,751.849512289,0.0,652.723317464,0.0,0.000652723317464,0.446399422983,1.0,0.0,2.0,2.0,2.0,1.0,71.5847676595,45.4744720459,41.4832932154,0.414832932154,1.0,10.5,2593.12235829,79.4988231603,1404.57282975,0.960805012223,1404.57282975,1.0,0.0,0.0,0.0,36.8274997075,1.0,66.3888880412,1.0,0.0,39.708334287,35.9049998919,1.0,66.1805566152,0.0,1.0,72.7325007121,0.0,703.91998291,0.000252560539185,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.535286954412,168493.0,1369.90785358,41.9980421863,742.014870318,0.507578953148,742.014870318,0.53543330215,1.0,1.0,1.0,0.0,1461.87083944,1461.87083944,0.0,1461.87083944,0.0,652.723317464,1461.87083944
2016-11-28T07:00:00.000Z,0.0,0.0116381181449,0.783365836338,0.510333561946,44.8794997533,0.0337595136684,54.0758333206,0.0,26.9099998474,1.0,71.8055559794,0.0,0.0,0.0,43.0,27.1658333143,1.0,71.6666673024,0.0,0.0,54.0758333206,72.0619182587,2.0,0.0,106.298999468,61.4194997152,43.125,0.358592888878,576.825007121,0.0,0.363405164938,0.0,1.0,11.663452069,71.3885008494,9.67399978638,1542.08307902,71.1904996236,71.1545537313,61.4164994558,61.3716710409,9.85400009155,2042.33288574,52.1270004908,51.9919840495,42.230000178,42.0225321452,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.198001225789,78.4670003255,100.0,5.7253185908,28.9604994456,1.36950016022,5.93813347816,40.8605000178,35.0,49.2916663488,306.133331299,0.363405164938,28.9604994456,0.601527026948,60.1527032852,2.0,1.0,1.0,842.137837728,842.137837728,0.0,0.345926121987,0.0,1.0,11.525665919,70.1120007833,8.79449971517,844.769241333,70.2169996897,70.0366388957,61.4224999746,61.1355209351,9.7339998881,1928.24993896,51.9440002441,51.8736750285,42.210000356,42.7561772664,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.104998906453,100.0,5.49994814396,28.0069993337,0.700000445048,6.02571777503,41.509999911,224.0,45.799999555,270.691665649,0.345926121987,28.0069993337,0.558591671898,55.859167099,2.0,1.0,1.0,782.028340658,782.028340658,576.825007121,0.36022187307,2.0,0.0,4073.51155599,0.0,27.8864295266,2.80722137292,3.7578125,4093.13603072,0.0561102798639,89.4874992371,89.4874992371,71.0521240234,2.0,52.2050059925,42.7731572931,42.1625404358,1.0,1364.49873,1480.30912876,0.0,0.0,0.0,19.4081935883,1.0,0.0,10.6183330218,42.0083058675,1.0,57.3801358541,1.0,1.0,1.0,0.0,8.10583321253,1.0,52.8273801804,0.0,1.0,0.0117160057526,18.7208329837,52.745915095,18.7208329837,2.0,0.0,41.8322116164,0.0566000007093,45.3826767076,0.960439563478,677.066960264,0.0,1.0,2521.97975105,0.00252197975105,801.814066058,0.459464521455,0.49846109087,0.0,0.459464521455,0.0,739.085001628,801.814066058,0.0,739.085001628,0.0,0.000739085001628,0.460876449943,1.0,0.0,2.0,2.0,2.0,1.0,69.8204442805,46.5164014643,42.0083058675,0.420083058675,1.0,9.91666666667,2852.263994,87.4434752915,1544.93770664,0.960436299607,1544.93770664,1.0,0.0,0.0,0.0,45.1000003815,1.0,71.0972232819,1.0,0.0,42.5583343506,44.3875001272,1.0,70.9305559794,0.0,1.0,89.4874992371,0.0,801.66998291,0.000269344582313,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.518994431046,168493.0,1515.84654526,46.4721674449,821.063018772,0.510427523456,821.063018772,0.519186983286,1.0,1.0,1.0,0.0,1602.96279907,1608.57904608,0.0,1608.57904608,0.0,739.085001628,1608.57904608
2016-11-28T08:00:00.000Z,0.0,0.0124509881322,0.783406121361,0.50996349179,45.0047507286,0.0339311504791,54.4250005086,0.0,27.1700000763,1.0,72.0,0.0,0.0,0.0,43.0499998728,27.2433331807,1.0,71.7499987284,0.0,0.0,54.4250005086,72.2676753998,2.0,0.0,106.688250542,61.6834998131,43.125,0.363035203135,582.316660563,0.0,0.367271502157,0.0,1.0,11.7323448658,71.649500529,9.73260116577,1552.08305868,71.4635009766,71.4165039062,61.6805000305,61.6383361816,9.83400026957,2017.99954224,52.2080001831,52.0728810628,42.1849994659,41.9779917399,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.185999552409,80.111000061,100.0,5.80009082953,29.2785015106,1.36349964142,5.93225403627,40.8214998245,35.0,49.6916666031,309.383331299,0.367271502157,29.2785015106,0.601613300868,60.1613302231,2.0,1.0,1.0,842.258621216,842.258621216,0.0,0.34861994683,0.0,1.0,11.5836811066,70.3490009308,8.76299953461,849.26868693,70.4494991302,70.2736841838,61.6864995956,61.3983179728,9.76280097961,1907.74993896,52.0295003255,51.9610214233,42.1784992218,42.7434209188,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.100498199463,100.0,5.56039627393,28.2709999084,0.684999465942,6.02328483264,41.4934997559,224.0,46.0250002543,272.933331807,0.34861994683,28.2709999084,0.559076861427,55.9076859156,2.0,1.0,1.0,782.707605998,782.707605998,582.316660563,0.362994598939,2.0,0.0,4026.83707682,0.0,29.1165800095,2.83042875926,4.125,4026.83707682,0.0571129039847,91.6991666158,91.6991666158,71.7591196696,2.0,52.2940419515,42.729326884,42.1625404358,1.0,1381.71915938,1460.08996082,0.0,0.0,0.0,18.8544279734,1.0,0.0,11.2666663329,42.8260720571,1.0,58.5730584462,1.0,1.0,1.0,0.0,8.70499984423,1.0,54.1904745102,0.0,1.0,0.0124503449962,19.9716660182,54.0370750427,19.9716660182,2.0,0.0,42.3601480884,0.0566000007093,44.7628062062,0.959640789178,679.378805496,0.0,1.0,2553.80797722,0.00255380797722,790.862290552,0.466584768626,0.493049352263,0.0,0.466584768626,0.0,748.412501017,790.862290552,0.0,748.412501017,0.0,0.000748412501017,0.46654980133,1.0,0.0,2.0,2.0,2.0,1.0,63.9995565414,48.2940753301,42.8260720571,0.428260720571,1.0,9.91666666667,2841.80912019,87.1229542946,1539.27479157,0.959634120889,1539.27479157,1.0,0.0,0.0,0.0,46.167500178,1.0,71.8333352407,1.0,0.0,42.9750000636,45.5316667557,1.0,71.625,0.0,1.0,91.6991666158,0.0,802.030029297,0.000265665672795,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.51378889259,168493.0,1510.30187574,46.302181366,818.059731198,0.510005124025,818.059731198,0.513890623276,1.0,1.0,1.0,0.0,1604.02257284,1604.02257284,0.0,1604.02257284,0.0,748.412501017,1604.02257284
2016-11-28T09:00:00.000Z,0.0,0.0136272621173,0.775344773175,0.51389562439,45.6452496847,0.0344591408267,58.9916667938,0.0,29.4224998156,1.0,73.9166647593,0.0,0.0,0.0,44.2333335876,29.5691666603,1.0,73.7222226461,0.0,0.0,58.9916667938,74.1733385722,2.0,0.0,107.748749733,62.1035000483,43.125,0.370402965675,634.133321126,0.0,0.376397447891,0.0,1.0,11.9112248421,72.3739999135,9.96299934387,1610.41640218,72.1669998169,72.1241455078,62.099000295,62.0529352824,9.95400238037,2108.33284505,52.3370008469,52.199643453,42.1580006282,41.9748128255,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,77.6105009715,100.0,5.97978174686,30.0089991887,1.34550031026,5.93144309521,40.8125003179,35.0,52.5833336512,336.491663615,0.376397447891,30.0089991887,0.638651657104,63.8651653926,2.0,1.0,1.0,894.112319946,894.112319946,0.0,0.360021369375,0.0,1.0,11.7589351336,71.0630009969,9.05550003052,884.889226278,71.1634998322,70.9835332235,62.1079998016,61.8129145304,9.8840007782,1988.24992879,52.1420001984,52.0815124512,42.1619997025,42.6617177327,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.100498835246,100.0,5.74112439156,29.0015001297,0.71050008138,6.01781074206,41.4514996211,224.0,48.941666921,297.641660055,0.360021369375,29.0015001297,0.59050134568,59.0501352946,2.0,1.0,1.0,826.701883952,826.701883952,634.133321126,0.370409260901,2.0,0.0,4235.70532227,0.0,30.6394904455,3.05195009708,4.61458333333,4235.70532227,0.0609460302256,104.339167277,104.339167277,74.8363113403,2.0,52.409807841,42.7051239014,42.1625404358,1.0,1515.35018562,1514.02045349,0.0,0.0,0.0,18.7727009455,1.0,0.0,13.0008330345,43.3262993495,1.0,61.5239712397,1.0,1.0,1.0,0.0,10.3291664124,1.0,57.369046847,0.0,1.0,0.0136298677681,23.3299994469,57.3123642604,23.3299994469,2.0,0.0,46.4569502658,0.0566000007093,46.4161839135,0.958443210236,682.854238753,0.0,1.0,2800.79592589,0.00280079592589,820.073910457,0.47943323972,0.479012533147,0.0,0.47943323972,0.0,820.794164022,820.073910457,0.0,820.794164022,0.0,0.000820794164022,0.47944436719,1.0,0.0,2.0,2.0,2.0,1.0,55.9165245692,50.4839878082,43.3262993495,0.433262993495,1.0,10.5,3029.3706391,92.8731341793,1640.86807448,0.958445772867,1640.86807448,1.0,0.0,0.0,0.0,52.7058334351,1.0,74.9444459279,1.0,0.0,44.8583339055,51.633333842,1.0,74.7638880412,0.0,1.0,104.339167277,0.0,843.890014648,0.000275478411053,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.499780526669,168493.0,1624.32256156,49.7977782129,879.81939203,0.513910405287,879.81939203,0.499768596546,1.0,1.0,1.0,0.0,1712.00929769,1712.00929769,0.0,1712.00929769,0.0,820.794164022,1712.00929769
2016-11-28T10:00:00.000Z,0.0,0.0145427952243,0.772593241326,0.517084977755,46.0112495422,0.0344290151299,60.9433326721,0.0,30.3683331807,1.0,74.7083326976,0.0,0.0,0.0,44.7083330154,30.5749999682,1.0,74.513888677,0.0,0.0,60.9433326721,74.9506092072,2.0,0.0,108.432750384,62.4215008418,43.125,0.371703630361,657.875005086,0.0,0.379678386475,0.0,1.0,12.0453847249,72.8795000712,,1638.74966431,72.6800003052,72.6296132406,62.432000796,62.3811848958,9.70036419955,2282.33284505,52.0235004425,51.8964335124,42.2929999034,42.1160710653,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,74.7199999491,100.0,6.09508677324,30.3870004018,1.33949979146,5.9502979517,40.9535001119,35.0,53.9666662216,351.400004069,0.379678386475,30.3870004018,0.660971323649,66.0971317291,2.0,1.0,1.0,925.359853109,925.359853109,0.0,0.360242438344,0.0,1.0,11.8520011902,71.4170017242,9.09449927012,903.261932373,71.5055001577,71.3279215495,62.4110008876,62.1203536987,9.60199960073,2125.49987793,51.8464997609,51.7818705241,42.2445001602,42.7868143717,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.088498433431,100.0,5.8139162461,29.2609999975,0.643000602722,6.03808494409,41.6014995575,224.0,50.0,306.47500356,0.360242438344,29.2609999975,0.607426645188,60.7426630656,2.0,1.0,1.0,850.397303263,850.397303263,657.875005086,0.371601159718,2.0,0.0,4566.51009115,0.0,31.9323631633,2.68746642272,4.16927083333,4566.51009115,0.069844921189,123.644165039,123.644165039,79.1355609894,2.0,52.1162643433,42.8146743774,42.1625404358,1.0,1602.94163692,1526.35702699,0.0,0.0,0.0,18.2779296239,1.0,0.0,14.2291664282,44.1540711721,1.0,63.4075333277,1.0,1.0,1.0,0.0,11.5099996726,1.0,59.5178556442,0.0,1.0,0.0145264997949,25.7391661008,59.4040253957,25.7391661008,2.0,0.0,49.1422910771,0.0566000007093,46.7943932458,0.957490051954,685.630187899,0.0,1.0,2962.68971274,0.00296268971274,826.756054053,0.490560278535,0.467122514669,0.0,0.490560278535,0.0,868.238347371,826.756054053,0.0,868.238347371,0.0,0.000868238347371,0.490439382692,1.0,0.0,2.0,2.0,2.0,1.0,53.5313484885,51.9384384155,44.1540711721,0.441540711721,1.0,9.91666666667,3126.88322045,95.8626327024,1693.68606892,0.956943576884,1693.68606892,1.0,0.0,0.0,0.0,62.3575003942,1.0,79.2500006358,1.0,0.0,47.4250008265,61.2866659164,1.0,79.0416673024,0.0,1.0,123.644165039,0.0,919.760009766,0.000277723070073,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.488140080516,168493.0,1689.92738129,51.8090623876,915.354447673,0.517181179763,915.354447673,0.488296968508,1.0,1.0,1.0,0.0,1769.8912557,1769.8912557,0.0,1769.8912557,0.0,868.238347371,1769.8912557
2016-11-28T11:00:00.000Z,0.0,0.018383241079,0.76980944217,0.534306247657,47.3259987831,0.0357457376267,70.9158347448,0.0,35.3191669782,1.0,78.4027786255,0.0,0.0,0.0,46.9166666667,35.566666762,1.0,78.1944440206,0.0,0.0,70.9158347448,78.673160553,2.0,0.0,110.778749466,63.4527506828,43.0729166667,0.390229112652,775.208333333,0.0,0.403303209922,0.0,1.0,12.4865411123,74.5024986267,,1744.58299764,74.3344999949,74.2566274007,63.4790007273,63.4179992676,9.85320053101,2448.33278402,52.5244995753,52.3939387004,42.3560002645,42.2280604045,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.167998631795,74.1364994049,100.0,6.52590330442,31.9784997304,1.33350022634,5.96063780785,41.0225000381,35.0,60.616666158,418.950002035,0.403303209922,31.9784997304,0.740626213437,74.0626220703,2.0,1.0,1.0,1036.87669881,1036.87669881,0.0,0.380709690969,0.0,1.0,12.2085519632,72.8195006053,9.46199830373,974.503016154,72.8884989421,72.7073771159,63.4265006383,63.1262308757,9.82399967739,2222.24987793,52.3535000483,52.2753194173,42.2564996084,42.7848993937,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.068998336792,100.0,6.16985873381,30.6319993337,0.650500297546,6.03869322936,41.6059993108,224.0,55.0499998728,356.258328756,0.380709690969,30.6319993337,0.667735130673,66.7735125224,2.0,1.0,1.0,934.829182943,934.829182943,775.208333333,0.390171154401,2.0,0.0,4903.1496582,0.0,34.3611047918,2.33610227704,4.13541666667,4906.54416726,0.0770692628106,153.230000814,153.230000814,84.9512386322,2.0,52.5790682706,42.8579212536,42.1625404358,1.0,1912.4293356,1587.85104093,0.0,0.0,0.0,16.9493408203,1.0,0.0,19.6916662852,46.529659907,1.0,70.7990837097,0.333333333333,1.0,1.0,0.0,16.8274996281,1.0,67.7797603607,0.0,1.0,0.0183931784724,36.5191658338,67.6816851298,36.5191658338,2.0,0.0,58.6304310214,0.0566000007093,48.6796501153,0.95542057471,691.682464368,0.666666666667,0.333333333333,3534.71055242,0.00353471055242,860.064478892,0.521444251417,0.432944518254,0.528144887731,0.630214577219,0.0,1035.87332662,860.064478892,716.106658936,319.766667684,0.0,0.00103587332662,0.521003767848,1.0,0.114202413744,2.0,2.0,2.0,0.333333333333,54.0408203819,54.6629097678,46.529659907,0.46529659907,1.0,9.91666666667,3504.00018499,107.424121415,1897.95265139,0.955403015113,1897.95265139,1.0,0.0,0.0,0.0,77.2833340963,1.0,85.0138905843,1.0,0.0,50.891667366,75.9466663996,1.0,84.8194459279,0.0,1.0,153.230000814,0.0,1279.64001465,0.000288912002963,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.453153811958,168493.0,1962.1685964,60.1553157556,1062.81475268,0.535006191264,1062.81475268,0.454284958051,1.0,1.0,1.0,0.0,1984.38022868,1986.54664196,1355.89054362,507.393321644,0.0,1035.87332662,1986.54664196
2016-11-28T12:00:00.000Z,0.0,0.0254188620102,0.786701208597,0.577847983589,49.2699991862,0.0385128284978,89.7108332316,0.0,44.6466665268,1.0,84.8055553436,0.0,0.0,0.0,50.758333842,45.085000356,1.0,84.5972232819,0.0,0.0,89.7108332316,85.0566685994,2.0,0.0,114.025499026,64.7554998398,43.0208333333,0.428201039584,1002.32501221,0.0,0.439493501118,0.0,1.0,13.0981169542,76.716501236,,1913.74964396,76.5754992167,76.4965565999,64.7915000916,64.73290507,,2741.33272298,53.0900001526,52.9513193766,42.2510000865,42.2064285278,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.141002019246,76.8544991811,100.0,7.15146835645,34.3244991302,1.32299995422,5.94664859772,40.9280001322,35.0,73.5166657766,544.391670227,0.439493501118,34.3244991302,0.884419446673,88.4419460297,2.0,1.0,1.0,1238.18722534,1238.18722534,0.0,0.418235876978,0.0,1.0,12.7451918125,74.8505001068,9.88199806213,1083.61435954,74.8999996185,74.7142664591,64.719499588,64.4127578735,,2457.49993896,52.9054997762,52.8286946615,42.2220001221,42.7178827922,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0494995117188,100.0,6.71278369427,32.674999555,0.662499745687,6.03240811825,41.5625003179,224.0,65.4166666667,457.933336894,0.418235876978,32.6779994965,0.781242893764,78.1736901601,2.0,1.0,1.0,1093.74005127,1093.74005127,1002.32501221,0.430374587475,2.0,0.0,5462.65942383,0.0,39.1179757552,2.38927612702,4.55989583333,5464.09148615,0.102774715691,240.575000763,240.575000763,100.0,2.0,53.1477522417,42.8655589711,42.1625404358,1.0,2570.06426878,1538.9618461,0.0,0.0,0.0,16.5522912343,1.0,0.0,31.0691657066,48.2392088572,1.0,82.6483987172,0.0,1.0,1.0,0.0,28.4458327293,1.0,81.005950292,0.0,1.0,0.0255570885243,59.4999984105,80.8330752055,59.4999984105,2.0,0.0,78.7919182298,0.0566000007093,47.1808263357,0.953655852855,696.876204346,1.0,0.0,4750.20599305,0.00475020599305,833.583493718,0.594708829588,0.356113350703,0.594708829588,0.0,0.0,1392.08334351,833.583493718,1392.08334351,0.0,0.0,0.00139208334351,0.596830715736,1.0,2.54474726956,2.0,2.0,2.0,0.0,54.4465768987,56.6367749301,48.2392088572,0.482392088572,1.0,9.91666666667,4121.18137976,126.345395416,2232.25077444,0.953634889466,2232.25077444,1.0,0.0,0.0,0.0,120.672499975,1.0,99.9722220103,1.0,0.0,59.900001208,119.902500788,1.0,99.8333352407,0.0,1.0,240.575000763,0.0,1505.76000977,0.000280016536804,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.373427351113,168493.0,2499.21401511,76.6198218111,1353.70708217,0.578314192321,1353.70708217,0.373751582467,1.0,1.0,1.0,0.0,2331.35477702,2340.78136097,2340.78136097,0.0,0.0,1392.08334351,2340.78136097
2016-11-28T13:00:00.000Z,0.0,0.0275048674317,0.785896247244,0.577172340243,49.5677506129,0.0388268159857,90.9999993642,0.0,45.211666743,1.0,85.2222220103,0.0,0.0,0.0,51.0083332062,45.7158336639,1.0,85.013888677,0.0,0.0,90.9999993642,85.4200681051,2.0,0.0,115.089750608,65.5219999949,43.0208333333,0.434685894843,1017.1166687,0.0,0.4463167252,0.0,1.0,13.2902919451,77.4274984996,,1923.33296712,77.2835006714,77.2239227295,65.557999293,65.5049565633,,2744.66601562,52.9490003586,52.8283818563,42.10100015,42.065167745,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.143997828166,77.011999766,100.0,7.35945717494,35.1825005213,1.28850015004,5.9308347702,40.8109998703,35.0,74.4166666667,553.699996948,0.4463167252,35.1825005213,0.886119094122,88.6119092306,2.0,1.0,1.0,1240.56673177,1240.56673177,0.0,0.427050216639,0.0,1.0,12.9313235283,75.5450000763,,1097.48763021,75.6124998728,75.4349822998,65.4860006968,65.1813634237,,2443.24985758,52.7644999822,52.7005462646,42.1065003077,42.5998051961,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0674997965495,100.0,6.91229625543,33.5059995651,0.64450041453,6.01902727286,41.4619998932,224.0,65.9999993642,463.416666667,0.427050216639,33.5059995651,0.775104050409,77.5104052226,2.0,1.0,1.0,1085.14567057,1085.14567057,1017.1166687,0.434653609867,2.0,0.0,5460.90905762,0.0,39.0870760137,2.3129637142,4.49479166667,5460.27259411,0.102569175127,240.086667379,240.086667379,100.0,2.0,52.9973005815,42.7127130682,42.1625404358,1.0,2607.87136628,1508.24989466,0.0,0.0,0.166666666667,15.8011566798,1.0,0.0,33.4741659164,49.7568426132,1.0,84.8458881378,0.0,1.0,1.0,0.0,30.8841662407,1.0,83.5238087972,0.0,1.0,0.0274834983698,64.3583319982,83.2258701324,64.3583319982,2.0,0.0,79.950991865,0.0566000007093,46.239272618,0.95266844196,699.790723599,1.0,0.0,4820.0842071,0.0048200842071,816.948269231,0.603687516938,0.349139779515,0.603687516938,0.0,0.0,1412.56167603,816.948269231,1412.56167603,0.0,0.0,0.00141256167603,0.603395457069,1.0,3.48198444636,2.0,2.0,2.0,0.0,57.3386674361,57.6755263589,49.7568426132,0.497568426132,1.0,10.5,4115.43508741,126.169228072,2229.13827722,0.952668456413,2229.13827722,1.0,0.0,0.0,0.0,120.477500916,1.0,100.0,1.0,0.0,59.9333343506,119.609166463,1.0,99.8888905843,0.0,1.0,240.086667379,0.0,1457.25,0.000274428448766,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.366486133938,168493.0,2493.6085213,76.4479710075,1350.67084893,0.577237188882,1350.67084893,0.3664812184,1.0,1.0,1.0,0.0,2341.06459554,2339.88882724,2339.88882724,0.0,0.0,1412.56167603,2339.88882724
2016-11-28T14:00:00.000Z,0.0,0.0275276092389,0.783320675738,0.572806471969,49.6412493388,0.0390727152844,90.3258342743,0.0,45.0458332698,1.0,84.9027779897,0.0,0.0,0.0,50.8499997457,45.2799994151,1.0,84.7499987284,0.0,0.0,90.3258342743,85.1783733368,2.0,0.0,115.599749565,65.9585002263,43.0989583333,0.435534787432,1006.81665548,0.0,0.446049314616,0.0,1.0,13.3748973211,77.7410004934,,1911.24961344,77.6089992523,77.5469106038,65.9884999593,65.9373321533,,2747.66601562,52.8350000381,52.7175369263,42.1384995778,42.1020685832,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.132001241048,76.9205010732,100.0,7.4373720487,35.4704996745,1.27950000763,5.93752527237,40.8589995702,35.0,73.8333333333,546.216659546,0.446049314616,35.4704996745,0.874715554374,87.4715544383,2.0,1.0,1.0,1224.60177612,1224.60177612,0.0,0.425712786496,0.0,1.0,13.0280152957,75.9124997457,9.93600082397,1080.23978678,75.9815006256,75.8036473592,65.9285004934,65.6195602417,,2475.24987793,52.6550000509,52.5908940633,42.1619993846,42.6649144491,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0690008799235,100.0,6.99864828587,33.819501241,0.620498657227,6.0293670098,41.5415007273,224.0,65.7000001272,460.600001017,0.425712786496,33.819501241,0.77280763172,77.2807623545,2.0,1.0,1.0,1081.93068441,1081.93068441,1006.81665548,0.435523564428,2.0,0.0,5478.99544271,0.0,38.0633153915,1.93067363898,3.84375,5478.99544271,0.103987758715,240.365835826,240.365835826,100.0,2.0,52.9051640828,42.7790095011,42.1625404358,1.0,2586.84622002,1473.30461177,0.0,0.0,1.0,15.1143051783,1.0,0.0,33.116666158,50.874194781,1.0,84.5833326976,0.0,1.0,1.0,0.0,30.5183324814,1.0,83.1666647593,0.0,1.0,0.0275278241828,63.6349983215,82.9227466583,63.6349983215,2.0,0.0,79.306412029,0.0566000007093,45.1679352569,0.951338529091,703.734971661,1.0,0.0,4781.22378755,0.00478122378755,798.020047542,0.606127967197,0.345212298468,0.606127967197,0.0,0.0,1401.17333984,798.020047542,1401.17333984,0.0,0.0,0.00140117333984,0.606139669816,1.0,4.35602734198,2.0,2.0,2.0,0.0,57.6158631643,58.9652560552,50.874194781,0.50874194781,1.0,10.5,4060.15083179,124.474347286,2199.19338739,0.951340265665,2199.19338739,1.0,0.0,0.0,0.0,120.697500229,1.0,100.0,1.0,0.0,59.9500007629,119.668334325,1.0,99.9166679382,0.0,1.0,240.365835826,0.0,1449.5,0.000268070099392,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.362869428455,168493.0,2444.75969037,74.950384687,1324.21172699,0.572835451115,1324.21172699,0.362868922511,1.0,1.0,1.0,0.0,2311.67907715,2311.67907715,2311.67907715,0.0,0.0,1401.17333984,2311.67907715
2016-11-28T15:00:00.000Z,0.0,0.0277910204291,0.783796828585,0.573622353883,49.7814998627,0.0393155173027,91.0908330282,0.0,45.3841667175,1.0,85.1388880412,0.0,0.0,0.0,50.9750000636,45.7541662852,1.0,84.9583333333,0.0,0.0,91.0908330282,85.3748639425,2.0,0.0,116.001749992,66.2202501297,43.0859375,0.438063748348,1014.99165344,0.0,0.449587328827,0.0,1.0,13.4401642481,77.9825007121,,1816.24965413,77.8549989065,77.7980448405,66.236000061,66.1874898275,,2737.66603597,52.8155002594,52.7003377279,42.1294997533,42.090616862,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.127501805623,77.1515000661,100.0,7.50304440657,35.7254991531,1.27349917094,5.93711984158,40.8560005824,35.0,74.0833352407,548.01667277,0.449587328827,35.7254991531,0.870706983294,87.0706977844,2.0,1.0,1.0,1218.98977661,1218.98977661,0.0,0.433193403569,0.0,1.0,13.1065775553,76.2154992421,9.95400238037,1092.23827108,76.2935021718,76.1173629761,66.2045001984,65.8880971273,,2463.74991862,52.630999883,52.5673039754,42.1304998398,42.5851236979,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0780029296875,100.0,7.08633387089,34.1630023321,0.657999356588,6.02024368445,41.4725004832,224.0,66.4250005086,466.975001017,0.433193403569,34.1630023321,0.769950648717,76.9950644175,2.0,1.0,1.0,1077.9309082,1077.9309082,1014.99165344,0.438096731645,2.0,0.0,5478.41206868,0.0,38.0712207447,2.05078143875,3.859375,5478.73029119,0.103825891186,240.778335571,240.778335571,100.0,2.0,52.8979187012,42.7481467507,42.1625404358,1.0,2605.36518133,1464.91822443,0.0,0.0,1.0,15.5291773478,1.0,0.0,33.4933322271,50.7068227132,1.0,84.9143835704,0.0,1.0,1.0,0.0,30.8983324369,1.0,83.446428299,0.0,1.0,0.0277807807224,64.3916641871,83.1961313883,64.3916641871,2.0,0.0,79.8741583313,0.0566000007093,44.9108290227,0.951475653793,703.327685318,1.0,0.0,4815.45206817,0.00481545206817,793.477534627,0.609066484856,0.342459705821,0.609066484856,0.0,0.0,1411.20419312,793.477534627,1411.20419312,0.0,0.0,0.00141120419312,0.609992742538,1.0,4.63620772264,2.0,2.0,2.0,0.0,57.7133556713,58.8351527127,50.7068227132,0.507068227132,1.0,10.5,4070.05586271,124.778011438,2204.55847834,0.951472997043,2204.55847834,1.0,0.0,0.0,0.0,120.535001119,1.0,100.0,1.0,0.0,59.9250011444,120.243332545,1.0,99.8750019073,0.0,1.0,240.778335571,0.0,1443.18994141,0.000266544182979,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.359925827517,168493.0,2453.91208015,75.2309746925,1329.16914752,0.573660696594,1329.16914752,0.359943601369,1.0,1.0,1.0,0.0,2316.7244873,2316.99531694,2316.99531694,0.0,0.0,1411.20419312,2316.99531694
2016-11-28T16:00:00.000Z,0.0,0.0271946823381,0.780374173149,0.56702436275,49.3555011749,0.0384999471618,87.4374993642,0.0,43.5491669973,1.0,84.0277773539,0.0,0.0,0.0,50.2916669846,43.9258327484,1.0,83.8194452922,0.0,0.0,87.4374993642,84.2327003479,2.0,0.0,114.800251325,65.44475015,43.1119791667,0.427412134189,970.391667684,0.0,0.441454643083,0.0,1.0,13.2334854603,77.2565002441,,1456.66641235,77.1140009562,77.0681508382,65.469499588,65.4325764974,,2734.33274333,52.6219997406,52.5092391968,42.113000234,42.0696207682,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.142499287923,76.4465001424,100.0,7.29920407136,35.0010007222,1.27800051371,5.93428138892,40.8349997203,35.0,72.066666921,528.658337911,0.441454643083,35.0010007222,0.855222996303,85.5848712921,2.0,1.0,1.0,1197.31219482,1197.31219482,0.0,0.418019363608,0.0,1.0,12.8600134055,75.3005008698,9.7859992981,1070.49097697,75.3725007375,75.2056070964,65.4200007121,65.1182098389,9.8420009613,2454.49991862,52.4435002009,52.3792368571,42.1109994253,42.6119333903,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0719998677572,100.0,6.8385532697,33.2540012995,0.63699944814,6.02146013578,41.4814999898,224.0,63.8083340327,441.733332316,0.418019363608,33.2615013123,0.754447998773,75.444800059,2.0,1.0,1.0,1056.22719828,1056.22719828,970.391667684,0.42725183846,2.0,0.0,5463.82625326,0.0,39.1774139404,2.65302954117,4.70572916667,5463.82625326,0.106076818372,240.651668549,240.651668549,100.0,2.0,52.6749988903,42.7245233709,42.1625404358,1.0,2511.24432626,1482.51366331,0.0,0.0,1.0,15.8516572316,1.0,0.0,32.1841657956,49.6178423564,1.0,83.7385832469,0.0,1.0,1.0,0.0,29.5583329201,1.0,82.1964263916,0.0,1.0,0.0271858629032,61.7424987157,81.8653157552,61.7424987157,2.0,0.0,76.9886418848,0.0566000007093,45.4502623739,0.952678638875,699.760506407,1.0,0.0,4641.49009561,0.00464149009561,803.008159086,0.599114748351,0.353687528939,0.599114748351,0.0,0.0,1360.22333781,803.008159086,1360.22333781,0.0,0.0,0.00136022333781,0.599027603865,1.0,4.09432628875,2.0,2.0,2.0,0.0,57.2651450417,57.6655342796,49.6178423564,0.496178423564,1.0,10.5,3985.67050967,122.1909618,2158.85088813,0.950872824058,2158.85088813,1.0,0.0,0.0,0.0,120.419998805,1.0,100.0,1.0,0.0,59.9250011444,120.231667837,1.0,99.8750019073,0.0,1.0,240.651668549,0.0,1414.82006836,0.000269745700853,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.371960918422,168493.0,2377.69405949,72.8943155961,1287.88541842,0.567253278865,1287.88541842,0.372058031631,1.0,1.0,1.0,0.0,2270.38867188,2270.38867188,2270.38867188,0.0,0.0,1360.22333781,2270.38867188
2016-11-28T17:00:00.000Z,0.0,0.0269241556127,0.777285502321,0.561425286774,49.1402508418,0.0383204421324,85.5491669973,0.0,42.528333346,1.0,83.3888893127,0.0,0.0,0.0,49.9250001907,42.9808340073,1.0,83.2083346049,0.0,0.0,85.5491669973,83.6585890452,2.0,0.0,114.217500687,65.0772498449,42.9947916667,0.425069134456,948.916666667,0.0,0.436748187502,0.0,1.0,13.1259156863,76.8515001933,,1407.49975586,76.712000529,76.6612345378,65.1095002492,65.0694071452,,2733.99943034,52.5440003077,52.4257863363,42.1954997381,42.1377080282,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.139499664307,76.1120001475,100.0,7.18332187335,34.5165007909,1.29450035095,5.94259381294,40.9009993871,35.0,70.75,514.841664632,0.436748187502,34.5165007909,0.842068437849,84.2068436941,2.0,1.0,1.0,1178.89581299,1178.89581299,0.0,0.416004022526,0.0,1.0,12.7657387257,74.9479999542,9.90771484375,1065.24164836,75.0110003153,74.840771993,65.0449994405,64.7450790405,,2453.74989827,52.3639996847,52.2989095052,42.1574999491,42.6470387777,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0630003611247,100.0,6.73860959212,32.8535003662,0.649000167847,6.02592043082,41.5084997813,224.0,62.8000001907,434.074999491,0.416004022526,32.8535003662,0.745353945778,74.5353940328,2.0,1.0,1.0,1043.49552409,1043.49552409,948.916666667,0.42504938239,2.0,0.0,5463.82617188,0.0,38.6965173086,2.28337872028,4.078125,5463.82617188,0.107592812314,240.159163157,240.159163157,100.0,2.0,52.5977020264,42.7917404175,42.1625404358,1.0,2464.1785275,1463.28281679,0.0,0.0,1.0,15.63514328,1.0,0.0,31.3799991608,49.4743569692,1.0,83.0136973063,0.0,1.0,1.0,0.0,28.7249994278,1.0,81.3690465291,0.0,1.0,0.0269230877413,60.1049992243,81.1870619456,60.1049992243,2.0,0.0,75.5457189928,0.0566000007093,44.8606914031,0.952937749022,698.994168174,1.0,0.0,4554.49918178,0.00455449918178,792.59171097,0.597894995534,0.355043055301,0.597894995534,0.0,0.0,1334.73000081,792.59171097,1334.73000081,0.0,0.0,0.00133473000081,0.597881600261,1.0,4.60401496315,2.0,2.0,2.0,0.0,57.9698508581,57.4028600057,49.4743569692,0.494743569692,1.0,9.91666666667,3927.4613443,120.406410396,2127.32171178,0.952938050835,2127.32171178,1.0,0.0,0.0,0.0,120.310832977,1.0,100.0,1.0,0.0,59.9000015259,119.848332723,1.0,99.8333358765,0.0,1.0,240.159163157,0.0,1364.23999023,0.000266246617979,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.372577267735,168493.0,2314.00304484,70.9417040296,1253.38698128,0.561457225896,1253.38698128,0.372586757194,1.0,1.0,1.0,0.0,2232.38195801,2232.38195801,2232.38195801,0.0,0.0,1334.73000081,2232.38195801
