timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-28T18:00:00.000Z,0.0,0.0262489233628,0.773936478592,0.553959885154,48.946750323,0.0379998482459,82.6674995422,0.0,41.2208334605,1.0,82.4305547078,0.0,0.0,0.0,49.3333333333,41.4466667175,1.0,82.2222213745,0.0,0.0,82.6674995422,82.6913687388,2.0,0.0,113.887500127,64.9407498042,43.0598958333,0.419140735755,911.741658529,0.0,0.435520783025,0.0,1.0,13.087239027,76.7329998016,,1363.74975586,76.5770003001,76.5391642253,64.9775002797,64.9443283081,,2717.66599528,52.3055000305,52.1971054077,42.1174999873,42.0562591553,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.155999501546,75.8914985657,100.0,7.15397131443,34.4595003128,1.29149977366,5.93326771259,40.8260002136,35.0,69.3583335876,502.424995422,0.435520783025,34.4595003128,0.824061228434,82.4061222076,2.0,1.0,1.0,1153.68571981,1153.68571981,0.0,0.403525964804,0.0,1.0,12.6545430819,74.5460001628,9.71700032552,1040.11980184,74.6209996541,74.4593378703,64.9039993286,64.6053899129,9.81499989827,2434.74985758,52.1164995829,52.0611114502,42.1184997559,42.6578903198,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0749994913737,100.0,6.6288254261,32.5024998983,0.605499267578,6.02571765582,41.5130004883,224.0,60.3249998093,409.316665649,0.403525964804,32.5024998983,0.724492946806,72.4492956797,2.0,1.0,1.0,1014.29012553,1014.29012553,911.741658529,0.419097902109,2.0,0.0,5420.65242513,0.0,40.2738754966,3.16969752312,5.69270833333,5420.65242513,0.109266912343,237.621668498,237.621668498,99.5953324636,2.0,52.3952636719,42.7643585205,42.1625404358,1.0,2380.05179999,1451.11649103,0.0,0.0,1.0,15.7152585983,1.0,0.0,29.8883323669,49.2622416814,1.0,81.6952031453,0.0,1.0,1.0,0.0,27.2099994024,1.0,79.8988081614,0.0,1.0,0.0262417718764,57.0983320872,79.6240495046,57.0983320872,2.0,0.0,72.9665981841,0.0566000007093,44.4877014525,0.953553456662,697.175545021,1.0,0.0,4399.00918487,0.00439900918487,786.001782597,0.592646515598,0.36133630879,0.592646515598,0.0,0.0,1289.16249593,786.001782597,1289.16249593,0.0,0.0,0.00128916249593,0.592612822851,1.0,4.75525231887,2.0,2.0,2.0,0.0,59.8513412476,56.7640124234,49.2622416814,0.492622416814,1.0,10.5,3834.40963421,117.553671333,2076.9199622,0.954789937387,2076.9199622,1.0,0.0,0.0,0.0,119.846666972,1.0,99.6527779897,1.0,0.0,59.7000010808,117.77500089,1.0,99.5000025431,0.0,1.0,237.621668498,0.0,1340.17004395,0.000264032935804,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.378445870281,168493.0,2224.94320068,68.2113458652,1205.14743835,0.55402358692,1205.14743835,0.378474597318,1.0,1.0,1.0,0.0,2175.2637736,2175.2637736,2175.2637736,0.0,0.0,1289.16249593,2175.2637736
2016-11-28T19:00:00.000Z,0.0,0.0250370820842,0.772474783322,0.549747220133,48.7352492015,0.0374882726198,80.2199986776,0.0,39.8083337148,1.0,81.6944446564,0.0,0.0,0.0,48.9500001272,40.3641662598,1.0,81.5833346049,0.0,0.0,80.2199986776,81.9755210876,2.0,0.0,113.460748672,64.725499471,42.96875,0.414202458858,886.183329264,0.0,0.429899528311,0.0,1.0,13.019554774,76.4719994863,,1289.58308919,76.311498642,76.2702128092,64.7719987233,64.73290507,9.81257193429,2730.33268229,52.109000206,51.9957987467,42.1160001755,42.0498936971,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.16050084432,75.6304995219,100.0,7.08669257164,34.1954984665,1.29150009155,5.93286220233,40.8245000839,35.0,67.816666921,488.783330282,0.429899528311,34.1954984665,0.81204641433,81.2046413422,2.0,1.0,1.0,1136.86498006,1136.86498006,0.0,0.400047172798,0.0,1.0,12.5699378649,74.2264995575,9.61949984233,1027.3714091,74.298500061,74.1328379313,64.6790002187,64.3840611776,9.63949966431,2431.49987793,51.9200000763,51.8641153971,42.1184997559,42.6853357951,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.07200050354,100.0,6.54178718726,32.1800003052,0.58899974823,6.02815067768,41.5295000076,224.0,59.1250003179,397.399998983,0.400047172798,32.1800003052,0.709285387312,70.9285392761,2.0,1.0,1.0,992.999542236,992.999542236,886.183329264,0.414086277074,2.0,0.0,5445.73982747,0.0,39.9352773031,2.97604050239,5.421875,5445.73982747,0.111761068622,238.969999949,238.969999949,99.8349482218,2.0,52.1890182495,42.760538737,42.1625404358,1.0,2324.25503251,1443.10941042,0.0,0.0,0.583333333333,15.8382736842,1.0,0.0,28.1616662343,48.9337250392,1.0,80.0399513245,0.0,1.0,1.0,0.0,25.404999574,1.0,78.0714270274,0.0,1.0,0.025017840877,53.5666659673,77.8369299571,53.5666659673,2.0,0.0,71.2560050311,0.0566000007093,44.2422238398,0.953783077642,696.498209392,1.0,0.0,4295.88097033,0.00429588097033,781.664722357,0.588429083854,0.365350418261,0.588429083854,0.0,0.0,1258.94000244,781.664722357,1258.94000244,0.0,0.0,0.00125894000244,0.588353455067,1.0,4.66075931995,2.0,2.0,2.0,0.0,59.1539503733,56.519826889,48.9337250392,0.489337250392,1.0,11.0833333333,3767.36444292,115.498228871,2040.6047248,0.953779502115,2040.6047248,1.0,0.0,0.0,0.0,120.213333766,1.0,99.875,1.0,0.0,59.8166681925,118.756666183,1.0,99.6944465637,0.0,1.0,238.969999949,0.0,1325.63000488,0.000262576034849,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.383055430999,168493.0,2172.22864119,66.5952457112,1176.59443245,0.549940729988,1176.59443245,0.383136603689,1.0,1.0,1.0,0.0,2139.49316406,2139.49316406,2139.49316406,0.0,0.0,1258.94000244,2139.49316406
2016-11-28T20:00:00.000Z,0.0,0.0258628293075,0.76943592817,0.540546921032,48.595000267,0.0376180480886,77.4983323415,0.0,38.5300000509,1.0,80.805557251,0.0,0.0,0.0,48.3749993642,38.9549999237,1.0,80.6249993642,0.0,0.0,77.4983323415,81.0472520192,2.0,0.0,113.605500539,65.0105002721,42.96875,0.413630534851,852.133336385,0.0,0.428272133946,0.0,1.0,13.0449363391,76.5964997609,,1234.99975586,76.4195009867,76.3675028483,65.0600001017,65.0167109172,9.69900035858,2727.66605632,51.8270003001,51.7104237874,42.1279999415,42.0537109375,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.176998774211,75.7655010223,100.0,7.11004666487,34.2915010452,1.28400007884,5.93488967419,40.8439998627,35.0,66.0166657766,472.066668193,0.428272133946,34.2915010452,0.787364509219,78.7364501953,2.0,1.0,1.0,1102.31031291,1102.31031291,0.0,0.394572050579,0.0,1.0,12.5856502851,74.2834993998,9.41099866231,1013.49813334,74.3719991048,74.2024815877,64.9610004425,64.6653442383,9.49100049337,2432.99993896,51.6290003459,51.5759633382,42.1379998525,42.7293752035,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0884997049967,100.0,6.54999828339,32.2294991811,0.564999898275,6.0356520017,41.5775000254,224.0,57.3916667302,380.066665649,0.394572050579,32.2339992523,0.688000731695,68.8000729879,2.0,1.0,1.0,963.201024373,963.201024373,852.133336385,0.413611722323,2.0,0.0,5429.40380859,0.0,40.1896479925,3.2526653409,5.73958333333,5429.40380859,0.115560913309,238.033332825,238.033332825,99.7356376648,2.0,51.9087575277,42.7981109619,42.1625404358,1.0,2254.14861868,1372.2150775,0.0,0.0,0.0,14.9655749003,1.0,0.0,28.0233324369,50.0944252014,1.0,80.0114148458,0.0,1.0,1.0,0.0,25.2574993769,1.0,78.1011886597,0.0,1.0,0.0258686294818,53.2808319728,77.8353354136,53.2808319728,2.0,0.0,69.1067129327,0.0566000007093,42.0687760589,0.953445142661,697.495635167,1.0,0.0,4166.3044803,0.0041663044803,743.264585365,0.592664392469,0.360785002596,0.592664392469,0.0,0.0,1220.96664429,743.264585365,1220.96664429,0.0,0.0,0.00122096664429,0.592674245437,1.0,6.0708453306,2.0,2.0,2.0,0.0,62.511958758,56.8753325144,50.0944252014,0.500944252014,1.0,11.0833333333,3626.36369618,111.175488992,1964.23122965,0.953449395065,1964.23122965,1.0,0.0,0.0,0.0,119.735833486,1.0,99.8194440206,1.0,0.0,59.7833347321,118.297499975,1.0,99.6388905843,0.0,1.0,238.033332825,0.0,1250.2199707,0.000249676699085,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.378399739371,168493.0,2056.12751429,63.0358676021,1113.70789421,0.540600364143,1113.70789421,0.378391460544,1.0,1.0,1.0,0.0,2060.13160197,2060.13160197,2060.13160197,0.0,0.0,1220.96664429,2060.13160197
2016-11-28T21:00:00.000Z,0.0,0.0269214701672,0.772055804037,0.548586603718,49.2699985504,0.0385697969324,82.1766662598,0.0,41.0366665522,1.0,82.3472232819,0.0,0.0,0.0,49.2749999364,41.1399997075,1.0,82.111111323,0.0,0.0,82.1766662598,82.5926437378,2.0,0.0,115.401748975,66.1317504247,42.9739583333,0.426829188609,909.049997965,0.0,0.440819348844,0.0,1.0,13.3616020679,77.7230002085,,1241.66642253,77.5775000254,77.5017623901,66.1805000305,66.1201883952,9.80774974823,2722.33268229,52.191500028,52.072883606,42.2225001653,42.1612472534,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.145500183105,76.9504998525,100.0,7.41049309572,35.3549998601,1.26600074768,5.95110897223,40.9564994176,35.0,68.9583333333,498.616671244,0.440819348844,35.3549998601,0.807671036493,80.767103831,2.0,1.0,1.0,1130.73945109,1130.73945109,0.0,0.413431171192,0.0,1.0,12.9349494775,75.5645001729,9.56549708049,1044.24429321,75.6484978994,75.4720433553,66.0830008189,65.773920695,9.65800094604,2429.74987793,51.9950002035,51.9418945312,42.194999059,42.7600097656,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0839977264404,100.0,6.89463436604,33.4534988403,0.573999087016,6.04031511148,41.620999972,224.0,60.4166663488,410.433334351,0.413431171192,33.4534988403,0.708669982184,70.8669993083,2.0,1.0,1.0,992.137975057,992.137975057,909.049997965,0.426623406464,2.0,0.0,5435.82157389,0.0,39.8984409679,3.09115384022,5.76302083333,5435.82157389,0.112706926771,239.88999939,239.88999939,99.8138491313,2.0,52.2718938192,42.8688049316,42.1625404358,1.0,2378.7871575,1366.61745148,0.0,0.0,0.0,14.6168352763,1.0,0.0,30.0216657321,51.5636647542,1.0,81.9691766103,0.0,1.0,1.0,0.0,27.3149994214,1.0,80.1964270274,0.0,1.0,0.0269090833474,57.3366654714,80.0175921122,57.3366654714,2.0,0.0,72.9278273218,0.0566000007093,41.8971664626,0.952466142033,700.389703877,1.0,0.0,4396.6717677,0.0043966717677,740.232613738,0.604983011278,0.347563815644,0.604983011278,0.0,0.0,1288.47749837,740.232613738,1288.47749837,0.0,0.0,0.00128847749837,0.604772955179,1.0,6.77516583453,2.0,2.0,2.0,0.0,65.4891898415,57.8768466603,51.5636647542,0.515636647542,1.0,10.5,3746.32057238,114.853074994,2029.20624655,0.952779778532,2029.20624655,1.0,0.0,0.0,0.0,120.194165548,1.0,99.8472220103,1.0,0.0,59.8083343506,119.69833374,1.0,99.6805566152,0.0,1.0,239.88999939,0.0,1384.64001465,0.000248658202196,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.364789244561,168493.0,2157.79226338,66.1526614873,1168.77492329,0.548778673661,1168.77492329,0.364976554647,1.0,1.0,1.0,0.0,2129.77467855,2129.77467855,2129.77467855,0.0,0.0,1288.47749837,2129.77467855
2016-11-28T22:00:00.000Z,0.0,0.0281502980254,0.772817570723,0.551008504113,50.4302492142,0.0404930347505,87.118332545,0.0,43.360833168,1.0,83.9027805328,0.0,0.0,0.0,50.2499996821,43.7108329137,1.0,83.7500006358,0.0,0.0,87.118332545,84.1636403402,2.0,0.0,119.351999283,68.9217500687,42.9557291667,0.449809711311,967.533340454,0.0,0.464527773672,0.0,1.0,14.1012946765,80.3029994965,,1250.41642253,80.1859995524,80.0379816691,68.9765001933,68.8661855062,9.83699989319,2723.33266195,52.1404994329,52.0251057943,42.1654996872,42.1173400879,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.116999944051,85.1869996389,100.0,8.15099668503,38.0204998652,1.213499705,5.95029807091,40.9519999822,35.0,71.9500001272,525.91666921,0.464527773672,38.0204998652,0.808471570696,80.8471565247,2.0,1.0,1.0,1131.86019897,1131.86019897,0.0,0.441006919541,0.0,1.0,13.6843113105,78.2524998983,9.46499951681,1067.4913737,78.3319994609,78.120417277,68.8669999441,68.5345077515,9.70159988403,2460.74993896,51.9454997381,51.8902511597,42.1845000585,42.6897989909,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0794995625814,100.0,7.64865922928,36.1474994024,0.598000526428,6.03565208117,41.5864995321,224.0,63.8416668574,441.616668701,0.441006919541,36.1474994024,0.71489990961,71.4899902344,2.0,1.0,1.0,1000.85987345,1000.85987345,967.533340454,0.449665041707,2.0,0.0,5487.74686686,0.0,38.7467588945,2.72407434384,4.92447916667,5487.74686686,0.112235709152,241.317499797,241.317499797,100.0,2.0,52.2353737571,42.8133977254,42.1625404358,1.0,2504.42568375,1267.33360703,0.0,0.0,0.0,13.0859152476,1.0,0.0,31.5491660436,55.8905849457,1.0,83.584473292,0.0,1.0,1.0,0.0,29.0016659101,1.0,82.0476175944,0.0,1.0,0.0281441673264,60.550831159,81.8041159312,60.550831159,2.0,0.0,76.7795988931,0.0566000007093,38.8533653215,0.949004498081,710.727826531,1.0,0.0,4628.88731483,0.00462888731483,686.455209092,0.630655649395,0.319135482489,0.630655649395,0.0,0.0,1356.52999878,686.455209092,1356.52999878,0.0,0.0,0.00135652999878,0.630542526642,1.0,9.68344283786,2.0,2.0,2.0,0.0,72.3774483421,60.9520496022,55.8905849457,0.558905849457,1.0,11.0833333333,3772.90898113,115.668210924,2043.60794125,0.950080642858,2043.60794125,1.0,0.0,0.0,0.0,120.791665395,1.0,100.0,1.0,0.0,59.9250011444,120.560834249,1.0,99.8750019073,0.0,1.0,241.317499797,0.0,1456.55004883,0.00023059335,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.33590357291,168493.0,2188.56752221,67.0961560552,1185.44443842,0.551117360327,1185.44443842,0.335998707792,1.0,1.0,1.0,0.0,2150.98366292,2150.98366292,2150.98366292,0.0,0.0,1356.52999878,2150.98366292
2016-11-28T23:00:00.000Z,0.0,0.0303838083929,0.782989374978,0.571835855545,52.4290002187,0.0434544811481,100.094165802,0.0,49.8125,1.0,87.875,0.0,0.0,0.0,52.6416660945,50.2816667557,1.0,87.7361100515,0.0,0.0,100.094165802,88.174065272,2.0,0.0,124.614000956,72.1850007375,42.96875,0.489776217003,1128.13334147,0.0,0.497315212388,0.0,1.0,15.1080982685,83.7650006612,,1759.16635132,83.6255009969,83.4948348999,72.2045001984,72.0947240194,,2696.66609701,52.9535004298,52.8309300741,42.1565001806,42.1606114705,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.139499664307,93.1609992981,100.0,9.14482498169,41.4660008748,1.10850016276,5.96327340603,41.0509999593,35.0,78.9999993642,602.491663615,0.497315212388,41.4690008163,0.865287163144,86.5287164052,2.0,1.0,1.0,1211.4020284,1211.4020284,0.0,0.490049712977,0.0,1.0,14.7322088877,81.9169998169,9.72199927436,1137.60761515,81.9769999186,81.7668100993,72.1655012767,71.8098271688,9.98600006104,2417.99993896,52.7690000534,52.7030970256,42.0960003535,42.5787404378,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0569998423258,100.0,8.70446372032,39.8704996109,0.57400004069,6.02774512768,41.532500267,224.0,72.8666648865,525.641667684,0.490049712977,39.8809995651,0.766000111898,76.6338030497,2.0,1.0,1.0,1072.40015666,1072.40015666,1128.13334147,0.489675433208,2.0,0.0,5410.15071615,0.0,38.5488293966,2.92189884186,6.09635416667,5410.15071615,0.100371162351,231.488332113,231.488332113,98.2362473806,2.0,53.0367533366,42.8083012899,42.0478051503,1.0,2824.01829626,1197.19314027,0.0,0.0,0.0,13.0462678274,1.0,0.0,36.1274992625,59.158232371,1.0,87.7225996653,0.0,1.0,1.0,0.0,33.8574989637,1.0,86.6607138316,0.0,1.0,0.0303838265545,69.9849974314,86.2979952494,69.9849974314,2.0,0.0,86.5775309128,0.0566000007093,36.7030292432,0.945617324077,720.888310846,1.0,0.0,5219.58489455,0.00521958489455,648.463406064,0.66408858788,0.281528736197,0.66408858788,0.0,0.0,1529.63833618,648.463406064,1529.63833618,0.0,0.0,0.00152963833618,0.663871750236,1.0,11.9976904731,2.0,2.0,2.0,0.0,76.224744161,63.8077812195,59.158232371,0.59158232371,1.0,11.6666666667,4021.21143653,123.280560156,2178.10174225,0.945617324077,2178.10174225,1.0,0.0,0.0,0.0,116.368333181,1.0,98.3194446564,1.0,0.0,58.8916676839,115.120000203,1.0,98.1527798971,0.0,1.0,231.488332113,0.0,1617.11999512,0.000217831181373,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.297719520391,168493.0,2432.67313948,74.5798404397,1317.66500892,0.572060907717,1317.66500892,0.297963341903,1.0,1.0,1.0,0.0,2303.36488851,2303.36488851,2303.36488851,0.0,0.0,1529.63833618,2303.36488851
2016-11-29T00:00:00.000Z,0.0,0.029761941561,0.782851287547,0.53714248156,50.5270016988,0.0429564652615,82.2900021871,0.0,40.8933334351,1.0,82.0833352407,0.0,0.0,0.0,49.1499999364,41.3783337275,1.0,81.9166673024,0.0,0.0,82.2900021871,82.3580169678,2.0,0.0,122.020501137,71.493499438,43.0078125,0.476241567097,911.749994914,0.0,0.473850188907,0.0,1.0,14.5593720277,81.9515005747,9.24120178223,2014.16621908,81.8075008392,81.7031453451,71.5024992625,71.4039382935,9.94499969482,2277.99947103,52.9100004832,52.7952575684,42.1865002314,42.1160736084,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.143999735514,86.3854999542,100.0,8.60116728147,39.6210006078,1.17300065358,5.95800209045,41.0134995778,35.0,67.0416669846,483.533330282,0.473850188907,39.6210006078,0.725020563035,72.5020561218,2.0,1.0,1.0,1015.02878825,1015.02878825,0.0,0.461025727551,0.0,1.0,14.2656707764,80.3075002035,8.71200027466,1008.2488149,80.4260005951,80.2142003377,71.4844996134,71.1292572021,9.84199905396,2115.49991862,52.7135000229,52.6603825887,42.2204999924,42.7753295898,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.118500391642,100.0,8.22555840015,38.2055006027,0.601000150045,6.04011233648,41.6194998423,224.0,62.4333337148,428.216667175,0.461025727551,38.2055006027,0.659394022624,65.939400355,2.0,1.0,1.0,923.151631673,923.151631673,911.749994914,0.474829221476,2.0,0.0,4536.75531006,0.0,32.5140867233,2.89724646012,5.69791666667,4536.75531006,0.0753574122539,151.804168701,151.804168701,83.4541289012,2.0,53.0690205892,42.9121144613,42.0157152812,1.0,2220.58013376,1120.7972392,0.0,0.0,0.0,11.8146781921,1.0,0.0,29.7783325513,59.6878210704,1.0,81.8207734426,0.0,1.0,1.0,0.0,27.1999994914,1.0,80.0238075256,0.0,1.0,0.0297143516558,56.9783318837,79.7791436513,56.9783318837,2.0,0.0,68.0775848477,0.0566000007093,34.3609167662,0.945388459549,721.581291594,1.0,0.0,4104.26042164,0.00410426042164,607.083327485,0.628259743312,0.317102623365,0.628259743312,0.0,0.0,1202.78416951,607.083327485,1202.78416951,0.0,0.0,0.00120278416951,0.622825354338,1.0,9.30437921884,2.0,2.0,2.0,0.0,78.5609633128,63.9826428095,59.6878210704,0.596878210704,1.0,9.91666666667,3341.37737296,102.438501614,1809.867497,0.945362366677,1809.867497,1.0,0.0,0.0,0.0,76.4083334605,1.0,83.4722220103,1.0,0.0,49.9833342234,75.3958339691,1.0,83.3055566152,0.0,1.0,151.804168701,0.0,1602.79003906,0.0002039308266,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.3354297088,168493.0,1917.08641117,58.7732056288,1038.39584615,0.542393493609,1038.39584615,0.341185396514,1.0,1.0,1.0,0.0,1914.46958415,1914.46958415,1914.46958415,0.0,0.0,1202.78416951,1914.46958415
2016-11-29T01:00:00.000Z,0.0,0.031487044849,0.792150296894,0.585502051788,53.1767498652,0.0448399092194,106.850833893,0.0,53.2050005595,1.0,89.7638893127,0.0,0.0,0.0,53.7416671117,53.7008330027,1.0,89.5694465637,0.0,0.0,106.850833893,90.0016269684,2.0,0.0,126.393750191,73.2170003255,43.0729166667,0.506785639652,1207.31667074,0.0,0.511935754572,0.0,1.0,15.4561889172,84.9334990184,,2269.16619873,84.7880001068,84.666615804,73.2335007985,73.1143925985,,2671.99934896,53.3705002467,53.2488098145,42.1294997533,42.1587015788,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.14549891154,90.7444985708,100.0,9.49169913928,42.6585003535,1.0724995931,5.96448985736,41.0570001602,35.0,82.5833346049,641.283340454,0.511935754572,42.6585003535,0.894179643903,89.4179649353,2.0,1.0,1.0,1251.85150146,1251.85150146,0.0,0.507594001297,0.0,1.0,15.103263855,83.1395003001,9.41400146484,1131.60836792,83.2115001678,83.0044225057,73.2004998525,72.8418604533,,2398.74991862,53.1874996821,53.1155751546,42.0555003484,42.4925664266,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.0719998677572,100.0,9.08160082499,41.1559998194,0.576999982198,6.02166291078,41.4785003662,224.0,76.3333339691,566.033332825,0.507594001297,41.1559998194,0.795126459031,79.5126450857,2.0,1.0,1.0,1113.17704264,1113.17704264,1207.31667074,0.50636027904,2.0,0.0,5367.56022135,0.0,38.0862690608,3.22387797634,6.43489583333,5367.56022135,0.0936105547133,223.86750412,223.86750412,97.1789423625,2.0,53.4416427612,42.8019383748,41.9310178757,1.0,2977.95904372,1188.02632621,0.0,0.0,0.0,13.2369130452,1.0,0.0,38.6191657384,59.9965877533,1.0,89.6860713959,0.0,1.0,1.0,0.0,36.3924994469,1.0,88.8749974569,0.0,1.0,0.0314857066773,75.0116640727,88.5215021769,75.0116640727,2.0,0.0,91.296979735,0.0566000007093,36.4219970242,0.947221837656,716.047685164,1.0,0.0,5504.11095487,0.00550411095487,643.498172575,0.677084819129,0.270116068889,0.677084819129,0.0,0.0,1613.02082316,643.498172575,1613.02082316,0.0,0.0,0.00161302082316,0.676007394989,1.0,12.1938474425,2.0,2.0,2.0,0.0,87.375676473,62.540160497,59.9965877533,0.599965877533,1.0,10.5,4165.98536993,127.718976759,2256.51899574,0.947200888018,2256.51899574,1.0,0.0,0.0,0.0,112.484167735,1.0,97.4166673024,1.0,0.0,58.3666677475,111.383333206,1.0,97.2777792613,0.0,1.0,223.86750412,0.0,1718.20996094,0.000216163265086,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.285172947266,168493.0,2580.21556552,79.1031322925,1397.58182511,0.586651718121,1397.58182511,0.286026866193,1.0,1.0,1.0,0.0,2382.30244954,2382.30244954,2382.30244954,0.0,0.0,1613.02082316,2382.30244954
2016-11-29T02:00:00.000Z,0.0,0.0297249955059,0.768937884458,0.525030020519,50.7197491328,0.0429789271365,81.1933339437,0.0,40.4783337911,1.0,82.0555559794,0.0,0.0,0.0,49.1250003179,40.7150001526,1.0,81.875,0.0,0.0,81.1933339437,82.28465271,2.0,0.0,122.831999461,72.1122503281,43.609375,0.475022853342,897.216674805,0.0,0.478505735403,0.0,1.0,14.7116618156,82.5185000102,,1996.24963379,82.361000061,82.263285319,72.1145006816,72.0255203247,,2240.99951172,52.6850001017,52.5665690104,41.9870001475,41.9175415039,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.157499949137,85.7224992116,100.0,8.77373115222,40.3739999135,1.125,5.93793082237,40.8620001475,35.0,66.5666662852,477.791666667,0.478505735403,40.3739999135,0.713100197202,71.3100204468,2.0,1.0,1.0,998.340276082,998.340276082,0.0,0.461223899699,0.0,1.0,14.403456529,80.8175004323,8.83199882507,986.126581828,80.9419987996,80.738126119,72.1099999746,71.7530619303,,2085.24990845,52.5110006332,52.4448979696,42.0420004527,42.6183166504,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.12449836731,100.0,8.38017177582,38.899998347,0.542500813802,6.0232847929,41.4994996389,224.0,61.2333335876,419.425003052,0.461223899699,38.899998347,0.649379908244,64.9379914602,2.0,1.0,1.0,909.131871541,909.131871541,897.216674805,0.474910396598,2.0,0.0,4487.74715169,0.0,35.4859406153,4.61253539721,9.58333333333,4487.74715169,0.0702248587168,132.851664861,132.851664861,81.176753362,2.0,52.8634109497,42.755434672,41.7686834335,1.0,2155.18774253,1154.29161469,0.0,0.0,0.0,12.0470285416,1.0,0.0,29.4049994151,60.06747214,1.0,81.7180347443,0.0,1.0,1.0,0.0,26.7391659419,1.0,79.9523792267,0.0,1.0,0.0297188502005,56.144165357,79.7102788289,56.144165357,2.0,0.0,66.0728132141,0.0566000007093,35.3877728361,0.948620773756,711.844621653,1.0,0.0,3983.39677924,0.00398339677924,625.225660647,0.618049884214,0.331019792257,0.618049884214,0.0,0.0,1167.36417643,625.225660647,1167.36417643,0.0,0.0,0.00116736417643,0.617801288764,1.0,9.93024953317,2.0,2.0,2.0,0.0,93.0320455378,61.3885713057,60.06747214,0.6006747214,1.0,10.5,3310.71701381,101.498529591,1793.26021764,0.949424603098,1793.26021764,1.0,0.0,0.0,0.0,67.1183322271,1.0,81.5694446564,1.0,0.0,48.8000011444,65.7333332698,1.0,81.3333346049,0.0,1.0,132.851664861,0.0,1289.80004883,0.000210025181082,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.348653059102,168493.0,1831.27914786,56.1425636809,991.918073805,0.525161610268,991.918073805,0.348930721074,1.0,1.0,1.0,0.0,1888.78633626,1888.78633626,1888.78633626,0.0,0.0,1167.36417643,1888.78633626
2016-11-29T03:00:00.000Z,0.0,0.0292209476096,0.770631599572,0.527098478225,50.7212495804,0.0424729637479,80.6633345286,0.0,40.0975001653,1.0,81.9027798971,0.0,0.0,0.0,49.0249999364,40.596666654,1.0,81.7083339691,0.0,0.0,80.6633345286,82.1554107666,2.0,0.0,122.969999949,72.2487503688,43.609375,0.472247468795,896.600006104,0.0,0.476818739596,0.0,1.0,14.7346262137,82.5440006256,9.90299987793,1984.99961344,82.4089997609,82.2601064046,72.2615000407,72.1512324015,,2187.33284505,53.1199995677,52.9901784261,42.2660010656,42.1860631307,42.1625404358,1.0,0.0,99.9981231689,1.0,0.0,0.135000864665,86.2550004323,100.0,8.75999935468,40.1429986954,1.13100083669,5.97462685903,41.1350002289,35.0,65.9666662216,472.016670227,0.476818739596,40.1429986954,0.706214566912,70.6214574178,2.0,1.0,1.0,988.700393677,988.700393677,0.0,0.463608690597,0.0,1.0,14.473558108,81.019999822,8.88599967957,979.752365112,81.1220003764,80.9010492961,72.2360006968,71.8831837972,,2049.49991862,52.941500028,52.871404012,42.2325003942,42.779162089,42.1625404358,1.0,0.0,99.9981155396,1.0,0.0,-0.102000554403,100.0,8.4291882515,38.8894999822,0.579999923706,6.04436993599,41.6525004705,224.0,61.8499994278,424.583335876,0.463608690597,38.8894999822,0.653246489025,65.3246488571,2.0,1.0,1.0,914.545084635,914.545084635,896.600006104,0.471809997314,2.0,0.0,4398.48225911,0.0,32.3653670947,3.62915960948,7.79947916667,4398.48225911,0.062280701377,119.014998754,119.014998754,78.2705052694,2.0,53.306892395,42.9426803589,41.7274595896,1.0,2126.33932753,1197.02536607,0.0,0.0,0.0,11.5293410619,1.0,0.0,29.0633325577,60.7321589788,1.0,81.3926932017,0.0,1.0,1.0,0.0,26.4149993261,1.0,79.547618866,0.0,1.0,0.029224722347,55.4783318837,79.435866038,55.4783318837,2.0,0.0,65.1883909903,0.0566000007093,36.6978856941,0.948144976124,713.270997507,1.0,0.0,3930.07674538,0.00393007674538,648.37253064,0.606631176841,0.341503774645,0.606631176841,0.0,0.0,1151.73834229,648.37253064,1151.73834229,0.0,0.0,0.00115173834229,0.605824564894,1.0,8.45385677207,2.0,2.0,2.0,0.0,94.0508117676,61.7893028259,60.7321589788,0.607321589788,1.0,9.91666666667,3323.3646936,101.886276684,1800.11087293,0.948134951486,1800.11087293,1.0,0.0,0.0,0.0,59.9549996058,1.0,78.3333352407,1.0,0.0,46.891667366,59.0599997838,1.0,78.1527786255,0.0,1.0,119.014998754,0.0,1407.70996094,0.000217800654592,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.3601847755,168493.0,1850.58826433,56.7345342182,1002.37691709,0.527961140588,1002.37691709,0.361089940327,1.0,1.0,1.0,0.0,1898.58086141,1898.58086141,1898.58086141,0.0,0.0,1151.73834229,1898.58086141
2016-11-29T04:00:00.000Z,0.0,0.0304288974605,0.76967324618,0.540951949256,51.9985001882,0.0439710921091,90.7016677856,0.0,45.1400003433,1.0,85.1527786255,0.0,0.0,0.0,50.9666668574,45.519999822,1.0,84.9444452922,0.0,0.0,90.7016677856,85.3867009481,2.0,0.0,125.635500272,73.6370000839,42.8776041667,0.492347667875,1015.60834249,0.0,0.497615765305,0.0,1.0,15.2773090204,84.378499349,,2092.91631063,84.224000295,84.0950368245,73.6519991557,73.5258178711,,2339.99951172,53.112499555,52.9940032959,42.0305000941,41.9888076782,42.1203613281,1.0,0.0,99.9981231689,1.0,0.0,0.154499053955,85.0984999339,100.0,9.32822728157,42.1935002009,1.07999960581,5.94908146063,40.9505004883,35.0,73.0333334605,537.125007629,0.497615765305,42.1935002009,0.770936054048,77.0936063131,2.0,1.0,1.0,1079.31047567,1079.31047567,0.0,0.487751740785,0.0,1.0,14.9799815814,82.7345002492,9.20099894206,1051.3684082,82.8229999542,82.6050872803,73.6220010122,73.261563619,,2163.24991862,52.9369996389,52.8688557943,42.0540002187,42.5595932007,42.1203613281,1.0,0.0,99.9981155396,1.0,0.0,-0.0884997049967,100.0,8.95811573664,40.7689997355,0.568000157674,6.02186568578,41.486000061,224.0,67.625,478.483332316,0.487751740785,40.7689997355,0.700648614793,70.0648619334,2.0,1.0,1.0,980.90806071,980.90806071,1015.60834249,0.492307589035,2.0,0.0,4697.78198242,0.0,34.9622809092,4.31622636318,8.77604166667,4697.78198242,0.0686746652616,141.737500509,141.737500509,83.0413576762,2.0,53.2860183716,42.7426961263,41.6774053574,1.0,2419.982035,1187.88545284,0.0,0.0,0.0,12.2061192195,1.0,0.0,32.6699995995,61.4458799362,1.0,84.8858426412,0.0,1.0,1.0,0.0,30.098332723,1.0,83.41071256,0.0,1.0,0.0304286060238,62.7683324814,83.190521876,62.7683324814,2.0,0.0,74.1907620503,0.0566000007093,36.4176781894,0.947362219647,715.623463994,1.0,0.0,4472.81155781,0.00447281155781,643.421868074,0.635446542199,0.311918721965,0.635446542199,0.0,0.0,1310.79083252,643.421868074,1310.79083252,0.0,0.0,0.00131079083252,0.635357846816,1.0,11.0181819639,2.0,2.0,2.0,0.0,94.2871119181,62.4311933517,61.4458799362,0.614458799362,1.0,10.5,3607.86748784,110.60844024,1954.21270059,0.947365264164,1954.21270059,1.0,0.0,0.0,0.0,71.5758336385,1.0,83.2361125946,1.0,0.0,49.8250010808,70.1616675059,1.0,83.0416679382,0.0,1.0,141.737500509,0.0,1381.27001953,0.000216137632954,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.329248636998,168493.0,2060.58685325,63.1725800865,1116.1233091,0.54107541786,1116.1233091,0.329327511571,1.0,1.0,1.0,0.0,2062.78694661,2062.78694661,2062.78694661,0.0,0.0,1310.79083252,2062.78694661
2016-11-29T05:00:00.000Z,0.0,0.0316154075408,0.792330092683,0.584787867011,53.488000234,0.0453913738762,107.857498805,0.0,53.7574996948,1.0,90.0,0.0,0.0,0.0,53.8833332062,54.0999994278,1.0,89.8055553436,0.0,0.0,107.857498805,90.2924404144,2.0,0.0,127.837500572,74.3495003382,42.9296875,0.517183392505,1227.01667277,0.0,0.523726217394,0.0,1.0,15.6229824225,85.8949985504,,2286.24953206,85.7720006307,85.6101506551,74.3719997406,74.2375590007,,2589.99938965,53.3434998194,53.2156829834,41.8159996668,41.8329111735,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.122997919718,90.9124991099,100.0,9.69701361656,43.9560009638,1.04249954224,5.92596896489,40.7735001246,35.0,83.9000015259,654.041666667,0.523726217394,43.9560009638,0.889719812302,88.9719804128,2.0,1.0,1.0,1245.60773722,1245.60773722,0.0,0.522358959912,0.0,1.0,15.3981738091,84.0799999237,9.58628409249,1119.98481242,84.130999883,83.9091517131,74.3270009359,73.9631881714,,2301.24987793,53.1680002213,53.0945383708,41.7554998398,42.1287460327,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.0509999593099,100.0,9.42456086477,42.3755000432,0.629499435425,5.9736131827,41.1260004044,224.0,76.9249998728,572.974995931,0.522358959912,42.3755000432,0.782182137626,78.2182133993,2.0,1.0,1.0,1095.05499268,1095.05499268,1227.01667277,0.516072605237,2.0,0.0,5145.85664876,0.0,35.9419177373,3.31000808875,7.43229166667,5145.85664876,0.0769316193608,183.600832621,183.600832621,90.3067881266,2.0,53.4840342204,42.4299926758,41.6644013723,1.0,2942.02122748,1203.21236668,0.0,0.0,0.0,12.4396979014,1.0,0.0,38.6083329519,61.9323018392,1.0,89.7545642853,0.0,1.0,1.0,0.0,36.3991657893,1.0,88.9880943298,0.0,1.0,0.0315544799019,75.0074977875,88.694070816,75.0074977875,2.0,0.0,90.1952137158,0.0566000007093,36.8875640818,0.94639290608,718.544751523,1.0,0.0,5437.68770151,0.00543768770151,651.723738861,0.671678059104,0.274699359609,0.671678059104,0.0,0.0,1593.55499268,651.723738861,1593.55499268,0.0,0.0,0.00159355499268,0.669972384969,1.0,11.4202509914,2.0,2.0,2.0,0.0,92.8290138245,63.2042503357,61.9323018392,0.619323018392,1.0,11.6666666667,4145.23359416,127.082777798,2245.27873154,0.946377418713,2245.27873154,1.0,0.0,0.0,0.0,92.5074996948,1.0,90.3333346049,1.0,0.0,54.0833339691,91.0933335622,1.0,90.1388893127,0.0,1.0,183.600832621,0.0,1775.36999512,0.000218926389119,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.290264068201,168493.0,2569.51120776,78.7749627244,1391.78377628,0.586632171364,1391.78377628,0.292064787616,1.0,1.0,1.0,0.0,2372.49820964,2372.49820964,2372.49820964,0.0,0.0,1593.55499268,2372.49820964
2016-11-29T06:00:00.000Z,0.0,0.0329258185341,0.809272349692,0.612022182458,54.5627495448,0.0470524382824,119.551667531,0.0,59.4691667557,1.0,93.1527798971,0.0,0.0,0.0,55.8083333969,60.1691668828,1.0,93.0138899485,0.0,0.0,119.551667531,93.3988062541,2.0,0.0,129.932249387,75.3694998423,43.0989583333,0.53834215535,1367.75834147,0.0,0.542833905995,0.0,1.0,15.7571421464,87.2434997559,,2415.41619873,87.11449941,86.9650395711,75.3935000102,75.2578633626,,2742.66605632,53.333000501,53.2125015259,41.7109998067,41.7629165649,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.129000345866,96.8195006053,100.0,9.84252683322,45.4034996033,1.0229994456,5.91461543242,40.6880003611,35.0,90.1916675568,720.975006104,0.542833905995,45.4034996033,0.948677179246,94.8677171071,2.0,1.0,1.0,1328.14805094,1328.14805094,0.0,0.546308824427,0.0,1.0,15.8731722832,85.6129995982,,1105.73659261,85.6354999542,85.4298121134,75.3454996745,74.9907582601,,2482.49993896,53.1499996185,53.0849761963,41.7044998805,42.0310872396,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.0225003560384,100.0,9.90929071109,43.9310000738,0.644499778748,5.96388157209,41.0600001017,224.0,83.8250001272,646.783330282,0.546308824427,43.9310000738,0.845608673096,84.5608673096,2.0,1.0,1.0,1183.85214233,1183.85214233,1367.75834147,0.53831258377,2.0,0.0,5492.99772135,0.0,37.3715620041,2.84307656686,6.45833333333,5492.99772135,0.0948488522373,240.956667582,240.956667582,100.0,2.0,53.453666687,42.3529281616,41.628935496,1.0,3345.16823123,1088.87658694,0.0,0.0,0.0,12.9385868708,1.0,0.0,42.8341655731,62.4549131393,1.0,93.0878976186,0.0,1.0,1.0,0.0,40.8199993769,1.0,92.6369024913,0.0,1.0,0.0329247682614,83.6541639964,92.3436660767,83.6541639964,2.0,0.0,102.554720106,0.0566000007093,33.382307222,0.945302619399,721.841244706,1.0,0.0,6182.81743876,0.00618281743876,589.793406426,0.713162065168,0.232139438671,0.713162065168,0.0,0.0,1811.92082723,589.793406426,1811.92082723,0.0,0.0,0.00181192082723,0.713155969977,1.0,14.5358148581,2.0,2.0,2.0,0.0,91.7103239695,64.0481481552,62.4549131393,0.624549131393,1.0,10.5,4434.04481818,135.937027328,2401.71423366,0.945301503839,2401.71423366,1.0,0.0,0.0,0.0,120.889998754,1.0,100.0,1.0,0.0,59.9083347321,120.066666285,1.0,99.8472245534,0.0,1.0,240.956667582,0.0,1874.57995605,0.000198122813541,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.24557184954,168493.0,2871.03358362,88.0189052483,1555.10431352,0.612080498836,1555.10431352,0.245597146813,1.0,1.0,1.0,0.0,2540.68593343,2540.68593343,2540.68593343,0.0,0.0,1811.92082723,2540.68593343
2016-11-29T07:00:00.000Z,0.0,0.0331451727135,0.815958048426,0.620899524985,54.7457497915,0.0472258533079,122.108333588,0.0,60.8008327484,1.0,93.8611094157,0.0,0.0,0.0,56.1833337148,61.2891667684,1.0,93.6388893127,0.0,0.0,122.108333588,94.084236145,2.0,0.0,130.260000229,75.5142504374,42.8255208333,0.54225982394,1401.94166056,0.0,0.546741491257,0.0,1.0,15.7788977623,87.4294993083,,2429.58284505,87.3034998576,87.157061259,75.5345013936,75.4032592773,,2737.99930827,53.3810002009,53.2621892293,41.5924994151,41.6617482503,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.125999450684,96.1640001933,100.0,9.87847423553,45.7110004425,1.00799942017,5.9004235665,40.5844999949,35.0,91.6166667938,735.374994914,0.546741491257,45.7110004425,0.960644640241,96.0521977743,2.0,1.0,1.0,1344.90249634,1344.90249634,0.0,0.555541157507,0.0,1.0,15.9577776591,85.896498998,,1125.60911051,85.9130007426,85.7058308919,75.4939994812,75.1349080404,,2489.24993896,53.1995000839,53.1385294596,41.6310002009,41.9685312907,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.0165017445882,100.0,10.0026138624,44.2820005417,0.640000343323,5.95516375701,40.9909998576,224.0,85.6583328247,666.566665649,0.555541157507,44.2820005417,0.856976005918,85.697599411,2.0,1.0,1.0,1199.76640828,1199.76640828,1401.94166056,0.54218685934,2.0,0.0,5516.91841634,0.0,35.8901870034,2.29005930821,5.2265625,5516.91841634,0.0935028916015,241.656667074,241.656667074,100.0,2.0,53.5231961337,42.2752253215,41.6230564117,1.0,3417.98850497,1097.74895449,0.0,0.0,0.666666666667,13.1369361877,1.0,0.0,43.8491655986,62.3975652059,1.0,93.7271677653,0.0,1.0,1.0,0.0,41.8433326085,1.0,93.2738075256,0.0,1.0,0.0331424019192,85.6924972534,93.1079209646,85.6924972534,2.0,0.0,104.787212548,0.0566000007093,33.654312427,0.945923780608,719.961557621,1.0,0.0,6317.40990982,0.00631740990982,594.599152036,0.716092851485,0.229986197406,0.716092851485,0.0,0.0,1851.36415609,594.599152036,1851.36415609,0.0,0.0,0.00185136415609,0.716047336658,1.0,13.905738864,2.0,2.0,2.0,0.0,94.3779061057,63.5710383329,62.3975652059,0.623975652059,1.0,11.0833333333,4519.09992674,138.544610042,2447.78459904,0.946783509653,2447.78459904,1.0,0.0,0.0,0.0,121.306666692,1.0,100.0,1.0,0.0,59.9416675568,120.349999746,1.0,99.9027792613,0.0,1.0,241.656667074,0.0,1899.47998047,0.000199737154819,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.242913184547,168493.0,2964.40591188,90.8814736837,1605.67972694,0.621064078861,1605.67972694,0.242966813607,1.0,1.0,1.0,0.0,2585.36885579,2585.36885579,2585.36885579,0.0,0.0,1851.36415609,2585.36885579
2016-11-29T08:00:00.000Z,0.0,0.0333911933911,0.819000283365,0.624919392142,54.8604981105,0.0477419450083,124.393334071,0.0,61.8524993261,1.0,94.3055540721,0.0,0.0,0.0,56.4666668574,62.4166666667,1.0,94.0972220103,0.0,0.0,124.393334071,94.5822906494,2.0,0.0,130.425748507,75.5652503967,42.5677083333,0.547406537021,1426.24163818,0.0,0.548448312387,0.0,1.0,15.7885672251,87.5030002594,,2448.74951172,87.3799991608,87.2308146159,75.5794995626,75.4540481567,,2731.99934896,53.5504999161,53.4227116903,41.6435000102,41.7228342692,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.123001098633,95.2820002238,100.0,9.88165577253,45.7364991506,1.01099967957,5.90691141287,40.6325003306,35.0,92.4499994914,743.399993896,0.548448312387,45.7364991506,0.96478069355,96.804904302,2.0,1.0,1.0,1355.43917847,1355.43917847,0.0,0.556795113216,0.0,1.0,16.0194189548,86.0914999644,,1173.22816976,86.0914986928,85.8879241943,75.5510012309,75.194229126,,2512.49989827,53.369000117,53.2928085327,41.6564995448,41.988319397,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,1.27156575521e-06,100.0,10.0614167054,44.4379990896,0.644499460856,5.95800220966,41.0090001424,224.0,87.3416659037,682.841659546,0.556795113216,44.4349991481,0.876008707682,87.600871404,2.0,1.0,1.0,1226.41219076,1226.41219076,1426.24163818,0.547335181207,2.0,0.0,5511.66760254,0.0,35.151023229,1.80701118708,4.36197916667,5511.66760254,0.0927336750158,241.540836334,241.540836334,100.0,2.0,53.6662317912,42.3210805257,41.6210660934,1.0,3469.19745493,1081.22156916,0.0,0.0,1.0,13.0149758657,1.0,0.0,44.5541652044,62.5645236969,1.0,94.2180366516,0.0,1.0,1.0,0.0,42.444999059,1.0,93.8690458934,0.0,1.0,0.033391387327,86.999162674,93.6466623942,86.999162674,2.0,0.0,106.357154376,0.0566000007093,33.1476229994,0.945996461406,719.741754995,1.0,0.0,6412.05853941,0.00641205853941,585.647042121,0.721218968826,0.22477749258,0.721218968826,0.0,0.0,1879.10164388,585.647042121,1879.10164388,0.0,0.0,0.00187910164388,0.721158916752,1.0,14.1791174009,2.0,2.0,2.0,0.0,95.6513519287,63.5149116516,62.5645236969,0.625645236969,1.0,10.5,4550.41902409,139.504777376,2464.748686,0.945996461406,2464.748686,1.0,0.0,0.0,0.0,120.425001144,1.0,100.0,1.0,0.0,59.9500007629,121.115833282,1.0,99.9166679382,0.0,1.0,241.540836334,0.0,1981.38000488,0.000196729970975,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237609231905,168493.0,3006.69769844,92.1780369756,1628.58720531,0.625068893256,1628.58720531,0.237657022268,1.0,1.0,1.0,0.0,2605.45233154,2605.45233154,2605.45233154,0.0,0.0,1879.10164388,2605.45233154
2016-11-29T09:00:00.000Z,0.0,0.0332238689209,0.806681814362,0.608167484187,54.4689995448,0.0471248793614,118.717499415,0.0,59.295832634,1.0,92.888888677,0.0,0.0,0.0,55.6416670481,59.3400001526,1.0,92.7361119588,0.0,0.0,118.717499415,93.1429831187,2.0,0.0,129.896999677,75.4280001322,42.34375,0.537430649179,1353.5166626,0.0,0.537538323192,0.0,1.0,15.7003356616,87.1984996796,,2396.2495931,87.0635000865,86.9402491252,75.4385007222,75.3188120524,,2751.99938965,53.15299956,53.0468775431,41.6359996796,41.6941960653,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.134999593099,96.5404993693,100.0,9.79382991791,45.4275004069,1.00349966685,5.90650586287,40.6325000127,35.0,89.0750001272,709.949996948,0.537538323192,45.4275004069,0.943349587577,94.3349603017,2.0,1.0,1.0,1320.68942261,1320.68942261,0.0,0.54697219707,0.0,1.0,15.8780069351,85.6400000254,9.88199615479,1161.6046346,85.6669991811,85.4719772339,75.4174995422,75.0596440633,,2483.74993896,52.9625002543,52.8994572957,41.6010004679,41.9257634481,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.0269991556803,100.0,9.92791159948,44.0659987132,0.64900080363,5.95009529591,40.9519996643,224.0,83.4500001272,643.566660563,0.54697219707,44.0659987132,0.840031055269,84.0250988007,2.0,1.0,1.0,1176.04347738,1176.04347738,1353.5166626,0.537271082168,2.0,0.0,5481.91255697,0.0,37.6440107172,2.70868159334,6.81510416667,5481.91255697,0.095856580025,241.234998067,241.234998067,100.0,2.0,53.3099392978,42.282639937,41.6125106812,1.0,3317.88599871,1082.95102772,0.0,0.0,1.0,12.8589337667,1.0,0.0,42.9408321381,62.5795669556,1.0,92.9509099325,0.0,1.0,1.0,0.0,40.7333323161,1.0,92.4999980927,0.0,1.0,0.0332105481469,83.6741638184,92.0884730021,83.6741638184,2.0,0.0,101.718313227,0.0566000007093,33.2006439916,0.946142812208,719.299732852,1.0,0.0,6132.39215329,0.00613239215329,586.583808755,0.713578139237,0.232910407274,0.713578139237,0.0,0.0,1797.14332072,586.583808755,1797.14332072,0.0,0.0,0.00179714332072,0.713449314237,1.0,14.9761304255,2.0,2.0,2.0,0.0,95.9727082686,63.4005636735,62.5795669556,0.625795669556,1.0,11.0833333333,4399.52844948,134.878839433,2383.01833468,0.946207110708,2383.01833468,1.0,0.0,0.0,0.0,121.248332977,1.0,100.0,1.0,0.0,59.9166679382,119.986666997,1.0,99.8611132304,0.0,1.0,241.234998067,0.0,1898.16003418,0.000197044648689,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.246151613783,168493.0,2829.38897318,86.7421828019,1532.54738012,0.608517025432,1532.54738012,0.246287377094,1.0,1.0,1.0,0.0,2518.4954834,2518.4954834,2518.4954834,0.0,0.0,1797.14332072,2518.4954834
2016-11-29T10:00:00.000Z,0.0,0.0320222817841,0.786316284755,0.577942833786,53.6162506739,0.0456947568282,107.167500178,0.0,53.4425001144,1.0,89.888888677,0.0,0.0,0.0,53.8416662216,53.7249997457,1.0,89.7361094157,0.0,0.0,107.167500178,90.168650945,2.0,0.0,128.28075091,74.6645002365,42.5885416667,0.51869508494,1216.42497762,0.0,0.529101174438,0.0,1.0,15.4380592505,86.2655010223,,2295.41623942,86.1305007935,85.9998931885,74.6825002035,74.5677108765,,2720.66603597,52.5649995804,52.4569981893,41.6045001348,41.6394755046,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.135000228882,94.3820006053,100.0,9.535810709,44.5260006587,1.00499979655,5.90224834283,40.5995003382,35.0,83.8416671753,656.52498881,0.529101174438,44.5260006587,0.886409396217,88.6409390767,2.0,1.0,1.0,1240.9731547,1240.9731547,0.0,0.517665073628,0.0,1.0,15.442893823,84.2330004374,9.6539999644,1104.61173503,84.300500234,84.0925267537,74.6465002696,74.2859344482,,2415.49987793,52.3774998983,52.321858724,41.6310002009,42.0930048625,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.0674997965495,100.0,9.47556575139,42.6695000331,0.549999872843,5.96732815107,41.0810003281,224.0,75.9166673024,559.899998983,0.517665073628,42.6695000331,0.772596755255,77.2596759796,2.0,1.0,1.0,1081.63545736,1081.63545736,1216.42497762,0.518661373675,2.0,0.0,5405.48319499,0.0,40.4244505564,4.15736830235,9.83333333333,5405.48319499,0.100244505723,235.102500916,235.102500916,99.1212743123,2.0,52.7444737752,42.3319117228,41.6171239217,1.0,3016.30769622,1081.26042107,0.0,0.0,1.0,12.2602367401,1.0,0.0,38.6883331935,62.4222634633,1.0,89.7203172048,0.0,1.0,1.0,0.0,36.4091653824,1.0,88.8869037628,0.0,1.0,0.0320203107441,75.0974985758,88.6383107503,75.0974985758,2.0,0.0,92.4726561291,0.0566000007093,33.1488141043,0.946398926113,718.526194101,1.0,0.0,5574.99011582,0.00557499011582,585.668086376,0.696664529501,0.249734396612,0.696664529501,0.0,0.0,1633.79249064,585.668086376,1633.79249064,0.0,0.0,0.00163379249064,0.696621730924,1.0,15.7554772249,2.0,2.0,2.0,0.0,96.0612481435,63.2004547119,62.4222634633,0.624222634633,1.0,9.91666666667,4097.56811729,125.621470233,2219.46057702,0.946398926113,2219.46057702,1.0,0.0,0.0,0.0,118.551666896,1.0,99.2638893127,1.0,0.0,59.458334287,116.550832113,1.0,99.0972239176,0.0,1.0,235.102500916,0.0,1667.64001465,0.00019673704014,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.263878571415,168493.0,2502.3896452,76.7171789042,1355.42717213,0.577966931882,1355.42717213,0.263924616243,1.0,1.0,1.0,0.0,2345.16387939,2345.16387939,2345.16387939,0.0,0.0,1633.79249064,2345.16387939
2016-11-29T11:00:00.000Z,0.0,0.0320859763933,0.791352073733,0.583522053435,53.6852509181,0.0457189216317,108.303333918,0.0,53.9533335368,1.0,90.1805547078,0.0,0.0,0.0,53.9666671753,54.3500003815,1.0,89.9444452922,0.0,0.0,108.303333918,90.3969402313,2.0,0.0,128.523001035,74.837750117,44.0963541667,0.520301822058,1231.10834757,0.0,0.525475937567,0.0,1.0,15.5903487206,86.3465003967,,2294.5828654,86.2145004272,86.0736490885,74.8565006256,74.7308832804,9.85499954224,2634.66603597,53.1454998652,53.0328648885,41.7935002645,41.8316345215,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.131999969482,89.8774986267,100.0,9.66336592038,44.4210001628,1.02149995168,5.92698276043,40.7720003128,35.0,83.9500001272,654.341669718,0.525475937567,44.4210001628,0.875705201781,88.8488330841,2.0,1.0,1.0,1243.88365682,1243.88365682,0.0,0.525187179054,0.0,1.0,15.5444201628,84.5660012563,9.64260177612,1110.9859314,84.6170012156,84.4011306763,74.8189996084,74.4575169881,9.68899917603,2334.24987793,52.9625002543,52.8981806437,41.6670001348,42.108311971,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.0509999593099,100.0,9.57486168543,42.9500010808,0.575499534607,5.96955843767,41.0915006002,224.0,77.4083328247,576.76667277,0.525187179054,42.9500010808,0.783492028373,78.3492031097,2.0,1.0,1.0,1096.88883972,1096.88883972,1231.10834757,0.519586533343,2.0,0.0,5219.36885579,0.0,37.7973279953,3.82421547174,9.16666666667,5219.36885579,0.0868370909856,204.741666158,204.741666158,93.7846412659,2.0,53.3239771525,42.4159825643,41.584921519,1.0,2990.97938875,1139.63767482,0.0,0.0,0.416666666667,11.8577407201,1.0,0.0,39.146665891,62.9987599055,1.0,90.0228290558,0.0,1.0,1.0,0.0,36.7733322779,1.0,89.2797603607,0.0,1.0,0.0320671001469,75.9199981689,88.9467131297,75.9199981689,2.0,0.0,91.6961518388,0.0566000007093,34.9385186887,0.945565200958,721.047739029,1.0,0.0,5528.17623672,0.00552817623672,617.288308319,0.684689620595,0.260883806195,0.684689620595,0.0,0.0,1620.07333374,617.288308319,1620.07333374,0.0,0.0,0.00162007333374,0.684260656436,1.0,13.3053205209,2.0,2.0,2.0,0.0,95.3413829803,63.8440593084,62.9987599055,0.629987599055,1.0,9.91666666667,4130.61706357,126.634670527,2237.36164206,0.94557342679,2237.36164206,1.0,0.0,0.0,0.0,103.055832545,1.0,93.9444446564,1.0,0.0,56.2500009537,101.685833613,1.0,93.7500012716,0.0,1.0,204.741666158,0.0,1895.11999512,0.000207358873595,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.275900103369,168493.0,2556.98146582,78.3908313179,1384.99700239,0.585339596884,1384.99700239,0.276401546254,1.0,1.0,1.0,0.0,2366.14267985,2366.14267985,2366.14267985,0.0,0.0,1620.07333374,2366.14267985
