timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-29T12:00:00.000Z,0.0,0.0326017692588,0.79810459702,0.59570583828,54.2305002213,0.0461110981365,113.428332647,0.0,56.3116671244,1.0,91.7083333333,0.0,0.0,0.0,54.8916670481,57.0974998474,1.0,91.486111323,0.0,0.0,113.428332647,91.960849762,2.0,0.0,129.437250455,75.206750234,42.7604166667,0.531662456309,1301.8500061,0.0,0.536347956439,0.0,1.0,15.9626122316,86.931500117,,2344.5828654,86.8115005493,86.6554031372,75.2255001068,75.0991363525,,2734.33274333,52.9999996821,52.8799769084,41.727499644,41.7807362874,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.119999567668,95.1275005341,100.0,10.0431311131,45.0840009054,0.998999277751,5.9194813172,40.7285003662,35.0,87.0999997457,689.616668701,0.536347956439,45.0840009054,0.918042667934,91.804265976,2.0,1.0,1.0,1285.25973511,1285.25973511,0.0,0.536331139146,0.0,1.0,15.7486817042,85.2110004425,9.72600046794,1143.98179118,85.2514998118,85.0407028198,75.1880003611,74.831934611,,2461.24987793,52.8139998118,52.7515487671,41.6894992193,42.0776824951,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.0419991811117,100.0,9.77729876836,43.5635004044,0.579999287923,5.97138301531,41.1094999313,224.0,80.633333842,612.233332316,0.536331139146,43.5620005925,0.815003611247,81.5003604889,2.0,1.0,1.0,1141.00505575,1141.00505575,1301.8500061,0.529482484946,2.0,0.0,5473.74458822,0.0,38.1201612299,3.01591444016,8.1796875,5473.0020419,0.0986316450326,241.097503662,241.097503662,100.0,2.0,53.146373402,42.4083973278,41.5326732,1.0,3205.51705374,1068.04110775,0.0,0.0,0.0,11.5617526372,1.0,0.0,41.0016663869,63.6637474696,1.0,91.5182622274,0.0,1.0,1.0,0.0,38.8316663106,1.0,90.91071256,0.0,1.0,0.0324812211696,79.8299992879,90.6628360748,79.8299992879,2.0,0.0,98.273354737,0.0566000007093,32.7435421167,0.943244314842,728.101915512,1.0,0.0,5924.70254711,0.00592470254711,578.507804,0.709078617116,0.236256771999,0.709078617116,0.0,0.0,1736.27833049,578.507804,1736.27833049,0.0,0.0,0.00173627833049,0.70712496837,1.0,15.3508521878,2.0,2.0,2.0,0.0,90.5690279874,65.5647312511,63.6637474696,0.636637474696,1.0,9.33333333333,4263.96770409,130.722876761,2309.59143326,0.943213925352,2309.59143326,1.0,0.0,0.0,0.0,120.844999949,1.0,100.0,1.0,0.0,59.9416675568,120.252499898,1.0,99.9027792613,0.0,1.0,241.097503662,0.0,1832.54003906,0.000194331765217,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.250480580967,168493.0,2695.20675617,82.6284824562,1459.86716291,0.596195074762,1459.86716291,0.250729500119,1.0,1.0,1.0,0.0,2454.73038737,2448.64009233,2448.64009233,0.0,0.0,1736.27833049,2448.64009233
2016-11-29T13:00:00.000Z,0.0,0.0325509295466,0.793171008835,0.58885031964,54.1600008011,0.046268072076,111.604999542,0.0,55.5808327993,1.0,91.1944440206,0.0,0.0,0.0,54.6000000636,56.0333334605,1.0,91.0000012716,0.0,0.0,111.604999542,91.443640391,2.0,0.0,129.534001033,75.3740002314,43.7734375,0.529548151262,1277.29166667,0.0,0.539793523242,0.0,1.0,15.8635033766,87.0770003001,,2341.24955241,86.9555009206,86.8200785319,75.3980000814,75.2819900513,,2711.33270264,52.8800001144,52.771677653,41.6225001017,41.6655578613,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.124499638875,95.0164998372,100.0,9.9561864535,45.3300005595,0.988500277201,5.90731684367,40.6339998245,35.0,86.6750005086,686.341664632,0.539793523242,45.3330008189,0.908423360189,90.8423366547,2.0,1.0,1.0,1271.79270426,1271.79270426,0.0,0.532367433324,0.0,1.0,15.7172567844,85.1090011597,9.7668006897,1143.60686239,85.1570002238,84.9525273641,75.3500003815,74.9984105428,,2401.49987793,52.701499939,52.6355209351,41.6084998449,42.0432154338,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.0479990641276,100.0,9.7513478597,43.5485003789,0.539499600728,5.96590900421,41.0690002441,224.0,78.6583334605,590.950002035,0.532367433324,43.5485003789,0.79286399478,79.286397934,2.0,1.0,1.0,1110.00959269,1110.00959269,1277.29166667,0.529520021068,2.0,0.0,5391.48075358,0.0,40.7105969516,4.17821317911,11.296875,5391.48075358,0.0971705766985,234.409166972,234.409166972,99.1467342377,2.0,53.0780528675,42.3368280584,41.4988829295,1.0,3141.84009377,1054.66612204,0.0,0.0,0.0,11.5444091161,1.0,0.0,40.3174988429,63.8535909653,1.0,91.0216878255,0.0,1.0,1.0,0.0,38.1966657639,1.0,90.3392842611,0.0,1.0,0.0325508927943,78.5141652425,90.0731258392,78.5141652425,2.0,0.0,96.3211740525,0.0566000007093,32.3334975927,0.942237051876,731.174774285,1.0,0.0,5807.00950708,0.00580700950708,571.263201193,0.705538485231,0.236838131784,0.705538485231,0.0,0.0,1701.7875061,571.263201193,1701.7875061,0.0,0.0,0.0017017875061,0.70535835127,1.0,15.923244181,2.0,2.0,2.0,0.0,87.8521548184,66.290222168,63.8535909653,0.638535909653,1.0,9.91666666667,4194.62771161,128.597081276,2272.03320963,0.941954776002,2272.03320963,1.0,0.0,0.0,0.0,117.920833588,1.0,99.2638899485,1.0,0.0,59.4333343506,116.488333384,1.0,99.0555566152,0.0,1.0,234.409166972,0.0,1739.5,0.000191898165459,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.251432592962,168493.0,2622.4497574,80.3979298715,1420.45810714,0.588903054964,1420.45810714,0.251478878364,1.0,1.0,1.0,0.0,2412.04064941,2412.04064941,2412.04064941,0.0,0.0,1701.7875061,2412.04064941
2016-11-29T14:00:00.000Z,0.0,0.0316250445642,0.77223694638,0.547583513121,52.6540006002,0.0453509701225,96.0283330282,0.0,47.7466669083,1.0,86.7638893127,0.0,0.0,0.0,51.924999555,48.2166665395,1.0,86.5416660309,0.0,0.0,96.0283330282,86.9947223663,2.0,0.0,127.459499995,74.8054993947,42.8697916667,0.510738029276,1081.17500814,0.0,0.514690186269,0.0,1.0,15.6374861399,85.5964997609,,2177.91625977,85.425500234,85.322130839,74.8129997253,74.7131093343,,2336.66617839,52.923500061,52.82837677,41.5385004679,41.5217514038,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.170999526978,87.7114995321,100.0,9.7494298617,43.8884998957,1.04850037893,5.8880563577,40.4884999593,35.0,75.9583333333,571.066670736,0.514690186269,43.886999766,0.791817474365,79.1817474365,2.0,1.0,1.0,1108.54446411,1108.54446411,0.0,0.510110065741,0.0,1.0,15.3594970703,83.9854996999,9.27000045776,1066.36649577,84.0679995219,83.8676198324,74.7979990641,74.4441274007,,2148.74991862,52.7495002747,52.6878026326,41.5740000407,42.0374704997,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.0824998219808,100.0,9.40453600883,42.4924993515,0.585999806722,5.954960982,40.9895003637,224.0,70.9499994914,510.108332316,0.510110065741,42.4939994812,0.71398537772,71.3793595632,2.0,1.0,1.0,999.579528809,999.579528809,1081.17500814,0.510509924886,2.0,0.0,4659.27559408,0.0,36.3437433243,4.49986682336,11.3125,4659.27559408,0.0695358587768,147.84333547,147.84333547,84.1086006165,2.0,53.1740392049,42.2745920817,41.4975032806,1.0,2569.87659507,1115.08741296,0.0,0.0,0.0833333333333,10.9878349304,1.0,0.0,34.7058327993,63.8251647949,1.0,86.4840164185,0.0,1.0,1.0,0.0,32.2399996122,1.0,85.2499993642,0.0,1.0,0.0316114721454,66.9466651281,85.0096391042,66.9466651281,2.0,0.0,78.7861646104,0.0566000007093,34.1858673842,0.94207589619,731.666931189,1.0,0.0,4749.85911892,0.00474985911892,603.990582257,0.657560505476,0.285320098376,0.657560505476,0.0,0.0,1391.98168945,603.990582257,1391.98168945,0.0,0.0,0.00139198168945,0.656964043776,1.0,13.1119911428,2.0,2.0,2.0,0.0,87.4989535014,66.4052886963,63.8251647949,0.638251647949,1.0,9.91666666667,3690.08832347,113.12913104,1998.74787318,0.944191774768,1998.74787318,1.0,0.0,0.0,0.0,74.6299997965,1.0,84.430557251,1.0,0.0,50.5166676839,73.2133334478,1.0,84.1944459279,0.0,1.0,147.84333547,0.0,1615.05004883,0.000202891914704,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.302184477773,168493.0,2142.18476213,65.6741734676,1160.32107146,0.548125967492,1160.32107146,0.302834679938,1.0,1.0,1.0,0.0,2116.88761393,2116.88761393,2116.88761393,0.0,0.0,1391.98168945,2116.88761393
2016-11-29T15:00:00.000Z,0.0,0.0320419694048,0.777395057892,0.561307530715,53.2142512004,0.0456164052579,101.728333791,0.0,50.4933334986,1.0,88.4583339691,0.0,0.0,0.0,52.9833329519,51.2108329137,1.0,88.3055547078,0.0,0.0,101.728333791,88.7463219961,2.0,0.0,128.205751101,74.9914999008,42.0859375,0.517172776002,1153.35832723,0.0,0.519344239641,0.0,1.0,15.7994449139,86.0554993947,,2242.91625977,85.9025007884,85.773554484,75.0049997965,74.8870697021,,2420.99951172,53.2850001653,53.1780954997,41.7664992015,41.7750091553,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.152998606364,85.4585005442,100.0,9.87651705742,44.1360015869,1.0199991862,5.92272516092,40.7465000153,35.0,78.9583333333,603.408330282,0.519344239641,44.1360015869,0.8297773888,82.9777406057,2.0,1.0,1.0,1161.68834432,1161.68834432,0.0,0.520880962432,0.0,1.0,15.5335423152,84.5300000509,9.62850062052,1103.1119283,84.6065006256,84.4017690023,74.9780000051,74.6220881144,,2219.49991862,53.0944999059,53.0295130412,41.6774994532,42.0649185181,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.0765005747477,100.0,9.56905253728,42.9290011724,0.618999481201,5.96448981762,41.058499972,224.0,74.991666158,549.949996948,0.520880962432,42.9290011724,0.754107469831,75.4107468923,2.0,1.0,1.0,1055.75045776,1055.75045776,1153.35832723,0.517122244442,2.0,0.0,4838.38879395,0.0,35.1360484037,3.84703628222,9.87239583333,4838.38879395,0.0686755224143,153.310830434,153.310830434,85.3168958028,2.0,53.4907559482,42.4223454793,41.4862861633,1.0,2732.10828372,1144.69042645,0.0,0.0,0.0,10.9163064957,1.0,0.0,36.8999993006,64.0886933009,1.0,88.3333301544,0.0,1.0,1.0,0.0,34.5574992498,1.0,87.3214270274,0.0,1.0,0.0320420533481,71.4574972788,87.0299949646,71.4574972788,2.0,0.0,83.75979352,0.0566000007093,35.0934237617,0.941721109398,732.753855297,1.0,0.0,5049.70918457,0.00504970918457,620.025147031,0.663575833738,0.278022986361,0.663575833738,0.0,0.0,1479.85499064,620.025147031,1479.85499064,0.0,0.0,0.00147985499064,0.663460761309,1.0,12.8880486219,2.0,2.0,2.0,0.0,87.1826081709,66.6531552401,64.0886933009,0.640886933009,1.0,11.0833333333,3873.88759507,118.763969575,2098.30332308,0.940891767,2098.30332308,1.0,0.0,0.0,0.0,77.1758333842,1.0,85.4444446564,1.0,0.0,51.1416676839,76.1349995931,1.0,85.2361138662,0.0,1.0,153.310830434,0.0,1548.0300293,0.000208278229729,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.295488807653,168493.0,2311.72109172,70.8717448981,1252.15095424,0.56147198116,1252.15095424,0.295626555875,1.0,1.0,1.0,0.0,2230.12188721,2230.12188721,2230.12188721,0.0,0.0,1479.85499064,2230.12188721
2016-11-29T16:00:00.000Z,0.0,0.0322851000007,0.782919043104,0.572103436243,53.7865006129,0.0461134995776,106.386666616,0.0,52.8466663361,1.0,89.7222226461,0.0,0.0,0.0,53.7250000636,53.5399999619,1.0,89.5277767181,0.0,0.0,106.386666616,90.0121866862,2.0,0.0,129.212249438,75.4257488251,42.0625,0.523694177586,1208.17500814,0.0,0.533990717634,0.0,1.0,16.035131216,86.8669999441,,2284.99953206,86.7230002085,86.5835673014,75.4534988403,75.3308766683,,2548.33282471,53.1139996847,53.0048294067,41.6899995804,41.710105896,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.143999735514,86.7080001831,100.0,10.1195022265,45.0330006282,0.995999336243,5.91562914848,40.6940002441,35.0,83.0249996185,647.350001017,0.533990717634,45.0330006282,0.865970371791,86.5970376333,2.0,1.0,1.0,1212.35852051,1212.35852051,0.0,0.52458081791,0.0,1.0,15.6507812341,84.9155006409,9.58049964905,1119.98481242,84.9784984589,84.7755432129,75.3979988098,75.0456136068,,2276.99987793,52.9295008977,52.8675791423,41.660999616,42.0808766683,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.0629978179932,100.0,9.68243908882,43.3174988429,0.575498898824,5.96834198634,41.0855007172,224.0,75.9916667938,560.824996948,0.52458081791,43.3174988429,0.763647351946,76.364736557,2.0,1.0,1.0,1069.10629272,1069.10629272,1208.17500814,0.52369155031,2.0,0.0,5065.34309896,0.0,37.2114407221,4.06035292149,10.5625,5065.34309896,0.0766638968093,176.854166667,176.854166667,89.4764931997,2.0,53.3056259155,42.3745880127,41.4852361679,1.0,2890.96148873,1118.13170332,0.0,0.0,0.0,11.221244812,1.0,0.0,38.3474992116,64.2322540283,1.0,89.5205465953,0.0,1.0,1.0,0.0,36.1349989573,1.0,88.6488068899,0.0,1.0,0.0322851852584,74.4824988047,88.4083442688,74.4824988047,2.0,0.0,88.6298463398,0.0566000007093,34.2791979205,0.94127306718,734.128128019,1.0,0.0,5343.31485645,0.00534331485645,605.639531641,0.678752523671,0.262519828916,0.678752523671,0.0,0.0,1565.8983256,605.639531641,1565.8983256,0.0,0.0,0.0015658983256,0.678759242098,1.0,13.9225040188,2.0,2.0,2.0,0.0,86.8804918925,66.9636713664,64.2322540283,0.642322540283,1.0,10.5,4009.09319204,122.90904426,2171.53785724,0.941272352586,2171.53785724,1.0,0.0,0.0,0.0,89.1616668701,1.0,89.6527773539,1.0,0.0,53.6833340327,87.6925004323,1.0,89.4722220103,0.0,1.0,176.854166667,0.0,1603.79003906,0.000203445828138,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.278898905502,168493.0,2436.83204354,74.707342321,1319.91769231,0.572130035549,1319.91769231,0.278897538893,1.0,1.0,1.0,0.0,2307.02394613,2307.02394613,2307.02394613,0.0,0.0,1565.8983256,2307.02394613
2016-11-29T17:00:00.000Z,0.0,0.0320658654497,0.778738548135,0.564134361569,53.4632492065,0.0456507114991,102.830832163,0.0,51.2075001399,1.0,88.7361106873,0.0,0.0,0.0,53.125,51.6066665649,1.0,88.5416660309,0.0,0.0,102.830832163,89.0014514923,2.0,0.0,128.810998917,75.3477497101,41.9791666667,0.518589616455,1167.40833537,0.0,0.527791328824,0.0,1.0,15.7631855011,86.579000473,,2253.33294678,86.4334996541,86.3050842285,75.3710002899,75.2546920776,,2489.66615804,52.9924999873,52.8806152344,41.5909999212,41.5974833171,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.145500818888,85.9639994303,100.0,9.86276181539,44.842499733,1.00800005595,5.90042360624,40.5829998652,35.0,80.7750008901,624.258341471,0.527791328824,44.842499733,0.844833388556,84.4503936768,2.0,1.0,1.0,1182.76674398,1182.76674398,0.0,0.520120015606,0.0,1.0,15.5818882783,84.6800003052,9.43049939473,1100.86218262,84.754998525,84.5519154867,75.3244991302,74.9697062174,,2243.99989827,52.8184992472,52.7534637451,41.6504996618,42.0923665365,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.0749982198079,100.0,9.61395176252,43.1044988632,0.567998886108,5.96793647607,41.0825007757,224.0,74.4666671753,543.149993896,0.520120015606,43.1044988632,0.745876057943,74.5876057943,2.0,1.0,1.0,1044.22648112,1044.22648112,1167.40833537,0.518503243496,2.0,0.0,4951.57421875,0.0,36.903175354,4.39790777365,10.8203125,4958.73450817,0.0743229323391,167.257499695,167.257499695,87.861738205,2.0,53.2091758034,42.3139093572,41.4889704386,1.0,2787.08349746,1128.42532593,0.0,0.0,0.0,11.3493061066,1.0,0.0,37.239165624,64.0216941833,1.0,88.6358413696,0.0,1.0,1.0,0.0,34.9449993769,1.0,87.5654729207,0.0,1.0,0.0320430562608,72.1841653188,87.3284937541,72.1841653188,2.0,0.0,85.4451998338,0.0566000007093,34.5947753483,0.942108579925,731.567638446,1.0,0.0,5151.31893532,0.00515131893532,611.215104501,0.670613450917,0.271515798724,0.670613450917,0.0,0.0,1509.63248698,611.215104501,1509.63248698,0.0,0.0,0.00150963248698,0.671362087131,1.0,13.5488119683,2.0,2.0,2.0,0.0,89.2681517168,66.3811368075,64.0216941833,0.640216941833,1.0,10.5,3915.39510223,120.036488768,2120.78599406,0.942101886651,2120.78599406,1.0,0.0,0.0,0.0,84.2866662343,1.0,88.0416653951,1.0,0.0,52.6666669846,82.9708334605,1.0,87.7777760824,0.0,1.0,167.257499695,0.0,1558.79992676,0.000205318769019,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.288202160054,168493.0,2345.02955824,71.8929014515,1270.19258923,0.564248744606,1270.19258923,0.288300690037,1.0,1.0,1.0,0.0,2248.41414388,2251.121693,2251.121693,0.0,0.0,1509.63248698,2251.121693
2016-11-29T18:00:00.000Z,0.0,0.0315396441451,0.771541670189,0.547608515564,52.7515026728,0.0452373171332,96.0441672007,0.0,47.659166654,1.0,86.7777786255,0.0,0.0,0.0,51.9666665395,48.3850002289,1.0,86.6111106873,0.0,0.0,96.0441672007,87.0528481801,2.0,0.0,127.764002482,75.0124998093,41.9375,0.509532472201,1081.69168091,0.0,0.513854184737,0.0,1.0,15.3848787944,85.7720006307,,2186.24957275,85.6100018819,85.481086731,75.024500529,74.9061228434,,2362.99951172,52.9384994507,52.8283793132,41.6884994507,41.6776529948,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.161998748779,87.2539990743,100.0,9.47614280383,43.9215024312,1.04849942525,5.90873603026,40.6400000254,35.0,75.8999989827,569.108337402,0.513854184737,43.9215024312,0.79104465303,79.1044648488,2.0,1.0,1.0,1107.46251424,1107.46251424,0.0,0.511627565529,0.0,1.0,15.4332245191,84.2195002238,9.3075021108,1053.61810303,84.3080012004,84.0970001221,75.0004990896,74.6444040934,,2171.99987793,52.7539997101,52.6922607422,41.683499972,42.1485265096,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.0885009765625,100.0,9.46366628011,42.6245012283,0.581499417623,5.96955839793,41.1020005544,224.0,71.3416671753,512.583333333,0.511627565529,42.6245012283,0.715547532581,71.5547536214,2.0,1.0,1.0,1001.76654561,1001.76654561,1081.69168091,0.509448733965,2.0,0.0,4733.37137858,0.0,34.7479553223,4.33155932029,10.2708333333,4733.37137858,0.0680001457504,144.370000203,144.370000203,83.5798390706,2.0,53.1620152791,42.3968734741,41.4977817535,1.0,2564.4856475,1132.20758447,0.0,0.0,0.0,11.0856437683,1.0,0.0,34.7649990718,63.9388567607,1.0,86.5125548045,0.0,1.0,1.0,0.0,32.1908326149,1.0,85.3035697937,0.0,1.0,0.0315400874557,66.9558321635,85.016649882,66.9558321635,2.0,0.0,78.6208912725,0.0566000007093,34.710730194,0.943199667814,728.233227759,1.0,0.0,4739.89512239,0.00473989512239,613.263776661,0.654319559939,0.288878812464,0.654319559939,0.0,0.0,1389.06166585,613.263776661,1389.06166585,0.0,0.0,0.00138906166585,0.654216751456,1.0,12.8122742311,2.0,2.0,2.0,0.0,91.791030248,65.6055475871,63.9388567607,0.639388567607,1.0,10.5,3696.69323197,113.331621467,2002.32544251,0.943198372404,2002.32544251,1.0,0.0,0.0,0.0,72.7125002543,1.0,83.7500025431,1.0,0.0,50.133333842,71.6574999491,1.0,83.5555566152,0.0,1.0,144.370000203,0.0,1462.83007812,0.00020600695693,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.306275774976,168493.0,2146.57009292,65.8086170415,1162.69639959,0.547689865198,1162.69639959,0.30637505916,1.0,1.0,1.0,0.0,2122.91019694,2122.91019694,2122.91019694,0.0,0.0,1389.06166585,2122.91019694
2016-11-29T19:00:00.000Z,0.0,0.0315186459717,0.772363462104,0.550009257504,52.7987499237,0.04528153469,97.2474988302,0.0,48.2066669464,1.0,87.0972213745,0.0,0.0,0.0,52.1500002543,48.9799995422,1.0,86.9166666667,0.0,0.0,97.2474988302,87.3671194712,2.0,0.0,127.820999781,75.0222498576,41.9375,0.511122435193,1095.53334554,0.0,0.514838941028,0.0,1.0,15.4042172432,85.7719999949,,2194.58284505,85.6114997864,85.4696451823,75.0335000356,74.9099299113,,2360.33284505,53.0149997075,52.8939946493,41.7470000585,41.7266464233,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.160500208537,86.4724992116,100.0,9.48656074206,43.8644997279,1.0335000356,5.91765666008,40.7135000229,35.0,76.0166664124,570.641667684,0.514838941028,43.8644997279,0.791685158866,79.1685161591,2.0,1.0,1.0,1108.35922241,1108.35922241,0.0,0.519280042626,0.0,1.0,15.4706927141,84.3439992269,9.40800031026,1040.11980184,84.4189999898,84.2075297038,75.0109996796,74.6546096802,,2174.24987793,52.8409999212,52.7713114421,41.6835002899,42.0789616903,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.0750007629395,100.0,9.50802755356,42.7354996999,0.641500155131,5.96266520023,41.0420001348,224.0,72.5916665395,524.891670227,0.519280042626,42.7354996999,0.721978912354,72.1978912354,2.0,1.0,1.0,1010.77047729,1010.77047729,1095.53334554,0.509620599446,2.0,0.0,4745.0398763,0.0,34.2515584772,4.11620912949,9.91666666667,4748.06312145,0.0671723413047,143.865834554,143.865834554,83.5447311401,2.0,53.2153902921,42.3813004927,41.5152921677,1.0,2592.44020377,1147.49612343,0.0,0.0,0.0,11.0715007782,1.0,0.0,35.0758326848,63.9619992574,1.0,86.7408638,0.0,1.0,1.0,0.0,32.4808328946,1.0,85.4642855326,0.0,1.0,0.031440662606,67.5566660563,85.3537165324,67.5566660563,2.0,0.0,79.4779099621,0.0566000007093,35.1794396056,0.94348897173,727.351267202,1.0,0.0,4791.56305238,0.00479156305238,621.544861569,0.65513280163,0.289982522686,0.65513280163,0.0,0.0,1404.20333862,621.544861569,1404.20333862,0.0,0.0,0.00140420333862,0.654595226049,1.0,12.5489913909,2.0,2.0,2.0,0.0,92.7358266657,65.3962256692,63.9619992574,0.639619992574,1.0,10.5,3733.5020348,114.460089816,2022.26304561,0.943489321141,2022.26304561,1.0,0.0,0.0,0.0,72.6266676585,1.0,83.6666692098,1.0,0.0,50.0583340327,71.2391668955,1.0,83.4305578868,0.0,1.0,143.865834554,0.0,1442.54003906,0.000208788730723,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.307351144511,168493.0,2176.67821498,66.7316588191,1179.004558,0.550066032442,1179.004558,0.307342044799,1.0,1.0,1.0,0.0,2145.65993245,2143.387318,2143.387318,0.0,0.0,1404.20333862,2143.387318
2016-11-29T20:00:00.000Z,0.0,0.0315689191286,0.772183610299,0.54959659458,52.8542502721,0.0453446366931,97.0408337911,0.0,48.2749999364,1.0,87.111111323,0.0,0.0,0.0,52.1333332062,48.7933330536,1.0,86.8888874054,0.0,0.0,97.0408337911,87.3518536886,2.0,0.0,128.015250524,75.1610002518,41.8984375,0.511579558718,1094.87496948,0.0,0.51405872826,0.0,1.0,15.3401587009,85.9264996847,,2190.83288574,85.7645009359,85.6285909017,75.1700007121,75.0445302327,,2380.33284505,52.9430001577,52.829653422,41.7035001119,41.6801986694,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.161998748779,86.7409998576,100.0,9.42898964882,44.061000824,1.03649997711,5.91116893291,40.6670001348,35.0,76.1833343506,572.899993896,0.51405872826,44.061000824,0.796076442174,79.607644399,2.0,1.0,1.0,1114.50701904,1114.50701904,0.0,0.518087918711,0.0,1.0,15.5009088516,84.4144992828,9.34949938456,1045.36916606,84.501499176,84.2822850545,75.1519997915,74.7930246989,,2178.24983724,52.7764994303,52.7082010905,41.6759999593,42.1006647746,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.0869998931885,100.0,9.53259023031,42.8254992167,0.615999539693,5.96469263236,41.0600004196,224.0,72.4416675568,521.97500356,0.518087918711,42.8254992167,0.719625825428,71.9625822703,2.0,1.0,1.0,1007.4761556,1007.4761556,1094.87496948,0.511594638245,2.0,0.0,4749.12390137,0.0,34.3949394226,4.17470341921,9.90625,4749.12390137,0.0678300160892,145.171665192,145.171665192,83.7947800954,2.0,53.1816253662,42.3656667074,41.5135733287,1.0,2593.3371425,1134.40812377,0.0,0.0,0.0,11.0956703822,1.0,0.0,35.1141659419,64.0743303299,1.0,86.8093592326,0.0,1.0,1.0,0.0,32.4491650263,1.0,85.4880917867,0.0,1.0,0.0315709225135,67.563331604,85.3079204559,67.563331604,2.0,0.0,79.5054079218,0.0566000007093,34.7781933757,0.943443979278,727.488361904,1.0,0.0,4793.22084897,0.00479322084897,614.455705651,0.656340025009,0.287103995899,0.656340025009,0.0,0.0,1404.68916829,614.455705651,1404.68916829,0.0,0.0,0.00140468916829,0.656372904778,1.0,12.9254715707,2.0,2.0,2.0,0.0,93.6447760264,65.4288978577,64.0743303299,0.640743303299,1.0,10.5,3727.74526628,114.283601297,2019.14487395,0.943444020908,2019.14487395,1.0,0.0,0.0,0.0,73.2874997457,1.0,83.8750006358,1.0,0.0,50.2250013351,71.8841667175,1.0,83.7083352407,0.0,1.0,145.171665192,0.0,1422.77001953,0.000206407348529,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.304314818406,168493.0,2171.72927475,66.5799363511,1176.32394906,0.549636537087,1176.32394906,0.304295280056,1.0,1.0,1.0,0.0,2140.18513997,2140.18513997,2140.18513997,0.0,0.0,1404.68916829,2140.18513997
2016-11-29T21:00:00.000Z,0.0,0.0316482105632,0.769896174675,0.535980554008,52.2107493083,0.045398306266,91.0400002797,0.0,45.2783336639,1.0,85.263888677,0.0,0.0,0.0,51.0250002543,45.717499733,1.0,85.0416673024,0.0,0.0,91.0400002797,85.5174566905,2.0,0.0,127.152749697,74.9420003891,41.8984375,0.507951743602,1018.34164937,0.0,0.511923375606,0.0,1.0,15.2180853685,85.3609994253,9.84959869385,2129.16621908,85.1869996389,85.0703608195,74.9525006612,74.8299331665,,2210.66617839,52.8349997203,52.7162679036,41.4994999568,41.4772135417,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.173999786377,86.3914998372,100.0,9.33530012767,43.6874996821,1.04999987284,5.88278516134,40.4495000839,35.0,72.3166662852,534.91666158,0.511923375606,43.6874996821,0.74592838469,74.5928401947,2.0,1.0,1.0,1044.29973857,1044.29973857,0.0,0.50739067978,0.0,1.0,15.3075252374,83.8279997508,9.0,1011.62335714,83.931500117,83.7232208252,74.931500117,74.5755208333,,2063.74985758,52.6445000966,52.5883433024,41.5725002289,42.0655568441,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.103500366211,100.0,9.3529698054,42.3589998881,0.584499994914,5.95455555121,40.988000234,224.0,68.016667366,483.425000509,0.50739067978,42.3589998881,0.680052740914,68.0052712758,2.0,1.0,1.0,952.07383728,952.07383728,1018.34164937,0.507677262815,2.0,0.0,4451.57454427,0.0,33.2385325432,4.59712918599,10.3854166667,4451.57454427,0.062637854452,126.04833285,126.04833285,79.9723650614,2.0,53.0816701253,42.2745920817,41.5083783468,1.0,2397.98918501,1096.00402082,0.0,0.0,0.0,10.9219369888,1.0,0.0,33.0766655604,64.0305636724,1.0,85.02282842,0.0,1.0,1.0,0.0,30.3716661135,1.0,83.4583326976,0.0,1.0,0.0316398783881,63.4483321508,83.3583145142,63.4483321508,2.0,0.0,73.5165147722,0.0566000007093,33.6008170057,0.943990521764,725.824274008,1.0,0.0,4432.16254794,0.00443216254794,593.654003261,0.647884250049,0.29611632426,0.647884250049,0.0,0.0,1298.87833659,593.654003261,1298.87833659,0.0,0.0,0.00129887833659,0.647611185908,1.0,12.6269579206,2.0,2.0,2.0,0.0,94.4968891144,65.0297005971,64.0305636724,0.640305636724,1.0,11.0833333333,3493.99320583,107.117331778,1892.53233985,0.944000574308,1892.53233985,1.0,0.0,0.0,0.0,63.6825002035,1.0,80.0000012716,1.0,0.0,47.891667366,62.3658326467,1.0,79.8194459279,0.0,1.0,126.04833285,0.0,1415.90002441,0.000199419661385,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.313682356048,168493.0,1986.11834718,60.8895568516,1075.78721004,0.536605754487,1075.78721004,0.314239390088,1.0,1.0,1.0,0.0,2004.79998779,2004.79998779,2004.79998779,0.0,0.0,1298.87833659,2004.79998779
2016-11-29T22:00:00.000Z,0.0,0.0313725307467,0.772877182048,0.517348189373,51.0160001119,0.0451630377692,79.921667099,0.0,39.7116670609,1.0,81.7361119588,0.0,0.0,0.0,48.9249998728,40.2516667048,1.0,81.5416666667,0.0,0.0,79.921667099,81.9785760244,2.0,0.0,125.553750038,74.5377499262,41.78125,0.500209746271,885.700007121,0.0,0.502684105144,0.0,1.0,15.1044723988,84.2419993083,9.55049959819,2007.49963379,84.0935001373,83.9799550374,74.5430005391,74.4261220296,,1967.99955241,52.8185002009,52.7060750326,41.5520003637,41.4848505656,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.151498794556,87.4699993134,100.0,9.22067372004,42.53850015,1.09200032552,5.88379883766,40.4600000381,35.0,64.7250000636,464.324999491,0.502684105144,42.5414997737,0.659840022496,65.9840021133,2.0,1.0,1.0,923.776031494,923.776031494,0.0,0.492545692626,0.0,1.0,14.993276914,82.7960007985,8.38800048828,955.380401611,82.9204998016,82.709874471,74.5324993134,74.1730397542,,1864.74995931,52.6324996948,52.5794194539,41.6235001882,42.1976826986,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.124499003092,100.0,9.02980065346,41.2969996134,0.571000099182,5.96347614129,41.052500089,224.0,61.0333328247,421.375005086,0.492545692626,41.2969996134,0.611004260835,61.1004260381,2.0,1.0,1.0,855.405965169,855.405965169,885.700007121,0.500446732675,2.0,0.0,3941.65625,0.0,29.9518418746,4.59264604251,9.80208333333,3941.65625,0.0527531260881,93.515832901,93.515832901,72.5653235118,2.0,53.1468353271,42.3650283813,41.4840510686,1.0,2057.9068588,1027.18932675,0.0,0.0,0.0,10.2333297729,1.0,0.0,29.1216661135,64.3096707662,1.0,81.4840170542,0.0,1.0,1.0,0.0,26.4283328056,1.0,79.458331426,0.0,1.0,0.0313944437203,55.5499986013,79.3579235077,55.5499986013,2.0,0.0,63.0904179761,0.0566000007093,31.4911258923,0.943811632007,726.368409182,1.0,0.0,3803.59417954,0.00380359417954,556.380309146,0.629524257206,0.314222480559,0.629524257206,0.0,0.0,1114.67168172,556.380309146,1114.67168172,0.0,0.0,0.00111467168172,0.629767830173,1.0,11.2263358416,2.0,2.0,2.0,0.0,95.0190956809,65.1613616943,64.3096707662,0.643096707662,1.0,10.5,3081.21272451,94.4624864005,1668.94850206,0.942558767127,1668.94850206,1.0,0.0,0.0,0.0,47.2575000127,1.0,72.680557251,1.0,0.0,43.5000009537,46.2583335241,1.0,72.5000012716,0.0,1.0,93.515832901,0.0,1174.17004395,0.000186898719189,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.333371765791,168493.0,1691.72203598,51.8640821344,916.326527995,0.517506442797,916.326527995,0.333106635175,1.0,1.0,1.0,0.0,1770.65723674,1770.65723674,1770.65723674,0.0,0.0,1114.67168172,1770.65723674
2016-11-29T23:00:00.000Z,0.0,0.0315008544216,0.777779460296,0.512799729129,50.6034990946,0.0455121940775,76.4391670227,0.0,37.9074999491,1.0,80.513888677,0.0,0.0,0.0,48.2249994278,38.5291668574,1.0,80.3749993642,0.0,0.0,76.4391670227,80.8892745972,2.0,0.0,124.915499369,74.3120002747,41.8463541667,0.504389579423,847.591669718,0.0,0.497475784014,0.0,1.0,14.9691037337,83.7754999797,9.3224995931,1963.33299764,83.6419995626,83.5132802327,74.3194999695,74.1931177775,,1907.99958293,52.8859999975,52.7755050659,41.6914997101,41.6102040609,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.133500417074,91.0309988658,100.0,9.06868012746,41.9504998525,1.10249932607,5.90042368571,40.589000384,35.0,62.3833332062,442.625,0.497475784014,41.9504998525,0.635577912104,63.5577907562,2.0,1.0,1.0,889.809076945,889.809076945,0.0,0.486192852907,0.0,1.0,14.880872647,82.4210001628,8.24249903361,941.507161458,82.5469996134,82.3233184814,74.3045005798,73.9421386719,,1813.24996948,52.7135003408,52.6514612834,41.6909999847,42.2953262329,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.125999450684,100.0,8.9064485232,40.8559996287,0.563499450684,5.97442424297,41.1275005341,224.0,59.2833334605,404.966667175,0.486192852907,40.8559996287,0.594837225051,59.4837223689,2.0,1.0,1.0,832.772115072,832.772115072,847.591669718,0.504551604234,2.0,0.0,3756.12538656,0.0,27.7218265533,4.04955434799,8.5703125,3756.12538656,0.0490830324314,82.5124982198,82.5124982198,69.5786240896,2.0,53.2354049683,42.4962259928,41.4784793854,1.0,1956.03966938,975.997588167,0.0,0.0,0.0,9.78481483459,1.0,0.0,27.8533325195,64.5346851349,1.0,80.2283096313,0.0,1.0,1.0,0.0,25.0816661517,1.0,78.2380930583,0.0,1.0,0.0315128264525,52.9349988302,78.0336329142,52.9349988302,2.0,0.0,59.967417763,0.0566000007093,29.9217117227,0.943624206749,726.93945298,1.0,0.0,3615.31478919,0.00361531478919,528.652143953,0.63049019551,0.314593267108,0.63049019551,0.0,0.0,1059.4950002,528.652143953,1059.4950002,0.0,0.0,0.0010594950002,0.630663370093,1.0,11.184012125,2.0,2.0,2.0,0.0,95.3174521128,65.2975637263,64.5346851349,0.645346851349,1.0,9.91666666667,2930.94884204,89.8557613141,1587.5576005,0.944732633688,1587.5576005,1.0,0.0,0.0,0.0,41.6824992498,1.0,69.6666666667,1.0,0.0,41.6666679382,40.8299996058,1.0,69.4444452922,0.0,1.0,82.5124982198,0.0,1128.93994141,0.00017758430156,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.332997142143,168493.0,1591.23537739,48.783405638,861.897615312,0.512902841338,861.897615312,0.332812663059,1.0,1.0,1.0,0.0,1680.43057251,1680.43057251,1680.43057251,0.0,0.0,1059.4950002,1680.43057251
2016-11-30T00:00:00.000Z,0.0,0.031466148538,0.770933869791,0.518825557679,51.3220008214,0.045313192433,81.6875012716,0.0,40.5958337784,1.0,82.4027779897,0.0,0.0,0.0,49.3249994914,41.0916668574,1.0,82.208331426,0.0,0.0,81.6875012716,82.6609567006,2.0,0.0,126.267001152,74.9450003306,41.8333333333,0.504803559631,910.024993896,0.0,0.500981654289,0.0,1.0,15.2084160646,84.6739997864,9.5745010376,2034.99964396,84.527001063,84.3951416016,74.9525000254,74.8223164876,,2014.66619873,52.9759995143,52.8544947306,41.7124996185,41.6471074422,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.148498535156,86.1500002543,100.0,9.30251844724,42.8130016327,1.08749993642,5.90589765708,40.6249996821,35.0,65.6916662852,473.524998983,0.500981654289,42.8145014445,0.675210193452,67.5028044383,2.0,1.0,1.0,945.294270833,945.294270833,0.0,0.496423489571,0.0,1.0,15.1649049123,83.3719997406,8.54249954224,971.878341675,83.480000178,83.2631937663,74.9375006358,74.5755233765,,1896.74993896,52.7960004807,52.7298736572,41.6684996287,42.2385203044,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.108000437419,100.0,9.193116347,41.8115005493,0.560498873393,5.97178860505,41.1080007553,224.0,62.6166664759,436.499997457,0.496423489571,41.8115005493,0.628040786017,62.8040790558,2.0,1.0,1.0,879.257100423,879.257100423,910.024993896,0.504810474552,2.0,0.0,3999.41581217,0.0,28.6892264684,4.09928017855,8.59635416667,3999.41581217,0.0515029706361,92.8441670736,92.8441670736,72.3198204041,2.0,53.2860132853,42.4656626383,41.4736127853,1.0,2107.03423253,1030.58044841,0.0,0.0,0.0,9.96472549438,1.0,0.0,29.7208326658,64.987774531,1.0,82.0776246389,0.0,1.0,1.0,0.0,27.0041661263,1.0,80.2678540548,0.0,1.0,0.0314671994493,56.7249994278,80.070558548,56.7249994278,2.0,0.0,64.5965437416,0.0566000007093,31.5950894328,0.942736164423,729.648024913,1.0,0.0,3894.39546727,0.00389439546727,558.217120792,0.633084868086,0.309650824442,0.633084868086,0.0,0.0,1141.28167725,558.217120792,1141.28167725,0.0,0.0,0.00114128167725,0.633076851567,1.0,11.6567927906,2.0,2.0,2.0,0.0,94.7086296082,65.9378128052,64.987774531,0.64987774531,1.0,9.33333333333,3137.61468094,96.1916331744,1699.49879804,0.942735692528,1699.49879804,1.0,0.0,0.0,0.0,46.7750002543,1.0,72.3888912201,1.0,0.0,43.3083337148,46.0691665014,1.0,72.1805559794,0.0,1.0,92.8441670736,0.0,1166.27001953,0.000187515739127,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.328459850302,168493.0,1726.80860391,52.9397509511,935.331277167,0.518841308002,935.331277167,0.328450390434,1.0,1.0,1.0,0.0,1802.73093669,1802.73093669,1802.73093669,0.0,0.0,1141.28167725,1802.73093669
2016-11-30T01:00:00.000Z,0.0,0.0314603111705,0.773787697336,0.515383150126,50.9935000738,0.0453270678926,78.9250011444,0.0,39.1016667684,1.0,81.4583326976,0.0,0.0,0.0,48.766667366,39.8116668065,1.0,81.2777798971,0.0,0.0,78.9250011444,81.7457389832,2.0,0.0,125.867999713,74.8744996389,41.8333333333,0.503251081576,876.241673787,0.0,0.501352721994,0.0,1.0,15.1226020654,84.4189999898,9.39450009664,2002.91630046,84.2735004425,84.1567052205,74.8790003459,74.7550150553,,1977.6662089,52.7059996923,52.590133667,41.626999855,41.5573908488,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.145499547323,91.7255007426,100.0,9.22765223185,42.6465005875,1.08449967702,5.89515244961,40.542500178,35.0,63.991666158,458.083335876,0.501352721994,42.6465005875,0.65264823187,65.2648242315,2.0,1.0,1.0,913.707524618,913.707524618,0.0,0.493047277648,0.0,1.0,15.0754648844,83.0690002441,8.31899960836,955.005467733,83.1889985402,82.9750289917,74.8699989319,74.5123774211,,1863.99995931,52.5305000941,52.4646657308,41.6114997864,42.2302195231,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.119998296102,100.0,9.10651477178,41.5774987539,0.521499633789,5.96895019213,41.0900001526,224.0,60.5916668574,418.158337911,0.493047277648,41.5774987539,0.605736977713,60.5736986796,2.0,1.0,1.0,848.031768799,848.031768799,876.241673787,0.503195345797,2.0,0.0,3930.57104492,0.0,29.1898404757,4.36615914106,9.43229166667,3930.57104492,0.0525272711942,91.4941666921,91.4941666921,72.0504932404,2.0,53.0392812093,42.407699585,41.4667619069,1.0,2033.47549006,995.836415084,0.0,0.0,0.0,9.82600212097,1.0,0.0,28.7491660118,65.0529982249,1.0,81.2043361664,0.0,1.0,1.0,0.0,26.0283327103,1.0,79.3511892955,0.0,1.0,0.0314566243709,54.7774991989,79.0856393178,54.7774991989,2.0,0.0,62.3414116455,0.0566000007093,30.5299218937,0.942377420545,730.744548076,1.0,0.0,3758.43809703,0.00375843809703,539.397906556,0.632588085878,0.309791907866,0.632588085878,0.0,0.0,1101.43835449,539.397906556,1101.43835449,0.0,0.0,0.00110143835449,0.632500742873,1.0,11.5468534152,2.0,2.0,2.0,0.0,93.8398653666,66.1924788157,65.0529982249,0.650529982249,1.0,9.91666666667,3029.31190515,92.8713335392,1640.83626105,0.942379993744,1640.83626105,1.0,0.0,0.0,0.0,46.2916663488,1.0,72.1805578868,1.0,0.0,43.1750005086,45.2025003433,1.0,71.9583339691,0.0,1.0,91.4941666921,0.0,1160.36999512,0.000181194007429,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.328733536283,168493.0,1656.83590512,50.7945582303,897.430346179,0.515420352471,897.430346179,0.32881947764,1.0,1.0,1.0,0.0,1741.16202799,1741.16202799,1741.16202799,0.0,0.0,1101.43835449,1741.16202799
2016-11-30T02:00:00.000Z,0.0,0.0316143296024,0.777097554768,0.512878963521,50.7835016251,0.0458457271663,77.2933324178,0.0,38.3891665141,1.0,80.9027779897,0.0,0.0,0.0,48.3999999364,38.7958332698,1.0,80.666668574,0.0,0.0,77.2933324178,81.1574255625,2.0,0.0,125.580750465,74.7972488403,41.8072916667,0.508251203916,857.258336385,0.0,0.503083509879,0.0,1.0,15.1032636166,84.2090002696,9.27750078837,1976.24965413,84.0785001119,83.9475199382,74.8009993235,74.67628479,,1917.33291626,52.7795000076,52.6640294393,41.6419998805,41.5707499186,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.130500157674,93.6035003662,100.0,9.20709753036,42.4365002314,1.09200000763,5.8961660862,40.5499998728,35.0,62.8583332698,447.441665649,0.503083509879,42.4365002314,0.635404510498,63.5404507319,2.0,1.0,1.0,889.566314697,889.566314697,0.0,0.492259654735,0.0,1.0,15.0186584791,82.884499232,8.21100234985,941.882115682,83.004500707,82.7827097575,74.7934983571,74.4339167277,,1820.99992879,52.6175003052,52.5500920614,41.6445000966,42.2697982788,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.120001475016,100.0,9.04768093427,41.3600006104,0.536499977112,5.97097758452,41.1080001195,224.0,59.6750001907,409.791666667,0.492259654735,41.3600006104,0.594604321434,59.4604317347,2.0,1.0,1.0,832.446050008,832.446050008,857.258336385,0.508467375424,2.0,0.0,3788.2140096,0.0,28.301378727,4.28007314603,9.234375,3788.2140096,0.0504328099638,85.0350004832,85.0350004832,70.3577346802,2.0,53.1424051921,42.4478251139,41.4430758158,1.0,1980.9602612,951.531339108,0.0,0.0,0.0,9.52701377869,1.0,0.0,28.0574994087,65.2739855448,1.0,80.5365269979,0.0,1.0,1.0,0.0,25.2541662852,1.0,78.5238075256,0.0,1.0,0.0316279667615,53.3233318329,78.3345177968,53.3233318329,2.0,0.0,60.7314224835,0.0566000007093,29.1716360462,0.941727450687,732.73450958,1.0,0.0,3661.37509441,0.00366137509441,515.399923685,0.63615612918,0.305570235474,0.63615612918,0.0,0.0,1072.99331665,515.399923685,1072.99331665,0.0,0.0,0.00107299331665,0.636428808173,1.0,11.7646434476,2.0,2.0,2.0,0.0,92.3911329905,66.6486021678,65.2739855448,0.652739855448,1.0,10.5,2932.49160031,89.9030585296,1588.39324034,0.941726364654,1588.39324034,1.0,0.0,0.0,0.0,43.0441675186,1.0,70.4722239176,1.0,0.0,42.1750011444,41.9908329646,1.0,70.2916679382,0.0,1.0,85.0350004832,0.0,1100.5,0.000173132628929,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.324478794418,168493.0,1597.21671949,48.9667790359,865.137427955,0.512922558637,865.137427955,0.324197128936,1.0,1.0,1.0,0.0,1686.6823527,1686.6823527,1686.6823527,0.0,0.0,1072.99331665,1686.6823527
2016-11-30T03:00:00.000Z,0.0,0.0315059595143,0.772741756659,0.516969678953,51.1352497737,0.0454902704184,80.3858324687,0.0,39.9875001907,1.0,81.9027767181,0.0,0.0,0.0,49.0166667302,40.3983325958,1.0,81.6944446564,0.0,0.0,80.3858324687,82.1706231435,2.0,0.0,126.064499855,74.9292500814,41.78125,0.505912515548,894.158335368,0.0,0.505066215973,0.0,1.0,15.1769913038,84.5404993693,9.46050008138,2013.74960327,84.3935000102,84.2679748535,74.9329999288,74.8083445231,,1965.99953206,52.8995002111,52.7812423706,41.656999588,41.5955632528,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.146999359131,89.7530008952,100.0,9.27737871806,42.7365004222,1.08149973551,5.89961266518,40.5754998525,35.0,64.733332634,465.125002543,0.505066215973,42.7365004222,0.657897731236,65.7897742589,2.0,1.0,1.0,921.05682373,921.05682373,0.0,0.498239314458,0.0,1.0,15.1262281736,83.2399991353,8.41649945577,955.380432129,83.3419996897,83.136680603,74.925500234,74.5678609212,,1865.49995931,52.7329994837,52.6667607625,41.6565001806,42.2257537842,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.102000554403,100.0,9.15990598996,41.6854995092,0.569499651591,5.96753096581,41.087000529,224.0,61.7666670481,429.033335368,0.498239314458,41.6854995092,0.615019872756,61.5019868215,2.0,1.0,1.0,861.027821859,861.027821859,894.158335368,0.505955879018,2.0,0.0,3924.15329997,0.0,28.5559604963,4.32230516275,9.0703125,3924.15329997,0.0511691084686,90.4516671499,90.4516671499,71.6602554321,2.0,53.2322387695,42.4236195882,41.4499982198,1.0,2068.99942126,1002.53042026,0.0,0.0,0.0,9.77495892843,1.0,0.0,29.1933325132,65.1580410004,1.0,81.6324189504,0.0,1.0,1.0,0.0,26.4924993515,1.0,79.8392848969,0.0,1.0,0.0315097922192,55.6841656367,79.5310529073,55.6841656367,2.0,0.0,63.4304889561,0.0566000007093,30.7351438079,0.941322953752,733.975003232,1.0,0.0,3824.09637372,0.00382409637372,543.023735383,0.634077899785,0.307241450539,0.634077899785,0.0,0.0,1120.68000285,543.023735383,1120.68000285,0.0,0.0,0.00112068000285,0.63410739104,1.0,11.7050823778,2.0,2.0,2.0,0.0,91.8745269775,66.9292589823,65.1580410004,0.651580410004,1.0,10.5,3071.52984152,94.165632764,1663.70373823,0.941319350323,1663.70373823,1.0,0.0,0.0,0.0,45.6983340581,1.0,71.7916673024,1.0,0.0,42.9500010808,44.7533334096,1.0,71.5833346049,0.0,1.0,90.4516671499,0.0,1171.5,0.000182411992236,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.326394491342,168493.0,1687.19866481,51.7254065783,913.876429861,0.51706896334,913.876429861,0.326347117216,1.0,1.0,1.0,0.0,1767.41691081,1767.41691081,1767.41691081,0.0,0.0,1120.68000285,1767.41691081
2016-11-30T04:00:00.000Z,0.0,0.031531152489,0.777094124321,0.513246339487,50.6485004425,0.0457032590331,77.2249997457,0.0,38.3399998347,1.0,80.8194440206,0.0,0.0,0.0,48.3833332062,38.8974994024,1.0,80.6388899485,0.0,0.0,77.2249997457,81.0806210836,2.0,0.0,125.067000071,74.4184996287,41.78125,0.50523572955,854.299992879,0.0,0.498623242824,0.0,1.0,14.9461394946,83.8624998728,9.30449994405,1976.24963379,83.7229995728,83.6029256185,74.4184996287,74.2972412109,,1893.33288574,52.9384997686,52.8156382243,41.6240002314,41.5522994995,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.13950030009,91.3189989726,100.0,9.05423100789,42.0989993413,1.10400040944,5.89190848668,40.519999822,35.0,62.5749994914,444.925003052,0.498623242824,42.0989993413,0.637393039522,63.7227325439,2.0,1.0,1.0,892.35025533,892.35025533,0.0,0.49074467108,0.0,1.0,14.9147145748,82.5634988149,8.2695013682,941.132217407,82.6880009969,82.4702758789,74.4184996287,74.0582300822,,1798.24995931,52.7510000865,52.6884333293,41.6175003052,42.2117131551,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.124502182007,100.0,8.95245488485,41.0705006917,0.57400004069,5.96225965023,41.0435002645,224.0,59.6083332698,409.33333079,0.49074467108,41.0705006917,0.595817060925,59.5658756892,2.0,1.0,1.0,834.143885295,834.143885295,854.299992879,0.505536640397,2.0,0.0,3743.28989665,0.0,27.8311392466,4.26294332743,9.2265625,3743.28989665,0.0486186609265,82.1541659037,82.1541659037,69.7303593953,2.0,53.2575505575,42.416615804,41.4798081716,1.0,1969.88615999,971.034243542,0.0,0.0,0.0,9.65975570679,1.0,0.0,28.0341661771,64.7587439219,1.0,80.4851570129,0.0,1.0,1.0,0.0,25.2816661199,1.0,78.6309509277,0.0,1.0,0.031552884762,53.3158321381,78.3220132192,53.3158321381,2.0,0.0,60.3919174804,0.0566000007093,29.769547651,0.94207929349,731.65660437,1.0,0.0,3640.90702184,0.00364090702184,525.963732825,0.631024229518,0.311056622364,0.631024229518,0.0,0.0,1066.99499512,525.963732825,1066.99499512,0.0,0.0,0.00106699499512,0.631404568752,1.0,11.2620052632,2.0,2.0,2.0,0.0,91.8710199992,66.402788798,64.7587439219,0.647587439219,1.0,10.5,2940.92040353,90.1614651314,1592.95872794,0.942080851882,1592.95872794,1.0,0.0,0.0,0.0,41.6583331426,1.0,69.8333339691,1.0,0.0,41.766667366,40.4958333969,1.0,69.611111323,0.0,1.0,82.1541659037,0.0,1117.19995117,0.000176681213172,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.330180389234,168493.0,1602.53785864,49.1299122172,868.019639603,0.513349572204,868.019639603,0.329767424554,1.0,1.0,1.0,0.0,1690.89385986,1690.89385986,1690.89385986,0.0,0.0,1066.99499512,1690.89385986
2016-11-30T05:00:00.000Z,0.0,0.0311878192866,0.772576972448,0.527419982783,51.5635007222,0.0452617772079,85.406665802,0.0,42.5258321762,1.0,83.4583339691,0.0,0.0,0.0,49.9916667938,42.9733333588,1.0,83.3194440206,0.0,0.0,85.406665802,83.7679494222,2.0,0.0,126.155250231,74.5917495092,41.78125,0.50676507777,956.174987793,0.0,0.500874464295,0.0,1.0,15.3437847296,84.5914999644,9.45514351981,2063.3329366,84.4475002289,84.2940444946,74.6044991811,74.4705759684,,2060.66621908,53.2804997762,53.155804952,41.8009999593,41.7546488444,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.143999735514,89.1830005646,100.0,9.42491149902,42.6465002696,1.07999992371,5.91887303193,40.7210000356,35.0,68.1916675568,494.849998474,0.500874464295,42.6465002696,0.704776978266,70.4776976903,2.0,1.0,1.0,986.687769572,986.687769572,0.0,0.499714547808,0.0,1.0,15.1612788836,83.3299999237,8.83650016785,988.001317342,83.4155000051,83.1929041545,74.5789998372,74.2227935791,,1941.49987793,53.1155001322,53.0416234334,41.7404998144,42.2563934326,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.0869998931885,100.0,9.185841163,41.6750001907,0.609999656677,5.97543787956,41.1305001577,224.0,65.4999996821,461.324999491,0.499714547808,41.6750001907,0.658051881336,65.8051884969,2.0,1.0,1.0,921.27263387,921.27263387,956.174987793,0.506264845684,2.0,0.0,4093.34814453,0.0,28.34024779,3.68646365404,8.35677083333,4093.34814453,0.052081339668,99.0108324687,99.0108324687,73.5686569214,2.0,53.5612157186,42.5108744303,41.4933741887,1.0,2214.38305125,1068.92151122,0.0,0.0,0.0,10.0580952962,1.0,0.0,30.7849990527,64.5464038849,1.0,82.9965750376,0.0,1.0,1.0,0.0,28.0608323415,1.0,81.2499961853,0.0,1.0,0.0311775146295,58.8458321889,81.2064425151,58.8458321889,2.0,0.0,67.8875973738,0.0566000007093,32.7705331455,0.942544196456,730.234396051,1.0,0.0,4092.80645964,0.00409280645964,578.984677294,0.635686959273,0.306857237182,0.635686959273,0.0,0.0,1199.42750041,578.984677294,1199.42750041,0.0,0.0,0.00119942750041,0.634751975536,1.0,11.4187768895,2.0,2.0,2.0,0.0,92.6550127665,66.0747299194,64.5464038849,0.645464038849,1.0,11.0833333333,3283.30456247,100.658130519,1778.4121777,0.942544196456,1778.4121777,1.0,0.0,0.0,0.0,50.2083326976,1.0,73.5555578868,1.0,0.0,43.9833345413,48.802500089,1.0,73.3055566152,0.0,1.0,99.0108324687,0.0,1405.23999023,0.000194491956019,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.325562703941,168493.0,1841.92111434,56.4688204842,997.682328208,0.528763635421,997.682328208,0.326525629738,1.0,1.0,1.0,0.0,1886.82099406,1886.82099406,1886.82099406,0.0,0.0,1199.42750041,1886.82099406
