timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-11-30T06:00:00.000Z,0.0,0.0323628278749,0.783725755419,0.572930046299,53.8765001297,0.0461837492606,106.689167023,0.0,52.9766667684,1.0,89.7916666667,0.0,0.0,0.0,53.7916669846,53.7466672262,1.0,89.6527786255,0.0,0.0,106.689167023,90.0883159637,2.0,0.0,129.674250285,75.7977501551,41.78125,0.525388590945,1213.4750061,0.0,0.53535741275,0.0,1.0,15.9130577246,87.1489995321,,2289.16623942,87.0065002441,86.8480580648,75.8254998525,75.6807225545,,2548.66607666,53.1634995143,53.0405044556,41.7829999924,41.8030039469,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.142499287923,87.2240015666,100.0,9.98526414235,45.2235002518,0.998999913534,5.92779366175,40.7840000788,35.0,83.0416653951,647.316665649,0.53535741275,45.2235002518,0.863195306687,86.3195304871,2.0,1.0,1.0,1208.47342936,1208.47342936,0.0,0.530773843818,0.0,1.0,15.7631855011,85.2799987793,9.56549962362,1095.98781331,85.3355000814,85.1371765137,75.7700004578,75.4117329915,,2268.49985758,52.9669996897,52.9083786011,41.6835002899,42.066192627,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.0555013020833,100.0,9.80010692279,43.6519997915,0.6234998703,5.96428720156,41.0600004196,224.0,76.433333079,566.158340454,0.530773843818,43.6519997915,0.761804050264,76.1804059347,2.0,1.0,1.0,1066.52567037,1066.52567037,1213.4750061,0.525246833258,2.0,0.0,5065.34326172,0.0,34.8072032928,3.78352169196,9.11979166667,5065.34326172,0.0740174413071,171.212501526,171.212501526,88.3814455668,2.0,53.3368558017,42.4096069336,41.4985586802,1.0,2891.4938225,1124.52304111,0.0,0.0,0.0,11.2979208628,1.0,0.0,38.565832456,64.5275789897,1.0,89.748854955,0.0,1.0,1.0,0.0,36.1816663742,1.0,88.636903127,0.0,1.0,0.0323566675801,74.7474981944,88.6026674906,74.7474981944,2.0,0.0,88.6461663982,0.0566000007093,34.4751407888,0.942544196456,730.234396051,1.0,0.0,5344.29875989,0.00534429875989,609.101419731,0.678099343943,0.263717781615,0.678099343943,0.0,0.0,1566.18666585,609.101419731,1566.18666585,0.0,0.0,0.00156618666585,0.677826742331,1.0,13.7057525923,2.0,2.0,2.0,0.0,92.402075334,66.0747299194,64.5275789897,0.645275789897,1.0,11.0833333333,4043.23600383,123.95577981,2190.03141796,0.948200428536,2190.03141796,1.0,0.0,0.0,0.0,86.42583402,1.0,88.4861132304,1.0,0.0,52.9583336512,84.7866662343,1.0,88.2638893127,0.0,1.0,171.212501526,0.0,1629.32995605,0.000204608742137,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.278124512159,168493.0,2444.43445644,74.9404138059,1324.03556302,0.573257113097,1324.03556302,0.278246952706,1.0,1.0,1.0,0.0,2309.67140706,2309.67140706,2309.67140706,0.0,0.0,1566.18666585,2309.67140706
2016-11-30T07:00:00.000Z,0.0,0.0323071028236,0.775281843115,0.556722527734,53.4219992956,0.0461459194661,101.31500117,0.0,50.2525002162,1.0,88.3888899485,0.0,0.0,0.0,52.9083331426,51.0625003179,1.0,88.1805547078,0.0,0.0,101.31500117,88.6364688873,2.0,0.0,129.241499901,75.8195006053,41.7942708333,0.523987886774,1150.42495728,0.0,0.529878750555,0.0,1.0,15.5939749082,86.8175004323,,2238.74961344,86.6689999898,86.5326944987,75.8434995015,75.7105560303,,2418.99951172,52.9909998576,52.871693929,41.53850015,41.5319341024,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.148500442505,86.9944992065,100.0,9.7032828331,45.1304998398,1.01549975077,5.89069207509,40.5230003993,35.0,79.5416666667,611.649998983,0.529878750555,45.1304998398,0.824262673514,82.4262676239,2.0,1.0,1.0,1153.96774292,1153.96774292,0.0,0.52369936301,0.0,1.0,15.6955013275,85.0715001424,9.349498113,1068.99117025,85.144999822,84.934000651,75.795501709,75.4391530355,,2203.99985758,52.8109995524,52.7451731364,41.607000351,42.0432154338,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.0734996795654,100.0,9.73628266652,43.537999471,0.593500773112,5.95921862125,41.0134995778,224.0,73.9166673024,538.774993896,0.52369936301,43.537999471,0.734800603957,73.4800605774,2.0,1.0,1.0,1028.72084554,1028.72084554,1150.42495728,0.523938225039,2.0,0.0,4817.3852946,0.0,35.155597051,4.70647422473,10.8880208333,4817.3852946,0.0708059291045,155.645833333,155.645833333,85.741853714,2.0,53.2056706746,42.2707748413,41.4934244156,1.0,2729.20359497,1088.98971955,0.0,0.0,0.0,11.0244178772,1.0,0.0,36.703332901,64.8190816243,1.0,88.1963450114,0.0,1.0,1.0,0.0,34.2274993261,1.0,87.2499987284,0.0,1.0,0.0323062790781,70.9308331807,86.8382676442,70.9308331807,2.0,0.0,83.6707428291,0.0566000007093,33.3857755924,0.941975417352,731.974958584,1.0,0.0,5044.34049784,0.00504434049784,589.854685053,0.673317869678,0.268663077909,0.673317869678,0.0,0.0,1478.2816569,589.854685053,1478.2816569,0.0,0.0,0.0014782816569,0.673189148307,1.0,14.4670455993,2.0,2.0,2.0,0.0,91.3491942088,66.4751701355,64.8190816243,0.648190816243,1.0,11.0833333333,3818.19331452,117.056518422,2068.13634195,0.941980947587,2068.13634195,1.0,0.0,0.0,0.0,78.6033325195,1.0,85.8888893127,1.0,0.0,51.4166673024,77.0424995422,1.0,85.6944459279,0.0,1.0,155.645833333,0.0,1558.69006348,0.000198143398197,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.285210734461,168493.0,2257.31208877,69.2036972298,1222.68014775,0.556898199025,1222.68014775,0.285354655117,1.0,1.0,1.0,0.0,2195.51822917,2195.51822917,2195.51822917,0.0,0.0,1478.2816569,2195.51822917
2016-11-30T08:00:00.000Z,0.0,0.0321303398311,0.782996326587,0.571352601328,53.8015000025,0.0459824166886,105.686667124,0.0,52.4483327866,1.0,89.5416660309,0.0,0.0,0.0,53.5999997457,53.2383337021,1.0,89.3333339691,0.0,0.0,105.686667124,89.8190828959,2.0,0.0,129.831000646,76.0295006434,41.7942708333,0.523527908316,1202.95000203,0.0,0.530232274065,0.0,1.0,15.7100050449,87.1625010173,,2280.8328654,87.0215002696,86.8582305908,76.0520006816,75.9092839559,,2474.99949137,53.3525002797,53.2367045085,41.7845001221,41.797281901,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.141000747681,87.3410002391,100.0,9.78241419792,45.2370001475,0.994500796,5.92759092649,40.7899993261,35.0,81.7916660309,633.041666667,0.530232274065,45.2370001475,0.85224822998,85.2248217265,2.0,1.0,1.0,1193.14752197,1193.14752197,0.0,0.534378409433,0.0,1.0,15.8514167468,85.5634994507,9.6120001475,1093.36312866,85.6190007528,85.4017003377,76.0070006053,75.6496531169,,2232.74991862,53.1889998118,53.1155776978,41.731499354,42.0974731445,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.0555013020833,100.0,9.88165577253,43.8875013987,0.63249874115,5.96976113319,41.0990006129,224.0,76.7333342234,569.908340454,0.534378409433,43.8875013987,0.761458845593,76.1458848317,2.0,1.0,1.0,1066.04238383,1066.04238383,1202.95000203,0.523278844626,2.0,0.0,4936.98852539,0.0,33.5238339106,3.76518553495,9.28125,4936.98852539,0.0683951965196,157.386666616,157.386666616,85.9966767629,2.0,53.5820922852,42.4096120199,41.4676392873,1.0,2842.83417755,1149.26796236,0.0,0.0,0.0,10.8324343363,1.0,0.0,38.1291656494,65.2195663452,1.0,89.3721446991,0.0,1.0,1.0,0.0,35.7066663106,1.0,88.4583320618,0.0,1.0,0.0321172126185,73.8283322652,88.1944096883,73.8283322652,2.0,0.0,87.1543800595,0.0566000007093,35.2337598768,0.941064576477,734.768594419,1.0,0.0,5254.36196732,0.00525436196732,622.504583663,0.670139229931,0.270916099631,0.670139229931,0.0,0.0,1539.83001709,622.504583663,1539.83001709,0.0,0.0,0.00153983001709,0.669767106573,1.0,12.7864324953,2.0,2.0,2.0,0.0,90.4241104126,67.1067466736,65.2195663452,0.652195663452,1.0,10.5,3992.10213991,122.388139936,2162.33460075,0.941055329561,2162.33460075,1.0,0.0,0.0,0.0,79.3733323415,1.0,86.0138905843,1.0,0.0,51.5000003179,78.0133330027,1.0,85.8333333333,0.0,1.0,157.386666616,0.0,1653.15002441,0.000209111119612,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.287885410263,168493.0,2425.76153838,74.3679475642,1313.92131859,0.571823000498,1313.92131859,0.288288523213,1.0,1.0,1.0,0.0,2297.77626546,2297.77626546,2297.77626546,0.0,0.0,1539.83001709,2297.77626546
2016-11-30T09:00:00.000Z,0.0,0.0332239161635,0.799640376919,0.598365084126,54.8192488352,0.04707881772,116.111667633,0.0,57.7008333206,1.0,92.4166660309,0.0,0.0,0.0,55.3333333333,58.4108339945,1.0,92.2222226461,0.0,0.0,116.111667633,92.7098738352,2.0,0.0,131.422499021,76.6032501856,41.78125,0.541738284749,1335.99163818,0.0,0.549828813959,0.0,1.0,16.0435918172,88.3519999186,,2387.91628011,88.2154992421,88.0598932902,76.63550059,76.4921391805,,2699.33268229,53.3434995015,53.2258758545,41.7604996363,41.8074645996,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.136500676473,92.6315002441,100.0,10.1151898702,46.4549996058,0.970500310262,5.92840190729,40.7899993261,35.0,89.8333326976,716.391662598,0.549828813959,46.4549996058,0.930613156273,93.0613149007,2.0,1.0,1.0,1302.85841878,1302.85841878,0.0,0.546641878728,0.0,1.0,16.1185278893,86.4019985199,9.82145413485,1147.35640462,86.4139995575,86.2054748535,76.5709997813,76.2109502157,,2370.74989827,53.1665004094,53.0951741536,41.6909996668,42.05981191,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.0120010375977,100.0,10.1483612061,44.7229998906,0.593499819438,5.96996386846,41.0974998474,224.0,81.3083324432,619.599995931,0.546641878728,44.7229998906,0.809516223726,80.9516232808,2.0,1.0,1.0,1133.32271322,1133.32271322,1335.99163818,0.541660419615,2.0,0.0,5321.46923828,0.0,35.8096027374,3.6722189188,9.30729166667,5321.46923828,0.0840963350109,207.602498372,207.602498372,94.5514380137,2.0,53.5308481852,42.4089787801,41.4322163264,1.0,3215.40653625,1068.05947206,0.0,0.0,0.0,11.2830136617,1.0,0.0,41.9774990082,65.3524869283,1.0,92.3458887736,0.0,1.0,1.0,0.0,39.9566650391,1.0,91.607140859,0.0,1.0,0.0332202461476,81.9341653188,91.5144151052,81.9341653188,2.0,0.0,98.5765422123,0.0566000007093,32.744105122,0.940810956886,735.547576998,1.0,0.0,5942.98110911,0.00594298110911,578.51775109,0.7062247475,0.234586209386,0.7062247475,0.0,0.0,1741.63499959,578.51775109,1741.63499959,0.0,0.0,0.00174163499959,0.706074337165,1.0,15.0326272003,2.0,2.0,2.0,0.0,90.1563873291,67.280960083,65.3524869283,0.653524869283,1.0,10.5,4283.46600831,131.320647334,2320.15275068,0.940810956886,2320.15275068,1.0,0.0,0.0,0.0,104.697499593,1.0,94.6111132304,1.0,0.0,56.6250006358,102.904999415,1.0,94.3750012716,0.0,1.0,207.602498372,0.0,1821.47998047,0.000194335106634,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.249344682551,168493.0,2725.06667778,83.543915012,1476.04088278,0.598527590443,1476.04088278,0.249526332874,1.0,1.0,1.0,0.0,2466.12003581,2466.12003581,2466.12003581,0.0,0.0,1741.63499959,2466.12003581
2016-11-30T10:00:00.000Z,0.0,0.0338408862148,0.808595771655,0.611096147329,55.1312510173,0.047949403764,121.707499822,0.0,60.5491666794,1.0,93.7222220103,0.0,0.0,0.0,56.1166664759,61.2241662343,1.0,93.5277779897,0.0,0.0,121.707499822,93.9555104574,2.0,0.0,132.003000577,76.87174956,41.8072916667,0.55035722532,1395.6166687,0.0,0.553325413249,0.0,1.0,16.10765028,88.647500356,,2433.74951172,88.5125007629,88.3638203939,76.8994992574,76.7568944295,,2743.33270264,53.3509998322,53.2341588338,41.6929988861,41.7616424561,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.134999593099,95.6374994914,100.0,10.1887775262,46.8195018768,0.967497825623,5.91887303193,40.7255010605,35.0,91.9416656494,737.324996948,0.553325413249,46.8195018768,0.951879316057,95.1879323324,2.0,1.0,1.0,1332.63104248,1332.63104248,0.0,0.560302294603,0.0,1.0,16.3058684667,86.9945011139,9.93599700928,1176.22780355,86.9809996287,86.7837117513,76.8439998627,76.4813944499,,2447.99987793,53.1619993846,53.0951716105,41.6579993566,41.9972559611,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,0.0135014851888,100.0,10.3423922857,45.3230002721,0.606998761495,5.96347618103,41.0510005951,224.0,84.9083334605,658.291671753,0.560302294603,45.3230002721,0.839353637695,83.9353637695,2.0,1.0,1.0,1175.09509277,1175.09509277,1395.6166687,0.549984881261,2.0,0.0,5459.7421875,0.0,36.7913225347,3.57288153966,9.328125,5460.27259411,0.094140695572,238.891668955,238.891668955,99.8570715586,2.0,53.534934304,42.3799161044,41.4224093755,1.0,3400.75734253,1004.14550627,0.0,0.0,0.333333333333,11.4108314514,1.0,0.0,43.8324988683,65.488667806,1.0,93.7214584351,0.0,1.0,1.0,0.0,41.9824994405,1.0,93.2083320618,0.0,1.0,0.0338198855802,85.8149992625,93.0316066742,85.8149992625,2.0,0.0,104.258947026,0.0566000007093,30.7846584156,0.940407544107,736.789848318,1.0,0.0,6285.56184591,0.00628556184591,543.898551764,0.726399308992,0.214484753957,0.726399308992,0.0,0.0,1842.0308431,543.898551764,1842.0308431,0.0,0.0,0.0018420308431,0.726202562451,1.0,16.4720411694,2.0,2.0,2.0,0.0,89.3654362072,67.553604126,65.488667806,0.65488667806,1.0,9.91666666667,4402.66069402,134.974866431,2384.71492472,0.940405140311,2384.71492472,1.0,0.0,0.0,0.0,120.149166743,1.0,99.8611106873,1.0,0.0,59.8083349864,118.742499034,1.0,99.6805578868,0.0,1.0,238.891668955,0.0,1882.64001465,0.000182705859683,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228076968918,168493.0,2861.22398589,87.7181668457,1549.79091425,0.611155374194,1549.79091425,0.228104646589,1.0,1.0,1.0,0.0,2536.47133382,2535.83782404,2535.83782404,0.0,0.0,1842.0308431,2535.83782404
2016-11-30T11:00:00.000Z,0.0,0.0341223022728,0.814995169626,0.61964392917,55.4402497609,0.0484387693417,124.933332443,0.0,62.1933333079,1.0,94.5833333333,0.0,0.0,0.0,56.6499996185,62.7399997711,1.0,94.4166660309,0.0,0.0,124.933332443,94.8428929647,2.0,0.0,132.630000114,77.1897503535,41.78125,0.558612578658,1440.77502441,0.0,0.560163891675,0.0,1.0,16.2381842931,89.0254999797,,2471.66617839,88.899500529,88.7471974691,77.2175006866,77.0730794271,,2737.66603597,53.5385004679,53.42334493,41.6944990158,41.7737325033,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.125999450684,96.2135003408,100.0,10.3180949688,47.2050015132,0.961498260498,5.920292298,40.7330007553,35.0,93.9999993642,756.816670736,0.560163891675,47.2050015132,0.961102318702,96.5106856028,2.0,1.0,1.0,1351.14960734,1351.14960734,0.0,0.567010937391,0.0,1.0,16.4629925092,87.4940007528,,1176.97770182,87.4609991709,87.2661031087,77.1620000203,76.8060557048,,2474.24991862,53.3585001628,53.2883427938,41.6579999924,41.9672546387,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,0.0330015818278,100.0,10.5033683777,45.8029991786,0.635499954224,5.95962409178,41.0225000381,224.0,87.4583333333,683.95833842,0.567010937391,45.8029991786,0.861642383394,86.1642405192,2.0,1.0,1.0,1206.29933675,1206.29933675,1440.77502441,0.55856744039,2.0,0.0,5462.07592773,0.0,36.0352659225,3.11254698038,8.32552083333,5462.07592773,0.0933016101997,240.574162801,240.574162801,100.0,2.0,53.730758667,42.3981526693,41.3867142995,1.0,3497.21355496,972.864738105,0.0,0.0,1.0,11.2298812866,1.0,0.0,44.9199991226,65.9876194,1.0,94.5605010986,0.0,1.0,1.0,0.0,43.0883324941,1.0,94.2321421305,0.0,1.0,0.0341207659189,88.0083312988,93.9973920186,88.0083312988,2.0,0.0,107.216059848,0.0566000007093,29.8256661612,0.938757621437,741.882805329,1.0,0.0,6463.84021968,0.00646384021968,526.955225926,0.734442745984,0.204309356148,0.734442745984,0.0,0.0,1894.27665202,526.955225926,1894.27665202,0.0,0.0,0.00189427665202,0.734445080161,1.0,16.7375550002,2.0,2.0,2.0,0.0,86.674741745,68.6529515584,65.9876194,0.659876194,1.0,11.0833333333,4470.07829306,137.041726009,2421.23187794,0.938752102132,2421.23187794,1.0,0.0,0.0,0.0,121.324166616,1.0,100.0,1.0,0.0,59.9000015259,119.249998728,1.0,99.8333358765,0.0,1.0,240.574162801,0.0,1937.27001953,0.000177014274547,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217639306143,168493.0,2951.26172361,90.4785048476,1598.56013629,0.619788506005,1598.56013629,0.217664428655,1.0,1.0,1.0,0.0,2579.20261637,2579.20261637,2579.20261637,0.0,0.0,1894.27665202,2579.20261637
2016-11-30T12:00:00.000Z,0.0,0.0341776758201,0.818646098773,0.624559576584,55.6082515717,0.0485424064666,126.424164454,0.0,62.7916663488,1.0,94.9166660309,0.0,0.0,0.0,56.8333336512,63.6324993769,1.0,94.7222220103,0.0,0.0,126.424164454,95.1695931753,2.0,0.0,133.023751259,77.4154996872,41.78125,0.559072101825,1456.04997762,0.0,0.562608782739,0.0,1.0,16.3312498728,89.2985006968,,2475.83284505,89.1755008698,89.0263061523,77.4409999847,77.2997436523,,2744.33268229,53.6000006994,53.4934158325,41.6839993795,41.7692820231,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.122999827067,96.3320007324,100.0,10.4127827485,47.4915014903,0.965998013814,5.91846748193,40.7180013657,35.0,95.0416666667,766.54166158,0.562608782739,47.4915014903,0.973284875779,97.328488032,2.0,1.0,1.0,1362.59882609,1362.59882609,0.0,0.56879228759,0.0,1.0,16.5415546099,87.7295004527,,1182.22705078,87.6965007782,87.507619222,77.3899993896,77.0299377441,,2482.99983724,53.421500206,53.345085144,41.7029997508,42.0157674154,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,0.0329996744792,100.0,10.575442791,45.9935010274,0.633999506632,5.96611177921,41.0690002441,224.0,87.9999987284,689.508326213,0.56879228759,45.9935010274,0.865962008522,86.5962022146,2.0,1.0,1.0,1212.34681193,1212.34681193,1456.04997762,0.55907075519,2.0,0.0,5487.74686686,0.0,35.5923278115,2.96025874217,8.23958333333,5487.74686686,0.0923659500714,240.552500407,240.552500407,100.0,2.0,53.7964949174,42.4102503459,41.3722321192,1.0,3529.93130121,980.688688854,0.0,0.0,1.0,11.2550773621,1.0,0.0,45.3916660945,66.1859226227,1.0,94.9257971446,0.0,1.0,1.0,0.0,43.6208324432,1.0,94.6547597249,0.0,1.0,0.034177249791,89.012497584,94.4029006958,89.012497584,2.0,0.0,108.219106355,0.0566000007093,30.0655294577,0.937917307922,744.487674431,1.0,0.0,6524.31187257,0.00652431187257,531.193093302,0.734140267666,0.203959509434,0.734140267666,0.0,0.0,1911.99832153,531.193093302,1911.99832153,0.0,0.0,0.00191199832153,0.734177524845,1.0,16.1503604157,2.0,2.0,2.0,0.0,85.5681332675,69.1994219693,66.1859226227,0.661859226227,1.0,9.91666666667,4509.88626427,138.262141565,2442.79398996,0.937947179895,2442.79398996,1.0,0.0,0.0,0.0,121.48916626,1.0,100.0,1.0,0.0,59.9000015259,119.063332876,1.0,99.8333358765,0.0,1.0,240.552500407,0.0,1946.56994629,0.000178437854734,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217453086705,168493.0,3003.13280253,92.0687459393,1626.6562683,0.624578931246,1626.6562683,0.217452791614,1.0,1.0,1.0,0.0,2604.40464274,2604.40464274,2604.40464274,0.0,0.0,1911.99832153,2604.40464274
2016-11-30T13:00:00.000Z,0.0,0.0341080174425,0.818595023281,0.62445620518,55.5602499644,0.048516746984,126.319167455,0.0,62.7316668828,1.0,94.8611106873,0.0,0.0,0.0,56.8416668574,63.5599994659,1.0,94.7361106873,0.0,0.0,126.319167455,95.1473801931,2.0,0.0,132.880500793,77.3202508291,41.78125,0.559053864596,1455.57501221,0.0,0.563872133642,0.0,1.0,16.3155376116,89.2010008494,,2475.41617839,89.0750007629,88.9322102865,77.3420003255,77.2057774862,,2734.66599528,53.6075000763,53.5010655721,41.6764996847,41.7622807821,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.126000086466,96.6800003052,100.0,10.397881031,47.3985010783,0.965998967489,5.91765650113,40.7105007172,35.0,95.0750001272,766.491673787,0.563872133642,47.3985010783,0.971076769148,97.1076768239,2.0,1.0,1.0,1359.50747681,1359.50747681,0.0,0.570633491417,0.0,1.0,16.5137557983,87.6439990997,,1100.11229451,87.611000061,87.423924764,77.2985013326,76.9393641154,,2465.99989827,53.4305003484,53.3527348836,41.6774994532,41.9998092651,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,0.0329990386963,100.0,10.5482521057,45.9335006078,0.614499409993,5.96550357342,41.0630000432,224.0,87.9000002543,689.083328247,0.570633491417,45.9335006078,0.862615610758,86.2615604401,2.0,1.0,1.0,1207.66185506,1207.66185506,1455.57501221,0.559054415773,2.0,0.0,5478.41194661,0.0,35.8593593944,3.08493016164,8.6328125,5478.41194661,0.0920141829353,239.544167837,239.544167837,100.0,2.0,53.8178932884,42.4035339355,41.3892354965,1.0,3526.63274745,978.223143651,0.0,0.0,1.0,11.309961319,1.0,0.0,45.321665446,66.0320390066,1.0,94.9429213206,0.0,1.0,1.0,0.0,43.483332634,1.0,94.5773779551,0.0,1.0,0.0341081871922,88.8049990336,94.3492412567,88.8049990336,2.0,0.0,108.117980721,0.0566000007093,29.9899418397,0.93700222189,747.333717151,1.0,0.0,6518.21521185,0.00651821521185,529.857623037,0.73366964666,0.203506483253,0.73366964666,0.0,0.0,1910.21164958,529.857623037,1910.21164958,0.0,0.0,0.00191021164958,0.733691463868,1.0,16.0848805881,2.0,2.0,2.0,0.0,82.5894366178,69.784064553,66.0320390066,0.660320390066,1.0,11.6666666667,4509.13600179,138.239140342,2442.38760794,0.938066550753,2442.38760794,1.0,0.0,0.0,0.0,120.4375,1.0,100.0,1.0,0.0,59.9000015259,119.106666565,1.0,99.8333358765,0.0,1.0,239.544167837,0.0,1948.79003906,0.000177989244893,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216942479283,168493.0,3001.97009427,92.0331001328,1626.02648374,0.624520469262,1626.02648374,0.216928920524,1.0,1.0,1.0,0.0,2603.64001465,2603.64001465,2603.64001465,0.0,0.0,1910.21164958,2603.64001465
2016-11-30T14:00:00.000Z,0.0,0.0340869828084,0.818172354179,0.623903651704,55.5722503662,0.0483123110832,125.660001755,0.0,62.5091673533,1.0,94.7638874054,0.0,0.0,0.0,56.7833331426,63.1933333079,1.0,94.6388874054,0.0,0.0,125.660001755,95.077129364,2.0,0.0,132.912000338,77.339749972,42.09375,0.558376259385,1452.29168701,0.0,0.564383258158,0.0,1.0,16.3239982923,89.2429993947,,2468.33284505,89.115500768,88.9690856934,77.3675003052,77.2279968262,,2731.66603597,53.5880002975,53.4825922648,41.656999588,41.7431894938,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.127498626709,96.4984989166,100.0,10.4075582027,47.4600009918,0.950999259949,5.91644012928,40.7045005163,35.0,95.0416666667,766.424997965,0.564383258158,47.45850118,0.969994099935,96.9994093577,2.0,1.0,1.0,1357.99173991,1357.99173991,0.0,0.569839863771,0.0,1.0,16.5065040588,87.6290003459,,1095.98780314,87.5929991404,87.4047520955,77.3119996389,76.9533971151,,2458.49993896,53.4094994863,53.3367919922,41.6654993693,41.9940643311,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,0.0360012054443,100.0,10.5422170162,45.9274997711,0.606999715169,5.96428700288,41.0584996541,224.0,87.6583340963,685.866668701,0.569839863771,45.9274997711,0.85974109468,85.9741102854,2.0,1.0,1.0,1203.63753255,1203.63753255,1452.29168701,0.558364430988,2.0,0.0,5463.24283854,0.0,36.2111937205,3.33367158969,9.19270833333,5463.24283854,0.0920702557062,239.430831909,239.430831909,100.0,2.0,53.7832667033,42.3573862712,41.3903824488,1.0,3519.01257122,978.270077934,0.0,0.0,1.0,11.2077445984,1.0,0.0,45.2374989192,66.1597557068,1.0,94.8687197367,0.0,1.0,1.0,0.0,43.4199988047,1.0,94.5238056183,0.0,1.0,0.0340870049638,88.657497406,94.2974669139,88.657497406,2.0,0.0,107.884364656,0.0566000007093,29.9913807306,0.936578887168,748.652513602,1.0,0.0,6504.13096998,0.00650413096998,529.883045138,0.732850123256,0.203729123634,0.732850123256,0.0,0.0,1906.08415731,529.883045138,1906.08415731,0.0,0.0,0.00190608415731,0.732856626312,1.0,16.0289908448,2.0,2.0,2.0,0.0,81.549683253,70.0522486369,66.1597557068,0.661597557068,1.0,9.91666666667,4497.28264916,137.875745386,2435.96720245,0.93657924689,2435.96720245,1.0,0.0,0.0,0.0,120.610833486,1.0,100.0,1.0,0.0,59.9000015259,118.819998423,1.0,99.8333358765,0.0,1.0,239.430831909,0.0,1947.72998047,0.00017799778466,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217524704194,168493.0,2996.17295061,91.8553738108,1622.88644275,0.623966431409,1622.88644275,0.217524268159,1.0,1.0,1.0,0.0,2600.91947428,2600.91947428,2600.91947428,0.0,0.0,1906.08415731,2600.91947428
2016-11-30T15:00:00.000Z,0.0,0.0340061485851,0.817757662418,0.623355953537,55.5714998245,0.0483999053837,125.749165217,0.0,62.5200007757,1.0,94.7499987284,0.0,0.0,0.0,56.7666667302,63.2758331299,1.0,94.6111100515,0.0,0.0,125.749165217,95.0619901021,2.0,0.0,132.969000181,77.397500356,42.1276041667,0.558717586957,1451.65000407,0.0,0.561635718448,0.0,1.0,16.3252065976,89.2684993744,,2465.41617839,89.1425005595,88.9913380941,77.4245001475,77.2813313802,,2744.9993693,53.5534995397,53.4418207804,41.656999588,41.7381032308,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.125998814901,95.2969996134,100.0,10.407550017,47.4855009715,0.943498929342,5.91765658061,40.7135006587,35.0,94.7749989827,764.150009155,0.561635718448,47.4855009715,0.971898331415,97.1898352305,2.0,1.0,1.0,1360.65766398,1360.65766398,0.0,0.569226520368,0.0,1.0,16.527050972,87.6905008952,,1092.9881897,87.6529992421,87.4584248861,77.3705005646,77.0101674398,,2470.99993896,53.3854996363,53.3068364461,41.6534992854,41.9761912028,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,0.0375016530355,100.0,10.5651966731,45.9994999568,0.61749903361,5.96185421944,41.0360002518,224.0,87.7416667938,687.5,0.569226520368,45.9994999568,0.86279846918,86.2798468272,2.0,1.0,1.0,1207.91785685,1207.91785685,1451.65000407,0.558717395441,2.0,0.0,5480.16231283,0.0,36.0130247636,3.22497673829,8.8828125,5480.16231283,0.0924976125487,240.296669006,240.296669006,100.0,2.0,53.7468067516,42.3639276678,41.3714612325,1.0,3518.94950624,981.724242611,0.0,0.0,1.0,11.3583869934,1.0,0.0,45.0949996312,66.0661131541,1.0,94.8173516591,0.0,1.0,1.0,0.0,43.2591657639,1.0,94.4642836253,0.0,1.0,0.034007103927,88.3541647593,94.2283821106,88.3541647593,2.0,0.0,107.882431237,0.0566000007093,30.0972770166,0.938333421842,743.208265784,1.0,0.0,6504.01440806,0.00650401440806,531.754004231,0.73360910171,0.204663874395,0.73360910171,0.0,0.0,1906.04999797,531.754004231,1906.04999797,0.0,0.0,0.00190604999797,0.733630215128,1.0,16.2033876648,2.0,2.0,2.0,0.0,87.151222229,68.9168805209,66.0661131541,0.660661131541,1.0,10.5,4501.5935008,138.007905611,2438.30218871,0.938464720374,2438.30218871,1.0,0.0,0.0,0.0,120.972501119,1.0,100.0,1.0,0.0,59.9000015259,119.32416598,1.0,99.8333358765,0.0,1.0,240.296669006,0.0,1937.2800293,0.000178626275374,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.218083716896,168493.0,2990.4213449,91.679043572,1619.77106755,0.623424778525,1619.77106755,0.218065527146,1.0,1.0,1.0,0.0,2598.18204753,2598.18204753,2598.18204753,0.0,0.0,1906.04999797,2598.18204753
2016-11-30T16:00:00.000Z,0.0,0.0341086367077,0.817162598791,0.622545657796,55.4305013021,0.0482817005883,125.249999364,0.0,62.3308334351,1.0,94.6944433848,0.0,0.0,0.0,56.7083339691,62.8791666031,1.0,94.5138899485,0.0,0.0,125.249999364,94.9573078156,2.0,0.0,132.460501035,77.029999733,42.0520833333,0.55688522326,1444.54167684,0.0,0.5620110562,0.0,1.0,16.1922554175,88.9250011444,,2333.3328654,88.7900002797,88.6562728882,77.0495001475,76.9130808512,,2725.66601562,53.5534998576,53.4462839762,41.6719992956,41.7521031698,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.135000864665,96.6395003001,100.0,10.2748016516,47.1180009842,0.958498636882,5.91745380561,40.7135006587,35.0,94.1749992371,758.366668701,0.5620110562,47.1180009842,0.963894093831,96.3894100189,2.0,1.0,1.0,1349.45173136,1349.45173136,0.0,0.569886207355,0.0,1.0,16.4206900597,87.3664995829,,1095.23791504,87.3410015106,87.1549326579,77.0104993184,76.6497879028,,2461.99995931,53.3795000712,53.3112945557,41.6474997203,41.9538497925,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,0.0254980723063,100.0,10.4626878897,45.6935017904,0.636999766032,5.95779943466,41.0104999542,224.0,87.6416664124,686.174997965,0.569886207355,45.6935017904,0.859998307001,85.999830246,2.0,1.0,1.0,1203.9976298,1203.9976298,1444.54167684,0.55683821248,2.0,0.0,5475.49487305,0.0,35.7195949554,3.1389502883,8.18489583333,5475.49487305,0.0928305477846,240.759167989,240.759167989,100.0,2.0,53.7408854167,42.3713989258,41.4549010595,1.0,3505.98462008,1009.097731,0.0,0.0,1.0,12.251894633,1.0,0.0,45.2416655223,64.7976055145,1.0,94.7602710724,0.0,1.0,1.0,0.0,43.2349990209,1.0,94.4880924225,0.0,1.0,0.0341062161403,88.476664861,94.1716251373,88.476664861,2.0,0.0,107.484959367,0.0566000007093,30.9364815786,0.942812885668,729.420233028,1.0,0.0,6480.05162989,0.00648005162989,546.580939769,0.732094051163,0.210712403494,0.732094051163,0.0,0.0,1899.02752686,546.580939769,1899.02752686,0.0,0.0,0.00189902752686,0.732063338161,1.0,16.0686902877,2.0,2.0,2.0,0.0,95.2316856384,65.8725077311,64.7976055145,0.647976055145,1.0,10.5,4515.08235108,138.421440946,2445.60846662,0.942806454656,2445.60846662,1.0,0.0,0.0,0.0,121.043334325,1.0,100.0,1.0,0.0,59.9000015259,119.715832392,1.0,99.8333358765,0.0,1.0,240.759167989,0.0,1948.22998047,0.00018360692479,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223494867322,168493.0,2981.85006818,91.4162690793,1615.12840872,0.622648109713,1615.12840872,0.223532825435,1.0,1.0,1.0,0.0,2593.96661377,2593.96661377,2593.96661377,0.0,0.0,1899.02752686,2593.96661377
2016-11-30T17:00:00.000Z,0.0,0.0329242895457,0.788857099829,0.579311290673,54.0107504527,0.0467469785192,109.343333562,0.0,54.2700001399,1.0,90.5277779897,0.0,0.0,0.0,54.1833333969,55.1108338038,1.0,90.3055553436,0.0,0.0,109.343333562,90.8057874044,2.0,0.0,129.573000272,75.5622498194,42.1536458333,0.531827065406,1244.13332113,0.0,0.537184283785,0.0,1.0,15.7583508492,87.1595001221,,1882.0829366,87.013999939,86.9059143066,75.5899995168,75.4769058228,,2593.33272298,53.0450003942,52.9398549398,41.4859997431,41.50903066,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.142500559489,91.9414990743,100.0,9.87171363831,45.5309998194,0.98849995931,5.88663721085,40.495999972,35.0,85.2749996185,671.366668701,0.537184283785,45.5280001958,0.891620541527,89.1620553335,2.0,1.0,1.0,1248.26875814,1248.26875814,0.0,0.528294753315,0.0,1.0,15.695501248,85.0684986115,9.53836406361,1004.49926758,85.1180006663,84.9269688924,75.5345001221,75.1776504517,,2294.7498881,52.8755000432,52.8057403564,41.5485003789,41.9864044189,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.0480016072591,100.0,9.73912103971,43.5695002874,0.550000190735,5.95617743333,40.9985001882,224.0,76.8916670481,572.766662598,0.528294753315,43.5695002874,0.773399974278,77.3399976095,2.0,1.0,1.0,1082.75996399,1082.75996399,1244.13332113,0.531419498897,2.0,0.0,5102.68273926,0.0,37.7790530812,4.72621428967,11.8046875,5093.02965199,0.0838402078852,198.322499593,198.322499593,93.1553351084,2.0,53.2512734153,42.2277554599,41.5426928202,1.0,3006.67360997,1074.25819453,0.0,0.0,0.833333333333,12.2192967733,1.0,0.0,39.5991655986,63.3707027435,1.0,90.4851570129,0.0,1.0,1.0,0.0,37.4058327675,1.0,89.755950292,0.0,1.0,0.032922622932,77.0216643016,89.403518041,77.0216643016,2.0,0.0,92.1772984818,0.0566000007093,32.9341428732,0.944892395942,723.085853077,1.0,0.0,5557.18359837,0.00555718359837,581.87530849,0.696163184754,0.248733019598,0.696163184754,0.0,0.0,1628.57415771,581.87530849,1628.57415771,0.0,0.0,0.00162857415771,0.694795588652,1.0,15.2585459116,2.0,2.0,2.0,0.0,95.8588069569,64.3563676314,63.3707027435,0.633707027435,1.0,10.5,4080.77809451,125.10672898,2210.3662087,0.944860614442,2210.3662087,1.0,0.0,0.0,0.0,100.085833549,1.0,93.2222226461,1.0,0.0,55.7916673024,98.2366660436,1.0,92.986111323,0.0,1.0,198.322499593,0.0,1813.52001953,0.000195462973971,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.263248373142,168493.0,2508.81094045,76.9140401955,1358.90528678,0.580888397216,1358.90528678,0.2646695934,1.0,1.0,1.0,0.0,2339.98122152,2339.3569114,2339.3569114,0.0,0.0,1628.57415771,2339.3569114
2016-11-30T18:00:00.000Z,0.0,0.0310456447879,0.768895666777,0.524894899437,51.3580010732,0.0446490240835,84.2691675822,0.0,41.8350000381,1.0,83.1944440206,0.0,0.0,0.0,49.7666667302,42.4341669083,1.0,82.9444446564,0.0,0.0,84.2691675822,83.4405415853,2.0,0.0,125.295000712,73.9369996389,42.1692708333,0.496548441185,937.283335368,0.0,0.497049042479,0.0,1.0,15.1697393258,84.0860010783,9.88457271031,1636.66636149,83.9240004222,83.8235448201,73.9399992625,73.8350245158,,2095.66617839,52.9265003204,52.8194630941,41.6119998296,41.5688400269,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.162000656128,85.7840003967,100.0,9.27701997757,42.3120005925,1.08300018311,5.89271942774,40.5289996465,35.0,67.9249998728,491.041666667,0.497049042479,42.3120005925,0.705664505731,70.566450119,2.0,1.0,1.0,987.930308024,987.930308024,0.0,0.487741572299,0.0,1.0,14.9388875961,82.6310005188,8.80800056458,879.639897664,82.7420005798,82.5418319702,73.9340000153,73.5798467,,1971.99995931,52.754000028,52.6871643066,41.6204999288,42.1874593099,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.107999801636,100.0,8.97237014771,41.1185003916,0.549999554952,5.96651732922,41.0705003738,224.0,63.7666667302,446.241668701,0.487741572299,41.121500651,0.653406430199,65.340643247,2.0,1.0,1.0,914.769002279,914.769002279,937.283335368,0.496570927217,2.0,0.0,4187.28055827,0.0,31.0722476641,4.31717399756,10.5572916667,4187.28055827,0.0594761791074,112.242499034,112.242499034,77.1787319183,2.0,53.202507019,42.3841400146,41.5844701131,1.0,2201.4027275,1089.94518286,0.0,0.0,0.0,10.9726397196,1.0,0.0,30.6524993579,62.9673595428,1.0,82.8824183146,0.0,1.0,1.0,0.0,27.94916598,1.0,81.0952370962,0.0,1.0,0.0310506073749,58.6016651789,80.9688860575,58.6016651789,2.0,0.0,67.4896522252,0.0566000007093,33.4150677732,0.945586232542,720.982397896,1.0,0.0,4068.81514844,0.00406881514844,590.372214742,0.631700878667,0.312763912349,0.631700878667,0.0,0.0,1192.39666748,590.372214742,1192.39666748,0.0,0.0,0.00119239666748,0.631767362356,1.0,11.3994084333,2.0,2.0,2.0,0.0,95.9609851837,63.8316574097,62.9673595428,0.629673595428,1.0,11.0833333333,3288.38839103,100.813988335,1781.16584933,0.943615545698,1781.16584933,1.0,0.0,0.0,0.0,56.8233334223,1.0,77.2083352407,1.0,0.0,46.2000010808,55.419166247,1.0,77.0,0.0,1.0,112.242499034,0.0,1252.75,0.000198317246254,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.331452691485,168493.0,1829.57255814,56.0902437919,990.993694152,0.525002798499,990.993694152,0.331411891133,1.0,1.0,1.0,0.0,1887.59697469,1887.59697469,1887.59697469,0.0,0.0,1192.39666748,1887.59697469
2016-11-30T19:00:00.000Z,0.0,0.030870534739,0.768969432823,0.538010196999,51.8725001017,0.0444122026908,90.3924992879,0.0,44.981666247,1.0,85.0416673024,0.0,0.0,0.0,50.9083328247,45.4408334096,1.0,84.8472213745,0.0,0.0,90.3924992879,85.3158734639,2.0,0.0,125.724749565,73.8522494634,41.7942708333,0.49837772252,1014.30834452,0.0,0.497121394922,0.0,1.0,15.2567621072,84.3425006866,,1609.999705,84.1834996541,84.058787028,73.8574994405,73.7416890462,,2225.66617839,53.1695006688,53.0551528931,41.7469997406,41.716468811,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.159001032511,86.6524995168,100.0,9.34457937876,42.4364999135,1.06949965159,5.91238538424,40.677500089,35.0,71.9250005086,526.566665649,0.497121394922,42.4364999135,0.756602932158,75.6602929433,2.0,1.0,1.0,1059.24410502,1059.24410502,0.0,0.498837273286,0.0,1.0,15.063378334,83.0030002594,9.23550033569,913.010737101,83.082499822,82.8817469279,73.8469994863,73.4867223104,,2067.24993896,52.9955002467,52.9243164062,41.6444997787,42.1466140747,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.0794995625814,100.0,9.09767190615,41.4380000432,0.575499852498,5.96570630868,41.0689999262,224.0,68.491666158,487.741663615,0.498837273286,41.4380000432,0.698356152489,69.8356126149,2.0,1.0,1.0,977.698613485,977.698613485,1014.30834452,0.498349535933,2.0,0.0,4453.32458496,0.0,31.3273719152,3.80917459726,9.6171875,4453.32458496,0.0610974353545,124.39916865,124.39916865,79.7242577871,2.0,53.3872350057,42.4185282389,41.6055351893,1.0,2385.2042162,1169.51889499,0.0,0.0,0.0,11.2816187541,1.0,0.0,32.7391657829,62.5758806864,1.0,84.78881073,0.0,1.0,1.0,0.0,30.0891660055,1.0,83.2380924225,0.0,1.0,0.0308686295895,62.8283319473,83.0754566193,62.8283319473,2.0,0.0,73.1245587309,0.0566000007093,35.8546042064,0.946047355039,719.588433896,1.0,0.0,4408.53230796,0.00440853230796,633.473564612,0.634797846081,0.311255560612,0.634797846081,0.0,0.0,1291.95331828,633.473564612,1291.95331828,0.0,0.0,0.00129195331828,0.634709273775,1.0,11.1395277507,2.0,2.0,2.0,0.0,95.763010025,63.4742396673,62.5758806864,0.625758806864,1.0,8.75,3554.72311119,108.979162937,1925.42688289,0.946053406693,1925.42688289,1.0,0.0,0.0,0.0,62.7891664505,1.0,79.8055566152,1.0,0.0,47.7500006358,61.6099999746,1.0,79.5833339691,0.0,1.0,124.39916865,0.0,1332.19995117,0.000212795808766,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.32900421732,168493.0,2021.85093218,61.9850309802,1095.14187639,0.538095064618,1095.14187639,0.329061183988,1.0,1.0,1.0,0.0,2035.22007243,2035.22007243,2035.22007243,0.0,0.0,1291.95331828,2035.22007243
2016-11-30T20:00:00.000Z,0.0,0.0308702856923,0.769974731117,0.524232020679,51.0414994558,0.0441307748087,82.6083329519,0.0,41.1016667684,1.0,82.6249980927,0.0,0.0,0.0,49.4666671753,41.5066671371,1.0,82.4444446564,0.0,0.0,82.6083329519,82.9349397024,2.0,0.0,124.354499817,73.3130003611,41.7552083333,0.493201454656,923.033320109,0.0,0.489508545155,0.0,1.0,14.9860248566,83.4605000814,9.7859992981,1581.24973551,83.298500061,83.190923055,73.3160006205,73.2128041585,,2086.66618856,52.8605000178,52.7468388875,41.4935003916,41.4498519897,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.162000020345,85.6504993439,100.0,9.11033558846,41.8049996694,1.09950097402,5.8756891489,40.3939994176,35.0,67.0083325704,483.883331299,0.489508545155,41.8049996694,0.705910884312,70.5910879771,2.0,1.0,1.0,988.275238037,988.275238037,0.0,0.482906416697,0.0,1.0,14.7515471776,82.0069993337,8.80199940999,881.514653524,82.1119995117,81.9201507568,73.3100001017,72.9547576904,,1955.99989827,52.6789995829,52.6157582601,41.530500412,42.0891749064,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.105000178019,100.0,8.80043816566,40.5814990997,0.569500287374,5.9511089325,40.9670000076,224.0,63.0499998728,439.149998983,0.482906416697,40.5814990997,0.64900910877,64.9009106954,2.0,1.0,1.0,908.612752279,908.612752279,923.033320109,0.493373485184,2.0,0.0,4138.85569255,0.0,31.1520833102,4.58554410934,10.7161458333,4135.14295543,0.0586832939884,110.299167633,110.299167633,76.7561937968,2.0,53.1173872514,42.2555431019,41.6355702082,1.0,2166.91264502,1101.24708905,0.0,0.0,0.0,11.1333812078,1.0,0.0,30.2599991163,62.1826194127,1.0,82.5057055155,0.0,1.0,1.0,0.0,27.5141663551,1.0,80.6904741923,0.0,1.0,0.0308281746232,57.7741651535,80.4568227132,57.7741651535,2.0,0.0,66.432270201,0.0566000007093,33.7615567228,0.946188223848,719.162575735,1.0,0.0,4005.06771672,0.00400506771672,596.493927556,0.627147401888,0.318722700855,0.627147401888,0.0,0.0,1173.71500651,596.493927556,1173.71500651,0.0,0.0,0.00117371500651,0.626970400413,1.0,10.8978653549,2.0,2.0,2.0,0.0,93.909533414,63.3650849082,62.1826194127,0.621826194127,1.0,9.91666666667,3269.28843635,100.22843019,1770.82029918,0.946196771518,1770.82029918,1.0,0.0,0.0,0.0,55.8116664886,1.0,76.8888905843,1.0,0.0,46.0083335241,54.4875001907,1.0,76.6805553436,0.0,1.0,110.299167633,0.0,1283.56005859,0.000200373645925,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.336846109022,168493.0,1812.57069772,55.5690081121,981.784583317,0.52459383004,981.784583317,0.337326632353,1.0,1.0,1.0,0.0,1870.83292643,1871.51378285,1871.51378285,0.0,0.0,1173.71500651,1871.51378285
2016-11-30T21:00:00.000Z,0.0,0.0299204993333,0.795584483254,0.50975121392,48.4277486801,0.0433311456527,65.3191668193,0.0,32.5174997648,1.0,76.4027792613,0.0,0.0,0.0,45.7250000636,32.8016667366,1.0,76.2083333333,0.0,0.0,65.3191668193,76.707373937,2.0,0.0,119.600999514,71.1732508341,41.8203125,0.473916388204,714.083333333,0.0,0.469922388372,0.0,1.0,14.0456968149,80.2069988251,8.92499987284,1361.24975586,80.0855000814,80.017636617,71.1605002085,71.0934626261,,1720.33295695,52.6744998296,52.5665715535,41.585000356,41.4148585002,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.121498743693,81.4835007985,100.0,8.18825423717,38.5004997253,1.32900047302,5.85744249821,40.255999883,35.0,55.3333336512,373.983332316,0.469922388372,38.5004997253,0.568113948277,56.8113950094,2.0,1.0,1.0,795.359527588,795.359527588,0.0,0.457534573839,0.0,1.0,13.8474785487,78.876499176,7.84499740601,781.027236938,79.0309988658,78.8353830973,71.1860014598,70.8428624471,,1631.49993896,52.5065002441,52.441716512,41.578499794,42.2436319987,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.154499689738,100.0,7.90204644203,37.4524990718,0.656499862671,5.94543218613,40.9219999313,224.0,52.4833329519,340.099998474,0.457534573839,37.4524990718,0.530708269392,53.0708271662,2.0,1.0,1.0,742.991577148,742.991577148,714.083333333,0.473449371937,2.0,0.0,3386.81388346,0.0,26.7094925245,4.19030793508,9.515625,3386.81388346,0.0463392057994,70.650832812,70.650832812,66.2169151306,2.0,53.0076548258,42.3312759399,41.7341194153,1.0,1652.60131625,981.875420542,0.0,0.0,0.0,10.4854596456,1.0,0.0,23.9991660118,60.6750405629,1.0,76.0559336344,0.0,1.0,1.0,0.0,21.0841663678,1.0,73.5833320618,0.0,1.0,0.0298932465239,45.0833320618,73.317691803,45.0833320618,2.0,0.0,50.6647360373,0.0566000007093,30.1019117642,0.94708329575,716.464263704,1.0,0.0,3054.47485183,0.00305447485183,531.835890229,0.594076232831,0.352964048381,0.594076232831,0.0,0.0,895.136667887,531.835890229,895.136667887,0.0,0.0,0.000895136667887,0.592934151491,1.0,7.17096007517,2.0,2.0,2.0,0.0,90.1267592112,62.6530984243,60.6750405629,0.606750405629,1.0,9.33333333333,2634.4767368,80.7666478016,1426.97255812,0.947040281212,1426.97255812,1.0,0.0,0.0,0.0,35.923333327,1.0,66.3194465637,1.0,0.0,39.6583340963,34.7274999619,1.0,66.0972232819,0.0,1.0,70.650832812,0.0,1064.2800293,0.000178653782437,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.372702254997,168493.0,1418.69625751,43.4937759622,768.441261787,0.509992168047,768.441261787,0.373842681748,1.0,1.0,1.0,0.0,1506.77071126,1506.77071126,1506.77071126,0.0,0.0,895.136667887,1506.77071126
2016-11-30T22:00:00.000Z,0.0,0.029198146869,0.773171886206,0.539713232195,50.4534991582,0.0416162271001,84.2166665395,0.0,41.8866666158,1.0,83.0416666667,0.0,0.0,0.0,49.7249997457,42.3300002416,1.0,82.875,0.0,0.0,84.2166665395,83.3310743968,2.0,0.0,120.779998779,70.3264996211,41.78125,0.465564441581,940.741663615,0.0,0.466972826771,0.0,1.0,14.3128081163,81.1055011749,9.62099838257,1505.41641235,80.9704990387,80.8409957886,70.333998998,70.2541122437,,2315.66615804,52.8049999873,52.6805979411,41.8129994075,41.7444661458,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.13500213623,88.4990005493,100.0,8.40204453468,39.1574996312,1.15199915568,5.91076346238,40.6610002518,35.0,68.4416678747,496.54166921,0.466972826771,39.1574996312,0.757222555251,75.7222547531,2.0,1.0,1.0,1060.11157735,1060.11157735,0.0,0.460672737359,0.0,1.0,14.0348190467,79.525999705,9.29999923706,882.639521281,79.6189994812,79.4206492106,70.3190002441,69.9773025513,,2119.74989827,52.6084998449,52.5539194743,41.7239996592,42.2295888265,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.0944995880127,100.0,8.06019202868,37.8964996338,0.588999430339,5.97462689877,41.1350002289,224.0,63.9916664759,444.200002035,0.460672737359,37.894999822,0.686850756691,68.6850751241,2.0,1.0,1.0,961.591059367,961.591059367,940.741663615,0.46442882679,2.0,0.0,4605.0166626,0.0,31.9988234838,3.5114008983,7.45052083333,4605.0166626,0.0670704624212,137.104166031,137.104166031,81.8130785624,2.0,52.9513498942,42.4223505656,41.8867314657,1.0,2254.32402872,1281.78571584,0.0,0.0,0.0,12.1111920675,1.0,0.0,30.862499555,58.2228069305,1.0,82.7682634989,0.0,1.0,1.0,0.0,28.1366656621,1.0,80.8869037628,0.0,1.0,0.029136429306,58.9991648992,80.8326072693,58.9991648992,2.0,0.0,69.1120905776,0.0566000007093,39.2964318197,0.948987051707,710.749144596,1.0,0.0,4166.62868768,0.00416662868768,694.283238998,0.604292240739,0.343594422321,0.604292240739,0.0,0.0,1221.06165568,694.283238998,1221.06165568,0.0,0.0,0.00122106165568,0.602262685696,1.0,7.19131276495,2.0,2.0,2.0,0.0,85.6648635864,61.0716018677,58.2228069305,0.582228069305,1.0,10.5,3507.96890263,107.545792643,1900.1023197,0.940343252171,1900.1023197,1.0,0.0,0.0,0.0,68.9466660817,1.0,81.9305585225,1.0,0.0,49.0250005722,68.157500267,1.0,81.7083339691,0.0,1.0,137.104166031,0.0,1410.05004883,0.000233222934008,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.365392553759,168493.0,2019.75509832,61.9207778126,1094.00666143,0.54141388663,1094.00666143,0.367516411872,1.0,1.0,1.0,0.0,2020.64758301,2020.64758301,2020.64758301,0.0,0.0,1221.06165568,2020.64758301
2016-11-30T23:00:00.000Z,0.0,0.0277711341432,0.80082322965,0.538164111637,48.0370000203,0.0399302345914,71.3333336512,0.0,35.5108334223,1.0,78.0833326976,0.0,0.0,0.0,46.7500006358,35.8225002289,1.0,77.9166679382,0.0,0.0,71.3333336512,78.3358230591,2.0,0.0,115.365749995,67.3287499746,41.8072916667,0.442256331619,789.90834554,0.0,0.447535982806,0.0,1.0,13.309630235,77.5190003713,8.50499979655,1339.99975586,77.3900000254,77.3256479899,67.3310000102,67.282081604,8.79300117493,2131.99951172,52.2935002645,52.1818084717,41.8234999975,41.654741923,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.129000345866,78.2329998016,100.0,7.42481764158,35.566500028,1.36649958293,5.88481259346,40.4570004145,35.0,60.4250001907,421.925000509,0.447535982806,35.566500028,0.669193969,66.9193970362,2.0,1.0,1.0,936.8715566,936.8715566,0.0,0.428934250783,0.0,1.0,13.0243893464,75.8495000203,8.0719994439,803.524429321,75.951499939,75.7748947144,67.326499939,67.0081481934,9.10400009155,1951.49994914,52.144999822,52.0827891032,41.7795000076,42.3929951986,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.10199991862,100.0,7.05300625165,34.1719999313,0.665499687195,5.97138309479,41.1140003204,224.0,55.5333334605,367.983334859,0.428934250783,34.1719999313,0.607961923508,60.804116567,2.0,1.0,1.0,851.146692912,851.146692912,789.90834554,0.439224264781,2.0,0.0,4231.03769938,0.0,29.6540622711,3.1664566795,6.09375,4231.03769938,0.0675410985616,130.49750042,130.49750042,78.3818562826,2.0,52.5097707113,42.4516448975,41.7849947611,1.0,1922.52345063,1214.88223877,0.0,0.0,0.0,12.6694746017,1.0,0.0,26.2033330599,54.6615254084,1.0,77.619860967,0.166666666667,1.0,1.0,0.0,23.3983328342,1.0,75.2678559621,0.0,1.0,0.0278026885085,49.6016654968,75.1436392466,49.6016654968,2.0,0.0,58.939892032,0.0566000007093,37.2453339705,0.951333410083,703.750688415,0.833333333333,0.166666666667,3553.36733322,0.00355336733322,658.044761551,0.583029133069,0.368428139704,0.588257970227,0.540604627854,0.0,1041.34083557,658.044761551,935.392496745,105.948338826,0.0,0.00104134083557,0.574468851089,1.0,3.71201105135,2.0,2.0,2.0,0.166666666667,77.4290396372,58.9678726196,54.6615254084,0.546615254084,1.0,11.0833333333,3137.40568941,96.1852260025,1699.38559712,0.951457272773,1699.38559712,1.0,0.0,0.0,0.0,66.0116667747,1.0,78.4027798971,1.0,0.0,46.9416672389,64.4858330091,1.0,78.2361119588,0.0,1.0,130.49750042,0.0,1488.4699707,0.000221049740764,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.387225102216,168493.0,1801.44368531,55.2278809806,975.75760227,0.546310189233,975.75760227,0.396125755406,1.0,1.0,1.0,0.0,1786.08713786,1786.08713786,1590.10594686,195.981190999,0.0,1041.34083557,1786.08713786
