timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-01T00:00:00.000Z,0.0,0.0286216957409,0.783177020391,0.57212586527,50.3207499186,0.040391971872,93.1316668193,0.0,46.2566668193,1.0,85.8611106873,0.0,0.0,0.0,51.3999996185,46.9158334732,1.0,85.6666653951,0.0,0.0,93.1316668193,86.1294956207,2.0,0.0,117.23475043,66.9140005112,41.9453125,0.452945181681,1044.08332825,0.0,0.463340929217,0.0,1.0,13.6927715143,78.9019991557,,1537.08307902,78.7805010478,78.7059758504,66.9350007375,66.8858947754,,2730.99934896,52.4194997152,52.3015696208,41.6629997889,41.635017395,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.12149810791,77.9794991811,100.0,7.81221652031,37.1175012589,1.22549978892,5.88055499395,40.4375,35.0,75.4750003815,567.358337402,0.463340929217,37.1175012589,0.87439676194,87.439675649,2.0,1.0,1.0,1224.15546672,1224.15546672,0.0,0.440942231421,0.0,1.0,13.2721622785,76.8334992727,9.80100059509,902.512034098,76.908498764,76.7371241252,66.8930002848,66.5801518758,,2447.74993896,52.2289997737,52.1682128906,41.6325000127,42.1185302734,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.0749994913737,100.0,7.3131463925,35.2759987513,0.617500623067,5.95901588599,41.0149993896,224.0,67.2750005722,476.72500356,0.440942231421,35.2759987513,0.771974465506,77.1974461873,2.0,1.0,1.0,1080.76425171,1080.76425171,1044.08332825,0.452772295635,2.0,0.0,5441.07246908,0.0,37.5158987045,3.33060063918,6.25260416667,5441.07246908,0.104360159362,240.388337453,240.388337453,99.8855501811,2.0,52.4642181396,42.2968851725,41.6563911438,1.0,2665.16509125,1390.61391186,0.0,0.0,0.0,15.3170032501,1.0,0.0,34.2983325322,51.6179974874,1.0,85.6678059896,0.0,1.0,1.0,0.0,31.6774988174,1.0,84.3035710653,0.0,1.0,0.0286142565168,65.9758323034,84.0357100169,65.9758323034,2.0,0.0,81.707478093,0.0566000007093,42.6328395611,0.953041608235,698.688166556,1.0,0.0,4925.97922267,0.00492597922267,753.230371499,0.626261700012,0.326767086722,0.626261700012,0.0,0.0,1443.59500122,753.230371499,1443.59500122,0.0,0.0,0.00144359500122,0.626178254684,1.0,7.03074629814,2.0,2.0,2.0,0.0,69.3686186473,57.2903350194,51.6179974874,0.516179974874,1.0,9.91666666667,4055.77900311,124.340317654,2196.82537272,0.953028786733,2196.82537272,1.0,0.0,0.0,0.0,120.484167099,1.0,99.9305559794,1.0,0.0,59.9000002543,119.904167175,1.0,99.8333333333,0.0,1.0,240.388337453,0.0,1508.52001953,0.000253024396035,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.342872210442,168493.0,2435.83357795,74.6767317949,1319.3768703,0.572373277167,1319.3768703,0.343000470548,1.0,1.0,1.0,0.0,2305.09865316,2305.09865316,2305.09865316,0.0,0.0,1443.59500122,2305.09865316
2016-12-01T01:00:00.000Z,0.0,0.0277344857518,0.77334191469,0.552490865808,49.3674996694,0.0391722217648,84.760834376,0.0,41.9683335622,1.0,83.2777773539,0.0,0.0,0.0,49.8666667938,42.7566671371,1.0,83.111111323,0.0,0.0,84.760834376,83.5319595337,2.0,0.0,115.136250496,65.7687508265,41.8333333333,0.435041317962,941.208333333,0.0,0.449383835995,0.0,1.0,13.3386378288,77.6494998932,,1485.41642253,77.4950002035,77.4426371257,65.8100007375,65.7608337402,,2635.33276367,52.1239992778,52.0034459432,41.5160004298,41.4613087972,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.154499689738,76.7690003713,100.0,7.47997891903,35.9789997737,1.24200026194,5.8586589098,40.2740001678,35.0,71.4500001272,523.27498881,0.449383835995,35.9789997737,0.831707225981,83.1707216899,2.0,1.0,1.0,1164.39011637,1164.39011637,0.0,0.419182091271,0.0,1.0,12.827379783,75.207499822,9.55499966939,860.142323812,75.2825005849,75.1295725505,65.7275009155,65.426302592,,2308.49993896,51.9274997711,51.8685811361,41.5499998728,42.0974731445,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.0750007629395,100.0,6.8750543197,33.7355006536,0.582999547323,5.95232546329,40.964000384,224.0,61.0250002543,417.933336894,0.419182091271,33.7325007121,0.712006018502,71.2006028493,2.0,1.0,1.0,996.808425903,996.808425903,941.208333333,0.434966935799,2.0,0.0,5206.53361003,0.0,37.730553627,4.08418234189,7.99739583333,5206.53361003,0.0940539044193,203.732499441,203.732499441,94.0490957896,2.0,52.1681416829,42.1911646525,41.6563911438,1.0,2381.01642371,1431.71987909,0.0,0.0,0.416666666667,15.0985161463,1.0,0.0,31.366666158,50.7114845912,1.0,83.0365282694,0.0,1.0,1.0,0.0,28.636666139,1.0,81.4285691579,0.0,1.0,0.0277327549167,60.0033330917,81.113673528,60.0033330917,2.0,0.0,72.9961712008,0.0566000007093,43.893048517,0.954678287733,693.863899006,1.0,0.0,4400.79208246,0.00440079208246,775.495547119,0.596112716811,0.358446257799,0.596112716811,0.0,0.0,1289.68498739,775.495547119,1289.68498739,0.0,0.0,0.00128968498739,0.595916688442,1.0,5.33348073883,2.0,2.0,2.0,0.0,73.2750250498,55.5181936784,50.7114845912,0.507114845912,1.0,9.91666666667,3813.66863087,116.917802628,2065.68553291,0.954792392829,2065.68553291,1.0,0.0,0.0,0.0,102.697499593,1.0,94.2222232819,1.0,0.0,56.3916670481,101.034999847,1.0,93.9861125946,0.0,1.0,203.732499441,0.0,1368.30993652,0.000260503691649,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.375418007612,168493.0,2207.04695345,67.662690462,1195.45388011,0.55255761466,1195.45388011,0.375637995718,1.0,1.0,1.0,0.0,2163.49182129,2163.49182129,2163.49182129,0.0,0.0,1289.68498739,2163.49182129
2016-12-01T02:00:00.000Z,0.0,0.0230927099979,0.772871222631,0.517674070163,47.0170000394,0.0371190889322,65.9366671244,0.0,32.8049999873,1.0,76.6527786255,0.0,0.0,0.0,45.8999999364,33.1316671371,1.0,76.5,0.0,0.0,65.9366671244,76.9380791982,2.0,0.0,111.309750239,64.2927501996,41.7213541667,0.404660174885,718.016662598,0.0,0.409547265593,0.0,1.0,12.5626859665,74.9000008901,9.88200378418,1318.33308919,74.6794999441,74.6654535929,64.3115002314,64.2827529907,,2131.99951172,51.9860003789,51.8734995524,41.40950044,41.2875900269,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.220500946045,83.496500651,100.0,6.72146276633,33.2699995041,1.26750055949,5.84122320016,40.1419998805,35.0,56.933333079,385.5,0.409547265593,33.2699995041,0.671317164103,67.1317164103,2.0,1.0,1.0,939.844029744,939.844029744,0.0,0.387908149367,0.0,1.0,12.2931574186,73.156999588,8.98650042216,762.654535929,73.26050059,73.1105448405,64.2740001678,63.9847742716,9.93199920654,2000.99992879,51.7969999313,51.7474492391,41.530500412,42.0910873413,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.103501001994,100.0,6.34894164403,31.730000178,0.617500623067,5.94421577454,40.9129997889,224.0,52.4999996821,332.516662598,0.387908149367,31.730000178,0.611612545195,61.1612536112,2.0,1.0,1.0,856.257563273,856.257563273,718.016662598,0.404077901074,2.0,0.0,4256.12524414,0.0,31.30362161,3.87373753389,7.1953125,4256.12524414,0.0650706818018,115.847498576,115.847498576,77.7822208405,2.0,52.1257603963,42.1223729451,41.6563911438,1.0,1736.86032434,1395.98576534,0.0,0.0,0.0,14.9947325389,1.0,0.0,21.9341664314,49.3167676926,1.0,73.3847014109,0.333333333333,1.0,1.0,0.0,19.0408329169,1.0,70.5892842611,0.0,1.0,0.0229896735116,40.9749997457,70.3409894307,40.9749997457,2.0,0.0,53.2479122467,0.0566000007093,42.7975275206,0.956362081242,688.923630414,0.666666666667,0.333333333333,3210.20934068,0.00321020934068,756.140052725,0.530202889259,0.426145773367,0.540124030291,0.508929727343,0.0,940.775822957,756.140052725,653.573323568,287.20249939,0.0,0.000940775822957,0.529238755504,1.0,1.38568980102,2.0,2.0,2.0,0.333333333333,75.6374664307,53.4966802597,49.3167676926,0.493167676926,1.0,9.91666666667,3132.84608969,96.0454397673,1696.91587568,0.956348662627,1696.91587568,1.0,0.0,0.0,0.0,58.4258330663,1.0,77.9444459279,1.0,0.0,46.6250006358,57.4216664632,1.0,77.7083346049,0.0,1.0,115.847498576,0.0,1137.67993164,0.000254001813254,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.445596663666,168493.0,1696.60734804,52.0138539176,918.972672539,0.517915059295,918.972672539,0.446586686566,1.0,1.0,1.0,0.0,1774.36947632,1774.36947632,1210.04303996,564.326436361,0.0,940.775822957,1774.36947632
2016-12-01T03:00:00.000Z,0.0,0.0203995739656,0.771226500285,0.519198999857,46.883500735,0.0364276337118,65.7358338038,0.0,32.6375001272,1.0,76.6527786255,0.0,0.0,0.0,45.8833328883,33.0791668892,1.0,76.4722207387,0.0,0.0,65.7358338038,76.9163061778,2.0,0.0,110.688000361,63.8044996262,42.4557291667,0.397283064758,716.958323161,0.0,0.398693889657,0.0,1.0,12.4418210983,74.4229990641,,1312.49975586,74.210000356,74.177792867,63.8239997228,63.7849782308,,2167.66617839,52.1990003586,52.0792516073,41.643500646,41.5134811401,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.212998708089,82.1104990641,100.0,6.57260402044,32.5664997101,1.27650038401,5.87163432439,40.3670002619,35.0,56.4000002543,379.874997457,0.398693889657,32.5664997101,0.680451609294,68.0451615651,2.0,1.0,1.0,952.632253011,952.632253011,0.0,0.386451367731,0.0,1.0,12.2170125643,72.8645000458,9.17100048065,760.779749552,72.9560000102,72.803855896,63.7849995295,63.4980951945,9.98600006104,2018.49995931,52.0144999822,51.9552815755,41.6415001551,42.1785252889,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.0914999643962,100.0,6.25941590468,31.314499855,0.632500012716,5.95759665966,41.0090001424,224.0,53.0833330154,337.02499644,0.386451367731,31.314499855,0.622776234945,62.2683712641,2.0,1.0,1.0,871.886728923,871.886728923,716.958323161,0.397235601159,2.0,0.0,4306.30015055,0.0,30.3930743535,3.31381926934,5.76041666667,4306.30015055,0.0634466807034,114.670833588,114.670833588,77.4715398153,2.0,52.3383229574,42.2739537557,41.6563911438,1.0,1724.65696,1463.84611518,0.0,0.0,0.0,15.4942270915,1.0,0.0,19.8741663297,48.3297726313,1.0,71.0673497518,0.333333333333,1.0,1.0,0.0,16.9399995804,1.0,68.0476175944,0.0,1.0,0.0203893668986,36.8141651154,67.8376630147,36.8141651154,2.0,0.0,52.8737867832,0.0566000007093,44.8779607614,0.957012496294,687.022565313,0.666666666667,0.333333333333,3187.65407031,0.00318765407031,792.896823304,0.517642731727,0.439362330868,0.520812434169,0.510976093891,0.0,934.16583252,792.896823304,637.013331095,297.152501424,0.0,0.00093416583252,0.517479429642,1.0,0.0664782836198,2.0,2.0,2.0,0.333333333333,74.4149010976,52.6301584244,48.3297726313,0.483297726313,1.0,11.0833333333,3188.50307518,97.7517475446,1727.06265582,0.957005062596,1727.06265582,1.0,0.0,0.0,0.0,58.0416666667,1.0,77.5555547078,1.0,0.0,46.4250008265,56.629166921,1.0,77.3750025431,0.0,1.0,114.670833588,0.0,996.130004883,0.00026634911101,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.459101365333,168493.0,1730.22615676,53.0445248076,937.182405352,0.51931428398,937.182405352,0.459261986405,1.0,1.0,1.0,0.0,1804.65362549,1804.65362549,1223.11467489,581.538950602,0.0,934.16583252,1804.65362549
2016-12-01T04:00:00.000Z,0.0,0.0168623697647,0.783499160727,0.509720046694,45.6632496516,0.0355763009465,56.938334465,0.0,28.4475002289,1.0,73.1527792613,0.0,0.0,0.0,43.7666664124,28.5075003306,1.0,72.9444452922,0.0,0.0,56.938334465,73.444214503,2.0,0.0,108.581249555,62.9179999034,42.375,0.38371706937,614.141667684,0.0,0.385047657431,0.0,1.0,12.0659317176,72.9935003916,9.85949993134,1288.33308919,72.7909997304,72.7771174113,62.9314997991,62.9056243896,,1981.66622925,51.8704996109,51.7518285116,41.5864995321,41.4110361735,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.202500661214,82.7390003204,100.0,6.20646178722,31.2045001984,1.3064994812,5.85946993033,40.2800000509,35.0,51.4250005086,326.91666921,0.385047657431,31.2045001984,0.606523622785,60.6523625056,2.0,1.0,1.0,849.133071899,849.133071899,0.0,0.366419701247,0.0,1.0,11.8616702557,71.475499471,8.67599964142,710.911020915,71.580499649,71.4263153076,62.9045000076,62.6261647542,9.87349891663,1869.74995931,51.6815004349,51.6269607544,41.6190004349,42.2034174601,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.105000178019,100.0,5.90934491158,29.9614992142,0.646000862122,5.95232534409,40.9729995728,224.0,47.4333333969,287.224998474,0.366419701247,29.9614992142,0.5599432918,55.9943291346,2.0,1.0,1.0,783.920608521,783.920608521,614.141667684,0.383724567968,2.0,0.0,3922.98640951,0.0,26.9020460302,3.13753654559,5.39322916667,3922.98640951,0.0551764854835,88.2966664632,88.2966664632,71.0056362152,2.0,52.0055569735,42.2221984863,41.6563911438,1.0,1451.75937188,1376.55100172,0.0,0.0,0.0,16.261961937,1.0,0.0,14.8883329233,46.6695378621,1.0,64.4463440577,1.0,1.0,1.0,0.0,12.0999997457,1.0,60.6249968211,0.0,1.0,0.0168659057383,26.9883325895,60.4900636673,26.9883325895,2.0,0.0,44.5074106153,0.0566000007093,42.2017049474,0.958025470901,684.069299143,0.0,1.0,2683.26210847,0.00268326210847,745.613152271,0.491313216097,0.465860743095,0.0,0.491313216097,0.0,786.350001017,745.613152271,0.0,786.350001017,0.0,0.000786350001017,0.49132787933,1.0,0.0,2.0,2.0,2.0,1.0,73.1523756547,51.1553989757,46.6695378621,0.466695378621,1.0,11.6666666667,2826.62193422,86.6573521187,1531.04860482,0.95660254729,1531.04860482,1.0,0.0,0.0,0.0,44.7033338547,1.0,71.1250019073,1.0,0.0,42.5583333969,43.5933332443,1.0,70.930557251,0.0,1.0,88.2966664632,0.0,798.899963379,0.00025046562734,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.48699508946,168493.0,1506.17216335,46.1755744306,815.822859575,0.50972792317,815.822859575,0.48697159619,1.0,1.0,1.0,0.0,1600.50651042,1600.50651042,0.0,1600.50651042,0.0,786.350001017,1600.50651042
2016-12-01T05:00:00.000Z,0.0,0.0154854383869,0.779601367634,0.511297309899,45.7824997902,0.0353740506112,58.332499822,0.0,28.9391670227,1.0,73.7222226461,0.0,0.0,0.0,44.1416667302,29.3616663615,1.0,73.5694446564,0.0,0.0,58.332499822,73.9851360321,2.0,0.0,108.347999891,62.5655001005,42.375,0.381549320299,629.183329264,0.0,0.382388005132,0.0,1.0,12.0236288706,72.8479995728,9.95399983724,1372.49975586,72.6350002289,72.6111755371,62.5775000254,62.5456263224,,2018.66618856,52.1000003815,51.9773381551,41.7004998525,41.5351206462,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.212999343872,82.5244998932,100.0,6.14956160386,30.9330002467,1.30950005849,5.87406726678,40.3924999237,35.0,52.191666921,334.400001526,0.382388005132,30.9345003764,0.624642915272,62.4642912547,2.0,1.0,1.0,874.50008138,874.50008138,0.0,0.36507092638,0.0,1.0,11.8217846553,71.3210016886,8.87249914805,721.409698486,71.4259993235,71.2665812174,62.5535001755,62.2702484131,9.94999694824,1901.99993896,51.9139995575,51.8570988973,41.730000178,42.2793655396,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.104997634888,100.0,5.85709206263,29.6959991455,0.671499888102,5.96469259262,41.0585002899,224.0,48.4583336512,294.783332825,0.36507092638,29.6959991455,0.576730713617,57.6730705897,2.0,1.0,1.0,807.422999064,807.422999064,629.183329264,0.381540374078,2.0,0.0,3997.665507,0.0,26.9677669207,2.96903508902,4.84895833333,3997.665507,0.055538327677,91.569167455,91.569167455,71.7695878347,2.0,52.2288691203,42.3287277222,41.6563911438,1.0,1485.4909656,1433.55961405,0.0,0.0,0.0,17.2018527985,1.0,0.0,14.1483329137,45.375647227,1.0,63.350455602,1.0,1.0,1.0,0.0,11.3874998093,1.0,59.5119028091,0.0,1.0,0.0154881937417,25.5358328819,59.3220618566,25.5358328819,2.0,0.0,45.5415392192,0.0566000007093,43.9494503154,0.958815936064,681.770917104,0.0,1.0,2745.60763834,0.00274560763834,776.492045311,0.487938116419,0.470880263869,0.0,0.487938116419,0.0,804.620824178,776.492045311,0.0,804.620824178,0.0,0.000804620824178,0.487972545127,1.0,0.0,2.0,2.0,2.0,1.0,72.0773595174,49.8643010457,45.375647227,0.45375647227,1.0,11.0833333333,2919.05057965,89.4909895346,1581.11286949,0.958818380288,1581.11286949,1.0,0.0,0.0,0.0,46.2183332443,1.0,71.8750006358,1.0,0.0,42.9833345413,45.3508335749,1.0,71.6388893127,0.0,1.0,91.569167455,0.0,830.429992676,0.000260838434329,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.491104753048,168493.0,1556.65395823,47.7232234535,843.166481545,0.511312971862,843.166481545,0.49110032776,1.0,1.0,1.0,0.0,1649.02227783,1649.02227783,0.0,1649.02227783,0.0,804.620824178,1649.02227783
2016-12-01T06:00:00.000Z,0.0,0.0156378207533,0.771019950211,0.520370742394,46.4725004832,0.0356031687695,64.7991673152,0.0,32.1416667302,1.0,76.2777760824,0.0,0.0,0.0,45.6583331426,32.6624999046,1.0,76.0972207387,0.0,0.0,64.7991673152,76.5613969167,2.0,0.0,109.086750348,62.6142498652,42.2838541667,0.388140387301,706.250005086,0.0,0.390816978942,0.0,1.0,12.1505367756,73.3009999593,,1769.99965413,73.0955003103,73.058148702,62.6270001729,62.5913365682,,2051.66618856,52.8664995829,52.7379226685,41.7529999415,41.6121114095,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.205499649048,75.5104999542,100.0,6.2707927227,31.3425003688,1.32300027212,5.87974405289,40.4299996694,35.0,55.6583337784,370.79166921,0.390816978942,31.3425003688,0.677367499215,67.7367499669,2.0,1.0,1.0,948.314498901,948.314498901,0.0,0.37847414644,0.0,1.0,11.9728655815,71.9060001373,9.3810005188,746.906529744,71.9825000763,71.8205388387,62.6014995575,62.3193639119,,1935.99989827,52.6955006917,52.6278711955,41.7165002823,42.2283070882,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.0764999389648,100.0,6.01567443212,30.265999794,0.707499821981,5.95719114939,41.0090004603,224.0,52.9500001272,335.458335876,0.37847414644,30.265999794,0.632750222342,63.2750218709,2.0,1.0,1.0,885.850311279,885.850311279,706.250005086,0.387977009219,2.0,0.0,4090.43100993,0.0,27.2423391342,2.90475563208,4.64583333333,4090.43100993,0.0525426971421,95.6074994405,95.6074994405,72.7296326955,2.0,52.9975331624,42.3236338298,41.6563911438,1.0,1652.55362313,1569.99150794,0.0,0.0,0.0,17.9707546234,1.0,0.0,15.6274996599,44.6562455495,1.0,65.4851579666,1.0,1.0,1.0,0.0,12.8266664346,1.0,61.869046847,0.0,1.0,0.0156252868596,28.4541659355,61.6611433029,28.4541659355,2.0,0.0,50.6632738822,0.0566000007093,48.1321202811,0.959285438146,680.408253639,0.0,1.0,3054.38670144,0.00305438670144,850.390807031,0.491934390907,0.467357189127,0.0,0.491934390907,0.0,895.110834757,850.390807031,0.0,895.110834757,0.0,0.000895110834757,0.491733031968,1.0,0.0,2.0,2.0,2.0,1.0,72.4795455933,49.0200284322,44.6562455495,0.446562455495,1.0,10.5,3222.54513107,98.7953941633,1745.50164179,0.959291580034,1745.50164179,1.0,0.0,0.0,0.0,48.316666921,1.0,72.8333339691,1.0,0.0,43.575000445,47.2908328374,1.0,72.6250012716,0.0,1.0,95.6074994405,0.0,949.039978027,0.000285662432749,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.487189921036,168493.0,1748.73159048,53.6118563871,947.205931364,0.520564777919,947.205931364,0.4873816564,1.0,1.0,1.0,0.0,1819.5736084,1819.5736084,0.0,1819.5736084,0.0,895.110834757,1819.5736084
2016-12-01T07:00:00.000Z,0.0,0.0144400553682,0.775036186193,0.514825075635,45.9295002619,0.0352943969936,60.8991673787,0.0,30.2458335559,1.0,74.7361100515,0.0,0.0,0.0,44.7333339055,30.7208331426,1.0,74.555557251,0.0,0.0,60.8991673787,75.0096187592,2.0,0.0,108.167249997,62.2377497355,42.4817708333,0.381965102968,658.891667684,0.0,0.382275546596,0.0,1.0,11.9897870223,72.7069988251,9.98999786377,1753.33300781,72.4924996694,72.4662119548,62.2459996541,62.217376709,,1953.99957275,52.7630001704,52.6334559123,41.5910002391,41.4352137248,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.21449915568,78.9304993947,100.0,6.1339665254,30.9014994303,1.33500035604,5.85582049688,40.255999883,35.0,53.3916664124,347.85000356,0.382275546596,30.9014994303,0.649738071987,64.973807017,2.0,1.0,1.0,909.633300781,909.633300781,0.0,0.369901249949,0.0,1.0,11.8096982638,71.2580006917,9.12000083923,728.908772786,71.3495006561,71.1892725627,62.2294998169,61.9487762451,,1841.49994914,52.583000501,52.5182189941,41.6310002009,42.1581039429,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.0914999643962,100.0,5.86467150847,29.7185004552,0.716500600179,5.94502675533,40.9144996007,224.0,50.2916669846,311.041664124,0.369901249949,29.7185004552,0.600309524536,60.0309524536,2.0,1.0,1.0,840.433334351,840.433334351,658.891667684,0.381833237223,2.0,0.0,3863.47660319,0.0,26.5519034646,3.13595050573,5.00520833333,3863.47660319,0.0493848764276,85.230000178,85.230000178,70.0856081645,2.0,52.9027488015,42.201983134,41.6563911438,1.0,1532.14139565,1521.47390917,0.0,0.0,0.0,18.3290154139,1.0,0.0,13.813333114,43.9169842402,1.0,62.7739718755,1.0,1.0,1.0,0.0,11.0958331426,1.0,58.8273795446,0.0,1.0,0.0144189258836,24.9091660182,58.6857353846,24.9091660182,2.0,0.0,46.9717279171,0.0566000007093,46.6446887325,0.959846673628,678.782034611,0.0,1.0,2831.83083327,0.00283183083327,824.111098021,0.481093812362,0.47774421176,0.0,0.481093812362,0.0,829.889175415,824.111098021,0.0,829.889175415,0.0,0.000829889175415,0.480900826554,1.0,0.0,2.0,2.0,2.0,1.0,73.5625235818,47.8935127258,43.9169842402,0.439169842402,1.0,11.6666666667,3039.40614193,93.1807982823,1646.30383595,0.954376333859,1646.30383595,1.0,0.0,0.0,0.0,42.9691664378,1.0,70.1944440206,1.0,0.0,42.0000003179,42.2608334223,1.0,70.0000006358,0.0,1.0,85.230000178,0.0,914.549987793,0.000276834579078,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.500582626382,168493.0,1639.95027371,50.2768858494,888.284191154,0.514945899576,888.284191154,0.500679007637,1.0,1.0,1.0,0.0,1725.00488281,1725.00488281,0.0,1725.00488281,0.0,829.889175415,1725.00488281
2016-12-01T08:00:00.000Z,0.0,0.0149025462109,0.771688015166,0.517746434473,46.2190011342,0.0352804614685,62.9608332316,0.0,31.2666668892,1.0,75.6111132304,0.0,0.0,0.0,45.2666664124,31.6383334796,1.0,75.4444452922,0.0,0.0,62.9608332316,75.8864262899,2.0,0.0,108.639750799,62.4207496643,42.3958333333,0.383754687349,684.824991862,0.0,0.386362885309,0.0,1.0,12.0683490435,73.0054995219,,1779.58298747,72.7880007426,72.7593129476,62.4350001017,62.3983256022,,1964.33291626,53.0164995193,52.8863474528,41.6390005747,41.502667745,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.217498779297,76.2664998372,100.0,6.20583800475,31.1490001678,1.33200009664,5.86251103878,40.3070004781,35.0,54.491666158,359.716664632,0.386362885309,31.1490001678,0.665035153344,66.5035146077,2.0,1.0,1.0,931.049214681,931.049214681,0.0,0.374245908363,0.0,1.0,11.8967208862,71.6060002645,9.29700088501,740.907262166,71.7035001119,71.5362116496,62.4064992269,62.1260910034,,1860.99996948,52.8394997915,52.7719497681,41.6340001424,42.1415074666,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.0974998474121,100.0,5.95169417063,30.0694999695,0.722500483195,5.9450267156,40.9129997889,224.0,51.9666662216,325.108332316,0.374245908363,30.0694999695,0.620480833508,62.0480836233,2.0,1.0,1.0,868.673166911,868.673166911,684.824991862,0.383748202723,2.0,0.0,3924.15334066,0.0,26.8754588763,3.05910633008,4.88802083333,3924.15334066,0.0483460015508,86.2516657511,86.2516657511,70.5164833069,2.0,53.1582260132,42.2421086629,41.6563911438,1.0,1588.89817624,1572.59040425,0.0,0.0,0.0,18.3528827031,1.0,0.0,14.6841662725,44.0821173986,1.0,64.1381260554,1.0,1.0,1.0,0.0,11.9099998474,1.0,60.4702370962,0.0,1.0,0.0149049961518,26.5941665967,60.2185751597,26.5941665967,2.0,0.0,48.7117527365,0.0566000007093,48.2117961196,0.95959052095,679.523988419,0.0,1.0,2936.73342367,0.00293673342367,851.79850734,0.482271293664,0.477321467167,0.0,0.482271293664,0.0,860.631663005,851.79850734,0.0,860.631663005,0.0,0.000860631663005,0.482279673219,1.0,0.0,2.0,2.0,2.0,1.0,71.2919247945,48.4216820399,44.0821173986,0.440821173986,1.0,10.5,3161.48858049,96.9235488561,1712.43017034,0.959592760831,1712.43017034,1.0,0.0,0.0,0.0,43.5233332316,1.0,70.6527792613,1.0,0.0,42.2666676839,42.7283331553,1.0,70.4444459279,0.0,1.0,86.2516657511,0.0,878.570007324,0.000286135306034,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.497420871281,168493.0,1705.85139525,52.2972539167,923.9797396,0.517769591209,923.9797396,0.497411277728,1.0,1.0,1.0,0.0,1784.53844198,1784.53844198,0.0,1784.53844198,0.0,860.631663005,1784.53844198
2016-12-01T09:00:00.000Z,0.0,0.0167860825684,0.77007348158,0.527491806372,46.9697516759,0.035721496156,68.2058334351,0.0,33.8816669782,1.0,77.5555547078,0.0,0.0,0.0,46.4166666667,34.3500003815,1.0,77.3611106873,0.0,0.0,68.2058334351,77.8419208527,2.0,0.0,109.926001549,62.9562498728,42.5442708333,0.391868942733,747.48332723,0.0,0.396096559528,0.0,1.0,12.3124958674,73.8739992778,,1843.33295695,73.6835009257,73.6201909383,62.978000323,62.9284845988,,2191.99953206,52.8034998576,52.6742197673,41.9330002467,41.7998250326,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.190498352051,74.6120001475,100.0,6.40801739693,31.750500679,1.3185005188,5.90447847048,40.6144997279,35.0,57.9083328247,393.533330282,0.396096559528,31.750500679,0.708621433803,70.8621444702,2.0,1.0,1.0,992.070007324,992.070007324,0.0,0.385685514919,0.0,1.0,12.105817159,72.4159997304,9.50563812256,764.529312134,72.4850012461,72.3176320394,62.9344994227,62.6478500366,,2043.2498881,52.6324993769,52.562848409,41.8634999593,42.3240483602,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.0690015157064,100.0,6.13179846605,30.6215012868,0.732999483744,5.97401869297,41.1305004756,224.0,54.8416662216,353.949996948,0.385685514919,30.6215012868,0.654682806106,65.4682807922,2.0,1.0,1.0,916.555928548,916.555928548,747.48332723,0.391400054056,2.0,0.0,4384.48002116,0.0,28.1020863851,2.38727624218,4.0703125,4384.48002116,0.0582274037882,111.905832291,111.905832291,76.3568344116,2.0,52.9051640828,42.4554672241,41.6563911438,1.0,1771.7211812,1603.43062432,0.0,0.0,0.0,17.9956080119,1.0,0.0,17.414999485,44.9823923111,1.0,67.8995418549,0.75,1.0,1.0,0.0,14.6041664282,1.0,64.6488091151,0.0,1.0,0.0167146502578,32.0191663106,64.4620046616,32.0191663106,2.0,0.0,54.316661311,0.0566000007093,49.1572822412,0.958440793304,682.861526096,0.25,0.75,3274.64206835,0.00327464206835,868.503208925,0.503101909559,0.4553137466,0.526904727442,0.49409480745,0.0,959.658315023,868.503208925,275.913324992,683.744990031,0.0,0.000959658315023,0.501706277331,1.0,0.0,2.0,2.0,2.0,0.75,65.4551547368,50.481347084,44.9823923111,0.449823923111,1.0,9.91666666667,3375.15180551,103.473943552,1828.16152395,0.958415656159,1828.16152395,1.0,0.0,0.0,0.0,56.3449996312,1.0,76.3333326976,1.0,0.0,45.7000010808,55.5608332952,1.0,76.166668574,0.0,1.0,111.905832291,0.0,1178.2199707,0.00029174673275,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.475069187021,168493.0,1860.0821597,57.0255939543,1007.51931519,0.52819309066,1007.51931519,0.476133795406,1.0,1.0,1.0,0.0,1907.48295085,1907.48295085,523.6493632,1383.83358765,0.0,959.658315023,1907.48295085
2016-12-01T10:00:00.000Z,0.0,0.0209646437394,0.773590767577,0.552303611709,48.3287499746,0.0372930852143,80.557501475,0.0,40.0108334223,1.0,81.9166660309,0.0,0.0,0.0,49.0250008901,40.5241670609,1.0,81.7083352407,0.0,0.0,80.557501475,82.1646347046,2.0,0.0,112.163999875,63.8352499008,42.5,0.413974824394,893.899993896,0.0,0.42241198821,0.0,1.0,12.7439830303,75.4655005137,,1995.41628011,75.2974999746,75.2542063395,63.8689997991,63.8256123861,,2434.66617839,52.8095006943,52.6850509644,41.6299997965,41.5586649577,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.168000539144,74.7259991964,100.0,6.87579520543,33.667500178,1.28549957275,5.86818782489,40.3445002238,35.0,66.5666666031,479.224998474,0.42241198821,33.667500178,0.810269550142,81.0269533793,2.0,1.0,1.0,1134.3773702,1134.3773702,0.0,0.408788038367,0.0,1.0,12.4261087577,73.6759993235,9.80999973842,826.021581014,73.7329998016,73.5718561808,63.8015000025,63.5076624552,,2213.99981689,52.6235001882,52.5628433228,41.6339998245,42.090443929,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.0570004781087,100.0,6.47824366887,32.0989999771,0.701499938965,5.94786508878,40.9324998856,224.0,60.6749998728,414.675000509,0.408788038367,32.0989999771,0.72420010158,72.4200102488,2.0,1.0,1.0,1013.88014221,1013.88014221,893.899993896,0.413813219552,2.0,0.0,4842.47281901,0.0,33.7339834733,3.05303311348,5.79427083333,4842.47281901,0.070766936191,152.758333842,152.758333842,85.0981858571,2.0,52.9082752575,42.212176005,41.6563911438,1.0,2164.64176118,1650.88597007,0.0,0.0,0.0,17.8385588328,1.0,0.0,24.0583327611,46.0304409663,1.0,75.8333320618,0.0,1.0,1.0,0.0,21.2233328819,1.0,73.3273785909,0.0,1.0,0.0209535295642,45.2691656748,73.1455211639,45.2691656748,2.0,0.0,66.3626504268,0.0566000007093,50.6121476962,0.956433918059,688.715479045,1.0,0.0,4000.8704808,0.0040008704808,894.207545265,0.542990563842,0.414117254783,0.542990563842,0.0,0.0,1172.48497518,894.207545265,1172.48497518,0.0,0.0,0.00117248497518,0.54294449091,1.0,0.0,2.0,2.0,2.0,0.0,57.1828398271,53.3769146312,46.0304409663,0.460304409663,1.0,10.5,3816.664825,117.009658651,2067.30843083,0.957393053434,2067.30843083,1.0,0.0,0.0,0.0,77.0666662852,1.0,85.2638905843,1.0,0.0,51.0333340963,75.6916656494,1.0,85.0555559794,0.0,1.0,152.758333842,0.0,1246.82995605,0.000300381307807,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.432546751094,168493.0,2202.89298131,67.5353397816,1193.20386811,0.552585708851,1193.20386811,0.432727557443,1.0,1.0,1.0,0.0,2159.31003825,2159.31003825,2159.31003825,0.0,0.0,1172.48497518,2159.31003825
2016-12-01T11:00:00.000Z,0.0,0.0227010933397,0.779384222952,0.564651903851,48.9362503688,0.0379786060713,85.5416692098,0.0,42.4925003052,1.0,83.4305566152,0.0,0.0,0.0,49.9500001272,43.0491673152,1.0,83.2500012716,0.0,0.0,85.5416692098,83.6764183044,2.0,0.0,113.115749995,64.1794996262,42.4479166667,0.422484763237,951.258336385,0.0,0.438483875795,0.0,1.0,12.9470359484,76.1885000865,,2037.08294678,76.045999527,75.9828313192,64.2140000661,64.1767196655,,2631.66607666,52.64899985,52.5353520711,41.8594999313,41.7991892497,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.142500559489,75.7730000814,100.0,7.04985622565,34.1864995956,1.29900042216,5.89758519332,40.5604995092,35.0,70.8333333333,519.083333333,0.438483875795,34.1864995956,0.845076773507,84.507677714,2.0,1.0,1.0,1183.10748291,1183.10748291,0.0,0.413386202107,0.0,1.0,12.5360955397,74.0854988098,9.87171609061,844.769246419,74.1395009359,73.971824646,64.1449991862,63.8521016439,,2345.99991862,52.478000323,52.4092025757,41.78850015,42.2551142375,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.0540021260579,100.0,6.56491529942,32.3510007858,0.678999900818,5.97118024031,41.1095002492,224.0,62.6166667938,432.174997965,0.413386202107,32.3510007858,0.746043951852,74.6043949127,2.0,1.0,1.0,1044.46153259,1044.46153259,951.258336385,0.422195268221,2.0,0.0,5242.12276204,0.0,35.3222763755,2.27050342162,4.76041666667,5242.12276204,0.0873669997593,197.159997304,197.159997304,92.8393828074,2.0,52.7204360962,42.4108886719,41.6563911438,1.0,2372.4085425,1587.35354649,0.0,0.0,0.0,17.7715660731,1.0,0.0,26.9366663297,46.442433993,1.0,78.7671203613,0.0,1.0,1.0,0.0,24.1766661008,1.0,76.6488075256,0.0,1.0,0.022672976227,51.1133327484,76.5075238546,51.1133327484,2.0,0.0,72.7322745036,0.0566000007093,48.6643981461,0.954081100261,695.621566535,1.0,0.0,4384.8822823,0.0043848822823,859.795009475,0.570720283428,0.381862925261,0.570720283428,0.0,0.0,1285.02250163,859.795009475,1285.02250163,0.0,0.0,0.00128502250163,0.570201555888,1.0,1.02154850368,2.0,2.0,2.0,0.0,47.3993609746,56.1847211664,46.442433993,0.46442433993,1.0,10.5,3959.64670833,121.393135359,2144.7550148,0.952555452049,2144.7550148,1.0,0.0,0.0,0.0,99.2883326213,1.0,92.9166673024,1.0,0.0,55.6250009537,97.8716665904,1.0,92.7083339691,0.0,1.0,197.159997304,0.0,1509.68994141,0.000288821483065,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.400882619946,168493.0,2349.10520394,72.0178508338,1272.40017546,0.565114297886,1272.40017546,0.401505420659,1.0,1.0,1.0,0.0,2251.58022054,2251.58022054,2251.58022054,0.0,0.0,1285.02250163,2251.58022054
2016-12-01T12:00:00.000Z,0.0,0.0290431630076,0.820780202595,0.627245330406,50.5464995702,0.0406828441922,106.564166387,0.0,52.8524999619,1.0,89.7361106873,0.0,0.0,0.0,53.7333335876,53.6591663361,1.0,89.5416666667,0.0,0.0,106.564166387,90.0242290497,2.0,0.0,115.715249062,65.1687494914,42.4791666667,0.462699087595,1210.84169515,0.0,0.470969325916,0.0,1.0,13.4063221614,77.8205006917,,2255.83294678,77.662999471,77.5933202108,65.2070000966,65.1684544881,,2739.33266195,53.7320000331,53.6029866536,41.7634992599,41.7870966593,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.157501220703,78.5434996287,100.0,7.52495614688,35.8995002111,1.32149950663,5.88136601448,40.4419997533,35.0,81.9416675568,642.200002035,0.470969325916,35.8995002111,0.973914467948,97.391447703,2.0,1.0,1.0,1363.48025513,1363.48025513,0.0,0.466295582915,0.0,1.0,13.0787786643,76.0669994354,,943.38192749,76.1044991811,75.9346288045,65.1304988861,64.8401209513,,2466.99997965,53.5549996694,53.4815139771,41.6865002314,42.0649185181,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.0374997456868,100.0,7.12685879072,34.4059988658,0.734500249227,5.95191987356,40.9640000661,224.0,76.3250007629,568.64167277,0.466295582915,34.4179989497,0.87113268171,87.1132678986,2.0,1.0,1.0,1219.58575439,1219.58575439,1210.84169515,0.462398329287,2.0,0.0,5498.24865723,0.0,35.6777347218,1.68460752567,3.6640625,5497.82435192,0.0922615800216,241.295000712,241.295000712,100.0,2.0,53.7688931552,42.3451676802,41.6563911438,1.0,3017.99084377,1579.9080611,0.0,0.0,0.333333333333,17.7014840444,1.0,0.0,39.1733322144,47.5055160522,1.0,89.457760493,0.0,1.0,1.0,0.0,36.8299992879,1.0,88.4880943298,0.0,1.0,0.0289953955092,76.0033327738,88.2997919718,76.0033327738,2.0,0.0,92.5242573383,0.0566000007093,48.4361376769,0.951400731957,703.552436459,1.0,0.0,5578.10104874,0.00557810104874,855.762139044,0.624669708897,0.327012492649,0.624669708897,0.0,0.0,1634.70417277,855.762139044,1634.70417277,0.0,0.0,0.00163470417277,0.624335269133,1.0,0.164250157207,2.0,2.0,2.0,0.0,42.0141102184,58.8961989663,47.5055160522,0.475055160522,1.0,11.0833333333,4596.49146386,140.917246298,2489.70396699,0.951390886624,2489.70396699,1.0,0.0,0.0,0.0,120.796667735,1.0,100.0,1.0,0.0,59.9250011444,120.498332977,1.0,99.8750019073,0.0,1.0,241.295000712,0.0,1679.69006348,0.000287466765248,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.34372043841,168493.0,3031.05659545,92.9248214995,1641.781278,0.627374084,1641.781278,0.343766803613,1.0,1.0,1.0,0.0,2618.20912679,2616.90962358,2616.90962358,0.0,0.0,1634.70417277,2616.90962358
2016-12-01T13:00:00.000Z,0.0,0.0296424941271,0.827827310173,0.636255434863,50.8794994354,0.0413208866576,109.925000509,0.0,54.7250000636,1.0,90.6388880412,0.0,0.0,0.0,54.2666670481,55.2416667938,1.0,90.4444446564,0.0,0.0,109.925000509,90.9254760742,2.0,0.0,116.560499827,65.6810003916,42.5651041667,0.470891902771,1252.50832113,0.0,0.475101124918,0.0,1.0,13.5525685151,78.3424994151,,2278.33294678,78.2029997508,78.131207784,65.7095006307,65.6681365967,,2753.66601562,53.8654998144,53.7482274373,41.7229995728,41.7559254964,41.6563911438,1.0,0.0,99.9981231689,1.0,0.0,0.139499664307,78.7565002441,100.0,7.67647389571,36.480000178,1.32149982452,5.8762973547,40.4014997482,35.0,83.7333342234,661.941660563,0.475101124918,36.480000178,0.983151757377,99.5376389821,2.0,1.0,1.0,1393.18292236,1393.18292236,0.0,0.473701562999,0.0,1.0,13.239528656,76.6789995829,,957.630137126,76.7150001526,76.5396931966,65.6525001526,65.3529408773,,2490.49991862,53.696000735,53.6236801147,41.6850001017,42.0368321737,41.6563911438,1.0,0.0,99.9981155396,1.0,0.0,-0.0360005696615,100.0,7.28983887037,35.0300000509,0.734500249227,5.94968978564,40.9504998525,224.0,78.258333842,590.566660563,0.473701562999,35.0300000509,0.890354904901,88.9690341949,2.0,1.0,1.0,1246.49686686,1246.49686686,1252.50832113,0.47079825836,2.0,0.0,5500.58235677,0.0,35.131497123,1.49084332089,3.15625,5500.58235677,0.0908575145176,241.605000814,241.605000814,100.0,2.0,53.9167556763,42.310895284,41.6563911438,1.0,3106.93916868,1550.36166803,0.0,0.0,1.0,17.6181901296,1.0,0.0,40.5633319219,48.0913105011,1.0,90.4680366516,0.0,1.0,1.0,0.0,38.2816661199,1.0,89.636903127,0.0,1.0,0.0296372660393,78.8449967702,89.4754562378,78.8449967702,2.0,0.0,95.2511965936,0.0566000007093,47.5303171433,0.948326957897,712.729007836,1.0,0.0,5742.50272197,0.00574250272197,839.758242892,0.632695297165,0.3157147543,0.632695297165,0.0,0.0,1682.88331095,839.758242892,1682.88331095,0.0,0.0,0.00168288331095,0.632594918211,1.0,0.197566722447,2.0,2.0,2.0,0.0,35.7805383856,61.6251227639,48.0913105011,0.480913105011,1.0,10.5,4662.35494204,142.936460311,2525.37912579,0.949439266554,2525.37912579,1.0,0.0,0.0,0.0,121.294165929,1.0,100.0,1.0,0.0,59.9083347321,120.310834249,1.0,99.8472245534,0.0,1.0,241.605000814,0.0,1767.92993164,0.000282090752395,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.332527593309,168493.0,3125.12924182,95.8088599845,1692.73602092,0.636399513148,1692.73602092,0.332619763391,1.0,1.0,1.0,0.0,2659.86378988,2659.86378988,2659.86378988,0.0,0.0,1682.88331095,2659.86378988
2016-12-01T14:00:00.000Z,0.0,0.030201273452,0.830913996189,0.638944324598,51.0579986572,0.0415009546726,110.676665624,0.0,55.0083335241,1.0,90.8055553436,0.0,0.0,0.0,54.3666664759,55.7049996058,1.0,90.6111094157,0.0,0.0,110.676665624,91.0340735118,2.0,0.0,117.248249054,66.1902503967,42.5390625,0.471632909229,1256.33334859,0.0,0.478093428889,0.0,1.0,13.6758505503,78.7924989065,,2287.91623942,78.654499054,78.6074244181,66.2105007172,66.1709798177,,2704.33270264,54.1550003688,54.0476175944,41.8729998271,41.8965479533,41.9267667135,1.0,0.0,99.9981231689,1.0,0.0,0.137999852498,78.9514993032,100.0,7.7798871994,36.7814992269,1.32599957784,5.89596335093,40.5470002492,35.0,84.0083325704,662.683339437,0.478093428889,36.7814992269,0.946137329102,98.898302714,2.0,1.0,1.0,1384.57625326,1384.57625326,0.0,0.478517687479,0.0,1.0,13.3688538869,77.1500002543,9.84600067139,966.254043579,77.1875,77.0240097046,66.1700000763,65.8644968669,,2440.99987793,53.9854990641,53.9118423462,41.835000356,42.1332092285,41.9267667135,1.0,0.0,99.9981155396,1.0,0.0,-0.0374997456868,100.0,7.40578317642,35.352499644,0.790000915527,5.9630707105,41.0449994405,224.0,78.3999996185,593.64999644,0.478517687479,35.352499644,0.883461434501,88.3461449941,2.0,1.0,1.0,1236.8460083,1236.8460083,1256.33334859,0.470738749727,2.0,0.0,5406.65002441,0.0,35.9031054179,2.15764681995,5.34114583333,5406.65002441,0.0862239140411,230.219998678,230.219998678,98.4113845825,2.0,54.2311757406,42.4140675863,41.9231669108,1.0,3097.45436877,1554.95243459,0.0,0.0,1.0,17.5658639272,1.0,0.0,41.3508326213,48.64463679,1.0,91.0159797668,0.0,1.0,1.0,0.0,39.0991659164,1.0,90.3214263916,0.0,1.0,0.0301864890672,80.4499988556,89.8151194255,80.4499988556,2.0,0.0,94.9604157021,0.0566000007093,47.671058878,0.94600204538,719.726392336,1.0,0.0,5724.97212791,0.00572497212791,842.244845947,0.629832959609,0.316182315324,0.629832959609,0.0,0.0,1677.74583944,842.244845947,1677.74583944,0.0,0.0,0.00167774583944,0.628962521752,1.0,0.129186200949,2.0,2.0,2.0,0.0,32.4177727699,63.507039388,48.64463679,0.4864463679,1.0,10.5,4652.40680336,142.63147458,2519.99068538,0.946015274933,2519.99068538,1.0,0.0,0.0,0.0,115.441666285,1.0,98.388888677,1.0,0.0,58.9416675568,114.778333028,1.0,98.2361132304,0.0,1.0,230.219998678,0.0,1786.76000977,0.000282926049616,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.334225380606,168493.0,3150.1317637,96.5753764813,1706.27871504,0.640544323072,1706.27871504,0.335448490159,1.0,1.0,1.0,0.0,2663.79492188,2663.79492188,2663.79492188,0.0,0.0,1677.74583944,2663.79492188
2016-12-01T15:00:00.000Z,0.0,0.0216174179487,0.773673317236,0.519481265015,47.0297495524,0.0361064567363,64.6558332443,0.0,32.207499663,1.0,76.1527773539,0.0,0.0,0.0,45.5666666031,32.4950003624,1.0,75.944442749,0.0,0.0,64.6558332443,76.4217376709,2.0,0.0,111.083999316,64.0542497635,42.6041666667,0.393182066888,703.216669718,0.0,0.394968819638,0.0,1.0,12.5010448297,74.6840000153,9.93600082397,1805.4163208,74.469499588,74.4721654256,64.0609998703,64.0567220052,,2008.33287557,53.5910005569,53.4787699382,42.3199996948,42.1784261068,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.220500310262,80.6089998881,100.0,6.54425907135,32.1494998932,1.31849956512,5.95678575834,41.0015001297,35.0,56.0166660945,373.491663615,0.394968819638,32.1494998932,0.673754359654,67.3754358292,2.0,1.0,1.0,943.256103516,943.256103516,0.0,0.379450900588,0.0,1.0,12.2834881941,73.128499349,9.18149979909,747.281468709,73.2289994558,73.090733846,64.0474996567,63.7627995809,,1892.49995931,53.4184996287,53.3438135783,42.4229996999,42.9374593099,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.100500106812,100.0,6.23040040334,30.8059997559,0.708999315898,6.05308779081,41.714000384,224.0,52.4249998728,329.725001017,0.379450900588,30.8059997559,0.61945174081,61.9451735814,2.0,1.0,1.0,867.232437134,867.232437134,703.216669718,0.392524008881,2.0,0.0,3979.57920329,0.0,29.1070445379,3.25691598654,7.87239583333,3979.57920329,0.0531338718591,95.4558340708,95.4558340708,73.0335699717,2.0,53.7510045369,42.9738922119,42.5115003586,1.0,1665.197015,1456.66664573,0.0,0.0,0.0833333333333,15.9510126114,1.0,0.0,20.8299992879,48.1099872589,1.0,71.8436050415,0.333333333333,1.0,1.0,0.0,17.833332936,1.0,68.9226182302,0.0,1.0,0.0214738532736,38.6633316676,68.574277242,38.6633316676,2.0,0.0,51.0508895191,0.0566000007093,44.6578556935,0.945453032237,721.385998852,0.666666666667,0.333333333333,3077.75526719,0.00307775526719,789.008041234,0.504302848594,0.441149685157,0.512101288107,0.487256749643,0.0,901.95916748,789.008041234,628.413340251,273.54582723,0.0,0.00090195916748,0.503378433486,1.0,0.232503283426,2.0,2.0,2.0,0.333333333333,28.9760807355,63.9328165054,48.1099872589,0.481099872589,1.0,11.0833333333,3121.86366073,95.7087452126,1690.96720871,0.945452533751,1690.96720871,1.0,0.0,0.0,0.0,48.1583331426,1.0,73.055557251,1.0,0.0,43.7166674932,47.2975002925,1.0,72.8611119588,0.0,1.0,95.4558340708,0.0,1149.68005371,0.000265042795211,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.466601621349,168493.0,1717.39331289,52.6511010332,930.23145536,0.520110432605,930.23145536,0.467744045597,1.0,1.0,1.0,0.0,1788.52681478,1788.52681478,1227.12704468,561.399770101,0.0,901.95916748,1788.52681478
2016-12-01T16:00:00.000Z,0.0,0.0205234995629,0.769181297955,0.526113187421,47.3935008049,0.0361114291827,68.6108341217,0.0,34.06833299,1.0,77.6527754466,0.0,0.0,0.0,46.4750000636,34.5425004959,1.0,77.4583333333,0.0,0.0,68.6108341217,77.9368298848,2.0,0.0,111.25875028,63.8652494748,42.5,0.394141943279,748.508331299,0.0,0.3963094596,0.0,1.0,12.5348869165,74.7799994151,,1852.9163208,74.5670000712,74.5446497599,63.882499059,63.8586298625,,2073.99953206,53.8849995931,53.7711588542,42.3784999847,42.2579650879,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.212999343872,76.7284997304,100.0,6.57080260913,32.1885000865,1.32149982452,5.96408430735,41.0570001602,35.0,58.0166670481,394.300000509,0.3963094596,32.1885000865,0.710284467425,71.0284468333,2.0,1.0,1.0,994.398254395,994.398254395,0.0,0.386328587385,0.0,1.0,12.3294167519,73.2950007121,9.53550052643,766.404067993,73.3835004171,73.2332178752,63.8479998906,63.5657043457,,1946.74992879,53.7124999364,53.6472702026,42.4260002772,42.8882980347,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0884997049967,100.0,6.28160019716,30.9575001399,0.751000404358,6.04781655471,41.6749998728,224.0,54.9750000636,354.208333333,0.386328587385,30.9575001399,0.654333383469,65.4333388011,2.0,1.0,1.0,916.066736857,916.066736857,748.508331299,0.39387648186,2.0,0.0,4125.43680827,0.0,29.712369283,3.28899882237,7.40104166667,4125.43680827,0.0537358957428,102.115833282,102.115833282,74.5721022288,2.0,54.0337982178,42.9879048665,42.5554094315,1.0,1769.04880745,1550.97018106,0.0,0.0,0.0,16.4839172363,1.0,0.0,20.9983329773,47.3985818227,1.0,72.294520696,0.0,1.0,1.0,0.0,17.9774997234,1.0,69.3214263916,0.0,1.0,0.0204884186928,38.9758326213,69.2182114919,38.9758326213,2.0,0.0,54.234732833,0.0566000007093,47.5489726725,0.946951807136,716.861764229,1.0,0.0,3269.70276549,0.00326970276549,840.087845878,0.504564955489,0.442364957415,0.504564955489,0.0,0.0,958.21081543,840.087845878,958.21081543,0.0,0.0,0.00095821081543,0.504224310319,1.0,0.0,2.0,2.0,2.0,0.0,29.9152846336,62.7547108332,47.3985818227,0.473985818227,1.0,10.5,3320.01898851,101.783705506,1798.29866131,0.946929912904,1798.29866131,1.0,0.0,0.0,0.0,51.602499644,1.0,74.7361119588,1.0,0.0,44.700000445,50.5133336385,1.0,74.5,0.0,1.0,102.115833282,0.0,1059.80993652,0.000282201472302,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.467157021219,168493.0,1845.57947884,56.58097704,999.663892773,0.526392897512,999.663892773,0.467534680665,1.0,1.0,1.0,0.0,1899.08317057,1899.08317057,1899.08317057,0.0,0.0,958.21081543,1899.08317057
2016-12-01T17:00:00.000Z,0.0,0.0175782239082,0.785796281744,0.520404337055,46.3465003967,0.0355437513609,60.7633339564,0.0,30.1699999173,1.0,74.4166673024,0.0,0.0,0.0,44.5416666667,30.5583333969,1.0,74.236111323,0.0,0.0,60.7633339564,74.7218825022,2.0,0.0,109.48650074,63.1400003433,43.3854166667,0.388309703816,661.533325195,0.0,0.384804061939,0.0,1.0,12.2327251434,73.5544999441,9.48900032043,1712.08298747,73.3850008647,73.3239059448,63.1535002391,63.1278406779,9.61199951172,1916.33288574,53.7950000763,53.652671814,42.4729998906,42.2891438802,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.169499079386,79.9294999441,100.0,6.26701879501,30.912000974,1.40550041199,5.96530087789,41.0674994787,35.0,53.4750000636,350.033330282,0.384804061939,30.912000974,0.646573962257,64.6573972702,2.0,1.0,1.0,905.20354716,905.20354716,0.0,0.370841976033,0.0,1.0,12.0260461171,72.1160004934,8.62999937269,718.785029093,72.2029997508,72.0339431763,63.1265004476,62.8487726847,9.59000015259,1793.49995931,53.6089998881,53.5420811971,42.4605000814,43.0191548665,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0869992574056,100.0,5.97356657187,29.7424996694,0.755500793457,6.05247954528,41.7049992879,224.0,50.1916666031,311.5,0.370841976033,29.7424996694,0.595903469267,59.5903479258,2.0,1.0,1.0,834.264856974,834.264856974,661.533325195,0.386148163485,2.0,0.0,3766.04361979,0.0,27.0914473534,3.02902373672,5.91666666667,3766.04361979,0.0482706860695,84.2899983724,84.2899983724,69.1817073822,2.0,53.9205525716,43.0783411662,42.537671725,1.0,1544.40011557,1446.14106831,0.0,0.0,0.0,16.6376978556,1.0,0.0,16.4108328025,46.5158023834,1.0,66.187212944,0.583333333333,1.0,1.0,0.0,13.5408329964,1.0,62.5595223109,0.0,1.0,0.0174791455161,29.9466657639,62.7129500707,29.9466657639,2.0,0.0,47.3475504479,0.0566000007093,44.3351670958,0.950775340439,705.413937183,0.416666666667,0.583333333333,2854.48841641,0.00285448841641,783.306829331,0.491029512581,0.459788844054,0.508105059406,0.474818207163,0.0,836.529149373,783.306829331,421.572489421,414.956659953,0.0,0.000836529149373,0.487444025775,1.0,0.0,2.0,2.0,2.0,0.583333333333,36.2637434006,59.472773234,46.5158023834,0.465158023834,1.0,9.33333333333,2990.54118388,91.6827175436,1619.8359787,0.950818356635,1619.8359787,1.0,0.0,0.0,0.0,42.6966662407,1.0,69.2638896306,1.0,0.0,41.4333337148,41.5933330854,1.0,69.0555569331,0.0,1.0,84.2899983724,0.0,1145.10998535,0.000263127649788,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.483571694683,168493.0,1645.70672104,50.4533645208,891.402188843,0.523239127565,891.402188843,0.487328804639,1.0,1.0,1.0,0.0,1703.62295532,1703.62295532,829.695515951,873.927439372,0.0,836.529149373,1703.62295532
