timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-01T18:00:00.000Z,0.0,0.0218301277246,0.790859662887,0.584645841376,49.4147499402,0.0377840358227,90.1149997711,0.0,44.7191667557,1.0,84.8333333333,0.0,0.0,0.0,50.8249994914,45.3958336512,1.0,84.6805559794,0.0,0.0,90.1149997711,85.1496505737,2.0,0.0,113.394749959,63.9800000191,43.453125,0.422624187357,1007.30001322,0.0,0.433220736234,0.0,1.0,12.9905473391,76.3384990692,,2144.58292643,76.173500061,76.1157201131,64.0100005468,63.9735539754,,2739.33266195,53.6479997635,53.5208129883,42.6845000585,42.639116923,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.164999008179,77.2775001526,100.0,6.98855038484,33.4890000025,1.35149987539,6.00199695428,41.3330001831,35.0,73.3250001272,542.108334859,0.433220736234,33.4890000025,0.893264392671,89.3264395396,2.0,1.0,1.0,1250.57014974,1250.57014974,0.0,0.418996752975,0.0,1.0,12.6207008362,74.3945007324,9.93599700928,867.641393026,74.4424997965,74.2785135905,63.9499994914,63.6543706258,,2445.74989827,53.4739993413,53.4018198649,42.5880006154,43.0268096924,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0479990641276,100.0,6.54794720809,31.8544991811,0.728501001994,6.07275362809,41.8594996134,224.0,66.3333339691,465.191668193,0.418996752975,31.8544991811,0.792391473679,79.2391478221,2.0,1.0,1.0,1109.34806315,1109.34806315,1007.30001322,0.422315258895,2.0,0.0,5468.49369303,0.0,36.4810908635,2.18945036332,3.99479166667,5468.49369303,0.0993913150131,236.957500458,236.957500458,99.33070755,2.0,53.6890004476,43.2299245199,42.4675178528,1.0,2559.59320999,1634.04311094,0.0,0.0,0.0,18.9513858159,1.0,0.0,27.4341662725,45.0586147308,1.0,79.2180379232,0.0,1.0,1.0,0.0,24.5966657003,1.0,77.107140859,0.0,1.0,0.0217975413596,52.0308316549,76.9559631348,52.0308316549,2.0,0.0,78.4709010403,0.0566000007093,50.0957866093,0.953404626462,697.616999046,1.0,0.0,4730.85251351,0.00473085251351,885.084557978,0.581684795206,0.371347301843,0.581684795206,0.0,0.0,1386.41166178,885.084557978,1386.41166178,0.0,0.0,0.00138641166178,0.581266184648,1.0,0.0517000111849,2.0,2.0,2.0,0.0,38.7446479797,56.9062832919,45.0586147308,0.450586147308,1.0,10.5,4183.44221501,128.254161162,2265.97455043,0.950715417825,2265.97455043,1.0,0.0,0.0,0.0,119.072500229,1.0,99.2916673024,1.0,0.0,59.4916677475,117.885000865,1.0,99.1527792613,0.0,1.0,236.957500458,0.0,1447.15002441,0.000297316723005,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.390597748686,168493.0,2574.55282771,78.9295265271,1394.51458548,0.585084469083,1394.51458548,0.391019923533,1.0,1.0,1.0,0.0,2383.44146729,2383.44146729,2383.44146729,0.0,0.0,1386.41166178,2383.44146729
2016-12-01T19:00:00.000Z,0.0,0.0191837662753,0.775472494151,0.555773517451,48.4997507731,0.0369105533097,80.3708324432,0.0,39.8350000381,1.0,81.7222226461,0.0,0.0,0.0,48.9166673024,40.590833346,1.0,81.5277798971,0.0,0.0,80.3708324432,81.9536705017,2.0,0.0,111.917250633,63.4174998601,43.2630208333,0.405822337751,885.966664632,0.0,0.421403437023,0.0,1.0,12.754860878,75.4940020243,,2046.24960327,75.33350118,75.3063354492,63.4610001246,63.4300638835,,2648.99940999,52.8814999262,52.765314738,42.3064994812,42.2229715983,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.16050084432,75.1819992065,100.0,6.80192724864,33.0270016988,1.33199946086,5.95293362935,40.9745000203,35.0,68.2083346049,492.349998474,0.421403437023,33.0270016988,0.833895924886,83.1717185974,2.0,1.0,1.0,1167.45429484,1167.45429484,0.0,0.391824635425,0.0,1.0,12.2762363752,73.1030000051,9.67199918959,824.146850586,73.1674989065,73.0166219076,63.3739995956,63.0866851807,,2317.24991862,52.7029994329,52.6387074788,42.3149998983,42.802134196,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0629990895589,100.0,6.23511032263,30.8524990082,0.690999984741,6.04112605254,41.6239999135,224.0,58.866666158,393.616668701,0.391824635425,30.8524990082,0.716727425711,71.6834977468,2.0,1.0,1.0,1003.418396,1003.418396,885.966664632,0.406652189485,2.0,0.0,5204.19966634,0.0,38.2653354298,3.68454140425,6.88541666667,5205.04829545,0.0922307070232,201.336666107,201.336666107,93.3033084869,2.0,52.9565845836,42.8947420987,42.4675178528,1.0,2233.11736876,1610.02117075,0.0,0.0,0.25,19.4392827352,1.0,0.0,22.4041663806,44.0217173894,1.0,73.8413232168,0.0833333333333,1.0,1.0,0.0,19.4766662916,1.0,71.1369024913,0.0,1.0,0.0192313980296,41.8808326721,70.832789739,41.8808326721,2.0,0.0,68.4619459731,0.0566000007093,49.3593323619,0.955223243475,692.261608245,0.916666666667,0.0833333333333,4127.43277944,0.00412743277944,872.072998999,0.55405307514,0.399458260984,0.559990044378,0.536056904137,0.0,1209.57500203,872.072998999,1116.73916626,92.8358357747,0.0,0.00120957500203,0.554741794864,1.0,0.136644210891,2.0,2.0,2.0,0.0833333333333,41.3374668468,54.897324302,44.0217173894,0.440217173894,1.0,9.91666666667,3849.96023983,118.030415072,2085.34299634,0.955203850855,2085.34299634,1.0,0.0,0.0,0.0,101.005000432,1.0,93.6944452922,1.0,0.0,56.1083345413,100.331666311,1.0,93.541668574,0.0,1.0,201.336666107,0.0,1361.11999512,0.000292945893075,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.418191635875,168493.0,2242.52562878,68.7503803377,1214.67101548,0.556387334624,1214.67101548,0.418940024887,1.0,1.0,1.0,0.0,2177.83457438,2183.13922674,1994.21253551,173.182800293,0.0,1209.57500203,2183.13922674
2016-12-01T20:00:00.000Z,0.0,0.015348094351,0.769852536379,0.522024148341,46.7312491735,0.0349070618747,64.5041659673,0.0,32.0833331744,1.0,76.1805578868,0.0,0.0,0.0,45.5666662852,32.3833332062,1.0,75.9444440206,0.0,0.0,64.5041659673,76.4321670532,2.0,0.0,109.256999334,62.5257501602,43.1458333333,0.379198579992,700.575012207,0.0,0.389160379811,0.0,1.0,12.2109692891,73.5919996897,,1843.74964396,73.3579998016,73.3582382202,62.5474999746,62.5272140503,,2272.33284505,52.5289999644,52.4200541178,42.2390003204,42.0969772339,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.233999888102,73.0085004171,100.0,6.26614534855,31.1189994812,1.32750066121,5.94482394059,40.9114996592,35.0,56.5583337148,379.358332316,0.389160379811,31.1189994812,0.695978219169,69.5978215535,2.0,1.0,1.0,974.369506836,974.369506836,0.0,0.365699196914,0.0,1.0,11.9160592556,71.7034988403,9.29399871826,752.155858358,71.7979990641,71.649945577,62.5040003459,62.224319458,9.86514227731,2106.99986776,52.3369995753,52.27978007,42.3344999949,42.8634058634,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0945002237956,100.0,5.86722906431,29.4634990692,0.652000109355,6.04883019129,41.6824998856,224.0,51.6833337148,321.216667175,0.365699196914,29.4634990692,0.627235659645,62.7235666911,2.0,1.0,1.0,878.129923503,878.129923503,700.575012207,0.379068773734,2.0,0.0,4548.42378743,0.0,32.9602818489,3.43495208025,6.13020833333,4548.42378743,0.0709693434617,131.230832418,131.230832418,81.0671672821,2.0,52.6305999756,42.8821818034,42.4675178528,1.0,1707.11806,1555.32249697,0.0,0.0,0.0,19.2214460373,1.0,0.0,15.5908331076,43.3260539373,1.0,65.3025102615,0.916666666667,1.0,1.0,0.0,12.7649997075,1.0,61.5476166407,0.0,1.0,0.0153191227244,28.3558324178,61.3414109548,28.3558324178,2.0,0.0,52.3360867765,0.0566000007093,47.6824040905,0.956489335765,688.551392633,0.0833333333333,0.916666666667,3155.23722031,0.00315523722031,842.445291395,0.500491688326,0.455988370484,0.519665248096,0.498634491063,0.0,924.66583252,842.445291395,84.7841644287,839.881668091,0.0,0.00092466583252,0.500254099568,1.0,0.0,2.0,2.0,2.0,0.916666666667,44.2781906128,53.3313528697,43.3260539373,0.433260539373,1.0,11.0833333333,3262.44055697,100.018490867,1767.11112391,0.956480058809,1767.11112391,1.0,0.0,0.0,0.0,66.0391661326,1.0,81.1250019073,1.0,0.0,48.5583337148,65.191666921,1.0,80.9305566152,0.0,1.0,131.230832418,0.0,1017.40997314,0.000282993383052,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.476735888306,168493.0,1781.00910582,54.6014064849,964.689148421,0.522155013868,964.689148421,0.476976486807,1.0,1.0,1.0,0.0,1847.51486206,1847.51486206,163.15149943,1684.36336263,0.0,924.66583252,1847.51486206
2016-12-01T21:00:00.000Z,0.0,0.0141263125938,0.77240485868,0.517299429758,46.3119994799,0.0344827006783,61.1699997584,0.0,30.3925000827,1.0,74.8472232819,0.0,0.0,0.0,44.7916666667,30.7808330854,1.0,74.6527779897,0.0,0.0,61.1699997584,75.1344795227,2.0,0.0,108.540749868,62.2287503878,43.3723958333,0.373436587339,662.408325195,0.0,0.38059026946,0.0,1.0,12.0707663695,73.0475006104,,1794.16631063,72.8269996643,72.8069966634,62.2490002314,62.2275390625,9.92400105794,2195.99951172,52.5845003128,52.464012146,42.4070002238,42.2439676921,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.220500946045,74.2715009054,100.0,6.10364087423,30.4199994405,1.32300059001,5.96712549527,41.0839996338,35.0,54.2416667938,354.358329773,0.38059026946,30.4199994405,0.66496253604,66.4962542852,2.0,1.0,1.0,930.947550456,930.947550456,0.0,0.360940380905,0.0,1.0,11.8242020607,71.3359998067,9.21899986267,730.783533732,71.4275004069,71.277440389,62.2085005442,61.9289983114,9.81799952189,2052.24989827,52.4074996312,52.3409907023,42.4274997711,42.9444707235,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.091500600179,100.0,5.76543756326,29.0000006358,0.670000076294,6.05876449744,41.7574996948,224.0,50.2333329519,308.049997965,0.360940380905,29.0000006358,0.609447653634,60.9447650909,2.0,1.0,1.0,853.226715088,853.226715088,662.408325195,0.373374393916,2.0,0.0,4390.31424967,0.0,31.5231140455,3.19540125132,5.55729166667,4390.31424967,0.0670069357648,118.961666107,118.961666107,78.3594595591,2.0,52.6970291138,42.9987335205,42.4675178528,1.0,1601.7584737,1533.70220539,0.0,0.0,0.0,19.5372079213,1.0,0.0,13.9066663583,42.7117923101,1.0,62.8253409068,1.0,1.0,1.0,0.0,11.1508331299,1.0,58.9345229467,0.0,1.0,0.0141206500994,25.0574994087,58.7433900833,25.0574994087,2.0,0.0,49.1060181711,0.0566000007093,47.0195785466,0.95744930089,685.747777122,0.0,1.0,2960.50289232,0.00296050289232,830.734592887,0.489113181448,0.468331510267,0.0,0.489113181448,0.0,867.597483317,830.734592887,0.0,867.597483317,0.0,0.000867597483317,0.488971481721,1.0,0.0,2.0,2.0,2.0,1.0,46.4361562729,52.0190416972,42.7117923101,0.427117923101,1.0,10.5,3135.46067909,96.1255967177,1698.3320762,0.957444691715,1698.3320762,1.0,0.0,0.0,0.0,59.9374996821,1.0,78.513888677,1.0,0.0,46.9583339691,59.024166743,1.0,78.2638899485,0.0,1.0,118.961666107,0.0,899.329956055,0.000279059536875,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.4891473255,168493.0,1694.33847793,51.9442958793,917.74373195,0.517383423902,917.74373195,0.489283184509,1.0,1.0,1.0,0.0,1773.8174235,1773.8174235,0.0,1773.8174235,0.0,867.597483317,1773.8174235
2016-12-01T22:00:00.000Z,0.0,0.0123105316967,0.784019370395,0.509686186791,45.2927489281,0.0338008939198,53.792500178,0.0,26.7750000954,1.0,71.7777773539,0.0,0.0,0.0,42.9416662852,27.0441668828,1.0,71.5694440206,0.0,0.0,53.792500178,72.0623124441,2.0,0.0,106.903499285,61.6107503573,43.1979166667,0.361103018855,576.341664632,0.0,0.369332535233,0.0,1.0,11.7891514301,71.9270000458,9.94680023193,1677.91633097,71.7124989827,71.7032470703,61.6250003179,61.6091257731,9.90899944305,1993.66621908,52.4345003764,52.3130391439,42.3694995244,42.1701583862,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.214501063029,81.2060000102,100.0,5.82993284861,29.3429994583,1.34849993388,5.95921858152,41.0209995906,35.0,49.6583334605,308.783335368,0.369332535233,29.3429994583,0.59721724374,59.7217235565,2.0,1.0,1.0,836.104141235,836.104141235,0.0,0.34464377772,0.0,1.0,11.5595081647,70.2680002848,8.78550020854,686.164123535,70.3820006053,70.2238464355,61.5965003967,61.3249638875,9.79999966092,1890.24993896,52.25,52.1879781087,42.3930002848,42.9712804159,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.114000320435,100.0,5.50459563732,27.9890003204,0.665500958761,6.0549125274,41.7274993261,224.0,45.4166669846,267.558333079,0.34464377772,27.9890003204,0.554480961391,55.4480962753,2.0,1.0,1.0,776.273345947,776.273345947,576.341664632,0.361966452484,2.0,0.0,3991.24782308,0.0,29.1167867834,3.10329850515,5.36979166667,3995.7561479,0.0591647681117,94.100833257,94.100833257,72.6347192128,2.0,52.574235396,42.9857621626,42.4675178528,1.0,1373.338945,1446.02891556,0.0,0.0,0.0,19.3393573761,1.0,0.0,11.1049997807,42.2856429418,1.0,58.2191772461,1.0,1.0,1.0,0.0,8.53916652997,1.0,53.7797609965,0.0,1.0,0.0123376880406,19.6483329137,53.5805435181,19.6483329137,2.0,0.0,42.1032311022,0.0566000007093,44.3317287651,0.958124326895,683.781392044,0.0,1.0,2538.31896978,0.00253831896978,783.246081441,0.466068865412,0.490737598669,0.0,0.466068865412,0.0,743.873331706,783.246081441,0.0,743.873331706,0.0,0.000743873331706,0.466471421222,1.0,0.0,2.0,2.0,2.0,1.0,48.7641840848,51.0057834278,42.2856429418,0.422856429418,1.0,9.91666666667,2823.24208669,86.5537342159,1529.21789984,0.958121256899,1529.21789984,1.0,0.0,0.0,0.0,47.5774997075,1.0,72.7361119588,1.0,0.0,43.516667366,46.5233335495,1.0,72.5277786255,0.0,1.0,94.100833257,0.0,781.820007324,0.000263107243417,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.512187361605,168493.0,1501.93496436,46.0456722177,813.527767503,0.509710386729,813.527767503,0.51230636458,1.0,1.0,1.0,0.0,1594.2612915,1596.05883789,0.0,1596.05883789,0.0,743.873331706,1596.05883789
2016-12-01T23:00:00.000Z,0.0,0.0116462322139,0.783707397286,0.509763068416,45.2320013046,0.0336144510218,53.7525002162,0.0,26.6799996694,1.0,71.7499980927,0.0,0.0,0.0,42.941666921,27.072499911,1.0,71.5694440206,0.0,0.0,53.7525002162,72.038342158,2.0,0.0,106.61325105,61.3812497457,43.125,0.360714332122,576.916666667,0.0,0.363295044228,0.0,1.0,11.7359707355,71.7034994761,9.93600082397,1669.99969482,71.4935010274,71.4781799316,61.3924996058,61.3697662354,9.85499954224,1979.99955241,52.7239999771,52.5926818848,42.4670009613,42.2687810262,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.20999844869,80.4710006714,100.0,5.76418217023,29.0265000661,1.35300095876,5.97178856532,41.1140000025,35.0,49.5166667302,307.350001017,0.363295044228,29.0265000661,0.604306055705,60.4306055705,2.0,1.0,1.0,846.028477987,846.028477987,0.0,0.344158926204,0.0,1.0,11.5292919477,70.1375001272,8.86950016022,688.038879395,70.2395000458,70.0820058187,61.3699998856,61.0985285441,9.78349971771,1868.99994914,52.5484997431,52.4825134277,42.4875001907,43.0306447347,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.10199991862,100.0,5.46768907706,27.751999855,0.711999893188,6.06160287062,41.7755002975,224.0,45.6416664124,269.566665649,0.344158926204,27.751999855,0.559483170282,55.9483172099,2.0,1.0,1.0,783.276438395,783.276438395,576.916666667,0.360760535755,2.0,0.0,3912.48474121,0.0,28.2753492991,3.02123494943,4.79166666667,3912.48474121,0.0558071046319,89.2391668955,89.2391668955,71.3451862335,2.0,52.8728993734,43.0585962931,42.4675178528,1.0,1363.54794752,1467.76353407,0.0,0.0,0.0,19.6280485789,1.0,0.0,10.5708330472,41.7644510269,1.0,57.2831029892,1.0,1.0,1.0,0.0,8.05583314101,1.0,52.7797606786,0.0,1.0,0.0116498494074,18.626666228,52.5898389816,18.626666228,2.0,0.0,41.8030629384,0.0566000007093,44.9980592944,0.958865910839,681.625771901,0.0,1.0,2520.22243599,0.00252022243599,795.018705486,0.46178729496,0.497081568176,0.0,0.46178729496,0.0,738.570007324,795.018705486,0.0,738.570007324,0.0,0.000738570007324,0.461878500879,1.0,0.0,2.0,2.0,2.0,1.0,51.3326562246,49.7777509689,41.7644510269,0.417644510269,1.0,11.0833333333,2831.31148159,86.8011222328,1533.58871281,0.958868863136,1533.58871281,1.0,0.0,0.0,0.0,45.3433332443,1.0,71.4166692098,1.0,0.0,42.7250003815,43.8958336512,1.0,71.2083346049,0.0,1.0,89.2391668955,0.0,765.790039062,0.000267061891559,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.518404118943,168493.0,1505.28505497,46.1483778457,815.342354548,0.509788830631,815.342354548,0.518333328423,1.0,1.0,1.0,0.0,1599.37273153,1599.37273153,0.0,1599.37273153,0.0,738.570007324,1599.37273153
2016-12-02T00:00:00.000Z,0.0,0.0113702275564,0.778702598641,0.511716378702,45.4412501653,0.0336308248881,55.8475001653,0.0,27.7999998728,1.0,72.6666673024,0.0,0.0,0.0,43.4750000636,28.0475001335,1.0,72.4583333333,0.0,0.0,55.8475001653,72.9300352732,2.0,0.0,106.743000666,61.301750501,43.125,0.361272290492,600.016667684,0.0,0.365229057936,0.0,1.0,11.7553091049,71.7754993439,,1711.24966431,71.5565007528,71.543665568,61.3070004781,61.2815119425,,2016.66623942,52.8650004069,52.7341003418,42.4850006104,42.2980575562,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.218998591105,77.7604993184,100.0,5.78027665615,29.0715001424,1.34850056966,5.97503244877,41.1365000407,35.0,50.816666921,318.47500356,0.365229057936,29.0715001424,0.622900928316,62.2811657588,2.0,1.0,1.0,872.061299642,872.061299642,0.0,0.347586365717,0.0,1.0,11.5619254907,70.2664998372,9.07649930318,698.537577311,70.3729998271,70.2148946126,61.2965005239,61.0194371541,,1905.24993896,52.6819998423,52.6195831299,42.4769996007,42.9961751302,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.106499989827,100.0,5.50255278746,27.8960002263,0.716499328613,6.05937270323,41.7605002721,224.0,47.0666666031,281.541664124,0.347586365717,27.8960002263,0.57857723781,57.8577238719,2.0,1.0,1.0,810.008132935,810.008132935,600.016667684,0.3613210524,2.0,0.0,4002.33306885,0.0,28.4517351786,3.01502879461,4.74739583333,4002.33306885,0.0561350893459,93.2283325195,93.2283325195,72.2488886515,2.0,53.0120824178,43.0636927287,42.4675178528,1.0,1417.80774561,1525.04920691,0.0,0.0,0.0,20.3587643305,1.0,0.0,10.7041664124,40.9482361476,1.0,57.5513693492,1.0,1.0,1.0,0.0,8.17999986808,1.0,53.0357131958,0.0,1.0,0.0113722706734,18.8841663996,52.8642638524,18.8841663996,2.0,0.0,43.466536349,0.0566000007093,46.7542986636,0.959758321513,679.038227295,0.0,1.0,2620.5098962,0.0026205098962,826.047669217,0.462391599932,0.497366405945,0.0,0.462391599932,0.0,767.959996541,826.047669217,0.0,767.959996541,0.0,0.000767959996541,0.462480328977,1.0,0.0,2.0,2.0,2.0,1.0,55.3281873067,48.0577090581,40.9482361476,0.409482361476,1.0,9.91666666667,2942.85695252,90.2208350125,1594.00766576,0.959758005877,1594.00766576,1.0,0.0,0.0,0.0,46.9200000763,1.0,72.3194459279,1.0,0.0,43.3083340327,46.308333079,1.0,72.1666679382,0.0,1.0,93.2283325195,0.0,781.010009766,0.000277485110144,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.518220637806,168493.0,1569.08257885,48.1042547264,849.898482749,0.511727070405,849.898482749,0.518161244199,1.0,1.0,1.0,0.0,1660.84331258,1660.84331258,0.0,1660.84331258,0.0,767.959996541,1660.84331258
2016-12-02T01:00:00.000Z,0.0,0.0101628284082,0.787954601738,0.508642638302,44.7452491124,0.0329673631235,51.2133337657,0.0,25.5808334351,1.0,70.6527767181,0.0,0.0,0.0,42.2666667302,25.6325001717,1.0,70.4444452922,0.0,0.0,51.2133337657,70.9338652293,2.0,0.0,105.524249395,60.7790002823,43.1458333333,0.351814982002,546.5,0.0,0.356085977912,0.0,1.0,11.5534648101,70.9759998322,9.89699808757,1373.33308919,70.7629998525,70.7679824829,60.786500295,60.7723108927,,1925.66625977,52.6235005061,52.4996770223,42.4055000941,42.1962483724,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,79.9535001119,100.0,5.59242161115,28.3574997584,1.37550004323,5.9610431989,41.0300000509,35.0,47.7166665395,291.941665649,0.356085977912,28.3574997584,0.585639176142,58.5639177958,2.0,1.0,1.0,819.894846598,819.894846598,0.0,0.333993519286,0.0,1.0,11.3528293769,69.412999471,8.7509988149,671.16599528,69.5224990845,69.3612848918,60.7715002696,60.5078837077,9.93560028076,1817.99994914,52.4435002009,52.3843383789,42.3825000127,43.0051142375,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.109499613444,100.0,5.29811962446,27.1399990718,0.65950012207,6.05450701714,41.7229998906,224.0,43.8916664124,254.558331807,0.333993519286,27.1399990718,0.544296293713,54.4296293259,2.0,1.0,1.0,762.014811198,762.014811198,546.5,0.351773906299,2.0,0.0,3815.63521322,0.0,27.9473814964,3.12770237525,5.02604166667,3815.63521322,0.0540733205751,84.0374991099,84.0374991099,69.7696380615,2.0,52.7881317139,43.0165583293,42.4675178528,1.0,1287.79373438,1468.04563379,0.0,0.0,0.0,20.9260905584,1.0,0.0,9.08333301544,39.8604097366,1.0,54.3778533936,1.0,1.0,1.0,0.0,6.70333313942,1.0,49.4761892955,0.0,1.0,0.0101582139464,15.7866663138,49.3163922628,15.7866663138,2.0,0.0,39.4806230523,0.0566000007093,45.0067077856,0.960948900031,675.596149068,0.0,1.0,2380.20721472,0.00238020721472,795.171505682,0.449046922902,0.511899815115,0.0,0.449046922902,0.0,697.537501017,795.171505682,0.0,697.537501017,0.0,0.000697537501017,0.448986167709,1.0,0.0,2.0,2.0,2.0,1.0,64.3161487579,45.0431454976,39.8604097366,0.398604097366,1.0,11.0833333333,2755.83936817,84.487330838,1492.7090067,0.960946738017,1492.7090067,1.0,0.0,0.0,0.0,42.5641667048,1.0,70.0416679382,1.0,0.0,41.9000002543,41.4733333588,1.0,69.8333339691,0.0,1.0,84.0374991099,0.0,740.010009766,0.000267113220049,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.532703629518,168493.0,1458.74634034,44.7216140711,790.134514322,0.508657200248,790.134514322,0.532780716313,1.0,1.0,1.0,0.0,1553.37330119,1553.37330119,0.0,1553.37330119,0.0,697.537501017,1553.37330119
2016-12-02T02:00:00.000Z,0.0,0.00978805511353,0.792679409597,0.507977326773,44.5254995028,0.0330927803925,49.911667188,0.0,24.8483331998,1.0,70.0555553436,0.0,0.0,0.0,41.9250001907,25.0508332253,1.0,69.8750012716,0.0,0.0,49.911667188,70.3655757904,2.0,0.0,105.103499413,60.5779999097,43.1354166667,0.352674848898,532.149993896,0.0,0.354786592861,0.0,1.0,11.4821547667,70.6864992778,9.89550018311,1344.58308919,70.4765001933,70.4742431641,60.5810000102,60.562789917,9.84600067139,1885.9995931,52.578499794,52.4493586222,42.3694998423,42.150428772,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.209999084473,79.7870006561,100.0,5.52841015657,28.107000351,1.38899962107,5.95374461015,40.9805002213,35.0,46.8500010173,284.625,0.354786592861,28.107000351,0.573062377203,57.3062372208,2.0,1.0,1.0,802.287328084,802.287328084,0.0,0.330688500802,0.0,1.0,11.286353747,69.1430002848,8.67899862925,659.542449951,69.2539984385,69.0878168742,60.5749998093,60.3101552327,9.82999928792,1788.49994914,52.3969999949,52.3352457682,42.3585004807,42.982131958,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.110998153687,100.0,5.23732078075,26.8954979579,0.673000971476,6.0490329663,41.6854995092,224.0,43.0833326976,247.525000254,0.330688500802,26.8954979579,0.534524597895,53.4524593353,2.0,1.0,1.0,748.334437052,748.334437052,532.149993896,0.352801875055,2.0,0.0,3707.11710612,0.0,27.2439060211,3.21657735109,5.08854166667,3707.11710612,0.0523935677319,79.0441659292,79.0441659292,68.4909896851,2.0,52.7419433594,42.9719772339,42.4675178528,1.0,1247.84657812,1429.42674765,0.0,0.0,0.0,20.7560895284,1.0,0.0,8.54833320777,39.8249104818,1.0,53.2591307958,1.0,1.0,1.0,0.0,6.22083318233,1.0,48.2083317439,0.0,1.0,0.00978966095526,14.7691662312,48.0855995814,14.7691662312,2.0,0.0,38.2559404218,0.0566000007093,43.8227466856,0.961070029421,675.246577296,0.0,1.0,2306.37356653,0.00230637356653,774.253465308,0.447943122701,0.51312548533,0.0,0.447943122701,0.0,675.899998983,774.253465308,0.0,675.899998983,0.0,0.000675899998983,0.448080596824,1.0,0.0,2.0,2.0,2.0,1.0,66.6589768728,44.6501375834,39.8249104818,0.398249104818,1.0,10.5,2677.27332577,82.0786871074,1450.15346429,0.961068608031,1450.15346429,1.0,0.0,0.0,0.0,39.9349997838,1.0,68.6666666667,1.0,0.0,41.0666675568,39.1091664632,1.0,68.4444471995,0.0,1.0,79.0441659292,0.0,691.859985352,0.000260086452764,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.533911399292,168493.0,1415.12023807,43.3841439056,766.50429968,0.507989835892,766.50429968,0.533753236751,1.0,1.0,1.0,0.0,1508.89692179,1508.89692179,0.0,1508.89692179,0.0,675.899998983,1508.89692179
2016-12-02T03:00:00.000Z,0.0,0.00895346067605,0.799106569159,0.507500756447,44.1377506256,0.0326761366408,47.4675003688,0.0,23.6933333079,1.0,68.9166660309,0.0,0.0,0.0,41.2500003179,23.7741664251,1.0,68.7500006358,0.0,0.0,47.4675003688,69.2145137787,2.0,0.0,104.308500608,60.1707499822,43.1666666667,0.346745207121,503.941665649,0.0,0.34957513561,0.0,1.0,11.3600813548,70.1509990692,9.77250067393,1316.66642253,69.9470005035,69.9490610758,60.1744998296,60.1583557129,9.91799926758,1840.99960327,52.5574998856,52.4257888794,42.4685004552,42.2293319702,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.203998565674,79.085000356,100.0,5.39701064428,27.4785000483,1.41900030772,5.9630707105,41.0495001475,35.0,45.1666666667,270.491666158,0.34957513561,27.4785000483,0.552729136149,55.2729136149,2.0,1.0,1.0,773.820790609,773.820790609,0.0,0.322679016971,0.0,1.0,11.1594457626,68.6090005239,8.55600007375,638.170120239,68.7230002085,68.5555877686,60.1670001348,59.9089508057,9.86799960666,1751.24991862,52.3759997686,52.3154805501,42.4605000814,43.1161804199,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.113999684652,100.0,5.09622093042,26.2625001272,0.670000076294,6.06322483222,41.7905000051,224.0,41.6249996821,233.450000763,0.322679016971,26.2625001272,0.516754822504,51.6754827499,2.0,1.0,1.0,723.456751506,723.456751506,503.941665649,0.346879750151,2.0,0.0,3617.85225423,0.0,26.4575579961,2.95108507077,4.59895833333,3617.85225423,0.0510651583703,74.2058334351,74.2058334351,67.0528488159,2.0,52.7254943848,43.0840733846,42.4675178528,1.0,1179.03411379,1400.6358484,0.0,0.0,0.0,21.2300494512,1.0,0.0,7.6166665554,38.9444503784,1.0,51.1415513357,1.0,1.0,1.0,0.0,5.39583321412,1.0,45.8571411769,0.0,1.0,0.00895970329593,13.0124996503,45.760814031,13.0124996503,2.0,0.0,36.1463176669,0.0566000007093,42.9400877547,0.961424468441,674.224650013,0.0,1.0,2179.18866129,0.00217918866129,758.658784745,0.439417980748,0.522007437332,0.0,0.439417980748,0.0,638.627512614,758.658784745,0.0,638.627512614,0.0,0.000638627512614,0.439558369418,1.0,0.0,2.0,2.0,2.0,1.0,69.1686185201,43.2049840291,38.9444503784,0.389444503784,1.0,10.5,2579.66996218,79.0864054216,1397.28629736,0.961425418081,1397.28629736,1.0,0.0,0.0,0.0,37.5833336512,1.0,67.1666679382,1.0,0.0,40.1583340963,36.6224997838,1.0,66.930557251,0.0,1.0,74.2058334351,0.0,662.140014648,0.000254847903205,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.542951567033,168493.0,1361.73303807,41.7474222298,737.586955947,0.507508624992,737.586955947,0.542781937988,1.0,1.0,1.0,0.0,1453.34861247,1453.34861247,0.0,1453.34861247,0.0,638.627512614,1453.34861247
2016-12-02T04:00:00.000Z,0.0,0.00832604245878,0.803729881796,0.50739428472,43.7650001844,0.0321819838756,45.5749994914,0.0,22.7724998792,1.0,68.0138874054,0.0,0.0,0.0,40.691666921,22.8024997711,1.0,67.8194452922,0.0,0.0,45.5749994914,68.2813676198,2.0,0.0,103.612499555,59.8474993706,43.21875,0.339967818392,481.441668193,0.0,0.343297321977,0.0,1.0,11.2428424358,69.6725006104,9.62550004323,1282.08308919,69.4714991252,69.4836680094,59.8459990819,59.8301035563,9.8849995931,1804.66624959,52.4074999491,52.2748158773,42.4219999313,42.177154541,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.201001485189,78.5000006358,100.0,5.28950337569,27.0494991938,1.44900004069,5.95333906015,40.9729998906,35.0,43.808333079,257.741668701,0.343297321977,27.0494991938,0.536266839164,53.6266841888,2.0,1.0,1.0,750.773574829,750.773574829,0.0,0.319379925785,0.0,1.0,11.0542933941,68.1725006104,8.43300120036,622.422088623,68.2820008596,68.119837443,59.8489996592,59.5906677246,9.77981740778,1714.74995931,52.2304992676,52.1675745646,42.4274997711,43.0612843831,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.109500249227,100.0,5.00120560328,25.8545010885,0.717999776204,6.05308779081,41.7094999949,224.0,40.5083332062,223.699996948,0.319379925785,25.8545010885,0.500271759033,50.0271759033,2.0,1.0,1.0,700.380462646,700.380462646,481.441668193,0.339953585948,2.0,0.0,3554.25840251,0.0,25.9784326553,3.1372576952,4.78385416667,3554.25840251,0.049424566772,70.004166921,70.004166921,65.7148501078,2.0,52.5850524902,43.0210240682,42.4675178528,1.0,1123.98810689,1390.32017256,0.0,0.0,0.0,21.9237174988,1.0,0.0,6.96583314737,37.9222815832,1.0,49.5719168981,1.0,1.0,1.0,0.0,4.82499996821,1.0,44.0773789088,0.0,1.0,0.00832498312001,11.7908329964,44.0003379186,11.7908329964,2.0,0.0,34.458741007,0.0566000007093,42.6238342286,0.961687636734,673.466564842,0.0,1.0,2077.44806475,0.00207744806475,753.071266686,0.429909559672,0.531777809324,0.0,0.429909559672,0.0,608.811670939,753.071266686,0.0,608.811670939,0.0,0.000608811670939,0.429852237304,1.0,0.0,2.0,2.0,2.0,1.0,74.1362845103,41.4587930044,37.9222815832,0.379222815832,1.0,11.0833333333,2514.30827944,77.0825752356,1361.88293763,0.961687368997,1361.88293763,1.0,0.0,0.0,0.0,35.3125,1.0,65.8472232819,1.0,0.0,39.4166673024,34.6916662852,1.0,65.6944446564,0.0,1.0,70.004166921,0.0,646.040039062,0.000252970949705,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.552963287725,168493.0,1326.56717954,40.669322556,718.539258769,0.50739319085,718.539258769,0.552988606505,1.0,1.0,1.0,0.0,1416.13894653,1416.13894653,0.0,1416.13894653,0.0,608.811670939,1416.13894653
2016-12-02T05:00:00.000Z,0.0,0.00795674994527,0.798276866898,0.507497452564,44.0034998258,0.0322832883331,47.1208333969,0.0,23.4325000445,1.0,68.7500006358,0.0,0.0,0.0,41.1250003179,23.6641669273,1.0,68.5416673024,0.0,0.0,47.1208333969,69.0540313721,2.0,0.0,103.70249939,59.6989995639,43.1666666667,0.342286392016,499.658330282,0.0,0.344655417987,0.0,1.0,11.2585549355,69.7189998627,9.82200018565,1309.99975586,69.517999649,69.5110066732,59.6959994634,59.678352356,9.94499969482,1842.33289591,52.6235001882,52.4863026937,42.5345001221,42.2993291219,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,78.5164985657,100.0,5.28798282146,26.983499527,1.42800013224,5.97057211399,41.1064999898,35.0,44.9416666031,266.866666158,0.344655417987,26.983499527,0.553093795776,55.3093802134,2.0,1.0,1.0,774.331314087,774.331314087,0.0,0.320000374444,0.0,1.0,11.0796751181,68.2714996338,8.66699981689,632.92078654,68.3689994812,68.200340271,59.7019996643,59.4452362061,9.86224937439,1757.24995931,52.443499883,52.3766860962,42.5085004171,43.123840332,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0974998474121,100.0,5.01584200064,25.8604990641,0.715000788371,6.06383311749,41.7934996287,224.0,41.5833333333,232.791666667,0.320000374444,25.8604990641,0.519569825672,51.9569835663,2.0,1.0,1.0,727.397755941,727.397755941,499.658330282,0.342294266437,2.0,0.0,3633.60487874,0.0,26.1762256622,2.84737306833,4.23697916667,3633.60487874,0.050478755898,73.7125002543,73.7125002543,66.9054940542,2.0,52.7451095581,43.101272583,42.4675178528,1.0,1166.97838309,1425.06886045,0.0,0.0,0.0,23.121149381,1.0,0.0,6.86833322048,36.5748500824,1.0,49.3093605042,1.0,1.0,1.0,0.0,4.74666663011,1.0,43.8630936941,0.0,1.0,0.00795835188285,11.6149998506,43.7692654928,11.6149998506,2.0,0.0,35.776718292,0.0566000007093,43.6891444656,0.961791235783,673.168279309,0.0,1.0,2156.90625968,0.00215690625968,771.893002087,0.433012632023,0.528778276462,0.0,0.433012632023,0.0,632.097488403,771.893002087,0.0,632.097488403,0.0,0.000632097488403,0.433007761836,1.0,0.0,2.0,2.0,2.0,1.0,79.4017384847,39.2364756266,36.5748500824,0.365748500824,1.0,10.5,2592.04724354,79.4658627576,1403.99049049,0.961790908486,1403.99049049,1.0,0.0,0.0,0.0,37.2558333079,1.0,66.9861119588,1.0,0.0,40.0750010808,36.4566666285,1.0,66.7916704814,0.0,1.0,73.7125002543,0.0,664.619995117,0.00025929352831,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.549785064297,168493.0,1367.73334165,41.9313769404,740.837039134,0.507503671666,740.837039134,0.549789645115,1.0,1.0,1.0,0.0,1459.76685588,1459.76685588,0.0,1459.76685588,0.0,632.097488403,1459.76685588
2016-12-02T06:00:00.000Z,0.0,0.00780452137352,0.793970821189,0.508243662856,44.1482497851,0.0320803732493,48.1683327357,0.0,23.9924999873,1.0,69.236111323,0.0,0.0,0.0,41.4333337148,24.1408333778,1.0,69.0555559794,0.0,0.0,48.1683327357,69.561674118,2.0,0.0,103.809749603,59.6614998182,43.21875,0.341482494916,512.875002543,0.0,0.342612825631,0.0,1.0,11.2778932254,69.7985006968,9.82800038656,1326.66642253,69.5960000356,69.5771306356,59.6614999771,59.6421635946,9.80100059509,1897.99954224,52.6385005315,52.4977696737,42.5390001933,42.3075993856,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.202500661214,77.2234992981,100.0,5.30529367924,27.0569998423,1.41900062561,5.97280228138,41.1199995677,35.0,45.6999994914,273.57499822,0.342612825631,27.0569998423,0.570293807983,57.0293814341,2.0,1.0,1.0,798.411331177,798.411331177,0.0,0.320690754106,0.0,1.0,11.0941788356,68.3270009359,8.76599947611,643.794428507,68.4274991353,68.2552947998,59.6614996592,59.4044164022,9.80600084577,1798.99996948,52.4615001678,52.3945337931,42.5084997813,43.1161778768,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.100498199463,100.0,5.02933212121,25.918999354,0.709000587463,6.06484671434,41.7994991938,224.0,42.2583325704,239.300000509,0.320690754106,25.918999354,0.532739857265,53.2739855448,2.0,1.0,1.0,745.835800171,745.835800171,512.875002543,0.341508693966,2.0,0.0,3723.45322673,0.0,25.863418897,2.82839161158,4.27864583333,3723.45322673,0.0506233830319,76.1183338165,76.1183338165,67.4453118642,2.0,52.7729492188,43.089805603,42.4675178528,1.0,1197.96840624,1468.88372289,0.0,0.0,0.0,23.151599884,1.0,0.0,6.92416652044,36.5099000931,1.0,49.4292224248,1.0,1.0,1.0,0.0,4.79749985536,1.0,43.8809518814,0.0,1.0,0.0078068776712,11.721666495,43.8606595993,11.721666495,2.0,0.0,36.7267970118,0.0566000007093,45.0324015585,0.961783211512,673.191378463,0.0,1.0,2214.18459139,0.00221418459139,795.625459261,0.432039576471,0.529743437485,0.0,0.432039576471,0.0,648.883331299,795.625459261,0.0,648.883331299,0.0,0.000648883331299,0.432025194168,1.0,0.0,2.0,2.0,2.0,1.0,81.2629610697,38.74766922,36.5099000931,0.365099000931,1.0,11.0833333333,2666.85212913,81.7591985703,1444.50879056,0.961783013956,1444.50879056,1.0,0.0,0.0,0.0,38.4933341344,1.0,67.4999987284,1.0,0.0,40.4083344142,37.625,1.0,67.3472226461,0.0,1.0,76.1183338165,0.0,737.190002441,0.000267265711682,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.550793089291,168493.0,1409.4706224,43.2109404331,763.444167697,0.508316486125,763.444167697,0.550814308564,1.0,1.0,1.0,0.0,1501.90715535,1501.90715535,0.0,1501.90715535,0.0,648.883331299,1501.90715535
2016-12-02T07:00:00.000Z,0.0,0.00837129727041,0.783799530781,0.510333351834,44.7295014064,0.0326245937647,52.3833341599,0.0,26.1566669146,1.0,71.0694433848,0.0,0.0,0.0,42.5166667302,26.2266669273,1.0,70.8611100515,0.0,0.0,52.3833341599,71.3441232045,2.0,0.0,104.712001165,59.9824997584,43.21875,0.348017554604,558.633336385,0.0,0.353279639837,0.0,1.0,11.4301827749,70.4614995321,9.95399856567,1384.16642253,70.2350012461,70.2281850179,59.9869995117,59.9640655518,9.92250013351,2015.33289591,52.5049997965,52.3703689575,42.4129997889,42.2019704183,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.226498285929,74.0464998881,100.0,5.47035590808,27.8235015869,1.38450018565,5.95982686679,41.0269994736,35.0,48.6583331426,299.475001017,0.353279639837,27.8220014572,0.605263086955,60.5263093313,2.0,1.0,1.0,847.368321737,847.368321737,0.0,0.329972269008,0.0,1.0,11.216252168,68.8520005544,8.97599983215,670.416086833,68.9539998372,68.7888031006,59.9780000051,59.7150472005,9.76399993896,1904.49995931,52.3249998093,52.2606582642,42.4319998423,43.0031992594,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.101999282837,100.0,5.16052873929,26.5219999949,0.696999867757,6.05572342873,41.7349999746,224.0,44.4916667938,259.158334096,0.329972269008,26.5219999949,0.560508223034,56.0508225759,2.0,1.0,1.0,784.711512248,784.711512248,558.633336385,0.347816844198,2.0,0.0,4008.75071208,0.0,27.8556934992,3.11108746131,4.52083333333,4008.75071208,0.0567197006158,91.2308336894,91.2308336894,71.5665677389,2.0,52.5926411947,42.9808985392,42.4675178528,1.0,1321.29767066,1528.89702315,0.0,0.0,0.0,23.7154858907,1.0,0.0,7.83916652203,36.271513621,1.0,51.5753412247,1.0,1.0,1.0,0.0,5.59833312035,1.0,46.4345232646,0.0,1.0,0.0083580904621,13.4374995232,46.22270902,13.4374995232,2.0,0.0,40.5077722331,0.0566000007093,46.8722633488,0.961766702278,673.238906196,0.0,1.0,2442.13196924,0.00244213196924,828.131850909,0.445857652605,0.515909815744,0.0,0.445857652605,0.0,715.685012817,828.131850909,0.0,715.685012817,0.0,0.000715685012817,0.445502984027,1.0,0.0,2.0,2.0,2.0,1.0,81.9840361277,38.4680541356,36.271513621,0.36271513621,1.0,9.33333333333,2850.19469381,87.3800355819,1543.81686373,0.961767468349,1543.81686373,1.0,0.0,0.0,0.0,46.0625006358,1.0,71.6111119588,1.0,0.0,42.8583342234,45.1683333715,1.0,71.4305566152,0.0,1.0,91.2308336894,0.0,784.989990234,0.000278185226382,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.536418451156,168493.0,1512.7270296,46.3765306837,819.373323366,0.510453425767,819.373323366,0.536770033178,1.0,1.0,1.0,0.0,1605.18723551,1605.18723551,0.0,1605.18723551,0.0,715.685012817,1605.18723551
2016-12-02T08:00:00.000Z,0.0,0.00845787791199,0.792162971164,0.508060140751,44.3769996961,0.0323632450882,48.9933334986,0.0,24.4175000191,1.0,69.736111323,0.0,0.0,0.0,41.7333332698,24.5941665967,1.0,69.5555553436,0.0,0.0,48.9933334986,69.9979909261,2.0,0.0,104.377499898,60.0005002022,43.25,0.345790419585,523.48332723,0.0,0.348916351064,0.0,1.0,11.3806284269,70.227499644,9.84600067139,1339.99975586,70.0174999237,69.9961191813,60.0170001984,59.9831136068,9.67999988132,1979.99954224,52.2710002263,52.1251144409,42.5060005188,42.2764180501,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,78.957499822,100.0,5.40863704681,27.5114994049,1.39200019836,5.97199138006,41.1140003204,35.0,46.5333328247,280.966669718,0.348916351064,27.5114994049,0.575182520549,57.5182520549,2.0,1.0,1.0,805.255528768,805.255528768,0.0,0.325221334969,0.0,1.0,11.1666975021,68.6165008545,8.73599974314,651.29347229,68.7199999491,68.541536967,59.984000206,59.7207870483,9.56449921926,1871.49992879,52.080499649,52.0203094482,42.5160004298,43.0938390096,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.103499094645,100.0,5.10185074806,26.2039995193,0.712001164754,6.06484675407,41.803999265,224.0,42.6250003179,242.516666412,0.325221334969,26.2039995193,0.532471451532,53.2471443812,2.0,1.0,1.0,745.460032145,745.460032145,523.48332723,0.345757023477,2.0,0.0,3912.48468018,0.0,27.9903150038,2.97862986724,4.47395833333,3912.48468018,0.0579137394947,87.6316655477,87.6316655477,70.7789471944,2.0,52.3575300737,43.060508728,42.4675178528,1.0,1242.33104999,1445.524348,0.0,0.0,0.0,22.5347951253,1.0,0.0,7.49999980132,37.482205073,1.0,50.8162094752,1.0,1.0,1.0,0.0,5.30416651567,1.0,45.5416660309,0.0,1.0,0.00844810371177,12.8041663965,45.4423319499,12.8041663965,2.0,0.0,38.086847747,0.0566000007093,44.3162599513,0.96176214714,673.25202324,0.0,1.0,2296.17930987,0.00229617930987,782.972780847,0.444496858274,0.517197916972,0.0,0.444496858274,0.0,672.912495931,782.972780847,0.0,672.912495931,0.0,0.000672912495931,0.44454454879,1.0,0.0,2.0,2.0,2.0,1.0,83.3847670122,39.6213084134,37.482205073,0.37482205073,1.0,11.0833333333,2688.86786935,82.4341476072,1456.43368506,0.962057030008,1456.43368506,1.0,0.0,0.0,0.0,44.1158329646,1.0,70.8611125946,1.0,0.0,42.4333340327,43.5158335368,1.0,70.7222251892,0.0,1.0,87.6316655477,0.0,704.239990234,0.000263015436554,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.537595902156,168493.0,1420.03039768,43.5346774541,769.163902978,0.508076370165,769.163902978,0.537612089799,1.0,1.0,1.0,0.0,1513.87458293,1513.87458293,0.0,1513.87458293,0.0,672.912495931,1513.87458293
2016-12-02T09:00:00.000Z,0.0,0.0115918390832,0.779209637185,0.512520071132,45.5335009893,0.0334769518274,55.7991669973,0.0,27.784166654,1.0,72.6249993642,0.0,0.0,0.0,43.4666668574,28.0,1.0,72.4444446564,0.0,0.0,55.7991669973,72.8874638875,2.0,0.0,106.935750961,61.402249972,43.3020833333,0.360159818617,600.041656494,0.0,0.363620175205,0.0,1.0,11.8084896406,71.931500117,9.93600082397,1429.16642253,71.7215010325,71.6714528402,61.425500234,61.3710403442,9.83250045776,2101.3328654,52.7044998805,52.5633799235,42.6634998322,42.458404541,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.209999084473,77.274500529,100.0,5.81014200052,29.0580012004,1.35600026449,5.99834764004,41.3074995677,35.0,50.8583332698,319.908330282,0.363620175205,29.0580012004,0.627927184332,62.7927185694,2.0,1.0,1.0,879.098058065,879.098058065,0.0,0.343684022364,0.0,1.0,11.5824724038,70.331000646,9.0495001475,695.912887573,70.4284998576,70.2417373657,61.3789997101,61.0953343709,9.79250049591,1974.74993896,52.530500412,52.4589284261,42.6299997965,43.1832046509,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0974992116292,100.0,5.49755422274,27.798500061,0.683499654134,6.0849181811,41.9465001424,224.0,47.0166667302,280.13333257,0.343684022364,27.798500061,0.581703956241,58.170396169,2.0,1.0,1.0,814.385538737,814.385538737,600.041656494,0.359928850662,2.0,0.0,4166.86037191,0.0,28.8162094463,2.5222589771,4.27083333333,4166.86037191,0.060218727409,100.51416715,100.51416715,73.9186859131,2.0,52.7912877401,43.1961644491,42.4675178528,1.0,1432.03734939,1521.16891545,0.0,0.0,0.0,19.7111574809,1.0,0.0,10.9141664505,41.7143427531,1.0,57.7682641347,1.0,1.0,1.0,0.0,8.39833323161,1.0,53.2321418126,0.0,1.0,0.0115430180796,19.3124995232,53.2207546234,19.3124995232,2.0,0.0,43.9027813841,0.0566000007093,46.635338367,0.960894345194,675.754244184,0.0,1.0,2646.81023038,0.00264681023038,823.945897219,0.46557479003,0.494552672603,0.0,0.46557479003,0.0,775.6675059,823.945897219,0.0,775.6675059,0.0,0.0007756675059,0.465156349043,1.0,0.0,2.0,2.0,2.0,1.0,75.5379125422,45.0678495927,41.7143427531,0.417143427531,1.0,10.5,2954.39412318,90.5745365983,1600.2568103,0.960513651513,1600.2568103,1.0,0.0,0.0,0.0,51.0100002289,1.0,73.9722226461,1.0,0.0,44.275001208,49.504166921,1.0,73.7916692098,0.0,1.0,100.51416715,0.0,871.960021973,0.000276779084989,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.514883543637,168493.0,1577.00336877,48.3470868763,854.188803365,0.512705211638,854.188803365,0.515354576339,1.0,1.0,1.0,0.0,1666.04275513,1666.04275513,0.0,1666.04275513,0.0,775.6675059,1666.04275513
2016-12-02T10:00:00.000Z,0.0,0.0159191205116,0.76965075867,0.539670748614,47.7295001348,0.0355549305762,72.8599993388,0.0,36.2591663996,1.0,79.2222232819,0.0,0.0,0.0,47.4416666031,36.600833257,1.0,79.0694433848,0.0,0.0,72.8599993388,79.4652411143,2.0,0.0,110.445750237,62.7162501017,43.2916666667,0.390602639063,800.141662598,0.0,0.401183395571,0.0,1.0,12.4647853374,74.4065004985,,1643.749705,74.2445004781,74.177154541,62.7605002721,62.7138824463,,2498.33280436,53.0120000839,52.8736063639,42.5780000687,42.4615859985,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.162000020345,73.7675011953,100.0,6.47556098302,31.6665004094,1.33649953206,5.98922435443,41.2415005366,35.0,62.2916669846,436.108332316,0.401183395571,31.6665004094,0.776021448771,77.6021442413,2.0,1.0,1.0,1086.43002828,1086.43002828,0.0,0.376320491576,0.0,1.0,12.0816439788,72.3394997915,9.66599960327,784.776769002,72.4024995168,72.2300923665,62.6719999313,62.3786773682,9.94099998474,2247.49987793,52.8334999084,52.7630259196,42.5100002289,43.0331954956,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0629997253418,100.0,6.0123368899,29.8924992879,0.674501101176,6.06930708885,41.8354991277,224.0,55.8999996185,364.033332825,0.376320491576,29.8924992879,0.690697606405,69.0697600047,2.0,1.0,1.0,966.976648966,966.976648966,800.141662598,0.390417398589,2.0,0.0,4952.15767415,0.0,35.5315740903,2.84412422776,5.5625,4952.15767415,0.0795432166642,163.069998423,163.069998423,86.9561227163,2.0,53.022837321,43.1031748454,42.4675178528,1.0,1973.0093225,1653.90086207,0.0,0.0,0.0,19.8990837733,1.0,0.0,17.7141662439,42.8614164988,1.0,68.1678063075,0.583333333333,1.0,1.0,0.0,14.895832777,1.0,64.9583307902,0.0,1.0,0.015891663754,32.609998703,64.6899646123,32.609998703,2.0,0.0,60.4876660453,0.0566000007093,50.7045769508,0.959010482608,681.207594088,0.416666666667,0.583333333333,3646.67950989,0.00364667950989,895.840570943,0.521697408754,0.437319674186,0.529142301439,0.516092064243,0.0,1068.68666585,895.840570943,465.57333374,603.113332113,0.0,0.00106868666585,0.521381070216,1.0,0.0,2.0,2.0,2.0,0.583333333333,58.1161578496,49.4630015691,42.8614164988,0.428614164988,1.0,10.5,3626.91018457,111.192242996,1964.5272368,0.95901708294,1964.5272368,1.0,0.0,0.0,0.0,82.0341663361,1.0,87.0833346049,1.0,0.0,52.1416670481,81.0358333588,1.0,86.9027792613,0.0,1.0,163.069998423,0.0,1129.89001465,0.000300929872166,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.456008221298,168493.0,2041.93152269,62.6006530347,1106.01859099,0.539921617244,1106.01859099,0.456301382461,1.0,1.0,1.0,0.0,2048.47991943,2048.47991943,879.864135742,1168.61578369,0.0,1068.68666585,2048.47991943
2016-12-02T11:00:00.000Z,0.0,0.0168347848974,0.769290283213,0.535669961484,47.6440002124,0.035301798338,70.8683331807,0.0,35.2549994787,1.0,78.5555559794,0.0,0.0,0.0,47.0333337784,35.548333168,1.0,78.3888905843,0.0,0.0,70.8683331807,78.822903951,2.0,0.0,110.619750341,62.9757501284,43.2395833333,0.38799178346,778.374994914,0.0,0.40143103346,0.0,1.0,12.4986275037,74.5550003052,,1629.99969482,74.3750012716,74.3138554891,63.024500529,62.9862518311,9.98999786377,2493.66611735,52.7749996185,52.6500142415,42.5735006332,42.4437637329,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.190499623617,73.8289998372,100.0,6.50899767876,31.7910000483,1.32900047302,5.98962982496,41.2445001602,35.0,61.3333336512,425.958335876,0.40143103346,31.8015006383,0.757244233631,75.7244224548,2.0,1.0,1.0,1060.14192708,1060.14192708,0.0,0.374061068489,0.0,1.0,12.1021910508,72.4145005544,9.56249841054,779.152460734,72.4894981384,72.3214619954,62.9269997279,62.635093689,9.86599985758,2247.49989827,52.5889994303,52.5335184733,42.5400002797,43.0580927531,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0749975840251,100.0,6.02781538169,29.9494978587,0.668500264486,6.07437566916,41.8715000153,224.0,54.9083337784,352.416664124,0.374061068489,29.9494978587,0.672298198882,67.2298212051,2.0,1.0,1.0,941.217478434,941.217478434,778.374994914,0.387626775365,2.0,0.0,4948.07364909,0.0,34.7850754478,2.55268339316,5.55208333333,4948.07364909,0.0801667006358,161.12666448,161.12666448,86.640291214,2.0,52.8447765004,43.1010908647,42.4675178528,1.0,1927.79433435,1615.13003701,0.0,0.0,0.0,18.386909167,1.0,0.0,18.2999996344,44.637591362,1.0,68.8356145223,0.666666666667,1.0,1.0,0.0,15.4733330409,1.0,65.5476179123,0.0,1.0,0.0167636758859,33.7733327548,65.4571107229,33.7733327548,2.0,0.0,59.1014845043,0.0566000007093,49.5159577729,0.956528272257,688.438927997,0.333333333333,0.666666666667,3563.10941779,0.00356310941779,874.840232374,0.520493853915,0.436076215474,0.537582726533,0.51121809842,0.0,1044.19582621,874.840232374,379.436665853,664.75916036,0.0,0.00104419582621,0.519983932376,1.0,0.00574767570661,2.0,2.0,2.0,0.666666666667,50.0005943992,53.2607394132,44.637591362,0.44637591362,1.0,9.91666666667,3543.45738721,108.633783246,1919.32476829,0.956713980731,1919.32476829,1.0,0.0,0.0,0.0,81.2733332316,1.0,86.7083346049,1.0,0.0,51.900001208,79.8533331553,1.0,86.5000019073,0.0,1.0,161.12666448,0.0,1155.0,0.000293875459354,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.455806253757,168493.0,1985.47287526,60.8697682527,1075.43758816,0.536066742325,1075.43758816,0.456507123341,1.0,1.0,1.0,0.0,2006.16360474,2006.16360474,705.820048014,1300.34355672,0.0,1044.19582621,2006.16360474
