timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-02T12:00:00.000Z,0.0,0.01985416507,0.775328379985,0.555527663555,48.6242494583,0.0366530481705,79.7849998474,0.0,39.6325006485,1.0,81.6250012716,0.0,0.0,0.0,48.8583335876,40.1250003179,1.0,81.4305566152,0.0,0.0,79.7849998474,81.8527107239,2.0,0.0,112.282499313,63.658249855,43.2239583333,0.404803421559,883.091664632,0.0,0.420977568022,0.0,1.0,12.8140847683,75.7114995321,,1726.24966431,75.5494995117,75.5009002686,63.7115001678,63.6764068604,9.89549922943,2704.99940999,52.8469994863,52.7169036865,42.6064999898,42.5277633667,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.162000020345,75.2495002747,100.0,6.8195892175,32.9429995219,1.3230009079,5.99449555079,41.2834990819,35.0,67.6333332062,486.250005086,0.420977568022,32.9429995219,0.824608888172,82.4608885447,2.0,1.0,1.0,1154.45244344,1154.45244344,0.0,0.393584692868,0.0,1.0,12.3608417511,73.4149990082,9.65250015259,825.271687826,73.4659996033,73.3022232056,63.6049995422,63.3105697632,9.82400004069,2396.74995931,52.6520001094,52.5928090413,42.5729999542,43.0625610352,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0540008544922,100.0,6.28524971008,30.892999649,0.693999608358,6.07518653075,41.8790003459,224.0,59.2499996821,396.841664632,0.393584692868,30.892999649,0.719379574004,71.9379571279,2.0,1.0,1.0,1007.13140361,1007.13140361,883.091664632,0.405601069222,2.0,0.0,5368.72701009,0.0,37.1476821899,2.15699778994,4.5625,5367.98446378,0.100494444449,219.873332977,219.873332977,96.4521617889,2.0,52.9179299094,43.1677995162,42.4675178528,1.0,2263.55656872,1574.34249234,0.0,0.0,0.0,17.9499851863,1.0,0.0,23.0866661072,45.7615149816,1.0,74.6004562378,0.0,1.0,1.0,0.0,20.2258326213,1.0,72.130950292,0.0,1.0,0.0199255731085,43.3124987284,71.8348197937,43.3124987284,2.0,0.0,69.3951377939,0.0566000007093,48.2655108781,0.954194613358,695.2879602,1.0,0.0,4183.69303404,0.00418369303404,852.74753133,0.562018996221,0.390893870063,0.562018996221,0.0,0.0,1226.06248983,852.74753133,1226.06248983,0.0,0.0,0.00122606248983,0.562538206577,1.0,1.002721328,2.0,2.0,2.0,0.0,44.5179054954,56.054738825,45.7615149816,0.457615149816,1.0,9.91666666667,3842.94128003,117.815230839,2081.54115482,0.954164800025,2081.54115482,1.0,0.0,0.0,0.0,110.724998474,1.0,96.5138893127,1.0,0.0,57.8166672389,109.148333232,1.0,96.3611125946,0.0,1.0,219.873332977,0.0,1374.19995117,0.000286454101227,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.409671232949,168493.0,2239.80564862,68.666992363,1213.19772973,0.556121874647,1213.19772973,0.410302334844,1.0,1.0,1.0,0.0,2177.41684977,2181.53211559,2181.53211559,0.0,0.0,1226.06248983,2181.53211559
2016-12-02T13:00:00.000Z,0.0,0.0233170532522,0.791922113043,0.586129916268,49.52799956,0.0381988477359,91.394999822,0.0,45.3799994787,1.0,85.3194433848,0.0,0.0,0.0,51.066666921,45.9924993515,1.0,85.1111119588,0.0,0.0,91.394999822,85.5683441162,2.0,0.0,113.738999685,64.2110001246,43.34375,0.428022928411,1023.56666565,0.0,0.436456818472,0.0,1.0,13.0437277953,76.530500412,,1845.83299764,76.3669999441,76.3210779826,64.2425003052,64.2141799927,,2737.66603597,53.5594997406,53.4386342367,42.5645001729,42.5284016927,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.163500467936,76.8380006154,100.0,7.05693634351,33.8039995829,1.34400018056,5.98679145177,41.2190001806,35.0,73.8583335876,547.941670736,0.436456818472,33.8024997711,0.896220812116,89.6220817566,2.0,1.0,1.0,1254.70913696,1254.70913696,0.0,0.420514776633,0.0,1.0,12.7016803424,74.6900005341,,882.639511108,74.7439994812,74.5800882975,64.1794999441,63.8833516439,,2506.99993896,53.3959999084,53.3208567301,42.5700000127,43.0102183024,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0539989471436,100.0,6.63054851691,32.164999644,0.730000178019,6.07113182545,41.8489996592,224.0,67.5000003179,475.624997457,0.420514776633,32.1739994685,0.807160230364,80.7160243988,2.0,1.0,1.0,1130.02432251,1130.02432251,1023.56666565,0.427699924833,2.0,0.0,5503.49955241,0.0,35.1463036971,1.13582413395,2.31510416667,5503.49955241,0.101208755905,241.649166107,241.649166107,100.0,2.0,53.5563215776,43.1504266912,42.4675178528,1.0,2607.60057,1591.6841211,0.0,0.0,0.666666666667,18.21367836,1.0,0.0,29.2366660436,46.0288219452,1.0,80.7933781942,0.0,1.0,1.0,0.0,26.5233329137,1.0,78.9642836253,0.0,1.0,0.0232660228281,55.759999911,78.7442925771,55.759999911,2.0,0.0,79.9426899097,0.0566000007093,48.7971630284,0.951458921636,703.378888239,1.0,0.0,4819.58369895,0.00481958369895,862.140678744,0.590626897127,0.360519730079,0.590626897127,0.0,0.0,1412.41499837,862.140678744,1412.41499837,0.0,0.0,0.00141241499837,0.590418587128,1.0,0.867991961549,2.0,2.0,2.0,0.0,35.9876084761,58.844106154,46.0288219452,0.460288219452,1.0,9.91666666667,4190.24082017,128.462589857,2269.65703617,0.949098171824,2269.65703617,1.0,0.0,0.0,0.0,121.010832469,1.0,100.0,1.0,0.0,59.9333343506,120.638333003,1.0,99.8888905843,0.0,1.0,241.649166107,0.0,1500.10998535,0.00028960943795,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.379855046382,168493.0,2590.42875318,79.4162437805,1403.11383013,0.586737445269,1403.11383013,0.380120515244,1.0,1.0,1.0,0.0,2391.38279215,2391.38279215,2391.38279215,0.0,0.0,1412.41499837,2391.38279215
2016-12-02T14:00:00.000Z,0.0,0.0262535102535,0.808907299112,0.611560501329,50.1355002721,0.0393990377806,100.01499939,0.0,49.7691659927,1.0,87.8888905843,0.0,0.0,0.0,52.6249996821,50.2983334859,1.0,87.6944440206,0.0,0.0,100.01499939,88.1437034607,2.0,0.0,114.771000544,64.6355002721,43.4036458333,0.443989430937,1127.07500203,0.0,0.448656339222,0.0,1.0,13.209312439,77.132001241,,1928.74964396,76.9580001831,76.9117329915,64.6580003103,64.6319503784,,2738.66603597,54.0995000203,53.9807357788,42.529999733,42.5226720174,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.174001057943,77.6524995168,100.0,7.22941426436,34.4280004501,1.35749944051,5.9798981746,41.1725002925,35.0,77.7500012716,592.299997965,0.448656339222,34.4280004501,0.943009803409,94.3009808858,2.0,1.0,1.0,1320.21372477,1320.21372477,0.0,0.445126360262,0.0,1.0,12.9409927527,75.576499939,,925.384190877,75.6260007222,75.4618174235,64.613000234,64.318359375,,2530.49983724,53.9254995982,53.8538208008,42.5310001373,42.8608500163,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0495007832845,100.0,6.88729671637,33.0950005849,0.809500376383,6.05369603634,41.7214997609,224.0,73.7500006358,534.774998983,0.445126360262,33.0950005849,0.858163779122,85.8163795471,2.0,1.0,1.0,1201.42929077,1201.42929077,1127.07500203,0.443986979623,2.0,0.0,5516.91841634,0.0,33.6955188115,0.77556570371,1.41666666667,5516.33496094,0.0954494687754,242.288333893,242.288333893,100.0,2.0,54.1419728597,43.0993601481,42.4675178528,1.0,2835.80624495,1610.45565637,0.0,0.0,1.0,17.7245823542,1.0,0.0,34.6149997711,46.933417956,1.0,85.5936075846,0.0,1.0,1.0,0.0,32.0299989382,1.0,84.184521993,0.0,1.0,0.0262517735067,66.6449988683,84.0409596761,66.6449988683,2.0,0.0,86.9389207428,0.0566000007093,49.3726526339,0.948717374107,711.556248424,1.0,0.0,5241.37235924,0.00524137235924,872.308339492,0.605086721374,0.343629024292,0.605086721374,0.0,0.0,1536.02331543,872.308339492,1536.02331543,0.0,0.0,0.00153602331543,0.605135152737,1.0,0.0411678322083,2.0,2.0,2.0,0.0,31.8534733454,61.3033183416,46.933417956,0.46933417956,1.0,9.91666666667,4446.26190132,136.311573377,2408.33165492,0.948715745666,2408.33165492,1.0,0.0,0.0,0.0,121.158332189,1.0,100.0,1.0,0.0,59.9583339691,121.129999797,1.0,99.9305566152,0.0,1.0,242.288333893,0.0,1555.7199707,0.000293024948419,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.362204407233,168493.0,2866.23623251,87.8718301337,1552.5058133,0.611579683098,1552.5058133,0.362203607183,1.0,1.0,1.0,0.0,2538.51763916,2538.51763916,2538.51763916,0.0,0.0,1536.02331543,2538.51763916
2016-12-02T15:00:00.000Z,0.0,0.0253395926821,0.791522083633,0.573581712954,49.0314997037,0.0383688710903,86.8508326213,0.0,43.1958328883,1.0,83.5972245534,0.0,0.0,0.0,50.0249996185,43.6041671435,1.0,83.375,0.0,0.0,86.8508326213,83.8320948283,2.0,0.0,113.458499591,64.4269998868,43.28125,0.430124410372,968.658330282,0.0,0.432264120609,0.0,1.0,12.9687915643,76.3429997762,,1809.99964396,76.1435000102,76.1328811646,64.4419994354,64.4287770589,,2424.33280436,53.9720001221,53.8609746297,42.2299995422,42.171429952,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,77.3435001373,100.0,7.0255895853,33.9135004679,1.32749938965,5.943201979,40.9025001526,35.0,70.2333332698,517.641665141,0.432264120609,33.9135004679,0.848245213826,84.8245213826,2.0,1.0,1.0,1187.54329936,1187.54329936,0.0,0.420453007982,0.0,1.0,12.6714642843,74.5624993642,9.42119979858,862.01709493,74.6299991608,74.4823328654,64.4120003382,64.1187184652,,2202.49986776,53.8024997711,53.7333348592,42.2385002772,42.6789474487,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0674997965495,100.0,6.64534111818,32.3899990718,0.720999717712,6.02612316608,41.5190003713,224.0,64.9666665395,451.016667684,0.420453007982,32.3914988836,0.759366669428,75.9366668065,2.0,1.0,1.0,1063.1133372,1063.1133372,968.658330282,0.42691857588,2.0,0.0,4806.88354492,0.0,36.3864035606,3.45948111018,8.21354166667,4806.88354492,0.0759773025889,176.120833715,176.120833715,88.6349557241,2.0,54.0698547363,42.8458760579,42.5677798589,1.0,2379.19024374,1555.16778952,0.0,0.0,0.666666666667,16.8888371785,1.0,0.0,29.8866658211,47.5531622569,1.0,80.8675765991,0.0,1.0,1.0,0.0,27.1791659196,1.0,78.7976169586,0.0,1.0,0.0249307623095,57.065832456,78.6037953695,57.065832456,2.0,0.0,72.9401849656,0.0566000007093,47.6776611363,0.94614056811,719.311098853,1.0,0.0,4397.41678514,0.00439741678514,842.361493618,0.572234313439,0.374043384995,0.572234313439,0.0,0.0,1288.6958313,842.361493618,1288.6958313,0.0,0.0,0.0012886958313,0.566207672159,1.0,0.200868581808,2.0,2.0,2.0,0.0,28.2755591075,63.3915710449,47.5531622569,0.475531622569,1.0,11.0833333333,3934.35803326,120.617846102,2131.05732492,0.946277698434,2131.05732492,1.0,0.0,0.0,0.0,88.6691672007,1.0,88.861111323,1.0,0.0,53.2083339691,87.4516658783,1.0,88.680557251,0.0,1.0,176.120833715,0.0,1578.7199707,0.000282965233786,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.395278664618,168493.0,2411.09435749,73.9182874792,1305.97679422,0.579907776574,1305.97679422,0.401616855044,1.0,1.0,1.0,0.0,2252.04221598,2252.04221598,2252.04221598,0.0,0.0,1288.6958313,2252.04221598
2016-12-02T16:00:00.000Z,0.0,0.0197273462485,0.769010836275,0.525547674833,47.3499991099,0.035811765244,67.8391656876,0.0,33.8449994723,1.0,77.4861119588,0.0,0.0,0.0,46.3333333333,34.044166247,1.0,77.2222226461,0.0,0.0,67.8391656876,77.7223707835,2.0,0.0,111.064499219,63.7145001094,43.3645833333,0.39228548938,743.016662598,0.0,0.395164138869,0.0,1.0,12.5046710173,74.644999822,,1605.8330485,74.4364992778,74.4079538981,63.7234999339,63.7056121826,,2101.99952189,53.8400001526,53.7202021281,42.5330003103,42.3998667399,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.20850054423,75.8509998322,100.0,6.52051520348,31.9034989675,1.32749970754,5.98415581385,41.2055006027,35.0,57.8166662852,391.374997457,0.395164138869,31.9034989675,0.707427324568,70.7427323659,2.0,1.0,1.0,990.398254395,990.398254395,0.0,0.382873084533,0.0,1.0,12.300409317,73.1809997559,9.55049959819,769.028742472,73.255999883,73.0920155843,63.7055002848,63.4151738485,,1969.74993896,53.6990003586,53.6179402669,42.5144993464,43.0197931925,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0750001271566,100.0,6.23475154241,30.7415005366,0.704498926799,6.06565777461,41.8100004196,224.0,54.8333333333,351.641662598,0.382873084533,30.7415005366,0.655714332944,65.5714346568,2.0,1.0,1.0,918.000066121,918.000066121,743.016662598,0.392194265024,2.0,0.0,4182.61303711,0.0,31.049917539,3.16051576535,7.47395833333,4182.61303711,0.0566769330146,107.316666285,107.316666285,75.696249644,2.0,53.9933039347,43.1267445882,42.5686155955,1.0,1764.03332937,1543.12530363,0.0,0.0,0.0,16.1286112467,1.0,0.0,20.174999396,47.5948886871,1.0,71.2385832469,0.25,1.0,1.0,0.0,17.1899997393,1.0,68.2916653951,0.0,1.0,0.0197215954544,37.3649991353,68.0836308797,37.3649991353,2.0,0.0,54.0809704765,0.0566000007093,47.3084678149,0.945742792295,720.512085191,0.75,0.25,3260.43274283,0.00326043274283,835.838643499,0.504465801912,0.441292083762,0.505283425736,0.501898568674,0.0,955.494166056,835.838643499,725.865834554,229.628331502,0.0,0.000955494166056,0.504376918077,1.0,0.0,2.0,2.0,2.0,0.25,28.1222324371,63.7034025192,47.5948886871,0.475948886871,1.0,9.91666666667,3307.158633,101.389438291,1791.33280956,0.945757885674,1791.33280956,1.0,0.0,0.0,0.0,54.3791662852,1.0,75.8194452922,1.0,0.0,45.391667366,52.9375006358,1.0,75.6527779897,0.0,1.0,107.316666285,0.0,998.559997559,0.000280774084472,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.466601537716,168493.0,1838.34635865,56.3592271711,995.746050616,0.525717317561,995.746050616,0.466681946205,1.0,1.0,1.0,0.0,1894.0712382,1894.0712382,1436.55183919,457.519399007,0.0,955.494166056,1894.0712382
2016-12-02T17:00:00.000Z,0.0,0.0172689606596,0.782891598709,0.527080762888,46.6412509282,0.035134979782,63.5083322525,0.0,31.6641661326,1.0,75.5277773539,0.0,0.0,0.0,45.1749998728,31.865000089,1.0,75.2777786255,0.0,0.0,63.5083322525,75.7428671519,2.0,0.0,109.691250801,63.0499998728,43.515625,0.384791925724,693.183329264,0.0,0.386581313424,0.0,1.0,12.2750277519,73.746500651,9.568800354,1544.16638184,73.5725008647,73.5400797526,63.0634997686,63.0427652995,,2051.66624959,53.6674998601,53.5450210571,42.4954999288,42.3495915731,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.175500233968,79.0879999797,100.0,6.30263098081,31.0770009359,1.38299942017,5.97239677111,41.1125005086,35.0,55.6249993642,369.925000509,0.386581313424,31.0770009359,0.678035928635,67.8035936356,2.0,1.0,1.0,949.25030009,949.25030009,0.0,0.370201912544,0.0,1.0,12.0332981745,72.1414998372,8.67374992371,743.531931559,72.2374998728,72.076113383,63.0364999771,62.7486317952,,1909.24993896,53.4859997431,53.420946757,42.5429995855,43.1097920736,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0990002950033,100.0,5.96623023351,29.6975005468,0.726999282837,6.06706794103,41.8160003026,224.0,51.3999999364,323.258331299,0.370201912544,29.6945002874,0.618999339512,61.8999344508,2.0,1.0,1.0,866.599075317,866.599075317,693.183329264,0.382116692812,2.0,0.0,4075.2617391,0.0,28.5564158758,2.71256098151,5.36197916667,4075.2617391,0.0567287795584,107.823334058,107.823334058,73.9058596293,2.0,53.8262863159,43.1452153524,42.5703655879,1.0,1653.50132561,1504.60985914,0.0,0.0,0.0,17.0908644994,1.0,0.0,16.9883328279,45.9726352692,1.0,66.8436063131,0.666666666667,1.0,1.0,0.0,14.1208329201,1.0,63.2916650772,0.0,1.0,0.0171233542859,31.1091653506,63.3341811498,31.1091653506,2.0,0.0,50.6923281347,0.0566000007093,46.1276779841,0.949491153354,709.242349881,0.333333333333,0.666666666667,3056.13832378,0.00305613832378,814.976632616,0.497168542574,0.452400417964,0.535034288117,0.470967720392,0.0,895.624160767,814.976632616,394.173329671,501.450831095,0.0,0.000895624160767,0.491108760238,1.0,0.0850350666611,2.0,2.0,2.0,0.666666666667,30.408624649,60.6320578257,45.9726352692,0.459726352692,1.0,10.5,3158.11118474,96.8200061188,1710.60079338,0.949568960537,1710.60079338,1.0,0.0,0.0,0.0,54.5091670354,1.0,73.9305582047,1.0,0.0,44.2333342234,53.3141667048,1.0,73.722222964,0.0,1.0,107.823334058,0.0,1280.81994629,0.000273766138558,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.476427133536,168493.0,1765.72612179,54.132867374,956.411072361,0.530911871046,956.411072361,0.482784604829,1.0,1.0,1.0,0.0,1801.44977824,1801.44977824,736.725362142,1064.7244161,0.0,895.624160767,1801.44977824
2016-12-02T18:00:00.000Z,0.0,0.0222409288307,0.790007298751,0.583688179315,49.4230012894,0.0379470068409,90.3216667175,0.0,44.951666832,1.0,85.0277792613,0.0,0.0,0.0,50.9166666667,45.3699998856,1.0,84.8611119588,0.0,0.0,90.3216667175,85.294201533,2.0,0.0,113.427000682,64.0039993922,43.1692708333,0.425435864723,1012.40833028,0.0,0.434449994899,0.0,1.0,13.0014250278,76.3624992371,,1832.08296712,76.1944999695,76.1506881714,64.0354995728,63.9976730347,,2740.9993693,53.5534998576,53.4252649943,42.558499972,42.5124944051,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.167999267578,77.2400010427,100.0,7.0158500274,33.6359999975,1.34250036875,5.98557500045,41.2159996033,35.0,73.7083333333,545.58333842,0.434449994899,33.6359999975,0.896928885324,89.6928888957,2.0,1.0,1.0,1255.70043945,1255.70043945,0.0,0.418116184655,0.0,1.0,12.6267441909,74.4200000763,,880.389790853,74.4650014242,74.3027979533,63.9724992116,63.6754124959,,2451.99987793,53.3795000712,53.305557251,42.4589996338,42.9131952922,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0450013478597,100.0,6.56737148762,32.0060017904,0.698499997457,6.05937270323,41.7604996363,224.0,66.4416650136,466.64999644,0.418116184655,32.0060017904,0.796930505662,79.6930497487,2.0,1.0,1.0,1115.70270793,1115.70270793,1012.40833028,0.425338437639,2.0,0.0,5450.40726725,0.0,38.1474293795,2.46503871679,4.2265625,5450.40726725,0.100568287808,239.237499237,239.237499237,99.7603975932,2.0,53.5832408558,43.110186259,42.4675178528,1.0,2575.25362628,1608.24951018,0.0,0.0,0.0,18.7391751607,1.0,0.0,27.8958326976,45.296324412,1.0,79.5034236908,0.0,1.0,1.0,0.0,25.0308330854,1.0,77.3869024913,0.0,1.0,0.0222270289592,52.9266653061,77.2238318125,52.9266653061,2.0,0.0,78.9510113064,0.0566000007093,49.3050175587,0.951780124594,702.425067782,1.0,0.0,4759.79739407,0.00475979739407,871.113373512,0.586164684622,0.36606066964,0.586164684622,0.0,0.0,1394.89417521,871.113373512,1394.89417521,0.0,0.0,0.00139489417521,0.586080759764,1.0,0.61503308466,2.0,2.0,2.0,0.0,34.0832377347,58.5379680287,45.296324412,0.45296324412,1.0,9.91666666667,4178.61476066,128.106163155,2263.35974469,0.951112689774,2263.35974469,1.0,0.0,0.0,0.0,120.425833384,1.0,99.8194440206,1.0,0.0,59.8000011444,118.811665217,1.0,99.666668574,0.0,1.0,239.237499237,0.0,1449.80004883,0.000292623536638,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.384876233464,168493.0,2565.26424847,78.6447612843,1389.4833975,0.583890958869,1389.4833975,0.384968665054,1.0,1.0,1.0,0.0,2379.69671631,2379.69671631,2379.69671631,0.0,0.0,1394.89417521,2379.69671631
2016-12-02T19:00:00.000Z,0.0,0.0200662007137,0.775106454458,0.552406826187,48.4420000712,0.036951884357,79.4558340708,0.0,39.4750003815,1.0,81.4583346049,0.0,0.0,0.0,48.7583332062,40.0100002289,1.0,81.2638899485,0.0,0.0,79.4558340708,81.7258160909,2.0,0.0,112.00875028,63.5667502085,42.8515625,0.408679503703,877.866663615,0.0,0.420679164107,0.0,1.0,12.7476089001,75.5075009664,,1719.99967448,75.329000473,75.3069737752,63.6035003662,63.5703760783,,2555.99940999,53.0015001297,52.8818918864,42.2375005086,42.1567967733,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.178500493368,75.3409996033,100.0,6.7967026631,33.0914999644,1.28249963125,5.95090623697,40.9550008774,35.0,67.3583339055,483.499994914,0.420679164107,33.0914999644,0.81914137704,81.9141387939,2.0,1.0,1.0,1146.79792786,1146.79792786,0.0,0.392041438627,0.0,1.0,12.3257908026,73.2964998881,9.57299995422,833.520675659,73.3594996134,73.2031885783,63.5300000509,63.2346674601,,2295.49993896,52.8079999288,52.7509129842,42.3119999568,42.8276646932,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0629997253418,100.0,6.28081266085,31.0474996567,0.652000109355,6.04497814178,41.6599998474,224.0,58.9583333333,394.416666667,0.392041438627,31.0474996567,0.717330572946,71.7330589294,2.0,1.0,1.0,1004.26280212,1004.26280212,877.866663615,0.407945330241,2.0,0.0,5061.25927734,0.0,38.0252742767,3.45284122229,6.359375,5061.25927734,0.0894611638817,194.255833944,194.255833944,92.0688794454,2.0,53.0639623006,42.8770828247,42.4675178528,1.0,2206.20896244,1576.89548069,0.0,0.0,0.0833333333333,18.7139199575,1.0,0.0,23.0158327421,44.8895804087,1.0,74.3721434275,0.166666666667,1.0,1.0,0.0,20.0874997775,1.0,71.6785704295,0.0,1.0,0.0199923277577,43.1033328374,71.4275474548,43.1033328374,2.0,0.0,67.6369996961,0.0566000007093,48.3437792903,0.953963416968,695.96723938,0.833333333333,0.166666666667,4077.69843058,0.00407769843058,854.13036545,0.556316829027,0.397629376212,0.564334479513,0.51062151145,0.0,1194.99997965,854.13036545,1031.27581787,163.724161784,0.0,0.00119499997965,0.554520219564,1.0,0.741605755063,2.0,2.0,2.0,0.166666666667,39.6505794525,56.3210061391,44.8895804087,0.448895804087,1.0,9.91666666667,3783.10444313,115.980778986,2049.13034511,0.953946205239,2049.13034511,1.0,0.0,0.0,0.0,97.8875001272,1.0,92.2083339691,1.0,0.0,55.2166674932,96.368332545,1.0,92.0277786255,0.0,1.0,194.255833944,0.0,1330.31994629,0.000286918621488,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.416825785383,168493.0,2195.34629677,67.3039767926,1189.11618285,0.553577703304,1189.11618285,0.418715846574,1.0,1.0,1.0,0.0,2148.05649821,2148.05649821,1827.41947428,320.637023926,0.0,1194.99997965,2148.05649821
2016-12-02T20:00:00.000Z,0.0,0.016908058207,0.768244981237,0.531791176661,47.4527476629,0.0353169758331,69.605831782,0.0,34.7083326976,1.0,78.1111100515,0.0,0.0,0.0,46.7333339055,34.8975000381,1.0,77.8888905843,0.0,0.0,69.605831782,78.3597545624,2.0,0.0,110.461497943,63.0087502797,42.7213541667,0.38699183309,762.666666667,0.0,0.396190046773,0.0,1.0,12.440612634,74.3839995066,,1624.16637166,74.178498586,74.1466369629,63.0410006841,63.0084813436,,2424.99951172,52.8425000509,52.7194519043,42.5480000178,42.4202245076,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.205500920614,73.6339995066,100.0,6.44449512164,31.6304985682,1.25700060527,5.99611751239,41.2909994125,35.0,59.8249998093,412.075002035,0.396190046773,31.6304985682,0.742936466762,74.2936458588,2.0,1.0,1.0,1040.11105347,1040.11105347,0.0,0.376357877426,0.0,1.0,12.1215294997,72.495499293,9.58949883779,785.151702881,72.5659987132,72.4070765177,62.9764998754,62.6937739054,9.90199915568,2207.99993896,52.6670001348,52.6017328898,42.5429999034,43.0574544271,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.070499420166,100.0,6.0459373792,30.0229988098,0.662500063578,6.07559212049,41.8804998398,224.0,54.6583334605,350.591669718,0.376357877426,30.0229988098,0.665304282052,66.530427297,2.0,1.0,1.0,931.425994873,931.425994873,762.666666667,0.386961765964,2.0,0.0,4826.13680013,0.0,34.2767922084,2.80304670334,4.859375,4826.13680013,0.0757057444318,149.229166667,149.229166667,84.4905656179,2.0,52.9190877279,43.1190973918,42.4675178528,1.0,1873.69145688,1599.09462815,0.0,0.0,0.0,18.4720509847,1.0,0.0,18.1158328056,44.5689496994,1.0,68.6130129496,1.0,1.0,1.0,0.0,15.2058328787,1.0,65.2380936941,0.0,1.0,0.0169059935883,33.321665446,65.1790447235,33.321665446,2.0,0.0,57.442821898,0.0566000007093,49.0243511469,0.954476682995,694.455063152,0.0,1.0,3463.11199128,0.00346311199128,866.154603048,0.514975258815,0.439503615698,0.0,0.514975258815,0.0,1014.89083354,866.154603048,0.0,1014.89083354,0.0,0.00101489083354,0.514922296007,1.0,0.0,2.0,2.0,2.0,1.0,40.3146823247,55.7614574432,44.5689496994,0.445689496994,1.0,11.0833333333,3472.78608502,106.467173045,1881.04543658,0.954478874514,1881.04543658,1.0,0.0,0.0,0.0,75.2791671753,1.0,84.5833358765,1.0,0.0,50.641667366,73.9500007629,1.0,84.4027792613,0.0,1.0,149.229166667,0.0,1052.56994629,0.000290957791403,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.460464476935,168493.0,1935.16674006,59.3275045281,1048.1891128,0.531871450422,1048.1891128,0.460516745212,1.0,1.0,1.0,0.0,1970.75649007,1970.75649007,0.0,1970.75649007,0.0,1014.89083354,1970.75649007
2016-12-02T21:00:00.000Z,0.0,0.0163757997652,0.769252152,0.523885613765,46.9689995448,0.0350658945828,65.7033341726,0.0,32.6391674678,1.0,76.6805559794,0.0,0.0,0.0,45.8916670481,33.0750001272,1.0,76.486111323,0.0,0.0,65.7033341726,76.8948663076,2.0,0.0,109.802249591,62.8332500458,43.2916666667,0.382279940072,716.141662598,0.0,0.390901232096,0.0,1.0,12.3112870057,73.9354998271,,1576.66640218,73.7224998474,73.7028477987,62.861000061,62.8313395182,9.95400238037,2320.99951172,52.5230000814,52.4143193563,42.307999293,42.1612447103,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,73.5574995677,100.0,6.34781086445,31.4145005544,1.26149845123,5.96347614129,41.0465008418,35.0,57.3000001907,386.266665141,0.390901232096,31.4145005544,0.70571455456,70.5916697184,2.0,1.0,1.0,988.000376383,988.000376383,0.0,0.370338584341,0.0,1.0,12.0151683489,72.0650005341,9.35399945577,761.529683431,72.1594994863,72.0039113363,62.8055000305,62.5221964518,9.88399950663,2138.24993896,52.3429997762,52.2887064616,42.3479995728,42.8742548625,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0944989522298,100.0,5.96248606841,29.8114999135,0.635499954224,6.05268228054,41.7124996185,224.0,52.674999555,329.875002543,0.370338584341,29.8114999135,0.63609874907,63.6098737717,2.0,1.0,1.0,890.538248698,890.538248698,716.141662598,0.382199142892,2.0,0.0,4624.26969401,0.0,33.9357518283,3.36145371199,5.84635416667,4624.26969401,0.0729580923659,136.760834376,136.760834376,82.0600630442,2.0,52.6375605265,42.9102020264,42.4675178528,1.0,1752.64534937,1553.35209835,0.0,0.0,0.0,18.4459667206,1.0,0.0,16.7633330027,44.4150333405,1.0,66.826482137,1.0,1.0,1.0,0.0,13.9141662121,1.0,63.4345213572,0.0,1.0,0.0163604746759,30.6774989764,63.1559937795,30.6774989764,2.0,0.0,53.7318427134,0.0566000007093,47.6219964622,0.954929473721,693.123653012,0.0,1.0,3239.38453345,0.00323938453345,841.378018823,0.506754795557,0.449131722691,0.0,0.506754795557,0.0,949.325831095,841.378018823,0.0,949.325831095,0.0,0.000949325831095,0.506595452627,1.0,0.0,2.0,2.0,2.0,1.0,41.591193806,55.2473394221,44.4150333405,0.444150333405,1.0,10.5,3306.19312108,101.359838045,1790.80983701,0.955943094676,1790.80983701,1.0,0.0,0.0,0.0,68.9824997584,1.0,82.236111323,1.0,0.0,49.2166678111,67.7783330282,1.0,82.0277786255,0.0,1.0,136.760834376,0.0,1029.40002441,0.000282634865912,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.469831023617,168493.0,1812.36916631,55.5628296494,981.6754232,0.524023166855,981.6754232,0.470007400234,1.0,1.0,1.0,0.0,1873.34355672,1873.34355672,0.0,1873.34355672,0.0,949.325831095,1873.34355672
2016-12-02T22:00:00.000Z,0.0,0.0146987598928,0.778955583091,0.513282912715,45.9242513975,0.0345100605238,57.9149993261,0.0,28.8491665522,1.0,73.5277779897,0.0,0.0,0.0,43.9750000636,29.0658330917,1.0,73.2916679382,0.0,0.0,57.9149993261,73.7680161794,2.0,0.0,108.239251137,62.3149997393,43.1927083333,0.372292389394,624.233337402,0.0,0.377658850301,0.0,1.0,12.0175855954,72.8300005595,9.83699798584,1477.91641235,72.6125011444,72.6003697713,62.3285001119,62.3107045492,9.80399958293,2104.3328654,52.3670002619,52.2455088298,42.2915000916,42.1090723674,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,79.1030000051,100.0,6.05633962154,30.3210010529,1.25550047557,5.9612459739,41.035999616,35.0,52.1499999364,334.266667684,0.377658850301,30.3210010529,0.631487368629,63.148736318,2.0,1.0,1.0,884.082316081,884.082316081,0.0,0.356848649472,0.0,1.0,11.7782734235,71.1424999237,8.95200061798,714.285593669,71.2534999847,71.0927937826,62.3014993668,62.0221252441,9.77539863586,1974.74996948,52.180999438,52.1191228231,42.3285007477,42.8717041016,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.111000061035,100.0,5.73309246699,28.9249992371,0.671500523885,6.04518095652,41.6570002238,224.0,48.0583327611,289.966668447,0.356848649472,28.9249992371,0.579428841727,57.9428847631,2.0,1.0,1.0,811.200378418,811.200378418,624.233337402,0.371824644135,2.0,0.0,4182.02956136,0.0,31.726070563,3.38925917943,5.7890625,4182.02956136,0.0651019580681,109.460832596,109.460832596,76.2180843353,2.0,52.4996414185,42.884089152,42.4675178528,1.0,1506.96998062,1453.13359563,0.0,0.0,0.0,18.3411080043,1.0,0.0,13.6874996821,43.9873921076,1.0,62.3116423289,1.0,1.0,1.0,0.0,10.9583330949,1.0,58.2261896133,0.0,1.0,0.0146455188023,24.6458326976,58.118478775,24.6458326976,2.0,0.0,46.2000335675,0.0566000007093,44.5495409726,0.955594490578,691.172033628,0.0,1.0,2785.30693581,0.00278530693581,787.094353609,0.486813994096,0.469422602136,0.0,0.486813994096,0.0,816.254999797,787.094353609,0.0,816.254999797,0.0,0.000816254999797,0.48605752488,1.0,0.0,2.0,2.0,2.0,1.0,42.9561659495,54.4561646201,43.9873921076,0.439873921076,1.0,11.0833333333,2961.03087541,90.7780032762,1603.85162789,0.956536152434,1603.85162789,1.0,0.0,0.0,0.0,55.2116664251,1.0,76.3472226461,1.0,0.0,45.6750008265,54.2491658529,1.0,76.1250006358,0.0,1.0,109.460832596,0.0,914.640014648,0.000264399951171,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.490752598259,168493.0,1589.79322766,48.7391928356,861.116470404,0.513569348357,861.116470404,0.491596657137,1.0,1.0,1.0,0.0,1676.7287089,1676.7287089,0.0,1676.7287089,0.0,816.254999797,1676.7287089
2016-12-02T23:00:00.000Z,0.0,0.0130695064105,0.782420762207,0.510351657087,45.5402488708,0.0339536440017,54.8791662852,0.0,27.2916666667,1.0,72.25,0.0,0.0,0.0,43.2250000636,27.6058332125,1.0,72.0416666667,0.0,0.0,54.8791662852,72.4900798798,2.0,0.0,107.41799895,61.8777500788,43.0963541667,0.364447794472,589.008336385,0.0,0.368748420358,0.0,1.0,11.8785912991,72.2660001119,9.95400238037,1444.99975586,72.0544993083,72.0262349447,61.8979997635,61.8719813029,9.80774974823,2067.66619873,52.4509995778,52.3200454712,42.5599997838,42.3616841634,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.21150080363,81.4220002492,100.0,5.88166280588,29.4944995244,1.2644999822,5.99692849318,41.2954998016,35.0,50.3833332062,314.816665649,0.368748420358,29.4944995244,0.60984466916,61.0039672852,2.0,1.0,1.0,853.782536825,853.782536825,0.0,0.346384263721,0.0,1.0,11.6489481926,70.6250006358,8.86949888865,694.413091024,70.7269992828,70.5612030029,61.8575003942,61.5807393392,9.73072780262,1946.99989827,52.2575003306,52.202003479,42.5039997101,43.1174570719,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.101998647054,100.0,5.57315341632,28.2229995728,0.616000175476,6.07579477628,41.8879995346,224.0,46.2333329519,274.191665649,0.346384263721,28.2229995728,0.565233804612,56.5233799616,2.0,1.0,1.0,791.327326457,791.327326457,589.008336385,0.364399763297,2.0,0.0,4116.68544515,0.0,30.1564594905,2.85333349307,4.6796875,4116.68544515,0.0625423189264,101.11000061,101.11000061,74.2894814809,2.0,52.5667037964,43.1458511353,42.4675178528,1.0,1414.37535249,1439.14023698,0.0,0.0,0.0,18.6752634048,1.0,0.0,11.8774995804,43.2227363586,1.0,59.4634691874,1.0,1.0,1.0,0.0,9.24499964714,1.0,55.1130943298,0.0,1.0,0.0130631944908,21.1224991481,55.0132487615,21.1224991481,2.0,0.0,43.3613075258,0.0566000007093,44.1205386382,0.956346753173,688.968004374,0.0,1.0,2614.16586248,0.00261416586248,779.514807161,0.474023440107,0.482323313065,0.0,0.474023440107,0.0,766.100830078,779.514807161,0.0,766.100830078,0.0,0.000766100830078,0.473954240481,1.0,0.0,2.0,2.0,2.0,1.0,42.7954139709,53.5226135254,43.2227363586,0.432227363586,1.0,10.5,2853.51558947,87.481846164,1545.61563724,0.956346753173,1545.61563724,1.0,0.0,0.0,0.0,51.029999733,1.0,74.430557251,1.0,0.0,44.5333340963,50.0799999237,1.0,74.2222239176,0.0,1.0,101.11000061,0.0,810.299987793,0.000261853837478,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.504339363798,168493.0,1522.91258967,46.6887951769,824.890363813,0.51039935295,824.890363813,0.50441997201,1.0,1.0,1.0,0.0,1616.16655477,1616.16655477,0.0,1616.16655477,0.0,766.100830078,1616.16655477
2016-12-03T00:00:00.000Z,0.0,0.012836214711,0.784937636119,0.509553874907,45.2987502416,0.0337131417315,53.5150000254,0.0,26.6658334732,1.0,71.6944433848,0.0,0.0,0.0,42.9083337784,26.8283335368,1.0,71.5138905843,0.0,0.0,53.5150000254,71.9777774811,2.0,0.0,107.050500234,61.7517499924,43.21875,0.362176459225,574.908335368,0.0,0.368637365609,0.0,1.0,11.813324213,72.0245011648,9.87300014496,1429.99975586,71.8100001017,71.8094304403,61.765999794,61.7456334432,9.80509081754,2039.33287557,52.1854998271,52.0690638224,42.3530000051,42.1529795329,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.214501063029,81.3499991099,100.0,5.84336038431,29.4570000966,1.25550047557,5.96996382872,41.0974995295,35.0,49.4999996821,308.033330282,0.368637365609,29.4570000966,0.596785394578,59.6785392761,2.0,1.0,1.0,835.499552409,835.499552409,0.0,0.345230216947,0.0,1.0,11.583681186,70.3610013326,8.74350007375,685.789169312,70.4810002645,70.3203226725,61.7375001907,61.461458842,9.60472765836,1923.74992879,51.9965000153,51.945081075,42.3554995855,42.9342575073,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.119998931885,100.0,5.53201254209,28.125500679,0.653500239054,6.05166864395,41.7019993464,224.0,45.3166656494,266.875002543,0.345230216947,28.125500679,0.552004292806,55.2004292806,2.0,1.0,1.0,772.806009928,772.806009928,574.908335368,0.362113545845,2.0,0.0,4063.00974528,0.0,30.2163470586,3.26895829042,5.49479166667,4061.84289551,0.0621702757787,98.7574996948,98.7574996948,73.711648941,2.0,52.3142801921,42.9452285767,42.4675178528,1.0,1380.13910748,1425.24092292,0.0,0.0,0.0,19.0289519628,1.0,0.0,11.485833168,42.7370478312,1.0,58.8127841949,1.0,1.0,1.0,0.0,8.88999970754,1.0,54.3809509277,0.0,1.0,0.0128233446393,20.3758323987,54.2148110072,20.3758323987,2.0,0.0,42.3117075411,0.0566000007093,43.6944194822,0.957287370098,686.221483178,0.0,1.0,2550.88759423,0.00255088759423,771.986200259,0.470940161908,0.48633010061,0.0,0.470940161908,0.0,747.55666097,771.986200259,0.0,747.55666097,0.0,0.00074755666097,0.470824062824,1.0,0.0,2.0,2.0,2.0,1.0,45.5929807027,52.2256418864,42.7370478312,0.427370478312,1.0,10.5,2805.3800304,86.0061270234,1519.54286123,0.957270262518,1519.54286123,1.0,0.0,0.0,0.0,49.788333257,1.0,73.8333333333,1.0,0.0,44.1833340327,48.9691664378,1.0,73.6388905843,0.0,1.0,98.7574996948,0.0,805.549987793,0.000259324835348,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.508038450218,168493.0,1493.44239918,45.7853108293,808.92774303,0.509602257815,808.92774303,0.508169035857,1.0,1.0,1.0,0.0,1587.37079875,1587.37079875,0.0,1587.37079875,0.0,747.55666097,1587.37079875
2016-12-03T01:00:00.000Z,0.0,0.0118287251024,0.791139189621,0.508006664594,44.9072491328,0.0335356044303,51.0133336385,0.0,25.4058335622,1.0,70.5694452922,0.0,0.0,0.0,42.2250000636,25.5916668574,1.0,70.3750012716,0.0,0.0,51.0133336385,70.8885650635,2.0,0.0,106.311749458,61.4045003255,43.125,0.358515604839,545.383326213,0.0,0.362185487768,0.0,1.0,11.69125096,71.5039984385,9.88649940491,1399.16642253,71.3014996847,71.2899881999,61.4150002797,61.3951619466,9.70363651622,1989.66623942,52.191500028,52.0646006266,42.4624999364,42.2522379557,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.202498753866,80.6660003662,100.0,5.71013629436,28.8389997482,1.28550020854,5.98111466567,41.1769997279,35.0,47.6999998093,291.908330282,0.362185487768,28.8389997482,0.575792014712,57.579202652,2.0,1.0,1.0,806.108820597,806.108820597,0.0,0.337597879688,0.0,1.0,11.4712768396,69.9019997915,8.62649917603,670.416091919,70.0204995473,69.8475112915,61.3940003713,61.1189397176,9.58400026957,1880.49996948,52.0085000992,51.9533716838,42.4244998296,43.0217081706,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.118499755859,100.0,5.41129581134,27.5959997177,0.660999933879,6.05998102824,41.7634998957,224.0,43.7583341599,253.474998474,0.337597879688,27.5959997177,0.536304840814,53.6304842631,2.0,1.0,1.0,750.82677714,750.82677714,545.383326213,0.358519587587,2.0,0.0,3942.23966471,0.0,29.6511083083,3.02259641886,5.40104166667,3942.23966471,0.0606283264465,92.2250003815,92.2250003815,72.1718317668,2.0,52.3250954368,43.0580194647,42.4675178528,1.0,1304.55415375,1389.57665041,0.0,0.0,0.0,19.0749638875,1.0,0.0,10.2449997266,42.3400363922,1.0,56.6210041046,1.0,1.0,1.0,0.0,7.74916644891,1.0,51.9523798625,0.0,1.0,0.0118303827428,17.9941663742,51.8510812124,17.9941663742,2.0,0.0,39.994456737,0.0566000007093,42.6010396484,0.958163599672,683.667140596,0.0,1.0,2411.18521225,0.00241118521225,752.668535592,0.4645041224,0.49477753043,0.0,0.4645041224,0.0,706.615834554,752.668535592,0.0,706.615834554,0.0,0.000706615834554,0.464509740472,1.0,0.0,2.0,2.0,2.0,1.0,48.8832657554,50.9432702498,42.3400363922,0.423400363922,1.0,10.5,2696.57548292,82.6704442887,1460.60853803,0.960152113712,1460.60853803,1.0,0.0,0.0,0.0,46.705833753,1.0,72.2777792613,1.0,0.0,43.2416680654,45.5191669464,1.0,72.0694459279,0.0,1.0,92.2250003815,0.0,723.459960938,0.000252835664677,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.515311608821,168493.0,1426.73817816,43.7403216855,772.79719324,0.508009394193,772.79719324,0.515302271437,1.0,1.0,1.0,0.0,1521.22618612,1521.22618612,0.0,1521.22618612,0.0,706.615834554,1521.22618612
2016-12-03T02:00:00.000Z,0.0,0.0110504252717,0.794870996717,0.507791732974,44.6252503395,0.0332618385332,49.5350008011,0.0,24.6558334033,1.0,69.9305553436,0.0,0.0,0.0,41.8333336512,24.879166762,1.0,69.7222220103,0.0,0.0,49.5350008011,70.1996262868,2.0,0.0,105.718500137,61.0932497978,43.125,0.354369928009,527.900001526,0.0,0.359085938359,0.0,1.0,11.593350331,71.1124998728,9.79200051048,1384.58308919,70.9145005544,70.9040425618,61.1029996872,61.0802459717,9.74618252841,1936.66625977,52.2154998779,52.0919926961,42.4474992752,42.2242406209,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,80.2190004985,100.0,5.6177097559,28.4670012792,1.29899978638,5.97564057509,41.1484994888,35.0,46.7166662216,283.408335368,0.359085938359,28.4670012792,0.563972055344,56.3972050349,2.0,1.0,1.0,789.560877482,789.560877482,0.0,0.333934057032,0.0,1.0,11.3721677462,69.4970003764,8.52449925741,659.542444865,69.6079991659,69.4385960897,61.0834999084,60.8140538534,9.55999946594,1837.74996948,52.0414997737,51.9763209025,42.4815003077,43.0631993612,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.110998789469,100.0,5.30975385507,27.1264988581,0.69550037384,6.06241389116,41.7859999339,224.0,42.7416664759,244.49166743,0.333934057032,27.1264988581,0.522929229736,52.29292202,2.0,1.0,1.0,732.100921631,732.100921631,527.900001526,0.354447276851,2.0,0.0,3838.38897705,0.0,28.3872358004,3.0071987311,5.09114583333,3838.38897705,0.0573599315914,85.4083340963,85.4083340963,70.2503598531,2.0,52.3560409546,43.0433069865,42.4675178528,1.0,1254.13290565,1384.01154743,0.0,0.0,0.0,19.5406017303,1.0,0.0,9.43749984105,41.5623979568,1.0,55.0456609726,1.0,1.0,1.0,0.0,7.02416650454,1.0,50.1547606786,0.0,1.0,0.0110577531881,16.4616663456,50.0970748266,16.4616663456,2.0,0.0,38.4486639309,0.0566000007093,42.4304271294,0.959222915028,680.590684001,0.0,1.0,2317.99247858,0.00231799247858,749.654180172,0.456005429176,0.503229583427,0.0,0.456005429176,0.0,679.305007935,749.654180172,0.0,679.305007935,0.0,0.000679305007935,0.45614040643,1.0,0.0,2.0,2.0,2.0,1.0,53.2132275899,49.0863958995,41.5623979568,0.415623979568,1.0,10.5,2638.14445308,80.8790910604,1428.95918811,0.959235012603,1428.95918811,1.0,0.0,0.0,0.0,43.1608333588,1.0,70.3194459279,1.0,0.0,42.0750001272,42.2475004196,1.0,70.125,0.0,1.0,85.4083340963,0.0,709.170043945,0.000251823085407,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.524615528849,168493.0,1396.60211509,42.8164233046,756.473900495,0.507807540982,756.473900495,0.524481335089,1.0,1.0,1.0,0.0,1489.68622843,1489.68622843,0.0,1489.68622843,0.0,679.305007935,1489.68622843
2016-12-03T03:00:00.000Z,0.0,0.0109635485235,0.786529707368,0.508902087016,44.9867515564,0.0336209866394,52.69333299,0.0,26.1958330472,1.0,71.3055540721,0.0,0.0,0.0,42.6833337148,26.4975001017,1.0,71.1388905843,0.0,0.0,52.69333299,71.5641619364,2.0,0.0,106.035001119,61.0482495626,43.25,0.359040004915,562.783330282,0.0,0.357916382202,0.0,1.0,11.6332356135,71.3015003204,9.95399983724,1419.58308919,71.0885009766,71.0833409627,61.05199941,61.0275497437,,1924.33290609,52.8394997915,52.7073516846,42.4010000229,42.1981531779,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.212999343872,80.4424997965,100.0,5.66164986293,28.6875009537,1.29150040944,5.97158575058,41.1094996134,35.0,48.6166667938,299.516670227,0.357916382202,28.6875009537,0.597765746344,59.7765747706,2.0,1.0,1.0,836.872044881,836.872044881,0.0,0.339098171695,0.0,1.0,11.4374347528,69.777498881,8.84850056966,680.914779663,69.8930002848,69.7248382568,61.0444997152,60.7694040934,,1812.49993896,52.6564995448,52.5908915202,42.3765001297,42.9610671997,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.115501403809,100.0,5.38779350122,27.5165001551,0.692500750224,6.04964125156,41.6839993795,224.0,45.0166667302,263.241668701,0.339098171695,27.5165001551,0.554465691703,55.4465691249,2.0,1.0,1.0,776.251968384,776.251968384,562.783330282,0.359086616762,2.0,0.0,3760.79278564,0.0,28.7429105585,3.11634929975,5.13020833333,3760.79278564,0.0535093184561,83.8716672262,83.8716672262,69.8509864807,2.0,53.0062782981,42.9746426669,42.4675178528,1.0,1322.89616503,1459.07272154,0.0,0.0,0.0,20.0659615199,1.0,0.0,9.81249976158,40.9860378901,1.0,55.7305927277,1.0,1.0,1.0,0.0,7.37249986331,1.0,50.9404748281,0.0,1.0,0.0109637223663,17.1849996249,50.8605690002,17.1849996249,2.0,0.0,40.5567781816,0.0566000007093,44.7316201247,0.960301576232,677.466044976,0.0,1.0,2445.08643913,0.00244508643913,790.31129972,0.457139371571,0.504196477877,0.0,0.457139371571,0.0,716.550842285,790.31129972,0.0,716.550842285,0.0,0.000716550842285,0.457191991309,1.0,0.0,2.0,2.0,2.0,1.0,61.1274941184,46.8403254422,40.9860378901,0.409860378901,1.0,9.91666666667,2780.40143384,85.2403440188,1506.01312634,0.960794201226,1506.01312634,1.0,0.0,0.0,0.0,42.4166666667,1.0,70.0277786255,1.0,0.0,41.8666680654,41.4549999237,1.0,69.7777792613,0.0,1.0,83.8716672262,0.0,729.190002441,0.000265480584503,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.524770525502,168493.0,1472.71838182,45.1499628728,797.702514258,0.508911865773,797.702514258,0.524715983645,1.0,1.0,1.0,0.0,1567.46691895,1567.46691895,0.0,1567.46691895,0.0,716.550842285,1567.46691895
2016-12-03T04:00:00.000Z,0.0,0.00951671228843,0.797446262014,0.507554438779,44.2262508074,0.0325119034079,47.6783339183,0.0,23.7825001081,1.0,69.0833339691,0.0,0.0,0.0,41.3583332698,23.8783334096,1.0,68.9305547078,0.0,0.0,47.6783339183,69.4292284648,2.0,0.0,104.665500641,60.4392498334,43.1458333333,0.347565661593,509.841669718,0.0,0.349048896702,0.0,1.0,11.4168878396,70.3745009104,9.73350016276,1352.91642253,70.173500061,70.1754150391,60.4399998983,60.4237416585,9.93600082397,1809.66626994,52.7449998856,52.6086095174,42.4084993998,42.1777903239,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.201000849406,79.3685003916,100.0,5.45178969701,27.7650006612,1.34999974569,5.96509814262,41.0584996541,35.0,45.3416671753,271.891667684,0.349048896702,27.7650006612,0.556432048253,55.643204689,2.0,1.0,1.0,779.004867554,779.004867554,0.0,0.328711578296,0.0,1.0,11.2271299362,68.8775005341,8.54550139109,644.169367472,68.9840011597,68.811803182,60.4384997686,60.1762084961,9.85400136312,1712.49995931,52.5665003459,52.5003636678,42.4170001348,43.0306447347,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.10650062561,100.0,5.17748868465,26.5670010249,0.725500424703,6.04964125156,41.6914997101,224.0,42.0000003179,237.94999822,0.328711578296,26.5670010249,0.517035776774,51.7035773595,2.0,1.0,1.0,723.850087484,723.850087484,509.841669718,0.347638519382,2.0,0.0,3558.34240723,0.0,27.0237722397,3.0764114658,5.04947916667,3558.34240723,0.0483000683628,70.9141654968,70.9141654968,66.271402359,2.0,52.9070638021,43.0082829793,42.4675178528,1.0,1185.9880981,1416.64177727,0.0,0.0,0.0,20.5162792206,1.0,0.0,8.12499980132,39.9237206777,1.0,52.23173364,1.0,1.0,1.0,0.0,5.83499983946,1.0,47.1011889776,0.0,1.0,0.00951784865779,13.9599995613,46.960876147,13.9599995613,2.0,0.0,36.359509909,0.0566000007093,43.4307905961,0.961024678835,675.377549662,0.0,1.0,2192.04159201,0.00219204159201,767.328446145,0.437928408894,0.523097727949,0.0,0.437928408894,0.0,642.394159953,767.328446145,0.0,642.394159953,0.0,0.000642394159953,0.437968343496,1.0,0.0,2.0,2.0,2.0,1.0,66.3689098358,44.7630821864,39.9237206777,0.399237206777,1.0,11.0833333333,2602.62987538,79.7903005051,1409.7226061,0.961026136843,1409.7226061,1.0,0.0,0.0,0.0,35.9724998474,1.0,66.4027786255,1.0,0.0,39.7166674932,34.9416662852,1.0,66.1944459279,0.0,1.0,70.9141654968,0.0,676.179992676,0.000257760207226,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.544311655943,168493.0,1374.56657018,42.1408671038,744.538278723,0.507561376002,744.538278723,0.544268314562,1.0,1.0,1.0,0.0,1466.89309692,1466.89309692,0.0,1466.89309692,0.0,642.394159953,1466.89309692
2016-12-03T05:00:00.000Z,0.0,0.00905341168452,0.794597597247,0.507670967,44.2652503649,0.032494814456,48.433333079,0.0,24.0900001526,1.0,69.3472207387,0.0,0.0,0.0,41.5,24.3300000827,1.0,69.1666653951,0.0,0.0,48.433333079,69.6436475118,2.0,0.0,104.514750481,60.2495001157,43.21875,0.345088641043,514.325002035,0.0,0.348354420421,0.0,1.0,11.3902974923,70.283000946,9.80345431241,1358.33308919,70.0715001424,70.0698699951,60.2510000865,60.2326380412,,1817.66622925,52.8454996745,52.7124430339,42.4430001577,42.2223358154,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.21150080363,79.2724990845,100.0,5.42155011495,27.6284999847,1.35300000509,5.9687473774,41.0900001526,35.0,45.7250000636,274.41666921,0.348354420421,27.6284999847,0.562690920149,56.269091924,2.0,1.0,1.0,787.767288208,787.767288208,0.0,0.327288918273,0.0,1.0,11.1993310452,68.7695000966,8.63850053151,647.91889445,68.8865006765,68.7127660116,60.248000145,59.9842147827,9.9139995575,1724.99994914,52.6625003815,52.59790802,42.4694999059,43.0574544271,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.117000579834,100.0,5.14543227355,26.4170007706,0.743500073751,6.0538987716,41.7259998322,224.0,42.2749999364,239.908331553,0.327288918273,26.4170007706,0.523514684041,52.3437980016,2.0,1.0,1.0,732.920557658,732.920557658,514.325002035,0.345067957828,2.0,0.0,3598.01570638,0.0,26.667696317,3.10816776752,4.90104166667,3598.01570638,0.0477286987851,71.1449991862,71.1449991862,66.1193459829,2.0,52.9880447388,43.0439529419,42.4675178528,1.0,1195.19604502,1450.48239304,0.0,0.0,0.0,21.4324970245,1.0,0.0,7.87333317598,38.8185030619,1.0,51.6552499135,1.0,1.0,1.0,0.0,5.61999984582,1.0,46.6011899312,0.0,1.0,0.00905199209065,13.4933331013,46.3109191259,13.4933331013,2.0,0.0,36.641803161,0.0566000007093,44.4682615506,0.961505585418,673.990910886,0.0,1.0,2209.06048338,0.00220906048338,785.658321437,0.434363604626,0.527140935005,0.0,0.434363604626,0.0,647.381673177,785.658321437,0.0,647.381673177,0.0,0.000647381673177,0.434327041109,1.0,0.0,2.0,2.0,2.0,1.0,71.067630132,42.7937742869,38.8185030619,0.388185030619,1.0,10.5,2645.67843806,81.1100647116,1433.03999461,0.961504539631,1433.03999461,1.0,0.0,0.0,0.0,36.0249999364,1.0,66.2222245534,1.0,0.0,39.6250009537,35.1200002035,1.0,66.0416679382,0.0,1.0,71.1449991862,0.0,685.090026855,0.000263917560674,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.548245913854,168493.0,1396.92568065,42.8263430375,756.649160791,0.50767711002,756.649160791,0.548277188581,1.0,1.0,1.0,0.0,1490.4141744,1490.4141744,0.0,1490.4141744,0.0,647.381673177,1490.4141744
