timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-03T06:00:00.000Z,0.0,0.00856461281334,0.798336427094,0.507480322578,44.0904990832,0.032439768434,47.3283335368,0.0,23.4966667493,1.0,68.9166653951,0.0,0.0,0.0,41.2333332698,23.8200000127,1.0,68.7222226461,0.0,0.0,47.3283335368,69.1821161906,2.0,0.0,104.072249413,59.9817503293,43.1979166667,0.344726237326,502.991661072,0.0,0.345861851521,0.0,1.0,11.3189873695,69.9784997304,9.79349867503,1345.41642253,69.7759990692,69.7678629557,59.9825003942,59.964070638,,1801.33292643,52.8185002009,52.6805903117,42.4745000203,42.2496999105,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.202500661214,78.8825003306,100.0,5.34800978502,27.3014990489,1.36949952443,5.97097758452,41.1050004959,35.0,44.9916664759,268.508331299,0.345861851521,27.3014990489,0.55452113197,55.4521131516,2.0,1.0,1.0,776.329584757,776.329584757,0.0,0.324398753193,0.0,1.0,11.1256037553,68.478501002,8.61150042216,648.293843587,68.5925006866,68.4188563029,59.9810002645,59.7220662435,9.94099998474,1711.24996948,52.6265001297,52.5647557576,42.4890003204,43.0938390096,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.113999684652,100.0,5.06805566947,26.1035003662,0.743500073751,6.05754808585,41.7455002467,224.0,41.6666666667,234.483332316,0.324398753193,26.1035003662,0.516293135143,51.6293141047,2.0,1.0,1.0,722.810389201,722.810389201,502.991661072,0.344745454045,2.0,0.0,3547.84063721,0.0,26.1735091209,2.9533375899,4.5703125,3547.84063721,0.0472492626374,68.9658342997,68.9658342997,65.3506463369,2.0,52.9475580851,43.077061971,42.4675178528,1.0,1166.39684436,1424.20549744,0.0,0.0,0.0,21.8670943578,1.0,0.0,7.34416647752,38.1154060364,1.0,50.4166647593,1.0,1.0,1.0,0.0,5.15249991417,1.0,45.011903127,0.0,1.0,0.00856541318083,12.4966665109,44.9820798238,12.4966665109,2.0,0.0,35.7588897293,0.0566000007093,43.662675856,0.961689678127,673.460678212,0.0,1.0,2155.83141156,0.00215583141156,771.425358814,0.432993267198,0.528697753667,0.0,0.432993267198,0.0,631.782496134,771.425358814,0.0,631.782496134,0.0,0.000631782496134,0.433022347589,1.0,0.0,2.0,2.0,2.0,1.0,74.9789613088,41.4754034678,38.1154060364,0.381154060364,1.0,10.5,2590.60234181,79.4215655854,1403.20785495,0.961691020865,1403.20785495,1.0,0.0,0.0,0.0,34.9808340073,1.0,65.4444440206,1.0,0.0,39.1500008901,33.9850004514,1.0,65.2500006358,0.0,1.0,68.9658342997,0.0,659.179992676,0.000259136438048,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.549758438205,168493.0,1367.0631934,41.9108318255,740.474051241,0.507485219493,740.474051241,0.549750950783,1.0,1.0,1.0,0.0,1459.10466512,1459.10466512,0.0,1459.10466512,0.0,631.782496134,1459.10466512
2016-12-03T07:00:00.000Z,0.0,0.00859771758208,0.793690602628,0.507797887855,44.2480003039,0.0324277521589,48.6024999619,0.0,24.2541664441,1.0,69.4722220103,0.0,0.0,0.0,41.5750001272,24.3600001335,1.0,69.2916666667,0.0,0.0,48.6024999619,69.7424729665,2.0,0.0,104.272500038,60.0244997342,43.2395833333,0.345076200107,517.250005086,0.0,0.347777937623,0.0,1.0,11.3504121304,70.1225001017,9.83599980672,1364.58308919,69.9139995575,69.9096425374,60.025999705,60.0034332275,,1826.3329366,52.8589995702,52.7213668823,42.4234997431,42.1956100464,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.20850054423,79.0954990387,100.0,5.38328663508,27.4904998144,1.34700012207,5.96712549527,41.0764996211,35.0,45.9166663488,276.091667175,0.347777937623,27.4904998144,0.567088256109,56.708826383,2.0,1.0,1.0,793.923558553,793.923558553,0.0,0.325409349638,0.0,1.0,11.1594458421,68.6015001933,8.69400119781,648.293863932,68.7170009613,68.5408935547,60.0229997635,59.7622426351,,1735.99995931,52.677500089,52.6112925212,42.4319998423,43.0325597127,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.115500768026,100.0,5.10818266869,26.285001119,0.732999801636,6.05126317342,41.6990000407,224.0,42.4416659673,241.158332825,0.325409349638,26.285001119,0.529247799828,52.9247795741,2.0,1.0,1.0,740.946919759,740.946919759,517.250005086,0.345071286335,2.0,0.0,3605.01680501,0.0,26.7143917084,3.10892138879,4.6875,3605.01680501,0.0478556406144,71.7791671753,71.7791671753,66.3404210409,2.0,52.9931004842,43.010828654,42.4675178528,1.0,1200.9577294,1454.25135838,0.0,0.0,0.0,22.2209746043,1.0,0.0,7.55249981085,37.8050251007,1.0,50.8904097875,1.0,1.0,1.0,0.0,5.3349998792,1.0,45.53571256,0.0,1.0,0.00859795485437,12.8874998093,45.4487606684,12.8874998093,2.0,0.0,36.8184423875,0.0566000007093,44.5838088593,0.961771173357,673.22603316,0.0,1.0,2219.70970644,0.00221970970644,787.699793296,0.433973767521,0.525503042674,0.0,0.433973767521,0.0,650.502507528,787.699793296,0.0,650.502507528,0.0,0.000650502507528,0.433925874531,1.0,0.0,2.0,2.0,2.0,1.0,78.2642765045,40.5859874379,37.8050251007,0.378050251007,1.0,9.91666666667,2652.10956567,81.3072274392,1436.52343499,0.958356778029,1436.52343499,1.0,0.0,0.0,0.0,36.2958335876,1.0,66.4583365122,1.0,0.0,39.7583335241,35.4833332698,1.0,66.2638899485,0.0,1.0,71.7791671753,0.0,678.16998291,0.000264603329867,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.548337586504,168493.0,1405.28495616,43.0826180889,761.176988498,0.507808719607,761.176988498,0.548392280157,1.0,1.0,1.0,0.0,1498.94430542,1498.94430542,0.0,1498.94430542,0.0,650.502507528,1498.94430542
2016-12-03T08:00:00.000Z,0.0,0.0092167580962,0.790424795262,0.508543914927,44.5277493795,0.0326621709493,50.0858335495,0.0,24.9575001399,1.0,70.1249980927,0.0,0.0,0.0,41.941666921,25.1166667938,1.0,69.9027773539,0.0,0.0,50.0858335495,70.3435497284,2.0,0.0,104.900999387,60.3732500076,43.1666666667,0.347475310257,532.674995422,0.0,0.349812811324,0.0,1.0,11.4579817454,70.5350004832,9.84149980545,1374.58308919,70.3294995626,70.3051172892,60.3874998093,60.3456548055,,1894.99956258,52.8559999466,52.719446818,42.6094999313,42.3858642578,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.205500920614,79.0039997101,100.0,5.46287786961,27.7199996312,1.32749970754,5.9951038758,41.2820002238,35.0,46.7749999364,283.174995422,0.349812811324,27.7199996312,0.577955402193,57.8043092092,2.0,1.0,1.0,809.13756307,809.13756307,0.0,0.329398623356,0.0,1.0,11.2682240804,69.042500178,8.78399944305,657.292734782,69.142999649,68.9593989054,60.359000206,60.0907363892,9.95000076294,1794.24994914,52.6880003611,52.6163991292,42.568499883,43.1519266764,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.100499471029,100.0,5.19810609023,26.574499766,0.725500106812,6.07011799018,41.8429997762,224.0,43.4249998728,249.5,0.329398623356,26.574499766,0.540476942517,54.0476938883,2.0,1.0,1.0,756.667719523,756.667719523,532.674995422,0.347265764422,2.0,0.0,3742.7064209,0.0,26.2672573725,2.74960561593,4.2109375,3742.7064209,0.0493130579257,75.6508331299,75.6508331299,67.2848110199,2.0,52.9772847493,43.1490325928,42.4675178528,1.0,1241.64489439,1479.94333108,0.0,0.0,0.0,21.1624838511,1.0,0.0,8.20749994119,39.2250159582,1.0,52.3230581284,1.0,1.0,1.0,0.0,5.92166658243,1.0,47.2738087972,0.0,1.0,0.00918591547195,14.1291666826,47.1778030396,14.1291666826,2.0,0.0,38.0658118855,0.0566000007093,45.3714622406,0.961629107436,673.635154813,0.0,1.0,2294.91110016,0.00229491110016,801.615930602,0.438712795262,0.522911243416,0.0,0.438712795262,0.0,672.540837606,801.615930602,0.0,672.540837606,0.0,0.000672540837606,0.438408628106,1.0,0.0,2.0,2.0,2.0,1.0,79.0262419383,41.8885796865,39.2250159582,0.392250159582,1.0,10.5,2721.58822546,83.4372741261,1474.15676821,0.961624038678,1474.15676821,1.0,0.0,0.0,0.0,38.2133334478,1.0,67.3888880412,1.0,0.0,40.3166675568,37.4375003179,1.0,67.1944459279,0.0,1.0,75.6508331299,0.0,737.08001709,0.000269278024848,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.543779296673,168493.0,1439.44241814,44.1298027775,779.678484531,0.50860097741,779.678484531,0.544077856724,1.0,1.0,1.0,0.0,1532.98660278,1532.98660278,0.0,1532.98660278,0.0,672.540837606,1532.98660278
2016-12-03T09:00:00.000Z,0.0,0.0116588897599,0.781210932061,0.510723860564,45.3302504222,0.0335654838589,54.7158339818,0.0,27.120833238,1.0,72.1666634878,0.0,0.0,0.0,43.2083333333,27.5258336067,1.0,72.0138867696,0.0,0.0,54.7158339818,72.4466005961,2.0,0.0,106.746750514,61.4165000916,43.25,0.360104939897,586.925013224,0.0,0.363831052638,0.0,1.0,11.763769865,71.7769985199,,1445.41642253,71.5715001424,71.529045105,61.4359998703,61.3875427246,,1970.66624959,52.9429998398,52.8016255697,42.5195000966,42.3203303019,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.205498377482,80.0180002848,100.0,5.7761674722,29.0520000458,1.29300053914,5.98760239283,41.2264995575,35.0,50.0749998093,311.41666921,0.363831052638,29.0520000458,0.611380211966,61.1380221049,2.0,1.0,1.0,855.932296753,855.932296753,0.0,0.344053021663,0.0,1.0,11.555882136,70.244000117,8.95350042979,690.288604736,70.3505007426,70.1714553833,61.3970003128,61.1138381958,9.96799850464,1866.74991862,52.7690000534,52.6960830688,42.4769999186,43.0395812988,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.10650062561,100.0,5.49487964312,27.873500824,0.694000244141,6.06221119563,41.7829996745,224.0,46.3583335876,275.508333842,0.344053021663,27.873500824,0.571783065796,57.1783062617,2.0,1.0,1.0,800.496292114,800.496292114,586.925013224,0.360026395315,2.0,0.0,3922.98647054,0.0,28.6225998618,2.91346655289,4.79427083333,3922.98647054,0.0537330981891,87.5508346558,87.5508346558,70.7885831197,2.0,53.0329640706,43.0605061849,42.4675178528,1.0,1381.31606374,1508.85666871,0.0,0.0,0.0,19.3982359568,1.0,0.0,10.7591665586,42.0377639135,1.0,57.5684925715,1.0,1.0,1.0,0.0,8.24333310127,1.0,52.9642848969,0.0,1.0,0.0116540291882,19.0024997393,52.9495697021,19.0024997393,2.0,0.0,42.3477901567,0.0566000007093,46.2578748345,0.960586418488,676.64341733,0.0,1.0,2553.06294242,0.00255306294242,817.276930296,0.459050829372,0.501436219674,0.0,0.459050829372,0.0,748.194163005,817.276930296,0.0,748.194163005,0.0,0.000748194163005,0.458965023359,1.0,0.0,2.0,2.0,2.0,1.0,72.8860418146,46.02609461,42.0377639135,0.420377639135,1.0,10.5,2893.29854302,88.7014947389,1567.16419836,0.961525845285,1567.16419836,1.0,0.0,0.0,0.0,44.0741669337,1.0,70.9027792613,1.0,0.0,42.4083340963,43.4766667684,1.0,70.6805559794,0.0,1.0,87.5508346558,0.0,831.539978027,0.000274538852264,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.521500511019,168493.0,1536.93937347,47.118822245,832.488015097,0.510768905544,832.488015097,0.521575234256,1.0,1.0,1.0,0.0,1629.87215169,1629.87215169,0.0,1629.87215169,0.0,748.194163005,1629.87215169
2016-12-03T10:00:00.000Z,0.0,0.0140765821203,0.770599291834,0.519978817384,46.4815001488,0.0345607028116,62.8533331553,0.0,31.2408332825,1.0,75.4722226461,0.0,0.0,0.0,45.183333079,31.5983335177,1.0,75.3055553436,0.0,0.0,62.8533331553,75.7693678538,2.0,0.0,108.707250277,62.2257501284,43.2604166667,0.375668824427,683.133331299,0.0,0.378654211562,0.0,1.0,12.1033997536,73.1165008545,,1551.66640218,72.8990001678,72.8597717285,62.2460002899,62.1983311971,,2173.99952189,53.0990009308,52.9646987915,42.5509996414,42.3947753906,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.217500686646,73.6490001678,100.0,6.10971514384,30.3480005264,1.28100013733,5.99368460973,41.2699995041,35.0,54.9750000636,361.70833079,0.378654211562,30.3480005264,0.68224814642,68.2248140971,2.0,1.0,1.0,955.147404989,955.147404989,0.0,0.364084484877,0.0,1.0,11.8761738936,71.5295003255,9.41100025177,733.783162435,71.6165002187,71.4359029134,62.2054999669,61.9168802897,9.93199920654,2037.49990845,52.9279998144,52.8573786418,42.5204992294,43.0217081706,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0855000813802,100.0,5.81011064847,29.0945011775,0.707499821981,6.06606324514,41.8129994075,224.0,51.8166666031,321.424997965,0.364084484877,29.0960009893,0.630532037644,63.0532042185,2.0,1.0,1.0,882.744852702,882.744852702,683.133331299,0.37562118443,2.0,0.0,4327.88720703,0.0,31.7955913544,2.78380423784,5.39583333333,4327.88720703,0.0631229636978,114.841665268,114.841665268,77.4138450623,2.0,53.1727701823,43.0840733846,42.4675178528,1.0,1636.48705937,1581.3896825,0.0,0.0,0.0,19.3243118922,1.0,0.0,14.1658330758,42.9216883977,1.0,63.2077608109,1.0,1.0,1.0,0.0,11.4316663742,1.0,59.3988081614,0.0,1.0,0.0140757602077,25.5974992116,59.1742579142,25.5974992116,2.0,0.0,50.1707121227,0.0566000007093,48.4815605846,0.958492267071,682.712994558,0.0,1.0,3024.69114542,0.00302469114542,856.564663905,0.487453854384,0.471042219128,0.0,0.487453854384,0.0,886.408330282,856.564663905,0.0,886.408330282,0.0,0.000886408330282,0.487393255035,1.0,0.0,2.0,2.0,2.0,1.0,54.1878182093,50.3609606425,42.9216883977,0.429216883977,1.0,11.6666666667,3217.87674187,98.6522727072,1742.97299419,0.958496073511,1742.97299419,1.0,0.0,0.0,0.0,57.8975000381,1.0,77.5555559794,1.0,0.0,46.4083340963,56.9441665014,1.0,77.3472226461,0.0,1.0,114.841665268,0.0,936.279968262,0.0002877363486,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.49143886151,168493.0,1745.95333586,53.526681859,945.701081064,0.520060136295,945.701081064,0.491517481152,1.0,1.0,1.0,0.0,1818.44562785,1818.44562785,0.0,1818.44562785,0.0,886.408330282,1818.44562785
2016-12-03T11:00:00.000Z,0.0,0.0150355940251,0.769370333119,0.52465928538,46.8835004171,0.0347932106074,65.4700015386,0.0,32.5883331299,1.0,76.5138880412,0.0,0.0,0.0,45.8249998093,32.8816669782,1.0,76.375,0.0,0.0,65.4700015386,76.7983773549,2.0,0.0,109.41525046,62.5317500432,43.2708333333,0.379865714778,714.583328247,0.0,0.386633704549,0.0,1.0,12.2496461074,73.6354993184,,1578.749705,73.4390004476,73.3798599243,62.5580002467,62.5100682576,9.88649940491,2319.33284505,52.876999855,52.7436548869,42.6200002035,42.4755833944,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.19649887085,73.1585000356,100.0,6.24602723122,30.8190002441,1.2750005722,6.00361887614,41.3449996312,35.0,56.9916664759,382.95833079,0.386633704549,30.8190002441,0.706943566459,70.6943581899,2.0,1.0,1.0,989.720993042,989.720993042,0.0,0.368489151594,0.0,1.0,11.9680310885,71.8759988149,9.44700018565,755.530441284,71.9525000254,71.7790095011,62.5054998398,62.2128423055,9.83749961853,2135.24996948,52.6940002441,52.6259536743,42.5774997075,43.0670293172,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0765012105306,100.0,5.89365545909,29.3750003179,0.707500139872,6.07437562943,41.8699995677,224.0,52.8416665395,331.441665649,0.368489151594,29.3750003179,0.642257029215,64.22570165,2.0,1.0,1.0,899.159840902,899.159840902,714.583328247,0.379687376618,2.0,0.0,4617.26871745,0.0,32.9218625155,2.54354302088,5.13541666667,4617.26871745,0.0707685131004,133.608332952,133.608332952,81.250120163,2.0,52.9358714711,43.1545937278,42.4675178528,1.0,1739.02036557,1583.28225363,0.0,0.0,0.0,18.9193782806,1.0,0.0,15.5283330282,43.638621966,1.0,65.2111854553,1.0,1.0,1.0,0.0,12.7558330695,1.0,61.6249993642,0.0,1.0,0.0150077725298,28.2841657003,61.4326222738,28.2841657003,2.0,0.0,53.314133856,0.0566000007093,48.5395822111,0.956295755651,689.119045539,0.0,1.0,3214.20170807,0.00321420170807,857.589780969,0.500729455262,0.455886587689,0.0,0.500729455262,0.0,941.94581604,857.589780969,0.0,941.94581604,0.0,0.00094194581604,0.500269797941,1.0,0.0,2.0,2.0,2.0,1.0,44.2149151889,53.5644496571,43.638621966,0.43638621966,1.0,10.5,3335.26056425,102.250975139,1806.55430845,0.960347123332,1806.55430845,1.0,0.0,0.0,0.0,67.4291667938,1.0,81.3333346049,1.0,0.0,48.6666673024,66.1791664759,1.0,81.1111119588,0.0,1.0,133.608332952,0.0,1060.92993164,0.000288080704903,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.474710213227,168493.0,1822.94038505,55.886917499,987.401356866,0.52489318932,987.401356866,0.475164461494,1.0,1.0,1.0,0.0,1881.14720662,1881.14720662,0.0,1881.14720662,0.0,941.94581604,1881.14720662
2016-12-03T12:00:00.000Z,0.0,0.0175552678076,0.769353848341,0.539857336414,47.8457501729,0.0357033518323,73.3099994659,0.0,36.4933334986,1.0,79.4583307902,0.0,0.0,0.0,47.575000445,36.816666921,1.0,79.2916679382,0.0,0.0,73.3099994659,79.726495107,2.0,0.0,110.994000117,63.1482499441,43.2604166667,0.393437870683,807.724990845,0.0,0.405006938971,0.0,1.0,12.5542254448,74.7845001221,,1677.49967448,74.6074994405,74.5675404867,63.1924997965,63.1532389323,,2510.66615804,52.8935003281,52.7704111735,42.5164998372,42.4087727865,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.177000681559,74.0569998423,100.0,6.56317651272,32.0909996033,1.25850009918,5.99104893208,41.2579997381,35.0,62.5749988556,439.591667175,0.405006938971,32.0909996033,0.775231998989,77.5232009888,2.0,1.0,1.0,1085.32479858,1085.32479858,0.0,0.382029189706,0.0,1.0,12.1747100353,72.7070007324,9.63327407837,791.525929769,72.7730013529,72.6070632935,63.1040000916,62.8130493164,9.93650054932,2249.74991862,52.7225008011,52.6508204142,42.4440002441,42.9502156576,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0660006205241,100.0,6.11452627182,30.3290011088,0.682000160217,6.0601837635,41.7620000839,224.0,56.2916669846,368.133331299,0.382029189706,30.3290011088,0.688147935413,68.8449662526,2.0,1.0,1.0,963.407109578,963.407109578,807.724990845,0.393366168814,2.0,0.0,4969.07718913,0.0,36.6064036687,2.88989549875,5.90364583333,4969.07718913,0.0813376878275,166.850001017,166.850001017,87.7631079356,2.0,52.964630127,43.0458577474,42.4675178528,1.0,2001.14385247,1620.67983268,0.0,0.0,0.0,19.008594195,1.0,0.0,19.4566664696,44.1839056015,1.0,70.4394950867,0.583333333333,1.0,1.0,0.0,16.5841661294,1.0,67.482140859,0.0,1.0,0.0175519455324,36.0408328374,67.2214571635,36.0408328374,2.0,0.0,61.3502022906,0.0566000007093,49.686101007,0.95556605831,691.254999073,0.416666666667,0.583333333333,3698.68008221,0.00369868008221,877.846296544,0.527973595217,0.427593527022,0.529456300809,0.526885916424,0.0,1083.92582194,877.846296544,459.960001628,623.965820312,0.0,0.00108392582194,0.527966087063,1.0,0.0,2.0,2.0,2.0,0.583333333333,42.9623390834,54.4951190948,44.1839056015,0.441839056015,1.0,9.33333333333,3621.82368514,111.036303298,1961.77211848,0.955567122239,1961.77211848,1.0,0.0,0.0,0.0,84.2650000254,1.0,87.9027792613,1.0,0.0,52.6250003179,82.585000356,1.0,87.7083320618,0.0,1.0,166.850001017,0.0,1153.14001465,0.000294885253435,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.447476181496,168493.0,2046.54411716,62.74206396,1108.5170172,0.539951815047,1108.5170172,0.447490696051,1.0,1.0,1.0,0.0,2052.9924825,2052.9924825,868.74025472,1184.25222778,0.0,1083.92582194,2052.9924825
2016-12-03T13:00:00.000Z,0.0,0.0180996552603,0.770164019498,0.541477254025,47.9657497406,0.0360966693491,74.5658321381,0.0,37.1674998601,1.0,79.7916666667,0.0,0.0,0.0,47.7666670481,37.4333327611,1.0,79.6111125946,0.0,0.0,74.5658321381,80.0275376638,2.0,0.0,111.22124958,63.2554998398,43.28125,0.396428687015,818.516682943,0.0,0.406914548223,0.0,1.0,12.6013627052,74.9495004018,,1694.99967448,74.7739995321,74.7372996012,63.2929999034,63.2618052165,9.99000167847,2522.33284505,52.9114996592,52.7793324788,42.4489997228,42.3387781779,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.175500869751,74.2295004527,100.0,6.61882885297,32.3249998093,1.25699901581,5.98273658752,41.192000707,35.0,63.4333324432,447.608332316,0.406914548223,32.3249998093,0.785382879348,78.5382881165,2.0,1.0,1.0,1099.53603109,1099.53603109,0.0,0.383143718038,0.0,1.0,12.1988828977,72.8075002035,9.63490919633,803.899358114,72.8945000966,72.7259063721,63.2179997762,62.9259465535,9.84200032552,2256.24985758,52.7105000814,52.6514561971,42.4200000763,42.9323425293,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0869998931885,100.0,6.14072656631,30.4745000203,0.670000394185,6.05815633138,41.7499996821,224.0,56.5916665395,370.908335368,0.383143718038,30.4745000203,0.691037561326,69.1037565867,2.0,1.0,1.0,967.452585856,967.452585856,818.516682943,0.396217396923,2.0,0.0,4975.49495443,0.0,37.1336205222,2.9680224061,6.34114583333,4975.49495443,0.0817833944444,168.682498932,168.682498932,88.2160142263,2.0,52.9848771529,43.0057322184,42.4675178528,1.0,2029.22459503,1611.20909962,0.0,0.0,0.0,18.8305867513,1.0,0.0,20.13666598,44.4624131521,1.0,71.1872138977,0.333333333333,1.0,1.0,0.0,17.2341661453,1.0,68.2261880239,0.0,1.0,0.0180814236778,37.3708318075,68.0643787384,37.3708318075,2.0,0.0,62.2110895451,0.0566000007093,49.3957513712,0.954716604957,693.749639192,0.666666666667,0.333333333333,3750.58124018,0.00375058124018,872.716444385,0.532339765986,0.422679025845,0.535260248658,0.526193928037,0.0,1099.13584391,872.716444385,749.165008545,349.970835368,0.0,0.00109913584391,0.532180373867,1.0,0.0599137585653,2.0,2.0,2.0,0.333333333333,40.2523321672,55.4885486256,44.4624131521,0.444624131521,1.0,10.5,3645.73661965,111.769415696,1974.72463419,0.956409942844,1974.72463419,1.0,0.0,0.0,0.0,85.1083335876,1.0,88.3194440206,1.0,0.0,52.883333842,83.5741666158,1.0,88.1388912201,0.0,1.0,168.682498932,0.0,1202.70996094,0.000293162038608,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.441943362266,168493.0,2065.29300472,63.3168592418,1118.67241075,0.541801827909,1118.67241075,0.442116363773,1.0,1.0,1.0,0.0,2064.72616577,2064.72616577,1399.62758382,665.09858195,0.0,1099.13584391,2064.72616577
2016-12-03T14:00:00.000Z,0.0,0.0174442956377,0.76896260973,0.538049551841,47.8382498423,0.0355860088251,72.4491685232,0.0,36.0358333588,1.0,79.125,0.0,0.0,0.0,47.3583332698,36.3983335495,1.0,78.930557251,0.0,0.0,72.4491685232,79.3808250427,2.0,0.0,111.001499812,63.1632499695,43.21875,0.391381152367,796.741663615,0.0,0.404585571871,0.0,1.0,12.5735637347,74.8489990234,,1668.74967448,74.6705004374,74.6298472087,63.2120002111,63.1773656209,9.95400047302,2564.66611735,52.6789995829,52.5550994873,42.5434999466,42.4304072062,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.178498586019,74.0960000356,100.0,6.57845993837,32.1270004908,1.26000054677,5.99510379632,41.2834993998,35.0,62.5833336512,438.275004069,0.404585571871,32.1270004908,0.773674628848,77.3674634298,2.0,1.0,1.0,1083.14448039,1083.14448039,0.0,0.37735212865,0.0,1.0,12.1481196086,72.5885003408,9.54749902089,793.400685628,72.6619987488,72.4965311686,63.1144997279,62.8270797729,9.87799962362,2281.74993896,52.4974997838,52.4366124471,42.5070002874,43.0057500203,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0734984079997,100.0,6.07962354024,30.1549984614,0.676000595093,6.06849606832,41.8309996923,224.0,55.4749997457,358.466667175,0.37735212865,30.1549984614,0.678488489787,67.8387235006,2.0,1.0,1.0,949.883885701,949.883885701,796.741663615,0.391340052254,2.0,0.0,5046.67333984,0.0,37.1473912326,2.90709859133,5.98177083333,5046.67333984,0.0859566771541,174.989162445,174.989162445,89.190677007,2.0,52.7654086026,43.0816428445,42.4675178528,1.0,1993.32676251,1589.31710291,0.0,0.0,0.0,18.6201521556,1.0,0.0,19.197499752,44.5918480555,1.0,70.1198603312,0.666666666667,1.0,1.0,0.0,16.3141666253,1.0,67.0416660309,0.0,1.0,0.0174385103755,35.5116669337,66.8895816803,35.5116669337,2.0,0.0,61.1105493295,0.0566000007093,48.7245960092,0.954321322293,694.91239996,0.333333333333,0.666666666667,3684.23188805,0.00368423188805,860.858575947,0.530373883521,0.42287712174,0.537203912048,0.52683376113,0.0,1079.69167074,860.858575947,373.327504476,706.36416626,0.0,0.00107969167074,0.530327980717,1.0,0.0,2.0,2.0,2.0,0.666666666667,39.4450780695,55.9336492365,44.5918480555,0.445918480555,1.0,11.0833333333,3585.0559634,109.909094394,1941.85676709,0.953892803581,1941.85676709,1.0,0.0,0.0,0.0,88.359998703,1.0,89.2777773539,1.0,0.0,53.4666671753,86.6291656494,1.0,89.1111132304,0.0,1.0,174.989162445,0.0,1134.76000977,0.000289178755255,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.443317236646,168493.0,2022.47894087,62.0042841988,1095.48203925,0.538130541556,1095.48203925,0.443382427585,1.0,1.0,1.0,0.0,2035.71801758,2035.71801758,694.945617676,1340.7723999,0.0,1079.69167074,2035.71801758
2016-12-03T15:00:00.000Z,0.0,0.0189120766674,0.770263246003,0.543938180419,48.2125004133,0.0358808622988,75.1233336131,0.0,37.4608329137,1.0,80.0833339691,0.0,0.0,0.0,47.9499998093,37.6783336004,1.0,79.9166660309,0.0,0.0,75.1233336131,80.32817777,2.0,0.0,111.700500488,63.488000075,43.28125,0.395551322217,827.408340454,0.0,0.416610220793,0.0,1.0,12.7210188707,75.3844998678,,1700.41634115,75.218000412,75.1874516805,63.5405000051,63.5068868001,9.90900039673,2628.66601562,52.6445000966,52.5302556356,42.5390001933,42.438680013,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.16649945577,74.57300059,100.0,6.72713148594,32.6790002187,1.26300048828,5.99388738473,41.275999705,35.0,64.9500007629,461.125002543,0.416610220793,32.6790002187,0.790712672642,79.0712655385,2.0,1.0,1.0,1106.9977417,1106.9977417,0.0,0.380901642721,0.0,1.0,12.2194297314,72.8884995778,9.52950000763,804.274327596,72.9650001526,72.8051350911,63.435500145,63.147916158,9.87440032959,2311.24989827,52.4555002848,52.39772288,42.4619998932,42.9885152181,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0765005747477,100.0,6.15296105544,30.5030002594,0.650500297546,6.06646867593,41.8114995956,224.0,56.1416660945,366.283335368,0.380901642721,30.5030002594,0.686903711955,68.690372467,2.0,1.0,1.0,961.665196737,961.665196737,827.408340454,0.395225515092,2.0,0.0,5203.0328776,0.0,37.7942293341,2.88102773825,5.93489583333,5203.77543501,0.0914135182245,190.93916448,190.93916448,91.8131860097,2.0,52.7274530584,43.0795621005,42.4675178528,1.0,2091.75538002,1595.14290548,0.0,0.0,0.0,18.5411920547,1.0,0.0,21.2183327675,44.9993079503,1.0,72.5513687134,0.0,1.0,1.0,0.0,18.3433330854,1.0,69.7440452576,0.0,1.0,0.0189058159192,39.5599991481,69.549030304,39.5599991481,2.0,0.0,64.1281312927,0.0566000007093,48.9032009432,0.954445772983,694.545980369,1.0,0.0,3866.15582452,0.00386615582452,864.014140113,0.541645443727,0.413051112524,0.541645443727,0.0,0.0,1133.00583903,864.014140113,1133.00583903,0.0,0.0,0.00113300583903,0.541345556577,1.0,0.14750113914,2.0,2.0,2.0,0.0,41.8778190613,55.7963048762,44.9993079503,0.449993079503,1.0,10.5,3685.9291664,113.001621402,1996.49505275,0.95444560963,1996.49505275,1.0,0.0,0.0,0.0,96.2141653697,1.0,91.888888677,1.0,0.0,55.0250005722,94.7249991099,1.0,91.7083339691,0.0,1.0,190.93916448,0.0,1149.54003906,0.000290238769226,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.432765480145,168493.0,2100.67047246,64.4014463392,1137.83472672,0.543953944639,1137.83472672,0.432746328818,1.0,1.0,1.0,0.0,2092.83927409,2091.78504528,2091.78504528,0.0,0.0,1133.00583903,2091.78504528
2016-12-03T16:00:00.000Z,0.0,0.0186433373698,0.768798611426,0.536737899004,47.9440011978,0.0359932018756,72.7800019582,0.0,36.1950003306,1.0,79.138888677,0.0,0.0,0.0,47.4083337784,36.5508337021,1.0,79.0138893127,0.0,0.0,72.7800019582,79.4391829173,2.0,0.0,111.358500799,63.4144996007,43.234375,0.394398433436,797.558334351,0.0,0.414680864676,0.0,1.0,12.6617949804,75.1774997711,,1665.41634115,74.9960009257,74.9649098714,63.4684995015,63.4440282186,9.89100036621,2599.99938965,52.3340002696,52.2066523234,42.4189999898,42.3075993856,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.181498845418,74.3945007324,100.0,6.68351876736,32.5770009359,1.25399971008,5.97827621301,41.1650002797,35.0,63.1833333969,445.383333842,0.414680864676,32.5770009359,0.767217349098,76.721733729,2.0,1.0,1.0,1074.10428874,1074.10428874,0.0,0.377024233561,0.0,1.0,12.1626235644,72.6485004425,9.36450004578,789.651133219,72.7249997457,72.564898173,63.3604996999,63.0726547241,9.75500011444,2297.74989827,52.1374998093,52.0840581258,42.3824996948,42.9355341593,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.076499303182,100.0,6.1026425759,30.3425000509,0.614500045776,6.0599809885,41.767999649,224.0,54.7749999364,352.175000509,0.377024233561,30.3425000509,0.667138446626,66.7138430278,2.0,1.0,1.0,933.993825277,933.993825277,797.558334351,0.394383322616,2.0,0.0,5156.94189453,0.0,38.3175093333,3.16175943613,6.29427083333,5156.94189453,0.0934144251082,188.966668447,188.966668447,91.5421435038,2.0,52.407913208,42.9974568685,42.4675178528,1.0,2025.27369999,1538.90449909,0.0,0.0,0.0,18.2577654521,1.0,0.0,20.2766661644,45.2107340495,1.0,71.4497725169,0.333333333333,1.0,1.0,0.0,17.4241663615,1.0,68.5238062541,0.0,1.0,0.0186394678189,37.7008320491,68.2981363932,37.7008320491,2.0,0.0,62.0899647145,0.0566000007093,47.1790682158,0.954673308234,693.876712509,0.666666666667,0.333333333333,3743.2788682,0.0037432788682,833.55243153,0.542472466168,0.412197777922,0.544186231929,0.538905388772,0.0,1096.99582926,833.55243153,743.334157308,353.661671956,0.0,0.00109699582926,0.542423372467,1.0,0.644217309508,2.0,2.0,2.0,0.333333333333,44.658393542,55.5397685369,45.2107340495,0.452107340495,1.0,9.91666666667,3564.17819908,109.26903293,1930.54826079,0.95467024409,1930.54826079,1.0,0.0,0.0,0.0,95.2141660055,1.0,91.6944465637,1.0,0.0,54.9000008901,93.7524992625,1.0,91.5000019073,0.0,1.0,188.966668447,0.0,1142.22998047,0.000280006102425,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.43176979745,168493.0,2004.26037875,61.4457474049,1085.61389814,0.536844017928,1085.61389814,0.431820605603,1.0,1.0,1.0,0.0,2022.21476237,2022.21476237,1365.95546468,656.259297689,0.0,1096.99582926,2022.21476237
2016-12-03T17:00:00.000Z,0.0,0.0173720588449,0.768152835809,0.52879636882,47.3987490336,0.0352680475735,68.2650006612,0.0,33.913333257,1.0,77.5972232819,0.0,0.0,0.0,46.4583333333,34.3816671371,1.0,77.4305553436,0.0,0.0,68.2650006612,77.8677921295,2.0,0.0,110.548499107,63.1497500738,43.1875,0.385274970489,746.524998983,0.0,0.402292694271,0.0,1.0,12.4792892138,74.5564994812,,1622.08302816,74.3524990082,74.3265736898,63.1955000559,63.1710205078,9.86142785209,2458.66617839,52.338499705,52.2206675212,42.370999972,42.245880127,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.204000473022,73.8815002441,100.0,6.5072978735,31.9814990362,1.25399939219,5.97199134032,41.1170005798,35.0,59.6499993006,410.725001017,0.402292694271,31.9814990362,0.729290905907,72.9290911357,2.0,1.0,1.0,1021.00726827,1021.00726827,0.0,0.37185153158,0.0,1.0,12.0731835365,72.3050003052,9.28800010681,772.028361003,72.3920001984,72.2320073446,63.1040000916,62.8213399251,9.70849990845,2232.49985758,52.1674995422,52.1006393433,42.4589996338,42.9770253499,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0869998931885,100.0,6.0059038798,29.9330005646,0.640000025431,6.06727965673,41.8189996084,224.0,53.25,335.800003052,0.37185153158,29.9330005646,0.645026143392,64.502614975,2.0,1.0,1.0,903.036600749,903.036600749,746.524998983,0.385329361794,2.0,0.0,4917.73531087,0.0,36.7345490889,3.31050695976,6.21354166667,4916.72758345,0.0840155457211,162.594168345,162.594168345,86.993110021,2.0,52.4451793324,42.9857593883,42.4675178528,1.0,1866.59128501,1550.31550579,0.0,0.0,0.0,18.1213569641,1.0,0.0,18.2408329646,45.0741430918,1.0,68.9155235291,1.0,1.0,1.0,0.0,15.4199996789,1.0,65.6964270274,0.0,1.0,0.0174093928613,33.6608324051,65.5307725271,33.6608324051,2.0,0.0,57.2251479014,0.0566000007093,47.5289019215,0.955423851786,691.672647596,0.0,1.0,3449.98886461,0.00344998886461,839.733238973,0.521791412643,0.433378921409,0.0,0.521791412643,0.0,1011.04500326,839.733238973,0.0,1011.04500326,0.0,0.00101104500326,0.521516665816,1.0,0.0,2.0,2.0,2.0,1.0,47.2131770741,54.6608845104,45.0741430918,0.450741430918,1.0,10.5,3417.80219466,104.781500727,1851.26324053,0.955420637398,1851.26324053,1.0,0.0,0.0,0.0,81.9116675059,1.0,87.1527779897,1.0,0.0,52.1750008265,80.6825002035,1.0,86.9583346049,0.0,1.0,162.594168345,0.0,1039.67004395,0.000282082353104,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.453600125898,168493.0,1891.78385336,57.9974907605,1024.69063664,0.528833803729,1024.69063664,0.453621017251,1.0,1.0,1.0,0.0,1938.54562378,1937.64208984,0.0,1937.64208984,0.0,1011.04500326,1937.64208984
2016-12-03T18:00:00.000Z,0.0,0.0159540574668,0.774012793511,0.515261695637,46.3367501895,0.0347024704859,60.3233334223,0.0,30.0008333524,1.0,74.5277773539,0.0,0.0,0.0,44.6000000636,30.322499911,1.0,74.3333333333,0.0,0.0,60.3233334223,74.777097702,2.0,0.0,109.097250303,62.7605001132,43.2135416667,0.375515377306,652.64998881,0.0,0.383852075148,0.0,1.0,12.1771273613,73.4570000966,,1527.91641235,73.2350006104,73.2291717529,62.790500323,62.7691141764,9.82542746408,2207.99951172,52.3039995829,52.1881841024,42.3515001933,42.179069519,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.221999486287,80.1605002085,100.0,6.20979917049,30.8835004171,1.2690003713,5.9673281908,41.082499822,35.0,53.9416666031,351.491663615,0.383852075148,30.8835004171,0.654052490961,65.2856785456,2.0,1.0,1.0,915.673487345,915.673487345,0.0,0.361215724024,0.0,1.0,11.8991382122,71.6239999135,8.9939994812,724.034378052,71.7244993846,71.5604934692,62.7304999034,62.4507548014,9.68490912698,2059.99991862,52.1225004196,52.065574646,42.4110002518,42.9661763509,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.100499471029,100.0,5.83712979158,29.3134991328,0.631000200907,6.06200842063,41.7800000509,224.0,49.441666921,301.158332825,0.361215724024,29.3134991328,0.595420554025,59.5420554479,2.0,1.0,1.0,833.588775635,833.588775635,652.64998881,0.375444482343,2.0,0.0,4406.65026855,0.0,32.9158557256,3.23872109254,5.7890625,4406.65026855,0.0701023186035,121.879165649,121.879165649,78.9989617666,2.0,52.428159078,42.9624303182,42.4675178528,1.0,1592.49672999,1476.82851395,0.0,0.0,0.0,17.7764952977,1.0,0.0,15.2383330663,45.0140050252,1.0,64.8287655512,1.0,1.0,1.0,0.0,12.4899997711,1.0,60.982140859,0.0,1.0,0.0159472442513,27.7283329964,60.9258527756,27.7283329964,2.0,0.0,48.8220756403,0.0566000007093,45.275969525,0.95655999762,688.344606886,0.0,1.0,2943.38456925,0.00294338456925,799.92878017,0.496303335207,0.460255210072,0.0,0.496303335207,0.0,862.580830892,799.92878017,0.0,862.580830892,0.0,0.000862580830892,0.496189149717,1.0,0.0,2.0,2.0,2.0,1.0,52.940284729,53.2408018112,45.0140050252,0.450140050252,1.0,10.5,3069.32524394,94.0980451653,1662.50961106,0.956558545278,1662.50961106,1.0,0.0,0.0,0.0,61.3591664632,1.0,79.1527773539,1.0,0.0,47.3916676839,60.5199995041,1.0,78.9861132304,0.0,1.0,121.879165649,0.0,940.109985352,0.000268711278955,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.481157386909,168493.0,1653.49197473,50.6920414595,895.619095835,0.515312569464,895.619095835,0.48126834896,1.0,1.0,1.0,0.0,1738.01135254,1738.01135254,0.0,1738.01135254,0.0,862.580830892,1738.01135254
2016-12-03T19:00:00.000Z,0.0,0.0157063930897,0.773135908751,0.515866145541,46.3614989916,0.0345305508034,60.4908336004,0.0,30.1100001335,1.0,74.6249987284,0.0,0.0,0.0,44.6499999364,30.4216666222,1.0,74.4166653951,0.0,0.0,60.4908336004,74.8695640564,2.0,0.0,109.085249265,62.7237502734,43.2135416667,0.373890839931,654.974985758,0.0,0.382867273376,0.0,1.0,12.1722926299,73.4105008443,,1531.24974569,73.1944999695,73.173866272,62.7529999415,62.7208633423,9.85050010681,2207.99951172,52.4360005061,52.3174972534,42.47600015,42.3044204712,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.216000874837,79.161500295,100.0,6.18813685576,30.7184998194,1.2735004425,5.98415577412,41.2024997075,35.0,53.8749996821,350.716667175,0.382867273376,30.7184998194,0.654330400739,65.4330399831,2.0,1.0,1.0,916.062561035,916.062561035,0.0,0.360922639333,0.0,1.0,11.9148507118,71.678000768,9.08699798584,727.783899943,71.7814985911,71.620552063,62.6945006053,62.4118448893,9.75020027161,2064.49987793,52.2470000585,52.1905314128,42.4454997381,42.9910685221,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.103497823079,100.0,5.84838203589,29.335998853,0.631000200907,6.06646867593,41.8144995372,224.0,49.9249998728,304.258331299,0.360922639333,29.335998853,0.602141487485,60.2141485214,2.0,1.0,1.0,842.998082479,842.998082479,654.974985758,0.373883885347,2.0,0.0,4422.98628743,0.0,32.1447599729,2.97345070044,5.29427083333,4422.98628743,0.0682762705629,119.58833313,119.58833313,78.5223484039,2.0,52.5420303345,43.0337575277,42.4675178528,1.0,1592.43364623,1502.99183726,0.0,0.0,0.0,17.3562097549,1.0,0.0,15.1333330472,45.3967901866,1.0,64.6689472198,1.0,1.0,1.0,0.0,12.38083299,1.0,61.0476182302,0.0,1.0,0.0157063263845,27.5141658783,60.7803583145,27.5141658783,2.0,0.0,48.8201416457,0.0566000007093,46.0780733697,0.957111633514,686.733113398,0.0,1.0,2943.26797262,0.00294326797262,814.100226013,0.492382614167,0.464727087156,0.0,0.492382614167,0.0,862.546661377,814.100226013,0.0,862.546661377,0.0,0.000862546661377,0.492398731411,1.0,0.0,2.0,2.0,2.0,1.0,58.4745950699,52.4936745962,45.3967901866,0.453967901866,1.0,9.91666666667,3095.4254835,94.8982150155,1676.64688739,0.957109701324,1676.64688739,1.0,0.0,0.0,0.0,60.4224999746,1.0,78.5833339691,1.0,0.0,47.0416673024,59.1658334732,1.0,78.4027792613,0.0,1.0,119.58833313,0.0,875.409973145,0.000273471736925,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.48555258244,168493.0,1668.41029714,51.1494009325,903.699651794,0.515874696288,903.699651794,0.485551619865,1.0,1.0,1.0,0.0,1751.78131104,1751.78131104,0.0,1751.78131104,0.0,862.546661377,1751.78131104
2016-12-03T20:00:00.000Z,0.0,0.0162579339229,0.780046625682,0.511137239121,45.9917499224,0.0349946482086,57.5233335495,0.0,28.6183331807,1.0,73.4166666667,0.0,0.0,0.0,43.9166666667,28.9050000509,1.0,73.1944452922,0.0,0.0,57.5233335495,73.6695861816,2.0,0.0,108.791250229,62.7995003064,43.1875,0.377631444716,620.716674805,0.0,0.380009358131,0.0,1.0,12.1142776012,73.2035001119,9.98999786377,1491.66640218,72.9950002035,72.9792963664,62.8280007044,62.7957814535,9.85275030136,2111.66618856,52.2800000509,52.1652501424,42.3379996618,42.1567942301,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,82.6459999084,100.0,6.14836863677,30.6570005417,1.26749960581,5.96590896447,41.0705000559,35.0,52.1083332698,332.358334859,0.380009358131,30.6570005417,0.624766845703,62.4766848882,2.0,1.0,1.0,874.673583984,874.673583984,0.0,0.359240020944,0.0,1.0,11.8665046692,71.4859994253,8.82150014242,712.035883586,71.5925000509,71.4288711548,62.7709999084,62.4877522786,9.69636362249,1979.24994914,52.1030000051,52.0438995361,42.369000117,42.910001119,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.10650062561,100.0,5.81382238865,29.2234999339,0.662500699361,6.05268228054,41.7064994176,224.0,47.825000445,288.358332316,0.359240020944,29.2234999339,0.573305427915,57.3305422465,2.0,1.0,1.0,802.62759908,802.62759908,620.716674805,0.377622429874,2.0,0.0,4172.69470215,0.0,31.2726840973,3.23538666964,5.60416666667,4172.69470215,0.0651303509315,107.076666514,107.076666514,75.6964461009,2.0,52.4051513672,42.9392117587,42.4675178528,1.0,1499.15748251,1407.7619494,0.0,0.0,0.0,16.3524160385,1.0,0.0,14.7391661803,46.4755846659,1.0,64.0924638112,1.0,1.0,1.0,0.0,11.9841663043,1.0,60.3690462112,0.0,1.0,0.016259335492,26.723332564,60.117260615,26.723332564,2.0,0.0,45.9605213808,0.0566000007093,43.1585566757,0.958431639549,682.887418528,0.0,1.0,2770.86722866,0.00277086722866,762.518659626,0.494018539986,0.463900898342,0.0,0.494018539986,0.0,812.023335775,762.518659626,0.0,812.023335775,0.0,0.000812023335775,0.49410247306,1.0,0.0,2.0,2.0,2.0,1.0,74.9170053655,50.5161503879,46.4755846659,0.464755846659,1.0,11.0833333333,2903.00437351,88.9990518901,1572.42139178,0.956629306065,1572.42139178,1.0,0.0,0.0,0.0,53.9266672134,1.0,75.8888899485,1.0,0.0,45.391667366,53.1500002543,1.0,75.6527786255,0.0,1.0,107.076666514,0.0,836.030029297,0.00025614450853,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.484932769047,168493.0,1551.1738222,47.5552158144,840.198148736,0.511159525165,840.198148736,0.484950466878,1.0,1.0,1.0,0.0,1643.71024577,1643.71024577,0.0,1643.71024577,0.0,812.023335775,1643.71024577
2016-12-03T21:00:00.000Z,0.0,0.0159079091169,0.790571224019,0.508211419801,45.3737498919,0.0345297088053,52.9366671244,0.0,26.3391666412,1.0,71.4722226461,0.0,0.0,0.0,42.7583332062,26.5883331299,1.0,71.2638905843,0.0,0.0,52.9366671244,71.7334671021,2.0,0.0,108.064499855,62.6907499631,43.1614583333,0.37086279872,566.683344523,0.0,0.372670257557,0.0,1.0,11.9861609141,72.6844997406,9.76418200406,1427.49975586,72.4954999288,72.4814758301,62.7109998067,62.683400472,9.71600045098,1992.33287557,52.144999822,52.0231959025,42.3259995778,42.1147969564,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,82.0474999746,100.0,6.02633416653,30.169500351,1.30049991608,5.95982674758,41.0254996618,35.0,48.9583333333,303.608337402,0.372670257557,30.169500351,0.581930418469,58.1930418015,2.0,1.0,1.0,814.702585856,814.702585856,0.0,0.351125410962,0.0,1.0,11.7468486627,71.0239995321,8.46749973297,681.289733887,71.1379998525,70.9784291585,62.6705001195,62.3863347371,9.62300046285,1868.99991862,51.9575004578,51.9023666382,42.3344999949,42.9329808553,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.114000320435,100.0,5.69781577587,28.8034998576,0.653500239054,6.04903288682,41.6809997559,224.0,44.8250001272,262.991668701,0.351125410962,28.8034998576,0.534961028326,53.496102651,2.0,1.0,1.0,748.945439657,748.945439657,566.683344523,0.369469857833,2.0,0.0,3942.23964437,0.0,29.6471687664,3.39776543776,5.76302083333,3929.56327681,0.0590694408669,91.0750001272,91.0750001272,71.8006655375,2.0,52.269880815,42.9329584295,42.4675178528,1.0,1356.92931752,1355.05740181,0.0,0.0,0.0,15.7946036657,1.0,0.0,13.4991663297,46.9163961411,1.0,62.1689491272,1.0,1.0,1.0,0.0,10.8083331585,1.0,58.1130943298,0.0,1.0,0.0158183746271,24.3074990908,57.9972648621,24.3074990908,2.0,0.0,41.6001518437,0.0566000007093,41.5427634619,0.959075825227,681.016425996,0.0,1.0,2507.98933494,0.00250798933494,733.971076702,0.481006895411,0.480343335156,0.0,0.481006895411,0.0,734.985005697,733.971076702,0.0,734.985005697,0.0,0.000734985005697,0.479125683506,1.0,0.0,2.0,2.0,2.0,1.0,83.8609043468,49.403851249,46.9163961411,0.469163961411,1.0,9.91666666667,2705.56614183,82.9460760191,1465.47835653,0.959074251996,1465.47835653,1.0,0.0,0.0,0.0,45.7858333588,1.0,71.9583339691,1.0,0.0,43.0750001272,45.2891667684,1.0,71.7916666667,0.0,1.0,91.0750001272,0.0,775.989990234,0.000246554832912,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.500840611825,168493.0,1433.72234731,43.9544393211,776.580190287,0.508228635241,776.580190287,0.500689534011,1.0,1.0,1.0,0.0,1534.39648438,1528.01344993,0.0,1528.01344993,0.0,734.985005697,1528.01344993
2016-12-03T22:00:00.000Z,0.0,0.015451576307,0.794936327098,0.507614093999,45.1307503382,0.034552419279,51.3741668065,0.0,25.5841665268,1.0,70.8194478353,0.0,0.0,0.0,42.3916667302,25.8058331807,1.0,70.6388905843,0.0,0.0,51.3741668065,71.1040598551,2.0,0.0,107.676750501,62.5460001628,43.1744791667,0.370744816124,551.341659546,0.0,0.37172904251,0.0,1.0,11.9075987339,72.3695011139,9.62849998474,1411.66642253,72.1895001729,72.1712036133,62.5610001882,62.5310262044,,1841.3329366,52.6790002187,52.5538279215,42.4070002238,42.1994272868,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.180000940959,81.4685007731,100.0,5.94005990028,29.7824999491,1.32149950663,5.96874745687,41.0855007172,35.0,47.7166668574,293.158335368,0.37172904251,29.7824999491,0.56335416158,56.3354164759,2.0,1.0,1.0,788.695826213,788.695826213,0.0,0.350752825351,0.0,1.0,11.7093806267,70.8559996287,8.4435005188,675.290481567,70.9745006561,70.8065516154,62.5310001373,62.2485631307,9.88400014242,1753.49994914,52.5034999847,52.439163208,42.4274997711,42.9993667603,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.118501027425,100.0,5.6575092872,28.547000885,0.724000295003,6.05187133948,41.7034994761,224.0,44.2749999364,258.183330536,0.350752825351,28.547000885,0.525777359009,52.5777362188,2.0,1.0,1.0,736.088302612,736.088302612,551.341659546,0.370809229603,2.0,0.0,3631.27121989,0.0,28.0196831443,3.02613371611,5.234375,3631.27121989,0.0514740079024,76.5308335622,76.5308335622,67.877667745,2.0,52.8371887207,43.011471835,42.4675178528,1.0,1296.50626063,1335.84173998,0.0,0.0,0.0,15.8039458593,1.0,0.0,12.8341664473,46.7570543289,1.0,61.0673500697,1.0,1.0,1.0,0.0,10.1441663106,1.0,57.041665713,0.0,1.0,0.0154551552831,22.9783326785,56.8459920883,22.9783326785,2.0,0.0,39.747727912,0.0566000007093,40.9536580166,0.959128763443,680.862676787,0.0,1.0,2396.31042853,0.00239631042853,723.562853416,0.472226277074,0.486553432703,0.0,0.472226277074,0.0,702.256668091,723.562853416,0.0,702.256668091,0.0,0.000702256668091,0.472290143371,1.0,0.0,2.0,2.0,2.0,1.0,84.0539654818,49.3128592751,46.7570543289,0.467570543289,1.0,10.5,2633.15809226,80.7262213679,1426.25831018,0.959074769335,1426.25831018,1.0,0.0,0.0,0.0,38.8024997711,1.0,67.9861119588,1.0,0.0,40.7083339691,37.7283331553,1.0,67.8472245534,0.0,1.0,76.5308335622,0.0,716.299987793,0.000243058512915,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.507315433853,168493.0,1393.67200897,42.7265933788,754.886799353,0.507616942734,754.886799353,0.50721924548,1.0,1.0,1.0,0.0,1487.11899821,1487.11899821,0.0,1487.11899821,0.0,702.256668091,1487.11899821
2016-12-03T23:00:00.000Z,0.0,0.0149346390585,0.800924943226,0.507449212988,44.8127498627,0.0342940423421,49.3266674678,0.0,24.586666584,1.0,69.8194440206,0.0,0.0,0.0,41.7750002543,24.7233335177,1.0,69.6249993642,0.0,0.0,49.3266674678,70.1202596029,2.0,0.0,107.218499502,62.4057496389,43.1875,0.36576022783,526.183339437,0.0,0.368130982087,0.0,1.0,11.8326625029,72.0634994507,9.46350034078,1379.16642253,71.8879998525,71.866007487,62.4244995117,62.3907089233,9.81000137329,1786.66625977,52.6820001602,52.5512797038,42.4504995346,42.2248789469,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.175499598185,80.0134995778,100.0,5.86411774158,29.4375003179,1.3605000178,5.96854476134,41.0899995168,35.0,46.258333842,280.291666667,0.368130982087,29.4375003179,0.543915452503,54.3915449778,2.0,1.0,1.0,761.481633504,761.481633504,0.0,0.346154295884,0.0,1.0,11.6271924973,70.5440006256,8.27399953206,658.042633057,70.6609992981,70.4877243042,62.386999766,62.1031316121,9.87799911499,1699.74992879,52.4974994659,52.4372507731,42.4664999644,43.0721359253,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.116998672485,100.0,5.57146910826,28.1944993337,0.731499989827,6.05572338899,41.7349999746,224.0,42.7916666667,245.891665141,0.346154295884,28.1944993337,0.50731175014,50.7311757406,2.0,1.0,1.0,710.236450195,710.236450195,526.183339437,0.365834560951,2.0,0.0,3526.25374349,0.0,26.8231554031,3.07559216022,5.16145833333,3526.25374349,0.0481307075608,69.2741673787,69.2741673787,65.6755549113,2.0,52.8539199829,43.0592371623,42.4675178528,1.0,1230.09844438,1317.14704738,0.0,0.0,0.0,15.405058225,1.0,0.0,12.0599996249,47.0194412867,1.0,59.8230584462,1.0,1.0,1.0,0.0,9.42499979337,1.0,55.4880933762,0.0,1.0,0.0149345927049,21.4849993388,55.4240366618,21.4849993388,2.0,0.0,37.7118258174,0.0566000007093,40.3805242206,0.959070516198,681.031720815,0.0,1.0,2273.56999336,0.00227356999336,713.436814744,0.463148763577,0.495923744341,0.0,0.463148763577,0.0,666.28666687,713.436814744,0.0,666.28666687,0.0,0.00066628666687,0.463216448824,1.0,0.0,2.0,2.0,2.0,1.0,84.2744909922,49.4177808762,47.0194412867,0.470194412867,1.0,9.91666666667,2547.24549176,78.092350038,1379.72348161,0.959072507918,1379.72348161,1.0,0.0,0.0,0.0,35.2183329264,1.0,65.7638905843,1.0,0.0,39.3500006994,34.0558336576,1.0,65.5833333333,0.0,1.0,69.2741673787,0.0,696.510009766,0.000239656984092,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.517086810692,168493.0,1347.76841819,41.3193009562,730.022975944,0.507453106152,730.022975944,0.517026343173,1.0,1.0,1.0,0.0,1438.60184733,1438.60184733,0.0,1438.60184733,0.0,666.28666687,1438.60184733
