timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-04T00:00:00.000Z,0.0,0.0164175445774,0.789604496927,0.50828684326,45.4742503166,0.0349590489985,53.704167366,0.0,26.7900001208,1.0,71.7916660309,0.0,0.0,0.0,42.9583330154,26.9141666094,1.0,71.5972207387,0.0,0.0,53.704167366,72.0596675873,2.0,0.0,108.312750498,62.8385001818,43.1875,0.374947458637,576.075002035,0.0,0.3733647783,0.0,1.0,12.0175856749,72.8014996847,9.74700005849,1442.49975586,72.6064999898,72.5787506104,62.8594999313,62.8192749023,9.99000167847,1891.66624959,52.8395001094,52.7098948161,42.4594999949,42.2522455851,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.194999694824,82.0010007222,100.0,6.04153954983,30.1469999949,1.3109998703,5.97604612509,41.1485001246,35.0,49.191666921,305.224998474,0.3733647783,30.1469999949,0.583917036511,58.3917036057,2.0,1.0,1.0,817.483851115,817.483851115,0.0,0.355923597856,0.0,1.0,11.8193674882,71.2970002492,8.59500058492,687.663930257,71.4125010173,71.2416687012,62.8175004323,62.5330378215,9.88400141398,1786.24992879,52.6625000636,52.6023712158,42.4319995244,43.0083033244,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.115500768026,100.0,5.7636440595,28.9805014928,0.701498985291,6.05572342873,41.7305005391,224.0,45.7083333333,270.850001017,0.355923597856,28.9805014928,0.543518338885,54.3024133046,2.0,1.0,1.0,760.925674438,760.925674438,576.075002035,0.374974843726,2.0,0.0,3705.36686198,0.0,28.1356010437,3.0779590408,5.06510416667,3698.94913737,0.0518355119649,79.6608333588,79.6608333588,68.6741701762,2.0,53.0032221476,43.0445861816,42.4675178528,1.0,1356.35392002,1364.7438118,0.0,0.0,0.0,15.5534887314,1.0,0.0,13.9808330536,47.3060112,1.0,62.922372818,1.0,1.0,1.0,0.0,11.2433331013,1.0,59.0476175944,0.0,1.0,0.0164217351273,25.2241662343,58.8599999746,25.2241662343,2.0,0.0,41.5825115563,0.0566000007093,41.839725228,0.959305521773,680.34996257,0.0,1.0,2506.92583755,0.00250692583755,739.217750948,0.47817367657,0.481131477878,0.0,0.47817367657,0.0,734.673339844,739.217750948,0.0,734.673339844,0.0,0.000734673339844,0.478127665818,1.0,0.0,2.0,2.0,2.0,1.0,89.2762107849,48.984184583,47.3060112,0.473060112,1.0,11.0833333333,2721.09773182,83.4222367842,1473.89109079,0.959305154449,1473.89109079,1.0,0.0,0.0,0.0,40.3266665141,1.0,68.8333339691,1.0,0.0,41.1583344142,39.3341668447,1.0,68.5972226461,0.0,1.0,79.6608333588,0.0,756.510009766,0.000248317290499,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.501541637348,168493.0,1441.79432938,44.2019066544,780.952404602,0.508295132384,780.952404602,0.50151829589,1.0,1.0,1.0,0.0,1536.41527303,1536.41527303,0.0,1536.41527303,0.0,734.673339844,1536.41527303
2016-12-04T01:00:00.000Z,0.0,0.0155935297735,0.797013465199,0.507495234694,45.0160001119,0.0343679983591,50.4975001017,0.0,25.1066665649,1.0,70.3750025431,0.0,0.0,0.0,42.1249993642,25.4008334478,1.0,70.2083326976,0.0,0.0,50.4975001017,70.6684144338,2.0,0.0,107.627999942,62.6119998296,43.1875,0.36726651702,539.725016276,0.0,0.370942116249,0.0,1.0,11.902764082,72.339501063,9.53100013733,1395.83308919,72.1579996745,72.1362279256,62.6269995372,62.5938796997,,1811.66623942,52.6805000305,52.5506388346,42.423500061,42.1949717204,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.18150138855,80.8175010681,100.0,5.93401670456,29.7344996134,1.32900015513,5.9687473774,41.0929997762,35.0,47.0833326976,287.141667684,0.370942116249,29.7344996134,0.552982370286,55.298236529,2.0,1.0,1.0,774.1753184,774.1753184,0.0,0.347537337912,0.0,1.0,11.698502779,70.8199996948,8.34300041199,665.916646322,70.9400005341,70.7631022135,62.5970001221,62.311706543,9.95000076294,1724.99993896,52.5049994787,52.441078186,42.3944997787,43.0306447347,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.120000839233,100.0,5.64561780294,28.5455007553,0.685000419617,6.05288497607,41.7094993591,224.0,43.5916671753,252.55000178,0.347537337912,28.5455007553,0.519030594599,51.9030590057,2.0,1.0,1.0,726.642832438,726.642832438,539.725016276,0.367309480287,2.0,0.0,3587.51391602,0.0,27.7594450315,3.11792981625,5.3671875,3587.51391602,0.0499785423624,73.4458332062,73.4458332062,67.010093689,2.0,52.8602472941,43.0286661784,42.4675178528,1.0,1267.57169939,1330.85788532,0.0,0.0,0.0,15.4163599014,1.0,0.0,12.7949996789,47.2106396357,1.0,61.0445200602,1.0,1.0,1.0,0.0,10.115833203,1.0,56.9047597249,0.0,1.0,0.0155945661967,22.9158328374,56.7415351868,22.9158328374,2.0,0.0,38.8606646543,0.0566000007093,40.800865157,0.959401096804,680.072842194,0.0,1.0,2342.83117205,0.00234283117205,720.863332963,0.467199722258,0.490525652065,0.0,0.467199722258,0.0,686.584172567,720.863332963,0.0,686.584172567,0.0,0.000686584172567,0.467226348817,1.0,0.0,2.0,2.0,2.0,1.0,90.1993713379,48.8016818653,47.2106396357,0.472106396357,1.0,11.0833333333,2596.08393306,79.5896178381,1406.17697598,0.956860817472,1406.17697598,1.0,0.0,0.0,0.0,37.207499822,1.0,67.1250012716,1.0,0.0,40.1583340963,36.2383333842,1.0,66.9305553436,0.0,1.0,73.4458332062,0.0,708.75,0.000242151692693,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.512640546157,168493.0,1376.90741112,42.2126315925,745.806202535,0.507498518907,745.806202535,0.512595194057,1.0,1.0,1.0,0.0,1469.57316081,1469.57316081,0.0,1469.57316081,0.0,686.584172567,1469.57316081
2016-12-04T02:00:00.000Z,0.0,0.01523696746,0.790451313351,0.508178949399,45.2972501119,0.0343902287121,52.5574998856,0.0,26.2041667302,1.0,71.2777767181,0.0,0.0,0.0,42.6666669846,26.3533331553,1.0,71.1111125946,0.0,0.0,52.5574998856,71.5547116597,2.0,0.0,107.822999636,62.5257495244,43.1875,0.368758713069,563.674997965,0.0,0.370167888485,0.0,1.0,11.9438583851,72.477499644,9.74700069427,1426.24975586,72.2915000916,72.2602183024,62.5444993973,62.5081710815,9.91799926758,1886.33294678,52.8214998245,52.6895090739,42.51050059,42.3006006877,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.185999552409,81.6650009155,100.0,5.95929721991,29.7809995015,1.30200068156,5.98456116517,41.2084999084,35.0,48.5833339691,299.891667684,0.370167888485,29.7809995015,0.57875823248,57.8758230209,2.0,1.0,1.0,810.261525472,810.261525472,0.0,0.349283740969,0.0,1.0,11.7323447069,70.9520009359,8.55599943797,678.665049235,71.0629990896,70.8915328979,62.5069996516,62.223681132,9.83300018311,1786.24993896,52.6385005315,52.5787811279,42.4905001322,43.1059672038,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.110998153687,100.0,5.66506501039,28.5724989573,0.667000134786,6.06727969646,41.8234999975,224.0,44.875,263.783330282,0.349283740969,28.5724989573,0.539379813785,53.9379809697,2.0,1.0,1.0,755.131739299,755.131739299,563.674997965,0.368821995404,2.0,0.0,3718.20237223,0.0,28.2079502741,2.8455375433,4.7578125,3718.20237223,0.0520653083802,79.5950012207,79.5950012207,68.7896054586,2.0,52.9690628052,43.1006266276,42.4675178528,1.0,1327.63626437,1380.83867992,0.0,0.0,0.0,15.8077042898,1.0,0.0,12.9733330409,46.7367951075,1.0,61.3413228989,1.0,1.0,1.0,0.0,10.3174997965,1.0,57.1726172765,0.0,1.0,0.0152392549345,23.2908329964,57.0831546783,23.2908329964,2.0,0.0,40.7020980961,0.0566000007093,42.3331547302,0.959753380427,679.052058348,0.0,1.0,2453.84748397,0.00245384748397,747.935586567,0.470450439661,0.489302816971,0.0,0.470450439661,0.0,719.118331909,747.935586567,0.0,719.118331909,0.0,0.000719118331909,0.470404068629,1.0,0.0,2.0,2.0,2.0,1.0,90.9654458364,48.0973418554,46.7367951075,0.467367951075,1.0,11.0833333333,2708.47494429,83.0352528263,1467.05391848,0.959753256632,1467.05391848,1.0,0.0,0.0,0.0,40.2308336894,1.0,68.9027779897,1.0,0.0,41.2333345413,39.3641668955,1.0,68.7222232819,0.0,1.0,79.5950012207,0.0,746.380004883,0.000251245777155,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.509821470873,168493.0,1434.13614824,43.9671254509,776.804326853,0.50818887641,776.804326853,0.509752482898,1.0,1.0,1.0,0.0,1528.57404582,1528.57404582,0.0,1528.57404582,0.0,719.118331909,1528.57404582
2016-12-04T03:00:00.000Z,0.0,0.014538422965,0.794814104715,0.507782083552,45.0317502022,0.0343580904869,51.1850001017,0.0,25.5083333651,1.0,70.6388899485,0.0,0.0,0.0,42.2916660309,25.7208333015,1.0,70.4861100515,0.0,0.0,51.1850001017,70.9106121063,2.0,0.0,107.286000252,62.2542500496,43.1979166667,0.366869391401,546.641677856,0.0,0.368178752034,0.0,1.0,11.8447492123,72.1220003764,9.66900030772,1407.08308919,71.9360001882,71.9175135295,62.2669998805,62.2332483927,,1835.99957275,52.7960001628,52.6633911133,42.4429998398,42.2223358154,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,81.1925010681,100.0,5.87356885274,29.4930003484,1.33649953206,5.97118035952,41.1065003077,35.0,47.6249993642,291.491671244,0.368178752034,29.4930003484,0.565517385574,56.551738739,2.0,1.0,1.0,791.724339803,791.724339803,0.0,0.344568388225,0.0,1.0,11.6392789682,70.5799992879,8.45849990845,674.915522257,70.7000001272,70.5260594686,62.2415002187,61.9538752238,9.95899963379,1744.74995931,52.6129999161,52.5513661702,42.4259999593,43.0644760132,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.120000839233,100.0,5.58071716626,28.2740001678,0.67299969991,6.05856180191,41.7530002594,224.0,43.9166669846,255.149997711,0.344568388225,28.2740001678,0.52887080238,52.8870805105,2.0,1.0,1.0,740.419123332,740.419123332,546.641677856,0.366928505261,2.0,0.0,3611.43454997,0.0,27.4353802421,2.98530985912,4.89583333333,3611.43454997,0.0500860493008,74.6716651917,74.6716651917,67.3136253357,2.0,52.9317377264,43.0538468794,42.4675178528,1.0,1281.50586685,1359.63094615,0.0,0.0,0.0,16.5171232224,1.0,0.0,12.1416663329,45.7498766581,1.0,59.9086748759,1.0,1.0,1.0,0.0,9.52166660627,1.0,55.66071256,0.0,1.0,0.0145379463462,21.6624992688,55.5064067841,21.6624992688,2.0,0.0,39.2878523305,0.0566000007093,41.6829772055,0.960200608799,677.757836235,0.0,1.0,2368.58545631,0.00236858545631,736.448351292,0.465854817165,0.494254956,0.0,0.465854817165,0.0,694.131657918,736.448351292,0.0,694.131657918,0.0,0.000694131657918,0.465887685617,1.0,0.0,2.0,2.0,2.0,1.0,91.1015687422,47.100464214,45.7498766581,0.457498766581,1.0,9.91666666667,2634.50084431,80.7673868794,1426.98561603,0.957697456483,1426.98561603,1.0,0.0,0.0,0.0,37.8574997584,1.0,67.4305559794,1.0,0.0,40.3416678111,36.8141663869,1.0,67.2361132304,0.0,1.0,74.6716651917,0.0,733.66998291,0.000247386996525,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.516086737679,168493.0,1396.88329653,42.8250436434,756.6262033,0.507796982863,756.6262033,0.516006553219,1.0,1.0,1.0,0.0,1490.01713053,1490.01713053,0.0,1490.01713053,0.0,694.131657918,1490.01713053
2016-12-04T04:00:00.000Z,0.0,0.0145513168105,0.797146962284,0.507767154011,44.9822492599,0.0346301991547,50.9733336767,0.0,25.3166666031,1.0,70.5555528005,0.0,0.0,0.0,42.200000445,25.6566667557,1.0,70.3333333333,0.0,0.0,50.9733336767,70.7932573954,2.0,0.0,107.204999606,62.2227503459,43.25,0.369088623803,543.183331807,0.0,0.365674864581,0.0,1.0,11.8266194661,72.0739994049,9.6479994456,1399.99975586,71.8849995931,71.8660176595,62.2370001475,62.2015050252,,1847.66626994,52.6895001729,52.5595626831,42.3919998805,42.1631571452,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,80.8100007375,100.0,5.86456251144,29.4929997126,1.35000006358,5.9620569547,41.0419998169,35.0,47.3750003179,289.825002035,0.365674864581,29.4929997126,0.566202759516,56.6202751795,2.0,1.0,1.0,792.683863322,792.683863322,0.0,0.344570926964,0.0,1.0,11.6247751713,70.5185000102,8.4314994812,664.041890462,70.6400000254,70.4647191366,62.2085005442,61.9219868978,9.88699913025,1743.49993896,52.5125001272,52.4474487305,42.3945000966,43.0159632365,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.121500015259,100.0,5.57391754786,28.2454999288,0.692499478658,6.05085762342,41.702000618,224.0,43.7249997457,253.358333588,0.344570926964,28.2454999288,0.524978448777,52.497844696,2.0,1.0,1.0,734.969828288,734.969828288,543.183331807,0.368972654607,2.0,0.0,3594.51513672,0.0,27.6443465551,3.24181820949,5.15104166667,3594.51513672,0.0507630647071,74.9008331299,74.9008331299,67.1991335551,2.0,52.8279876709,42.9987284342,42.4675178528,1.0,1274.67955249,1334.47805825,0.0,0.0,0.0,16.5419387817,1.0,0.0,12.0158329805,45.6950613658,1.0,59.7203181585,1.0,1.0,1.0,0.0,9.39916650454,1.0,55.4761892955,0.0,1.0,0.0145449031679,21.414999644,55.2544720968,21.414999644,2.0,0.0,39.0785741388,0.0566000007093,40.9118508523,0.960296377085,677.480833261,0.0,1.0,2355.96849581,0.00235596849581,722.824210948,0.46914435749,0.491153129427,0.0,0.46914435749,0.0,690.434163411,722.824210948,0.0,690.434163411,0.0,0.000690434163411,0.468874196211,1.0,0.0,2.0,2.0,2.0,1.0,90.9363632202,46.8771130244,45.6950613658,0.456950613658,1.0,10.5,2609.15761074,79.9904249911,1413.25837436,0.960297486917,1413.25837436,1.0,0.0,0.0,0.0,37.7308336894,1.0,67.3333352407,1.0,0.0,40.2916673024,37.1699997584,1.0,67.1527786255,0.0,1.0,74.9008331299,0.0,737.210021973,0.000242810388873,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.511459351002,168493.0,1379.68457073,42.2977725501,747.310459718,0.507791334857,747.310459718,0.511730596718,1.0,1.0,1.0,0.0,1471.68809001,1471.68809001,0.0,1471.68809001,0.0,690.434163411,1471.68809001
2016-12-04T05:00:00.000Z,0.0,0.0142789913784,0.788799178831,0.509264956182,45.3407498995,0.0343446780746,53.3541669846,0.0,26.6283334096,1.0,71.5833339691,0.0,0.0,0.0,42.8333336512,26.715833505,1.0,71.3888899485,0.0,0.0,53.3541669846,71.8567949931,2.0,0.0,107.553749402,62.2129995028,43.2291666667,0.368442707611,572.549997965,0.0,0.367055022902,0.0,1.0,11.895512263,72.2885004679,9.76949834824,1431.66641235,72.0964991252,72.0605697632,62.2279996872,62.1837259928,9.86400032043,1933.33289591,52.84700044,52.7079849243,42.605000178,42.3947728475,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.192001342773,81.3980000814,100.0,5.89959748586,29.4914989471,1.3140001297,5.99591477712,41.2910000483,35.0,49.0499998728,303.033332825,0.367055022902,29.4914989471,0.589509350005,58.9509350459,2.0,1.0,1.0,825.313090007,825.313090007,0.0,0.349525125733,0.0,1.0,11.7009197871,70.8109995524,8.71650123596,681.2897288,70.9145005544,70.7394638062,62.1979993184,61.9162445068,9.83600171407,1829.74992879,52.6714998881,52.6030095418,42.568499883,43.1283086141,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.103501001994,100.0,5.62938257058,28.3460006714,0.718000094096,6.0715372165,41.8504997889,224.0,45.6583334605,269.516667684,0.349525125733,28.3460006714,0.550345371791,55.0345363617,2.0,1.0,1.0,770.483520508,770.483520508,572.549997965,0.368503487783,2.0,0.0,3801.63287354,0.0,26.9551299413,2.68349693219,4.15364583333,3801.63287354,0.0514801885629,79.9508336385,79.9508336385,68.590719223,2.0,52.9595718384,43.1541290283,42.4675178528,1.0,1344.1151544,1411.40028325,0.0,0.0,0.0,16.9629885356,1.0,0.0,12.4066663583,45.2650111516,1.0,60.3367563883,1.0,1.0,1.0,0.0,9.78249986966,1.0,56.0357131958,0.0,1.0,0.0142622124937,22.189166228,55.9884411494,22.189166228,2.0,0.0,41.2073007758,0.0566000007093,43.2700991403,0.960459359859,677.00972782,0.0,1.0,2484.3051356,0.0024843051356,764.489374524,0.468505052403,0.49195797064,0.0,0.468505052403,0.0,728.044174194,764.489374524,0.0,728.044174194,0.0,0.000728044174194,0.468592216571,1.0,0.0,2.0,2.0,2.0,1.0,92.2420838674,46.4681288401,45.2650111516,0.452650111516,1.0,10.5,2755.51543764,84.4773999161,1492.53354872,0.960463023044,1492.53354872,1.0,0.0,0.0,0.0,40.4408334096,1.0,68.6805547078,1.0,0.0,41.0750007629,39.5100005468,1.0,68.4583339691,0.0,1.0,79.9508336385,0.0,785.340026855,0.000256806509115,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.512209172906,168493.0,1461.31129343,44.8002492931,791.523829181,0.509354962533,791.523829181,0.512118474646,1.0,1.0,1.0,0.0,1553.97294108,1553.97294108,0.0,1553.97294108,0.0,728.044174194,1553.97294108
2016-12-04T06:00:00.000Z,0.0,0.0149068812038,0.786350488064,0.509226501496,45.4652493795,0.034514021491,54.2583335241,0.0,27.0141669909,1.0,72.0416653951,0.0,0.0,0.0,43.0999997457,27.2050000827,1.0,71.8333320618,0.0,0.0,54.2583335241,72.2803885142,2.0,0.0,107.84774971,62.3825003306,43.2447916667,0.370205313974,582.183339437,0.0,0.370425200032,0.0,1.0,11.9366063277,72.4955012004,9.86199951172,1452.91642253,72.2929999034,72.2735671997,62.3900006612,62.355158488,,1911.66626994,52.8469994863,52.7149912516,42.394999822,42.1962432861,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.202501296997,81.8810005188,100.0,5.9727246364,29.8980000814,1.34249973297,5.9638816913,41.0510002772,35.0,49.5750001272,308.283332825,0.370425200032,29.8980000814,0.594487707955,59.448770841,2.0,1.0,1.0,832.282791138,832.282791138,0.0,0.353591239563,0.0,1.0,11.7408053875,70.994000117,8.73449961344,686.164113363,71.1094996134,70.9394480387,62.375,62.0871836344,9.98600006104,1811.99994914,52.6670001348,52.6042811076,42.404999733,42.9565989176,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.11549949646,100.0,5.69217793147,28.7044998805,0.726999282837,6.04862745603,41.6780004501,224.0,46.0416666667,273.899998983,0.353591239563,28.7044998805,0.55327049982,55.3270498912,2.0,1.0,1.0,774.578699748,774.578699748,582.183339437,0.370454335529,2.0,0.0,3775.37854004,0.0,28.2695503235,3.19482910633,4.96875,3764.71768466,0.0516185147188,81.5583324432,81.5583324432,69.300965627,2.0,53.0028187145,42.9739490856,42.4675178528,1.0,1368.87113499,1420.51285057,0.0,0.0,0.0,17.1416591009,1.0,0.0,13.0583331585,45.2483415604,1.0,61.4098161062,1.0,1.0,1.0,0.0,10.3841663996,1.0,57.3749990463,0.0,1.0,0.014922158839,23.4424994787,57.1481904984,23.4424994787,2.0,0.0,41.9662589162,0.0566000007093,43.549468286,0.960537921066,676.782696526,0.0,1.0,2530.06119267,0.00253006119267,769.425225093,0.471483712539,0.489270797942,0.0,0.471483712539,0.0,741.453328451,769.425225093,0.0,741.453328451,0.0,0.000741453328451,0.471403824786,1.0,0.0,2.0,2.0,2.0,1.0,92.9392611186,46.2655677795,45.2483415604,0.452483415604,1.0,9.91666666667,2788.75515577,85.496448811,1510.53794593,0.960537921066,1510.53794593,1.0,0.0,0.0,0.0,41.2125002543,1.0,69.4583346049,1.0,0.0,41.5583346685,40.2866668701,1.0,69.2638912201,0.0,1.0,81.5583324432,0.0,773.25,0.000258464555121,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.509371662702,168493.0,1478.58304065,45.3297590454,800.879125041,0.509272058915,800.879125041,0.509111973003,1.0,1.0,1.0,0.0,1573.67956543,1572.59584739,0.0,1572.59584739,0.0,741.453328451,1572.59584739
2016-12-04T07:00:00.000Z,0.0,0.0143034323313,0.78863177632,0.508805697648,45.297999541,0.0341353544317,52.9183336894,0.0,26.2924998601,1.0,71.4027798971,0.0,0.0,0.0,42.7416664759,26.600833416,1.0,71.236111323,0.0,0.0,52.9183336894,71.7250423431,2.0,0.0,107.538749377,62.240749836,43.2083333333,0.366118198784,567.474995931,0.0,0.369072220003,0.0,1.0,11.8882603645,72.2840010325,9.68657084874,1424.58308919,72.091999054,72.0612055461,62.2519995372,62.2148361206,,1882.66629028,52.9145005544,52.7812398275,42.5270004272,42.3228708903,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.192001978556,81.4309997559,100.0,5.91038950284,29.5649986267,1.36800034841,5.97787086169,41.1590000788,35.0,48.7749999364,301.083333333,0.369072220003,29.5649986267,0.582698102679,58.2698100408,2.0,1.0,1.0,815.77734375,815.77734375,0.0,0.347469447231,0.0,1.0,11.6912508806,70.7765000661,8.66400051117,680.539815267,70.893500646,70.7119903564,62.2295001348,61.9385681152,,1794.24994914,52.7404998144,52.6788711548,42.4889996847,43.0887324015,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.117000579834,100.0,5.62640412649,28.4045009613,0.69099966685,6.06484675407,41.7980000178,224.0,45.25,266.391665141,0.347469447231,28.4045009613,0.547329112462,54.7329111099,2.0,1.0,1.0,766.260757446,766.260757446,567.474995931,0.365996621177,2.0,0.0,3736.28867594,0.0,27.6071982384,2.84586797158,4.44791666667,3736.28867594,0.0507483450945,78.8583348592,78.8583348592,68.3824265798,2.0,53.0601654053,43.0999984741,42.4675178528,1.0,1332.08868375,1416.55645968,0.0,0.0,0.0,16.962770462,1.0,0.0,12.3966663678,45.2892290751,1.0,60.3310486476,1.0,1.0,1.0,0.0,9.77333307266,1.0,56.0952367783,0.0,1.0,0.0142920700065,22.1699992816,56.0080343882,22.1699992816,2.0,0.0,40.8385984427,0.0566000007093,43.4281749662,0.960537921066,676.782696526,0.0,1.0,2462.07681483,0.00246207681483,767.282233604,0.465509961525,0.495027959541,0.0,0.465509961525,0.0,721.529998779,767.282233604,0.0,721.529998779,0.0,0.000721529998779,0.465242289007,1.0,0.0,2.0,2.0,2.0,1.0,92.9008165995,46.2655677795,45.2892290751,0.452892290751,1.0,11.0833333333,2748.64514343,84.2667734089,1488.81223238,0.960537921066,1488.81223238,1.0,0.0,0.0,0.0,39.8425010045,1.0,68.4444433848,1.0,0.0,40.9750010173,39.0158332189,1.0,68.2916698456,0.0,1.0,78.8583348592,0.0,775.579956055,0.000257744683555,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.515365347567,168493.0,1456.11228729,44.6408604126,788.707771257,0.508851087097,788.707771257,0.515646850103,1.0,1.0,1.0,0.0,1549.97756958,1549.97756958,0.0,1549.97756958,0.0,721.529998779,1549.97756958
2016-12-04T08:00:00.000Z,0.0,0.0147161430614,0.785599749426,0.509608754055,45.4315002759,0.0342324039489,54.1100002925,0.0,26.9858334859,1.0,71.9583320618,0.0,0.0,0.0,43.0583337148,27.1241668065,1.0,71.7638893127,0.0,0.0,54.1100002925,72.1967067719,2.0,0.0,107.817000071,62.3854997953,43.2291666667,0.366640028659,580.333333333,0.0,0.371856944608,0.0,1.0,11.9341892401,72.4684995015,9.84420051575,1445.83308919,72.2735004425,72.2417780558,62.39899985,62.3602320353,,1883.99954224,52.9565003713,52.8181889852,42.4024995168,42.2032445272,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.194999059041,81.8254992167,100.0,5.9723350207,29.8710009257,1.36499945323,5.96185421944,41.0375000636,35.0,49.5333334605,308.050000509,0.371856944608,29.8710009257,0.591737056914,59.1737047831,2.0,1.0,1.0,828.431879679,828.431879679,0.0,0.351644802757,0.0,1.0,11.7383882999,70.9730008443,8.71499951681,688.413843791,71.0869992574,70.9087804159,62.3719997406,62.0865478516,,1791.99997965,52.7810001373,52.7158508301,42.4125000636,42.978302002,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.113998413086,100.0,5.68692243099,28.6744991938,0.713500022888,6.05146586895,41.6990000407,224.0,45.9249998728,272.283332825,0.351644802757,28.6744991938,0.552951707386,55.295170784,2.0,1.0,1.0,774.13239034,774.13239034,580.333333333,0.367111586229,2.0,0.0,3756.12536621,0.0,27.9679468473,3.1038360397,4.81510416667,3756.12536621,0.0502478086543,79.4041665395,79.4041665395,68.6425501506,2.0,53.0943247477,42.9809036255,42.4675178528,1.0,1360.90940688,1445.89944262,0.0,0.0,0.0,17.0727930069,1.0,0.0,12.9833331108,45.3262068431,1.0,61.3241990407,1.0,1.0,1.0,0.0,10.3099998633,1.0,57.136903127,0.0,1.0,0.0147342637599,23.2933332125,57.0335776011,23.2933332125,2.0,0.0,41.722171701,0.0566000007093,44.3277594398,0.960497690194,676.898953448,0.0,1.0,2515.34566628,0.00251534566628,783.17595202,0.465707070075,0.494790902057,0.0,0.465707070075,0.0,737.140833537,783.17595202,0.0,737.140833537,0.0,0.000737140833537,0.466341706614,1.0,0.0,2.0,2.0,2.0,1.0,92.3430048625,46.3698132833,45.3262068431,0.453262068431,1.0,10.5,2806.8088495,86.0499311409,1520.31678556,0.960497972133,1520.31678556,1.0,0.0,0.0,0.0,40.1983334223,1.0,68.7638893127,1.0,0.0,41.1250006358,39.2058331172,1.0,68.5416679382,0.0,1.0,79.4041665395,0.0,770.840026855,0.000263083685612,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.515139975734,168493.0,1489.41231441,45.6617582342,806.744835017,0.509681130554,806.744835017,0.514495515491,1.0,1.0,1.0,0.0,1582.84226481,1582.84226481,0.0,1582.84226481,0.0,737.140833537,1582.84226481
2016-12-04T09:00:00.000Z,0.0,0.0151023572522,0.784404509555,0.509514982425,45.5852519671,0.0344690597626,54.8399995168,0.0,27.2724998792,1.0,72.2777773539,0.0,0.0,0.0,43.2416664759,27.5674999555,1.0,72.069442749,0.0,0.0,54.8399995168,72.503563563,2.0,0.0,108.090751648,62.5054996808,43.2916666667,0.370443783443,589.408335368,0.0,0.372065094093,0.0,1.0,11.9801176389,72.6545003255,9.87300157547,1450.83308919,72.4550011953,72.4191691081,62.5219999949,62.4745152791,,1927.99953206,52.9939994812,52.8519465129,42.5450003942,42.3445053101,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.199499130249,81.9575004578,100.0,5.99839472771,29.9100008011,1.35599994659,5.9817229112,41.1890004476,35.0,50.0750001272,312.325002035,0.372065094093,29.9100008011,0.599592837379,59.9490168889,2.0,1.0,1.0,839.429972331,839.429972331,0.0,0.352509114776,0.0,1.0,11.7818994522,71.1605008443,8.78250153859,689.538706462,71.2715009054,71.0959879557,62.4889993668,62.1981709798,,1828.99993896,52.8109995524,52.7445373535,42.498000145,43.0778808594,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.111000061035,100.0,5.71522804101,28.7735007604,0.689500490824,6.0666714112,41.8084996541,224.0,46.5166664124,277.08333079,0.352509114776,28.7735007604,0.561385160174,56.1385154724,2.0,1.0,1.0,785.939224243,785.939224243,589.408335368,0.37044987103,2.0,0.0,3817.38549805,0.0,28.2842203776,2.96294323603,4.62760416667,3817.38549805,0.052245332083,83.1216653188,83.1216653188,69.6752535502,2.0,53.1101430257,43.1070048014,42.4675178528,1.0,1387.26853,1433.92351691,0.0,0.0,0.0,16.9337237676,1.0,0.0,13.3599996567,45.5882762273,1.0,61.9520530701,1.0,1.0,1.0,0.0,10.6691664855,1.0,57.9285710653,0.0,1.0,0.0151006380631,24.0291662216,57.8202670415,24.0291662216,2.0,0.0,42.5302782918,0.0566000007093,43.9606066917,0.960417228448,677.131467292,0.0,1.0,2564.06478439,0.00256406478439,776.68915443,0.472267245386,0.488149983062,0.0,0.472267245386,0.0,751.418334961,776.68915443,0.0,751.418334961,0.0,0.000751418334961,0.472287262479,1.0,0.0,2.0,2.0,2.0,1.0,92.8884309133,46.5783042908,45.5882762273,0.455882762273,1.0,9.91666666667,2821.19204691,86.4908849834,1528.10748939,0.960417228448,1528.10748939,1.0,0.0,0.0,0.0,42.0308332443,1.0,69.8194452922,1.0,0.0,41.775001208,41.0908330282,1.0,69.6250019073,0.0,1.0,83.1216653188,0.0,784.150024414,0.000260904647028,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.508268665537,168493.0,1496.73453508,45.8862397071,810.71093873,0.509532711706,810.71093873,0.508258535778,1.0,1.0,1.0,0.0,1591.08712769,1591.08712769,0.0,1591.08712769,0.0,751.418334961,1591.08712769
2016-12-04T10:00:00.000Z,0.0,0.0152058679068,0.781302259683,0.510506231942,45.756248792,0.0343962684402,55.951666832,0.0,27.8483335177,1.0,72.7222232819,0.0,0.0,0.0,43.5166667302,28.1124998728,1.0,72.5277779897,0.0,0.0,55.951666832,72.9833838145,2.0,0.0,108.294748942,62.53850015,43.2291666667,0.370054547164,601.95833842,0.0,0.370957073062,0.0,1.0,12.0200029214,72.8075002035,9.9719991684,1469.16642253,72.6019992828,72.5660349528,62.550500234,62.5088017782,,1976.6662089,52.9354998271,52.7933451335,42.482000351,42.291053772,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.205500920614,82.2485001882,100.0,6.04395679633,30.1199989319,1.34100055695,5.97604612509,41.140999794,35.0,50.9499994914,319.158327738,0.370957073062,30.1199989319,0.614690718878,61.469072024,2.0,1.0,1.0,860.567006429,860.567006429,0.0,0.354656249385,0.0,1.0,11.8133242925,71.2744998932,8.85899925232,697.412709554,71.3854993184,71.2052434285,62.5265000661,62.2338867188,9.92300033569,1860.49993896,52.7539997101,52.6884333293,42.4635000229,43.0319213867,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.110999425252,100.0,5.75091044108,28.9219992956,0.681999842326,6.06241385142,41.7815001806,224.0,47.2333335876,282.800000509,0.354656249385,28.9219992956,0.569558436076,56.9475806554,2.0,1.0,1.0,797.381810506,797.381810506,601.95833842,0.369766124564,2.0,0.0,3899.06581624,0.0,28.0758228302,2.96206430594,4.83333333333,3897.10336026,0.0529806476013,86.2708326976,86.2708326976,70.3302644094,2.0,53.0559636896,43.0337025036,42.4675178528,1.0,1419.57241,1465.77866928,0.0,0.0,0.0,17.0542497635,1.0,0.0,13.7141663233,45.4962504705,1.0,62.4543358485,1.0,1.0,1.0,0.0,11.0208330949,1.0,58.5178556442,0.0,1.0,0.0152132180343,24.7349993388,58.3611857096,24.7349993388,2.0,0.0,43.520636666,0.0566000007093,44.9372081686,0.960417228448,677.131467292,0.0,1.0,2623.77149531,0.00262377149531,793.94359727,0.472691849335,0.488077695099,0.0,0.472691849335,0.0,768.91583252,793.94359727,0.0,768.91583252,0.0,0.00076891583252,0.472464725375,1.0,0.0,2.0,2.0,2.0,1.0,91.9965771762,46.5783042908,45.4962504705,0.454962504705,1.0,11.0833333333,2884.29301565,88.4254071777,1562.28632632,0.960417228448,1562.28632632,1.0,0.0,0.0,0.0,43.6508334478,1.0,70.4305585225,1.0,0.0,42.1500002543,42.6199995677,1.0,70.2500012716,0.0,1.0,86.2708326976,0.0,783.529968262,0.000266700742278,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.508193398288,168493.0,1533.16034317,47.0029663691,830.441091521,0.510514569623,830.441091521,0.508175984031,1.0,1.0,1.0,0.0,1627.50726318,1626.67461603,0.0,1626.67461603,0.0,768.91583252,1626.67461603
2016-12-04T11:00:00.000Z,0.0,0.0148271794535,0.782371466417,0.510063806026,45.6220022837,0.0342904741914,55.3191668193,0.0,27.5591669083,1.0,72.486111323,0.0,0.0,0.0,43.3666667938,27.759999911,1.0,72.2777773539,0.0,0.0,55.3191668193,72.7220986684,2.0,0.0,108.042751948,62.4207496643,43.2604166667,0.368163870906,593.941660563,0.0,0.371220487799,0.0,1.0,11.9764918486,72.6304995219,9.96750307083,1428.33308919,72.4250017802,72.3962809245,62.4334993362,62.39133962,,1956.99957275,52.8620001475,52.7264531453,42.4549999237,42.2560577393,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.205497741699,82.0625,100.0,6.00632520517,29.9700018565,1.35599994659,5.97016664346,41.0989999771,35.0,50.3999999364,314.874997457,0.371220487799,29.9700018565,0.605892395746,60.5980237325,2.0,1.0,1.0,848.249354045,848.249354045,0.0,0.353558768699,0.0,1.0,11.771021684,71.1200021108,8.82750034332,694.038141886,71.2355003357,71.0621287028,62.4079999924,62.1203536987,9.98600006104,1850.49994914,52.6819998423,52.6195831299,42.4425004323,42.9866002401,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.115498224894,100.0,5.71428457896,28.7929999034,0.703000704447,6.05673710505,41.7394997279,224.0,46.7333339055,279.066663106,0.353558768699,28.7929999034,0.563789029803,56.3789027532,2.0,1.0,1.0,789.304641724,789.304641724,593.941660563,0.368167821394,2.0,0.0,3884.48006185,0.0,28.8481136958,3.01750959953,4.875,3884.48006185,0.0538121984297,86.8108323415,86.8108323415,70.7122294108,2.0,52.9804509481,43.0101979574,42.4675178528,1.0,1403.09661876,1457.73546033,0.0,0.0,0.0,17.2983271281,1.0,0.0,13.2991663615,45.1351722082,1.0,61.8207753499,1.0,1.0,1.0,0.0,10.6208331585,1.0,57.9166660309,0.0,1.0,0.0148276301457,23.9199994405,57.6742553711,23.9199994405,2.0,0.0,43.0155289875,0.0566000007093,44.6906229492,0.960530241155,676.80490109,0.0,1.0,2593.31957111,0.00259331957111,789.586968007,0.47109252168,0.48943762302,0.0,0.47109252168,0.0,759.991668701,789.586968007,0.0,759.991668701,0.0,0.000759991668701,0.47110217313,1.0,0.0,2.0,2.0,2.0,1.0,92.1962083181,46.2840633392,45.1351722082,0.451351722082,1.0,10.5,2860.83207909,87.7061519368,1549.57863671,0.960530144699,1549.57863671,1.0,0.0,0.0,0.0,43.8316666285,1.0,70.8194452922,1.0,0.0,42.4000005722,42.9791666667,1.0,70.6666666667,0.0,1.0,86.8108323415,0.0,772.049987793,0.000265237267716,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.50954946674,168493.0,1519.17630216,46.5742496912,822.866592007,0.510066509672,822.866592007,0.509543495434,1.0,1.0,1.0,0.0,1613.25351969,1613.25351969,0.0,1613.25351969,0.0,759.991668701,1613.25351969
2016-12-04T12:00:00.000Z,0.0,0.014632485464,0.787486664008,0.509059452387,45.4367499352,0.0344996214809,53.9608338674,0.0,26.8633337021,1.0,71.888888677,0.0,0.0,0.0,42.9833335876,27.1066667239,1.0,71.6388893127,0.0,0.0,53.9608338674,72.1400731405,2.0,0.0,107.746500333,62.309750398,43.25,0.370352779249,578.425003052,0.0,0.366935033785,0.0,1.0,11.9257284005,72.423500061,9.85199907091,1529.99972534,72.2314999898,72.1966323853,62.3240003586,62.2795944214,,1943.66621908,52.8049999873,52.665301005,42.4835001628,42.2796045939,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,81.6979999542,100.0,5.95231791337,29.7479998271,1.35600026449,5.97341048717,41.1274998983,35.0,49.4500001272,306.766665141,0.366935033785,29.7479998271,0.597108245123,59.7108243306,2.0,1.0,1.0,835.951543172,835.951543172,0.0,0.350295508518,0.0,1.0,11.7202583154,70.9219996134,8.73450024923,684.664306641,71.0300006866,70.8544718424,62.2955004374,62.0087305705,9.92299842834,1830.24992879,52.6250003179,52.5545578003,42.4590002696,43.0280914307,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.108001073201,100.0,5.65987181664,28.5710004171,0.69550037384,6.06038649877,41.7634998957,224.0,45.8333333333,271.658335368,0.350295508518,28.5710004171,0.553826392038,55.3826379776,2.0,1.0,1.0,775.356948853,775.356948853,578.425003052,0.369751220325,2.0,0.0,3789.96433512,0.0,28.2282739119,2.90053039789,4.70572916667,3793.35884233,0.0534035282716,83.3300011953,83.3300011953,69.735148112,2.0,52.9068908691,43.02814553,42.4675178528,1.0,1363.40792937,1408.36043086,0.0,0.0,0.0,17.1406920751,1.0,0.0,12.7541662852,45.1833082835,1.0,60.9303646088,1.0,1.0,1.0,0.0,10.0991663933,1.0,56.76785628,0.0,1.0,0.0146168283716,22.8533331553,56.665453275,22.8533331553,2.0,0.0,41.7987703226,0.0566000007093,43.1769046614,0.960603080105,676.594470828,0.0,1.0,2519.96364283,0.00251996364283,762.84282898,0.472841535921,0.488431448075,0.0,0.472841535921,0.0,738.494166056,762.84282898,0.0,738.494166056,0.0,0.000738494166056,0.4729317228,1.0,0.0,2.0,2.0,2.0,1.0,93.4309075095,46.0885353088,45.1833082835,0.451833082835,1.0,11.0833333333,2769.83055314,84.9162665325,1500.28737577,0.960600935914,1500.28737577,1.0,0.0,0.0,0.0,42.1825002035,1.0,69.8333339691,1.0,0.0,41.7916673024,41.1475000381,1.0,69.6527786255,0.0,1.0,83.3300011953,0.0,779.429992676,0.000256253403176,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.508464472409,168493.0,1467.98585233,45.0048750314,795.139124866,0.509110054424,795.139124866,0.50835973701,1.0,1.0,1.0,0.0,1561.81148275,1561.82168857,0.0,1561.82168857,0.0,738.494166056,1561.82168857
2016-12-04T13:00:00.000Z,0.0,0.0147640755265,0.783740900839,0.509800903949,45.5702501933,0.0343122702529,54.88083299,0.0,27.2999998728,1.0,72.2222220103,0.0,0.0,0.0,43.2250000636,27.5416663488,1.0,72.0416666667,0.0,0.0,54.88083299,72.4933255514,2.0,0.0,107.958750407,62.3885002136,43.2604166667,0.368052116984,588.716669718,0.0,0.371902265737,0.0,1.0,11.960779349,72.5914999644,9.90514373779,1579.99973551,72.3860003153,72.3574956258,62.4020001094,62.3576889038,,1952.66621908,52.7975006104,52.6582946777,42.4490000407,42.2465108236,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.205499649048,81.9904994965,100.0,5.99162646135,29.9370002747,1.3574997584,5.96915288766,41.0915002823,35.0,50.1083335876,313.158332825,0.371902265737,29.9370002747,0.601572737921,60.1572742462,2.0,1.0,1.0,842.201833089,842.201833089,0.0,0.350842665434,0.0,1.0,11.7516831557,71.0314998627,8.77049986521,690.288604736,71.1455001831,70.9682006836,62.3750003179,62.0827178955,9.86900138855,1852.74995931,52.6220000585,52.5494537354,42.4499998093,43.0248998006,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.114000320435,100.0,5.69109392166,28.6955003738,0.683499972026,6.06058923403,41.7664998372,224.0,46.3666667938,275.558334351,0.350842665434,28.6955003738,0.560938281105,56.0938282013,2.0,1.0,1.0,785.313593547,785.313593547,588.716669718,0.368052087149,2.0,0.0,3875.72855632,0.0,28.7906862895,3.04445640246,4.91927083333,3875.72855632,0.0544094732025,87.0166664124,87.0166664124,70.7061951955,2.0,52.9190877279,43.0152893066,42.4675178528,1.0,1392.43942625,1444.2464358,0.0,0.0,0.0,17.2621037165,1.0,0.0,13.1374996503,45.1398963928,1.0,61.5753421783,1.0,1.0,1.0,0.0,10.4783331553,1.0,57.5357135137,0.0,1.0,0.0147639791926,23.6158331235,57.3396186829,23.6158331235,2.0,0.0,42.6888053913,0.0566000007093,44.277082272,0.960585069928,676.64649593,0.0,1.0,2573.62206381,0.00257362206381,782.28059571,0.471520470524,0.489063830083,0.0,0.471520470524,0.0,754.219167074,782.28059571,0.0,754.219167074,0.0,0.000754219167074,0.471531100571,1.0,0.0,2.0,2.0,2.0,1.0,93.7822545369,46.1376171112,45.1398963928,0.451398963928,1.0,11.0833333333,2836.68586205,86.9658876634,1536.49976278,0.960584300607,1536.49976278,1.0,0.0,0.0,0.0,43.9516661962,1.0,70.7777786255,1.0,0.0,42.3333339691,43.0649998983,1.0,70.555557251,0.0,1.0,87.0166664124,0.0,793.770019531,0.000262782918412,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.509131608516,168493.0,1505.5740783,46.157238598,815.498904939,0.509831152741,815.498904939,0.509120688697,1.0,1.0,1.0,0.0,1599.54702759,1599.54702759,0.0,1599.54702759,0.0,754.219167074,1599.54702759
2016-12-04T14:00:00.000Z,0.0,0.0143456453097,0.783383507942,0.509836994215,45.5267505646,0.0343443389995,55.0416669846,0.0,27.4108333588,1.0,72.2777773539,0.0,0.0,0.0,43.2499996821,27.6425002416,1.0,72.0833320618,0.0,0.0,55.0416669846,72.5453402201,2.0,0.0,107.782500903,62.2557503382,43.2604166667,0.36794545504,589.725001017,0.0,0.367891025274,0.0,1.0,11.930563132,72.4580001831,9.89280090332,1629.58301799,72.2540009816,72.2277882894,62.2654997508,62.2256266276,,1960.99956258,52.8619995117,52.7219950358,42.4654998779,42.2738749186,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.203999201457,81.8270009359,100.0,5.95816636086,29.7885011037,1.35150019328,5.97239677111,41.1139996847,35.0,50.1416664124,312.483337402,0.367891025274,29.7885011037,0.606723956154,60.6723953883,2.0,1.0,1.0,849.413538615,849.413538615,0.0,0.351041665874,0.0,1.0,11.7299276193,70.9504998525,8.81099891663,688.413828532,71.0569998423,70.8851445516,62.2460009257,61.9551544189,,1848.74993896,52.6789995829,52.6144816081,42.4259996414,43.0102183024,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.106499989827,100.0,5.67217683792,28.6310002009,0.675999641418,6.05775078138,41.75,224.0,46.4833329519,277.241666158,0.351041665874,28.6310002009,0.564119669596,56.4119669596,2.0,1.0,1.0,789.767537435,789.767537435,589.725001017,0.367968505336,2.0,0.0,3865.81022135,0.0,28.5553833644,2.92173115412,4.6796875,3865.81022135,0.0537568714641,86.176665624,86.176665624,70.4107933044,2.0,52.9766515096,43.0254796346,42.4675178528,1.0,1391.9163325,1448.75884155,0.0,0.0,0.0,17.4897279739,1.0,0.0,12.8208329678,44.7757717768,1.0,61.0616432826,1.0,1.0,1.0,0.0,10.1716664632,1.0,56.9999990463,0.0,1.0,0.014347434639,22.9924995104,56.7904609044,22.9924995104,2.0,0.0,42.6727686093,0.0566000007093,44.415421655,0.960747416063,676.177609253,0.0,1.0,2572.65523853,0.00257265523853,784.724754388,0.47040105505,0.48961110066,0.0,0.47040105505,0.0,753.935831706,784.724754388,0.0,753.935831706,0.0,0.000753935831706,0.470285470287,1.0,0.0,2.0,2.0,2.0,1.0,93.7760613759,45.6846635992,44.7757717768,0.447757717768,1.0,10.5,2842.36458746,87.1399835695,1539.57566215,0.960583096529,1539.57566215,1.0,0.0,0.0,0.0,43.4633331299,1.0,70.5277786255,1.0,0.0,42.216668129,42.7133334478,1.0,70.3611125946,0.0,1.0,86.176665624,0.0,780.570007324,0.000263603957761,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.509701974175,168493.0,1508.66282893,46.2519321782,817.17193637,0.509855779313,817.17193637,0.509684828145,1.0,1.0,1.0,0.0,1602.7511495,1602.7511495,0.0,1602.7511495,0.0,753.935831706,1602.7511495
2016-12-04T15:00:00.000Z,0.0,0.0140958881337,0.780789133364,0.510825638543,45.6392493248,0.0341804746336,55.8575000763,0.0,27.903333346,1.0,72.7638893127,0.0,0.0,0.0,43.4916664759,27.9633334478,1.0,72.4861106873,0.0,0.0,55.8575000763,72.9880688985,2.0,0.0,107.828999201,62.1897498767,43.2395833333,0.368017665098,601.466659546,0.0,0.369404099155,0.0,1.0,11.9378149509,72.4745006561,9.94199879964,1721.24966431,72.2689997355,72.2366867065,62.1935002009,62.1532516479,9.99000167847,1982.33291626,52.9024998347,52.7589492798,42.483499527,42.2891464233,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.205500920614,81.8240006765,100.0,5.96237703164,29.7855002085,1.34549935659,5.9754379193,41.1380001704,35.0,50.6416670481,317.800005595,0.369404099155,29.7855002085,0.614550421579,61.4550422033,2.0,1.0,1.0,860.37059021,860.37059021,0.0,0.355024382278,0.0,1.0,11.7456401984,71.011999766,8.93399937948,693.663182576,71.1199989319,70.9407246908,62.1859995524,61.8951975505,9.78799819946,1868.24994914,52.7224998474,52.6533737183,42.4545001984,42.984046936,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.107999165853,100.0,5.68971399466,28.6654987335,0.724000930786,6.05592620373,41.7304992676,224.0,47.2833331426,283.708328247,0.355024382278,28.6654987335,0.570753083002,57.0753087997,2.0,1.0,1.0,799.054316203,799.054316203,601.466659546,0.368039420363,2.0,0.0,3920.65270996,0.0,28.1372307142,2.91744405031,4.6328125,3920.65270996,0.0534063878691,87.3000005086,87.3000005086,70.6754875183,2.0,53.0063908895,42.9987309774,42.4675178528,1.0,1417.25695999,1482.08572974,0.0,0.0,0.0,18.0094496409,1.0,0.0,12.8466663361,44.18405056,1.0,61.0844739278,1.0,1.0,1.0,0.0,10.1908330917,1.0,57.0595232646,0.0,1.0,0.0140966510203,23.0374994278,56.8032150269,23.0374994278,2.0,0.0,43.4496506015,0.0566000007093,45.4371429717,0.960899548137,675.73846922,0.0,1.0,2619.49188851,0.00261949188851,802.776367532,0.469706920361,0.49119245379,0.0,0.469706920361,0.0,767.661661784,802.776367532,0.0,767.661661784,0.0,0.000767661661784,0.469735446076,1.0,0.0,2.0,2.0,2.0,1.0,93.492714564,45.2194499969,44.18405056,0.4418405056,1.0,10.5,2899.34268972,88.8867935732,1570.43802932,0.960899374151,1570.43802932,1.0,0.0,0.0,0.0,44.1783336004,1.0,70.7222239176,1.0,0.0,42.3500010173,43.1216669083,1.0,70.5833346049,0.0,1.0,87.3000005086,0.0,790.690002441,0.000269667837665,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.511179908119,168493.0,1541.39533695,47.255431245,834.901601639,0.510848827854,834.901601639,0.511163113187,1.0,1.0,1.0,0.0,1634.34181722,1634.34181722,0.0,1634.34181722,0.0,767.661661784,1634.34181722
2016-12-04T16:00:00.000Z,0.0,0.0135927837871,0.782676706069,0.510104154507,45.4772499402,0.0339608949658,54.8933334351,0.0,27.3150000572,1.0,72.2916660309,0.0,0.0,0.0,43.2583335241,27.6258331935,1.0,72.0972226461,0.0,0.0,54.8933334351,72.5285396576,2.0,0.0,107.494499524,62.0172495842,43.2291666667,0.365670356486,589.216674805,0.0,0.368091383323,0.0,1.0,11.8834258715,72.2645003001,9.87000020345,1724.16636149,72.0589993795,72.0338617961,62.0194997787,61.9799219767,,1965.3328654,52.7839997609,52.6487375895,42.4280004501,42.2344258626,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.205500920614,81.6274998983,100.0,5.91650311152,29.6294987996,1.34700075785,5.96692276001,41.082499822,35.0,49.9833332698,312.058331807,0.368091383323,29.6309989293,0.605603557768,60.5603551865,2.0,1.0,1.0,847.844980876,847.844980876,0.0,0.352383319438,0.0,1.0,11.6827901999,70.7569993337,8.85600090027,687.28898112,70.8710002899,70.6972961426,62.0149993896,61.7242533366,9.94999885559,1858.99993896,52.5979998906,52.5373382568,42.4410003026,42.9572372437,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.114000956217,100.0,5.63071612517,28.4299999873,0.737500508626,6.05207407475,41.703499794,224.0,46.5249999364,277.258331299,0.352383319438,28.4299999873,0.56194329398,56.1943295797,2.0,1.0,1.0,786.720611572,786.720611572,589.216674805,0.364689704461,2.0,0.0,3914.23494466,0.0,28.9906654358,3.1212926507,4.98697916667,3906.01389382,0.0545033149985,88.0458342234,88.0458342234,70.9439900716,2.0,52.8710049716,42.969782049,42.4675178528,1.0,1392.14246871,1470.69999347,0.0,0.0,0.0,18.4158239365,1.0,0.0,12.2624998887,43.6036758423,1.0,60.108446757,1.0,1.0,1.0,0.0,9.63999978701,1.0,55.8571411769,0.0,1.0,0.0135389350378,21.9024996758,55.7441927592,21.9024996758,2.0,0.0,42.6797013954,0.0566000007093,45.088083996,0.961113124854,675.122220926,0.0,1.0,2573.07320224,0.00257307320224,796.609247897,0.467971777012,0.49437906311,0.0,0.467971777012,0.0,754.058319092,796.609247897,0.0,754.058319092,0.0,0.000754058319092,0.466624677181,1.0,0.0,2.0,2.0,2.0,1.0,93.7316409024,44.5112155568,43.6036758423,0.436036758423,1.0,10.5,2859.15985024,87.6548854683,1548.67286872,0.961112921956,1548.67286872,1.0,0.0,0.0,0.0,44.2650003433,1.0,71.1250012716,1.0,0.0,42.5416673024,43.7808329264,1.0,70.9027773539,0.0,1.0,88.0458342234,0.0,776.0,0.000267596184981,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.514381871075,168493.0,1517.54840227,46.5243422408,821.984834943,0.510127259585,821.984834943,0.51442458768,1.0,1.0,1.0,0.0,1615.83492025,1611.33289684,0.0,1611.33289684,0.0,754.058319092,1611.33289684
2016-12-04T17:00:00.000Z,0.0,0.0130697905884,0.789333636565,0.50850902849,45.1194985708,0.0339469707422,52.2616666158,0.0,26.0366665522,1.0,71.1944440206,0.0,0.0,0.0,42.5916668574,26.1983332634,1.0,70.9861125946,0.0,0.0,52.2616666158,71.4517275492,2.0,0.0,106.927498817,61.8080002467,43.2604166667,0.364239998502,561.325017293,0.0,0.364058936262,0.0,1.0,11.7903600534,71.8910001119,9.8744986852,1704.58301799,71.6929988861,71.6752726237,61.8185002009,61.7767384847,,1898.66623942,52.7929992676,52.6633961995,42.411500295,42.2051544189,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.198001225789,81.1070009867,100.0,5.82789766788,29.2814985911,1.36800003052,5.9624623855,41.0435002645,35.0,48.4666668574,298.97500356,0.364058936262,29.2814985911,0.586615524292,58.6615524292,2.0,1.0,1.0,821.261734009,821.261734009,0.0,0.3436746231,0.0,1.0,11.5848897298,70.3505001068,8.67149957021,676.790298462,70.4689998627,70.293490092,61.7975002925,61.5124893188,,1794.99994914,52.6294994354,52.5628433228,42.4230003357,43.0031967163,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.118499755859,100.0,5.53018001715,28.045999527,0.700000762939,6.05470971266,41.7229995728,224.0,44.7750002543,262.350002289,0.3436746231,28.045999527,0.545254821777,54.525481542,2.0,1.0,1.0,763.356750488,763.356750488,561.325017293,0.364569840263,2.0,0.0,3729.87093099,0.0,27.7826457024,3.07390014331,4.859375,3729.87093099,0.051451208324,79.2216669718,79.2216669718,68.5383783976,2.0,52.9159240723,42.9987284342,42.4675178528,1.0,1315.98985505,1418.5915094,0.0,0.0,0.0,18.2318108877,1.0,0.0,11.3533330758,43.5866893133,1.0,58.6073045731,1.0,1.0,1.0,0.0,8.78833309809,1.0,54.1369037628,0.0,1.0,0.0130809006573,20.1416660945,54.0203049978,20.1416660945,2.0,0.0,40.3450475189,0.0566000007093,43.49056464,0.961137097649,675.053071629,0.0,1.0,2432.32162409,0.00243232162409,768.384524646,0.462537588482,0.498599509168,0.0,0.462537588482,0.0,712.810017904,768.384524646,0.0,712.810017904,0.0,0.000712810017904,0.46297069639,1.0,0.0,2.0,2.0,2.0,1.0,93.7003294627,44.4265136719,43.5866893133,0.435866893133,1.0,10.5,2734.58136446,83.8356121589,1481.19454255,0.961137097649,1481.19454255,1.0,0.0,0.0,0.0,40.1200002035,1.0,68.6527786255,1.0,0.0,41.0666672389,39.1016667684,1.0,68.4444452922,0.0,1.0,79.2216669718,0.0,728.41998291,0.000258114964064,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.518760029539,168493.0,1446.87513722,44.3576718628,783.704440052,0.508540498421,783.704440052,0.518316875189,1.0,1.0,1.0,0.0,1541.08560181,1541.08560181,0.0,1541.08560181,0.0,712.810017904,1541.08560181
