timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-04T18:00:00.000Z,0.0,0.0132362979137,0.78592622707,0.509373947402,45.3002497355,0.0340722420468,53.745833079,0.0,26.7116664251,1.0,71.7916660309,0.0,0.0,0.0,42.9416666031,27.0316667557,1.0,71.5694433848,0.0,0.0,53.745833079,72.0277964274,2.0,0.0,107.189249357,61.8889996211,43.2552083333,0.364856563663,575.599995931,0.0,0.366495538514,0.0,1.0,11.8290366332,72.0664997101,9.78299999237,1597.08302816,71.8654994965,71.8393046061,61.9024995168,61.8605575562,,1914.99954224,52.9024995168,52.7672271729,42.4655001958,42.258605957,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,81.311000824,100.0,5.86008644104,29.3999993006,1.37099965413,5.96895019213,41.0945005417,35.0,49.3666667938,305.233329773,0.366495538514,29.3999993006,0.594884465535,59.4884455999,2.0,1.0,1.0,832.83825175,832.83825175,0.0,0.346659507073,0.0,1.0,11.625983874,70.5350017548,8.77199999491,683.164494832,70.6474997203,70.4749425252,61.8754997253,61.5903065999,9.96800231934,1817.24993896,52.7195005417,52.65528361,42.4230000178,43.0134099325,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.112497965495,100.0,5.57026044528,28.2244997025,0.690999984741,6.05572342873,41.7320000331,224.0,45.7333339055,270.36666743,0.346659507073,28.2244997025,0.556928136916,55.6928138733,2.0,1.0,1.0,779.699391683,779.699391683,575.599995931,0.364875966852,2.0,0.0,3788.79738363,0.0,28.050693512,3.08984384934,4.6953125,3788.79738363,0.0522267799802,82.4366677602,82.4366677602,69.2323481242,2.0,53.0090332031,42.9982715953,42.4675178528,1.0,1352.6445706,1444.81383108,0.0,0.0,0.0,18.2770455678,1.0,0.0,11.7349996567,43.625453949,1.0,59.2522815069,1.0,1.0,1.0,0.0,9.14666652679,1.0,54.8571418126,0.0,1.0,0.0132382915148,20.8816663424,54.8091986974,20.8816663424,2.0,0.0,41.4687919269,0.0566000007093,44.2944772309,0.961137097649,675.053071629,0.0,1.0,2500.06991023,0.00250006991023,782.587927134,0.464415096095,0.496060361149,0.0,0.464415096095,0.0,732.664159139,782.587927134,0.0,732.664159139,0.0,0.000732664159139,0.464417549471,1.0,0.0,2.0,2.0,2.0,1.0,93.9064088301,44.4265136719,43.625453949,0.43625453949,1.0,9.91666666667,2797.73099833,85.771626308,1515.3997391,0.960569050197,1515.3997391,1.0,0.0,0.0,0.0,41.7316668828,1.0,69.3333352407,1.0,0.0,41.4750000636,40.7050002416,1.0,69.1249993642,0.0,1.0,82.4366677602,0.0,759.5,0.000262886156878,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.516423427391,168493.0,1483.71140522,45.4869822272,803.656919738,0.509415399883,803.656919738,0.51642819123,1.0,1.0,1.0,0.0,1577.60625203,1577.60625203,0.0,1577.60625203,0.0,732.664159139,1577.60625203
2016-12-04T19:00:00.000Z,0.0,0.0129634414388,0.785922611053,0.509212969047,45.2815004985,0.0339433354988,53.4850002925,0.0,26.6016666094,1.0,71.7083346049,0.0,0.0,0.0,42.8999996185,26.8966665268,1.0,71.5,0.0,0.0,53.4850002925,71.9627768199,2.0,0.0,107.085000356,61.8034998576,43.2604166667,0.364349245249,574.133341471,0.0,0.366259688959,0.0,1.0,11.8121155103,71.9779987335,9.8742855617,1583.3330485,71.7784996033,71.7433013916,61.8139998118,61.7691319784,,1908.66622925,52.9954999288,52.8544972738,42.5480000178,42.346417745,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.199499130249,81.1445013682,100.0,5.83140627543,29.2304995855,1.37699953715,5.98070923487,41.1710004807,35.0,49.1833333969,304.175000509,0.366259688959,29.2304995855,0.59319216047,59.3192164103,2.0,1.0,1.0,830.469024658,830.469024658,0.0,0.344866730035,0.0,1.0,11.6175231934,70.4975007375,8.82000160217,672.665812174,70.6130015055,70.4308598836,61.7929999034,61.5067443848,9.86000061035,1814.74995931,52.8110001882,52.7458114624,42.4590002696,43.053624471,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.115500768026,100.0,5.55652852853,28.154001236,0.682000160217,6.06099466483,41.7770001094,224.0,45.7749996185,269.958333333,0.344866730035,28.154001236,0.558989831834,55.8989833196,2.0,1.0,1.0,782.585764567,782.585764567,574.133341471,0.364334144791,2.0,0.0,3782.37967936,0.0,27.6394065221,2.80697242419,4.45833333333,3782.37967936,0.051269684732,80.8566665649,80.8566665649,68.8713963826,2.0,53.0835698446,43.0827967326,42.4675178528,1.0,1345.69979813,1450.44064401,0.0,0.0,0.0,18.2441930771,1.0,0.0,11.4991664886,43.5698067347,1.0,58.8470319112,1.0,1.0,1.0,0.0,8.92833304405,1.0,54.5416653951,0.0,1.0,0.0129573948715,20.4274992943,54.3392327627,20.4274992943,2.0,0.0,41.2558820976,0.0566000007093,44.4669816271,0.961137097649,675.053071629,0.0,1.0,2487.23400561,0.00248723400561,785.635707947,0.462566893561,0.498570204088,0.0,0.462566893561,0.0,728.902501424,785.635707947,0.0,728.902501424,0.0,0.000728902501424,0.462495719393,1.0,0.0,2.0,2.0,2.0,1.0,94.3695341746,44.4265136719,43.5698067347,0.435698067347,1.0,11.0833333333,2796.14044214,85.7228637247,1514.53820937,0.961137097649,1514.53820937,1.0,0.0,0.0,0.0,41.0225000381,1.0,69.0000012716,1.0,0.0,41.3000001907,39.8341668447,1.0,68.8333333333,0.0,1.0,80.8566665649,0.0,773.510009766,0.000263909964373,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.51872953953,168493.0,1481.48741315,45.4188000406,802.45228748,0.509242129263,802.45228748,0.518794397627,1.0,1.0,1.0,0.0,1575.77749634,1575.77749634,0.0,1575.77749634,0.0,728.902501424,1575.77749634
2016-12-04T20:00:00.000Z,0.0,0.0129494477997,0.785930817181,0.509165441042,45.2147510846,0.0337235100436,53.0983333588,0.0,26.3466668129,1.0,71.4999980927,0.0,0.0,0.0,42.8000001907,26.7516667048,1.0,71.3333339691,0.0,0.0,53.0983333588,71.7903353373,2.0,0.0,107.051251094,61.8365000089,43.2784090909,0.362047036787,570.283330282,0.0,0.363963308681,0.0,1.0,11.813324213,71.9734999339,9.91800065474,1620.83303833,71.7740008036,71.7477518717,61.8484999339,61.807220459,,1909.99960327,52.9039999644,52.7653198242,42.4414997101,42.2331517537,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.199499130249,81.2044995626,100.0,5.84761794408,29.3325010935,1.36800003052,5.96570626895,41.0734996796,35.0,48.9666668574,302.89999644,0.363963308681,29.3325010935,0.594454538255,59.4454533259,2.0,1.0,1.0,832.236353556,832.236353556,0.0,0.345263335022,0.0,1.0,11.6078540484,70.4450003306,8.73000049591,676.040395101,70.5545005798,70.3733545939,61.8245000839,61.5348103841,9.96800041199,1800.49993896,52.7390000025,52.6654815674,42.4139995575,42.9942601522,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.111000061035,100.0,5.55436074734,28.1405010223,0.698499679565,6.05349330107,41.7154998779,224.0,45.3083340327,267.383333842,0.345263335022,28.1405010223,0.55312601362,55.3126007716,2.0,1.0,1.0,774.376419067,774.376419067,570.283330282,0.362172179821,2.0,0.0,3768.37736003,0.0,27.9029194514,3.03018508355,4.73697916667,3768.37736003,0.0511888464043,80.5633335114,80.5633335114,68.7860965729,2.0,53.0139770508,42.9770736694,42.4675178528,1.0,1337.28111186,1457.77008173,0.0,0.0,0.0,18.2050240835,1.0,0.0,11.4866663615,43.6434758504,1.0,58.8356145223,1.0,1.0,1.0,0.0,8.90999984741,1.0,54.51785628,0.0,1.0,0.0129516607316,20.3974994024,54.343829155,20.3974994024,2.0,0.0,40.9977856568,0.0566000007093,44.6916843571,0.961137097649,675.053071629,0.0,1.0,2471.67389123,0.00247167389123,789.605720795,0.459852216496,0.501284881153,0.0,0.459852216496,0.0,724.342493693,789.605720795,0.0,724.342493693,0.0,0.000724342493693,0.460036195815,1.0,0.0,2.0,2.0,2.0,1.0,94.8048782349,44.4265136719,43.6434758504,0.436434758504,1.0,10.5,2795.05119359,85.6894700139,1513.94821449,0.961137097649,1513.94821449,1.0,0.0,0.0,0.0,40.7399997711,1.0,68.9305559794,1.0,0.0,41.2416674296,39.8233331045,1.0,68.736111323,0.0,1.0,80.5633335114,0.0,745.41998291,0.000265243567134,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.521553982652,168493.0,1480.7685195,45.3967605102,802.062896489,0.509193377347,802.062896489,0.52136256491,1.0,1.0,1.0,0.0,1575.16364543,1575.16364543,0.0,1575.16364543,0.0,724.342493693,1575.16364543
2016-12-04T21:00:00.000Z,0.0,0.013171300241,0.785056931557,0.509340959903,45.3512489001,0.0339641875962,53.7824999491,0.0,26.784166654,1.0,71.8055540721,0.0,0.0,0.0,42.9749997457,26.9983332952,1.0,71.6249987284,0.0,0.0,53.7824999491,72.0775591532,2.0,0.0,107.240999222,61.8897503217,43.2239583333,0.364625539657,577.566665649,0.0,0.366164566902,0.0,1.0,11.8459575971,72.1025002797,9.93899854024,1634.16633097,71.9014994303,71.8679148356,61.9040006002,61.8611882528,,1917.66624959,52.9909998576,52.8493982951,42.5,42.3018722534,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.201000849406,81.3424994151,100.0,5.87051963806,29.4014994303,1.36199982961,5.97543795904,41.1380001704,35.0,49.5166670481,306.791666667,0.366164566902,29.4014994303,0.598468057542,59.8555555344,2.0,1.0,1.0,837.855280558,837.855280558,0.0,0.34630554129,0.0,1.0,11.6368616422,70.5680001577,8.80349953969,684.664301554,70.6789995829,70.4934717814,61.8755000432,61.5890299479,,1817.49997965,52.8170010249,52.7464472453,42.4904998144,43.0676676432,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.110999425252,100.0,5.57181215286,28.1884997686,0.689500490824,6.06504948934,41.8009993235,224.0,45.8083333969,270.774998983,0.34630554129,28.1884997686,0.558468195597,55.8468198776,2.0,1.0,1.0,781.855473836,781.855473836,577.566665649,0.364728945018,2.0,0.0,3795.21516927,0.0,27.4607539177,2.91095620394,4.5,3795.21516927,0.0507599536908,80.4375006358,80.4375006358,68.7866744995,2.0,53.0848337809,43.0643285116,42.4675178528,1.0,1352.61843751,1458.11151644,0.0,0.0,0.0,18.1802377701,1.0,0.0,11.7266664505,43.7237628301,1.0,59.2751137416,1.0,1.0,1.0,0.0,9.13666645686,1.0,54.9107131958,0.0,1.0,0.0131740492164,20.8633327484,54.8161869049,20.8633327484,2.0,0.0,41.46799075,0.0566000007093,44.7021519145,0.961137097649,675.053071629,0.0,1.0,2500.02160888,0.00250002160888,789.790659971,0.462531719716,0.498605377933,0.0,0.462531719716,0.0,732.650004069,789.790659971,0.0,732.650004069,0.0,0.000732650004069,0.462627132734,1.0,0.0,2.0,2.0,2.0,1.0,94.7054735819,44.4265136719,43.7237628301,0.437237628301,1.0,9.91666666667,2810.72995395,86.1701426645,1522.44066404,0.961137097649,1522.44066404,1.0,0.0,0.0,0.0,40.6641661326,1.0,68.9166692098,1.0,0.0,41.2250010173,39.7733338674,1.0,68.7083346049,0.0,1.0,80.4375006358,0.0,756.890014648,0.000265305691717,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.518766135604,168493.0,1489.5575145,45.6662097157,806.823483099,0.50935842636,806.823483099,0.518666858565,1.0,1.0,1.0,0.0,1583.9994812,1583.9994812,0.0,1583.9994812,0.0,732.650004069,1583.9994812
2016-12-04T22:00:00.000Z,0.0,0.0131924854983,0.799189460032,0.507877399815,44.7272510529,0.0340734968091,49.6841669083,0.0,24.7575001717,1.0,70.0416673024,0.0,0.0,0.0,41.8916664124,24.9358332952,1.0,69.8194440206,0.0,0.0,49.6841669083,70.2764492035,2.0,0.0,106.493250847,61.765999794,43.2135416667,0.364021568112,530.408337911,0.0,0.364686732405,0.0,1.0,11.7190495332,71.5985005697,9.49800067478,1572.91638184,71.4155006409,71.3986918132,61.7794996897,61.7424621582,,1759.99961344,52.9084997177,52.7723185221,42.3154996236,42.0906194051,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,80.3299999237,100.0,5.7772667408,29.1000010173,1.42800013224,5.94178279241,40.8874994914,35.0,46.6750001907,283.516667684,0.364686732405,29.1000010173,0.555061133248,55.5061136882,2.0,1.0,1.0,777.085586548,777.085586548,0.0,0.340589786601,0.0,1.0,11.5027016799,70.0295003255,8.40300051371,656.16788737,70.155500412,69.9772160848,61.7524998983,61.4678395589,,1673.74992879,52.7315003077,52.6578369141,42.3495003382,42.9629821777,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.126000086466,100.0,5.46299481392,27.8060000738,0.734499931335,6.03970686595,41.6150004069,224.0,43.0166667302,246.891668955,0.340589786601,27.8060000738,0.517373304821,51.7373307546,2.0,1.0,1.0,724.32262675,724.32262675,530.408337911,0.363688339396,2.0,0.0,3454.49176025,0.0,26.8893955549,3.26393387715,5.1171875,3454.49176025,0.0467642917056,68.4033323924,68.4033323924,65.2818781535,2.0,53.0348561605,42.9152984619,42.4675178528,1.0,1232.74158625,1352.66380073,0.0,0.0,0.0,17.8677393595,1.0,0.0,10.871666352,43.9117603302,1.0,57.7397244771,1.0,1.0,1.0,0.0,8.35083313783,1.0,53.2976175944,0.0,1.0,0.0131677638101,19.2224992116,53.049785614,19.2224992116,2.0,0.0,37.7928581172,0.0566000007093,41.4693814759,0.961094200119,675.176808757,0.0,1.0,2278.45526744,0.00227845526744,732.674575198,0.458258019786,0.502837773686,0.0,0.458258019786,0.0,667.718332926,732.674575198,0.0,667.718332926,0.0,0.000667718332926,0.457693892221,1.0,0.0,2.0,2.0,2.0,1.0,94.8256123861,44.5781898499,43.9117603302,0.439117603302,1.0,10.5,2585.40538698,79.2622395931,1400.39290812,0.961095793472,1400.39290812,1.0,0.0,0.0,0.0,34.5349998474,1.0,65.4166673024,1.0,0.0,39.1333347956,33.8683331807,1.0,65.2222248713,0.0,1.0,68.4033323924,0.0,757.260009766,0.000246119313419,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.523192149109,168493.0,1366.30105001,41.8874663632,740.061233893,0.507907269938,740.061233893,0.523778870305,1.0,1.0,1.0,0.0,1457.07942708,1457.07942708,0.0,1457.07942708,0.0,667.718332926,1457.07942708
2016-12-04T23:00:00.000Z,0.0,0.0129752141017,0.794483377844,0.507682026818,44.9049990972,0.0339571585625,50.6466662089,0.0,25.2183332443,1.0,70.4305566152,0.0,0.0,0.0,42.1416670481,25.4208334287,1.0,70.2361132304,0.0,0.0,50.6466662089,70.6785341899,2.0,0.0,106.709249179,61.8042500814,43.25,0.362140458266,540.10832723,0.0,0.360077810447,0.0,1.0,11.7504745324,71.7245006561,9.72449938456,1582.08305868,71.545999527,71.5080591838,61.8215001424,61.7729365031,,1840.66629028,52.9490000407,52.8041737874,42.552500089,42.336865743,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.180000940959,80.7244993846,100.0,5.7730092605,28.9979995092,1.39800039927,5.97746527195,41.1484998067,35.0,47.0916662216,287.175000509,0.360077810447,28.993499438,0.56963327317,56.9633267721,2.0,1.0,1.0,797.486582438,797.486582438,0.0,0.341084523849,0.0,1.0,11.5498389403,70.2094999949,8.53949928284,664.041890462,70.3264993032,70.1407852173,61.7870000203,61.5016454061,9.92300033569,1736.74995931,52.7630001704,52.6948115031,42.5250005722,43.1187311808,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.116999308268,100.0,5.48620867729,27.8104988734,0.719500541687,6.06363026301,41.7964998881,224.0,43.6666663488,252.933331807,0.341084523849,27.801498731,0.529615987142,52.9615983963,2.0,1.0,1.0,741.462381999,741.462381999,540.10832723,0.362126734069,2.0,0.0,3603.84999593,0.0,27.1093454361,2.82749029001,4.48958333333,3603.84999593,0.0488731215194,72.8999989827,72.8999989827,66.772611618,2.0,53.0513102214,43.1171900431,42.4675178528,1.0,1260.92073873,1386.63240845,0.0,0.0,0.0,17.5366840363,1.0,0.0,10.934166352,44.2848161062,1.0,57.9394960403,1.0,1.0,1.0,0.0,8.41749978065,1.0,53.4702367783,0.0,1.0,0.0129718649512,19.3516659737,53.3323141734,19.3516659737,2.0,0.0,38.6567623802,0.0566000007093,42.5107763525,0.960984853455,675.49226729,0.0,1.0,2330.53831479,0.00233053831479,751.073777734,0.457936451791,0.503591943222,0.0,0.457936451791,0.0,682.981658936,751.073777734,0.0,682.981658936,0.0,0.000682981658936,0.457942150533,1.0,0.0,2.0,2.0,2.0,1.0,94.8157126687,44.9514652599,44.2848161062,0.442848161062,1.0,10.5,2646.0831807,81.1224731365,1433.25922473,0.960994538116,1433.25922473,1.0,0.0,0.0,0.0,36.7208334605,1.0,66.8611106873,1.0,0.0,40.0000012716,36.1791664759,1.0,66.6666673024,0.0,1.0,72.8999989827,0.0,698.900024414,0.000252299955206,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.524032055593,168493.0,1397.90457602,42.856353588,757.179382526,0.507685726646,757.179382526,0.524059324367,1.0,1.0,1.0,0.0,1491.43326823,1491.43326823,0.0,1491.43326823,0.0,682.981658936,1491.43326823
2016-12-05T00:00:00.000Z,0.0,0.0131320903566,0.802206668105,0.507388907542,44.5614994367,0.0339549917816,48.4850006104,0.0,24.1725004514,1.0,69.4166653951,0.0,0.0,0.0,41.5583333969,24.3283333778,1.0,69.2638880412,0.0,0.0,48.4850006104,69.7075265249,2.0,0.0,106.37024943,61.8087499936,43.2291666667,0.361199597891,515.766662598,0.0,0.361657333524,0.0,1.0,11.696085453,71.5055001577,9.50399939219,1552.49973551,71.3239994049,71.2995173136,61.8200000127,61.7761077881,,1758.33294678,52.7959998449,52.6602071126,42.3950001399,42.1510696411,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.181500752767,80.0390001933,100.0,5.7463957866,28.928999265,1.43850072225,5.94989244143,40.9564994176,35.0,45.6333335241,275.400001526,0.361657333524,28.928999265,0.544008080619,54.4008080165,2.0,1.0,1.0,761.611312866,761.611312866,0.0,0.338273800471,0.0,1.0,11.4894066652,69.9664993286,8.29500007629,644.169362386,70.0925000509,69.9088516235,61.7974999746,61.5073827108,,1667.24992879,52.6265004476,52.5532811483,42.3899997075,43.0172398885,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.126000722249,100.0,5.44341484706,27.7025003433,0.731499989827,6.04599181811,41.6584997177,224.0,42.2249997457,240.366664886,0.338273800471,27.7025003433,0.507532239641,50.753224055,2.0,1.0,1.0,710.545135498,710.545135498,515.766662598,0.361173399227,2.0,0.0,3445.15694173,0.0,26.6516362826,3.195208172,4.92708333333,3445.15694173,0.0466518697143,66.6666669846,66.6666669846,64.8280680974,2.0,52.9361673991,42.9847132365,42.4675178528,1.0,1199.42076001,1333.66607088,0.0,0.0,0.0,17.2321097056,1.0,0.0,10.6224997838,44.5878903071,1.0,57.385843277,1.0,1.0,1.0,0.0,8.12916648388,1.0,52.8095229467,0.0,1.0,0.0131287373794,18.7516665459,52.6944004695,18.7516665459,2.0,0.0,36.7713226451,0.0566000007093,40.8869572949,0.960871138049,675.820434246,0.0,1.0,2216.86895211,0.00221686895211,722.384395452,0.454974237295,0.505897282786,0.0,0.454974237295,0.0,649.670003255,722.384395452,0.0,649.670003255,0.0,0.000649670003255,0.454892468949,1.0,0.0,2.0,2.0,2.0,1.0,94.6156603495,45.314725558,44.5878903071,0.445878903071,1.0,11.0833333333,2533.08683089,77.65827994,1372.05439871,0.960871520082,1372.05439871,1.0,0.0,0.0,0.0,33.639166673,1.0,64.9861122767,1.0,0.0,38.8333339691,33.0275003115,1.0,64.7222226461,0.0,1.0,66.6666669846,0.0,687.900024414,0.000242662646489,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.526498363427,168493.0,1337.60093063,41.0075905223,724.51572453,0.507389886442,724.51572453,0.526566110366,1.0,1.0,1.0,0.0,1427.92701213,1427.92701213,0.0,1427.92701213,0.0,649.670003255,1427.92701213
2016-12-05T01:00:00.000Z,0.0,0.0131371047839,0.79501438233,0.507607835044,44.8997503916,0.0339713518784,50.4941673279,0.0,25.1725004514,1.0,70.3749993642,0.0,0.0,0.0,42.0666675568,25.3216663996,1.0,70.1111132304,0.0,0.0,50.4941673279,70.6107692719,2.0,0.0,106.777500788,61.8777503967,43.2708333333,0.362415468222,538.708333333,0.0,0.362698498977,0.0,1.0,11.7710216045,71.7785002391,9.70650005341,1587.91640218,71.5985005697,71.5659179688,61.8920005163,61.8465855916,,1820.3329366,52.9655001958,52.8169123332,42.5195000966,42.3037821452,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.179999669393,80.7920004527,100.0,5.79781389236,29.079000473,1.39199988047,5.97320771217,41.1275002162,35.0,47.125,287.258331299,0.362698498977,29.079000473,0.565733093988,56.5733092626,2.0,1.0,1.0,792.026331584,792.026331584,0.0,0.34121903963,0.0,1.0,11.5607169469,70.248500824,8.49450016022,653.168243408,70.3580004374,70.1746470133,61.8635002772,61.5737228394,9.92599995931,1728.49995931,52.7839997609,52.7139358521,42.5490001043,43.1519266764,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.109499613444,100.0,5.49100438754,27.8090003332,0.713499704997,6.06971255938,41.8355003993,224.0,43.5166667302,251.450000763,0.34121903963,27.8090003332,0.526337051392,52.6337057749,2.0,1.0,1.0,736.871871948,736.871871948,538.708333333,0.362413556273,2.0,0.0,3586.34702555,0.0,27.3143267632,2.89246112108,4.77083333333,3586.34702555,0.0491021788506,72.9716682434,72.9716682434,66.7663873037,2.0,53.071551005,43.1216532389,42.4675178528,1.0,1258.55761437,1378.30325163,0.0,0.0,0.0,17.2839473089,1.0,0.0,11.0316663583,44.6080532074,1.0,58.1563908259,1.0,1.0,1.0,0.0,8.49583307902,1.0,53.666665713,0.0,1.0,0.0131375001477,19.5274993579,53.5949818293,19.5274993579,2.0,0.0,38.5843147363,0.0566000007093,42.2554246669,0.960863065596,675.843731649,0.0,1.0,2326.17059231,0.00232617059231,746.562263912,0.458614082815,0.502248982781,0.0,0.458614082815,0.0,681.701665243,746.562263912,0.0,681.701665243,0.0,0.000681701665243,0.45862459143,1.0,0.0,2.0,2.0,2.0,1.0,94.5902837118,45.3401947021,44.6080532074,0.446080532074,1.0,10.5,2636.860866,80.8397394032,1428.26392915,0.960863065596,1428.26392915,1.0,0.0,0.0,0.0,36.8875001272,1.0,66.861111323,1.0,0.0,40.0083341599,36.0841668447,1.0,66.6805559794,0.0,1.0,72.9716682434,0.0,702.900024414,0.000250784451977,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.522706097012,168493.0,1393.01816585,42.7065481395,754.532643186,0.507611047108,754.532643186,0.522695167019,1.0,1.0,1.0,0.0,1486.43857829,1486.43857829,0.0,1486.43857829,0.0,681.701665243,1486.43857829
2016-12-05T02:00:00.000Z,0.0,0.013366755363,0.799878102918,0.507385019096,44.6687501272,0.03407735191,49.2749996185,0.0,24.4691665967,1.0,69.7916660309,0.0,0.0,0.0,41.7916663488,24.8058330218,1.0,69.6527760824,0.0,0.0,49.2749996185,70.0746091207,2.0,0.0,106.572749774,61.9039996465,43.1979166667,0.362350070209,523.958323161,0.0,0.363812152032,0.0,1.0,11.731136322,71.6345005035,9.53550020854,1569.5830485,71.4560000102,71.4311319987,61.9204998016,61.8713506063,,1770.99961344,52.7704998652,52.6302668254,42.3799997965,42.1542536418,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.178500493368,80.4530010223,100.0,5.78002738953,29.0760002136,1.41749986013,5.9511089325,40.9624999364,35.0,46.1250003179,278.916664124,0.363812152032,29.0760002136,0.547655777704,54.7655769984,2.0,1.0,1.0,766.718088786,766.718088786,0.0,0.341086969249,0.0,1.0,11.5244574547,70.1104996999,8.3460000356,649.418716431,70.233499527,70.0551681519,61.8874994914,61.5960464478,,1685.74992879,52.578499794,52.5169423421,42.3495006561,42.9929835002,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.122999827067,100.0,5.48069572449,27.8839988708,0.707500775655,6.04376173019,41.6419998805,224.0,42.7250003815,245.041664124,0.341086969249,27.8839988708,0.513173446655,51.3173449834,2.0,1.0,1.0,718.442825317,718.442825317,523.958323161,0.362348066744,2.0,0.0,3490.08097331,0.0,26.8734590357,3.11557120085,5.02083333333,3490.08097331,0.0475910589858,68.8208332062,68.8208332062,65.4756215413,2.0,52.9045359294,42.9605153402,42.4675178528,1.0,1221.04437563,1344.08125627,0.0,0.0,0.0,17.278064092,1.0,0.0,10.9224996567,44.6424357096,1.0,57.9851579666,1.0,1.0,1.0,0.0,8.40583320459,1.0,53.4523798625,0.0,1.0,0.013366042569,19.3283327421,53.35460186,19.3283327421,2.0,0.0,37.4342500958,0.0566000007093,41.2062615418,0.960863065596,675.843731649,0.0,1.0,2256.83551239,0.00225683551239,728.02581317,0.457387516387,0.503475549209,0.0,0.457387516387,0.0,661.382502238,728.02581317,0.0,661.382502238,0.0,0.000661382502238,0.457381586234,1.0,0.0,2.0,2.0,2.0,1.0,94.6517073313,45.3401947021,44.6424357096,0.446424357096,1.0,9.33333333333,2565.12563191,78.6405116376,1389.40831541,0.960863065596,1389.40831541,1.0,0.0,0.0,0.0,34.8516667684,1.0,65.5833339691,1.0,0.0,39.2500006358,33.9691667557,1.0,65.4166673024,0.0,1.0,68.8208332062,0.0,680.890014648,0.000244557705909,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.523982622744,168493.0,1354.52094699,41.5263170624,733.680504275,0.507386123063,733.680504275,0.523987812827,1.0,1.0,1.0,0.0,1446.00033569,1446.00033569,0.0,1446.00033569,0.0,661.382502238,1446.00033569
2016-12-05T03:00:00.000Z,0.0,0.0134046832302,0.796797176858,0.507564491159,44.8719995817,0.0342964501268,50.4683338801,0.0,25.1283337275,1.0,70.2638893127,0.0,0.0,0.0,42.0416666667,25.4066667557,1.0,70.0694446564,0.0,0.0,50.4683338801,70.5203564962,2.0,0.0,106.829999288,61.9579997063,43.2916666667,0.36434766317,536.341664632,0.0,0.363069342555,0.0,1.0,11.7794821262,71.8115005493,9.65849971771,1587.49972534,71.634499232,71.5951639811,61.9759995143,61.9303944906,,1816.66623942,52.9040002823,52.7583084106,42.5090001424,42.285967509,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.177001317342,80.7724997203,100.0,5.80830172698,29.1299991608,1.39649995168,5.97118039926,41.1080001195,35.0,46.9166666667,285.741666158,0.363069342555,29.1254990896,0.562180415562,56.2180417379,2.0,1.0,1.0,787.052581787,787.052581787,0.0,0.34285113317,0.0,1.0,11.5667600632,70.2799994151,8.45100021362,658.042633057,70.3910001119,70.2053171794,61.9399998983,61.6515401204,,1719.74991862,52.7285000483,52.6578343709,42.5205001831,43.121287028,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.111000696818,100.0,5.50252147516,27.8659998576,0.728500048319,6.06423858802,41.796500206,224.0,43.3916664124,250.599999746,0.34285113317,27.8704999288,0.522121527536,52.2121521632,2.0,1.0,1.0,730.97013855,730.97013855,536.341664632,0.364483199669,2.0,0.0,3556.59220378,0.0,27.2360717456,2.98401361704,4.70833333333,3556.59220378,0.0491744078117,72.4000008901,72.4000008901,66.585913976,2.0,53.0215708415,43.0853474935,42.4675178528,1.0,1253.42671124,1357.87915899,0.0,0.0,0.0,17.3462988536,1.0,0.0,11.1366663774,44.6297006607,1.0,58.3961178462,1.0,1.0,1.0,0.0,8.59583322207,1.0,54.1249980927,0.0,1.0,0.0134092354702,19.7324995995,53.8348302841,19.7324995995,2.0,0.0,38.4270137282,0.0566000007093,41.6292716725,0.960845112883,675.895559518,0.0,1.0,2316.68723148,0.00231668723148,735.499490297,0.461205684789,0.499639573473,0.0,0.461205684789,0.0,678.922495524,735.499490297,0.0,678.922495524,0.0,0.000678922495524,0.461375355721,1.0,0.0,2.0,2.0,2.0,1.0,94.879611969,45.393863678,44.6297006607,0.446297006607,1.0,10.5,2611.30587022,80.0562854007,1414.42198582,0.960845258262,1414.42198582,1.0,0.0,0.0,0.0,36.663333257,1.0,66.7222239176,1.0,0.0,39.891667366,35.7366666794,1.0,66.4861119588,0.0,1.0,72.4000008901,0.0,698.639953613,0.000247068256085,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.520000040773,168493.0,1379.4367569,42.2901751809,747.176230582,0.507571817631,747.176230582,0.519849656862,1.0,1.0,1.0,0.0,1472.06011963,1472.06011963,0.0,1472.06011963,0.0,678.922495524,1472.06011963
2016-12-05T04:00:00.000Z,0.0,0.0130741975432,0.802175340575,0.50770262191,44.5652508736,0.0336861224717,48.2133331299,0.0,23.9849998156,1.0,69.2500012716,0.0,0.0,0.0,41.441666921,24.2558333079,1.0,69.0694452922,0.0,0.0,48.2133331299,69.5192909241,2.0,0.0,106.421250661,61.8559997876,43.25,0.357171661368,511.408317566,0.0,0.361492712214,0.0,1.0,11.7045458953,71.5309988658,9.49050076803,1554.5830485,71.3600006104,71.3287582397,61.8694998423,61.8230997721,,1764.66628011,52.7900002797,52.6532007853,42.5150003433,42.2687861125,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.170998255412,79.553000768,100.0,5.73762313525,28.845000267,1.43850008647,5.96692276001,41.0765002569,35.0,45.4916667938,273.124998728,0.361492712214,28.845000267,0.539694885981,53.9694884618,2.0,1.0,1.0,755.572840373,755.572840373,0.0,0.336181344033,0.0,1.0,11.4942410787,69.9964993795,8.28000036875,641.544703166,70.1225001017,69.9369633993,61.842499733,61.5520350138,9.95000076294,1678.24992879,52.6174999873,52.5481821696,42.4844999313,43.1270319621,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.126000722249,100.0,5.43426005046,27.6380001704,0.719500541687,6.05998102824,41.7649993896,224.0,42.0750001272,238.283332825,0.336181344033,27.6380001704,0.506152245658,50.6152242025,2.0,1.0,1.0,708.613143921,708.613143921,511.408317566,0.357234735918,2.0,0.0,3485.41359456,0.0,26.1497468948,2.88809114695,4.55729166667,3481.32958984,0.0463104879511,66.358332634,66.358332634,64.673119545,2.0,52.9367980957,43.0866190592,42.4675178528,1.0,1190.24513437,1349.52542553,0.0,0.0,0.0,17.0783704122,1.0,0.0,10.6058330536,44.7911294301,1.0,57.402967453,1.0,1.0,1.0,0.0,8.11416653792,1.0,52.8869037628,0.0,1.0,0.0130718355006,18.7199996312,52.7694908778,18.7199996312,2.0,0.0,36.4900202846,0.0566000007093,41.373166527,0.960780593835,676.081819483,0.0,1.0,2199.90979959,0.00219990979959,730.974664462,0.450263636872,0.510518555049,0.0,0.450263636872,0.0,644.699996948,730.974664462,0.0,644.699996948,0.0,0.000644699996948,0.450307006637,1.0,0.0,2.0,2.0,2.0,1.0,94.1481761932,45.5868711472,44.7911294301,0.447911294301,1.0,10.5,2539.7705599,77.8631868116,1375.67466141,0.960782191921,1375.67466141,1.0,0.0,0.0,0.0,33.6016664505,1.0,64.7777783076,1.0,0.0,38.7333339055,32.7566665014,1.0,64.5555562973,0.0,1.0,66.358332634,0.0,698.91998291,0.000245548281098,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531357220546,168493.0,1342.10078589,41.1455451376,726.953085194,0.507709851907,726.953085194,0.531315269301,1.0,1.0,1.0,0.0,1431.82780965,1431.82780965,0.0,1431.82780965,0.0,644.699996948,1431.82780965
2016-12-05T05:00:00.000Z,0.0,0.0143726206053,0.785262920079,0.50937748275,45.5357489586,0.0345294720157,54.6275002162,0.0,27.2608332634,1.0,72.1388874054,0.0,0.0,0.0,43.1833333969,27.3816663424,1.0,71.9722207387,0.0,0.0,54.6275002162,72.4059200287,2.0,0.0,107.819999377,62.2842504183,43.3125,0.369595213254,584.999994914,0.0,0.370402751787,0.0,1.0,11.9426496824,72.4924996694,9.92399915059,1649.58302816,72.2914994558,72.2462259928,62.3030001322,62.2491226196,,1929.33287557,52.9834992091,52.8353856405,42.5420001348,42.3279622396,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,81.7400004069,100.0,5.96295424302,29.749499321,1.37399991353,5.97969543934,41.1680002213,35.0,50.0000003179,310.808331807,0.370402751787,29.749499321,0.599420700073,59.9420700073,2.0,1.0,1.0,839.188980103,839.188980103,0.0,0.350262812615,0.0,1.0,11.7287189166,70.9445006053,8.79149913788,685.414215088,71.0569998423,70.8736368815,62.2655007044,61.9762013753,9.97700119019,1830.74994914,52.7974996567,52.7215855916,42.5339991252,43.0727742513,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.112499237061,100.0,5.6640749375,28.5230007172,0.734499295553,6.06464397907,41.7994998296,224.0,46.1166667938,274.191660563,0.350262812615,28.5230007172,0.559154161726,55.9154160817,2.0,1.0,1.0,782.815826416,782.815826416,584.999994914,0.369779086206,2.0,0.0,3808.63413493,0.0,27.2374668121,2.81130109231,4.47395833333,3808.63413493,0.0513492061953,81.2316672007,81.2316672007,68.851650238,2.0,53.0532023112,43.0764261882,42.4675178528,1.0,1372.82506308,1434.6528107,0.0,0.0,0.0,17.3042033513,1.0,0.0,12.6949998538,44.9987967809,1.0,61.0216878255,1.0,1.0,1.0,0.0,10.0541663965,1.0,56.839284579,0.0,1.0,0.0143832932768,22.7491663297,56.7542486191,22.7491663297,2.0,0.0,42.0874767329,0.0566000007093,43.9829650651,0.960745084811,676.184363236,0.0,1.0,2537.3691706,0.0025373691706,777.084178691,0.469793418463,0.490951444849,0.0,0.469793418463,0.0,743.594985962,777.084178691,0.0,743.594985962,0.0,0.000743594985962,0.470032369097,1.0,0.0,2.0,2.0,2.0,1.0,94.3081881205,45.6877702077,44.9987967809,0.449987967809,1.0,10.5,2807.47787378,86.070441798,1520.67916465,0.960744863313,1520.67916465,1.0,0.0,0.0,0.0,40.9625002543,1.0,68.9722232819,1.0,0.0,41.266667366,40.2691666285,1.0,68.7777786255,0.0,1.0,81.2316672007,0.0,765.779968262,0.000261037343184,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.511011261779,168493.0,1488.58245244,45.636316685,806.295337686,0.509406666443,806.295337686,0.510762325299,1.0,1.0,1.0,0.0,1582.81269328,1582.81269328,0.0,1582.81269328,0.0,743.594985962,1582.81269328
2016-12-05T06:00:00.000Z,0.0,0.0146694291574,0.784975370203,0.509351721257,45.5484997431,0.0344458770075,54.5833336512,0.0,27.1958330472,1.0,72.1527773539,0.0,0.0,0.0,43.1916659673,27.3708333969,1.0,71.9861087799,0.0,0.0,54.5833336512,72.4252122243,2.0,0.0,107.936999639,62.3884998957,43.2395833333,0.370272022738,586.79166158,0.0,0.368661214033,0.0,1.0,11.965613842,72.5689996084,9.92249965668,1650.41634115,72.3724994659,72.3320643107,62.4124997457,62.3589604696,,1947.33289591,52.894999822,52.7462056478,42.4954999288,42.2846959432,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,81.8569990794,100.0,5.98936498165,29.8769995372,1.34849961599,5.97624886036,41.1470003128,35.0,49.941666921,311.066665649,0.368661214033,29.8769995372,0.602731824602,60.2731822332,2.0,1.0,1.0,843.824554443,843.824554443,0.0,0.353521381396,0.0,1.0,11.7492659092,71.0225009918,8.76450030009,685.039255778,71.1290003459,70.9464823405,62.3645000458,62.0737838745,9.96800041199,1834.24994914,52.7179997762,52.6412607829,42.5100008647,43.0242614746,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.106499354045,100.0,5.69009590149,28.6189994812,0.749500910441,6.05917000771,41.7604999542,224.0,46.3666671117,275.816665649,0.353521381396,28.6189994812,0.55726272583,55.7262722651,2.0,1.0,1.0,780.167816162,780.167816162,586.79166158,0.370297891202,2.0,0.0,3823.21986898,0.0,28.1880536079,2.94386943181,4.6484375,3823.21986898,0.0525523771548,83.2674999237,83.2674999237,69.7965819041,2.0,52.9772923787,43.0293019613,42.4675178528,1.0,1380.75452626,1430.10568376,0.0,0.0,0.0,17.5192298889,1.0,0.0,12.938332955,44.8932698568,1.0,61.4554773966,1.0,1.0,1.0,0.0,10.3091664314,1.0,57.4404748281,0.0,1.0,0.0146693625332,23.2474996249,57.2281354268,23.2474996249,2.0,0.0,42.3305747838,0.0566000007093,43.8435612149,0.960722152812,676.250564537,0.0,1.0,2552.02506227,0.00255202506227,774.621213171,0.471926857305,0.488794545382,0.0,0.471926857305,0.0,747.890004476,774.621213171,0.0,747.890004476,0.0,0.000747890004476,0.47196551164,1.0,0.0,2.0,2.0,2.0,1.0,94.4769515991,45.7565231323,44.8932698568,0.448932698568,1.0,11.0833333333,2810.86021002,86.1741359987,1522.51121765,0.960721402687,1522.51121765,1.0,0.0,0.0,0.0,42.0808331172,1.0,69.8750012716,1.0,0.0,41.8166672389,41.1866668065,1.0,69.6944446564,0.0,1.0,83.2674999237,0.0,768.91003418,0.00026020998626,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.508778657387,168493.0,1490.30231063,45.6890433531,807.22690425,0.509369096759,807.22690425,0.508738742842,1.0,1.0,1.0,0.0,1584.75830078,1584.75830078,0.0,1584.75830078,0.0,747.890004476,1584.75830078
2016-12-05T07:00:00.000Z,0.0,0.0149172848646,0.781746198845,0.510439858128,45.6917506854,0.0343603632619,55.7383333842,0.0,27.7224996885,1.0,72.6666660309,0.0,0.0,0.0,43.4833332698,27.9933334986,1.0,72.4722220103,0.0,0.0,55.7383333842,72.9195105235,2.0,0.0,108.170999845,62.4792491595,43.3125,0.370042979128,600.375005086,0.0,0.371261904028,0.0,1.0,12.0042905807,72.7159996033,9.95100021362,1662.08301799,72.5134995778,72.4770253499,62.4949989319,62.4472147624,,1938.33290609,53.0134998957,52.86277771,42.4340003332,42.2395172119,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.202500025431,82.1224994659,100.0,6.02804172039,30.0794992447,1.28850015004,5.97604612509,41.1455001831,35.0,50.6250003179,317.20833842,0.371261904028,30.0794992447,0.610291268485,61.029127121,2.0,1.0,1.0,854.407775879,854.407775879,0.0,0.356295299551,0.0,1.0,11.7939860026,71.2070007324,8.85150114695,693.663162231,71.3150005341,71.1324106852,62.4634993871,62.1713765462,,1832.24995931,52.8334999084,52.7611134847,42.4245004654,42.9463857015,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.107999801636,100.0,5.74475034078,28.8905000687,0.739000320435,6.04923566182,41.685500145,224.0,47.200000445,283.166664124,0.356295299551,28.8905000687,0.567617550805,56.7617549896,2.0,1.0,1.0,794.664571126,794.664571126,600.375005086,0.370091905216,2.0,0.0,3838.3889974,0.0,28.4782721202,3.06203263998,4.79947916667,3838.3889974,0.0522628849768,84.7866668701,84.7866668701,69.9512640635,2.0,53.1063435872,42.9611460368,42.4675178528,1.0,1412.46914874,1465.03166502,0.0,0.0,0.0,17.3634411494,1.0,0.0,13.4374997616,45.1315577825,1.0,62.2260268529,1.0,1.0,1.0,0.0,10.764999787,1.0,58.2321421305,0.0,1.0,0.0149197480279,24.2024993896,58.0466016134,24.2024993896,2.0,0.0,43.302867956,0.0566000007093,44.9143068353,0.960652403919,676.451985534,0.0,1.0,2610.64265856,0.00261064265856,793.538980079,0.471552215279,0.48910018864,0.0,0.471552215279,0.0,765.068328857,793.538980079,0.0,765.068328857,0.0,0.000765068328857,0.471627744536,1.0,0.0,2.0,2.0,2.0,1.0,93.9897759755,45.9549255371,45.1315577825,0.451315577825,1.0,11.0833333333,2877.50081376,88.2171747913,1558.60730894,0.960652403919,1558.60730894,1.0,0.0,0.0,0.0,42.8133335114,1.0,70.0833346049,1.0,0.0,41.9500010808,41.9733333588,1.0,69.9166673024,0.0,1.0,84.7866668701,0.0,806.049987793,0.000266564823674,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.50913336254,168493.0,1529.02062035,46.8760525385,828.198797722,0.510462873742,828.198797722,0.509070307755,1.0,1.0,1.0,0.0,1622.44668579,1622.44668579,0.0,1622.44668579,0.0,765.068328857,1622.44668579
2016-12-05T08:00:00.000Z,0.0,0.0150995967244,0.780788479983,0.5111367299,45.841749986,0.0345368211768,56.5625,0.0,28.1308333079,1.0,72.9722213745,0.0,0.0,0.0,43.6833333969,28.4316665332,1.0,72.8055553436,0.0,0.0,56.5625,73.2348759969,2.0,0.0,108.392250061,62.550500075,43.2864583333,0.371806845314,608.983337402,0.0,0.373638965393,0.0,1.0,12.0478019714,72.879500707,9.91200129191,1669.99969482,72.6739997864,72.6277058919,62.5730002721,62.5176925659,,1965.33287557,53.1109997431,52.9589640299,42.5539999008,42.3680521647,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.205500920614,82.1585000356,100.0,6.05330638091,30.1199998856,1.27800019582,5.99449559053,41.275999705,35.0,51.1916662852,322.983329773,0.373638965393,30.1199998856,0.617401620774,61.7401625315,2.0,1.0,1.0,864.362269084,864.362269084,0.0,0.356323502541,0.0,1.0,11.8266193867,71.3269996643,8.90850067139,698.912521362,71.4365005493,71.2550811768,62.5279998779,62.2338892619,,1860.99992879,52.9340003332,52.8573786418,42.58649985,43.0791575114,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.10950088501,100.0,5.75792058309,28.8500006994,0.755500157674,6.06869880358,41.8309996923,224.0,47.7166668574,286.000002543,0.356323502541,28.8500006994,0.573126536778,57.3126535416,2.0,1.0,1.0,802.377151489,802.377151489,608.983337402,0.371794052185,2.0,0.0,3893.81492106,0.0,28.4710706075,2.77232189973,4.43489583333,3893.81492106,0.0531813572699,87.1833324432,87.1833324432,70.6911055247,2.0,53.1904830933,43.0955352783,42.4675178528,1.0,1435.34973501,1469.0687038,0.0,0.0,0.0,17.1198851267,1.0,0.0,13.7041664124,45.4531151454,1.0,62.6712322235,1.0,1.0,1.0,0.0,11.0274997552,1.0,58.6845223109,0.0,1.0,0.0150944147686,24.731666247,58.6216751734,24.731666247,2.0,0.0,44.004331069,0.0566000007093,45.0380726233,0.960489463558,676.922726365,0.0,1.0,2652.93245627,0.00265293245627,795.725654752,0.474669096989,0.485819935059,0.0,0.474669096989,0.0,777.461669922,795.725654752,0.0,777.461669922,0.0,0.000777461669922,0.474619619548,1.0,0.0,2.0,2.0,2.0,1.0,93.2724889119,46.3911225001,45.4531151454,0.454531151454,1.0,9.91666666667,2904.41843881,89.0424036924,1573.18732467,0.960489032048,1573.18732467,1.0,0.0,0.0,0.0,43.9549996058,1.0,70.8055553436,1.0,0.0,42.383333842,43.2283334732,1.0,70.6388893127,0.0,1.0,87.1833324432,0.0,840.640014648,0.000267299369252,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.505804771162,168493.0,1545.84851374,47.3919548122,837.313678769,0.511210961485,837.313678769,0.505869610323,1.0,1.0,1.0,0.0,1637.9024353,1637.9024353,0.0,1637.9024353,0.0,777.461669922,1637.9024353
2016-12-05T09:00:00.000Z,0.0,0.0162065607818,0.778031035088,0.512152854793,46.0720005035,0.0348235431919,58.2625001272,0.0,28.9641668002,1.0,73.6388905843,0.0,0.0,0.0,44.0750001272,29.2708333333,1.0,73.4583346049,0.0,0.0,58.2625001272,73.8864739736,2.0,0.0,108.944250107,62.8722496033,43.3125,0.375036347513,626.716659546,0.0,0.377060535169,0.0,1.0,12.1396592458,73.2530002594,,1689.58303833,73.0429999034,72.9996439616,62.8939994176,62.8408635457,,2009.33289591,52.9804999034,52.8379389445,42.4729998906,42.2885080973,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,82.7000001272,100.0,6.15530073643,30.5715004603,1.26899973551,5.98456124465,41.2040001551,35.0,52.125,331.599995931,0.377060535169,30.5700000127,0.628191117786,62.819111824,2.0,1.0,1.0,879.467564901,879.467564901,0.0,0.361334848607,0.0,1.0,11.9221026103,71.6990000407,8.95200061798,692.538314819,71.8025004069,71.6199162801,62.8504997889,62.5559997559,,1896.24994914,52.7989997864,52.733698527,42.4604997635,42.982131958,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.103500366211,100.0,5.86556820075,29.3420006434,0.720999717712,6.05653440952,41.7395000458,224.0,48.683333079,295.116663615,0.361334848607,29.3420006434,0.583332639422,58.3332633972,2.0,1.0,1.0,816.66569519,816.66569519,626.716659546,0.374526442813,2.0,0.0,3983.07983398,0.0,28.9059763822,2.90972133478,4.77604166667,3978.57151101,0.0546801561345,91.8791662852,91.8791662852,71.8519992828,2.0,53.0849498402,43.0017450506,42.4675178528,1.0,1484.23553495,1480.10570243,0.0,0.0,0.0,16.718298912,1.0,0.0,14.9074997107,46.1757005056,1.0,64.4977143606,1.0,1.0,1.0,0.0,12.1749996344,1.0,60.8392842611,0.0,1.0,0.016167325048,27.0824993451,60.6077562968,27.0824993451,2.0,0.0,45.5030507696,0.0566000007093,45.3764401513,0.960005680431,678.321730519,0.0,1.0,2743.28724727,0.00274328724727,801.703879552,0.481089855755,0.479751240364,0.0,0.481089855755,0.0,803.940816243,801.703879552,0.0,803.940816243,0.0,0.000803940816243,0.480894453824,1.0,0.0,2.0,2.0,2.0,1.0,90.5873673757,47.5498488744,46.1757005056,0.461757005056,1.0,11.6666666667,2961.6828517,90.7979912831,1604.20477288,0.959979425345,1604.20477288,1.0,0.0,0.0,0.0,46.3399998347,1.0,71.9583346049,1.0,0.0,43.0750007629,45.5391667684,1.0,71.7916673024,0.0,1.0,91.8791662852,0.0,849.609985352,0.000269307568571,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.499751586021,168493.0,1580.14324416,48.4433478172,855.889526681,0.512176718253,855.889526681,0.499783900009,1.0,1.0,1.0,0.0,1671.687795,1671.08245295,0.0,1671.08245295,0.0,803.940816243,1671.08245295
2016-12-05T10:00:00.000Z,0.0,0.0183943185382,0.771947559216,0.518189139939,46.8370011648,0.0355003236201,63.4658327103,0.0,31.5641663869,1.0,75.8055553436,0.0,0.0,0.0,45.3583335876,31.8475001653,1.0,75.5972226461,0.0,0.0,63.4658327103,76.0493418376,2.0,0.0,110.250751177,63.4137500127,43.2552083333,0.386096090748,690.150014242,0.0,0.390617678911,0.0,1.0,12.3777627945,74.1500008901,,1751.66634115,73.9430007935,73.8904088338,63.4444999695,63.3818105062,,2124.33285522,53.0855000814,52.9494145711,42.5120000839,42.3489634196,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,80.1274998983,100.0,6.38813304901,31.4310007095,1.26900005341,5.98922427495,41.2430000305,35.0,55.2749999364,365.658335368,0.390617678911,31.4310007095,0.668650741577,66.8650741577,2.0,1.0,1.0,936.111038208,936.111038208,0.0,0.373394180824,0.0,1.0,12.1287813187,72.5210005442,9.23250071208,722.15961202,72.615500768,72.4332733154,63.3830000559,63.0841369629,,2001.24993896,52.9100001653,52.8363418579,42.4875001907,42.9878768921,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0945002237956,100.0,6.06657016277,30.1280005773,0.704500198364,6.06221115589,41.7829999924,224.0,51.9833332698,324.491671244,0.373394180824,30.1280005773,0.620568357195,62.0568354925,2.0,1.0,1.0,868.795700073,868.795700073,690.150014242,0.386000270716,2.0,0.0,4246.79040527,0.0,30.4454919497,2.93618738651,5.09895833333,4246.79040527,0.0597230656178,106.740833282,106.740833282,75.5842927297,2.0,53.1341807048,43.0337575277,42.4675178528,1.0,1649.07045688,1516.94165374,0.0,0.0,0.0,16.1783097585,1.0,0.0,17.8666659991,47.266190211,1.0,68.5502274831,0.833333333333,1.0,1.0,0.0,15.0133330027,1.0,65.2261892955,0.0,1.0,0.0183887420947,32.8799993197,65.083735466,32.8799993197,2.0,0.0,50.5564884784,0.0566000007093,46.5057408067,0.959364562472,680.179098522,0.166666666667,0.833333333333,3047.94882461,0.00304794882461,821.656187702,0.499703472975,0.459665631332,0.507480382777,0.498043236598,0.0,893.22416687,821.656187702,159.586664836,733.637502035,0.0,0.00089322416687,0.499653510749,1.0,0.0,2.0,2.0,2.0,0.833333333333,88.767475764,48.8573884964,47.266190211,0.47266190211,1.0,9.91666666667,3166.01211061,97.0622292851,1714.88035457,0.959369104307,1714.88035457,1.0,0.0,0.0,0.0,53.7150004705,1.0,75.6944452922,1.0,0.0,45.2916673024,53.0258331299,1.0,75.486111323,0.0,1.0,106.740833282,0.0,963.929992676,0.000276009928049,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.479133244201,168493.0,1710.50604001,52.4399540015,926.50094248,0.518319763216,926.50094248,0.479232363421,1.0,1.0,1.0,0.0,1787.50842285,1787.50842285,314.468638102,1473.03978475,0.0,893.22416687,1787.50842285
2016-12-05T11:00:00.000Z,0.0,0.0223655629077,0.769154642225,0.534064056871,47.9604991277,0.0363564076313,71.7508331935,0.0,35.6650002797,1.0,78.8333339691,0.0,0.0,0.0,47.1583334605,36.0858332316,1.0,78.5972232819,0.0,0.0,71.7508331935,79.079527537,2.0,0.0,112.284749349,64.3242502213,43.25,0.395928209699,787.558349609,0.0,0.404700964577,0.0,1.0,12.7657387257,75.5539989471,,1849.58297729,75.3604996999,75.2821756999,64.3670005798,64.3017985026,9.91800308228,2352.33284505,53.2310005824,53.0876464844,42.6724996567,42.5404866536,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.193499247233,77.0044987996,100.0,6.75299640497,32.6880000432,1.2539990743,6.0127423207,41.4185005824,35.0,60.6499999364,419.291671753,0.404700964577,32.6880000432,0.739076527187,73.9185091654,2.0,1.0,1.0,1034.70713806,1034.70713806,0.0,0.388952172891,0.0,1.0,12.455116113,73.7719993591,9.56699943542,769.028742472,73.8484992981,73.6632207235,64.2814998627,63.9732894897,9.98600006104,2166.99990845,53.0555003484,52.9778722127,42.5804999669,43.0868148804,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0764999389648,100.0,6.37567198277,31.2679993312,0.670000394185,6.07944413026,41.9104995728,224.0,56.3416665395,368.266665141,0.388952172891,31.2679993312,0.675529251099,67.5529251099,2.0,1.0,1.0,945.740951538,945.740951538,787.558349609,0.399194491908,2.0,0.0,4687.86381022,0.0,34.8361004916,2.92574052016,5.9609375,4730.87855114,0.0733979257125,143.135833104,143.135833104,83.3038253784,2.0,53.2609391646,43.1698802601,42.4675178528,1.0,1932.84832188,1558.7353983,0.0,0.0,0.0,14.1855694453,1.0,0.0,23.6616662343,50.1814311345,1.0,75.2168928782,0.25,1.0,1.0,0.0,20.8266661962,1.0,72.7202370962,0.0,1.0,0.0227616890068,44.4883324305,72.567609787,44.4883324305,2.0,0.0,59.2564274668,0.0566000007093,47.7870353425,0.957035083055,686.959513685,0.75,0.25,3572.4506168,0.0035724506168,844.293900064,0.526323466635,0.424450800983,0.538782121775,0.688773913084,0.0,1046.93333435,844.293900064,818.882502238,228.050832113,0.0,0.00104693333435,0.529588848352,1.0,0.333398272507,2.0,2.0,2.0,0.25,84.9791577657,52.55164814,50.1814311345,0.501814311345,1.0,9.91666666667,3514.04246444,107.731993273,1903.39208344,0.956889886729,1903.39208344,1.0,0.0,0.0,0.0,72.0866661072,1.0,83.3611125946,1.0,0.0,49.9083340963,71.0491660436,1.0,83.1805553436,0.0,1.0,143.135833104,0.0,1140.73999023,0.000283614365834,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.443573296018,168493.0,1962.62610408,60.1693418281,1063.06256315,0.534432093359,1063.06256315,0.444338340012,1.0,1.0,1.0,0.0,1973.65578206,1989.1443204,1519.87690226,331.096790661,0.0,1046.93333435,1989.1443204
