timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-05T12:00:00.000Z,0.0,0.0263689362021,0.774396026494,0.550582252061,49.1852502823,0.0377182910563,80.5974998474,0.0,40.032500267,1.0,81.7916673024,0.0,0.0,0.0,48.9666668574,40.5650005341,1.0,81.6111125946,0.0,0.0,80.5974998474,82.0603116353,2.0,0.0,114.568499883,65.3832496007,43.2604166667,0.418707457641,893.183329264,0.0,0.432476352895,0.0,1.0,13.2346940835,77.2400004069,,1941.66630046,77.0810000102,76.994392395,65.4529997508,65.3874994914,9.60839920044,2681.99940999,52.7224995295,52.5939585368,42.6215000153,42.5341237386,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.159000396729,76.7029997508,100.0,7.2274257342,34.4594999949,1.24350007375,6.00726834933,41.3779999415,35.0,68.0249996185,489.341664632,0.432476352895,34.4594999949,0.806426584153,80.6426582336,2.0,1.0,1.0,1128.99721781,1128.99721781,0.0,0.403708975459,0.0,1.0,12.757278204,74.8969993591,9.54900054932,809.898615519,74.9749997457,74.7851867676,65.3134994507,65.005956014,9.62239990234,2387.99989827,52.5334997177,52.474861145,42.5144996643,43.0114949544,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0795001983643,100.0,6.68594372272,32.4605000814,0.664000193278,6.07133448124,41.850499471,224.0,60.0249996185,403.841667175,0.403708975459,32.4605000814,0.712801626296,71.2801621755,2.0,1.0,1.0,997.922276815,997.922276815,893.183329264,0.417731155537,2.0,0.0,5322.6361084,0.0,38.3238445918,2.79523177942,5.85677083333,5322.05269368,0.100875660414,216.006666819,216.006666819,96.012240092,2.0,52.7520650228,43.1483968099,42.4675178528,1.0,2300.48826873,1461.58286076,0.0,0.0,0.0,13.4602206548,1.0,0.0,29.4666659037,51.992779096,1.0,81.1700890859,0.0,1.0,1.0,0.0,26.7833329837,1.0,79.4166641235,0.0,1.0,0.0262988466651,56.2499993642,79.125038147,56.2499993642,2.0,0.0,70.5273738717,0.0566000007093,44.8085748867,0.955259407518,692.154641468,1.0,0.0,4251.95326584,0.00425195326584,791.670924472,0.584132491507,0.371120361536,0.584132491507,0.0,0.0,1246.06666056,791.670924472,1246.06666056,0.0,0.0,0.00124606666056,0.582649593552,1.0,3.9085825915,2.0,2.0,2.0,0.0,83.1129201253,54.8624887466,51.992779096,0.51992779096,1.0,11.0833333333,3762.07112949,115.335948758,2037.73758504,0.955252853043,2037.73758504,1.0,0.0,0.0,0.0,108.603333791,1.0,95.9861125946,1.0,0.0,57.5250005722,107.403333664,1.0,95.8750006358,0.0,1.0,216.006666819,0.0,1459.17004395,0.000265937308296,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.388504844925,168493.0,2172.99665937,66.6187912802,1177.0104319,0.551760237131,1177.0104319,0.390073115218,1.0,1.0,1.0,0.0,2133.1918335,2133.1918335,2133.1918335,0.0,0.0,1246.06666056,2133.1918335
2016-12-05T13:00:00.000Z,0.0,0.0272466988148,0.774121840267,0.553964333718,49.7327502569,0.0385872111425,83.8924992879,0.0,41.6533330282,1.0,82.9861106873,0.0,0.0,0.0,49.6500002543,42.1858332952,1.0,82.7499993642,0.0,0.0,83.8924992879,83.2088762919,2.0,0.0,115.836750666,66.1040004094,43.2395833333,0.42850469679,931.474995931,0.0,0.446692451938,0.0,1.0,13.484884421,78.1594994863,,1977.49965413,78.0230007172,77.9525477091,66.1759999593,66.1227289836,,2680.66605632,52.7974999746,52.677406311,42.4249998728,42.3546854655,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.136498769124,77.3120002747,100.0,7.49930950006,35.5980008443,1.21200021108,5.98557492097,41.2129996618,35.0,71.0416666667,517.608334859,0.446692451938,35.5980008443,0.827598927816,82.7598934174,2.0,1.0,1.0,1158.63849894,1158.63849894,0.0,0.411595529175,0.0,1.0,12.9276974201,75.5509999593,9.5954990387,823.396921794,75.6274998983,75.4432881673,66.0320008596,65.7197036743,9.89599990845,2356.24993896,52.6129995982,52.5558344523,42.3765001297,42.8927663167,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0764999389648,100.0,6.8711630106,33.2509997686,0.638500213623,6.05653440952,41.7379999161,224.0,60.9250001907,413.866663615,0.411595529175,33.2509997686,0.71800181071,71.8314005534,2.0,1.0,1.0,1005.20253499,1005.20253499,931.474995931,0.428386987166,2.0,0.0,5299.29890951,0.0,41.1797637939,4.00671025117,8.1953125,5299.29890951,0.100903115921,219.318332672,219.318332672,96.5779361725,2.0,52.8539250692,43.0101928711,42.4675178528,1.0,2388.83973002,1444.57111082,0.0,0.0,0.0,13.9985961914,1.0,0.0,30.9308328629,52.1774037679,1.0,82.6141535441,0.0,1.0,1.0,0.0,28.2974991798,1.0,80.9464263916,0.0,1.0,0.0272423797417,59.2283325195,80.7026290894,59.2283325195,2.0,0.0,73.2360147402,0.0566000007093,44.2870360182,0.955192723041,692.350351409,1.0,0.0,4415.25176619,0.00441525176619,782.456456948,0.595240745479,0.359951977563,0.595240745479,0.0,0.0,1293.9225057,782.456456948,1293.9225057,0.0,0.0,0.0012939225057,0.595124974847,1.0,5.05514255279,2.0,2.0,2.0,0.0,83.5084489187,54.9416236877,52.1774037679,0.521774037679,1.0,9.91666666667,3833.41084083,117.523050758,2076.37896264,0.955192723041,2076.37896264,1.0,0.0,0.0,0.0,110.107499441,1.0,96.7361125946,1.0,0.0,57.9250005086,109.210832596,1.0,96.5416673024,0.0,1.0,219.318332672,0.0,1364.7199707,0.000262841993544,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.376837018206,168493.0,2223.94919885,68.1808721874,1204.60903415,0.554154036538,1204.60903415,0.376959680545,1.0,1.0,1.0,0.0,2173.78013102,2173.78013102,2173.78013102,0.0,0.0,1293.9225057,2173.78013102
2016-12-05T14:00:00.000Z,0.0,0.0270057778797,0.770723675206,0.545133090716,49.5355002085,0.0382788120835,80.4541664124,0.0,40.1049995422,1.0,81.9166660309,0.0,0.0,0.0,49.0083328883,40.38666598,1.0,81.6805547078,0.0,0.0,80.4541664124,82.1888624827,2.0,0.0,115.716750781,66.1812505722,43.2604166667,0.424685247544,892.499989827,0.0,0.441404431095,0.0,1.0,13.471589009,78.142999649,,1939.99965413,77.9930006663,77.9220225016,66.2570006053,66.2059046427,9.92250061035,2693.9993693,52.5214999517,52.3990325928,42.4039996465,42.3324152629,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.149998982747,77.3420003255,100.0,7.48702776432,35.5890010198,1.19849967957,5.98456124465,41.2054999669,35.0,69.3499997457,501.27499644,0.441404431095,35.5890010198,0.811181633359,81.1181627909,2.0,1.0,1.0,1135.6542867,1135.6542867,0.0,0.405063342958,0.0,1.0,12.8757255872,75.3634999593,9.34199968974,816.647755941,75.4475002289,75.2675832113,66.1055005391,65.7917760213,9.76999950409,2342.24989827,52.3219998678,52.2727711995,42.4260002772,42.9891535441,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0840002695719,100.0,6.80682400862,33.0214999517,0.59500058492,6.06890157859,41.8309996923,224.0,58.6000000636,391.224998474,0.405063342958,33.0214999517,0.689789268857,68.9789269765,2.0,1.0,1.0,965.7049764,965.7049764,892.499989827,0.424645124359,2.0,0.0,5292.88126628,0.0,39.8739665349,3.51624661684,7.046875,5292.88126628,0.101375028976,213.016670227,213.016670227,95.3152917226,2.0,52.5818913778,43.0484110514,42.4675178528,1.0,2294.31888749,1410.3818967,0.0,0.0,0.166666666667,13.7622795105,1.0,0.0,29.7216658592,52.4947210948,1.0,81.5525093079,0.0,1.0,1.0,0.0,27.0324993134,1.0,79.6726169586,0.0,1.0,0.0270035213045,56.7541646957,79.5063292185,56.7541646957,2.0,0.0,70.3382356512,0.0566000007093,43.2388778861,0.954846377138,693.367858363,1.0,0.0,4240.55050362,0.00424055050362,763.937762266,0.591335550186,0.36351047773,0.591335550186,0.0,0.0,1242.72499593,763.937762266,1242.72499593,0.0,0.0,0.00124272499593,0.591305419803,1.0,5.48684957232,2.0,2.0,2.0,0.0,83.571404775,55.3428777059,52.4947210948,0.524947210948,1.0,10.5,3704.70078418,113.577113537,2006.6627582,0.954846027916,2006.6627582,1.0,0.0,0.0,0.0,107.169999441,1.0,95.5277779897,1.0,0.0,57.1833346685,105.846666972,1.0,95.3611119588,0.0,1.0,213.016670227,0.0,1294.31994629,0.000256621212075,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.380700623035,168493.0,2115.34677524,64.8513860788,1145.78419198,0.545207449579,1145.78419198,0.380735462854,1.0,1.0,1.0,0.0,2101.55637614,2101.55637614,2101.55637614,0.0,0.0,1242.72499593,2101.55637614
2016-12-05T15:00:00.000Z,0.0,0.0269844435943,0.771136837267,0.546529239281,49.5992498398,0.0384671689742,81.1800003052,0.0,40.3533331553,1.0,82.0833333333,0.0,0.0,0.0,49.108332634,40.8666664759,1.0,81.8472201029,0.0,0.0,81.1800003052,82.2958126068,2.0,0.0,116.012249311,66.412999471,43.2708333333,0.424204581263,896.766667684,0.0,0.440659256932,0.0,1.0,13.5066397985,78.2719999949,,1909.16633097,78.1249987284,78.0510965983,66.4789994558,66.42431132,9.90899976095,2703.33270264,52.4809999466,52.3671849569,42.4580001831,42.3871332804,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.147001266479,77.5190010071,100.0,7.51396886508,35.6669985453,1.19849999746,5.99267093341,41.2595001856,35.0,69.0500005086,497.441665649,0.440659256932,35.6669985453,0.806304081508,80.6304079692,2.0,1.0,1.0,1128.82571411,1128.82571411,0.0,0.409650751562,0.0,1.0,12.9651658535,75.6875,9.42750167847,819.27243042,75.7745011648,75.596631368,66.3469994863,66.0373509725,9.75400034587,2381.49989827,52.296500206,52.239616394,42.4724995295,43.0095825195,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0870011647542,100.0,6.89281757673,33.3020016352,0.612998962402,6.07234827677,41.8595005671,224.0,59.424999555,399.325002035,0.409650751562,33.3020016352,0.696191148304,69.6191151937,2.0,1.0,1.0,974.667607625,974.667607625,896.766667684,0.424823890926,2.0,0.0,5351.80761719,0.0,39.8008457531,3.51184940338,6.71614583333,5350.79984908,0.106076987876,223.999164581,223.999164581,97.5736834208,2.0,52.5659595836,43.0816428445,42.4675178528,1.0,2324.33193873,1401.75892049,0.0,0.0,0.0,13.7937644323,1.0,0.0,29.8741658529,52.6852350235,1.0,81.6609579722,0.0,1.0,1.0,0.0,27.170832634,1.0,79.9404729207,0.0,1.0,0.0270265351597,57.0449981689,79.6458187103,57.0449981689,2.0,0.0,71.2583627887,0.0566000007093,42.9745184131,0.955622326886,691.090126513,1.0,0.0,4296.02311479,0.00429602311479,759.267100256,0.595545983913,0.35916208077,0.595545983913,0.0,0.0,1258.98165894,759.267100256,1258.98165894,0.0,0.0,0.00125898165894,0.596079707146,1.0,5.97226996051,2.0,2.0,2.0,0.0,89.9593232473,54.4255053202,52.6852350235,0.526852350235,1.0,9.91666666667,3729.80704048,114.346810279,2020.26164038,0.955660233685,2020.26164038,1.0,0.0,0.0,0.0,113.111665726,1.0,97.5694446564,1.0,0.0,58.4250008265,110.887500127,1.0,97.375,0.0,1.0,223.999164581,0.0,1321.38000488,0.000255052247945,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.37582612325,168493.0,2133.24238389,65.4000219051,1155.47740434,0.546584553295,1155.47740434,0.375938776725,1.0,1.0,1.0,0.0,2111.65319824,2113.99571644,2113.99571644,0.0,0.0,1258.98165894,2113.99571644
2016-12-05T16:00:00.000Z,0.0,0.0266281923989,0.768280170443,0.534093946183,49.1139996847,0.037887432888,75.6425018311,0.0,37.5958331426,1.0,80.180557251,0.0,0.0,0.0,48.0166660945,38.046667099,1.0,80.0277767181,0.0,0.0,75.6425018311,80.4593442281,2.0,0.0,115.475249608,66.3612499237,43.25,0.41694099887,832.425003052,0.0,0.43194973397,0.0,1.0,13.4087394873,77.9509995778,,1796.24962362,77.7694994609,77.7052205404,66.4204998016,66.3722457886,9.79036296498,2619.66599528,52.2829999924,52.1690699259,42.4595003128,42.3674138387,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,79.1420001984,100.0,7.41647402445,35.3099991481,1.19250043233,5.99226546288,41.2669998805,35.0,65.2583325704,463.108334859,0.43194973397,35.3099991481,0.765888003395,76.576886495,2.0,1.0,1.0,1072.24320475,1072.24320475,0.0,0.399054929782,0.0,1.0,12.8624305725,75.319999059,9.10950024923,791.900868734,75.411500295,75.2394688924,66.3020000458,65.9946136475,9.6425002416,2303.49991862,52.103000323,52.045173645,42.4605000814,42.9980901082,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0915012359619,100.0,6.78886588415,32.9510002136,0.599500656128,6.07356468836,41.8609994253,224.0,56.3666664759,369.316668193,0.399054929782,32.9510002136,0.661043217977,66.0734240214,2.0,1.0,1.0,925.460505168,925.460505168,832.425003052,0.416935896277,2.0,0.0,5145.27319336,0.0,38.6806546992,3.5184584856,6.59895833333,5145.27319336,0.09541224146,190.48500061,190.48500061,91.8058942159,2.0,52.3857701619,43.0726038615,42.4675178528,1.0,2126.29778502,1397.29413609,0.0,0.0,0.0,13.6109078725,1.0,0.0,27.9599995613,52.8095919291,1.0,79.8458887736,0.0,1.0,1.0,0.0,25.203332901,1.0,77.9523785909,0.0,1.0,0.0266289797715,53.1633329391,77.645266215,53.1633329391,2.0,0.0,65.1871173981,0.0566000007093,42.8376389848,0.955952569914,690.121979711,1.0,0.0,3929.99996308,0.00392999996308,756.848735829,0.57686584528,0.379086724634,0.57686584528,0.0,0.0,1151.71584066,756.848735829,1151.71584066,0.0,0.0,0.00115171584066,0.576836486657,1.0,4.82984620198,2.0,2.0,2.0,0.0,93.4052155813,54.0223960876,52.8095919291,0.528095919291,1.0,11.0833333333,3523.59192111,108.024756383,1908.56457649,0.955952569914,1908.56457649,1.0,0.0,0.0,0.0,96.0816663106,1.0,91.9583346049,1.0,0.0,55.0416676203,94.4033342997,1.0,91.7361125946,0.0,1.0,190.48500061,0.0,1174.07006836,0.000254239873376,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.396553905041,168493.0,1968.75605452,60.3572711961,1066.38286996,0.534124680721,1066.38286996,0.396555258564,1.0,1.0,1.0,0.0,1996.50551351,1996.50551351,1996.50551351,0.0,0.0,1151.71584066,1996.50551351
2016-12-05T17:00:00.000Z,0.0,0.0263743149016,0.768251083004,0.528170618429,48.6805000305,0.0375274141906,72.4216658274,0.0,36.0441668828,1.0,79.0833326976,0.0,0.0,0.0,47.3583335876,36.4299996694,1.0,78.9305559794,0.0,0.0,72.4216658274,79.3497905731,2.0,0.0,114.852749825,66.172249794,43.15625,0.411942139038,794.958333333,0.0,0.427030926771,0.0,1.0,13.2697447141,77.4769999186,,1757.08300781,77.268500646,77.2239201864,66.2255001068,66.1805063883,9.83290828358,2491.66617839,52.285999616,52.1741714478,42.4220005671,42.3165079753,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.208499272664,84.5465011597,100.0,7.27930402756,34.8465000788,1.17450078328,5.99044068654,41.2474997838,35.0,62.4416662852,437.33333079,0.427030926771,34.8465000788,0.731465682983,73.1465682983,2.0,1.0,1.0,1024.05195618,1024.05195618,0.0,0.397080796566,0.0,1.0,12.7971636454,75.0665003459,9.04949887594,776.90276591,75.1684983571,74.9979553223,66.1189994812,65.8109156291,9.62299950918,2245.99991862,52.1029996872,52.0483627319,42.480000178,43.0229848226,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.101998011271,100.0,6.72015229861,32.6884981791,0.590500195821,6.07701134682,41.8894999822,224.0,55.2749999364,357.625002543,0.397080796566,32.6884981791,0.643262696039,64.3262694677,2.0,1.0,1.0,900.567774455,900.567774455,794.958333333,0.411923419134,2.0,0.0,4959.15893555,0.0,37.0978317261,3.59106924136,6.70833333333,4959.15893555,0.0875362695414,168.970832825,168.970832825,88.1487935384,2.0,52.4037697532,43.0560506185,42.4675178528,1.0,2007.27634877,1399.39682518,0.0,0.0,0.0,13.5252564748,1.0,0.0,26.8449993134,52.700243632,1.0,78.7328751882,0.0,1.0,1.0,0.0,24.0516661008,1.0,76.5714263916,0.0,1.0,0.0263728676611,50.896665891,76.3741671244,50.896665891,2.0,0.0,61.5382097088,0.0566000007093,42.902102317,0.95618863502,689.430730767,1.0,0.0,3710.01467063,0.00371001467063,757.987663946,0.563404451803,0.392784183217,0.563404451803,0.0,0.0,1087.24750773,757.987663946,1087.24750773,0.0,0.0,0.00108724750773,0.563364992539,1.0,3.84228321432,2.0,2.0,2.0,0.0,93.8269424438,53.7251358032,52.700243632,0.52700243632,1.0,9.91666666667,3406.67317395,104.440312026,1845.23517168,0.95618863502,1845.23517168,1.0,0.0,0.0,0.0,85.0350004832,1.0,88.2638905843,1.0,0.0,52.8416674932,83.9358323415,1.0,88.0694459279,0.0,1.0,168.970832825,0.0,1140.17993164,0.000254622460975,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.410781062263,168493.0,1881.9473173,57.6959264944,1019.36264614,0.528226966493,1019.36264614,0.410827576235,1.0,1.0,1.0,0.0,1929.78153483,1929.78153483,1929.78153483,0.0,0.0,1087.24750773,1929.78153483
2016-12-05T18:00:00.000Z,0.0,0.0265039747775,0.768109141871,0.529020520353,48.7847499847,0.0377164698517,73.2641671499,0.0,36.3399998347,1.0,79.3888867696,0.0,0.0,0.0,47.5333331426,36.9149999619,1.0,79.2222207387,0.0,0.0,73.2641671499,79.6222661336,2.0,0.0,115.067249298,66.2824993134,43.21875,0.414161659568,803.691675822,0.0,0.426514391959,0.0,1.0,13.309630235,77.6075000763,,1766.24969482,77.4079996745,77.3504536947,66.3349990845,66.2840016683,9.84600067139,2512.33282471,52.331000646,52.2162119548,42.4444999695,42.3445078532,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.197999954224,84.5419998169,100.0,7.31533737977,34.9650001526,1.16849994659,5.99429285526,41.2760000229,35.0,62.9000002543,441.391667684,0.426514391959,34.963499705,0.73929527646,73.9295260111,2.0,1.0,1.0,1035.01338704,1035.01338704,0.0,0.399177906509,0.0,1.0,12.8394661744,75.2179997762,9.088499705,776.15284729,75.3184992472,75.1442667643,66.2299995422,65.9161580404,9.65900007884,2256.24987793,52.1450001399,52.0885238647,42.486000061,43.0076649984,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.100499471029,100.0,6.76346858342,32.8324991862,0.604000091553,6.07599759102,41.8819999695,224.0,55.741666158,362.300000509,0.399177906509,32.8324991862,0.648302554176,64.8302558263,2.0,1.0,1.0,907.623575846,907.623575846,803.691675822,0.413726436184,2.0,0.0,4984.24633789,0.0,37.5085372925,3.62581422112,6.61979166667,4985.46621982,0.088040054207,170.933334351,170.933334351,88.5240961711,2.0,52.4148115678,43.0726096413,42.4675178528,1.0,2029.56611874,1398.03213814,0.0,0.0,0.0,13.6284491221,1.0,0.0,27.1158326467,52.7065499624,1.0,78.9783089956,0.0,1.0,1.0,0.0,24.3158326149,1.0,76.9226175944,0.0,1.0,0.0264830542764,51.4316654205,76.6842149099,51.4316654205,2.0,0.0,62.2215598313,0.0566000007093,42.8602643324,0.95618863502,689.430730767,1.0,0.0,3751.21247264,0.00375121247264,757.248476949,0.56650647703,0.390228361638,0.56650647703,0.0,0.0,1099.3208313,757.248476949,1099.3208313,0.0,0.0,0.0010993208313,0.566300506393,1.0,4.0543953149,2.0,2.0,2.0,0.0,94.2602316538,53.7251358032,52.7065499624,0.527065499624,1.0,10.5,3425.64142769,105.021832541,1855.5093856,0.95618863502,1855.5093856,1.0,0.0,0.0,0.0,86.0133336385,1.0,88.6944446564,1.0,0.0,53.0833336512,84.9199994405,1.0,88.4722239176,0.0,1.0,170.933334351,0.0,1114.81994629,0.000254374154015,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.408108136142,168493.0,1895.36150621,58.1071728935,1026.62848349,0.529046361026,1026.62848349,0.408102136412,1.0,1.0,1.0,0.0,1941.24565633,1940.52650036,1940.52650036,0.0,0.0,1099.3208313,1940.52650036
2016-12-05T19:00:00.000Z,0.0,0.026515652547,0.768133927447,0.528312039046,48.7810001373,0.0378306964749,73.1016667684,0.0,36.3316669464,1.0,79.2916647593,0.0,0.0,0.0,47.4666665395,36.7616669337,1.0,79.1111094157,0.0,0.0,73.1016667684,79.5625317891,2.0,0.0,115.092000326,66.3110001882,43.1770833333,0.414959358386,801.833333333,0.0,0.427227740307,0.0,1.0,13.3120476405,77.6120007833,,1759.1663208,77.4125003815,77.3504536947,66.3590005239,66.3144734701,9.70379981995,2525.99951172,52.2724997203,52.1544214884,42.5014998118,42.3954086304,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.199500401815,85.9355004628,100.0,7.30822598934,34.9110005697,1.15350023905,6.00382165114,41.3479995728,35.0,62.633333842,439.300003052,0.427227740307,34.9110005697,0.734511282785,73.4511286418,2.0,1.0,1.0,1028.3157959,1028.3157959,0.0,0.400561235839,0.0,1.0,12.8491353194,75.2629998525,9.0960000356,779.15246582,75.3589998881,75.1902745565,66.2629998525,65.9531529744,9.60049978892,2262.74985758,52.0804999669,52.0254109701,42.480000178,43.0000050863,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0960000356038,100.0,6.7745569547,32.8789997101,0.61000029246,6.07457836469,41.8699998856,224.0,55.733332634,362.533330282,0.400561235839,32.8789997101,0.646492138817,64.6390733719,2.0,1.0,1.0,905.088994344,905.088994344,801.833333333,0.414953237773,2.0,0.0,5004.66646322,0.0,37.2401895523,3.47004771233,6.3359375,5004.66646322,0.089316683478,172.54916509,172.54916509,88.8364404043,2.0,52.3604634603,43.0929870605,42.4675178528,1.0,2028.45840626,1383.03451822,0.0,0.0,0.0,13.5963106155,1.0,0.0,27.0141658783,52.7626899083,1.0,78.8869832357,0.0,1.0,1.0,0.0,24.2224993706,1.0,76.7738075256,0.0,1.0,0.0265158678745,51.2366660436,76.5760110219,51.2366660436,2.0,0.0,62.1876000611,0.0566000007093,42.4004737906,0.956285230067,689.148080889,1.0,0.0,3749.16510653,0.00374916510653,749.124969245,0.56860256856,0.38768208263,0.56860256856,0.0,0.0,1098.72083537,749.124969245,1098.72083537,0.0,0.0,0.00109872083537,0.568601801991,1.0,4.40429103469,2.0,2.0,2.0,0.0,94.7868582408,53.6010071437,52.7626899083,0.527626899083,1.0,10.5,3411.49292448,104.588073852,1847.84580461,0.95628465119,1847.84580461,1.0,0.0,0.0,0.0,86.8216667175,1.0,88.9305553436,1.0,0.0,53.2333345413,85.7274990082,1.0,88.7222232819,0.0,1.0,172.54916509,0.0,1116.52001953,0.0002516453134,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.405404480923,168493.0,1884.79759342,57.7833090264,1020.90650711,0.528332624189,1020.90650711,0.405390591395,1.0,1.0,1.0,0.0,1932.31774902,1932.31774902,1932.31774902,0.0,0.0,1098.72083537,1932.31774902
2016-12-05T20:00:00.000Z,0.0,0.026529258667,0.76815864792,0.528803131629,48.7299995422,0.0376427526091,72.9383335114,0.0,36.2066659927,1.0,79.2499987284,0.0,0.0,0.0,47.4499998093,36.7316672007,1.0,79.0833307902,0.0,0.0,72.9383335114,79.5331166585,2.0,0.0,114.906750361,66.1767508189,43.1875,0.413451482991,801.133331299,0.0,0.427644751636,0.0,1.0,13.276996692,77.4950002035,,1761.66635132,77.2939999898,77.2379099528,66.230000178,66.1798706055,9.78600014581,2501.33284505,52.2980000178,52.1856282552,42.4505001704,42.3432312012,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,84.3920001984,100.0,7.28047370911,34.8434998194,1.15650018056,5.99652298292,41.2939999898,35.0,62.6333332062,438.891665141,0.427644751636,34.8434998194,0.733092346191,73.3092346191,2.0,1.0,1.0,1026.32928467,1026.32928467,0.0,0.399855979573,0.0,1.0,12.8128758272,75.1250006358,9.10199928284,781.402196248,75.2255007426,75.0573730469,66.1235014598,65.814743042,9.65749994914,2251.24991862,52.1105000178,52.0528259277,42.4530000687,42.9757486979,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.100500106812,100.0,6.74174408118,32.7725006739,0.604000091553,6.07113174597,41.8489999771,224.0,55.733332634,362.241666158,0.399855979573,32.7725006739,0.647065938314,64.7065931956,2.0,1.0,1.0,905.892313639,905.892313639,801.133331299,0.413447370185,2.0,0.0,4973.74462891,0.0,37.1020196279,3.65867952506,6.75,4973.74462891,0.0877765150531,170.073332469,170.073332469,88.3583965302,2.0,52.3946253459,43.0445887248,42.4675178528,1.0,2022.60440624,1398.8271226,0.0,0.0,0.0,13.55225118,1.0,0.0,27.102499644,52.677748998,1.0,78.9383532206,0.0,1.0,1.0,0.0,24.3024997711,1.0,76.8630943298,0.0,1.0,0.0265306681354,51.404999733,76.5973014832,51.404999733,2.0,0.0,62.0081306619,0.0566000007093,42.8846366219,0.956420463131,688.75237106,1.0,0.0,3738.34525806,0.00373834525806,757.679082764,0.565394989391,0.39102547374,0.565394989391,0.0,0.0,1095.54999797,757.679082764,1095.54999797,0.0,0.0,0.00109554999797,0.565355867147,1.0,4.00876121906,2.0,2.0,2.0,0.0,94.845703125,53.4272270203,52.677748998,0.52677748998,1.0,10.5,3421.43152884,104.892767284,1853.22908073,0.956420463131,1853.22908073,1.0,0.0,0.0,0.0,85.5591665904,1.0,88.4583352407,1.0,0.0,52.9750003815,84.5141665141,1.0,88.2916673024,0.0,1.0,170.073332469,0.0,1119.05004883,0.000254518802691,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.408842646947,168493.0,1891.84513292,57.9993694429,1024.7238289,0.528842790788,1024.7238289,0.408840224297,1.0,1.0,1.0,0.0,1937.67192586,1937.67192586,1937.67192586,0.0,0.0,1095.54999797,1937.67192586
2016-12-05T21:00:00.000Z,0.0,0.0261154016259,0.769812559468,0.520974493799,48.0969994863,0.0370668646981,68.0549990336,0.0,33.8308334351,1.0,77.5694459279,0.0,0.0,0.0,46.4249998728,34.2241662343,1.0,77.3749993642,0.0,0.0,68.0549990336,77.8328348796,2.0,0.0,113.798249563,65.7012500763,43.2395833333,0.405865372457,745.14998881,0.0,0.415931727711,0.0,1.0,13.0533970992,76.7060000102,,1703.74966431,76.4884999593,76.446975708,65.7454999288,65.7024154663,9.75599956512,2396.99951172,52.1344998678,52.0174636841,42.3785003026,42.2477874756,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,86.7724990845,100.0,7.06923353672,34.1099996567,1.16100056966,5.98537218571,41.217499733,35.0,59.1583331426,405.333335876,0.415931727711,34.1099996567,0.696065909976,69.6065909068,2.0,1.0,1.0,974.492273966,974.492273966,0.0,0.390976104479,0.0,1.0,12.6484999657,74.5145003001,8.96249898275,759.279973348,74.6194992065,74.4452768962,65.6570002238,65.3554967244,9.49099953969,2197.74989827,51.9515005747,51.8947143555,42.4605010351,42.9763870239,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.104998906453,100.0,6.57655727863,32.1589981715,0.607000986735,6.07194268703,41.8535000483,224.0,53.6249996821,339.816663106,0.390976104479,32.1589981715,0.620786779495,62.0591519674,2.0,1.0,1.0,869.101491292,869.101491292,745.14998881,0.405844054763,2.0,0.0,4773.04455566,0.0,36.0662931962,3.72888835271,6.78385416667,4773.04455566,0.0832697757089,152.878328959,152.878328959,85.3466211955,2.0,52.2602206143,43.0149397417,42.4675178528,1.0,1872.10215558,1370.17104053,0.0,0.0,0.0,13.4553597768,1.0,0.0,25.3991661072,52.290140152,1.0,77.1518243154,0.0,1.0,1.0,0.0,22.5474996567,1.0,74.9761880239,0.0,1.0,0.0261145551748,47.946665446,74.6747767131,47.946665446,2.0,0.0,57.3940977865,0.0566000007093,42.0061108581,0.956553834705,688.362380749,1.0,0.0,3460.17451277,0.00346017451277,742.157426354,0.552317873078,0.404235395279,0.552317873078,0.0,0.0,1014.02998352,742.157426354,1014.02998352,0.0,0.0,0.00101402998352,0.552383929491,1.0,3.25570021122,2.0,2.0,2.0,0.0,94.6370798747,53.2522274653,52.290140152,0.52290140152,1.0,10.5,3242.27319611,99.4002086446,1756.18740987,0.956553268357,1756.18740987,1.0,0.0,0.0,0.0,77.0775000254,1.0,85.4722251892,1.0,0.0,51.1666673024,75.8008314768,1.0,85.2777792613,0.0,1.0,152.878328959,0.0,1048.43994141,0.000249304783333,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.422595801667,168493.0,1765.90650797,54.1383975753,956.508779096,0.520987449125,956.508779096,0.422619370339,1.0,1.0,1.0,0.0,1835.95359294,1835.95359294,1835.95359294,0.0,0.0,1014.02998352,1835.95359294
2016-12-05T22:00:00.000Z,0.0,0.0258819280669,0.777707155875,0.515017784956,47.3575007121,0.0369419468673,63.0324999491,0.0,31.3108332952,1.0,75.5972226461,0.0,0.0,0.0,45.2416664759,31.6816662153,1.0,75.4027773539,0.0,0.0,63.0324999491,75.828965505,2.0,0.0,112.644750913,65.2872502009,43.2083333333,0.4014915095,685.04166158,0.0,0.409153030454,0.0,1.0,12.8285884062,75.871998469,9.89550018311,1604.99972534,75.6605008443,75.6401367188,65.3195006053,65.2833735148,9.73979988098,2215.66617839,52.0879999797,51.9741439819,42.2974999746,42.1402511597,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.211497624715,85.0114987691,100.0,6.85781359673,33.3630008698,1.19100062052,5.97077480952,41.106499354,35.0,55.700000445,370.425000509,0.409153030454,33.3630008698,0.645929492769,64.5929492315,2.0,1.0,1.0,904.301289876,904.301289876,0.0,0.382786469205,0.0,1.0,12.4732459386,73.8470007579,8.71350034078,727.783910116,73.9685001373,73.8012288411,65.2549997965,64.9555714925,9.53599993388,2064.99987793,51.8944997787,51.848177592,42.3584998449,42.9310658773,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.121499379476,100.0,6.41367053986,31.6100002925,0.594999949137,6.05957539876,41.7634998957,224.0,50.6916666031,314.616663615,0.382786469205,31.6100002925,0.586315732683,58.6221310298,2.0,1.0,1.0,820.842025757,820.842025757,685.04166158,0.401243848437,2.0,0.0,4419.48575846,0.0,34.7822575569,4.20768433809,7.484375,4419.48575846,0.0765574972989,131.180834452,131.180834452,80.7092285156,2.0,52.2117919922,42.9509658813,42.4675178528,1.0,1704.81031939,1308.97625649,0.0,0.0,0.0,13.2591517766,1.0,0.0,23.5099995931,52.0603488286,1.0,75.1027386983,0.0,1.0,1.0,0.0,20.6508329709,1.0,72.5059515635,0.0,1.0,0.0258623956635,44.1608317693,72.311788559,44.1608317693,2.0,0.0,52.2653370635,0.0566000007093,40.1300276492,0.956746195408,687.800099508,1.0,0.0,3150.97186266,0.00315097186266,709.011080324,0.541198644301,0.415539586651,0.541198644301,0.0,0.0,923.415837606,709.011080324,923.415837606,0.0,0.0,0.000923415837606,0.540599023302,1.0,2.4838054383,2.0,2.0,2.0,0.0,94.4285310109,52.9970099131,52.0603488286,0.520603488286,1.0,11.0833333333,3013.78657588,92.3953647127,1632.42691793,0.956738230951,1632.42691793,1.0,0.0,0.0,0.0,65.9283332825,1.0,81.055557251,1.0,0.0,48.5000012716,64.4583339691,1.0,80.8333352407,0.0,1.0,131.180834452,0.0,1030.56005859,0.000238170295794,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.434329446872,168493.0,1623.79262429,49.7815316252,879.532349847,0.515479262939,879.532349847,0.434952988596,1.0,1.0,1.0,0.0,1706.2419637,1706.2419637,1706.2419637,0.0,0.0,923.415837606,1706.2419637
2016-12-05T23:00:00.000Z,0.0,0.0248694162173,0.77732495879,0.513255182172,47.1190010707,0.0362501186549,61.2508322398,0.0,30.4599995613,1.0,74.9305559794,0.0,0.0,0.0,44.8666667938,30.7633331617,1.0,74.7777792613,0.0,0.0,61.2508322398,75.2164770762,2.0,0.0,112.029751142,64.9107500712,43.203125,0.394059710136,665.641662598,0.0,0.399876115919,0.0,1.0,12.707723697,75.4069989522,9.92700576782,1452.49975586,75.206000646,75.1620152791,64.9429995219,64.899248759,9.62400023142,2214.99951172,52.2005001704,52.0811564128,42.576499939,42.4062220256,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.200998306274,84.7459990184,100.0,6.7000499169,32.629500707,1.19699954987,6.00767378012,41.3795003891,35.0,54.375,355.533332825,0.399876115919,32.629500707,0.635002012707,63.5002024968,2.0,1.0,1.0,889.00281779,889.00281779,0.0,0.379336022529,0.0,1.0,12.3946837584,73.5350004832,8.7690003713,717.660176595,73.6475009918,73.4779332479,64.8785006205,64.5811513265,9.48049926758,2067.49989827,52.0265000661,51.9648462931,42.5460007985,43.0721359253,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.112500508626,100.0,6.31584783395,31.1015001933,0.641500790914,6.07883592447,41.9045000076,224.0,50.3916667302,310.108332316,0.379336022529,31.1015001933,0.583571879069,58.3571882248,2.0,1.0,1.0,817.000630697,817.000630697,665.641662598,0.393885683872,2.0,0.0,4421.23604329,0.0,32.8185338974,3.28095163902,5.7578125,4421.23604329,0.0729688252857,123.320831935,123.320831935,79.4194889069,2.0,52.3092193604,43.1433054606,42.4675178528,1.0,1647.22117687,1336.89449401,0.0,0.0,0.0,13.0452295939,1.0,0.0,22.4583326976,51.897769928,1.0,73.9383557638,0.0,1.0,1.0,0.0,19.5508329074,1.0,71.3273804983,0.0,1.0,0.0248399956433,42.009165446,71.1143703461,42.009165446,2.0,0.0,50.4997940522,0.0566000007093,40.9859328943,0.956882128818,687.402896081,1.0,0.0,3044.53083189,0.00304453083189,724.13308093,0.528195512573,0.428686616246,0.528195512573,0.0,0.0,892.222498576,724.13308093,892.222498576,0.0,0.0,0.000892222498576,0.527806883057,1.0,1.41676289312,2.0,2.0,2.0,0.0,94.0157693227,52.814704895,51.897769928,0.51897769928,1.0,10.5,2984.11567088,91.4857269465,1616.35557951,0.956882128818,1616.35557951,1.0,0.0,0.0,0.0,62.2349999746,1.0,79.5138905843,1.0,0.0,47.5916674932,61.0858329137,1.0,79.3194465637,0.0,1.0,123.320831935,0.0,940.619995117,0.000243250063173,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.448003576757,168493.0,1601.00867474,49.0830311591,867.191352368,0.513377079813,867.191352368,0.448265767335,1.0,1.0,1.0,0.0,1689.18984985,1689.18984985,1689.18984985,0.0,0.0,892.222498576,1689.18984985
2016-12-06T00:00:00.000Z,0.0,0.0250801936685,0.779063010799,0.511747722963,47.0297495524,0.0364577301141,60.4633337657,0.0,30.0516667366,1.0,74.5416660309,0.0,0.0,0.0,44.6333332062,30.4116667112,1.0,74.3888880412,0.0,0.0,60.4633337657,74.8423894246,2.0,0.0,111.953999837,64.9242502848,43.1875,0.394581790887,654.366668701,0.0,0.400016958653,0.0,1.0,12.7004717191,75.3875007629,,1433.33308919,75.1819998423,75.1486612956,64.9549999237,64.9138539632,9.52199999491,2216.66617839,51.9694999059,51.8486582438,42.447499911,42.2802403768,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.205500920614,84.9365005493,100.0,6.70800360044,32.7344999313,1.17750008901,5.99246811867,41.269999822,35.0,53.9499998093,351.908327738,0.400016958653,32.7344999313,0.628375396729,62.8375399907,2.0,1.0,1.0,879.72555542,879.72555542,0.0,0.377448570855,0.0,1.0,12.3644677003,73.4239997864,8.65049934387,716.53531901,73.5439999898,73.3718694051,64.893500646,64.5939102173,9.32000001272,2063.2498881,51.7819999059,51.728960673,42.4619998932,43.0197931925,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.120000203451,100.0,6.29434963067,31.0820000966,0.620500246684,6.07011806965,41.8414996465,224.0,49.4666665395,302.458333333,0.377448570855,31.0820000966,0.572237112863,57.2237113317,2.0,1.0,1.0,801.131958008,801.131958008,654.366668701,0.394525296431,2.0,0.0,4420.6525472,0.0,33.226931572,3.66460527976,6.45572916667,4420.6525472,0.0749334853533,124.209999084,124.209999084,79.6109733582,2.0,52.0681864421,43.0636901855,42.4675178528,1.0,1625.82370685,1303.5694496,0.0,0.0,0.0,13.0239871343,1.0,0.0,22.2441665332,51.9310127894,1.0,73.7557061513,0.0,1.0,1.0,0.0,19.3483330409,1.0,71.0952364604,0.0,1.0,0.025072209936,41.5924990972,70.8951555888,41.5924990972,2.0,0.0,49.8437996755,0.0566000007093,39.9642681031,0.95678737365,687.679772512,1.0,0.0,3004.98225267,0.00300498225267,706.082466472,0.531019629289,0.425766313384,0.531019629289,0.0,0.0,880.632492065,706.082466472,880.632492065,0.0,0.0,0.000880632492065,0.530988708138,1.0,1.80478014998,2.0,2.0,2.0,0.0,93.0774052938,52.9418185552,51.9310127894,0.519310127894,1.0,10.5,2929.39315645,89.8080677787,1586.71495854,0.956785942673,1586.71495854,1.0,0.0,0.0,0.0,62.6016664505,1.0,79.8055547078,1.0,0.0,47.7416677475,61.5724989573,1.0,79.5694459279,0.0,1.0,124.209999084,0.0,925.059997559,0.000237186518746,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.444996413926,168493.0,1566.95471266,48.0390195256,848.745917377,0.511792088603,848.745917377,0.445029634318,1.0,1.0,1.0,0.0,1658.38029989,1658.38029989,1658.38029989,0.0,0.0,880.632492065,1658.38029989
2016-12-06T01:00:00.000Z,0.0,0.0250755688244,0.778180839452,0.512083654322,47.1055011749,0.0364434349391,60.8291667302,0.0,30.2491668065,1.0,74.763888677,0.0,0.0,0.0,44.7583332062,30.6066667239,1.0,74.6111100515,0.0,0.0,60.8291667302,75.0366274516,2.0,0.0,111.993750254,64.8882490794,43.1875,0.395377696413,659.933349609,0.0,0.402651110446,0.0,1.0,12.7113495668,75.4279988607,,1432.91642253,75.2195002238,75.1880823771,64.9159990946,64.8763961792,9.51600042979,2227.33284505,51.9500007629,51.8346379598,42.4340003332,42.2649688721,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.208498636882,85.1179993947,100.0,6.72131431103,32.7854998906,1.18200016022,5.99003525575,41.2520001729,35.0,54.2249997457,355.350001017,0.402651110446,32.7854998906,0.630407031831,63.0407028198,2.0,1.0,1.0,882.569844564,882.569844564,0.0,0.376978079727,0.0,1.0,12.3644677798,73.4254995982,8.68800099691,715.785410563,73.548500061,73.3782577515,64.8604990641,64.560740153,9.33950042725,2076.2498881,51.7595001856,51.7111129761,42.4199997584,42.9878768921,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.12300046285,100.0,6.29617440701,31.1285003026,0.595000267029,6.06829337279,41.8249994914,224.0,49.7916663488,304.583335876,0.376978079727,31.1285003026,0.577056750343,57.705675443,2.0,1.0,1.0,807.87945048,807.87945048,659.933349609,0.395351224215,2.0,0.0,4446.32352702,0.0,33.9699029922,3.70631714662,6.76041666667,4446.32352702,0.0769964020016,128.565831502,128.565831502,80.6005439758,2.0,52.0485738118,43.0375823975,42.4675178528,1.0,1645.08574751,1302.99339663,0.0,0.0,0.0,13.1944001516,1.0,0.0,22.3691663742,51.7215989431,1.0,73.9155228933,0.0,1.0,1.0,0.0,19.4849998156,1.0,71.2619037628,0.0,1.0,0.025068924284,41.8541669846,71.0407288869,41.8541669846,2.0,0.0,50.4343269829,0.0566000007093,39.9466077204,0.956693585614,687.953823959,1.0,0.0,3040.58395419,0.00304058395419,705.77044558,0.533853241439,0.422839508164,0.533853241439,0.0,0.0,891.065836589,705.77044558,891.065836589,0.0,0.0,0.000891065836589,0.533825203776,1.0,2.05437037717,2.0,2.0,2.0,0.0,92.3499418894,53.0676199595,51.7215989431,0.517215989431,1.0,9.91666666667,2948.07914414,90.3809347034,1596.83628217,0.956692749603,1596.83628217,1.0,0.0,0.0,0.0,64.8449996312,1.0,80.7222239176,1.0,0.0,48.3083337148,63.6599998474,1.0,80.513888677,0.0,1.0,128.565831502,0.0,920.480041504,0.000237081704999,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.441980466915,168493.0,1578.07552591,48.3799566058,854.769540627,0.512107491063,854.769540627,0.442047358172,1.0,1.0,1.0,0.0,1669.12133789,1669.12133789,1669.12133789,0.0,0.0,891.065836589,1669.12133789
2016-12-06T02:00:00.000Z,0.0,0.0236416639112,0.780310122618,0.510965881542,46.9179999034,0.0361202141867,59.225833257,0.0,29.4050000509,1.0,74.1666660309,0.0,0.0,0.0,44.3583329519,29.8391669591,1.0,73.9305534363,0.0,0.0,59.225833257,74.3956120809,2.0,0.0,111.554250399,64.6362504959,43.1223958333,0.390632791267,640.516662598,0.0,0.397152790649,0.0,1.0,12.6412479083,75.1445007324,,1398.33308919,74.9495004018,74.9089558919,64.6655006409,64.6268742879,9.50099976858,2194.33284505,51.9619998932,51.8390935262,42.4610001246,42.2808761597,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.195000330607,84.6635004679,100.0,6.64959065119,32.4885002772,1.20300006866,5.99165725708,41.2580000559,35.0,53.3333330154,344.941668193,0.397152790649,32.4885002772,0.620508404686,62.0508403778,2.0,1.0,1.0,868.711766561,868.711766561,0.0,0.371334484593,0.0,1.0,12.277444919,73.089501063,8.60249964396,706.036631266,73.2094999949,73.0370686849,64.607000351,64.307510376,9.33049964905,2047.49992879,51.7759993871,51.7187601725,42.4454997381,43.0459645589,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.119998931885,100.0,6.20367753506,30.7640002569,0.578499794006,6.07376738389,41.8669999441,224.0,48.6166671117,295.574999491,0.371334484593,30.7640002569,0.568527410598,56.8527412415,2.0,1.0,1.0,795.938374837,795.938374837,640.516662598,0.390622159139,2.0,0.0,4377.47875977,0.0,32.6476945877,3.54769941171,6.41927083333,4377.47875977,0.0735112154859,120.562500636,120.562500636,78.8642412821,2.0,52.0618591309,43.0706965129,42.4675178528,1.0,1586.01503813,1311.82407343,0.0,0.0,0.0,13.4614210129,1.0,0.0,20.8416660627,51.204079628,1.0,72.2031936646,0.0,1.0,1.0,0.0,17.9191660881,1.0,69.2083320618,0.0,1.0,0.02364274453,38.7649987539,69.1467126211,38.7649987539,2.0,0.0,48.623362736,0.0566000007093,40.2173347884,0.957268014094,686.276446794,1.0,0.0,2931.40456864,0.00293140456864,710.553609265,0.523922221644,0.433346321712,0.523922221644,0.0,0.0,859.070002238,710.553609265,859.070002238,0.0,0.0,0.000859070002238,0.523896336555,1.0,1.20108063416,2.0,2.0,2.0,0.0,94.0356121063,52.2796185811,51.204079628,0.51204079628,1.0,10.5,2897.83911156,88.8406975244,1569.6236115,0.957268543356,1569.6236115,1.0,0.0,0.0,0.0,60.9708334605,1.0,79.0000012716,1.0,0.0,47.2833344142,59.5916668574,1.0,78.805557251,0.0,1.0,120.562500636,0.0,886.429992676,0.000238688460579,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.452690443784,168493.0,1546.83774062,47.4222821018,837.8494966,0.510980442244,837.8494966,0.45271700026,1.0,1.0,1.0,0.0,1639.68995158,1639.68995158,1639.68995158,0.0,0.0,859.070002238,1639.68995158
2016-12-06T03:00:00.000Z,0.0,0.0213911213532,0.795620393096,0.508073310656,45.981250445,0.0357459045774,52.8425000509,0.0,26.2066667875,1.0,71.4722232819,0.0,0.0,0.0,42.7833334605,26.6358332634,1.0,71.3055559794,0.0,0.0,52.8425000509,71.7251834869,2.0,0.0,110.078250567,64.0970001221,43.1875,0.381972720758,568.033340454,0.0,0.39005276623,0.0,1.0,12.3668849468,74.1395009359,9.72600046794,1284.58309937,73.9640007019,73.9469935099,64.1225001017,64.0891011556,9.33450031281,2022.33289591,51.6905002594,51.5753758748,42.3559999466,42.1383412679,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.175500233968,80.4800008138,100.0,6.39874573549,31.6080007553,1.27350012461,5.96813921134,41.082499822,35.0,49.1583331426,306.966667175,0.39005276623,31.6080007553,0.561879897345,56.187988917,2.0,1.0,1.0,786.631856283,786.631856283,0.0,0.360636783169,0.0,1.0,12.0187944571,72.1009991964,8.15699958801,671.915898641,72.2284997304,72.0671666463,64.0715001424,63.7749201457,9.12650044759,1902.49992879,51.4955002467,51.4458999634,42.3689997991,43.0000050863,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.127500534058,100.0,5.96246278286,29.8594999313,0.628000577291,6.05633167426,41.7424990336,224.0,44.4416662852,261.066668193,0.360636783169,29.8594999313,0.516792308262,51.67923069,2.0,1.0,1.0,723.509231567,723.509231567,568.033340454,0.384541564115,2.0,0.0,4006.41697184,0.0,30.7252278761,3.70094299316,6.61979166667,4025.67018821,0.0666053685098,98.5108324687,98.5108324687,73.7572485606,2.0,51.8537209251,42.9871520996,42.4675178528,1.0,1386.86084253,1232.57607082,0.0,0.0,0.0,13.56138134,1.0,0.0,17.3249994914,50.5611187617,1.0,67.7168947856,0.833333333333,1.0,1.0,0.0,14.4858328501,1.0,64.2499996821,0.0,1.0,0.021564368032,31.8108321826,64.1132825216,31.8108321826,2.0,0.0,42.5177795856,0.0566000007093,37.7877838168,0.957758592959,684.846228872,0.166666666667,0.833333333333,2563.31126257,0.00256331126257,667.628680976,0.505141047535,0.448945379728,0.523592567799,0.511365984536,0.0,751.197509766,667.628680976,141.470835368,609.726674398,0.0,0.000751197509766,0.507856873175,1.0,0.399903725023,2.0,2.0,2.0,0.833333333333,94.5411841075,51.566584905,50.5611187617,0.505611187617,1.0,11.0833333333,2629.50835517,80.6143293075,1424.28141868,0.957754782814,1424.28141868,1.0,0.0,0.0,0.0,49.8241662979,1.0,73.9027792613,1.0,0.0,44.1916675568,48.6866668065,1.0,73.6527792613,0.0,1.0,98.5108324687,0.0,871.619995117,0.00022426916143,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.46874772936,168493.0,1395.07220152,42.7695198764,755.645218028,0.508131898784,755.645218028,0.46911680148,1.0,1.0,1.0,0.0,1478.0894165,1487.10446999,270.192596436,1192.34891025,0.0,751.197509766,1487.10446999
2016-12-06T04:00:00.000Z,0.0,0.019896944764,0.795322726865,0.507563046273,45.8815023104,0.0353821351406,52.48833402,0.0,26.0266669591,1.0,71.2916660309,0.0,0.0,0.0,42.6500002543,26.461666743,1.0,71.0833365122,0.0,0.0,52.48833402,71.5583616892,2.0,0.0,109.660502116,63.7789998055,43.1979166667,0.379474933019,562.958343506,0.0,0.386734455193,0.0,1.0,12.2943662802,73.8424987793,9.84436520663,1128.33309937,73.6670017242,73.6405385335,63.8090000153,63.7684809367,9.12749989827,2060.33287557,51.66350015,51.5486221313,42.5360002518,42.3145955404,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.175497055054,80.2865009308,100.0,6.30210089684,31.1310014725,1.2780011495,5.9922653834,41.2579991023,35.0,48.9416666031,303.049997965,0.386734455193,31.1310014725,0.559783779326,55.9877007802,2.0,1.0,1.0,783.697291056,783.697291056,0.0,0.357607076164,0.0,1.0,11.9607794285,71.8639996847,8.23800118764,664.04188029,71.9870007833,71.8192596436,63.7489995956,63.4528071086,8.97950013479,1943.49992879,51.4745000203,51.4280497233,42.4949998856,43.1021372477,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.123001098633,100.0,5.88883666197,29.4920008977,0.64149983724,6.07194276651,41.8535000483,224.0,44.3583342234,259.908335368,0.357607076164,29.4920008977,0.519143211728,51.9475208918,2.0,1.0,1.0,726.800496419,726.800496419,562.958343506,0.379474096462,2.0,0.0,4105.60026042,0.0,30.2662407557,3.24156415462,5.703125,4105.60026042,0.0682967321964,101.319165548,101.319165548,74.3810475667,2.0,51.7936197917,43.1210123698,42.4675178528,1.0,1377.78829376,1246.53966863,0.0,0.0,0.0,13.9272909164,1.0,0.0,16.1608330409,49.8817090988,1.0,66.2614135742,1.0,1.0,1.0,0.0,13.3566663265,1.0,62.7559506098,0.0,1.0,0.0198979001138,29.5174992879,62.5183083216,29.5174992879,2.0,0.0,42.2396373112,0.0566000007093,38.2158737563,0.95817808963,683.62479267,0.0,1.0,2546.54262528,0.00254654262528,675.192107374,0.503049332102,0.455128665693,0.0,0.503049332102,0.0,746.283335368,675.192107374,0.0,746.283335368,0.0,0.000746283335368,0.503067406515,1.0,0.0445955019573,2.0,2.0,2.0,1.0,94.290415446,50.9251022339,49.8817090988,0.498817090988,1.0,10.5,2624.32796239,80.4555110674,1421.47544274,0.958177997795,1421.47544274,1.0,0.0,0.0,0.0,51.1116666794,1.0,74.5000006358,1.0,0.0,44.5833339691,50.2074995041,1.0,74.3055547078,0.0,1.0,101.319165548,0.0,772.66998291,0.000226809860091,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.474993859951,168493.0,1390.15501144,42.6187707905,752.981806651,0.507564589706,752.981806651,0.474992346559,1.0,1.0,1.0,0.0,1483.51918538,1483.51918538,0.0,1483.51918538,0.0,746.283335368,1483.51918538
2016-12-06T05:00:00.000Z,0.0,0.0194479672984,0.790948028653,0.508116405193,46.0779984792,0.0355077324142,54.1075000763,0.0,26.9158333143,1.0,71.9861094157,0.0,0.0,0.0,43.058333079,27.1916666031,1.0,71.7638867696,0.0,0.0,54.1075000763,72.2796694438,2.0,0.0,109.750499407,63.6725009282,43.1770833333,0.382485074936,582.899993896,0.0,0.386579991134,0.0,1.0,12.3088699977,73.8979994456,9.93599777222,1164.99978638,73.7239996592,73.685043335,63.7070013682,63.6618016561,9.60600026449,2022.99953206,52.0775003433,51.9531224569,42.4715000788,42.2656071981,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.173999786377,81.966501236,100.0,6.32511965434,31.2524995804,1.27349980672,5.98375034332,41.1980002721,35.0,50.1166664759,312.833333333,0.386579991134,31.2524995804,0.578123990013,57.8123989105,2.0,1.0,1.0,809.373586019,809.373586019,0.0,0.360025899772,0.0,1.0,11.9801177979,71.9344997406,8.41499900818,632.170893351,72.0529994965,71.8754882812,63.6380004883,63.3462855021,9.4100001653,1913.74995931,51.8945000966,51.8354263306,42.4844999313,43.0625610352,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.118499755859,100.0,5.91304083665,29.5684995651,0.666999816895,6.0670769612,41.8175001144,224.0,45.6333328883,270.066665649,0.360025899772,29.5684995651,0.535769308181,53.5769313176,2.0,1.0,1.0,750.077031453,750.077031453,582.899993896,0.38251915221,2.0,0.0,4018.66902669,0.0,29.553580602,3.27105341355,5.66927083333,4018.66902669,0.0630394529858,96.089167277,96.089167277,73.1064688365,2.0,52.1864852905,43.0815226237,42.4675178528,1.0,1408.16136752,1288.56473371,0.0,0.0,0.0,14.2861477534,1.0,0.0,16.2141664028,49.4208536148,1.0,66.369860967,1.0,1.0,1.0,0.0,13.4274996916,1.0,62.8511883418,0.0,1.0,0.0194507435555,29.6383330027,62.6617212296,29.6383330027,2.0,0.0,43.1708018634,0.0566000007093,39.5042600161,0.958468821455,682.779255627,0.0,1.0,2602.68065994,0.00260268065994,697.955115213,0.500488520956,0.457981501698,0.0,0.500488520956,0.0,762.735005697,697.955115213,0.0,762.735005697,0.0,0.000762735005697,0.500510789454,1.0,0.000817661710673,2.0,2.0,2.0,1.0,94.1264451345,50.4571317037,49.4208536148,0.494208536148,1.0,11.0833333333,2696.72610122,82.6750618795,1460.69012091,0.958470022653,1460.69012091,1.0,0.0,0.0,0.0,48.5741669337,1.0,73.2361106873,1.0,0.0,43.8000005086,47.5150003433,1.0,73.0000006358,0.0,1.0,96.089167277,0.0,802.220031738,0.000234456387008,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.477825587523,168493.0,1429.66104121,43.829929556,774.380371145,0.508129932043,774.380371145,0.477795040388,1.0,1.0,1.0,0.0,1523.98101807,1523.98101807,0.0,1523.98101807,0.0,762.735005697,1523.98101807
