timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-06T06:00:00.000Z,0.0,0.0204824066874,0.778769887917,0.511888327906,46.7642505964,0.0356226619657,59.2141656876,0.0,29.4049998919,1.0,74.0972226461,0.0,0.0,0.0,44.3500006994,29.7916666667,1.0,73.9166679382,0.0,0.0,59.2141656876,74.3648611705,2.0,0.0,110.71500047,63.9507498741,43.2083333333,0.385725180127,641.183334351,0.0,0.393113336457,0.0,1.0,12.4853324095,74.5759989421,,1213.33308919,74.3765004476,74.3367411296,63.9859997431,63.9392649333,9.61950016022,2181.66617839,52.1059999466,51.9830652873,42.4864997864,42.3050613403,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.199498494466,84.206000646,100.0,6.4938779672,31.8900006612,1.22699960073,5.99145444234,41.2595001856,35.0,53.2250006994,343.733334859,0.393113336457,31.8900006612,0.624584692092,62.4584693909,2.0,1.0,1.0,874.418568929,874.418568929,0.0,0.369361702768,0.0,1.0,12.1457024415,72.5674997965,8.76150004069,664.791793823,72.6770000458,72.503557841,63.9155000051,63.6167348226,9.45499960581,2043.74991862,51.9229996999,51.8653920492,42.4680000941,43.0038350423,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.109500249227,100.0,6.07882829507,30.2089999517,0.653499921163,6.06687414646,41.8145001729,224.0,48.9166663488,297.450002035,0.369361702768,30.2089999517,0.575124373663,57.5124371847,2.0,1.0,1.0,805.174123128,805.174123128,641.183334351,0.385689708558,2.0,0.0,4377.47875977,0.0,31.4445551092,3.28115059932,5.65104166667,4375.14501953,0.0701911963162,116.750834147,116.750834147,77.8904685974,2.0,52.1849920099,43.0760803223,42.4675178528,1.0,1571.39312812,1370.38661438,0.0,0.0,0.0,14.5506108602,1.0,0.0,18.4341662725,49.435388883,1.0,69.3321901957,1.0,1.0,1.0,0.0,15.6133329868,1.0,66.1904748281,0.0,1.0,0.0204773933486,34.0474993388,66.0073986053,34.0474993388,2.0,0.0,48.1750905461,0.0566000007093,42.0127198277,0.958578675779,682.459940348,0.0,1.0,2904.37914153,0.00290437914153,742.274192601,0.512037617143,0.446539751279,0.0,0.512037617143,0.0,851.149998983,742.274192601,0.0,851.149998983,0.0,0.000851149998983,0.511927614609,1.0,0.23223163903,2.0,2.0,2.0,1.0,94.9639352163,50.2755498886,49.435388883,0.49435388883,1.0,9.33333333333,2941.7797425,90.1878103739,1593.42419158,0.958577368422,1593.42419158,1.0,0.0,0.0,0.0,58.9575001399,1.0,77.9444440206,1.0,0.0,46.6583340963,57.7933333715,1.0,77.7638899485,0.0,1.0,116.750834147,0.0,888.040039062,0.000249344007334,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.465835900146,168493.0,1571.06528388,48.1650396394,850.972421127,0.511930789272,850.972421127,0.465923291868,1.0,1.0,1.0,0.0,1662.2802124,1662.2802124,0.0,1662.2802124,0.0,851.149998983,1662.2802124
2016-12-06T07:00:00.000Z,0.0,0.0204036488689,0.777275905625,0.51283914493,46.8760010401,0.0355243638043,59.8549995422,0.0,29.7225000064,1.0,74.3888893127,0.0,0.0,0.0,44.5166667302,30.1325000127,1.0,74.1944446564,0.0,0.0,59.8549995422,74.6466674805,2.0,0.0,110.805750529,63.9297494888,43.1666666667,0.385345662525,649.241668701,0.0,0.393987345531,0.0,1.0,12.5070881844,74.6585006714,,1227.08308919,74.4530003866,74.413675944,63.9634990692,63.9189478556,9.46949958801,2250.99951172,51.9844996134,51.8594843547,42.5150000254,42.3368682861,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.205500284831,84.3379993439,100.0,6.51036246618,31.9380003611,1.2180000941,5.99672571818,41.2969999313,35.0,53.7666667302,349.933331807,0.393987345531,31.9380003611,0.634356802078,63.4356797536,2.0,1.0,1.0,888.099522909,888.099522909,0.0,0.368094456619,0.0,1.0,12.145702521,72.5975004832,8.80950037638,647.168986003,72.7055002848,72.5342305501,63.8959999084,63.596959432,9.3125,2094.99984741,51.7939999898,51.7398020426,42.4814999898,43.0389429728,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.104999542236,100.0,6.0727459987,30.224000295,0.620500246684,6.07295652231,41.8609997431,224.0,49.1916659673,299.308331807,0.368094456619,30.224000295,0.580684749058,58.0684747696,2.0,1.0,1.0,812.958648682,812.958648682,649.241668701,0.385298430373,2.0,0.0,4509.91743978,0.0,32.1029191017,3.18481220802,5.52604166667,4509.91743978,0.0742905513221,125.243331273,125.243331273,79.6425933838,2.0,52.0511042277,43.0847091675,42.4675178528,1.0,1603.82470624,1378.36637693,0.0,0.0,0.0,14.7879788081,1.0,0.0,18.6091663043,49.1755202611,1.0,69.55479304,0.666666666667,1.0,1.0,0.0,15.7674996853,1.0,66.4047597249,0.0,1.0,0.0204002417176,34.3766657511,66.2003262838,34.3766657511,2.0,0.0,49.1693638344,0.0566000007093,42.2573599348,0.958741280625,681.98749687,0.333333333333,0.666666666667,2964.32187472,0.00296432187472,746.596455923,0.515611081076,0.443128837559,0.520467675505,0.513106643357,0.0,868.716664632,746.596455923,298.346669515,570.369995117,0.0,0.000868716664632,0.515513584018,1.0,0.378369668426,2.0,2.0,2.0,0.666666666667,95.1389350891,50.0008602142,49.1755202611,0.491755202611,1.0,11.6666666667,2982.19108317,91.4267237692,1615.31312056,0.958739918635,1615.31312056,1.0,0.0,0.0,0.0,63.1616668701,1.0,79.7777786255,1.0,0.0,47.7500003179,62.0816663106,1.0,79.5833339691,0.0,1.0,125.243331273,0.0,920.130004883,0.000250795937723,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.462199214767,168493.0,1595.37821724,48.9104150294,864.141597464,0.512895632617,864.141597464,0.462301624905,1.0,1.0,1.0,0.0,1684.82931519,1684.82931519,573.228047689,1111.6012675,0.0,868.716664632,1684.82931519
2016-12-06T08:00:00.000Z,0.0,0.0194685788508,0.77918130942,0.512365489992,46.6464993159,0.0354073890773,58.6400000254,0.0,29.1133333842,1.0,73.8194440206,0.0,0.0,0.0,44.183333079,29.5166665713,1.0,73.6388874054,0.0,0.0,58.6400000254,74.0846042633,2.0,0.0,110.402249654,63.7557503382,43.2239583333,0.380800543313,633.850001017,0.0,0.391518761809,0.0,1.0,12.4309434096,74.3569990794,,1200.41642253,74.1604995728,74.119934082,63.7865006129,63.7424367269,9.55309122259,2167.99951172,52.0985002518,51.975420634,42.5029999415,42.317141215,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.196499506632,83.8279997508,100.0,6.4374614954,31.6574996312,1.23149967194,5.9934819142,41.2715002696,35.0,52.7916666667,339.5,0.391518761809,31.6574996312,0.61934845334,61.9443794886,2.0,1.0,1.0,867.087834676,867.087834676,0.0,0.367827637389,0.0,1.0,12.0949390729,72.3800004323,8.75850009918,624.671813965,72.4835001628,72.3137944539,63.7250000636,63.4260152181,9.39199967818,2031.74993896,51.9259996414,51.869855245,42.4814996719,43.0191548665,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.103499730428,100.0,6.0274566412,30.0020004908,0.660999933879,6.06748243173,41.8204997381,224.0,48.5916665395,294.349995931,0.367827637389,30.0020004908,0.571284088861,57.1644617716,2.0,1.0,1.0,799.797724406,799.797724406,633.850001017,0.382869858068,2.0,0.0,4337.8055013,0.0,30.8865855824,3.20269954205,5.4296875,4350.26966442,0.0684032651514,113.354167302,113.354167302,77.0742212931,2.0,52.2712596547,43.0899796919,42.4675178528,1.0,1547.51252624,1391.01912807,0.0,0.0,0.0,14.8924338023,1.0,0.0,17.6174997489,48.8940668106,1.0,68.2705478668,1.0,1.0,1.0,0.0,14.7883330981,1.0,64.9345239003,0.0,1.0,0.0195350126348,32.4058327675,64.8007669449,32.4058327675,2.0,0.0,47.4429693873,0.0566000007093,42.6452625042,0.95888750312,681.562835983,0.0,1.0,2860.241032,0.002860241032,753.449858123,0.50357770057,0.452653017073,0.0,0.50357770057,0.0,838.214996338,753.449858123,0.0,838.214996338,0.0,0.000838214996338,0.506738215685,1.0,0.0329882149315,2.0,2.0,2.0,1.0,94.9280230204,49.7480888367,48.8940668106,0.488940668106,1.0,11.0833333333,2946.69605237,90.3385324744,1596.08712619,0.95888750312,1596.08712619,1.0,0.0,0.0,0.0,57.0366665522,1.0,77.1666673024,1.0,0.0,46.208334287,56.3174994787,1.0,77.0138912201,0.0,1.0,113.354167302,0.0,895.010009766,0.000253098125763,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.472060607319,168493.0,1574.92824686,48.2834686866,853.064807095,0.512499079438,853.064807095,0.472103054775,1.0,1.0,1.0,0.0,1654.13828532,1664.51968661,0.0,1664.51968661,0.0,838.214996338,1664.51968661
2016-12-06T09:00:00.000Z,0.0,0.0202726432521,0.777728218185,0.512471823046,46.8257492383,0.0358161126821,60.0825001399,0.0,29.7908333143,1.0,74.4583320618,0.0,0.0,0.0,44.566666921,30.2916665077,1.0,74.2777786255,0.0,0.0,60.0825001399,74.691107432,2.0,0.0,110.690248807,63.8644995689,43.2135416667,0.387266664185,649.48332723,0.0,0.393857097719,0.0,1.0,12.4804978371,74.5550003052,,1226.6664327,74.3494987488,74.3144887288,63.8929990133,63.8472035726,9.89639968872,2115.99951172,52.390999794,52.2665354411,42.376999855,42.21215566,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.205501556396,84.2735010783,100.0,6.50181599458,31.9724988937,1.213499705,5.97868184249,41.16350015,35.0,53.5749998093,347.758331299,0.393857097719,31.9724988937,0.630688774472,63.0593589147,2.0,1.0,1.0,882.964284261,882.964284261,0.0,0.370454623049,0.0,1.0,12.1408677101,72.5689996084,8.84549999237,639.669932048,72.681500117,72.5137812297,63.8360001246,63.5350875854,9.76459922791,1992.49990845,52.1974995931,52.1414464315,42.3900006612,42.9253209432,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.112500508626,100.0,6.08534705639,30.2914994558,0.656501452128,6.05552065372,41.7334992091,224.0,49.4916664759,301.724998474,0.370454623049,30.2914994558,0.581642303467,58.1642306646,2.0,1.0,1.0,814.299224854,814.299224854,649.48332723,0.38716816448,2.0,0.0,4228.12068685,0.0,31.4865615151,3.41871527831,5.88020833333,4229.97705078,0.0658716026503,110.38833491,110.38833491,76.5075969696,2.0,52.5072909268,42.9878484553,42.4675178528,1.0,1576.56865377,1392.45255152,0.0,0.0,0.0,14.9931729635,1.0,0.0,18.4266664187,48.8998260498,1.0,69.3150666555,1.0,1.0,1.0,0.0,15.572499752,1.0,66.1011880239,0.0,1.0,0.0202383094546,33.9991664886,65.9608942668,33.9991664886,2.0,0.0,48.3337595718,0.0566000007093,42.68920778,0.95888750312,681.562835983,0.0,1.0,2913.94497738,0.00291394497738,754.226276415,0.509185758822,0.449721620035,0.0,0.509185758822,0.0,853.953338623,754.226276415,0.0,853.953338623,0.0,0.000853953338623,0.508916879694,1.0,0.0238144511705,2.0,2.0,2.0,1.0,95.0833880107,49.7480888367,48.8998260498,0.488998260498,1.0,11.0833333333,2968.95966494,91.0210806746,1608.14628152,0.95888750312,1608.14628152,1.0,0.0,0.0,0.0,55.6733341217,1.0,76.6527779897,1.0,0.0,45.8666677475,54.7150001526,1.0,76.4444459279,0.0,1.0,110.38833491,0.0,894.099975586,0.000253358939422,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.469003526036,168493.0,1586.87635393,48.649768583,859.536536631,0.512514845771,859.536536631,0.469078287266,1.0,1.0,1.0,0.0,1677.86063639,1677.09588068,0.0,1677.09588068,0.0,853.953338623,1677.09588068
2016-12-06T10:00:00.000Z,0.0,0.0188335996107,0.776844763967,0.513491329654,46.7635000547,0.0352743889041,59.8050003052,0.0,29.6316666603,1.0,74.3611125946,0.0,0.0,0.0,44.4833332698,30.1541666985,1.0,74.1388893127,0.0,0.0,59.8050003052,74.5841439565,2.0,0.0,110.334750175,63.5712501208,43.21875,0.381788067448,647.375,0.0,0.390981404657,0.0,1.0,12.415230751,74.3149992625,,1142.08312988,74.111000061,74.0741500854,63.6035000483,63.5595753988,9.8891998291,2117.33285522,52.5665003459,52.4366149902,42.5300000509,42.3572311401,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.203999201457,83.920999527,100.0,6.41809956233,31.5810000102,1.22549978892,5.99713118871,41.3045002619,35.0,53.4833329519,346.225001017,0.390981404657,31.5810000102,0.632430761428,63.2529875437,2.0,1.0,1.0,885.403065999,885.403065999,0.0,0.365889042232,0.0,1.0,12.0828526815,72.3410002391,8.9085000356,641.169743856,72.4475002289,72.2741800944,63.5390001933,63.2429555257,9.78350114822,1998.24989827,52.3985007604,52.3320541382,42.5190000534,43.0695826213,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.106499989827,100.0,6.00847705205,29.9285001755,0.647500038147,6.07437562943,41.8715000153,224.0,49.3999999364,301.149998983,0.365889042232,29.9285001755,0.587669710432,58.766971906,2.0,1.0,1.0,822.737594604,822.737594604,647.375,0.381738394422,2.0,0.0,4243.87320964,0.0,30.0248815219,3.00138715903,5.20052083333,4243.87320964,0.0629129732535,106.753332138,106.753332138,75.4945379893,2.0,52.6913350423,43.1038131714,42.4675178528,1.0,1561.64209559,1441.42743829,0.0,0.0,0.0,15.3928527832,1.0,0.0,17.3691662153,48.2106472651,1.0,67.9394963582,1.0,1.0,1.0,0.0,14.5658329328,1.0,64.5595235825,0.0,1.0,0.0188416688836,31.9349989891,64.4624872208,31.9349989891,2.0,0.0,47.8761476103,0.0566000007093,44.1906586663,0.959290590143,680.393367078,0.0,1.0,2886.35647426,0.00288635647426,780.7536769,0.498849093449,0.460447866316,0.0,0.498849093449,0.0,845.868321737,780.7536769,0.0,845.868321737,0.0,0.000845868321737,0.49878106763,1.0,0.0,2.0,2.0,2.0,1.0,95.1779225667,49.0080153147,48.2106472651,0.482106472651,1.0,11.0833333333,3003.06953388,92.0668062766,1626.62199864,0.959296959765,1626.62199864,1.0,0.0,0.0,0.0,53.9041668574,1.0,75.6250012716,1.0,0.0,45.2500009537,52.8491662343,1.0,75.4166666667,0.0,1.0,106.753332138,0.0,899.119995117,0.000262269997367,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.479984702994,168493.0,1607.84220378,49.2925305354,870.89275473,0.513607201054,870.89275473,0.480066711422,1.0,1.0,1.0,0.0,1695.63968913,1695.63968913,0.0,1695.63968913,0.0,845.868321737,1695.63968913
2016-12-06T11:00:00.000Z,0.0,0.0183311735913,0.778405145444,0.512117034576,46.6097491582,0.0351751755263,58.6708329519,0.0,29.1774997711,1.0,73.930557251,0.0,0.0,0.0,44.2583335241,29.5291665395,1.0,73.7638905843,0.0,0.0,58.6708329519,74.2213916779,2.0,0.0,110.001749357,63.3920001984,43.21875,0.382023555031,637.116678874,0.0,0.389803378721,0.0,1.0,12.3535898527,74.0915006002,,1126.24976603,73.888999939,73.8598912557,63.4190003077,63.3849817912,9.86400222778,2059.66619873,52.6024999619,52.4741999308,42.4145002365,42.2376073201,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.202500661214,83.7620004018,100.0,6.37206967672,31.4744997025,1.23149998983,5.98152017593,41.1830002467,35.0,52.9083331426,340.858334859,0.389803378721,31.4744997025,0.62444287618,62.444287618,2.0,1.0,1.0,874.220026652,874.220026652,0.0,0.364595967163,0.0,1.0,12.0248377323,72.1160004934,8.86049874624,631.420954386,72.2254988352,72.0575841268,63.365000089,63.0713780721,9.89000002543,1945.74992879,52.4180005391,52.3575592041,42.3975000381,42.9642588298,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.109498341878,100.0,5.9662759304,29.8279987971,0.646000226339,6.05856180191,41.7514998118,224.0,48.7249997457,296.258333842,0.364595967163,29.8279987971,0.580269037882,58.026904424,2.0,1.0,1.0,812.376653035,812.376653035,637.116678874,0.381945904612,2.0,0.0,4113.76822917,0.0,30.0553838412,3.16000157595,5.48177083333,4113.76822917,0.0606521096702,101.225831985,101.225831985,74.3382987976,2.0,52.7210693359,42.9904505412,42.4675178528,1.0,1527.88743,1426.47114799,0.0,0.0,0.0,15.7435340881,1.0,0.0,16.6741661231,47.6754662196,1.0,66.9862995148,1.0,1.0,1.0,0.0,13.8974996408,1.0,63.5773804983,0.0,1.0,0.0183165825987,30.5716657639,63.3322938283,30.5716657639,2.0,0.0,46.8413116791,0.0566000007093,43.7321351902,0.959525045524,679.713609181,0.0,1.0,2823.96830105,0.00282396830105,772.652555515,0.496230870884,0.463292652428,0.0,0.496230870884,0.0,827.585001628,772.652555515,0.0,827.585001628,0.0,0.000827585001628,0.495423523088,1.0,0.0,2.0,2.0,2.0,1.0,94.7665704091,48.5576992035,47.6754662196,0.476754662196,1.0,10.5,2954.358578,90.5734468693,1600.23755714,0.959523523312,1600.23755714,1.0,0.0,0.0,0.0,51.3066663742,1.0,74.4166660309,1.0,0.0,44.5250015259,49.919166247,1.0,74.2083346049,0.0,1.0,101.225831985,0.0,897.059997559,0.000259548676741,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.48283615896,168493.0,1576.96537062,48.3459219455,854.168221548,0.512170519797,854.168221548,0.482983243219,1.0,1.0,1.0,0.0,1667.74187215,1667.74187215,0.0,1667.74187215,0.0,827.585001628,1667.74187215
2016-12-06T12:00:00.000Z,0.0,0.0174219994904,0.776174018198,0.513236654108,46.6727484067,0.0350481993403,59.5100008647,0.0,29.5183334351,1.0,74.2638861338,0.0,0.0,0.0,44.4666668574,29.9916669528,1.0,74.1111094157,0.0,0.0,59.5100008647,74.5426514943,2.0,0.0,109.862998645,63.1902502378,43.2291666667,0.380104762717,645.416676839,0.0,0.386368552169,0.0,1.0,12.335460186,74.0029996236,,1147.91646322,73.7959988912,73.7619730632,63.2270005544,63.1843490601,9.95399856567,2086.99952189,52.713499705,52.5850397746,42.459499677,42.2878723145,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.207000732422,83.6510016123,100.0,6.34927697976,31.3364992142,1.24050013224,5.98638594151,41.2189995448,35.0,53.2666667302,344.425000509,0.386368552169,31.3364992142,0.636844144549,63.6844142278,2.0,1.0,1.0,891.581802368,891.581802368,0.0,0.366349094026,0.0,1.0,12.0042905013,72.0200004578,8.98049958547,634.795547485,72.1339995066,71.9611028035,63.1534999212,62.8666254679,9.90500068665,1961.24992879,52.5380001068,52.4716771444,42.4830001195,42.9872385661,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.113999048869,100.0,5.94046521187,29.6509993871,0.698500315348,6.06261666616,41.7844998042,224.0,49.3583335876,300.991666158,0.366349094026,29.6509993871,0.58685551598,58.6855513255,2.0,1.0,1.0,821.597722371,821.597722371,645.416676839,0.380102071632,2.0,0.0,4158.69244385,0.0,29.7209178607,3.09023408095,5.15104166667,4158.69244385,0.0596285703192,101.242499034,101.242499034,74.3960959117,2.0,52.8317820231,43.0312093099,42.4675178528,1.0,1542.93240873,1466.02526224,0.0,0.0,0.0,16.0481732686,1.0,0.0,16.1749997934,47.1788272858,1.0,66.3698596954,1.0,1.0,1.0,0.0,13.4074997107,1.0,62.9404748281,0.0,1.0,0.0174224246769,29.582499663,62.6654469172,29.582499663,2.0,0.0,47.3025541267,0.0566000007093,44.944768109,0.959843400798,678.791402941,0.0,1.0,2851.77567887,0.00285177567887,794.077165119,0.492188297117,0.467655273342,0.0,0.492188297117,0.0,835.734161377,794.077165119,0.0,835.734161377,0.0,0.000835734161377,0.492203707496,1.0,0.0,2.0,2.0,2.0,1.0,95.1140295664,47.907023112,47.1788272858,0.471788272858,1.0,9.91666666667,3008.95767098,92.2473222357,1629.8113265,0.959843570459,1629.8113265,1.0,0.0,0.0,0.0,51.393333753,1.0,74.5277792613,1.0,0.0,44.6166674296,49.8491665522,1.0,74.3611119588,0.0,1.0,101.242499034,0.0,852.66998291,0.000266745610257,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.487220301031,168493.0,1608.94145762,49.326230984,871.488169009,0.513244878198,871.488169009,0.48721761373,1.0,1.0,1.0,0.0,1697.996816,1697.996816,0.0,1697.996816,0.0,835.734161377,1697.996816
2016-12-06T13:00:00.000Z,0.0,0.0179417215999,0.774775244033,0.514422265395,46.8385017713,0.0351998092725,60.6266667048,0.0,30.0241669019,1.0,74.694442749,0.0,0.0,0.0,44.7166665395,30.5908330282,1.0,74.5277760824,0.0,0.0,60.6266667048,75.0073865255,2.0,0.0,110.188501676,63.3499999046,43.15625,0.382390667702,658.658340454,0.0,0.389302881291,0.0,1.0,12.3934752941,74.2160002391,,1192.49978638,74.0060011546,73.9609781901,63.388999939,63.339902242,,2069.3328654,52.9625002543,52.8309275309,42.5164998372,42.3464152018,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.209999084473,83.8310000102,100.0,6.4028318723,31.4895013173,1.2675002416,5.99064342181,41.2489995956,35.0,53.9166673024,350.591669718,0.389302881291,31.4895013173,0.643302020118,64.3302021027,2.0,1.0,1.0,900.622828166,900.622828166,0.0,0.368727589338,0.0,1.0,12.065931797,72.2629998525,9.05400117238,640.794784546,72.3650010427,72.193669637,63.3109998703,63.0165227254,,1953.74992879,52.7839997609,52.7190373739,42.520500501,43.0248998006,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.102001190186,100.0,5.99905757109,29.8445005417,0.704500516256,6.06687422593,41.8159999847,224.0,50.2583332062,308.066665649,0.368727589338,29.8445005417,0.596745910645,59.674592336,2.0,1.0,1.0,835.444274902,835.444274902,658.658340454,0.382399250023,2.0,0.0,4135.35518392,0.0,29.7577354113,2.90995285908,4.87239583333,4135.35518392,0.0585934299003,100.960001628,100.960001628,74.2526849111,2.0,53.0791447957,43.08152771,42.4675178528,1.0,1571.42236,1479.87330804,0.0,0.0,0.0,15.5824956894,1.0,0.0,16.8449996312,47.8065042496,1.0,67.3002281189,1.0,1.0,1.0,0.0,14.0591662725,1.0,63.9345223109,0.0,1.0,0.017938441622,30.9041657448,63.7441323598,30.9041657448,2.0,0.0,48.1759867243,0.0566000007093,45.3693155048,0.959519347172,679.730216926,0.0,1.0,2904.43317031,0.00290443317031,801.578002407,0.494152811908,0.465364102645,0.0,0.494152811908,0.0,851.16583252,801.578002407,0.0,851.16583252,0.0,0.00085116583252,0.494140754143,1.0,0.0,2.0,2.0,2.0,1.0,94.6414190928,48.5644734701,47.8065042496,0.478065042496,1.0,10.5,3051.29566804,93.5453022291,1652.74383493,0.959516914553,1652.74383493,1.0,0.0,0.0,0.0,50.9808333715,1.0,74.3472239176,1.0,0.0,44.4833342234,49.9791669846,1.0,74.1388905843,0.0,1.0,100.960001628,0.0,883.869995117,0.000269265284046,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.484998331543,168493.0,1635.95949496,50.1545382814,886.122573372,0.514447296399,886.122573372,0.485011717669,1.0,1.0,1.0,0.0,1722.4749349,1722.4749349,0.0,1722.4749349,0.0,851.16583252,1722.4749349
2016-12-06T14:00:00.000Z,0.0,0.0181167928983,0.779595556998,0.511515023296,46.5302502314,0.035163554634,58.0733324687,0.0,28.7966663043,1.0,73.6527786255,0.0,0.0,0.0,44.0833336512,29.2941665649,1.0,73.4722232819,0.0,0.0,58.0733324687,73.8915564219,2.0,0.0,109.926750183,63.3964999517,43.234375,0.379678132519,627.058334351,0.0,0.386909747529,0.0,1.0,12.3415035407,74.0389995575,,1227.4997762,73.8394997915,73.8045730591,63.435500145,63.3868891398,,2037.99954224,52.65950044,52.53662618,42.4594993591,42.2732416789,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,83.6300004323,100.0,6.36383553346,31.3800004323,1.30649916331,5.97766800721,41.1545003255,35.0,52.3750003179,335.074999491,0.386909747529,31.3800004323,0.618546890985,61.8546892802,2.0,1.0,1.0,865.96564738,865.96564738,0.0,0.362613592635,0.0,1.0,12.0139598052,72.0680007935,8.81700102488,626.92153422,72.1745007833,72.0058288574,63.3574997584,63.0592625936,9.91400146484,1922.99995931,52.4854996999,52.4200363159,42.4364995956,43.0000050863,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.106499989827,100.0,5.95134317875,29.7380011876,0.650499661764,6.06261662642,41.7859999339,224.0,48.316666921,291.983334859,0.362613592635,29.7380011876,0.575045972552,57.504597346,2.0,1.0,1.0,805.064361572,805.064361572,627.058334351,0.379659850049,2.0,0.0,4067.67726644,0.0,29.6839140256,3.12577239672,5.56770833333,4067.67726644,0.0593347558862,98.0766652425,98.0766652425,73.5376612345,2.0,52.7938232422,43.0388615926,42.4675178528,1.0,1501.19750684,1423.01443436,0.0,0.0,0.0,14.9871126811,1.0,0.0,16.3499996662,48.4483874639,1.0,66.7066205343,1.0,1.0,1.0,0.0,13.5708330472,1.0,63.1071405411,0.0,1.0,0.0181170317447,29.9208329519,62.9993664424,29.9208329519,2.0,0.0,46.023063564,0.0566000007093,43.6261607594,0.959041218809,681.116709497,0.0,1.0,2774.63777087,0.00277463777087,770.780215772,0.492341821531,0.466700427815,0.0,0.492341821531,0.0,813.12832133,770.780215772,0.0,813.12832133,0.0,0.00081312832133,0.492143340409,1.0,0.0,2.0,2.0,2.0,1.0,92.7090841929,49.4720284144,48.4483874639,0.484483874639,1.0,10.5,2924.2119412,89.6492243234,1583.9085371,0.959042249347,1583.9085371,1.0,0.0,0.0,0.0,49.3624998728,1.0,73.6388905843,1.0,0.0,44.0500008265,48.7141660055,1.0,73.4166673024,0.0,1.0,98.0766652425,0.0,871.16998291,0.00025891972224,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.486631770533,168493.0,1559.81976756,47.820279466,844.881252062,0.511567933014,844.881252062,0.486702021768,1.0,1.0,1.0,0.0,1651.55240885,1651.55240885,0.0,1651.55240885,0.0,813.12832133,1651.55240885
2016-12-06T15:00:00.000Z,0.0,0.0196782618593,0.77038165078,0.52005242329,47.3927497864,0.0354948330782,64.6358324687,0.0,32.0658332507,1.0,76.2638893127,0.0,0.0,0.0,45.6749998728,32.5591662725,1.0,76.125,0.0,0.0,64.6358324687,76.5802313487,2.0,0.0,111.188249906,63.7955001195,43.21875,0.388005116801,706.558324178,0.0,0.397589316541,0.0,1.0,12.5723551114,74.8999996185,,1311.24975586,74.6809997559,74.6368408203,63.8375002543,63.7881495158,,2194.33284505,52.8965002696,52.7672220866,42.5555003484,42.3985900879,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,83.4995002747,100.0,6.5809006691,32.1254994075,1.29750092824,5.99145444234,41.2579994202,35.0,56.2833331426,375.883331299,0.397589316541,32.1254994075,0.675355740502,67.5355733236,2.0,1.0,1.0,945.498036702,945.498036702,0.0,0.376989357939,0.0,1.0,12.230307738,72.9095001221,9.26100031535,658.042643229,73.0145003001,72.8409169515,63.7534999847,63.4547246297,9.94999949137,2060.49985758,52.7104997635,52.6520970662,42.4934997559,43.0191548665,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.105000178019,100.0,6.16079799334,30.5210005442,0.656500180562,6.06950974464,41.8369995753,224.0,52.7416667938,330.675000509,0.376989357939,30.5210005442,0.62651037307,62.6510381699,2.0,1.0,1.0,877.114522298,877.114522298,706.558324178,0.388003788637,2.0,0.0,4408.4005127,0.0,30.9003197352,2.94999243816,5.07552083333,4408.4005127,0.0641119553627,116.697498322,116.697498322,77.7567590078,2.0,53.0114466349,43.0974477132,42.4675178528,1.0,1705.40723936,1517.2886663,0.0,0.0,0.0,15.0989809036,1.0,0.0,19.3299996058,48.7385193507,1.0,70.6221440633,0.333333333333,1.0,1.0,0.0,16.5041662057,1.0,67.6130930583,0.0,1.0,0.0196820542068,35.834165891,67.398736318,35.834165891,2.0,0.0,52.2836371776,0.0566000007093,46.5163793678,0.958582760178,682.448141558,0.666666666667,0.333333333333,3152.07513967,0.00315207513967,821.844148143,0.507269547128,0.451314100734,0.509624545632,0.502547579531,0.0,923.739161174,821.844148143,619.208328247,304.530832926,0.0,0.000923739161174,0.507297389209,1.0,0.0,2.0,2.0,2.0,0.333333333333,89.9451681773,50.2665758133,48.7385193507,0.487385193507,1.0,9.91666666667,3222.69590566,98.8000165455,1745.58330932,0.958583647862,1745.58330932,1.0,0.0,0.0,0.0,58.8399998347,1.0,77.8333346049,1.0,0.0,46.5916674932,57.8574997584,1.0,77.6527798971,0.0,1.0,116.697498322,0.0,958.359985352,0.000276073067533,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.47081347751,168493.0,1748.52400134,53.6054922089,947.093490056,0.52009453099,947.093490056,0.470780500012,1.0,1.0,1.0,0.0,1821.00259399,1821.00259399,1215.02846273,605.974131266,0.0,923.739161174,1821.00259399
2016-12-06T16:00:00.000Z,0.0,0.0201966618806,0.772437503018,0.520174688111,47.409248511,0.0357822591363,64.6408332189,0.0,32.0333333015,1.0,76.2916666667,0.0,0.0,0.0,45.6583331426,32.5733335813,1.0,76.0972220103,0.0,0.0,64.6408332189,76.5423787435,2.0,0.0,111.25124836,63.8419998487,43.2291666667,0.39119901114,706.566650391,0.0,0.398681814375,0.0,1.0,12.5989454587,75.0049997965,,1323.33308919,74.7874984741,74.7576421102,63.8899997075,63.8465652466,9.86850070953,2273.99951172,52.4855000178,52.3620859782,42.4174995422,42.2687861125,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.217501322428,80.6570002238,100.0,6.62452129523,32.3699989319,1.28699938456,5.9746269385,41.1305001577,35.0,56.7666657766,380.649998983,0.398681814375,32.3699989319,0.681528458368,68.1528463364,2.0,1.0,1.0,954.139841715,954.139841715,0.0,0.375291312783,0.0,1.0,12.2085519632,72.8209991455,9.13349978129,680.914774577,72.9274997711,72.7552973429,63.7939999898,63.4929885864,9.78125095367,2106.24992879,52.2950007121,52.2408955892,42.4155000051,42.9566040039,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.10650062561,100.0,6.14775995413,30.511999766,0.64750067393,6.06079200904,41.7679993312,224.0,51.9999996821,325.91666158,0.375291312783,30.511999766,0.619625879924,61.962588946,2.0,1.0,1.0,867.476231893,867.476231893,706.566650391,0.390923220627,2.0,0.0,4516.91870117,0.0,32.4358761527,3.36815271775,5.93229166667,4516.91870117,0.0705998916575,128.077501297,128.077501297,80.121272405,2.0,52.565263228,42.9968185425,42.4675178528,1.0,1727.62931495,1469.49930384,0.0,0.0,0.0,15.669930776,1.0,0.0,19.6316663424,48.2200689316,1.0,70.8904101054,0.25,1.0,1.0,0.0,16.8466663361,1.0,67.7321411769,0.0,1.0,0.0201606985257,36.4783328374,67.6598447164,36.4783328374,2.0,0.0,52.9649119552,0.0566000007093,45.0512737729,0.958800615766,681.815190062,0.75,0.25,3193.14782332,0.00319314782332,795.958890606,0.518103386847,0.440692085794,0.522201324938,0.504174647086,0.0,935.775817871,795.958890606,728.768315633,207.007502238,0.0,0.000935775817871,0.517484799027,1.0,0.138387069489,2.0,2.0,2.0,0.25,89.4338639577,49.8977982203,48.2200689316,0.482200689316,1.0,10.5,3197.12861879,98.0161857281,1731.73470848,0.958795472641,1731.73470848,1.0,0.0,0.0,0.0,64.5391674042,1.0,80.2638905843,1.0,0.0,48.0250005722,63.538333257,1.0,80.0416673024,0.0,1.0,128.077501297,0.0,1035.55993652,0.000267377717608,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.459630962358,168493.0,1736.0442984,53.2228948765,940.333819956,0.520626978793,940.333819956,0.460290664148,1.0,1.0,1.0,0.0,1806.15653483,1806.15653483,1395.56964111,410.586893717,0.0,935.775817871,1806.15653483
2016-12-06T17:00:00.000Z,0.0,0.0186427273127,0.776570995393,0.513484853069,46.7919991811,0.0351608041708,59.6883328756,0.0,29.5816667875,1.0,74.3888899485,0.0,0.0,0.0,44.5166667302,30.1158331235,1.0,74.1944446564,0.0,0.0,59.6883328756,74.682273229,2.0,0.0,110.309999466,63.5180002848,43.2291666667,0.382107197141,648.708318075,0.0,0.392213535471,0.0,1.0,12.417648077,74.3269996643,,1289.99975586,74.1184997559,74.0862375895,63.5645004908,63.5221201579,9.85885729109,2115.66619873,52.5035003026,52.3760986328,42.4445002874,42.2776947021,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,83.9870001475,100.0,6.44098595778,31.6739994685,1.28850015004,5.97787082195,41.1560001373,35.0,53.5749998093,347.533330282,0.392213535471,31.6739994685,0.632939147949,63.293914477,2.0,1.0,1.0,886.114807129,886.114807129,0.0,0.366727950568,0.0,1.0,12.0695575873,72.2749996185,8.91149934133,653.918151855,72.3829994202,72.217318217,63.4715000788,63.1759847005,9.73850107193,1998.49993896,52.3190002441,52.2587483724,42.4529997508,43.0000076294,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.107999801636,100.0,6.00612994035,29.9299996694,0.663999875387,6.06342764695,41.7889998754,224.0,49.3583335876,301.174995422,0.366727950568,29.9299996694,0.586528480166,58.6528482437,2.0,1.0,1.0,821.139872233,821.139872233,648.708318075,0.382095156689,2.0,0.0,4253.79152425,0.0,30.4412387212,3.10538180669,5.42447916667,4253.79152425,0.064008020136,108.864166896,108.864166896,75.9722264608,2.0,52.6160481771,43.0299428304,42.4675178528,1.0,1567.25916998,1438.68256891,0.0,0.0,0.0,15.5879672368,1.0,0.0,17.2108327548,47.976533254,1.0,67.813926061,1.0,1.0,1.0,0.0,14.439166228,1.0,64.4523801804,0.0,1.0,0.0186402228316,31.6499986649,64.2635272344,31.6499986649,2.0,0.0,48.0483534464,0.0566000007093,44.1065076487,0.959043110503,681.111159449,0.0,1.0,2896.73841714,0.00289673841714,779.266909822,0.500032029702,0.459009829905,0.0,0.500032029702,0.0,848.910827637,779.266909822,0.0,848.910827637,0.0,0.000848910827637,0.499912368755,1.0,0.0,2.0,2.0,2.0,1.0,90.5842819214,49.4708499908,47.976533254,0.47976533254,1.0,11.0833333333,3005.9417389,92.154861095,1628.17773746,0.959041859607,1628.17773746,1.0,0.0,0.0,0.0,54.909166654,1.0,76.0555566152,1.0,0.0,45.516667366,53.9549999237,1.0,75.8611119588,0.0,1.0,108.864166896,0.0,890.809997559,0.000261770564051,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.478612925293,168493.0,1609.69340996,49.3492840134,871.895466342,0.513570619586,871.895466342,0.478746710579,1.0,1.0,1.0,0.0,1697.7129008,1697.7129008,0.0,1697.7129008,0.0,848.910827637,1697.7129008
2016-12-06T18:00:00.000Z,0.0,0.0183196439398,0.778644585411,0.512544342819,46.6374999682,0.0352113680206,58.6766662598,0.0,29.066666762,1.0,73.8888899485,0.0,0.0,0.0,44.2333335876,29.5675001144,1.0,73.7222226461,0.0,0.0,58.6766662598,74.1767272949,2.0,0.0,110.079750061,63.4422500928,43.2395833333,0.380064411758,634.991658529,0.0,0.387356794255,0.0,1.0,12.3741367658,74.1500002543,,1290.83308919,73.9444999695,73.9088490804,63.4865001043,63.4440333049,9.66599941254,2097.99953206,52.5634994507,52.4404373169,42.5464998881,42.3686854045,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.205500284831,83.6735006968,100.0,6.38389877478,31.3980000814,1.29749965668,5.99023799102,41.2490002314,35.0,52.7583335241,338.933336894,0.387356794255,31.3980000814,0.624983585903,62.4983584086,2.0,1.0,1.0,874.977020264,874.977020264,0.0,0.365077726687,0.0,1.0,12.0393414497,72.1655006409,8.87250010173,650.543568929,72.2705001831,72.104868571,63.3980000814,63.1077346802,9.71599960327,1968.74991862,52.3835000992,52.3218638102,42.5040003459,43.0670293172,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.104999542236,100.0,5.9680069685,29.7664998372,0.657999992371,6.07133448124,41.8460003535,224.0,48.8000001907,296.058334351,0.365077726687,29.7664998372,0.578902729579,57.8902730942,2.0,1.0,1.0,810.463821411,810.463821411,634.991658529,0.381128904058,2.0,0.0,4176.77870687,0.0,29.0944588401,2.8615804712,4.91145833333,4166.33001154,0.0604094612083,101.178333918,101.178333918,74.1230258942,2.0,52.7150268555,43.0920604359,42.4675178528,1.0,1523.95348438,1430.2370339,0.0,0.0,0.0,15.3521474202,1.0,0.0,16.6841661135,48.134352684,1.0,67.0947475433,0.833333333333,1.0,1.0,0.0,13.9233330886,1.0,63.636903127,0.0,1.0,0.0184188069846,30.6074989637,63.4826790492,30.6074989637,2.0,0.0,46.7207064764,0.0566000007093,43.8475880908,0.959046679055,681.100804415,0.166666666667,0.833333333333,2816.69725639,0.00281669725639,774.692359387,0.494062793519,0.463680100217,0.503405031962,0.501685797938,0.0,825.454167684,774.692359387,146.08416748,679.370000203,0.0,0.000825454167684,0.494607572754,1.0,0.0,2.0,2.0,2.0,0.833333333333,91.3158021407,49.4643710743,48.134352684,0.48134352684,1.0,9.91666666667,2958.21257868,90.6916011545,1602.32508866,0.959046837995,1602.32508866,1.0,0.0,0.0,0.0,50.9174995422,1.0,74.2083346049,1.0,0.0,44.4166673024,50.2608334223,1.0,74.0277798971,0.0,1.0,101.178333918,0.0,890.109985352,0.000260233885626,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.483480140747,168493.0,1581.37609206,48.4811439346,856.557302598,0.512679092672,856.557302598,0.483686719801,1.0,1.0,1.0,0.0,1668.23813883,1670.74748091,290.192108154,1354.17427202,0.0,825.454167684,1670.74748091
2016-12-06T19:00:00.000Z,0.0,0.0188661407315,0.77774720328,0.512374988255,46.7207489014,0.0353657613795,59.2724994024,0.0,29.3399998347,1.0,74.1666666667,0.0,0.0,0.0,44.3666671117,29.9324998856,1.0,73.9444452922,0.0,0.0,59.2724994024,74.4147904714,2.0,0.0,110.275499344,63.5547504425,43.265625,0.382862324468,641.616658529,0.0,0.389723098729,0.0,1.0,12.4067703883,74.285001119,,1313.74975586,74.082499822,74.046178182,63.5990006129,63.5570424398,9.80279922485,2096.66617839,52.5109999975,52.3843816121,42.4340000153,42.2566960653,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.202501296997,83.94800059,100.0,6.43112973372,31.6484998067,1.29149977366,5.97564065456,41.1425002416,35.0,53.1000000636,343.049997965,0.389723098729,31.6484998067,0.628777000791,62.8872518539,2.0,1.0,1.0,880.287801107,880.287801107,0.0,0.366704509414,0.0,1.0,12.0671402613,72.2689990997,8.87549877167,651.293482463,72.3859990438,72.2128448486,63.5105002721,63.2136179606,9.74974870682,1971.74993896,52.3279994329,52.2727737427,42.4185005824,42.9744720459,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.116999944051,100.0,6.0075647831,29.9674984614,0.658000946045,6.05957547824,41.7604996363,224.0,49.1083329519,298.566665649,0.366704509414,29.9674984614,0.581461167108,58.1461159388,2.0,1.0,1.0,814.045633952,814.045633952,641.616658529,0.38280360404,2.0,0.0,4173.27823893,0.0,30.1979439475,3.1447604696,5.3125,4173.27823893,0.0624697759712,104.651666641,104.651666641,75.1324125926,2.0,52.6204750755,43.0045193759,42.4675178528,1.0,1545.56015997,1423.34409117,0.0,0.0,0.0,15.4595508575,1.0,0.0,17.2066663106,48.1394497554,1.0,67.808216095,1.0,1.0,1.0,0.0,14.409999609,1.0,64.5297600428,0.0,1.0,0.0188617511746,31.6166658401,64.2429072062,31.6166658401,2.0,0.0,47.3831145871,0.0566000007093,43.6362672352,0.959184198282,680.701778594,0.0,1.0,2856.6325067,0.0028566325067,770.958775413,0.499544484557,0.460042713823,0.0,0.499544484557,0.0,837.157491048,770.958775413,0.0,837.157491048,0.0,0.000837157491048,0.499555848539,1.0,0.0,2.0,2.0,2.0,1.0,92.2617728493,49.2139396667,48.1394497554,0.481394497554,1.0,11.0833333333,2964.13895773,90.8732895191,1605.53513039,0.95804699561,1605.53513039,1.0,0.0,0.0,0.0,52.5933332443,1.0,75.1805578868,1.0,0.0,45.008333842,52.0583327611,1.0,75.0138893127,0.0,1.0,104.651666641,0.0,869.649963379,0.000258979703817,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.480188044982,168493.0,1585.35231835,48.6030453596,858.711037995,0.51240581067,858.711037995,0.48022372719,1.0,1.0,1.0,0.0,1675.84172567,1675.84172567,0.0,1675.84172567,0.0,837.157491048,1675.84172567
2016-12-06T20:00:00.000Z,0.0,0.019120122834,0.778669543385,0.512091206677,46.7357506752,0.0354720953445,59.0641663869,0.0,29.298333168,1.0,74.1249993642,0.0,0.0,0.0,44.3666664759,29.7474999428,1.0,73.9444421132,0.0,0.0,59.0641663869,74.4118830363,2.0,0.0,110.335500399,63.5997497241,43.1979166667,0.384869348472,640.958333333,0.0,0.387340205151,0.0,1.0,12.4140222073,74.319501241,,1316.66642253,74.1184997559,74.0836893717,63.6379998525,63.593866984,,2078.99953206,52.6445004145,52.5143280029,42.4310007095,42.2643280029,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.201001485189,83.9554990133,100.0,6.43817885717,31.6874990463,1.28850046794,5.97584335009,41.1425002416,35.0,53.1333328883,342.600001017,0.387340205151,31.6874990463,0.631892874581,63.1792872747,2.0,1.0,1.0,884.650024414,884.650024414,0.0,0.366225400369,0.0,1.0,12.0768094858,72.3155008952,8.87250169118,649.793665568,72.4340012868,72.2569351196,63.5614995956,63.2640024821,9.85550022125,1945.49993896,52.46149985,52.3996353149,42.4125006994,42.9904327393,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.118500391642,100.0,6.01601743698,30.0215005875,0.638500531514,6.06079204877,41.7740001678,224.0,49.1583331426,298.358332316,0.366225400369,30.0215005875,0.581850288028,58.1850293477,2.0,1.0,1.0,814.590403239,814.590403239,640.958333333,0.384897301455,2.0,0.0,4111.434611,0.0,30.2612672286,3.23788748185,5.46354166667,4111.434611,0.0611615781652,101.92666626,101.92666626,74.4299112956,2.0,52.7771356756,43.0552395907,42.4675178528,1.0,1539.32924436,1413.94203489,0.0,0.0,0.0,15.2297229767,1.0,0.0,17.3341666063,48.4082768758,1.0,67.950911204,1.0,1.0,1.0,0.0,14.5083330472,1.0,64.6071402232,0.0,1.0,0.0191233953478,31.842499574,64.4292240143,31.842499574,2.0,0.0,47.1920898726,0.0566000007093,43.3480230624,0.958970354006,681.322359335,0.0,1.0,2845.11601156,0.00284511601156,765.866122248,0.500652397147,0.459871383454,0.0,0.500652397147,0.0,833.782496134,765.866122248,0.0,833.782496134,0.0,0.000833782496134,0.500583127141,1.0,0.0,2.0,2.0,2.0,1.0,92.1221251054,49.6000657515,48.4082768758,0.484082768758,1.0,11.0833333333,2958.74148488,90.707816132,1602.61157235,0.962302913668,1602.61157235,1.0,0.0,0.0,0.0,51.3633337021,1.0,74.5555566152,1.0,0.0,44.6250006358,50.5633331935,1.0,74.3750012716,0.0,1.0,101.92666626,0.0,862.549987793,0.000257268984839,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.477886304741,168493.0,1574.66052392,48.2752609527,852.919794129,0.512143564401,852.919794129,0.477887763499,1.0,1.0,1.0,0.0,1665.39199829,1665.39199829,0.0,1665.39199829,0.0,833.782496134,1665.39199829
2016-12-06T21:00:00.000Z,0.0,0.0186736649023,0.782146809343,0.510368517238,46.470249335,0.0350497571061,56.7349996567,0.0,28.0899996758,1.0,73.1666660309,0.0,0.0,0.0,43.7999998728,28.6599998474,1.0,73.0,0.0,0.0,56.7349996567,73.4615192413,2.0,0.0,110.012999535,63.5427501996,43.1927083333,0.379868126252,614.816685994,0.0,0.385482376218,0.0,1.0,12.3608417511,74.088499705,,1297.91642253,73.8994998932,73.8503519694,63.5855003993,63.5386352539,9.734400177,2057.33287557,52.5095001856,52.3805541992,42.5614999135,42.3718694051,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,83.4065004985,100.0,6.36006120841,31.3379999797,1.23300043742,6.00078054269,41.3284994761,35.0,51.7083333333,328.600001017,0.385482376218,31.3379999797,0.608905592419,60.8905598323,2.0,1.0,1.0,852.467829386,852.467829386,0.0,0.362625978213,0.0,1.0,12.0272549788,72.1115010579,8.72699928284,630.296091715,72.2269992828,72.0479990641,63.5,63.200861613,9.71000077989,1934.24994914,52.3295001984,52.2689412435,42.5354995728,43.1040522257,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.115498224894,100.0,5.95206840833,29.6914997101,0.662499427795,6.07518657049,41.873000145,224.0,47.6333328883,286.216674805,0.362625978213,29.6914997101,0.563691002982,56.3691002528,2.0,1.0,1.0,789.167404175,789.167404175,614.816685994,0.379789650278,2.0,0.0,4079.9292806,0.0,28.6846006711,2.85409541925,4.828125,4079.9292806,0.0594364185284,96.2983328501,96.2983328501,73.0509026845,2.0,52.656539917,43.1318384806,42.4675178528,1.0,1473.40302631,1391.8242807,0.0,0.0,0.0,14.9918769201,1.0,0.0,16.4941663742,48.5936234792,1.0,66.8036518097,1.0,1.0,1.0,0.0,13.7291665077,1.0,63.3095232646,0.0,1.0,0.0186615733462,30.223332723,63.2132116954,30.223332723,2.0,0.0,45.1709524073,0.0566000007093,42.6699465251,0.958887004182,681.564314764,0.0,1.0,2723.26570615,0.00272326570615,753.885971561,0.493094342646,0.465792906973,0.0,0.493094342646,0.0,798.073354085,753.885971561,0.0,798.073354085,0.0,0.000798073354085,0.492908711235,1.0,0.0,2.0,2.0,2.0,1.0,92.2579714457,49.7479235331,48.5936234792,0.485936234792,1.0,10.5,2865.22730701,87.8408989324,1551.95932565,0.958887249619,1551.95932565,1.0,0.0,0.0,0.0,48.600833257,1.0,73.1111119588,1.0,0.0,43.7416677475,47.697499911,1.0,72.9027798971,0.0,1.0,96.2983328501,0.0,851.770019531,0.000253244624555,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.485764001094,168493.0,1525.12210056,46.7565334056,826.087152291,0.510402833577,826.087152291,0.485927379561,1.0,1.0,1.0,0.0,1618.50032552,1618.50032552,0.0,1618.50032552,0.0,798.073354085,1618.50032552
2016-12-06T22:00:00.000Z,0.0,0.0191701674003,0.792843898404,0.508356520456,46.0045002302,0.0355131003927,53.6666669846,0.0,26.6191666921,1.0,71.8333333333,0.0,0.0,0.0,42.9750000636,27.0474999746,1.0,71.6111119588,0.0,0.0,53.6666669846,72.0720761617,2.0,0.0,109.561499914,63.5569996834,43.25,0.381105033982,576.224980672,0.0,0.383303947866,0.0,1.0,12.2762362957,73.7854995728,9.91399976942,1269.99975586,73.602499644,73.5814158122,63.594499588,63.5468851725,9.96300125122,1905.66623942,52.5170001984,52.3901189168,42.3530000051,42.1491572062,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,81.3440004985,100.0,6.30850255489,31.2494996389,1.27650006612,5.96773374081,41.076499939,35.0,49.5333340963,309.483332316,0.383303947866,31.2494996389,0.576527735392,57.6527744929,2.0,1.0,1.0,807.138829549,807.138829549,0.0,0.357396276862,0.0,1.0,11.9414409796,71.7830003103,8.3985007604,616.422861735,71.9180005391,71.7445068359,63.5194997787,63.2199986776,9.8265713283,1801.99994914,52.3280000687,52.2702204386,42.3930002848,43.0095799764,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.135000228882,100.0,5.88612298171,29.5250002543,0.665500640869,6.05531799793,41.727499644,224.0,45.1416660945,266.741666158,0.357396276862,29.5250002543,0.532876612345,53.2876605988,2.0,1.0,1.0,746.027257284,746.027257284,576.224980672,0.381247391597,2.0,0.0,3744.45676676,0.0,28.3321272532,3.46579700708,5.73177083333,3744.45676676,0.0547408386664,82.9124984741,82.9124984741,69.6182511648,2.0,52.6818440755,42.9917221069,42.4675178528,1.0,1369.49424439,1306.92996438,0.0,0.0,0.0,14.6738077799,1.0,0.0,15.8816664219,48.9206918081,1.0,65.8904101054,1.0,1.0,1.0,0.0,13.1033331553,1.0,62.2619040807,0.0,1.0,0.0191532290244,28.9849998156,62.0744028091,28.9849998156,2.0,0.0,41.9853619346,0.0566000007093,40.0672933111,0.958800843386,681.814504398,0.0,1.0,2531.21287516,0.00253121287516,707.902699806,0.490607370134,0.468194353793,0.0,0.490607370134,0.0,741.790837606,707.902699806,0.0,741.790837606,0.0,0.000741790837606,0.490649196009,1.0,0.0400210290066,2.0,2.0,2.0,1.0,93.505414327,49.8982283274,48.9206918081,0.489206918081,1.0,10.5,2676.42420877,82.0526552458,1449.69353741,0.958801723928,1449.69353741,1.0,0.0,0.0,0.0,41.9016666412,1.0,69.7777786255,1.0,0.0,41.7416671117,41.0108331045,1.0,69.5694446564,0.0,1.0,82.9124984741,0.0,846.010009766,0.000237797969715,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.488311964934,168493.0,1419.24127845,43.5104849783,768.736474082,0.508428738609,768.736474082,0.488260940925,1.0,1.0,1.0,0.0,1511.98470052,1511.98470052,0.0,1511.98470052,0.0,741.790837606,1511.98470052
2016-12-06T23:00:00.000Z,0.0,0.0187179554699,0.794482251274,0.507939043767,45.9490014712,0.0353557295142,52.9816668828,0.0,26.284166654,1.0,71.5972245534,0.0,0.0,0.0,42.8166666031,26.6883331935,1.0,71.3611125946,0.0,0.0,52.9816668828,71.8330243429,2.0,0.0,109.42875131,63.4797498385,43.2291666667,0.381680800703,570.391667684,0.0,0.382772660602,0.0,1.0,12.2568979263,73.6849994659,9.90225124359,1289.58308919,73.5080013275,73.4650624593,63.5194997787,63.4694290161,9.85800043742,1914.99958293,52.5334997177,52.3983917236,42.5134998957,42.3005981445,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.176998138428,81.0244998932,100.0,6.2684845527,30.9945014318,1.28100045522,5.98841337363,41.2324994405,35.0,49.3083333969,306.0,0.382772660602,30.9945014318,0.570971123832,57.0971113841,2.0,1.0,1.0,799.359573364,799.359573364,0.0,0.355477497972,0.0,1.0,11.9257285595,71.7199993134,8.40150006612,609.673690796,71.8414999644,71.6588821411,63.4399998983,63.1440938314,9.82849979401,1815.99995931,52.3549998601,52.2938105265,42.5265000661,43.1391601562,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.121500651042,100.0,5.85358305772,29.3149998983,0.669999758403,6.07214550177,41.8565003077,224.0,45.0000003179,264.391666412,0.355477497972,29.3149998983,0.531185840425,53.1185836792,2.0,1.0,1.0,743.660176595,743.660176595,570.391667684,0.38030520329,2.0,0.0,3771.87795003,0.0,27.7155005715,3.13474257787,5.26041666667,3755.17060991,0.0550394040179,82.7124989827,82.7124989827,69.4426250458,2.0,52.6667203036,43.1142938787,42.4675178528,1.0,1355.24156874,1296.18405287,0.0,0.0,0.0,14.3794310888,1.0,0.0,15.3699995677,49.14006869,1.0,65.2111848195,1.0,1.0,1.0,0.0,12.6024997234,1.0,61.5952361425,0.0,1.0,0.0186353285603,27.9724990527,61.4408664703,27.9724990527,2.0,0.0,41.5484095722,0.0566000007093,39.7378498061,0.958741701789,681.986288318,0.0,1.0,2504.86989764,0.00250486989764,702.082143253,0.491207635975,0.469802224995,0.0,0.491207635975,0.0,734.070831299,702.082143253,0.0,734.070831299,0.0,0.000734070831299,0.48941770941,1.0,0.073493671693,2.0,2.0,2.0,1.0,94.4124894576,49.9996781783,49.14006869,0.4914006869,1.0,11.0833333333,2645.1654656,81.0943382239,1432.76214148,0.958740865898,1432.76214148,1.0,0.0,0.0,0.0,41.6583334605,1.0,69.5138899485,1.0,0.0,41.6083335876,41.054166158,1.0,69.3472226461,0.0,1.0,82.7124989827,0.0,771.369995117,0.000235842734156,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.490020027001,168493.0,1401.46412188,42.9654806047,759.107421666,0.507961011594,759.107421666,0.48959619963,1.0,1.0,1.0,0.0,1501.01288859,1494.4206432,0.0,1494.4206432,0.0,734.070831299,1494.4206432
