timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-07T00:00:00.000Z,0.0,0.018744429684,0.795380847325,0.50788536346,45.8267490069,0.0352306402824,52.3533331553,0.0,25.9041665395,1.0,71.2916666667,0.0,0.0,0.0,42.6749998728,26.4224999746,1.0,71.1249993642,0.0,0.0,52.3533331553,71.5706996918,2.0,0.0,109.30574894,63.4789999326,43.2083333333,0.378750373431,563.124994914,0.0,0.383012002915,0.0,1.0,12.227890412,73.5860004425,9.8639995575,1304.16642253,73.4104995728,73.3766835531,63.5120000839,63.4668884277,9.85499954224,1858.66624959,52.5694996516,52.4423497518,42.3994998932,42.185429891,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.175500869751,80.6059989929,100.0,6.25894018014,31.0109996796,1.30950037638,5.96895023187,41.0899995168,35.0,48.6333335241,301.624992371,0.383012002915,31.0109996796,0.562484686715,56.2484680812,2.0,1.0,1.0,787.478561401,787.478561401,0.0,0.356030789846,0.0,1.0,11.9075988928,71.661500295,8.34449895223,616.42284139,71.7904987335,71.6154403687,63.4459997813,63.1498336792,9.80960006714,1761.49995931,52.3894996643,52.3263244629,42.3824996948,43.0191548665,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.128998438517,100.0,5.85491661231,29.4079990387,0.671499570211,6.05268228054,41.7110001246,224.0,44.5500001907,261.499998728,0.356030789846,29.4079990387,0.524554032825,52.4554033279,2.0,1.0,1.0,734.375645955,734.375645955,563.124994914,0.378946398596,2.0,0.0,3670.36104329,0.0,27.9674406052,3.42850176493,5.82552083333,3661.60957845,0.0527632905793,78.4391682943,78.4391682943,68.476055781,2.0,52.7305603027,43.0076446533,42.4675178528,1.0,1332.5625256,1298.89189165,0.0,0.0,0.0,14.2983891169,1.0,0.0,15.3274995486,49.213610967,1.0,65.1084432602,1.0,1.0,1.0,0.0,12.5416663488,1.0,61.3571418126,0.0,1.0,0.0187510093755,27.8691655795,61.2821591695,27.8691655795,2.0,0.0,40.853125281,0.0566000007093,39.8208655555,0.958661684852,682.218709143,0.0,1.0,2462.95260865,0.00246295260865,703.548852588,0.485464094528,0.473197590324,0.0,0.485464094528,0.0,721.786656698,703.548852588,0.0,721.786656698,0.0,0.000721786656698,0.485692391793,1.0,0.0,2.0,2.0,2.0,1.0,94.5774033864,50.1368789673,49.213610967,0.49213610967,1.0,9.91666666667,2631.45441724,80.6739908365,1425.33550929,0.958661684852,1425.33550929,1.0,0.0,0.0,0.0,39.8558336894,1.0,68.6250012716,1.0,0.0,41.0500005086,38.5833333333,1.0,68.4166673024,0.0,1.0,78.4391682943,0.0,761.059997559,0.000236335429694,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.4936022768,168493.0,1394.20029066,42.7427892105,755.172944786,0.507919267349,755.172944786,0.49336523753,1.0,1.0,1.0,0.0,1486.79720052,1486.79720052,0.0,1486.79720052,0.0,721.786656698,1486.79720052
2016-12-07T01:00:00.000Z,0.0,0.0188394393819,0.793863935981,0.507806834232,45.8867497444,0.0351737718677,52.6750001907,0.0,26.0775000254,1.0,71.4166673024,0.0,0.0,0.0,42.7249997457,26.5975000064,1.0,71.2083326976,0.0,0.0,52.6750001907,71.6924336751,2.0,0.0,109.412999471,63.5262497266,43.25,0.378608261971,567.041671753,0.0,0.385139584236,0.0,1.0,12.2472287814,73.6670004527,9.83314187186,1322.91642253,73.4884993235,73.4555257161,63.5629997253,63.5126037598,9.86399993896,1898.66622925,52.4825000763,52.3588994344,42.47600015,42.2636922201,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.17850112915,80.9239997864,100.0,6.26591134071,31.0124991735,1.29749997457,5.98131744067,41.1785001755,35.0,49.0833330154,304.858334859,0.385139584236,31.0124991735,0.565453255063,56.5453262329,2.0,1.0,1.0,791.634557088,791.634557088,0.0,0.354623721876,0.0,1.0,11.9233112335,71.7154998779,8.35950056712,608.923792521,71.849000295,71.66847229,63.4894997279,63.1906560262,9.80240020752,1801.49991862,52.3010002772,52.242805481,42.4530000687,43.1142654419,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.133500417074,100.0,5.85542333126,29.3960002263,0.628000259399,6.06788790226,41.8249998093,224.0,44.6916666031,262.183333079,0.354623721876,29.3960002263,0.528039725167,52.8039709727,2.0,1.0,1.0,739.255615234,739.255615234,567.041671753,0.378651865361,2.0,0.0,3770.12762451,0.0,28.4277628263,3.27243316174,5.68229166667,3770.12762451,0.0552260807199,82.7200024923,82.7200024923,69.7484518687,2.0,52.6419881185,43.1076380412,42.4675178528,1.0,1348.93217874,1301.81926204,0.0,0.0,0.0,14.2190278371,1.0,0.0,15.4941661358,49.3439718882,1.0,65.3652954102,1.0,1.0,1.0,0.0,12.7216663361,1.0,61.696428299,0.0,1.0,0.0188388663152,28.2158322334,61.5547186534,28.2158322334,2.0,0.0,41.3549790237,0.0566000007093,39.9106116102,0.958661684852,682.218709143,0.0,1.0,2493.20835961,0.00249320835961,705.134471909,0.487850190451,0.470811494401,0.0,0.487850190451,0.0,730.653330485,705.134471909,0.0,730.653330485,0.0,0.000730653330485,0.487907148898,1.0,0.0,2.0,2.0,2.0,1.0,94.7910614014,50.1368789673,49.3439718882,0.493439718882,1.0,10.5,2650.75144078,81.2655906339,1435.78780239,0.958661684852,1435.78780239,1.0,0.0,0.0,0.0,41.7558336258,1.0,69.8611100515,1.0,0.0,41.8000008265,40.9641669591,1.0,69.666668574,0.0,1.0,82.7200024923,0.0,759.299987793,0.000236868069357,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.491113290372,168493.0,1404.14235392,43.0475886837,760.55809442,0.507817313261,760.55809442,0.491070599006,1.0,1.0,1.0,0.0,1497.70020549,1497.70020549,0.0,1497.70020549,0.0,730.653330485,1497.70020549
2016-12-07T02:00:00.000Z,0.0,0.018546037083,0.793921861289,0.507757769197,45.7907509804,0.0349132921341,52.2324994405,0.0,25.9716663361,1.0,71.2638905843,0.0,0.0,0.0,42.6499999364,26.2608334223,1.0,71.0833346049,0.0,0.0,52.2324994405,71.5037778219,2.0,0.0,109.294500987,63.5037500064,43.1979166667,0.375219154401,561.583333333,0.0,0.383068576223,0.0,1.0,12.2266817093,73.5769996643,9.85800075531,1323.33308919,73.4000008901,73.3607940674,63.5420001348,63.4910100301,9.90359954834,1880.66623942,52.5335000356,52.4054056803,42.4730005264,42.2624181112,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.176998774211,79.9759991964,100.0,6.24576981862,30.9270003637,1.29300053914,5.98091189067,41.1799999873,35.0,48.7583335241,301.908330282,0.383068576223,30.9270003637,0.563005022321,56.3005021413,2.0,1.0,1.0,788.20703125,788.20703125,0.0,0.354854864062,0.0,1.0,11.9100160599,71.662999471,8.32350031535,607.423985799,71.7890001933,71.6090545654,63.4654998779,63.1696065267,9.80060005188,1781.99995931,52.3519999186,52.2931671143,42.4950002035,43.1321385701,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.126000722249,100.0,5.84131717682,29.2939999898,0.66250038147,6.06869888306,41.832499822,224.0,44.3750003179,259.674999237,0.354854864062,29.2939999898,0.522684217181,52.268421491,2.0,1.0,1.0,731.757904053,731.757904053,561.583333333,0.375352424841,2.0,0.0,3744.45676676,0.0,27.7142019272,3.21109346549,5.58854166667,3744.45676676,0.0534800533468,80.0208333333,80.0208333333,68.7618312836,2.0,52.6919606527,43.0974477132,42.4675178528,1.0,1332.20715125,1316.74020042,0.0,0.0,0.0,14.1605145137,1.0,0.0,15.2683330377,49.3814856211,1.0,65.0342451731,1.0,1.0,1.0,0.0,12.4891664187,1.0,61.3809499741,0.0,1.0,0.0185528004719,27.757499059,61.1958564123,27.757499059,2.0,0.0,40.8422303682,0.0566000007093,40.3680512824,0.958661684852,682.218709143,0.0,1.0,2462.29577631,0.00246229577631,713.216444815,0.482129609479,0.476532075373,0.0,0.482129609479,0.0,721.594167074,713.216444815,0.0,721.594167074,0.0,0.000721594167074,0.482286609709,1.0,0.0,2.0,2.0,2.0,1.0,95.3181139628,50.1368789673,49.3814856211,0.493814856211,1.0,9.91666666667,2648.94735167,81.2102816506,1434.81061189,0.958661684852,1434.81061189,1.0,0.0,0.0,0.0,40.5291665395,1.0,68.8472226461,1.0,0.0,41.2000010808,39.4916664759,1.0,68.6666679382,0.0,1.0,80.0208333333,0.0,735.150024414,0.000239582957645,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.497080547708,168493.0,1403.04214543,43.0138589679,759.962163055,0.507764998127,759.962163055,0.49690429925,1.0,1.0,1.0,0.0,1496.68087769,1496.68087769,0.0,1496.68087769,0.0,721.594167074,1496.68087769
2016-12-07T03:00:00.000Z,0.0,0.0189595361219,0.796024697707,0.507654303265,45.7622504234,0.0354040395536,52.3549998601,0.0,26.0124999682,1.0,71.2499993642,0.0,0.0,0.0,42.6166664759,26.342499733,1.0,71.0277767181,0.0,0.0,52.3549998601,71.4553248088,2.0,0.0,109.290000598,63.5277501742,43.2135416667,0.378954096332,560.516657511,0.0,0.383454966055,0.0,1.0,12.220638593,73.5619996389,9.80509081754,1325.41642253,73.3835004171,73.3556976318,63.5615002314,63.5157725016,9.88199996948,1861.99957275,52.524500529,52.3882064819,42.4130001068,42.2026087443,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.178499221802,80.3840001424,100.0,6.24905280272,30.9705003103,1.29900042216,5.97158579032,41.1139996847,35.0,48.6583328247,300.633331299,0.383454966055,30.9705003103,0.560007393247,56.0007397334,2.0,1.0,1.0,784.010350545,784.010350545,0.0,0.354567826234,0.0,1.0,11.9136419296,71.6854985555,8.31900024414,608.923787435,71.8130003611,71.6314137777,63.494000117,63.194480896,9.82625055313,1772.24993896,52.3325001399,52.2734044393,42.4034999212,43.0568161011,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.127501805623,100.0,5.85568837325,29.40950044,0.651999791463,6.05795355638,41.7515001297,224.0,44.3750003179,259.883333842,0.354567826234,29.40950044,0.523472627912,52.3472627004,2.0,1.0,1.0,732.861679077,732.861679077,560.516657511,0.378987050506,2.0,0.0,3686.11368815,0.0,28.3440496271,3.52920856078,5.859375,3686.11368815,0.0540653878978,80.0750001272,80.0750001272,68.8613109589,2.0,52.6798317649,43.0433095296,42.4675178528,1.0,1331.01481375,1288.38179455,0.0,0.0,0.0,14.1719379425,1.0,0.0,15.4074995518,49.3895622889,1.0,65.1883535385,1.0,1.0,1.0,0.0,12.6358331045,1.0,61.5892842611,0.0,1.0,0.0189551005594,28.0433327357,61.3520501455,28.0433327357,2.0,0.0,40.8056762011,0.0566000007093,39.4986515466,0.958661684852,682.218709143,0.0,1.0,2460.09199922,0.00246009199922,697.856025647,0.487418742429,0.471806494999,0.0,0.487418742429,0.0,720.94833374,697.856025647,0.0,720.94833374,0.0,0.00072094833374,0.487369696299,1.0,0.0,2.0,2.0,2.0,1.0,95.3973083496,50.1368789673,49.3895622889,0.493895622889,1.0,10.5,2625.91677547,80.5042202112,1422.33602831,0.961612928119,1422.33602831,1.0,0.0,0.0,0.0,40.5566663742,1.0,69.0416679382,1.0,0.0,41.275001208,39.518333753,1.0,68.7916679382,0.0,1.0,80.0750001272,0.0,754.66998291,0.000234423100939,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.490640757006,168493.0,1386.29864515,42.5005439817,750.8929938,0.50766372791,750.8929938,0.490645127145,1.0,1.0,1.0,0.0,1479.11491903,1479.11491903,0.0,1479.11491903,0.0,720.94833374,1479.11491903
2016-12-07T04:00:00.000Z,0.0,0.0176592924347,0.795208569426,0.50779807658,45.6670015653,0.0347667653262,51.6975011826,0.0,25.6741666794,1.0,70.9444440206,0.0,0.0,0.0,42.4666659037,26.0233335495,1.0,70.7777760824,0.0,0.0,51.6975011826,71.2105776469,2.0,0.0,108.918751717,63.2517501513,43.1979166667,0.373224458706,555.033340454,0.0,0.378200738735,0.0,1.0,12.160206159,73.3190015157,9.78800116645,1319.16642253,73.1405016581,73.1039174398,63.2855002085,63.2389526367,9.85400051541,1899.9995931,52.5034999847,52.3716430664,42.5539995829,42.3298695882,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,80.3884995778,100.0,6.17077914874,30.5865020752,1.3109998703,5.98942701022,41.2429997126,35.0,48.3083340327,297.83333079,0.378200738735,30.5865020752,0.562556682768,56.2556686401,2.0,1.0,1.0,787.579355876,787.579355876,0.0,0.35086517169,0.0,1.0,11.8520009518,71.4364992778,8.33850002289,602.174636841,71.556500117,71.3726450602,63.2180000941,62.9240341187,9.71400027805,1794.49995931,52.3325001399,52.265759786,42.5295000076,43.1863962809,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.117001215617,100.0,5.77701711655,29.0240004857,0.646000226339,6.07498383522,41.8834997813,224.0,44.0833339691,257.200002035,0.35086517169,29.0270001094,0.523501187279,52.350118955,2.0,1.0,1.0,732.901662191,732.901662191,555.033340454,0.373259533209,2.0,0.0,3756.12532552,0.0,27.4894804955,3.10700054963,5.26041666667,3756.12532552,0.0537718799416,79.9850006104,79.9850006104,68.7907733917,2.0,52.6641286214,43.1611353556,42.4675178528,1.0,1316.2990575,1316.37916015,0.0,0.0,0.0,14.3169600169,1.0,0.0,14.4983330568,48.9685401917,1.0,63.8356148402,1.0,1.0,1.0,0.0,11.7633330027,1.0,60.0238091151,0.0,1.0,0.0176608960771,26.26166598,59.9074716568,26.26166598,2.0,0.0,40.3545269136,0.0566000007093,40.3569826662,0.95888884532,681.559010041,0.0,1.0,2432.8931177,0.0024328931177,713.020886227,0.479431813379,0.479460988939,0.0,0.479431813379,0.0,712.977498372,713.020886227,0.0,712.977498372,0.0,0.000712977498372,0.479459072153,1.0,0.0,2.0,2.0,2.0,1.0,95.2045135498,49.743329366,48.9685401917,0.489685401917,1.0,10.5,2632.67821765,80.7115095798,1425.9983846,0.958892802318,1425.9983846,1.0,0.0,0.0,0.0,40.3933334351,1.0,68.9027779897,1.0,0.0,41.2000007629,39.5916671753,1.0,68.6666679382,0.0,1.0,79.9850006104,0.0,748.130004883,0.000239517265799,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.50001521315,168493.0,1394.23796176,42.7439441147,755.193349452,0.507819275932,755.193349452,0.499984901501,1.0,1.0,1.0,0.0,1487.13013713,1487.13013713,0.0,1487.13013713,0.0,712.977498372,1487.13013713
2016-12-07T05:00:00.000Z,0.0,0.0178362151808,0.792090558981,0.50798258656,45.7802497546,0.0348789869684,52.7800003688,0.0,26.2083333333,1.0,71.4444446564,0.0,0.0,0.0,42.7583332062,26.5716663996,1.0,71.263888677,0.0,0.0,52.7800003688,71.7000204722,2.0,0.0,109.073999405,63.2937496503,43.2395833333,0.374199883485,566.366658529,0.0,0.382067080895,0.0,1.0,12.183170557,73.414999644,9.88019981384,1328.74975586,73.233499527,73.2011998494,63.3289995193,63.2795817057,9.86400032043,1864.3329366,52.6804997126,52.54809316,42.4640000661,42.2547887166,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,81.3650010427,100.0,6.20246136189,30.7694994609,1.28100013733,5.98070919514,41.1829999288,35.0,48.9083334605,303.074999491,0.382067080895,30.7694994609,0.566637358893,56.6637353897,2.0,1.0,1.0,793.29230245,793.29230245,0.0,0.355315100101,0.0,1.0,11.8870518208,71.5549996694,8.42249997457,613.423217773,71.6809997559,71.5010732015,63.2584997813,62.9629465739,9.77360076904,1776.24995931,52.5005003611,52.437886556,42.487499555,43.0829874674,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.127499898275,100.0,5.82443519433,29.1935002009,0.701498985291,6.06261662642,41.7860005697,224.0,44.8000001907,263.291666667,0.355315100101,29.1935002009,0.529217456636,52.9217449824,2.0,1.0,1.0,740.90443929,740.90443929,566.366658529,0.374264962165,2.0,0.0,3725.78692627,0.0,27.3644658724,3.22792126735,5.46875,3725.78692627,0.0516133344797,78.0999997457,78.0999997457,68.2308432261,2.0,52.8286158244,43.0764312744,42.4675178528,1.0,1337.09651815,1342.72974204,0.0,0.0,0.0,14.6279023488,1.0,0.0,14.8833331267,48.7010971705,1.0,64.457760493,1.0,1.0,1.0,0.0,12.1124997934,1.0,60.7380924225,0.0,1.0,0.017840371789,26.995833079,60.5440940857,26.995833079,2.0,0.0,40.9921264628,0.0566000007093,41.1648274032,0.959033119356,681.140147608,0.0,1.0,2471.33270983,0.00247133270983,727.29376126,0.478508856414,0.480524827202,0.0,0.478508856414,0.0,724.242507935,727.29376126,0.0,724.242507935,0.0,0.000724242507935,0.478583154579,1.0,0.0,2.0,2.0,2.0,1.0,95.1264133453,49.4891255697,48.7010971705,0.487010971705,1.0,9.91666666667,2679.82626019,82.156953866,1451.53626919,0.959033683616,1451.53626919,1.0,0.0,0.0,0.0,39.5150003433,1.0,68.3750006358,1.0,0.0,40.9250014623,38.5933332443,1.0,68.2083358765,0.0,1.0,78.0999997457,0.0,751.109985352,0.000244311795761,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.501051042743,168493.0,1419.48300165,43.5178956235,768.867404207,0.507992638226,768.867404207,0.500957997852,1.0,1.0,1.0,0.0,1513.54044596,1513.54044596,0.0,1513.54044596,0.0,724.242507935,1513.54044596
2016-12-07T06:00:00.000Z,0.0,0.0183266527086,0.782024970369,0.51033295214,46.363749663,0.0351798548737,56.9575001399,0.0,28.2283333143,1.0,73.1944452922,0.0,0.0,0.0,43.8166672389,28.7291666667,1.0,73.0138899485,0.0,0.0,56.9575001399,73.4650859833,2.0,0.0,109.781999588,63.418249925,43.25,0.379658098039,614.683349609,0.0,0.382390203754,0.0,1.0,12.3028267225,73.8814983368,,1384.99975586,73.6909999847,73.6443532308,63.4520003001,63.4008560181,,2004.99954224,52.7749999364,52.6379140218,42.5614995956,42.3737767537,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.190498352051,83.3225002289,100.0,6.3026544253,31.1295003891,1.23599942525,6.00017229716,41.3255001704,35.0,51.5916662216,326.275001526,0.382390203754,31.1295003891,0.609504525321,60.9504531225,2.0,1.0,1.0,853.306335449,853.306335449,0.0,0.362615416984,0.0,1.0,12.0175857544,72.0679988861,8.79749965668,634.795532227,72.1819992065,72.0020014445,63.3844995499,63.0847752889,9.89600245158,1892.49995931,52.5904998779,52.5277786255,42.5054998398,43.0753275553,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.114000320435,100.0,5.94746768475,29.6764993668,0.668500264486,6.07011806965,41.8369995753,224.0,47.8249994914,288.408337911,0.362615416984,29.6764993668,0.568029472714,56.8029473623,2.0,1.0,1.0,795.2412618,795.2412618,614.683349609,0.37963737259,2.0,0.0,3974.91174316,0.0,28.5254943154,2.91943490505,4.95833333333,3974.91174316,0.0562938840434,91.1724999746,91.1724999746,71.8471355438,2.0,52.8969446818,43.1216456095,42.4675178528,1.0,1463.10274815,1405.6960948,0.0,0.0,0.0,15.0220775604,1.0,0.0,16.2383330663,48.4299227397,1.0,66.341322581,1.0,1.0,1.0,0.0,13.433333079,1.0,62.7083320618,0.0,1.0,0.0183228424964,29.6716659864,62.6763811111,29.6716659864,2.0,0.0,44.8551709367,0.0566000007093,43.0952225992,0.959247615341,680.517886472,0.0,1.0,2704.22787755,0.00270422787755,761.399683023,0.489482644756,0.470277185298,0.0,0.489482644756,0.0,792.494176229,761.399683023,0.0,792.494176229,0.0,0.000792494176229,0.489418384929,1.0,0.0,2.0,2.0,2.0,1.0,95.1229213368,49.0935474743,48.4299227397,0.484299227397,1.0,9.91666666667,2864.53985778,87.8198234115,1551.58696663,0.95833498185,1551.58696663,1.0,0.0,0.0,0.0,45.802500089,1.0,71.9166679382,1.0,0.0,43.0583346685,45.3700002035,1.0,71.7638918559,0.0,1.0,91.1724999746,0.0,821.650024414,0.000255768623024,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.490723175304,168493.0,1525.49382787,46.7679296605,826.288499548,0.51035564957,826.288499548,0.490760363131,1.0,1.0,1.0,0.0,1619.04448446,1619.04448446,0.0,1619.04448446,0.0,792.494176229,1619.04448446
2016-12-07T07:00:00.000Z,0.0,0.0176587720443,0.782746419931,0.510073508073,46.2587485313,0.0350727011295,56.4833342234,0.0,28.0333333015,1.0,73.0138899485,0.0,0.0,0.0,43.691666921,28.4008332888,1.0,72.8194459279,0.0,0.0,56.4833342234,73.2797705332,2.0,0.0,109.473749161,63.2150006294,43.25,0.379058700022,610.450002035,0.0,0.383675582079,0.0,1.0,12.2568979263,73.7090002696,,1345.41642253,73.5124988556,73.4745992025,63.2525008519,63.2040303548,9.87000020345,1994.33289591,52.6744995117,52.5404535929,42.4415003459,42.2535171509,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.196501413981,83.2159996033,100.0,6.27497235934,31.0709985097,1.25699996948,5.98192556699,41.1845003764,35.0,51.5,326.191668193,0.383675582079,31.0709985097,0.607314278739,60.7002496719,2.0,1.0,1.0,850.239990234,850.239990234,0.0,0.359125771387,0.0,1.0,11.9486928781,71.8055006663,8.74500020345,637.045252482,71.9225006104,71.7451451619,63.1775004069,62.8851292928,9.79879989624,1890.74994914,52.4929997126,52.4295959473,42.4455006917,43.0280914307,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.116999944051,100.0,5.88607625167,29.4769999186,0.661000887553,6.06261662642,41.7844998042,224.0,47.3250001272,284.258333842,0.359125771387,29.4769999186,0.565373546055,56.5373551051,2.0,1.0,1.0,791.522964478,791.522964478,610.450002035,0.379058725652,2.0,0.0,3959.15920003,0.0,28.3137149811,3.02291476727,5.04427083333,3959.15920003,0.056393135783,90.7541662852,90.7541662852,71.6008472443,2.0,52.7995122274,43.0363057454,42.4675178528,1.0,1451.34549622,1402.25654794,0.0,0.0,0.0,15.9850031535,1.0,0.0,15.601666371,47.2674976985,1.0,65.4680347443,1.0,1.0,1.0,0.0,12.8366664251,1.0,61.8690458934,0.0,1.0,0.0176633723083,28.4383327166,61.6507873535,28.4383327166,2.0,0.0,44.4947221946,0.0566000007093,42.9897744599,0.959774066032,678.992383422,0.0,1.0,2682.49714915,0.00268249714915,759.536641717,0.488144535829,0.471633993069,0.0,0.488144535829,0.0,786.125823975,759.536641717,0.0,786.125823975,0.0,0.000786125823975,0.488179189463,1.0,0.0,2.0,2.0,2.0,1.0,95.3369146983,48.040210406,47.2674976985,0.472674976985,1.0,9.91666666667,2853.60204416,87.4844966545,1545.66246569,0.959778528898,1545.66246569,1.0,0.0,0.0,0.0,45.762500445,1.0,71.6944440206,1.0,0.0,42.9166669846,44.9916667938,1.0,71.5277773539,0.0,1.0,90.7541662852,0.0,809.100036621,0.000255142792044,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.491398774685,168493.0,1516.61289014,46.4956617147,821.478111872,0.510096525752,821.478111872,0.491350867753,1.0,1.0,1.0,0.0,1610.43659465,1610.43659465,0.0,1610.43659465,0.0,786.125823975,1610.43659465
2016-12-07T08:00:00.000Z,0.0,0.0174078708177,0.77896192583,0.511612931943,46.4342501958,0.0350353545418,58.0766665141,0.0,28.8441667557,1.0,73.6527786255,0.0,0.0,0.0,44.0916668574,29.2683332761,1.0,73.486111323,0.0,0.0,58.0766665141,73.9146467845,2.0,0.0,109.61550045,63.1812502543,43.25,0.378632637953,627.633341471,0.0,0.385711075463,0.0,1.0,12.2822796504,73.80199941,,1338.74975586,73.5965003967,73.5566151937,63.2180000941,63.1672058105,,2005.99957275,52.8484999339,52.7098973592,42.4670000076,42.2808736165,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.205499013265,83.3795000712,100.0,6.2948799928,31.1295003891,1.24050013224,5.98739965757,41.2264998754,35.0,52.3416665395,334.675000509,0.385711075463,31.1295003891,0.619739499773,61.9739510218,2.0,1.0,1.0,867.635299683,867.635299683,0.0,0.362540776066,0.0,1.0,11.9777003129,71.9239997864,8.89349969228,645.294230143,72.0380001068,71.8575998942,63.1445004145,62.8494084676,,1903.49994914,52.6579990387,52.5966364543,42.4695002238,43.0229848226,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.114000320435,100.0,5.91467821598,29.568499883,0.6805006663,6.06302209695,41.7889995575,224.0,48.4416662852,292.95833842,0.362540776066,29.568499883,0.577143663679,57.714366595,2.0,1.0,1.0,808.00112915,808.00112915,627.633341471,0.378620920975,2.0,0.0,4013.4181722,0.0,29.1468465978,3.02145469189,5.04947916667,4013.4181722,0.0569039411019,94.347501119,94.347501119,72.5702431997,2.0,52.9648631703,43.0385658958,42.4675178528,1.0,1493.41579938,1443.17386516,0.0,0.0,0.0,15.7541418076,1.0,0.0,15.8266662757,47.4638582865,1.0,65.7876701355,1.0,1.0,1.0,0.0,13.0291663806,1.0,62.2142829895,0.0,1.0,0.0174071236289,28.8558328946,62.0443658829,28.8558328946,2.0,0.0,45.7844953441,0.0566000007093,44.2441998656,0.959692718828,679.228011732,0.0,1.0,2760.25497358,0.00276025497358,781.699634473,0.487993498323,0.471576277311,0.0,0.487993498323,0.0,808.913335164,781.699634473,0.0,808.913335164,0.0,0.000808913335164,0.487948390345,1.0,0.0,2.0,2.0,2.0,1.0,94.5258039995,48.2078222795,47.4638582865,0.474638582865,1.0,10.5,2937.10883744,90.0446117877,1590.89418126,0.95973942229,1590.89418126,1.0,0.0,0.0,0.0,47.7108338674,1.0,72.7083333333,1.0,0.0,43.4750006994,46.6366666158,1.0,72.4583333333,0.0,1.0,94.347501119,0.0,839.299987793,0.000262587762492,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.49135866086,168493.0,1565.74873698,48.002047245,848.092696882,0.511629248848,848.092696882,0.491387593801,1.0,1.0,1.0,0.0,1657.63137817,1657.63137817,0.0,1657.63137817,0.0,808.913335164,1657.63137817
2016-12-07T09:00:00.000Z,0.0,0.0180236292643,0.775548512703,0.514630486805,46.7657489777,0.0351818618321,60.4733333588,0.0,30.0591665904,1.0,74.6249993642,0.0,0.0,0.0,44.6333335241,30.4141669273,1.0,74.3888905843,0.0,0.0,60.4733333588,74.8898798625,2.0,0.0,110.105249087,63.3395001094,43.25,0.381844560279,656.300003052,0.0,0.387059377738,0.0,1.0,12.3729281425,74.1290003459,,1296.24975586,73.9249992371,73.8751500448,63.3755000432,63.3246663411,,2105.99953206,52.8980003993,52.7608591715,42.6185003916,42.4450454712,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.204001108805,83.1529992421,100.0,6.3636324803,31.3064988454,1.23150062561,6.00929566224,41.386999766,35.0,53.7750002543,349.258328756,0.387059377738,31.3064988454,0.644310215541,64.4212903976,2.0,1.0,1.0,902.034301758,902.034301758,0.0,0.366574076521,0.0,1.0,12.0647230148,72.257001241,9.05699952443,653.543202718,72.3604996999,72.1783396403,63.3035001755,63.0044072469,9.87800216675,1981.99994914,52.7164999644,52.6495437622,42.5820000966,43.120648702,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.103498458862,100.0,5.98608982563,29.7784996033,0.678999900818,6.0786331892,41.9030001958,224.0,50.0416663488,307.04166921,0.366574076521,29.7784996033,0.597901473272,59.7901477814,2.0,1.0,1.0,837.062062581,837.062062581,656.300003052,0.38170680217,2.0,0.0,4190.19755046,0.0,29.4409098192,2.66571950912,4.81510416667,4190.19755046,0.0601372377415,103.502499898,103.502499898,74.7780005137,2.0,53.0124844638,43.1624145508,42.4675178528,1.0,1571.58543123,1477.30429676,0.0,0.0,0.0,15.4487574895,1.0,0.0,16.885833025,47.9267425537,1.0,67.1746559143,1.0,1.0,1.0,0.0,14.092499733,1.0,63.7023789088,0.0,1.0,0.0179940289574,30.9783329964,63.6049455007,30.9783329964,2.0,0.0,48.1809860917,0.0566000007093,45.2905558687,0.959090929115,680.972795368,0.0,1.0,2904.73457209,0.00290473457209,800.186489419,0.495271627479,0.465559739101,0.0,0.495271627479,0.0,851.254160563,800.186489419,0.0,851.254160563,0.0,0.000851254160563,0.494991580645,1.0,0.0,2.0,2.0,2.0,1.0,90.2509113659,49.3694579385,47.9267425537,0.479267425537,1.0,9.91666666667,3054.7361697,93.6507796403,1654.6073934,0.962673822384,1654.6073934,1.0,0.0,0.0,0.0,52.1633329391,1.0,74.8194452922,1.0,0.0,44.758333842,51.3391663233,1.0,74.5972226461,0.0,1.0,103.502499898,0.0,925.479980469,0.000268797848389,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.483611092642,168493.0,1633.53147533,50.0801011064,884.807428954,0.514793390323,884.807428954,0.483901662187,1.0,1.0,1.0,0.0,1718.7622172,1718.7622172,0.0,1718.7622172,0.0,851.254160563,1718.7622172
2016-12-07T10:00:00.000Z,0.0,0.020717183901,0.769270529176,0.52387211845,47.650001208,0.0358222268284,67.0816663106,0.0,33.4091661771,1.0,77.1944440206,0.0,0.0,0.0,46.2083333333,33.7391665777,1.0,77.013888677,0.0,0.0,67.0816663106,77.4935512543,2.0,0.0,111.62025102,63.9702498118,43.2604166667,0.392320700722,734.83333842,0.0,0.39740618837,0.0,1.0,12.6545430024,75.1864992778,,1332.08308919,74.9675006866,74.9102325439,64.0144999822,63.9576772054,,2249.33284505,53.1170002619,52.9806213379,42.581000646,42.4431381226,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.217498143514,79.7600002289,100.0,6.65011310577,32.3880004883,1.22550106049,6.00442989667,41.3539997737,35.0,57.8250001272,391.783335368,0.39740618837,32.3865000407,0.704169471377,70.4169457753,2.0,1.0,1.0,985.837259928,985.837259928,0.0,0.380254398747,0.0,1.0,12.3064524333,73.2065010071,9.37950102488,681.664683024,73.3055006663,73.1246007284,63.9259996414,63.6212005615,,2085.2498881,52.9294999441,52.8656667074,42.5324999491,43.052347819,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0989996592204,100.0,6.23369868596,30.7760006587,0.674500783285,6.0727537473,41.8549992243,224.0,53.8833335241,343.108332316,0.380254398747,30.7730007172,0.644446629116,64.4446630478,2.0,1.0,1.0,902.225280762,902.225280762,734.83333842,0.392335947575,2.0,0.0,4472.57796224,0.0,31.7724661394,2.92394421498,5.4140625,4472.57796224,0.066307138065,124.519163132,124.519163132,79.3580843608,2.0,53.193649292,43.129292806,42.4675178528,1.0,1782.09533252,1523.96901707,0.0,0.0,0.0,14.5967636108,1.0,0.0,20.8549992243,49.4177363714,1.0,72.1689484914,0.0833333333333,1.0,1.0,0.0,17.949166139,1.0,69.3392836253,0.0,1.0,0.0207047837565,38.8041655223,69.1469020844,38.8041655223,2.0,0.0,54.6347075532,0.0566000007093,46.7211826711,0.957607605904,685.288044674,0.916666666667,0.0833333333333,3293.81643547,0.00329381643547,825.462581018,0.51535270373,0.440706812379,0.516420498516,0.503228537297,0.0,965.27750651,825.462581018,888.983342489,76.2941640218,0.0,0.00096527750651,0.515207802256,1.0,0.0,2.0,2.0,2.0,0.0833333333333,84.8960113525,51.7543151162,49.4177363714,0.494177363714,1.0,9.91666666667,3297.53616095,101.094436707,1786.1207675,0.953593304008,1786.1207675,1.0,0.0,0.0,0.0,62.9099998474,1.0,79.5416679382,1.0,0.0,47.6083335876,61.6091661453,1.0,79.3472213745,0.0,1.0,124.519163132,0.0,1066.30004883,0.0002772885679,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.462153845383,168493.0,1812.05427411,55.5531758204,981.504860852,0.524016337636,981.504860852,0.462327072337,1.0,1.0,1.0,0.0,1873.04248047,1873.04248047,1721.43310547,151.609375,0.0,965.27750651,1873.04248047
2016-12-07T11:00:00.000Z,0.0,0.0257381211063,0.771496013246,0.547225327468,49.2235002518,0.0373791080386,79.2083339691,0.0,39.3016662598,1.0,81.4861125946,0.0,0.0,0.0,48.7916663488,39.9066670736,1.0,81.3194446564,0.0,0.0,79.2083339691,81.7108720144,2.0,0.0,114.209250132,64.9857498805,43.25,0.413972975112,877.183324178,0.0,0.430377359659,0.0,1.0,13.1984347502,77.1124998728,,1422.91642253,76.9430001577,76.8608754476,65.0584996541,65.0103607178,9.7380027771,2639.33278402,52.8440001806,52.7156270345,42.5899998347,42.5099461873,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.169499715169,76.3744983673,100.0,7.19055823485,34.353000323,1.21049976349,6.00787651539,41.3795000712,35.0,67.6416657766,485.199999491,0.430377359659,34.353000323,0.805297175816,80.529718399,2.0,1.0,1.0,1127.41604614,1127.41604614,0.0,0.399808140094,0.0,1.0,12.6339961688,74.457499822,9.61949984233,739.032501221,74.5324999491,74.3430455526,64.9130001068,64.6104939779,9.63500022888,2324.99993896,52.6415001551,52.5934473674,42.5174999237,43.0402196248,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0750001271566,100.0,6.56185070674,32.0150000254,0.65950012207,6.07214546204,41.8579998016,224.0,58.6166664759,391.983332316,0.399808140094,32.0150000254,0.700189194452,70.0189196269,2.0,1.0,1.0,980.264872233,980.264872233,877.183324178,0.413907418322,2.0,0.0,5218.78540039,0.0,36.8547875086,3.06597705682,6.25520833333,5218.78540039,0.0923503734532,195.738337199,195.738337199,92.5620835622,2.0,52.9001057943,43.1515808105,42.4675178528,1.0,2227.74954,1508.70041828,0.0,0.0,0.0,13.9545170466,1.0,0.0,28.6066659292,51.1039826075,1.0,80.4223715464,0.0,1.0,1.0,0.0,25.9308327039,1.0,78.5357119242,0.0,1.0,0.0257500894712,54.537498792,78.4461727142,54.537498792,2.0,0.0,68.2973814019,0.0566000007093,46.2530845763,0.955128112745,692.541099639,1.0,0.0,4117.51151303,0.00411751151303,817.192296761,0.569467888313,0.385661146312,0.569467888313,0.0,0.0,1206.66750081,817.192296761,1206.66750081,0.0,0.0,0.00120666750081,0.569382091363,1.0,2.65152593615,2.0,2.0,2.0,0.0,76.9264214834,55.007671992,51.1039826075,0.511039826075,1.0,9.33333333333,3736.44995828,114.550465978,2023.85979757,0.955129034625,2023.85979757,1.0,0.0,0.0,0.0,98.5775006612,1.0,92.680557251,1.0,0.0,55.4916677475,97.1608339945,1.0,92.4861119588,0.0,1.0,195.738337199,0.0,1306.86999512,0.000274510422251,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.403779104531,168493.0,2141.26107495,65.6458554658,1159.82075341,0.547359297256,1159.82075341,0.403857335167,1.0,1.0,1.0,0.0,2118.93861898,2118.93861898,2118.93861898,0.0,0.0,1206.66750081,2118.93861898
2016-12-07T12:00:00.000Z,0.0,0.0273916988512,0.781000211914,0.56777939547,50.0237499873,0.0386008140981,87.8333333333,0.0,43.6483332316,1.0,84.25,0.0,0.0,0.0,50.4249998728,44.1383333206,1.0,84.0416673024,0.0,0.0,87.8333333333,84.481774648,2.0,0.0,115.639499029,65.6157490412,43.25,0.431352014898,980.783335368,0.0,0.444009589063,0.0,1.0,13.4365384579,77.9450003306,,1433.74975586,77.8129990896,77.7408269246,65.6794999441,65.6300328573,,2727.33268229,53.1215000153,52.9971872965,42.5720001856,42.5347646077,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.132001241048,77.199499766,100.0,7.42886463801,35.2409989039,1.18950017293,6.00767381986,41.3825000127,35.0,72.5416653951,532.533335368,0.444009589063,35.2409989039,0.856157466343,85.615746816,2.0,1.0,1.0,1198.62045288,1198.62045288,0.0,0.419572088813,0.0,1.0,12.9409926732,75.591501236,9.83520202637,787.776382446,75.6529998779,75.4745966593,65.5519981384,65.2528025309,9.95000076294,2459.49993896,52.9505004883,52.8854293823,42.5355002085,43.0083033244,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0614986419678,100.0,6.86925272147,33.1174996694,0.686500231425,6.07173995177,41.8489999771,224.0,64.5666666031,448.25,0.419572088813,33.1174996694,0.762328498477,76.2328510284,2.0,1.0,1.0,1067.25989787,1067.25989787,980.783335368,0.430971916089,2.0,0.0,5461.49255371,0.0,37.7480004628,2.18646526337,4.60677083333,5461.49255371,0.106155020576,241.064165751,241.064165751,100.0,2.0,53.1715062459,43.1783320109,42.4675178528,1.0,2532.91717501,1473.30826107,0.0,0.0,0.0833333333333,14.1506935755,1.0,0.0,32.4383327166,51.5288063685,1.0,83.8127841949,0.0,1.0,1.0,0.0,29.8433326085,1.0,82.2321395874,0.0,1.0,0.0273701601983,62.2816651662,82.1321716309,62.2816651662,2.0,0.0,77.6530787034,0.0566000007093,45.1680471355,0.953377501966,697.696123083,1.0,0.0,4681.54765263,0.00468154765263,798.022024195,0.603394010842,0.350972937301,0.603394010842,0.0,0.0,1371.96250407,798.022024195,1371.96250407,0.0,0.0,0.00137196250407,0.603151018421,1.0,4.5283329107,2.0,2.0,2.0,0.0,69.7621835073,56.9408028343,51.5288063685,0.515288063685,1.0,9.91666666667,4018.71623198,123.204063255,2176.7502069,0.957342517779,2176.7502069,1.0,0.0,0.0,0.0,120.747500102,1.0,100.0,1.0,0.0,59.9250011444,120.316665649,1.0,99.8750019073,0.0,1.0,241.064165751,0.0,1461.90002441,0.000268070763388,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.366611668011,168493.0,2385.21031786,73.1247457927,1291.95662326,0.568207138627,1291.95662326,0.366930885551,1.0,1.0,1.0,0.0,2273.74232992,2273.74232992,2273.74232992,0.0,0.0,1371.96250407,2273.74232992
2016-12-07T13:00:00.000Z,0.0,0.0290638020298,0.80450198802,0.605176158618,51.4449996948,0.0407038774888,101.89749972,0.0,50.6958332062,1.0,88.4305566152,0.0,0.0,0.0,52.9583333333,51.215833346,1.0,88.2638893127,0.0,0.0,101.89749972,88.7157154083,2.0,0.0,118.650748889,67.2057491938,43.2708333333,0.462575583533,1157.73332723,0.0,0.471206814866,0.0,1.0,13.9937249819,79.893500646,,1484.58308919,79.7749989827,79.6679382324,67.2530002594,67.1970011393,,2752.66605632,53.925500234,53.8023656209,42.4069999059,42.4074986776,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.118501663208,79.8155008952,100.0,8.00713638465,37.3679990768,1.18649959564,5.98658867677,41.2205003103,35.0,80.649998347,622.649993896,0.471206814866,37.3679990768,0.943528754825,94.3528747559,2.0,1.0,1.0,1320.94025675,1320.94025675,0.0,0.456760321924,0.0,1.0,13.5187265078,77.6690006256,,845.894104004,77.7514998118,77.5421829224,67.1584981283,66.8429489136,,2477.99991862,53.7664998372,53.6899820964,42.4245004654,42.8391520182,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0824991861979,100.0,7.46442230543,35.3269993464,0.703001022339,6.0543042024,41.7214994431,224.0,73.7083326976,535.083333333,0.456760321924,35.3269993464,0.836518627348,83.6518637339,2.0,1.0,1.0,1171.12607829,1171.12607829,1157.73332723,0.46239399317,2.0,0.0,5489.49719238,0.0,36.361131986,1.69062387943,3.69010416667,5489.49719238,0.0963090039326,240.887500763,240.887500763,100.0,2.0,53.9705301921,43.0286661784,42.4675178528,1.0,2904.48332992,1488.6173157,0.0,0.0,1.0,14.3629951477,1.0,0.0,37.5633322398,52.8900051117,1.0,88.2477143606,0.0,1.0,1.0,0.0,35.1774992943,1.0,87.2083333333,0.0,1.0,0.0290578751395,72.7408307393,86.9428939819,72.7408307393,2.0,0.0,89.0443930959,0.0566000007093,45.6373855077,0.950753083918,705.477542895,1.0,0.0,5368.30704511,0.00536830704511,806.31422148,0.628585431918,0.322165098594,0.628585431918,0.0,0.0,1573.22247314,806.31422148,1573.22247314,0.0,0.0,0.00157322247314,0.628446002801,1.0,3.27577187033,2.0,2.0,2.0,0.0,65.148372968,59.5037619273,52.8900051117,0.528900051117,1.0,9.54545454545,4393.10064562,134.681778604,2379.53669462,0.950750530511,2379.53669462,1.0,0.0,0.0,0.0,120.587498983,1.0,100.0,1.0,0.0,59.9250011444,120.299999873,1.0,99.8750019073,0.0,1.0,240.887500763,0.0,1661.34997559,0.000270856270039,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.338853451305,168493.0,2797.63297742,85.7686212255,1515.34664577,0.605460983489,1515.34664577,0.338995039696,1.0,1.0,1.0,0.0,2502.79817708,2502.79817708,2502.79817708,0.0,0.0,1573.22247314,2502.79817708
2016-12-07T14:00:00.000Z,0.0,0.0291548757783,0.79821401429,0.577717910151,50.4400014877,0.0403175643607,91.0783338547,0.0,45.2666667302,1.0,84.861111323,0.0,0.0,0.0,50.7916669846,45.8116668065,1.0,84.6527779897,0.0,0.0,91.0783338547,85.0892181396,2.0,0.0,117.840001106,67.3999996185,43.2708333333,0.455012076942,1021.52502441,0.0,0.462588317653,0.0,1.0,13.8196798166,79.3774992625,9.7200050354,1345.83308919,79.2080008189,79.1809234619,67.4330005646,67.3982721965,,2423.99943034,53.8085002899,53.6991729736,42.1610002518,42.1179758708,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.169498443604,81.0844993591,100.0,7.86715169748,37.0470005671,1.18650054932,5.95252815882,40.9744997025,35.0,73.5249996185,551.116668701,0.462588317653,37.0470005671,0.84231497265,84.2314984004,2.0,1.0,1.0,1179.24096171,1179.24096171,0.0,0.441951542885,0.0,1.0,13.3676455021,77.1664994558,8.8740020752,796.400309245,77.2640005747,77.094291687,67.3669986725,67.0489679972,,2209.49991862,53.6390002569,53.5675837199,42.251999855,42.7076721191,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0975011189779,100.0,7.33887104193,35.0120007197,0.703000704447,6.03119170666,41.5489991506,224.0,66.6749998728,470.408337911,0.441951542885,35.0120007197,0.751506427583,75.1506433487,2.0,1.0,1.0,1052.10899862,1052.10899862,1021.52502441,0.451018613181,2.0,0.0,4835.47161865,0.0,36.1617210706,3.62513941526,8.07291666667,4835.47161865,0.0784117219226,183.519997279,183.519997279,89.4053548177,2.0,53.9262466431,42.8133977254,42.268421491,1.0,2513.82902317,1446.41654353,0.0,0.0,0.666666666667,14.2571341197,1.0,0.0,34.0041653315,53.1758664449,1.0,84.9200890859,0.0,1.0,1.0,0.0,31.4499990145,1.0,83.3690452576,0.0,1.0,0.0289949542488,65.4541641871,82.9796333313,65.4541641871,2.0,0.0,77.067882404,0.0566000007093,44.3436124957,0.950317844824,706.774663184,1.0,0.0,4646.26734685,0.00464626734685,783.456041342,0.606500136862,0.348970364939,0.606500136862,0.0,0.0,1361.62334696,783.456041342,1361.62334696,0.0,0.0,0.00136162334696,0.5987615635,1.0,2.62010678127,2.0,2.0,2.0,0.0,65.8482513428,59.8980546431,53.1758664449,0.531758664449,1.0,11.0833333333,4048.32497084,124.111795158,2192.78787284,0.976721020502,2192.78787284,1.0,0.0,0.0,0.0,92.4391667048,1.0,89.6111119588,1.0,0.0,53.6583340963,91.0808331172,1.0,89.4305566152,0.0,1.0,183.519997279,0.0,1661.72009277,0.000263177772938,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.35728765698,168493.0,2428.36539986,74.4477756227,1315.3317083,0.58588071575,1315.3317083,0.364073854305,1.0,1.0,1.0,0.0,2245.050354,2245.050354,2245.050354,0.0,0.0,1361.62334696,2245.050354
2016-12-07T15:00:00.000Z,0.0,0.0263476181263,0.781197173591,0.543825574605,48.9415009816,0.0377986379572,76.0783332189,0.0,37.7816664378,1.0,80.0555559794,0.0,0.0,0.0,47.933333079,38.282500267,1.0,79.8888880412,0.0,0.0,76.0783332189,80.3228473663,2.0,0.0,114.778500875,65.8369998932,43.28125,0.421748265849,844.866668701,0.0,0.426309892735,0.0,1.0,13.2576584021,77.269999822,9.58799997965,1097.49978129,77.1395009359,77.0395355225,65.8805001577,65.8376566569,9.81900024414,2421.99945068,53.299999555,53.1768264771,42.7715002696,42.6626637777,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.130498886108,78.2824999491,100.0,7.22727759679,34.3680006663,1.2255004247,6.03038080533,41.5459998449,35.0,64.5749998093,455.383336385,0.426309892735,34.3680006663,0.756887995402,75.6888008118,2.0,1.0,1.0,1059.64319356,1059.64319356,0.0,0.404826703816,0.0,1.0,12.8503441811,75.2179991404,9.00257110596,727.034022013,75.2779998779,75.0816472371,65.7934996287,65.4913508097,9.65299797058,2208.99990845,53.1199995677,53.0620269775,42.7364997864,43.2974522909,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0600007375081,100.0,6.74879308542,32.5415000916,0.668499310811,6.10155109564,42.0680004756,224.0,58.4166666667,389.483337402,0.404826703816,32.5415000916,0.68135412307,68.1354115804,2.0,1.0,1.0,953.895772298,953.895772298,844.866668701,0.418674760987,2.0,0.0,4827.88708496,0.0,32.8083270391,2.12885685762,4.265625,4827.88708496,0.0840662948117,176.01166598,176.01166598,87.7755209605,2.0,53.3916651408,43.3910573324,42.4219115575,1.0,2122.64536874,1400.0396218,0.0,0.0,0.0,13.252401034,1.0,0.0,27.7774993579,52.6280991236,1.0,79.2294508616,0.0,1.0,1.0,0.0,25.0033329328,1.0,77.0714263916,0.0,1.0,0.026194033897,52.7808319728,77.0328903198,52.7808319728,2.0,0.0,65.0751432004,0.0566000007093,42.9218088978,0.952469048128,700.380928753,1.0,0.0,3923.24926431,0.00392324926431,758.335836748,0.573936472952,0.378553014254,0.573936472952,0.0,0.0,1149.73749797,758.335836748,1149.73749797,0.0,0.0,0.00114973749797,0.566753345231,1.0,3.22581680191,2.0,2.0,2.0,0.0,71.3997955322,57.8748884201,52.6280991236,0.526280991236,1.0,9.91666666667,3522.68499055,107.996952098,1908.07333471,0.952489487206,1908.07333471,1.0,0.0,0.0,0.0,88.4066664378,1.0,87.763888677,1.0,0.0,52.5583343506,87.6049995422,1.0,87.5972239176,0.0,1.0,176.01166598,0.0,1435.26000977,0.000254739418835,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.397435372609,168493.0,2026.17617599,62.1176324333,1097.48465821,0.547852422808,1097.48465821,0.40499142964,1.0,1.0,1.0,0.0,2003.24870809,2003.24870809,2003.24870809,0.0,0.0,1149.73749797,2003.24870809
2016-12-07T16:00:00.000Z,0.0,0.0286819360041,0.783980459894,0.553682060691,49.8542496363,0.0396067772591,83.9325011571,0.0,41.7083331744,1.0,82.7638893127,0.0,0.0,0.0,49.5666662852,42.2141668002,1.0,82.6111119588,0.0,0.0,83.9325011571,83.0150973002,2.0,0.0,116.86199983,67.0077501933,43.2916666667,0.446793015685,934.416666667,0.0,0.448876250834,0.0,1.0,13.6287132899,78.6964995066,9.64800262451,1039.58310954,78.5434996287,78.5139719645,67.0430005391,67.0033543905,,2400.33280436,53.4379997253,53.3195139567,42.183499972,42.1300684611,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.15299987793,79.9714997609,100.0,7.67334679763,36.3599996567,1.19550037384,5.95536649227,40.9879995982,35.0,69.3833332062,504.766662598,0.448876250834,36.3599996567,0.798371407645,79.8371400833,2.0,1.0,1.0,1117.7199707,1117.7199707,0.0,0.426255151989,0.0,1.0,13.1911828518,76.5290006002,8.89560241699,777.652648926,76.6370004018,76.4611078898,66.9724998474,66.6579691569,,2192.74984741,53.2580006917,53.1927134196,42.2504994075,42.7919209798,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.107999801636,100.0,7.15269247691,34.3865009944,0.645999590556,6.03849037488,41.6044998169,224.0,62.6000006994,429.649998983,0.426255151989,34.3865009944,0.714931894938,71.4931901296,2.0,1.0,1.0,1000.90465291,1000.90465291,934.416666667,0.439254859845,2.0,0.0,4796.38189697,0.0,34.8931196531,3.27543082833,6.64583333333,4796.38189697,0.0807743755521,182.664997737,182.664997737,88.6319405238,2.0,53.5188268026,42.8713506063,42.3626508713,1.0,2328.05663183,1382.87251202,0.0,0.0,0.0,14.4300400416,1.0,0.0,31.3674996694,52.6129604975,1.0,82.6883538564,0.0,1.0,1.0,0.0,28.6174996694,1.0,80.9464276632,0.0,1.0,0.0283137941971,59.9849999746,80.6138795217,59.9849999746,2.0,0.0,71.372552818,0.0566000007093,42.3955070746,0.952937697706,698.994457439,1.0,0.0,4302.90740157,0.00430290740157,749.03721808,0.602949019819,0.358153497754,0.602949019819,0.0,0.0,1260.99915059,749.03721808,1260.99915059,0.0,0.0,0.00126099915059,0.590232054392,1.0,4.31036209765,2.0,2.0,2.0,0.0,73.8565578461,57.4020783106,52.6129604975,0.526129604975,1.0,9.91666666667,3679.27002719,112.797468394,1992.88810919,0.952903046352,1992.88810919,1.0,0.0,0.0,0.0,91.4849991798,1.0,88.8888883591,1.0,0.0,53.2250010173,91.1800003052,1.0,88.7083346049,0.0,1.0,182.664997737,0.0,1463.15002441,0.000251615836116,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.37585512936,168493.0,2155.80051155,66.0915992216,1167.69608469,0.558335990455,1167.69608469,0.383002180145,1.0,1.0,1.0,0.0,2091.38601962,2091.38601962,2091.38601962,0.0,0.0,1260.99915059,2091.38601962
2016-12-07T17:00:00.000Z,0.0,0.026714436035,0.782251084683,0.54448828963,49.0262479782,0.0376509920681,76.8833332062,0.0,38.1966662407,1.0,80.4305559794,0.0,0.0,0.0,48.125,38.6866664886,1.0,80.2083333333,0.0,0.0,76.8833332062,80.6602071126,2.0,0.0,114.7627484,65.7365004222,43.3098958333,0.427221261018,855.566670736,0.0,0.428725804412,0.0,1.0,13.2516152064,77.2790006002,9.55199940999,869.999842326,77.1454982758,77.04271698,65.7859999339,65.7303568522,9.66600036621,2427.33279419,53.3480005264,53.2354278564,42.7505000432,42.6620229085,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.133502324422,77.4125003815,100.0,7.22285644213,34.3949982325,1.2195002238,6.02875876427,41.5309998194,35.0,65.316666921,461.516665141,0.428725804412,34.3949982325,0.762970072428,76.3425760269,2.0,1.0,1.0,1068.1581014,1068.1581014,0.0,0.407107251078,0.0,1.0,12.8346316814,75.147500356,8.88599904378,736.407842,75.2345002492,75.0369262695,65.6870009104,65.3810068766,9.62599945068,2205.74992879,53.1874996821,53.1213124593,42.7109994888,43.2272364299,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0869998931885,100.0,6.74137838682,32.5235007604,0.70299911499,6.09325329463,42.0080003738,224.0,58.8333333333,394.050000509,0.407107251078,32.5235007604,0.685864450364,68.5864454905,2.0,1.0,1.0,960.210230509,960.210230509,855.566670736,0.417550382891,2.0,0.0,4844.80649821,0.0,33.2868259748,2.40872360269,4.46875,4844.80649821,0.0818931549367,177.688334783,177.688334783,87.9263245265,2.0,53.4308929443,43.3490168254,42.4281721115,1.0,2148.22908186,1417.05895873,0.0,0.0,0.0,13.4093949,1.0,0.0,28.0933327675,52.3766050339,1.0,79.5376688639,0.0,1.0,1.0,0.0,25.4058327675,1.0,77.3869024913,0.0,1.0,0.0260905421802,53.4991658529,77.3904126485,53.4991658529,2.0,0.0,65.8594776065,0.0566000007093,43.4435803646,0.95384350582,696.321078067,1.0,0.0,3970.53520531,0.00397053520531,767.554413784,0.581033060971,0.383272953205,0.581033060971,0.0,0.0,1163.59499613,767.554413784,1163.59499613,0.0,0.0,0.00116359499613,0.566964591543,1.0,2.79295088161,2.0,2.0,2.0,0.0,77.438577652,56.4473781586,52.3766050339,0.523766050339,1.0,11.0833333333,3526.51364485,108.114329325,1910.14713728,0.953818675543,1910.14713728,1.0,0.0,0.0,0.0,89.3391660055,1.0,87.8750006358,1.0,0.0,52.6083342234,88.349167188,1.0,87.680557251,0.0,1.0,177.688334783,0.0,1405.65002441,0.00025783611405,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.40182999456,168493.0,2027.9254941,62.1712622707,1098.43218183,0.548494463279,1098.43218183,0.409552471483,1.0,1.0,1.0,0.0,2002.63130327,2002.63130327,2002.63130327,0.0,0.0,1163.59499613,2002.63130327
