timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-07T18:00:00.000Z,0.0,0.0280445612316,0.777117947516,0.560602369701,50.2869993846,0.0394082044925,87.6658344269,0.0,43.467499733,1.0,84.1527779897,0.0,0.0,0.0,50.3750003179,44.1883328756,1.0,83.9583339691,0.0,0.0,87.6658344269,84.3766759237,2.0,0.0,116.975999832,66.6890004476,43.1510416667,0.438360410389,975.09165446,0.0,0.450101227753,0.0,1.0,13.6770591736,78.8404992421,,887.91649882,78.7070000966,78.6436665853,66.7309996287,66.6808191935,,2733.33274333,52.8034992218,52.6926956177,42.4370002747,42.3896814982,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.133499145508,77.9810009003,100.0,7.68499648571,36.269999822,1.17450046539,5.99206268787,41.2624998093,35.0,72.5833346049,531.425000509,0.450101227753,36.269999822,0.843298659552,84.329864502,2.0,1.0,1.0,1180.61812337,1180.61812337,0.0,0.426283333392,0.0,1.0,13.1658011278,76.4495004018,9.76885550363,788.901240031,76.537999471,76.3582407633,66.6470012665,66.3282038371,9.92300033569,2443.24989827,52.6085001628,52.5577443441,42.3900000254,42.8793614705,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0884990692139,100.0,7.10926671823,34.1479994456,0.64750067393,6.05653440952,41.7424993515,224.0,64.0750007629,443.666664124,0.426283333392,34.1479994456,0.743120636713,74.3120638529,2.0,1.0,1.0,1040.3688914,1040.3688914,975.09165446,0.438285987823,2.0,0.0,5443.40616862,0.0,38.4341427485,2.99326485395,5.23958333333,5443.40616862,0.107630218948,239.290002187,239.290002187,99.8907699585,2.0,52.8545557658,43.0484059652,42.4675178528,1.0,2519.04295497,1405.32786819,0.0,0.0,0.0,14.9789444606,1.0,0.0,32.4816654523,51.7520551682,1.0,83.9383544922,0.0,1.0,1.0,0.0,29.9008324941,1.0,82.4642836253,0.0,1.0,0.028042211092,62.3824984233,82.0815855662,62.3824984233,2.0,0.0,77.227728869,0.0566000007093,43.0839336672,0.955606639374,691.136141864,1.0,0.0,4655.90416815,0.00465590416815,761.20023193,0.613398503291,0.342203775954,0.613398503291,0.0,0.0,1364.44748942,761.20023193,1364.44748942,0.0,0.0,0.00136444748942,0.613372032841,1.0,6.6211937323,2.0,2.0,2.0,0.0,84.6678536733,54.4444805781,51.7520551682,0.517520551682,1.0,11.0833333333,3924.37082316,120.311662536,2125.64772135,0.955602279245,2125.64772135,1.0,0.0,0.0,0.0,120.090000153,1.0,99.9166666667,1.0,0.0,59.8583345413,119.200000763,1.0,99.7638912201,0.0,1.0,239.290002187,0.0,1407.04992676,0.000255701623611,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.358102720542,168493.0,2303.07038049,70.6065351367,1247.46526947,0.560808191691,1247.46526947,0.358130696328,1.0,1.0,1.0,0.0,2224.40629069,2224.40629069,2224.40629069,0.0,0.0,1364.44748942,2224.40629069
2016-12-07T19:00:00.000Z,0.0,0.0271369284048,0.770560361404,0.540263155425,49.3082485199,0.0381331136401,78.1199989319,0.0,38.8699998856,1.0,81.1111106873,0.0,0.0,0.0,48.566666921,39.2391668955,1.0,80.9444433848,0.0,0.0,78.1199989319,81.3673744202,2.0,0.0,115.281748772,65.9735002518,43.4921875,0.421383970305,862.933339437,0.0,0.437703055329,0.0,1.0,13.3809404373,77.8460000356,,820.833175659,77.6599992116,77.6231969198,66.030500412,65.9868596395,9.91799926758,2518.99938965,52.6504999797,52.5353546143,42.2285003662,42.1408894857,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.186000823975,79.2575009664,100.0,7.42314100266,35.4314988454,1.2210000356,5.95779943466,41.0075003306,35.0,66.9333337148,478.79166921,0.437703055329,35.4314988454,0.780641926357,78.0641918182,2.0,1.0,1.0,1092.8986969,1092.8986969,0.0,0.403909656536,0.0,1.0,12.8165020148,75.1489995321,9.32699902852,728.158854167,75.2434991201,75.0803731283,65.9165000916,65.610631307,9.80599975586,2242.74985758,52.4690001806,52.4142990112,42.3015003204,42.8461710612,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0944995880127,100.0,6.7666580677,32.9419987996,0.611500740051,6.04984394709,41.6899995804,224.0,57.875,384.141667684,0.403909656536,32.9419987996,0.678821966989,67.8821964264,2.0,1.0,1.0,950.350753784,950.350753784,862.933339437,0.421034377388,2.0,0.0,4992.99776204,0.0,38.323802948,4.23654083411,7.92447916667,4992.99776204,0.088346035077,181.947499593,181.947499593,90.1109536489,2.0,52.7286554972,42.8802642822,42.4675178528,1.0,2175.87898058,1439.70846161,0.0,0.0,0.5,14.6157223384,1.0,0.0,29.1208326022,51.4147780736,1.0,80.8390382131,0.0,1.0,1.0,0.0,26.4516663551,1.0,78.934521993,0.0,1.0,0.0271302370393,55.5724989573,78.6699015299,55.5724989573,2.0,0.0,66.7071562365,0.0566000007093,44.1379590229,0.956318325693,689.051363032,1.0,0.0,4021.64004193,0.00402164004193,779.822587805,0.575515139523,0.380799678452,0.575515139523,0.0,0.0,1178.57165019,779.822587805,1178.57165019,0.0,0.0,0.00117857165019,0.574610427022,1.0,4.01966129892,2.0,2.0,2.0,0.0,87.3303693136,53.5569165548,51.4147780736,0.514147780736,1.0,9.91666666667,3615.58744218,110.845115259,1958.39423799,0.956314817975,1958.39423799,1.0,0.0,0.0,0.0,91.7450002035,1.0,90.361111323,1.0,0.0,54.0750010808,90.2024993896,1.0,90.1250025431,0.0,1.0,181.947499593,0.0,1260.36999512,0.000261957226846,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.398194894918,168493.0,2044.76416437,62.6874949376,1107.55290021,0.540835562941,1107.55290021,0.399106190944,1.0,1.0,1.0,0.0,2047.85516357,2047.85516357,2047.85516357,0.0,0.0,1178.57165019,2047.85516357
2016-12-07T20:00:00.000Z,0.0,0.0257420939033,0.76966004768,0.524524766126,48.0812505086,0.0365934570614,68.7191670736,0.0,34.0925006866,1.0,77.8472220103,0.0,0.0,0.0,46.5833333333,34.595000267,1.0,77.6388893127,0.0,0.0,68.7191670736,78.1571292877,2.0,0.0,113.13000075,65.0487502416,43.5182291667,0.402701841133,756.008326213,0.0,0.409752325992,0.0,1.0,12.9264888763,76.2244987488,,764.58320109,75.9950008392,75.9561309814,65.093000412,65.0567067464,9.85950183868,2354.99951172,52.6385005315,52.5200627645,42.5540002187,42.4227778117,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.229497909546,81.6470012665,100.0,6.93037140369,33.4410006205,1.26450030009,5.99611747265,41.2894999186,35.0,59.2249997457,405.741661072,0.409752325992,33.4410006205,0.707060586838,70.706059138,2.0,1.0,1.0,989.884821574,989.884821574,0.0,0.389512890049,0.0,1.0,12.5638945103,74.1770006816,9.26549975077,688.413843791,74.269999822,74.0996144613,65.0045000712,64.7087173462,9.68359909058,2168.74993896,52.4659999212,52.4041010539,42.5235001246,43.052347819,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0929991404215,100.0,6.48749144872,31.7464996974,0.635500272115,6.07640306155,41.8879998525,224.0,54.5416666667,350.266670227,0.389512890049,31.7464996974,0.64198609125,64.1986083984,2.0,1.0,1.0,898.780527751,898.780527751,756.008326213,0.402526312534,2.0,0.0,4696.03169759,0.0,33.9497051239,3.1765426,5.66666666667,4696.03169759,0.0757434098695,142.389167786,142.389167786,83.2236696879,2.0,52.7210718791,43.1305643717,42.4675178528,1.0,1874.76376809,1441.15002105,0.0,0.0,0.0,13.8926525116,1.0,0.0,25.5633325577,51.2003479004,1.0,77.260272344,0.0,1.0,1.0,0.0,22.7608329455,1.0,75.0535697937,0.0,1.0,0.0257323690457,48.3266658783,74.6288923784,48.3266658783,2.0,0.0,57.4756963512,0.0566000007093,44.1821537285,0.956704342354,687.922523906,1.0,0.0,3465.09392582,0.00346509392582,780.603412982,0.540909789759,0.415802869762,0.540909789759,0.0,0.0,1015.47165426,780.603412982,1015.47165426,0.0,0.0,0.00101547165426,0.540642504891,1.0,1.71108393734,2.0,2.0,2.0,0.0,88.5752213796,53.0513118108,51.2003479004,0.512003479004,1.0,10.5,3315.91378914,101.65785008,1796.07506724,0.95671265952,1796.07506724,1.0,0.0,0.0,0.0,71.7866681417,1.0,83.3333346049,1.0,0.0,49.8750009537,70.6024999619,1.0,83.1250019073,0.0,1.0,142.389167786,0.0,1083.11999512,0.000262219520861,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.434616251415,168493.0,1818.95099202,55.7646124138,985.240489664,0.524806599862,985.240489664,0.434924812029,1.0,1.0,1.0,0.0,1877.34012858,1877.34012858,1877.34012858,0.0,0.0,1015.47165426,1877.34012858
2016-12-07T21:00:00.000Z,0.0,0.0247844462614,0.771473276157,0.518747168133,47.6380001704,0.0365624383289,65.7516670227,0.0,32.6958333651,1.0,76.75,0.0,0.0,0.0,45.8999996185,33.1008329391,1.0,76.4999993642,0.0,0.0,65.7516670227,76.9710470835,2.0,0.0,112.411500295,64.7735001246,43.3828125,0.399507932521,718.14167277,0.0,0.407814592472,0.0,1.0,12.7850771745,75.7264995575,,750.833206177,75.494000117,75.4754714966,64.817000707,64.781791687,9.89400100708,2212.99951172,52.5965000788,52.4805730184,42.3394994736,42.2019704183,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.232499440511,84.3320000966,100.0,6.81815445423,33.1545006434,1.2599995931,5.96692272027,41.0794998805,35.0,57.1666666667,385.841667175,0.407814592472,33.1545006434,0.675600426084,67.5600439707,2.0,1.0,1.0,945.840596517,945.840596517,0.0,0.383139771934,0.0,1.0,12.4381951491,73.720998764,9.1050008138,660.29234314,73.835000356,73.6670557658,64.7299995422,64.4357223511,9.75650024414,2072.2498881,52.419500351,52.3594741821,42.3795003891,42.9310709635,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.114001592,100.0,6.37841689587,31.4554999669,0.616000811259,6.05977825324,41.7634995778,224.0,52.8999996185,332.300000509,0.383139771934,31.4554999669,0.619220857166,61.9220860799,2.0,1.0,1.0,866.909200033,866.909200033,718.14167277,0.399330689791,2.0,0.0,4435.82177734,0.0,33.1206064224,3.76163721085,6.56770833333,4435.82177734,0.0699615637372,125.83499972,125.83499972,80.1021792094,2.0,52.7020848592,42.980893453,42.4675178528,1.0,1761.79174314,1414.70668545,0.0,0.0,0.0,14.0642528534,1.0,0.0,23.6841661135,50.7527478536,1.0,75.2910931905,0.0,1.0,1.0,0.0,20.8674995104,1.0,72.851190567,0.0,1.0,0.0247608217056,44.5516653061,72.5234101613,44.5516653061,2.0,0.0,54.0122488957,0.0566000007093,43.3714653882,0.95716328522,686.582048607,1.0,0.0,3256.28965719,0.00325628965719,766.280297609,0.530873566939,0.426287832941,0.530873566939,0.0,0.0,954.280003866,766.280297609,954.280003866,0.0,0.0,0.000954280003866,0.530615503589,1.0,1.22056844216,2.0,2.0,2.0,0.0,89.7726230621,52.4267571767,50.7527478536,0.507527478536,1.0,9.91666666667,3176.49842858,97.3837142838,1720.56030147,0.957161399879,1720.56030147,1.0,0.0,0.0,0.0,63.6358334223,1.0,80.0416660309,1.0,0.0,47.9083337784,62.1991662979,1.0,79.8472226461,0.0,1.0,125.83499972,0.0,1081.40002441,0.000257408114214,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.445366719755,168493.0,1721.97878502,52.7916804535,932.71519067,0.518876889595,932.71519067,0.445636749613,1.0,1.0,1.0,0.0,1797.56549072,1797.56549072,1797.56549072,0.0,0.0,954.280003866,1797.56549072
2016-12-07T22:00:00.000Z,0.0,0.023118142847,0.777396008003,0.512915388104,47.0057490667,0.0361047025387,60.8374996185,0.0,30.147500356,1.0,74.833331426,0.0,0.0,0.0,44.8083333969,30.6641658147,1.0,74.6805559794,0.0,0.0,60.8374996185,75.128534317,2.0,0.0,111.446249644,64.4405005773,43.2083333333,0.393163747377,662.383331299,0.0,0.399500305997,0.0,1.0,12.6025714874,75.048500061,,713.74987793,74.832499822,74.8155034383,64.4720001221,64.4383061727,9.84600067139,2087.33284505,52.5454998016,52.4327952067,42.3275000254,42.1656977336,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,84.8360004425,100.0,6.63787889481,32.5064996084,1.26900005341,5.96469259262,41.058499972,35.0,54.2166665395,355.149998983,0.399500305997,32.5049997965,0.634784124465,63.4784129461,2.0,1.0,1.0,888.697774251,888.697774251,0.0,0.374690191543,0.0,1.0,12.2798624039,73.1075000763,8.81849861145,637.045267741,73.227499644,73.0600662231,64.4090010325,64.1123352051,9.81799888611,1965.99993896,52.3669996262,52.3097457886,42.3615001043,42.9553222656,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.119999567668,100.0,6.2202868859,30.8659995397,0.601000467936,6.05957551797,41.7604996363,224.0,50.0250005722,307.233332316,0.374690191543,30.8659995397,0.585485098703,58.5485105515,2.0,1.0,1.0,819.679138184,819.679138184,662.383331299,0.393059207637,2.0,0.0,4172.11136882,0.0,31.473411719,3.56927462419,6.41145833333,4172.11136882,0.0645314633971,108.748333613,108.748333613,76.3199570974,2.0,52.6672948201,42.9770736694,42.4675178528,1.0,1607.88787122,1369.50301286,0.0,0.0,0.0,13.8587745031,1.0,0.0,20.9258329074,50.613225619,1.0,72.1803652445,0.333333333333,1.0,1.0,0.0,18.0224997203,1.0,69.3571402232,0.0,1.0,0.0230950181639,38.9483327866,69.0994440715,38.9483327866,2.0,0.0,49.293930588,0.0566000007093,41.9856307545,0.9572414886,686.35385508,0.666666666667,0.333333333333,2971.83175332,0.00297183175332,741.795587074,0.516941124719,0.44029962564,0.520193636765,0.510122548637,0.0,870.917490641,741.795587074,593.359990438,277.557500203,0.0,0.000870917490641,0.516797130307,1.0,0.476709134414,2.0,2.0,2.0,0.333333333333,89.2331542969,52.3167686462,50.613225619,0.50613225619,1.0,11.0833333333,2977.39088408,91.2795613425,1612.71307771,0.957240750359,1612.71307771,1.0,0.0,0.0,0.0,54.8066660563,1.0,76.4166692098,1.0,0.0,45.7250003815,53.9416666031,1.0,76.2083346049,0.0,1.0,108.748333613,0.0,935.08996582,0.000249183234642,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.459967490389,168493.0,1595.63689545,48.9183454742,864.281711328,0.513002396586,864.281711328,0.460125070836,1.0,1.0,1.0,0.0,1684.75180054,1684.75180054,1140.65215047,544.099650065,0.0,870.917490641,1684.75180054
2016-12-07T23:00:00.000Z,0.0,0.0210718297456,0.785346216099,0.509480593261,46.4094998042,0.0359331459933,56.8591661453,0.0,28.2008331617,1.0,73.1666660309,0.0,0.0,0.0,43.8000001907,28.6133335431,1.0,73.0,0.0,0.0,56.8591661453,73.4430713654,2.0,0.0,110.405249596,63.9957497915,43.125,0.387637044544,613.766662598,0.0,0.389499123652,0.0,1.0,12.4103964965,74.3059991201,9.9449968338,683.74987793,74.1079991659,74.0868682861,64.0324999491,63.9925918579,9.86400032043,1998.99957275,52.5320002238,52.4124120076,42.4249998728,42.2363332113,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.197999954224,83.6299997965,100.0,6.43739147981,31.682999293,1.30499966939,5.97300501664,41.1200002035,35.0,51.6166667938,327.700004578,0.389499123652,31.682999293,0.600952751523,60.0952749252,2.0,1.0,1.0,841.333852132,841.333852132,0.0,0.366273238043,0.0,1.0,12.1179035505,72.4685001373,8.63550122579,614.173121134,72.5945008596,72.4275258382,63.9589996338,63.6664886475,9.82849979401,1885.99992879,52.3489999771,52.2931696574,42.4064995448,43.0210698446,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.126000722249,100.0,6.05467867851,30.1880013148,0.614500045776,6.06322487195,41.791999499,224.0,47.450000445,286.066668193,0.366273238043,30.1880013148,0.557808692569,55.7808694839,2.0,1.0,1.0,780.932169596,780.932169596,613.766662598,0.387824045407,2.0,0.0,3948.65749105,0.0,29.204908212,3.4265007774,5.8671875,3948.65749105,0.0589511807523,93.4224999746,93.4224999746,72.5381088257,2.0,52.6767807007,43.0471369425,42.4675178528,1.0,1472.18298755,1327.91043177,0.0,0.0,0.0,14.2173442841,1.0,0.0,18.0833330154,49.8151556651,1.0,68.7328751882,1.0,1.0,1.0,0.0,15.2808330059,1.0,65.4999990463,0.0,1.0,0.0210799543369,33.3641657829,65.2698322932,33.3641657829,2.0,0.0,45.1335489868,0.0566000007093,40.7105034017,0.95789114834,684.460271425,0.0,1.0,2721.01072929,0.00272101072929,719.26683554,0.503622386044,0.454267863274,0.0,0.503622386044,0.0,797.412516276,719.26683554,0.0,797.412516276,0.0,0.000797412516276,0.503783094386,1.0,0.178383784023,2.0,2.0,2.0,1.0,90.7334925334,51.3638858795,49.8151556651,0.498151556651,1.0,10.5,2800.09341932,85.8440523885,1516.67935182,0.957890249318,1516.67935182,1.0,0.0,0.0,0.0,47.1416664124,1.0,72.6250012716,1.0,0.0,43.4750006994,46.2808332443,1.0,72.4583346049,0.0,1.0,93.4224999746,0.0,847.159973145,0.000241615398869,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.474237903139,168493.0,1489.41658771,45.6618892432,806.747149665,0.509517867045,806.747149665,0.474063758277,1.0,1.0,1.0,0.0,1583.35399373,1583.35399373,0.0,1583.35399373,0.0,797.412516276,1583.35399373
2016-12-08T00:00:00.000Z,0.0,0.0191312606951,0.799619314706,0.507606974566,45.519250075,0.0351993569915,51.100833257,0.0,25.3616665204,1.0,70.7638893127,0.0,0.0,0.0,42.3333330154,25.7483332952,1.0,70.5555547078,0.0,0.0,51.100833257,71.022295634,2.0,0.0,109.03125,63.511999925,43.21875,0.378195998102,548.60832723,0.0,0.381833101823,0.0,1.0,12.1662494342,73.361000061,9.5907273726,639.583211263,73.1749998728,73.1687698364,63.5464995702,63.5100606283,9.81720123291,1828.33292643,52.4480002721,52.3270492554,42.3589998881,42.1345214844,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,80.0360005697,100.0,6.21128841241,30.8159999847,1.36649990082,5.95496102174,40.9924999873,35.0,47.700000445,293.466662089,0.381833101823,30.8159999847,0.548825966971,54.8626324336,2.0,1.0,1.0,768.35635376,768.35635376,0.0,0.354853966581,0.0,1.0,11.888260444,71.5805002848,8.23499997457,579.302495321,71.7125002543,71.5438842773,63.4775002797,63.1874643962,9.7082862854,1740.99995931,52.272500356,52.2166671753,42.3584992091,43.0000076294,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.130500157674,100.0,5.83861919244,29.349500974,0.67299969991,6.04964125156,41.6899995804,224.0,43.8500000636,255.141670227,0.354853966581,29.3540010452,0.513331843785,51.3040002187,2.0,1.0,1.0,718.664581299,718.664581299,548.60832723,0.377975715008,2.0,0.0,3617.85231527,0.0,27.703428095,3.60030724605,6.00520833333,3627.87670898,0.0528695023118,76.3616669973,76.3616669973,67.8813139598,2.0,52.5942549272,42.9933998801,42.4675178528,1.0,1299.39708936,1266.89411572,0.0,0.0,0.0,14.4067735672,1.0,0.0,15.2349995772,49.139726003,1.0,64.8173500697,1.0,1.0,1.0,0.0,12.5166664124,1.0,61.1369040807,0.0,1.0,0.0190612819202,27.7516657511,60.8722982407,27.7516657511,2.0,0.0,39.8363536883,0.0566000007093,38.8398915874,0.958477161459,682.755009802,0.0,1.0,2401.65349801,0.00240165349801,686.217157255,0.485196519238,0.473059867709,0.0,0.485196519238,0.0,703.822494507,686.217157255,0.0,703.822494507,0.0,0.000703822494507,0.484820125004,1.0,0.0,2.0,2.0,2.0,1.0,92.2704016946,50.4434467662,49.139726003,0.49139726003,1.0,9.91666666667,2566.87570003,78.694164469,1390.35624528,0.958474638102,1390.35624528,1.0,0.0,0.0,0.0,38.5475002925,1.0,67.9861119588,1.0,0.0,40.6833343506,37.8141667048,1.0,67.8055559794,0.0,1.0,76.3616669973,0.0,788.809997559,0.000230513383864,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.493554914135,168493.0,1359.4551658,41.6775882075,736.353139314,0.507622281063,736.353139314,0.493877793794,1.0,1.0,1.0,0.0,1450.91153971,1450.59262917,0.0,1450.59262917,0.0,703.822494507,1450.59262917
2016-12-08T01:00:00.000Z,0.0,0.01917210493,0.792462398802,0.508268791909,45.9527495702,0.0352996425912,53.4283329646,0.0,26.4808330536,1.0,71.7916673024,0.0,0.0,0.0,42.9666662216,26.9366666476,1.0,71.6111100515,0.0,0.0,53.4283329646,72.0871391296,2.0,0.0,109.523999214,63.571249644,43.15625,0.381460548015,577.516667684,0.0,0.381765123453,0.0,1.0,12.2544807593,73.6864999135,9.77399989537,661.666544596,73.5049991608,73.4656906128,63.606499354,63.5602238973,9.74879989624,1943.99956258,52.548500061,52.4270604451,42.5795001984,42.3718694051,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.181500752767,81.7384993235,100.0,6.26505370935,30.9254989624,1.33200041453,5.98942704995,41.2474997838,35.0,49.4833335876,308.341669718,0.381765123453,30.9254989624,0.576967366536,57.6967360179,2.0,1.0,1.0,807.754313151,807.754313151,0.0,0.356012095383,0.0,1.0,11.9752831459,71.9180011749,8.50200017293,594.300623576,72.0380001068,71.8639831543,63.5359999339,63.24487559,9.76325082779,1837.99992879,52.3700005213,52.3154830933,42.5039997101,43.1512883504,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.119998931885,100.0,5.90089960893,29.5340003967,0.6234998703,6.07559216022,41.8804998398,224.0,45.5666666031,269.174997965,0.356012095383,29.5340003967,0.539844567435,53.9844566981,2.0,1.0,1.0,755.782394409,755.782394409,577.516667684,0.381554346435,2.0,0.0,3823.21984863,0.0,28.2446125348,2.98462337255,5.30208333333,3823.21984863,0.0566932440447,85.8433335622,85.8433335622,70.4820556641,2.0,52.6850102743,43.1840616862,42.4675178528,1.0,1376.9221175,1301.93075265,0.0,0.0,0.0,14.285211881,1.0,0.0,15.904999574,49.321287473,1.0,65.8276233673,1.0,1.0,1.0,0.0,13.120833079,1.0,62.1785710653,0.0,1.0,0.0191629494635,29.0258329709,62.0997804006,29.0258329709,2.0,0.0,42.2130824545,0.0566000007093,39.9140296412,0.958420530796,682.919669301,0.0,1.0,2544.94168647,0.00254494168647,705.194861148,0.492624191256,0.465794380047,0.0,0.492624191256,0.0,745.814168294,705.194861148,0.0,745.814168294,0.0,0.000745814168294,0.492721135418,1.0,0.0820154227945,2.0,2.0,2.0,1.0,91.7387765249,50.5356550217,49.321287473,0.49321287473,1.0,10.5,2678.85287016,82.1271120956,1451.00902944,0.958418571304,1451.00902944,1.0,0.0,0.0,0.0,43.6766668955,1.0,70.5833333333,1.0,0.0,42.2166674932,42.1666666667,1.0,70.361111323,0.0,1.0,85.8433335622,0.0,793.510009766,0.00023688835525,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.486003082572,168493.0,1420.73426678,43.5562563685,769.545155878,0.508298951891,769.545155878,0.48591351711,1.0,1.0,1.0,0.0,1513.96172078,1513.96172078,0.0,1513.96172078,0.0,745.814168294,1513.96172078
2016-12-08T02:00:00.000Z,0.0,0.0185756706471,0.795072043039,0.507782109633,45.7075009346,0.0352919510387,52.4699993134,0.0,26.0233333906,1.0,71.3055547078,0.0,0.0,0.0,42.6583334605,26.457499663,1.0,71.0972232819,0.0,0.0,52.4699993134,71.5729052226,2.0,0.0,109.12125047,63.4137495359,43.125,0.378256210437,562.850016276,0.0,0.380950643017,0.0,1.0,12.1807531516,73.4255008698,9.79950078328,648.333211263,73.2425003052,73.21900177,63.4429995219,63.4021275838,9.94949913025,1884.99958293,52.484000206,52.3652699788,42.4205001195,42.2026087443,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.183000564575,80.920999527,100.0,6.20896462599,30.8220001856,1.30800056458,5.97178852558,41.112499555,35.0,48.6916659673,301.066670736,0.380950643017,30.8220001856,0.564562555949,56.4562559128,2.0,1.0,1.0,790.387578328,790.387578328,0.0,0.354358947039,0.0,1.0,11.9027643204,71.6284999847,8.37300078074,594.300633748,71.7575003306,71.5828526815,63.3844995499,63.0911509196,9.86199993557,1789.49993896,52.308499972,52.2517267863,42.4004999797,43.0625610352,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.129000345866,100.0,5.84176957607,29.357000351,0.625000317891,6.0609947443,41.7754996618,224.0,44.5916668574,261.783335368,0.354358947039,29.357000351,0.527681009202,52.7681007385,2.0,1.0,1.0,738.753412882,738.753412882,562.850016276,0.378557788262,2.0,0.0,3722.86977132,0.0,27.9310504595,3.32794171572,5.85677083333,3717.61889648,0.0542589588716,80.655834198,80.655834198,69.156955719,2.0,52.6293334961,43.0401306152,42.4675178528,1.0,1335.87493938,1297.1778927,0.0,0.0,0.0,14.5549608866,1.0,0.0,15.1999995708,48.8880386353,1.0,64.8630116781,1.0,1.0,1.0,0.0,12.4408330123,1.0,61.1130936941,0.0,1.0,0.0185927524704,27.6408324242,60.9454641342,27.6408324242,2.0,0.0,40.9546758296,0.0566000007093,39.7683185173,0.958459065032,682.807724901,0.0,1.0,2469.07488661,0.00246907488661,702.620459699,0.486273318019,0.472187163144,0.0,0.486273318019,0.0,723.580835978,702.620459699,0.0,723.580835978,0.0,0.000723580835978,0.486669152975,1.0,0.0476632474878,2.0,2.0,2.0,1.0,90.4100837708,50.4701859156,48.8880386353,0.488880386353,1.0,11.0833333333,2633.05283208,80.7229943469,1426.20129568,0.958460481164,1426.20129568,1.0,0.0,0.0,0.0,40.8500000636,1.0,69.2777773539,1.0,0.0,41.4583346049,39.8058331807,1.0,69.0972239176,0.0,1.0,80.655834198,0.0,740.549987793,0.00023602356488,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.49265167675,168493.0,1394.99695943,42.7672131367,755.604462911,0.507794390095,755.604462911,0.492232547055,1.0,1.0,1.0,0.0,1488.0126241,1488.0126241,0.0,1488.0126241,0.0,723.580835978,1488.0126241
2016-12-08T03:00:00.000Z,0.0,0.0177682495639,0.797484747727,0.50776167512,45.6070000331,0.0354104728963,51.9558334351,0.0,25.7933332125,1.0,71.1111119588,0.0,0.0,0.0,42.5416663488,26.1625002225,1.0,70.9027779897,0.0,0.0,51.9558334351,71.3297583262,2.0,0.0,108.774000168,63.1670001348,43.1875,0.379287066742,557.174992879,0.0,0.378555131121,0.0,1.0,12.1239466667,73.2095006307,9.80672697587,637.916544596,73.0219999949,73.0021896362,63.1984999975,63.1589508057,9.9108001709,1894.66623942,52.4479999542,52.3213170369,42.4354995092,42.2255147298,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.187500635783,80.8639996847,100.0,6.14485943317,30.5865004857,1.27049954732,5.97908723354,41.1649999619,35.0,48.4666665395,299.199999491,0.378555131121,30.5865004857,0.564552219936,56.4552221298,2.0,1.0,1.0,790.37310791,790.37310791,0.0,0.35145861391,0.0,1.0,11.8338712056,71.3720003764,8.36850007375,603.299494425,71.5040003459,71.3304748535,63.1355002721,62.8449452718,9.79454595392,1794.74994914,52.2620004018,52.2051874797,42.4469998678,43.1027755737,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.131999969482,100.0,5.76780796051,29.0570004781,0.635499954224,6.06606324514,41.8114999135,224.0,44.191666921,257.974998474,0.35145861391,29.0570004781,0.524277285621,52.427728653,2.0,1.0,1.0,733.98819987,733.98819987,557.174992879,0.379662313299,2.0,0.0,3716.45206706,0.0,27.7249267896,3.20539138714,5.38020833333,3716.45206706,0.0547316512383,80.3491675059,80.3491675059,69.0361792247,2.0,52.5711313883,43.0853449504,42.4675178528,1.0,1321.07763812,1279.23214549,0.0,0.0,0.0,14.7506682078,1.0,0.0,14.4308328629,48.4478317897,1.0,63.6986287435,1.0,1.0,1.0,0.0,11.6708331108,1.0,59.8154741923,0.0,1.0,0.0177865574413,26.1016659737,59.689576149,26.1016659737,2.0,0.0,40.5010265706,0.0566000007093,39.2181455649,0.958789507727,681.847420464,0.0,1.0,2441.72528684,0.00244172528684,692.900089636,0.487108841495,0.471679536774,0.0,0.487108841495,0.0,715.565831502,692.900089636,0.0,715.565831502,0.0,0.000715565831502,0.487592250109,1.0,0.0592979860993,2.0,2.0,2.0,1.0,90.1539783478,49.9179623922,48.4478317897,0.484478317897,1.0,9.91666666667,2600.30978361,79.7191721355,1408.46592114,0.95878837827,1408.46592114,1.0,0.0,0.0,0.0,40.524166743,1.0,69.1388893127,1.0,0.0,41.3750009537,39.825000445,1.0,68.9583358765,0.0,1.0,80.3491675059,0.0,741.989990234,0.000232758307852,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.491953748569,168493.0,1377.11778327,42.2190810908,745.920151267,0.507772010255,745.920151267,0.49146308091,1.0,1.0,1.0,0.0,1469.00604248,1469.00604248,0.0,1469.00604248,0.0,715.565831502,1469.00604248
2016-12-08T04:00:00.000Z,0.0,0.0160708051518,0.806086983655,0.50780946854,45.0384998322,0.0345510801689,48.4224996567,0.0,24.0566665332,1.0,69.4583339691,0.0,0.0,0.0,41.5833333333,24.3983335495,1.0,69.3055566152,0.0,0.0,48.4224996567,69.7739613851,2.0,0.0,107.787749608,62.7492497762,43.1666666667,0.368998772296,517.575007121,0.0,0.373623368155,0.0,1.0,11.9547361533,72.5495001475,9.58650016785,613.749888102,72.3649997711,72.3479537964,62.7784996033,62.7399088542,9.93085588728,1790.9995931,52.4644997915,52.3346939087,42.4760004679,42.2325159709,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.184500376383,78.3800010681,100.0,5.97889276346,29.8889993032,1.33500067393,5.97584338983,41.140999794,35.0,46.0000003179,278.483334859,0.373623368155,29.8889993032,0.532404127575,53.2404123942,2.0,1.0,1.0,745.365778605,745.365778605,0.0,0.344049973683,0.0,1.0,11.6694951057,70.7135003408,8.12549972534,582.302118937,70.8454996745,70.6698201497,62.7199999491,62.4322611491,9.78145495328,1700.99993896,52.2845001221,52.2275034587,42.4829998016,43.1710713704,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.1319993337,100.0,5.60302639008,28.3624998728,0.668499628703,6.06646871567,41.8145001729,224.0,42.0500005086,239.091667175,0.344049973683,28.3624998728,0.496272052583,49.6272052129,2.0,1.0,1.0,694.780873617,694.780873617,517.575007121,0.369206285529,2.0,0.0,3537.92234294,0.0,25.9168940457,3.0384978056,5.01302083333,3537.92234294,0.0491655999443,68.9966662725,68.9966662725,65.6138486862,2.0,52.6273775968,43.1163801713,42.4675178528,1.0,1213.94265437,1272.23556268,0.0,0.0,0.0,14.7872568766,1.0,0.0,12.611666441,47.9912427266,1.0,60.8333333333,1.0,1.0,1.0,0.0,9.92833312352,1.0,56.6607135137,0.0,1.0,0.0160872649185,22.5416660309,56.5417350133,22.5416660309,2.0,0.0,37.2165285985,0.0566000007093,39.0036473568,0.95891595031,681.480277832,0.0,1.0,2243.709522,0.002243709522,689.110368693,0.468782131434,0.491292810753,0.0,0.468782131434,0.0,657.535832723,689.110368693,0.0,657.535832723,0.0,0.000657535832723,0.46900331974,1.0,0.0,2.0,2.0,2.0,1.0,88.9034701261,49.6969209151,47.9912427266,0.479912427266,1.0,10.5,2490.00586837,76.3375224329,1348.71946071,0.96155304705,1348.71946071,1.0,0.0,0.0,0.0,34.8725001017,1.0,65.6250009537,1.0,0.0,39.258333842,34.1241666476,1.0,65.4305559794,0.0,1.0,68.9966662725,0.0,701.150024414,0.000231485268568,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.510936772818,168493.0,1315.0132594,40.3151074721,712.281041818,0.507812058821,712.281041818,0.510669946096,1.0,1.0,1.0,0.0,1402.64696248,1402.64696248,0.0,1402.64696248,0.0,657.535832723,1402.64696248
2016-12-08T05:00:00.000Z,0.0,0.0166155779973,0.790809276927,0.508152031374,45.732998689,0.0347399695935,52.9883327484,0.0,26.3266663551,1.0,71.5833333333,0.0,0.0,0.0,42.8333333333,26.659166654,1.0,71.388888677,0.0,0.0,52.9883327484,71.8428243001,2.0,0.0,108.664498965,62.9315002759,43.25,0.374287531889,570.966659546,0.0,0.378010046279,0.0,1.0,12.1094430288,73.1300004323,9.88799921672,647.916544596,72.9379990896,72.9106292725,62.9630006154,62.9183197021,9.88650035858,1919.66621908,52.6535005569,52.5238876343,42.5525007248,42.3496017456,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.192001342773,82.0864995321,100.0,6.11515021324,30.3854983648,1.27350107829,5.99429281553,41.2789996465,35.0,49.2666667302,305.408332825,0.378010046279,30.3854983648,0.577104684739,57.7104676565,2.0,1.0,1.0,807.946558634,807.946558634,0.0,0.350402898348,0.0,1.0,11.8266193867,71.3285007477,8.55299981435,607.423980713,71.4529997508,71.2729746501,62.8999999364,62.6095733643,9.79700152079,1825.99993896,52.4735002518,52.4136632284,42.5144993464,43.1589482625,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.124499003092,100.0,5.75002141794,28.9385004044,0.635499318441,6.07538934549,41.879000028,224.0,45.1250003179,265.558331807,0.350402898348,28.9385004044,0.541225869315,54.1225868861,2.0,1.0,1.0,757.716217041,757.716217041,570.966659546,0.374310830381,2.0,0.0,3806.300354,0.0,26.70525376,2.89971234401,4.73697916667,3806.300354,0.0527590357605,80.4608325958,80.4608325958,68.8416220347,2.0,52.7811686198,43.1598612467,42.4675178528,1.0,1347.28750309,1354.19818676,0.0,0.0,0.0,15.3508237203,1.0,0.0,14.0508329868,47.6121768951,1.0,63.1278530757,1.0,1.0,1.0,0.0,11.2958331108,1.0,59.2202364604,0.0,1.0,0.0166158521876,25.3466660182,59.0821030935,25.3466660182,2.0,0.0,41.3045572691,0.0566000007093,41.516422019,0.959219648506,680.59904343,0.0,1.0,2490.16853362,0.00249016853362,733.505680189,0.478383449321,0.480837236421,0.0,0.478383449321,0.0,729.762486776,733.505680189,0.0,729.762486776,0.0,0.000729762486776,0.478438263138,1.0,0.0,2.0,2.0,2.0,1.0,89.7252063751,49.144130071,47.6121768951,0.476121768951,1.0,10.5,2701.48568985,82.8209792881,1463.26816696,0.959220685742,1463.26816696,1.0,0.0,0.0,0.0,40.8433326085,1.0,68.9305553436,1.0,0.0,41.2416677475,39.6174996694,1.0,68.7361132304,0.0,1.0,80.4608325958,0.0,750.58996582,0.00024639849738,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.501279052431,168493.0,1431.15716316,43.8757970156,775.190750279,0.508163178733,775.190750279,0.501235046376,1.0,1.0,1.0,0.0,1525.47603353,1525.47603353,0.0,1525.47603353,0.0,729.762486776,1525.47603353
2016-12-08T06:00:00.000Z,0.0,0.0168354889991,0.78226453949,0.510289046995,46.1492505074,0.0348124214527,56.2633336385,0.0,27.860833168,1.0,72.916668574,0.0,0.0,0.0,43.6583334605,28.4050000509,1.0,72.7638899485,0.0,0.0,56.2633336385,73.2078895569,2.0,0.0,109.1707503,63.0214997927,43.25,0.375895165316,607.699986776,0.0,0.380172362257,0.0,1.0,12.1904222171,73.4525000254,,672.49987793,73.2514998118,73.2145563761,63.0499998728,63.0059432983,,1960.33289591,52.9505001704,52.8150075277,42.5569998423,42.3667729696,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,82.8905003866,100.0,6.19572389126,30.6944999695,1.27350012461,5.99469832579,41.2834997177,35.0,51.2583335241,322.675003052,0.380172362257,30.6944999695,0.606278628395,60.6381486257,2.0,1.0,1.0,848.790079753,848.790079753,0.0,0.35838914278,0.0,1.0,11.9245198568,71.7170003255,8.84550126394,627.296478271,71.8385009766,71.653775533,62.9929997126,62.7014287313,9.94099998474,1859.49994914,52.7735001246,52.7088368734,42.5069999695,43.0919240316,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.121500651042,100.0,5.85460448265,29.3315010071,0.663999875387,6.06991537412,41.8430000941,224.0,47.4250001907,285.02499644,0.35838914278,29.3315010071,0.568034602574,56.803460439,2.0,1.0,1.0,795.248443604,795.248443604,607.699986776,0.376002582713,2.0,0.0,3899.06575521,0.0,28.0104228655,2.86366073291,4.796875,3899.06575521,0.0540405619793,87.3633321126,87.3633321126,70.7509555817,2.0,53.0785064697,43.1254679362,42.4675178528,1.0,1437.29593188,1426.08006367,0.0,0.0,0.0,15.7175633113,1.0,0.0,14.9991664092,47.3324365616,1.0,64.5433762868,1.0,1.0,1.0,0.0,12.2183330854,1.0,60.7619028091,0.0,1.0,0.0168396146965,27.2174994151,60.6759662628,27.2174994151,2.0,0.0,44.0639967304,0.0566000007093,43.7201454963,0.959347740252,680.227700929,0.0,1.0,2656.52957878,0.00265652957878,772.440723471,0.481553964648,0.477796181939,0.0,0.481553964648,0.0,778.515833537,772.440723471,0.0,778.515833537,0.0,0.000778515833537,0.481669758757,1.0,0.0,2.0,2.0,2.0,1.0,89.6339003245,48.8968146642,47.3324365616,0.473324365616,1.0,10.5,2863.37599555,87.7841422267,1550.95655701,0.959350146588,1550.95655701,1.0,0.0,0.0,0.0,44.0066661835,1.0,70.8611100515,1.0,0.0,42.391667366,43.3566668828,1.0,70.6527779897,0.0,1.0,87.3633321126,0.0,803.140014648,0.000259477518332,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.498041495734,168493.0,1523.1332025,46.6955586295,825.009859441,0.510313023285,825.009859441,0.497911776169,1.0,1.0,1.0,0.0,1616.67412313,1616.67412313,0.0,1616.67412313,0.0,778.515833537,1616.67412313
2016-12-08T07:00:00.000Z,0.0,0.0172879629033,0.78329355422,0.509969025734,46.0967496236,0.0348493857251,55.9124997457,0.0,27.8124998411,1.0,72.805557251,0.0,0.0,0.0,43.5666666031,28.1191666921,1.0,72.611111323,0.0,0.0,55.9124997457,73.090250651,2.0,0.0,109.221000036,63.124250412,43.2604166667,0.376138844888,603.691665649,0.0,0.378690146838,0.0,1.0,12.1988828977,73.5004997253,9.98999786377,672.083211263,73.2980003357,73.2711410522,63.1580006282,63.1087977091,,1953.66624959,52.842499733,52.718808492,42.4220005671,42.2375996908,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.202499389648,83.0090001424,100.0,6.22243130207,30.8759997686,1.2735007604,5.97645159562,41.1484998067,35.0,51.0250002543,321.199996948,0.378690146838,30.8759997686,0.605888922555,60.5888926188,2.0,1.0,1.0,848.244491577,848.244491577,0.0,0.357778132551,0.0,1.0,11.9281458855,71.7199999491,8.755499204,621.672205607,71.8459993998,71.6723073324,63.0905001958,62.799021403,,1841.74994914,52.671500206,52.6055552165,42.3839995066,42.9936218262,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.125999450684,100.0,5.87140874068,29.4619998932,0.638499259949,6.05673714479,41.7455002467,224.0,47.125,282.491668701,0.357778132551,29.4619998932,0.563912284488,56.391228358,2.0,1.0,1.0,789.477198283,789.477198283,603.691665649,0.376234491352,2.0,0.0,3859.39251709,0.0,28.1454461416,3.13232016563,5.29166666667,3859.39251709,0.0534818478739,85.8158321381,85.8158321381,70.4340953827,2.0,53.0032246908,43.0222930908,42.4675178528,1.0,1427.42030939,1410.67212133,0.0,0.0,0.0,15.5832742055,1.0,0.0,15.2716664473,47.5747264226,1.0,64.942920049,1.0,1.0,1.0,0.0,12.4741664728,1.0,61.1904754639,0.0,1.0,0.0172929240349,27.7466665904,61.0620546341,27.7466665904,2.0,0.0,43.7612341696,0.0566000007093,43.2477754675,0.95927750951,680.431151909,0.0,1.0,2638.27663402,0.00263827663402,764.094963349,0.48173270457,0.476080445123,0.0,0.48173270457,0.0,773.166671753,764.094963349,0.0,773.166671753,0.0,0.000773166671753,0.481858653327,1.0,0.0,2.0,2.0,2.0,1.0,90.2778320312,49.0389848189,47.5747264226,0.475747264226,1.0,11.0833333333,2838.76825021,87.0297286185,1537.62769484,0.958041228518,1537.62769484,1.0,0.0,0.0,0.0,43.2916663488,1.0,70.5138905843,1.0,0.0,42.2166678111,42.5241670609,1.0,70.3611125946,0.0,1.0,85.8158321381,0.0,795.590026855,0.000256674018906,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.496931061995,168493.0,1511.17563837,46.3289688028,818.533007459,0.509998857774,818.533007459,0.496800963834,1.0,1.0,1.0,0.0,1604.97027588,1604.97027588,0.0,1604.97027588,0.0,773.166671753,1604.97027588
2016-12-08T08:00:00.000Z,0.0,0.0184033231955,0.775425945152,0.514035161133,46.6982493401,0.0352244422763,60.2141666412,0.0,29.8341666857,1.0,74.5416666667,0.0,0.0,0.0,44.6249996821,30.3700002035,1.0,74.3749987284,0.0,0.0,60.2141666412,74.8116531372,2.0,0.0,110.139749527,63.4415001869,43.2604166667,0.382135689473,654.583343506,0.0,0.385275300464,0.0,1.0,12.3668851058,74.1229998271,,710.416544596,73.9159990946,73.8706919352,63.4774999619,63.4268849691,,2066.99954224,52.9879999161,52.8538614909,42.5209995906,42.3476918538,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.207000732422,83.7004998525,100.0,6.38151288033,31.3949995041,1.3064994812,5.98537222544,41.2145001094,35.0,53.5583324432,347.325002035,0.385275300464,31.3949995041,0.643893094744,64.389310201,2.0,1.0,1.0,901.450332642,901.450332642,0.0,0.368732214793,0.0,1.0,12.085269928,72.3365001678,9.04200045268,637.795171102,72.4475008647,72.2645975749,63.405500412,63.1096496582,9.91400146484,1937.99994914,52.8049996694,52.7445322673,42.4875001907,43.0319213867,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.111000696818,100.0,6.01900398731,29.9600006739,0.67750008901,6.06626594067,41.8100001017,224.0,50.133333842,307.258336385,0.368732214793,29.9600006739,0.595123930432,59.512392362,2.0,1.0,1.0,833.173502604,833.173502604,654.583343506,0.382957711287,2.0,0.0,4086.93037923,0.0,28.4908748973,2.90836769342,4.80989583333,4098.86416903,0.0565145405941,96.3633333842,96.3633333842,72.95652771,2.0,53.1284262917,43.0983137651,42.4675178528,1.0,1555.76506127,1473.74961414,0.0,0.0,0.0,15.6183611552,1.0,0.0,17.1741663615,47.8591388067,1.0,67.5913219452,1.0,1.0,1.0,0.0,14.3499996662,1.0,64.1071424484,0.0,1.0,0.0184032639248,31.5241657893,64.0553474426,31.5241657893,2.0,0.0,47.6959720353,0.0566000007093,45.181577947,0.959139851457,680.830630949,0.0,1.0,2875.49405188,0.00287549405188,798.261084466,0.491946548339,0.466012545107,0.0,0.491946548339,0.0,842.685007731,798.261084466,0.0,842.685007731,0.0,0.000842685007731,0.492828520636,1.0,0.0,2.0,2.0,2.0,1.0,90.4598277699,49.288215984,47.8591388067,0.478591388067,1.0,9.91666666667,3033.26162599,92.9924223716,1642.97563969,0.959143912059,1642.97563969,1.0,0.0,0.0,0.0,48.7449998856,1.0,73.055557251,1.0,0.0,43.7250003815,47.6183334986,1.0,72.8750006358,0.0,1.0,96.3633333842,0.0,877.0,0.000268151068276,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.485863006842,168493.0,1625.76274804,49.8419308266,880.599473533,0.514080430409,880.599473533,0.485893576716,1.0,1.0,1.0,0.0,1708.56400553,1712.96050471,0.0,1712.96050471,0.0,842.685007731,1712.96050471
2016-12-08T09:00:00.000Z,0.0,0.0201607902285,0.771937858425,0.518542169646,47.1947506269,0.0355389769585,63.6816663742,0.0,31.5608332952,1.0,75.9027773539,0.0,0.0,0.0,45.424999555,32.1208335559,1.0,75.7083326976,0.0,0.0,63.6816663742,76.1339766184,2.0,0.0,111.051750501,63.8569998741,43.34375,0.386908198934,693.183334351,0.0,0.39410900996,0.0,1.0,12.5397217274,74.7709992727,,729.166544596,74.5549996694,74.5096766154,63.897500356,63.8446578979,9.97199630737,2187.33284505,52.8245000839,52.6914265951,42.5464998881,42.3954111735,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.215999603271,82.8830006917,100.0,6.54563156764,32.0084997813,1.26900005341,5.99409015973,41.2774998347,35.0,55.6583334605,369.241663615,0.39410900996,32.0084997813,0.66889646621,66.8896478017,2.0,1.0,1.0,936.455052694,936.455052694,0.0,0.376068837361,0.0,1.0,12.225473086,72.88550059,9.17700227102,661.042251587,72.9935016632,72.8147176107,63.8164993922,63.517229716,9.92749977112,2045.74989827,52.6430002848,52.5794194539,42.5415000916,43.0446879069,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.108001073201,100.0,6.15251664321,30.4520015717,0.686500231425,6.07295644283,41.8549998601,224.0,52.0,323.941668193,0.376068837361,30.4520015717,0.614968853905,61.5150728226,2.0,1.0,1.0,860.956395467,860.956395467,693.183334351,0.386776433242,2.0,0.0,4372.81134033,0.0,31.1539182663,3.0420906345,5.31510416667,4370.4776001,0.0651870924703,117.033330917,117.033330917,77.8011671702,2.0,52.9387003581,43.1057256063,42.4675178528,1.0,1680.07585188,1489.01261579,0.0,0.0,0.0,15.0284694036,1.0,0.0,19.5033327738,48.8690309525,1.0,70.4908663432,0.416666666667,1.0,1.0,0.0,16.6166665554,1.0,67.476190567,0.0,1.0,0.0201327819061,36.1199990908,67.3144044876,36.1199990908,2.0,0.0,51.5070384618,0.0566000007093,45.649504447,0.958114007679,683.811808536,0.583333333333,0.416666666667,3105.25556786,0.00310525556786,806.528337013,0.507937132822,0.45017300734,0.512263000708,0.501415664343,0.0,910.018335978,806.528337013,551.766667684,358.251668294,0.0,0.000910018335978,0.507657289505,1.0,0.0148379903091,2.0,2.0,2.0,0.416666666667,85.792257309,51.0132109324,48.8690309525,0.488690309525,1.0,11.6666666667,3169.08846768,97.1565429088,1716.54667299,0.958110140163,1716.54667299,1.0,0.0,0.0,0.0,59.1266663869,1.0,77.8611138662,1.0,0.0,46.5916674932,57.9066670736,1.0,77.6527779897,0.0,1.0,117.033330917,0.0,971.090026855,0.000270928195516,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.469855174755,168493.0,1715.69350713,52.5989891238,929.310750259,0.518705414303,929.310750259,0.470170741685,1.0,1.0,1.0,0.0,1791.59639486,1791.59639486,1077.11598714,714.480407715,0.0,910.018335978,1791.59639486
2016-12-08T10:00:00.000Z,0.0,0.0199043971557,0.769910327435,0.524168232743,47.4962514242,0.035397950583,66.2599992752,0.0,32.9333327611,1.0,76.8888893127,0.0,0.0,0.0,46.0083332062,33.3299997648,1.0,76.6805559794,0.0,0.0,66.2599992752,77.1736017863,2.0,0.0,111.287251155,63.7909997304,43.25,0.387903519807,725.89167277,0.0,0.397426646878,0.0,1.0,12.5941107273,74.9584999084,,746.24987793,74.7410004934,74.6940587362,63.8329998652,63.7830734253,9.86999893188,2298.66617839,52.7315003077,52.5977783203,42.5419998169,42.3915939331,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.220499038696,78.5510005951,100.0,6.59718227386,32.1945009232,1.24500020345,5.99692845345,41.2984997431,35.0,57.4750000636,388.16666921,0.397426646878,32.1990006765,0.697301664807,69.7301661174,2.0,1.0,1.0,976.222330729,976.222330729,0.0,0.377774440927,0.0,1.0,12.2496462663,72.9874992371,9.34350172679,674.915527344,73.0925013224,72.9124755859,63.7489995956,63.4521687826,9.83900006612,2130.49991862,52.5514996847,52.4888916016,42.4965000153,43.0197931925,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.105002085368,100.0,6.1791228056,30.5945014954,0.657999674479,6.07052346071,41.8400001526,224.0,53.3500003815,337.72500356,0.377774440927,30.5960013072,0.638117799305,63.8117793401,2.0,1.0,1.0,893.364919027,893.364919027,725.89167277,0.387717054446,2.0,0.0,4607.35021973,0.0,31.9101173083,2.84031573931,5.3203125,4607.35021973,0.0692020183372,129.528333664,129.528333664,80.5476824443,2.0,52.8317820231,43.089167277,42.4675178528,1.0,1770.40118313,1535.62410653,0.0,0.0,0.0,15.3953320185,1.0,0.0,20.0774992307,48.4376678467,1.0,71.1700897217,0.333333333333,1.0,1.0,0.0,17.1699996789,1.0,68.2321421305,0.0,1.0,0.0198826412004,37.2474994659,68.0069230398,37.2474994659,2.0,0.0,54.2761933814,0.0566000007093,47.0784993602,0.956935745347,687.24667536,0.666666666667,0.333333333333,3272.20233842,0.00327220233842,831.775596647,0.512442156986,0.444485993892,0.515496594202,0.505706178674,0.0,958.943333944,831.775596647,663.702494303,295.24083964,0.0,0.000958943333944,0.512198696534,1.0,0.0,2.0,2.0,2.0,0.333333333333,73.5780607859,52.7360610962,48.4376678467,0.484376678467,1.0,9.91666666667,3306.02528966,101.354692742,1790.71893059,0.956928150878,1790.71893059,1.0,0.0,0.0,0.0,65.100833257,1.0,80.6111106873,1.0,0.0,48.2666670481,64.4275010427,1.0,80.4444446564,0.0,1.0,129.528333664,0.0,1029.84997559,0.000279409229821,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.464492546786,168493.0,1812.02085076,55.5521511419,981.486756992,0.524488958839,981.486756992,0.464739825312,1.0,1.0,1.0,0.0,1871.32014974,1871.32014974,1287.5012207,583.818929036,0.0,958.943333944,1871.32014974
2016-12-08T11:00:00.000Z,0.0,0.0172879542371,0.769372720317,0.5227236073,47.1925002734,0.0350784948516,65.2208334605,0.0,32.3524998029,1.0,76.5416673024,0.0,0.0,0.0,45.7999998728,32.8683334986,1.0,76.3333346049,0.0,0.0,65.2208334605,76.8322817485,2.0,0.0,110.253000259,63.060499986,43.25,0.383682238844,713.358322144,0.0,0.392129068594,0.0,1.0,12.405561765,74.2894992828,,746.666544596,74.0645001729,74.0468139648,63.0874999364,63.0662587484,9.97200012207,2311.99951172,52.5694999695,52.4468078613,42.4099992116,42.2605082194,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.224999109904,74.7724997203,100.0,6.42789375782,31.6545009613,1.25399939219,5.97766800721,41.1559998194,35.0,56.983332634,383.77499644,0.392129068594,31.6545009613,0.699061148507,69.9061158498,2.0,1.0,1.0,978.68560791,978.68560791,0.0,0.370683723012,0.0,1.0,12.0623057683,72.2719993591,9.34350013733,666.666559855,72.3770001729,72.2058156331,63.0335000356,62.7454376221,9.80299886068,2143.49989827,52.3864997228,52.3314234416,42.4335002899,42.9476623535,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.105000813802,100.0,6.00171657403,29.943499883,0.66250038147,6.0605891943,41.7709999084,224.0,52.6000003815,329.583333333,0.370683723012,29.943499883,0.634950423468,63.4950421651,2.0,1.0,1.0,888.930592855,888.930592855,713.358322144,0.383642623501,2.0,0.0,4605.0164388,0.0,32.9492947261,3.08660213153,5.67447916667,4605.0164388,0.0720286596252,133.918334961,133.918334961,81.5017617544,2.0,52.6717224121,42.9821751912,42.4675178528,1.0,1744.07436249,1537.67285471,0.0,0.0,0.0,17.7581065496,1.0,0.0,17.5116663774,45.3293933868,1.0,67.8538805644,0.666666666667,1.0,1.0,0.0,14.6308329105,1.0,64.3749977748,0.0,1.0,0.0172674014867,32.142499129,64.2503754298,32.142499129,2.0,0.0,53.4690771064,0.0566000007093,47.1413089953,0.956069132654,689.780661784,0.333333333333,0.666666666667,3223.54292445,0.00322354292445,832.885307501,0.508101193355,0.447970240989,0.516742381227,0.503644745187,0.0,944.683329264,832.885307501,326.893330892,617.789998372,0.0,0.000944683329264,0.508045770228,1.0,0.0,2.0,2.0,2.0,0.666666666667,51.297240893,53.875585556,45.3293933868,0.453293933868,1.0,11.0833333333,3281.7472172,100.610386102,1777.56863677,0.956071434344,1777.56863677,1.0,0.0,0.0,0.0,67.383333842,1.0,81.6111119588,1.0,0.0,48.8500003815,66.5350008011,1.0,81.4166666667,0.0,1.0,133.918334961,0.0,1006.38000488,0.000279782002786,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.468553106909,168493.0,1794.50917275,55.0152856951,972.001501867,0.522794366897,972.001501867,0.468616184729,1.0,1.0,1.0,0.0,1859.24249268,1859.24249268,632.604064941,1226.63842773,0.0,944.683329264,1859.24249268
