timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-08T12:00:00.000Z,0.0,0.0133757423314,0.774016111958,0.516379190616,46.2752497991,0.0340794418007,59.6941661835,0.0,29.5558333397,1.0,74.3055547078,0.0,0.0,0.0,44.4583333333,30.1299997965,1.0,74.0972220103,0.0,0.0,59.6941661835,74.5590464274,2.0,0.0,108.214499474,61.9392496745,43.2604166667,0.369446584589,646.783330282,0.0,0.38128358936,0.0,1.0,12.0429673195,72.9245001475,,685.416544596,72.6919994354,72.6931915283,61.9669993718,61.9513473511,9.9,2164.99952189,52.4089994431,52.2920125326,42.3064994812,42.137067159,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.232500712077,76.5514996847,100.0,6.08131583532,30.3854999542,1.27199967702,5.96185421944,41.0344998042,35.0,53.5833333333,347.858332316,0.38128358936,30.3854999542,0.651228270758,65.1228256226,2.0,1.0,1.0,911.719579061,911.719579061,0.0,0.355480212076,0.0,1.0,11.7250929674,70.9324989319,9.13350009918,632.170873006,71.0450000763,70.8781178792,61.9114999771,61.633043925,9.76774978638,2034.24989827,52.2319997152,52.1745910645,42.3240003586,42.8723398844,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.112501144409,100.0,5.67829024792,28.7209997177,0.659500439962,6.04680271943,41.6644999186,224.0,49.1499999364,298.924997965,0.355480212076,28.7209997177,0.60004209246,60.0042082469,2.0,1.0,1.0,840.058929443,840.058929443,646.783330282,0.369137381722,2.0,0.0,4350.05753581,0.0,31.4296064377,3.38210447629,6.0234375,4350.05753581,0.0661795009987,116.012499491,116.012499491,77.6280167898,2.0,52.5508906047,42.896194458,42.4675178528,1.0,1561.71288875,1531.18048538,0.0,0.0,0.0,20.2495867411,1.0,0.0,13.0908330282,41.7174126307,1.0,61.3641541799,1.0,1.0,1.0,0.0,10.3258330822,1.0,57.196428299,0.0,1.0,0.0133291869356,23.416665713,57.0643577576,23.416665713,2.0,0.0,47.8783179564,0.0566000007093,46.9422687458,0.956938766368,687.237801365,0.0,1.0,2886.48732006,0.00288648732006,829.368695363,0.48318704951,0.473740459163,0.0,0.48318704951,0.0,845.906667074,829.368695363,0.0,845.906667074,0.0,0.000845906667074,0.482741805414,1.0,0.0,2.0,2.0,2.0,1.0,38.2066555023,52.7326456706,41.7174126307,0.417174126307,1.0,9.91666666667,3092.89337413,94.8205867022,1675.27536244,0.956927508673,1675.27536244,1.0,0.0,0.0,0.0,58.4899997711,1.0,77.805557251,1.0,0.0,46.5750007629,57.5225000381,1.0,77.6250006358,0.0,1.0,116.012499491,0.0,946.799987793,0.000278600705939,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.495064103466,168493.0,1669.68107739,51.1883599633,904.387973884,0.516591928783,904.387973884,0.495549488487,1.0,1.0,1.0,0.0,1750.68157959,1750.68157959,0.0,1750.68157959,0.0,845.906667074,1750.68157959
2016-12-08T13:00:00.000Z,0.0,0.0118423979603,0.775202009825,0.514018763128,46.0142494837,0.0334353977974,57.325000445,0.0,28.3941667875,1.0,73.4027792613,0.0,0.0,0.0,43.9166666667,28.9183333715,1.0,73.1944459279,0.0,0.0,57.325000445,73.6859086355,2.0,0.0,107.518499692,61.5042502085,43.2083333333,0.361814060682,620.341664632,0.0,0.372908597246,0.0,1.0,11.9208939075,72.4415003459,,726.666544596,72.214998881,72.2023544312,61.5304997762,61.5100835164,9.83999972873,2163.33284505,52.4479996363,52.3270517985,42.5600001017,42.3820521037,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.226501464844,77.7530008952,100.0,5.92599288623,29.6549987793,1.27650038401,5.99490102132,41.2834997177,35.0,52.2416664759,332.316663106,0.372908597246,29.6549987793,0.636605718703,63.6605717341,2.0,1.0,1.0,891.248006185,891.248006185,0.0,0.347570595172,0.0,1.0,11.6187318166,70.4930000305,9.12900098165,621.672185262,70.6070016225,70.4340591431,61.4780006409,61.2037709554,9.76018108021,2033.49989827,52.2679993312,52.2071024577,42.4875001907,43.0574544271,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.114001592,100.0,5.54820823669,28.1195014318,0.64600054423,6.07052357992,41.8414996465,224.0,47.9083334605,288.025001526,0.347570595172,28.1195014318,0.59187814985,59.1878143946,2.0,1.0,1.0,828.62940979,828.62940979,620.341664632,0.36181040851,2.0,0.0,4355.30830892,0.0,30.1377491951,2.89786879222,5.0,4355.30830892,0.0652926535768,111.955000559,111.955000559,76.659233729,2.0,52.5692367554,43.1006317139,42.4675178528,1.0,1495.28507125,1535.30490269,0.0,0.0,0.0,21.1143267949,1.0,0.0,11.476666371,40.4161729813,1.0,58.7499984105,1.0,1.0,1.0,0.0,8.82749962807,1.0,54.2440458934,0.0,1.0,0.0118442415604,20.304166317,54.2649993896,20.304166317,2.0,0.0,45.8418026721,0.0566000007093,47.068713347,0.957418381842,685.83803701,0.0,1.0,2763.70991692,0.00276370991692,831.602698889,0.472388960593,0.48503198562,0.0,0.472388960593,0.0,809.925832113,831.602698889,0.0,809.925832113,0.0,0.000809925832113,0.472395559152,1.0,0.0,2.0,2.0,2.0,1.0,33.826333046,52.0617682139,40.4161729813,0.404161729813,1.0,9.91666666667,3030.58997393,92.910516019,1641.528531,0.957420946213,1641.528531,1.0,0.0,0.0,0.0,56.4258333842,1.0,76.8055578868,1.0,0.0,45.9666674932,55.5291668574,1.0,76.6111119588,0.0,1.0,111.955000559,0.0,826.539978027,0.000279351150178,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.506602646974,168493.0,1627.11152876,49.8832811623,881.330044827,0.514035442886,881.330044827,0.506608497534,1.0,1.0,1.0,0.0,1714.53166707,1714.53166707,0.0,1714.53166707,0.0,809.925832113,1714.53166707
2016-12-08T14:00:00.000Z,0.0,0.0116147409248,0.773608589307,0.515374056524,46.1200003624,0.0335815216848,58.5124998093,0.0,29.0833333333,1.0,73.8333339691,0.0,0.0,0.0,44.2000001272,29.4649999936,1.0,73.6666673024,0.0,0.0,58.5124998093,74.1172428131,2.0,0.0,107.539500554,61.419500192,43.234375,0.363373153722,633.166671753,0.0,0.374405413494,0.0,1.0,11.9317718347,72.4819997152,,794.166519165,72.2419999441,72.2309748332,61.44800059,61.4256362915,9.81999969482,2205.99951172,52.4285001755,52.3047587077,42.5480003357,42.3725077311,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.239999771118,73.530500412,100.0,5.93910086155,29.6939996084,1.27800019582,5.99267097314,41.2700001399,35.0,52.9166666667,339.891670227,0.374405413494,29.6939996084,0.648546447754,64.8546454112,2.0,1.0,1.0,907.965026855,907.965026855,0.0,0.349685602144,0.0,1.0,11.6151058674,70.4869995117,9.2040014267,623.17199707,70.5950012207,70.422551473,61.390999794,61.1170272827,9.73250007629,2068.49986776,52.25,52.1873423258,42.5174999237,43.0421346029,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.108001708984,100.0,5.54559608301,28.077501297,0.683500289917,6.06950978438,41.8339996338,224.0,48.558333079,293.274998983,0.349685602144,28.077501297,0.599065588088,59.9065596263,2.0,1.0,1.0,838.691823324,838.691823324,633.166671753,0.363380791283,2.0,0.0,4424.15315755,0.0,30.5389917692,2.81385970116,4.76302083333,4424.15315755,0.067245049494,117.17583402,117.17583402,77.8963508606,2.0,52.5300064087,43.0757904053,42.4675178528,1.0,1530.67210186,1551.71803457,0.0,0.0,0.0,21.8786716461,1.0,0.0,11.4533330599,39.5693289439,1.0,58.6986290614,1.0,1.0,1.0,0.0,8.79166650772,1.0,54.3392848969,0.0,1.0,0.0116154152182,20.2383329074,54.2238699595,20.2383329074,2.0,0.0,46.9266829438,0.0566000007093,47.571900042,0.958171520355,683.64423481,0.0,1.0,2829.11516259,0.00282911516259,840.492923072,0.475815090572,0.482357296685,0.0,0.475815090572,0.0,829.09332784,840.492923072,0.0,829.09332784,0.0,0.00082909332784,0.475796297193,1.0,0.0,2.0,2.0,2.0,1.0,34.202595075,50.9274692535,39.5693289439,0.395693289439,1.0,11.0833333333,3082.39013643,94.4985829858,1669.58625091,0.958172387257,1669.58625091,1.0,0.0,0.0,0.0,59.1149997711,1.0,77.9444440206,1.0,0.0,46.6583347321,58.060833931,1.0,77.7638912201,0.0,1.0,117.17583402,0.0,848.070007324,0.000282337545429,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.503413898271,168493.0,1657.95687821,50.8289245384,898.037524759,0.515382034606,898.037524759,0.503406059169,1.0,1.0,1.0,0.0,1742.46959432,1742.46959432,0.0,1742.46959432,0.0,829.09332784,1742.46959432
2016-12-08T15:00:00.000Z,0.0,0.0114488451716,0.771004091985,0.518758790762,46.3944999377,0.0336894377385,60.6941671371,0.0,30.1416668892,1.0,74.7499993642,0.0,0.0,0.0,44.7333335876,30.5641665459,1.0,74.5555547078,0.0,0.0,60.6941671371,75.0430081685,2.0,0.0,107.748000145,61.3535002073,43.1666666667,0.366271463225,659.808334351,0.0,0.375167099003,0.0,1.0,11.975282987,72.6559995015,,802.916508993,72.4190006256,72.4045461019,61.3850002289,61.3653233846,9.87480010986,2299.33284505,52.3894999822,52.263982137,42.4849999746,42.3196970622,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.236998875936,72.30199941,100.0,5.99153268337,29.934000651,1.28249994914,5.98375030359,41.2025000254,35.0,54.424999555,355.983334859,0.375167099003,29.934000651,0.677829146612,67.7829144796,2.0,1.0,1.0,948.960805257,948.960805257,0.0,0.351379252999,0.0,1.0,11.630818367,70.5559997559,9.33599885305,637.420221965,70.6579990387,70.4858042399,61.3220001856,61.0487772624,9.73699919383,2130.99985758,52.2124996185,52.1522801717,42.4755004247,43.0012817383,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.101999282837,100.0,5.56718802452,28.182498614,0.679000536601,6.06363034248,41.7964998881,224.0,49.8833332062,303.825002035,0.351379252999,28.182498614,0.617576664516,61.7576665878,2.0,1.0,1.0,864.607330322,864.607330322,659.808334351,0.366231654279,2.0,0.0,4586.93029785,0.0,31.5997257233,3.04041045904,5.08333333333,4586.93029785,0.0710451183509,127.995832443,127.995832443,80.0480454763,2.0,52.4582963423,43.0331192017,42.4675178528,1.0,1604.57395499,1584.9302833,0.0,0.0,0.0,22.5601889292,1.0,0.0,11.6483330727,38.8248112996,1.0,59.0696338018,1.0,1.0,1.0,0.0,8.97583309809,1.0,54.6547616323,0.0,1.0,0.0114476633742,20.6241660118,54.5683736801,20.6241660118,2.0,0.0,49.1923339783,0.0566000007093,48.5901067919,0.958618718555,682.343579301,0.0,1.0,2965.70669842,0.00296570669842,858.482441395,0.482465516619,0.47655903024,0.0,0.482465516619,0.0,869.122497559,858.482441395,0.0,869.122497559,0.0,0.000869122497559,0.482426717877,1.0,0.0,2.0,2.0,2.0,1.0,33.3800170205,50.2084478898,38.8248112996,0.388248112996,1.0,10.5,3191.63954217,97.8479039923,1728.76153297,0.959666592982,1728.76153297,1.0,0.0,0.0,0.0,64.4099995295,1.0,80.1666679382,1.0,0.0,48.0083341599,63.5858332316,1.0,80.0138905843,0.0,1.0,127.995832443,0.0,900.320007324,0.000288380566503,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.496588121046,168493.0,1725.3497491,52.8950260117,934.541083902,0.518780549478,934.541083902,0.496645480421,1.0,1.0,1.0,0.0,1801.41889445,1801.41889445,0.0,1801.41889445,0.0,869.122497559,1801.41889445
2016-12-08T16:00:00.000Z,0.0,0.0113104776001,0.772430990638,0.51856036858,46.2640012105,0.0337869471804,60.4108339945,0.0,30.0233332316,1.0,74.5972220103,0.0,0.0,0.0,44.6333335241,30.387500445,1.0,74.388888677,0.0,0.0,60.4108339945,74.8451309204,2.0,0.0,107.535751025,61.2717498144,43.125,0.365797269033,654.024998983,0.0,0.37331439512,0.0,1.0,11.9402322769,72.5104993184,,797.49983724,72.2705008189,72.2710240682,61.3039995829,61.2796096802,9.93600082397,2209.33284505,52.6190004349,52.4933141073,42.3514998754,42.1949691772,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.239998499552,73.4419987996,100.0,5.9739177227,29.9190009435,1.28099981944,5.96631455421,41.0705000559,35.0,54.0499998728,352.975001017,0.37331439512,29.9190009435,0.675114528111,67.5114533106,2.0,1.0,1.0,945.160339355,945.160339355,0.0,0.34948694086,0.0,1.0,11.5969762007,70.4194984436,9.29100036621,634.045633952,70.530500412,70.3592987061,61.2395000458,60.9658584595,9.80000050863,2054.24992879,52.4360001882,52.3792317708,42.3810002009,42.9361750285,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.111001968384,100.0,5.54287473361,28.1495002111,0.657999992371,6.05410146713,41.7230002085,224.0,49.4833329519,301.050000509,0.34948694086,28.1495002111,0.614862420218,61.486243248,2.0,1.0,1.0,860.807388306,860.807388306,654.024998983,0.365676676289,2.0,0.0,4389.7306722,0.0,32.0529502233,3.23968203863,5.42708333333,4389.7306722,0.0669291757785,119.984998703,119.984998703,78.5105578105,2.0,52.718536377,42.9452362061,42.4675178528,1.0,1577.90406125,1587.39423346,0.0,0.0,0.0,22.7906274796,1.0,0.0,11.4191663265,38.5133721034,1.0,58.6815048854,1.0,1.0,1.0,0.0,8.803333203,1.0,54.2976179123,0.0,1.0,0.0113061650483,20.2224995295,54.1567204793,20.2224995295,2.0,0.0,48.3746999165,0.0566000007093,48.6656455095,0.958921151003,681.465166843,0.0,1.0,2916.41318828,0.00291641318828,859.817047698,0.478022080058,0.48089710394,0.0,0.478022080058,0.0,854.67666626,859.817047698,0.0,854.67666626,0.0,0.00085467666626,0.477726916472,1.0,0.0,2.0,2.0,2.0,1.0,33.5443353653,49.688179334,38.5133721034,0.385133721034,1.0,10.5,3165.29829471,97.0403454261,1714.49371396,0.958919183998,1714.49371396,1.0,0.0,0.0,0.0,60.3791659673,1.0,78.6527798971,1.0,0.0,47.0750010808,59.6058330536,1.0,78.4583358765,0.0,1.0,119.984998703,0.0,894.289978027,0.000288828886123,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.501499096029,168493.0,1712.42984929,52.4989333142,927.542979793,0.518776330333,927.542979793,0.501817180843,1.0,1.0,1.0,0.0,1787.94390869,1787.94390869,0.0,1787.94390869,0.0,854.67666626,1787.94390869
2016-12-08T17:00:00.000Z,0.0,0.00977549026041,0.778069890751,0.512547389485,45.61825037,0.0328436680532,55.0216668447,0.0,27.240000089,1.0,72.3888893127,0.0,0.0,0.0,43.3250001272,27.7616664569,1.0,72.2083333333,0.0,0.0,55.0216668447,72.6703446706,2.0,0.0,106.317750295,60.699499925,43.21875,0.35500071293,594.724990845,0.0,0.365372749054,0.0,1.0,11.7238843441,71.6524995168,,752.91653951,71.4290002187,71.413965861,60.728000323,60.7069218953,9.84800042046,2110.99951172,52.4855003357,52.3525314331,42.5704997381,42.3763224284,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,76.2170003255,100.0,5.73019973437,28.8585004807,1.29749997457,5.99368460973,41.2729997635,35.0,50.8083333969,318.733334859,0.365372749054,28.8585004807,0.62302864438,62.3028640747,2.0,1.0,1.0,872.240102132,872.240102132,0.0,0.340935379696,0.0,1.0,11.4180963834,69.66649882,9.10650062561,611.923416138,69.7775001526,69.597056071,60.670999527,60.4064661662,9.70880050659,1988.99992879,52.3114999135,52.2472686768,42.5489991506,43.1034138997,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.112501144409,100.0,5.34513990084,27.2300008138,0.687999725342,6.07295648257,41.8609994253,224.0,46.5166670481,275.991666158,0.340935379696,27.228501002,0.57802221389,57.802221934,2.0,1.0,1.0,809.231099447,809.231099447,594.724990845,0.35494214853,2.0,0.0,4243.28983561,0.0,29.3125714389,2.74517359336,4.42447916667,4243.28983561,0.0624534827549,104.674999873,104.674999873,74.9641704559,2.0,52.5831578573,43.1095479329,42.4675178528,1.0,1423.04787624,1551.54256387,0.0,0.0,0.0,23.1963580449,1.0,0.0,9.40416661898,37.531642278,1.0,54.9200906754,1.0,1.0,1.0,0.0,6.97249988715,1.0,50.0059515635,0.0,1.0,0.00977870040377,16.3766667048,49.9977874756,16.3766667048,2.0,0.0,43.6271860061,0.0566000007093,47.5665205371,0.959431953954,679.983558376,0.0,1.0,2630.19514034,0.00263019514034,840.397878816,0.460101661728,0.501646728685,0.0,0.460101661728,0.0,770.798329671,840.397878816,0.0,770.798329671,0.0,0.000770798329671,0.460042484105,1.0,0.0,2.0,2.0,2.0,1.0,32.0466182015,48.7341371016,37.531642278,0.37531642278,1.0,9.91666666667,2978.5527759,91.3151821194,1613.34242005,0.963029497896,1613.34242005,1.0,0.0,0.0,0.0,52.8058331807,1.0,75.0555559794,1.0,0.0,44.9083340963,51.8691666921,1.0,74.8472226461,0.0,1.0,104.674999873,0.0,823.769958496,0.000282305618258,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.520904842252,168493.0,1585.53528919,48.6086548005,858.810144723,0.512637300167,858.810144723,0.521018917168,1.0,1.0,1.0,0.0,1675.27829997,1675.27829997,0.0,1675.27829997,0.0,770.798329671,1675.27829997
2016-12-08T18:00:00.000Z,0.0,0.00983295783232,0.773283344675,0.516026254159,45.9302506447,0.0332962140836,58.3416668574,0.0,28.9374998411,1.0,73.8611119588,0.0,0.0,0.0,44.183333079,29.4200000763,1.0,73.6388880412,0.0,0.0,58.3416668574,74.090959549,2.0,0.0,106.622250557,60.6919999123,43.25,0.360283423109,631.374994914,0.0,0.366270037524,0.0,1.0,11.773438851,71.855000178,,789.166529338,71.6195004781,71.6136016846,60.7189998627,60.6954879761,,2123.66617839,52.8170003891,52.6837819417,42.3964996338,42.2217000326,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,71.9615001678,100.0,5.80428600311,29.2230008443,1.30649979909,5.96915284793,41.0899998347,35.0,52.733332634,337.699999491,0.366270037524,29.2230008443,0.658580616542,65.8785966237,2.0,1.0,1.0,922.012863159,922.012863159,0.0,0.347669100298,0.0,1.0,11.4712768396,69.89600118,9.34050019582,632.170873006,70.0055001577,69.8296229045,60.6649999619,60.3988164266,9.84200286865,1983.74992879,52.6324996948,52.5730412801,42.4155000051,42.9061711629,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.109498977661,100.0,5.42305485408,27.5900001526,0.736000696818,6.0482219855,41.6794993083,224.0,48.6333328883,293.616663615,0.347669100298,27.5900001526,0.603176167806,60.3176167806,2.0,1.0,1.0,844.446634928,844.446634928,631.374994914,0.360299614308,2.0,0.0,4223.45320638,0.0,30.1542607943,3.1831218799,4.83333333333,4223.45320638,0.0605547906503,106.136667887,106.136667887,75.3800754547,2.0,52.915918986,42.9573313395,42.4675178528,1.0,1501.11752061,1608.26170035,0.0,0.0,0.0,23.9274177551,1.0,0.0,9.85249996185,36.7915821075,1.0,55.7591311137,1.0,1.0,1.0,0.0,7.37916648388,1.0,50.9583320618,0.0,1.0,0.00983217212139,17.231666247,50.9072707494,17.231666247,2.0,0.0,46.020611381,0.0566000007093,49.3053912798,0.960045390149,678.206843854,0.0,1.0,2774.4899337,0.0027744899337,871.119976358,0.463973150969,0.497089827044,0.0,0.463973150969,0.0,813.084996541,871.119976358,0.0,813.084996541,0.0,0.000813084996541,0.463967973987,1.0,0.0,2.0,2.0,2.0,1.0,33.7261478106,47.4595971541,36.7915821075,0.367915821075,1.0,9.91666666667,3114.75922035,95.4909403538,1687.11906638,0.962725855989,1687.11906638,1.0,0.0,0.0,0.0,53.5041672389,1.0,75.5277792613,1.0,0.0,45.1916681925,52.6325006485,1.0,75.3194459279,0.0,1.0,106.136667887,0.0,837.08001709,0.000292625754659,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.516335802089,168493.0,1669.69933285,51.1889196315,904.397862014,0.516079287593,904.397862014,0.516312936331,1.0,1.0,1.0,0.0,1752.4397583,1752.4397583,0.0,1752.4397583,0.0,813.084996541,1752.4397583
2016-12-08T19:00:00.000Z,0.0,0.0092222769032,0.777669476713,0.512423937723,45.5282483101,0.0329340866565,55.2283331553,0.0,27.3708333969,1.0,72.4861100515,0.0,0.0,0.0,43.3916667302,27.903333346,1.0,72.3194440206,0.0,0.0,55.2283331553,72.784658432,2.0,0.0,105.928498586,60.4002502759,43.25,0.355290473261,595.824996948,0.0,0.362463013895,0.0,1.0,11.6574085553,71.3870010376,,769.166534424,71.154499054,71.1456502279,60.4265003204,60.4066034953,9.99000167847,2058.3328654,52.7119998932,52.5754877726,42.4294996262,42.230603536,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.232501983643,73.5859998067,100.0,5.68420080344,28.7249994278,1.3049993515,5.97320775191,41.1245002747,35.0,50.8416665395,319.574994405,0.362463013895,28.7249994278,0.629821123396,62.9821122487,2.0,1.0,1.0,881.749572754,881.749572754,0.0,0.339030900892,0.0,1.0,11.3588727315,69.4355004628,9.1739988327,617.922673543,69.5479990641,69.3689549764,60.3740002314,60.1124191284,9.85999933879,1940.24992879,52.5335000356,52.4691289266,42.4545005163,42.9636205037,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.112498601278,100.0,5.30618266265,27.0934985479,0.743499755859,6.0538987716,41.7110007604,224.0,46.5000006358,276.250005086,0.339030900892,27.0934985479,0.581959148589,58.1959149043,2.0,1.0,1.0,814.742808024,814.742808024,595.824996948,0.355298640265,2.0,0.0,4099.76590983,0.0,29.7427976926,3.07812678814,4.77864583333,4099.76590983,0.0593485276609,99.5300006866,99.5300006866,73.8664302826,2.0,52.7963511149,42.9777145386,42.4675178528,1.0,1414.27995685,1559.50204623,0.0,0.0,0.0,24.1019748052,1.0,0.0,8.92749977112,36.3245255152,1.0,53.8869845072,1.0,1.0,1.0,0.0,6.53833317757,1.0,48.875,0.0,1.0,0.00922375008394,15.4658329487,48.8016087214,15.4658329487,2.0,0.0,43.3583829276,0.0566000007093,47.8105389031,0.960494630693,676.907836001,0.0,1.0,2613.98954434,0.00261398954434,844.709157314,0.456795148812,0.503700109607,0.0,0.456795148812,0.0,766.049158732,844.709157314,0.0,766.049158732,0.0,0.000766049158732,0.456798091531,1.0,0.0,2.0,2.0,2.0,1.0,35.6588872274,46.3730408351,36.3245255152,0.363245255152,1.0,11.0833333333,2973.78200308,91.1689218307,1610.75831605,0.960495258419,1610.75831605,1.0,0.0,0.0,0.0,50.2775001526,1.0,74.0000019073,1.0,0.0,44.2916679382,49.2524995804,1.0,73.8194465637,0.0,1.0,99.5300006866,0.0,796.570007324,0.000283753858636,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.524417070456,168493.0,1586.61248564,48.6416790232,859.393611548,0.512456450347,859.393611548,0.524406502674,1.0,1.0,1.0,0.0,1677.00808716,1677.00808716,0.0,1677.00808716,0.0,766.049158732,1677.00808716
2016-12-08T20:00:00.000Z,0.0,0.00851539357929,0.782326884257,0.51044374745,45.1247498194,0.0323173868566,52.2941668828,0.0,25.889166673,1.0,71.3055559794,0.0,0.0,0.0,42.6499999364,26.4050002098,1.0,71.0833333333,0.0,0.0,52.2941668828,71.5779596965,2.0,0.0,105.1897494,60.0649995804,43.2291666667,0.349175951682,564.949991862,0.0,0.355763285525,0.0,1.0,11.5389611721,70.8904997508,,753.74987793,70.6609992981,70.6548105876,60.0859998067,60.0688298543,9.98100090027,2003.99951172,52.6669991811,52.528986613,42.4669993718,42.2611490885,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.229500452677,76.6205005646,100.0,5.56169867516,28.1939999262,1.31849924723,5.97726249695,41.1485001246,35.0,49.0083332062,302.958328247,0.355763285525,28.1939999262,0.608156625657,60.8156627019,2.0,1.0,1.0,851.41927592,851.41927592,0.0,0.332925821668,0.0,1.0,11.2440510591,68.9464995066,9.01350084941,602.174641927,69.0575002035,68.8769734701,60.043999354,59.7845713298,9.91700045268,1888.74992879,52.484000206,52.419400533,42.487499555,43.0300064087,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.111000696818,100.0,5.18548921744,26.5700006485,0.728499412537,6.05856184165,41.7590001424,224.0,44.8499997457,261.99166743,0.332925821668,26.5700006485,0.561905652001,56.190565745,2.0,1.0,1.0,786.667912801,786.667912801,564.949991862,0.34908215682,2.0,0.0,3982.49637858,0.0,28.6445645419,2.86017823219,4.32291666667,3982.49637858,0.0564543905557,91.5049991608,91.5049991608,71.8852055868,2.0,52.7881885875,43.0159276326,42.4675178528,1.0,1333.92874252,1537.19961872,0.0,0.0,0.0,24.2068506877,1.0,0.0,8.0291664203,35.8791491191,1.0,51.9520540237,1.0,1.0,1.0,0.0,5.74833313624,1.0,46.7261892955,0.0,1.0,0.00851240874309,13.7774995963,46.6449702581,13.7774995963,2.0,0.0,40.8950101682,0.0566000007093,47.1268007313,0.960829537295,675.940558923,0.0,1.0,2465.47776411,0.00246547776411,832.62897775,0.446568620359,0.514619028041,0.0,0.446568620359,0.0,722.526672363,832.62897775,0.0,722.526672363,0.0,0.000722526672363,0.446344032884,1.0,0.0,2.0,2.0,2.0,1.0,37.3105936917,45.4339991483,35.8791491191,0.358791491191,1.0,9.33333333333,2878.01244874,88.2328602751,1558.88443762,0.963492282343,1558.88443762,1.0,0.0,0.0,0.0,46.2583335241,1.0,71.9722245534,1.0,0.0,43.0583340327,45.2466669083,1.0,71.7638893127,0.0,1.0,91.5049991608,0.0,785.700012207,0.000279695896751,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.534118474504,168493.0,1524.9057654,46.749901096,825.969973677,0.510503329097,825.969973677,0.534309434117,1.0,1.0,1.0,0.0,1617.95217896,1617.95217896,0.0,1617.95217896,0.0,722.526672363,1617.95217896
2016-12-08T21:00:00.000Z,0.0,0.00852490852067,0.786624371336,0.509980500115,44.9710014661,0.0329142655446,51.9624996185,0.0,25.7241665522,1.0,71.1250012716,0.0,0.0,0.0,42.5416669846,26.2241667112,1.0,70.9027779897,0.0,0.0,51.9624996185,71.3407859802,2.0,0.0,104.933251381,59.9622499148,43.2395833333,0.353688199492,558.508336385,0.0,0.355089715786,0.0,1.0,11.4942412376,70.7119998932,,750.833211263,70.4810009003,70.4882253011,59.9794998169,59.964070638,9.95399856567,1966.99955241,52.6400000254,52.5041427612,42.3395001094,42.1326115926,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.232499440511,76.1315002441,100.0,5.53745563825,28.1415007909,1.33650048574,5.95678559939,41.0029996236,35.0,48.5833339691,299.949999491,0.355089715786,28.1415007909,0.602815035865,60.2815036774,2.0,1.0,1.0,843.941050212,843.941050212,0.0,0.329482100487,0.0,1.0,11.2005398273,68.7890001933,8.95950094859,601.049789429,68.9045009613,68.7287419637,59.9450000127,59.6863428752,9.78349971771,1855.74994914,52.4495000839,52.3900731405,42.3135000865,42.9259618123,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.115500768026,100.0,5.15799458822,26.5910008748,0.677499453227,6.04254523913,41.6360006332,224.0,44.4166666667,258.558334351,0.329482100487,26.5910008748,0.559860985166,55.9780365626,2.0,1.0,1.0,783.805379232,783.805379232,558.508336385,0.353689590893,2.0,0.0,3854.72503662,0.0,28.3667221069,3.29192497333,4.98958333333,3854.72503662,0.0552510089937,87.6133327484,87.6133327484,70.7695827484,2.0,52.7501703898,42.9114761353,42.4675178528,1.0,1313.65591562,1488.4788796,0.0,0.0,0.0,24.7055209478,1.0,0.0,7.85916650295,35.2739788691,1.0,51.5125557582,1.0,1.0,1.0,0.0,5.60249988238,1.0,46.3392855326,0.0,1.0,0.00851297359516,13.4616661867,46.1580677032,13.4616661867,2.0,0.0,40.2734946138,0.0566000007093,45.6331413938,0.961177179379,674.937511913,0.0,1.0,2428.00784361,0.00242800784361,806.239237137,0.450602699893,0.51056946793,0.0,0.450602699893,0.0,711.545832316,806.239237137,0.0,711.545832316,0.0,0.000711545832316,0.450358085334,1.0,0.0,2.0,2.0,2.0,1.0,39.2437486649,44.2666142782,35.2739788691,0.352739788691,1.0,11.0833333333,2802.13479522,85.9066360076,1517.78506945,0.961172167823,1517.78506945,1.0,0.0,0.0,0.0,44.3483333588,1.0,70.8333339691,1.0,0.0,42.3583339055,43.2649997075,1.0,70.5972239176,0.0,1.0,87.6133327484,0.0,791.739990234,0.000270831081373,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531194602822,168493.0,1487.320645,45.5976327385,805.611875743,0.510172176955,805.611875743,0.531440619046,1.0,1.0,1.0,0.0,1579.09802246,1579.09802246,0.0,1579.09802246,0.0,711.545832316,1579.09802246
2016-12-08T22:00:00.000Z,0.0,0.00719525596297,0.798170883885,0.50753525724,44.0612498919,0.0314750336428,45.959165891,0.0,22.778333346,1.0,68.3611125946,0.0,0.0,0.0,40.8833332062,23.2099998792,1.0,68.1388899485,0.0,0.0,45.959165891,68.6148687998,2.0,0.0,103.364249547,59.3029996554,43.2291666667,0.334632168459,488.908337911,0.0,0.344541240208,0.0,1.0,11.2355904579,69.6364994049,,732.916544596,69.4324995677,69.434076945,59.3150002162,59.3012237549,9.84599876404,1815.9995931,52.5079997381,52.3741912842,42.3980000814,42.1644312541,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,78.5314992269,100.0,5.27718281746,27.0344994863,1.38750012716,5.95840764046,41.0104999542,35.0,44.4500001272,263.508333842,0.344541240208,27.0344994863,0.546408429827,54.6408437093,2.0,1.0,1.0,764.971801758,764.971801758,0.0,0.315099118164,0.0,1.0,10.9563928445,67.7584991455,8.57250086466,564.679326375,67.8634999593,67.692392985,59.2909990946,59.0300013224,9.82399967739,1729.99997965,52.3310000102,52.2638448079,42.4065001806,43.0293680827,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.105000813802,100.0,4.90979274114,25.4569997787,0.739000002543,6.04660010338,41.667500178,224.0,40.7166662216,225.400000254,0.315099118164,25.4569997787,0.510960282825,51.0960286458,2.0,1.0,1.0,715.344395955,715.344395955,488.908337911,0.334788559157,2.0,0.0,3631.8546346,0.0,26.2452027003,3.07779109478,4.63020833333,3631.8546346,0.04866137823,71.054166158,71.054166158,65.997162501,2.0,52.6394577026,42.984723409,42.4675178528,1.0,1138.03615001,1455.14235964,0.0,0.0,0.0,24.6018479665,1.0,0.0,6.27916653951,34.7131522497,1.0,47.7283096313,1.0,1.0,1.0,0.0,4.23333326976,1.0,42.0654745102,0.0,1.0,0.00720044712615,10.5124998887,41.9710801442,10.5124998887,2.0,0.0,34.8894198342,0.0566000007093,44.6111247903,0.961376625006,674.362514695,0.0,1.0,2103.41282347,0.00210341282347,788.182406913,0.421907800519,0.539469605067,0.0,0.421907800519,0.0,616.420837402,788.182406913,0.0,616.420837402,0.0,0.000616420837402,0.42209910353,1.0,0.0,2.0,2.0,2.0,1.0,40.0939188004,43.4422054291,34.7131522497,0.347131522497,1.0,9.91666666667,2593.17850965,79.5005446245,1404.60324432,0.961377405586,1404.60324432,1.0,0.0,0.0,0.0,35.8549995422,1.0,66.1250019073,1.0,0.0,39.5416669846,35.1991662979,1.0,65.9027779897,0.0,1.0,71.054166158,0.0,630.820007324,0.000264765448952,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.561142379603,168493.0,1369.02092172,41.9708510131,741.534460904,0.507541527518,741.534460904,0.560924927273,1.0,1.0,1.0,0.0,1461.03209432,1461.03209432,0.0,1461.03209432,0.0,616.420837402,1461.03209432
2016-12-08T23:00:00.000Z,0.0,0.00698703277656,0.803225188303,0.507461059653,43.8759994507,0.0316922569497,45.0274998347,0.0,22.2633330027,1.0,67.875,0.0,0.0,0.0,40.6083335876,22.7416666349,1.0,67.6666679382,0.0,0.0,45.0274998347,68.1128609975,2.0,0.0,102.977999369,59.1019999186,43.2083333333,0.336430943647,478.016662598,0.0,0.342885950226,0.0,1.0,11.1763667266,69.3769989014,9.91800022125,736.24987793,69.1789989471,69.1842015584,59.111000061,59.0929667155,9.87600072225,1790.33292643,52.4825003942,52.3410695394,42.4024998347,42.1529744466,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.197999954224,78.2015005747,100.0,5.2187700669,26.7764991124,1.39800008138,5.95759665966,41.0044997533,35.0,43.7333335876,257.724998474,0.342885950226,26.7764991124,0.536830447969,53.7126693726,2.0,1.0,1.0,751.562627157,751.562627157,0.0,0.312542186241,0.0,1.0,10.8923346202,67.4989999135,8.50500106812,556.4303538,67.5980008443,67.4355417887,59.0929997762,58.8303604126,9.73914337158,1707.49995931,52.2980003357,52.2332433065,42.386999766,43.0357513428,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0990009307861,100.0,4.84634276231,25.2110010783,0.725500106812,6.04599185785,41.6614996592,224.0,40.0750001272,220.291667938,0.312542186241,25.2110010783,0.503405947004,50.3405942917,2.0,1.0,1.0,704.768325806,704.768325806,478.016662598,0.336414989149,2.0,0.0,3553.67498779,0.0,26.3913844426,3.11542912324,4.53125,3553.67498779,0.0490892901845,69.8583335876,69.8583335876,65.7626816432,2.0,52.6166890462,42.9949086507,42.4675178528,1.0,1112.91704812,1409.39059463,0.0,0.0,0.0,25.273996671,1.0,0.0,5.96333316962,33.83700339,1.0,46.877852122,1.0,1.0,1.0,0.0,3.96416656176,1.0,41.1726182302,0.0,1.0,0.00698409118996,9.92749969165,40.9891557693,9.92749969165,2.0,0.0,34.1193292779,0.0566000007093,43.2084869763,0.961551752535,673.857897208,0.0,1.0,2056.98561547,0.00205698561547,763.400820403,0.42426474697,0.537285995416,0.0,0.42426474697,0.0,602.814997355,763.400820403,0.0,602.814997355,0.0,0.000602814997355,0.424140048524,1.0,0.0,2.0,2.0,2.0,1.0,39.2114807765,42.5455926259,33.83700339,0.3383700339,1.0,11.0833333333,2522.30764275,77.3278162542,1366.21581776,0.961550742386,1366.21581776,1.0,0.0,0.0,0.0,35.4675003688,1.0,65.9166676203,1.0,0.0,39.4000008901,34.3908335368,1.0,65.6805569331,0.0,1.0,69.8583335876,0.0,627.720031738,0.000256440843099,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.558770298572,168493.0,1331.14944257,40.8098035931,721.021255861,0.507459008187,721.021255861,0.558868641453,1.0,1.0,1.0,0.0,1420.8463033,1420.8463033,0.0,1420.8463033,0.0,602.814997355,1420.8463033
2016-12-09T00:00:00.000Z,0.0,0.0063505659101,0.812917637758,0.507896903118,43.3457504908,0.031125854204,42.0350004832,0.0,20.8725002607,1.0,66.4027792613,0.0,0.0,0.0,39.6833333969,21.1300002734,1.0,66.1388899485,0.0,0.0,42.0350004832,66.6448510488,2.0,0.0,102.021000226,58.6752497355,43.1875,0.3291594863,444.54166921,0.0,0.335929530358,0.0,1.0,11.0252857208,68.7290000916,9.83618198742,712.49987793,68.5370000203,68.5363210042,58.6834996541,58.6612294515,9.81224966049,1732.33294678,52.3414999644,52.2022018433,42.4399998983,42.1803334554,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,77.293999354,100.0,5.06626995405,26.0970001221,1.41899935404,5.95901576678,41.0210005442,35.0,41.7666667302,240.066665649,0.335929530358,26.0970001221,0.510461142404,51.0461139679,2.0,1.0,1.0,714.645599365,714.645599365,0.0,0.304839536702,0.0,1.0,10.7497143745,66.8810005188,8.30100059509,533.55821228,66.968000412,66.8010838826,58.6669998169,58.4023615519,9.72949981689,1654.74997965,52.1704998016,52.1025517782,42.4409999847,43.0995839437,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0869998931885,100.0,4.7021005551,24.5270004272,0.765999476115,6.04761381944,41.6750005086,224.0,38.5416666667,204.475002289,0.304839536702,24.5270004272,0.479107764108,47.9107764562,2.0,1.0,1.0,670.750869751,670.750869751,444.54166921,0.329142841827,2.0,0.0,3426.48710124,0.0,25.4184780121,2.91333981355,4.33333333333,3426.48710124,0.0468631397602,63.2925011317,63.2925011317,63.6910266876,2.0,52.4939498901,43.0331192017,42.4675178528,1.0,1031.00268435,1366.81272985,0.0,0.0,0.0,25.2369419734,1.0,0.0,5.22833327452,33.4465576808,1.0,44.8002271652,1.0,1.0,1.0,0.0,3.34833325942,1.0,38.8630949656,0.0,1.0,0.00635172323909,8.57666659355,38.7241957982,8.57666659355,2.0,0.0,31.6080341597,0.0566000007093,41.9031532223,0.961680643967,673.486678929,0.0,1.0,1905.58469279,0.00190558469279,740.338386875,0.413499462512,0.54818123922,0.0,0.413499462512,0.0,558.445826213,740.338386875,0.0,558.445826213,0.0,0.000558445826213,0.413479909301,1.0,0.0,2.0,2.0,2.0,1.0,41.068183581,41.6502621969,33.4465576808,0.334465576808,1.0,9.33333333333,2397.8154142,73.511187382,1298.78421309,0.961680701732,1298.78421309,1.0,0.0,0.0,0.0,32.0049997965,1.0,63.7777786255,1.0,0.0,38.1500002543,31.2874997457,1.0,63.5833336512,0.0,1.0,63.2925011317,0.0,585.25,0.000248693733403,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.570024165227,168493.0,1266.35840861,38.8234681103,685.92698982,0.507892490731,685.92698982,0.570040695213,1.0,1.0,1.0,0.0,1350.53579712,1350.53579712,0.0,1350.53579712,0.0,558.445826213,1350.53579712
2016-12-09T01:00:00.000Z,0.0,0.00635489035177,0.812064990777,0.507845343235,43.4177505175,0.0312676943553,42.4166666667,0.0,21.0333333015,1.0,66.5555547078,0.0,0.0,0.0,39.8250001272,21.4350002607,1.0,66.375,0.0,0.0,42.4166666667,66.8642965953,2.0,0.0,102.081000328,58.6632498105,43.25,0.330798306916,448.749994914,0.0,0.335323313387,0.0,1.0,11.0385809739,68.7799994151,9.87840003967,733.333211263,68.5865001678,68.5884552002,58.6729996999,58.647257487,9.87054547397,1754.99957275,52.308499972,52.1646118164,42.4204998016,42.1548894246,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.193499247233,77.4155006409,100.0,5.0840255022,26.1660003662,1.43250020345,5.95455547174,40.9879995982,35.0,42.0666666031,242.424999237,0.335323313387,26.1660003662,0.516464887347,51.6464885076,2.0,1.0,1.0,723.050842285,723.050842285,0.0,0.306556884114,0.0,1.0,10.7509226799,66.8944994609,8.33550039927,534.683080037,66.9890003204,66.8221664429,58.6534999212,58.3915201823,9.67399915059,1669.49993896,52.1164995829,52.0541000366,42.4425004323,43.0861790975,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0945008595785,100.0,4.70371437073,24.5464998881,0.770500500997,6.04720830917,41.6719999313,224.0,38.7333329519,206.324999491,0.306556884114,24.5464998881,0.480718194871,48.0718199412,2.0,1.0,1.0,673.005472819,673.005472819,448.749994914,0.330782928443,2.0,0.0,3460.32602946,0.0,25.9351135601,3.14691807826,4.578125,3460.32602946,0.048203860288,65.3999986649,65.3999986649,64.3915669123,2.0,52.4351170858,43.0267562866,42.4675178528,1.0,1043.44915311,1368.86749313,0.0,0.0,0.0,25.5710191727,1.0,0.0,5.25583322843,33.1019805272,1.0,44.8744281133,1.0,1.0,1.0,0.0,3.3649999102,1.0,38.9166660309,0.0,1.0,0.00635382715397,8.62083315849,38.7704896927,8.62083315849,2.0,0.0,31.989612613,0.0566000007093,41.9661472656,0.961771157567,673.22608035,0.0,1.0,1928.58928889,0.00192858928889,741.451355826,0.416630793374,0.546564581499,0.0,0.416630793374,0.0,565.187494914,741.451355826,0.0,565.187494914,0.0,0.000565187494914,0.416626445949,1.0,0.0,2.0,2.0,2.0,1.0,45.1883222407,40.5286594738,33.1019805272,0.331019805272,1.0,9.91666666667,2411.37634584,73.9269325561,1306.12953409,0.962819929556,1306.12953409,1.0,0.0,0.0,0.0,33.3191665014,1.0,64.5416673024,1.0,0.0,38.5916674932,32.0808327993,1.0,64.3194446564,0.0,1.0,65.3999986649,0.0,590.900024414,0.000249067600824,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.567670614952,168493.0,1271.87857519,38.9927029887,688.917005301,0.507838621821,688.917005301,0.567707693318,1.0,1.0,1.0,0.0,1356.56678263,1356.56678263,0.0,1356.56678263,0.0,565.187494914,1356.56678263
2016-12-09T02:00:00.000Z,0.0,0.005760403838,0.818096544582,0.508451153049,43.0570001602,0.0308248966955,40.5816663106,0.0,20.0941664378,1.0,65.6944459279,0.0,0.0,0.0,39.2666667302,20.465833346,1.0,65.4444459279,0.0,0.0,40.5816663106,65.9288832347,2.0,0.0,101.392500559,58.3355003993,43.1770833333,0.32577103813,428.95833842,0.0,0.332671527851,0.0,1.0,10.9298027356,68.3165009816,9.7859992981,715.833211263,68.1260000865,68.1185938517,58.3400007884,58.3120244344,9.6807271784,1718.66628011,52.1900002162,52.0435765584,42.4670003255,42.1930618286,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.190500895182,76.7375005086,100.0,4.97180064519,25.6589997609,1.458000501,5.95800209045,41.0089998245,35.0,40.9166660309,231.458333333,0.332671527851,25.6589997609,0.497009709676,49.6851488749,2.0,1.0,1.0,695.813593547,695.813593547,0.0,0.3020972805,0.0,1.0,10.6506051222,66.4504998525,8.20200093587,521.18476359,66.533000946,66.3640492757,58.3310000102,58.0649439494,9.50818287243,1641.74997965,52.0100002289,51.9387054443,42.4499994914,43.1110738118,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0825010935465,100.0,4.60441052914,24.0830014547,0.78999932607,6.04619459311,41.6600001653,224.0,37.8083337148,197.500001272,0.3020972805,24.0830014547,0.466940467471,46.6940469742,2.0,1.0,1.0,653.71665446,653.71665446,428.95833842,0.32578776239,2.0,0.0,3413.65163167,0.0,25.2930200895,2.92350788911,4.23697916667,3413.65163167,0.0472459368932,62.2599986394,62.2599986394,63.2824029922,2.0,52.3022613525,43.0375747681,42.4675178528,1.0,995.812586249,1342.30498127,0.0,0.0,0.0,25.9779685338,1.0,0.0,4.68416659037,32.3620322545,1.0,43.0936059952,1.0,1.0,1.0,0.0,2.90083328883,1.0,36.8154754639,0.0,1.0,0.00576164551281,7.58499979973,36.829744339,7.58499979973,2.0,0.0,30.5291913596,0.0566000007093,41.1518052713,0.961800497074,673.141619229,0.0,1.0,1840.54343411,0.00184054343411,727.063688261,0.409634212769,0.552166192606,0.0,0.409634212769,0.0,539.384999593,727.063688261,0.0,539.384999593,0.0,0.000539384999593,0.409628473222,1.0,0.0,2.0,2.0,2.0,1.0,47.2754068375,39.2504898707,32.3620322545,0.323620322545,1.0,11.0833333333,2338.11756752,71.6809966308,1266.44868785,0.961800405375,1266.44868785,1.0,0.0,0.0,0.0,31.5574998856,1.0,63.3888909022,1.0,0.0,37.9000005722,30.7024998665,1.0,63.1666679382,0.0,1.0,62.2599986394,0.0,556.010009766,0.000244234509868,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.574096444044,168493.0,1236.01350973,37.8931673315,669.490580505,0.508442480063,669.490580505,0.574111018307,1.0,1.0,1.0,0.0,1316.7479248,1316.7479248,0.0,1316.7479248,0.0,539.384999593,1316.7479248
2016-12-09T03:00:00.000Z,0.0,0.00554911570136,0.822246545233,0.509124589565,42.890499115,0.030995809355,40.0575005213,0.0,19.8233334223,1.0,65.2916673024,0.0,0.0,0.0,39.0750001272,20.2424999873,1.0,65.1250009537,0.0,0.0,40.0575005213,65.5834871928,2.0,0.0,101.069999059,58.1794999441,43.2604166667,0.32569299334,420.925003052,0.0,0.329876712892,0.0,1.0,10.879039526,68.106499354,9.72899913788,707.083211263,67.918999354,67.9170455933,58.1900002162,58.1571044922,9.64125013351,1688.99960327,52.1494995753,52.0047200521,42.3379996618,42.0505320231,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.1875,76.4974994659,100.0,4.943541646,25.5809996923,1.49099985758,5.93549787998,40.8469998042,35.0,40.4833332698,227.808333079,0.329876712892,25.5809996923,0.493285954793,49.3285948435,2.0,1.0,1.0,690.600336711,690.600336711,0.0,0.299654440134,0.0,1.0,10.5950071812,66.2119998932,8.13299973806,518.935045878,66.30199941,66.1327565511,58.1689996719,57.9061253866,9.52879981995,1606.99995931,51.9575004578,51.8915303548,42.3360007604,43.0083033244,42.4675178528,1.0,0.0,98.8754882812,1.0,0.0,-0.089999516805,100.0,4.56584290663,23.9659986496,0.796000798543,6.02916427453,41.5399999619,224.0,37.3000001907,193.11666743,0.299654440134,23.9659986496,0.460254422142,46.0254427592,2.0,1.0,1.0,644.356190999,644.356190999,420.925003052,0.325659051504,2.0,0.0,3321.46960449,0.0,25.4175906181,3.24751470486,4.58333333333,3322.63645426,0.0464894956984,60.06833299,60.06833299,62.5377140045,2.0,52.2592417399,42.9229405721,42.4675178528,1.0,975.204376871,1326.17704103,0.0,0.0,0.0,26.4812010129,1.0,0.0,4.4541665713,31.7087992032,1.0,42.2945200602,1.0,1.0,1.0,0.0,2.71749995152,1.0,36.01785628,0.0,1.0,0.00553961619562,7.17166654269,35.9096889496,7.17166654269,2.0,0.0,29.8973937941,0.0566000007093,40.6573618582,0.961746144797,673.298097787,0.0,1.0,1802.45363189,0.00180245363189,718.327939024,0.408715009713,0.555810120483,0.0,0.408715009713,0.0,528.222498576,718.327939024,0.0,528.222498576,0.0,0.000528222498576,0.408670311173,1.0,0.0,2.0,2.0,2.0,1.0,49.0607462796,38.1998089877,31.7087992032,0.317087992032,1.0,9.91666666667,2306.78449,70.7204006988,1249.47702849,0.966789595697,1249.47702849,1.0,0.0,0.0,0.0,30.5133334796,1.0,62.6666688919,1.0,0.0,37.4750010173,29.5549996694,1.0,62.4583349228,0.0,1.0,60.06833299,0.0,558.559997559,0.000241300005687,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.57490287748,168493.0,1214.66665411,37.2387246693,657.927989446,0.509075333448,657.927989446,0.574929046018,1.0,1.0,1.0,0.0,1292.39809163,1292.39809163,0.0,1292.39809163,0.0,528.222498576,1292.39809163
2016-12-09T04:00:00.000Z,0.0,0.00490677041999,0.823666192525,0.509244389597,42.7982505163,0.0305137314451,39.1374998093,0.0,19.3324999809,1.0,64.8749993642,0.0,0.0,0.0,38.7916666667,19.7966666222,1.0,64.6527767181,0.0,0.0,39.1374998093,65.1437918345,2.0,0.0,100.734749794,57.9364992778,43.2135416667,0.321457452512,412.349998474,0.0,0.326737651506,0.0,1.0,10.8331108093,67.899500529,9.77100086212,694.99987793,67.7105000814,67.6913350423,57.9394992193,57.907585144,9.74399979909,1688.66624959,52.2575000127,52.104733785,42.5135002136,42.2197901408,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.189000447591,76.1120001475,100.0,4.87409492334,25.1969998678,1.48950036367,5.95901588599,41.02399985,35.0,40.1416664124,223.88333257,0.326737651506,25.1969998678,0.48952415103,48.9524157842,2.0,1.0,1.0,685.333811442,685.333811442,0.0,0.295766291875,0.0,1.0,10.539409399,65.9719994863,8.11500008901,511.435976664,66.0484994253,65.8854878743,57.9334993362,57.6669311523,9.52400048574,1606.24993896,52.0775006612,52.0030975342,42.5535001755,43.2106501261,42.4675178528,1.0,0.0,99.4116191864,1.0,0.0,-0.0764999389648,100.0,4.48449691137,23.4949992498,0.820000330607,6.05491248767,41.7334998449,224.0,36.9416666031,188.466667175,0.295766291875,23.4949992498,0.455158299037,45.51583004,2.0,1.0,1.0,637.221618652,637.221618652,412.349998474,0.321474428427,2.0,0.0,3324.97013346,0.0,24.4241331418,2.87330820163,3.98697916667,3324.97013346,0.0451013382226,57.8716662725,57.8716662725,61.6586767832,2.0,52.365524292,43.1031748454,42.4675178528,1.0,952.0207153,1324.82058651,0.0,0.0,0.0,27.1104130745,1.0,0.0,3.96749989192,30.8290861448,1.0,40.6449769338,1.0,1.0,1.0,0.0,2.32666665316,1.0,34.1488084793,0.0,1.0,0.00490808703705,6.29416664441,34.1330407461,6.29416664441,2.0,0.0,29.1866391297,0.0566000007093,40.6157762627,0.961418051793,674.243149256,0.0,1.0,1759.60366527,0.00175960366527,717.593211197,0.401999167023,0.559417209809,0.0,0.401999167023,0.0,515.664995829,717.593211197,0.0,515.664995829,0.0,0.000515664995829,0.401899899046,1.0,0.0,2.0,2.0,2.0,1.0,56.6992696126,35.8780568441,30.8290861448,0.308290861448,1.0,11.0833333333,2276.84130181,69.8024153924,1233.25820703,0.961416376832,1233.25820703,1.0,0.0,0.0,0.0,29.3199998538,1.0,61.7500006358,1.0,0.0,36.9250008265,28.5516665777,1.0,61.5416682561,0.0,1.0,57.8716662725,0.0,541.41998291,0.000241053196648,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.581867776844,168493.0,1205.9405494,36.9712035268,653.201467553,0.509219062722,653.201467553,0.581860331521,1.0,1.0,1.0,0.0,1282.75140381,1282.75140381,0.0,1282.75140381,0.0,515.664995829,1282.75140381
2016-12-09T05:00:00.000Z,0.0,0.00490028844184,0.815923102257,0.508228270235,43.0157504082,0.0305292663607,40.6275002162,0.0,20.105000337,1.0,65.6250019073,0.0,0.0,0.0,39.2333332698,20.5225001971,1.0,65.3888899485,0.0,0.0,40.6275002162,65.881743749,2.0,0.0,100.938000361,57.922249953,43.34375,0.320619228687,426.758328756,0.0,0.324923534016,0.0,1.0,10.8609097004,68.0330003103,9.90750026703,707.083211263,67.835000356,67.8210347493,57.927500089,57.8923416138,9.64350032806,1766.66625977,52.1585000356,52.008547465,42.5149997075,42.2344233195,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.197999954224,76.4164994558,100.0,4.89621710777,25.3200006485,1.4504998525,5.96469259262,41.0629997253,35.0,40.8833332062,230.641666412,0.324923534016,25.3200006485,0.50701793489,50.7017936707,2.0,1.0,1.0,709.825108846,709.825108846,0.0,0.295590181634,0.0,1.0,10.5708341599,66.126499176,8.28900019328,521.18476359,66.2060000102,66.0330810547,57.9169998169,57.6490681966,9.49549992879,1676.99993896,51.9830001195,51.9023640951,42.4875001907,43.1449050903,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0795008341471,100.0,4.5183545351,23.7184998194,0.779500325521,6.05247962475,41.7079998652,224.0,37.7749993006,196.116664886,0.295590181634,23.7184998194,0.473920742217,47.3920739492,2.0,1.0,1.0,663.489039103,663.489039103,426.758328756,0.320667475056,2.0,0.0,3491.83131917,0.0,25.0833816528,2.95438345273,3.84895833333,3491.83131917,0.0474446801692,63.129166921,63.129166921,63.5696970622,2.0,52.2124277751,43.0636927287,42.4675178528,1.0,991.443251883,1370.38368151,0.0,0.0,0.0,27.7724731763,1.0,0.0,4.09416663647,30.1550269127,1.0,41.0787668228,1.0,1.0,1.0,0.0,2.42833330234,1.0,34.6309515635,0.0,1.0,0.00490152675706,6.52249995867,34.5733734767,6.52249995867,2.0,0.0,30.3952381973,0.0566000007093,42.0126299131,0.961119493146,675.103863358,0.0,1.0,1832.46766786,0.00183246766786,742.272604003,0.40345646018,0.55766192183,0.0,0.40345646018,0.0,537.018335978,742.272604003,0.0,537.018335978,0.0,0.000537018335978,0.403560981154,1.0,0.0,2.0,2.0,2.0,1.0,60.0185798009,34.6247781118,30.1550269127,0.301550269127,1.0,11.0833333333,2361.82693339,72.4078681103,1279.29093998,0.96111838201,1279.29093998,1.0,0.0,0.0,0.0,31.8750003179,1.0,63.6666666667,1.0,0.0,38.1083339055,31.2541666031,1.0,63.5138893127,0.0,1.0,63.129166921,0.0,546.75,0.000249343473694,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.580221887614,168493.0,1248.87194031,38.2873755321,676.455389617,0.508214112405,676.455389617,0.580147371281,1.0,1.0,1.0,0.0,1331.04408773,1331.04408773,0.0,1331.04408773,0.0,537.018335978,1331.04408773
