timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-09T06:00:00.000Z,0.0,0.00479681422337,0.807258507283,0.507802475232,43.3060000738,0.0305103110407,42.5033337275,0.0,20.990000089,1.0,66.5694452922,0.0,0.0,0.0,39.8333333333,21.5025000572,1.0,66.3888899485,0.0,0.0,42.5033337275,66.8805726369,2.0,0.0,101.169000308,57.863000234,43.2291666667,0.322985100974,450.066668193,0.0,0.326708052402,0.0,1.0,10.9032123884,68.186000824,9.91439971924,717.083211263,67.9819997152,67.9571024577,57.8660001755,57.8275858561,9.71700064341,1834.99956258,52.2815001806,52.123202006,42.5644995372,42.2936019897,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.204001108805,76.0490010579,100.0,4.92959912618,25.417500178,1.43549950918,5.97361326218,41.129000028,35.0,42.1750001907,242.600001017,0.326708052402,25.417500178,0.530289898827,52.893239975,2.0,1.0,1.0,742.405858358,742.405858358,0.0,0.299407795076,0.0,1.0,10.6131367683,66.2945009867,8.51400089264,538.057642619,66.3740011851,66.1940917969,57.8600002925,57.5935821533,9.58550008138,1735.49994914,52.1059999466,52.0190353394,42.5204998652,43.1276702881,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0810006459554,100.0,4.55761607488,23.8535013199,0.79149945577,6.05552069346,41.7290004094,224.0,38.9416666031,207.533334096,0.299407795076,23.8535013199,0.49490427653,49.4904270172,2.0,1.0,1.0,692.865987142,692.865987142,450.066668193,0.32300370853,2.0,0.0,3624.27003988,0.0,24.9995621768,2.79588172833,3.6484375,3624.27003988,0.0487465060483,68.0450003942,68.0450003942,64.8373842239,2.0,52.3140480735,43.0760830966,42.4675178528,1.0,1047.34772563,1419.29642763,0.0,0.0,0.0,28.6634426117,1.0,0.0,4.1783332626,29.2025575638,1.0,41.3755699793,1.0,1.0,1.0,0.0,2.50583326817,1.0,34.9523808161,0.0,1.0,0.00479477050996,6.6841665109,34.9068845113,6.6841665109,2.0,0.0,32.1091333624,0.0566000007093,43.5121757181,0.960711611023,676.281127199,0.0,1.0,1935.79495405,0.00193579495405,768.766345809,0.407115639305,0.551696211638,0.0,0.407115639305,0.0,567.299168905,768.766345809,0.0,567.299168905,0.0,0.000567299168905,0.407060985764,1.0,0.0,2.0,2.0,2.0,1.0,61.674672907,33.3429724953,29.2025575638,0.292025575638,1.0,10.5,2459.89196219,75.4143033284,1332.40816932,0.95618719963,1332.40816932,1.0,0.0,0.0,0.0,34.4566667875,1.0,64.9166688919,1.0,0.0,38.8583339055,33.5883331299,1.0,64.7638896306,0.0,1.0,68.0450003942,0.0,625.880004883,0.000258243225048,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.576975106812,168493.0,1306.34999365,40.0495128194,707.588556847,0.507792684135,707.588556847,0.577006027646,1.0,1.0,1.0,0.0,1393.45953369,1393.45953369,0.0,1393.45953369,0.0,567.299168905,1393.45953369
2016-12-09T07:00:00.000Z,0.0,0.00498090568004,0.810167280906,0.508092966244,43.2610006332,0.0312302529579,42.9433336258,0.0,21.2774998347,1.0,66.7916679382,0.0,0.0,0.0,39.9499998093,21.6658334732,1.0,66.5833333333,0.0,0.0,42.9433336258,67.0085684458,2.0,0.0,101.094750086,57.8337494532,43.3333333333,0.32937407204,452.641665141,0.0,0.330887630464,0.0,1.0,10.8887087504,68.1560007731,9.82799911499,722.083211263,67.9429995219,67.9386672974,57.8329995473,57.7964808146,9.87479858398,1764.99955241,52.3699998856,52.2111155192,42.324499766,42.0588022868,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.213001251221,75.4384994507,100.0,4.95098070304,25.6184997559,1.46099948883,5.93772804737,40.8635002772,35.0,42.3583339055,244.558335622,0.330887630464,25.6184997559,0.527705052694,52.7705049515,2.0,1.0,1.0,738.787073771,738.787073771,0.0,0.300879487376,0.0,1.0,10.5937985579,66.2164999644,8.46900177002,544.431849162,66.3035011292,66.1378682454,57.8344993591,57.5623245239,9.77600055271,1681.74992879,52.1870002747,52.1006393433,42.328499794,42.9642588298,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0870011647542,100.0,4.56402603785,23.9750013351,0.785499890645,6.02977252007,41.5429999034,224.0,38.9083337784,208.083332062,0.300879487376,23.9750013351,0.493461045765,49.346104304,2.0,1.0,1.0,690.845464071,690.845464071,452.641665141,0.329051320197,2.0,0.0,3467.32722982,0.0,25.8077553113,3.37738879522,4.33072916667,3467.32722982,0.0478111810944,65.9783328374,65.9783328374,64.3024320602,2.0,52.4066492716,42.8942820231,42.4675178528,1.0,1049.39547815,1387.27767391,0.0,0.0,0.0,28.6052594185,1.0,0.0,4.2674998641,29.2277401288,1.0,41.5410950979,1.0,1.0,1.0,0.0,2.57749993602,1.0,35.1249984105,0.0,1.0,0.00495794867472,6.84499975046,35.1018826167,6.84499975046,2.0,0.0,32.1719124729,0.0566000007093,42.5305586218,0.960393942836,677.198915195,0.0,1.0,1939.57978013,0.00193957978013,751.423287788,0.413614088351,0.546788701052,0.0,0.413614088351,0.0,568.408340454,751.423287788,0.0,568.408340454,0.0,0.000568408340454,0.413071289659,1.0,0.0,2.0,2.0,2.0,1.0,67.7001597087,32.4874210358,29.2277401288,0.292277401288,1.0,9.91666666667,2436.67315206,74.7024710946,1319.83162824,0.960402789403,1319.83162824,1.0,0.0,0.0,0.0,33.2708328565,1.0,64.4305575689,1.0,0.0,38.566666921,32.7075001399,1.0,64.2777786255,0.0,1.0,65.9783328374,0.0,626.590026855,0.000252417362275,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.569332687374,168493.0,1288.99898501,39.5175731047,698.19032879,0.508052637136,698.19032879,0.569917504439,1.0,1.0,1.0,0.0,1374.24801636,1374.24801636,0.0,1374.24801636,0.0,568.408340454,1374.24801636
2016-12-09T08:00:00.000Z,0.0,0.00473552767045,0.811440319732,0.50818434204,43.1665007273,0.0304596952646,41.5549993515,0.0,20.5524997711,1.0,66.138888677,0.0,0.0,0.0,39.5499998728,21.0024998983,1.0,65.9166666667,0.0,0.0,41.5549993515,66.3963972727,2.0,0.0,100.993500392,57.8269996643,43.28125,0.321752224969,439.316663106,0.0,0.328120113562,0.0,1.0,10.874204874,68.0735009511,9.90899976095,708.74987793,67.8709996541,67.8394800822,57.8314997355,57.7844136556,9.80400043064,1757.66628011,52.4810002645,52.3213195801,42.6109997431,42.3330535889,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.202501296997,76.4089997609,100.0,4.89714507262,25.259999911,1.45799954732,5.97705980142,41.1530001958,35.0,41.6083332698,237.283330282,0.328120113562,25.259999911,0.516385443551,51.6385450363,2.0,1.0,1.0,722.939620972,722.939620972,0.0,0.297565419005,0.0,1.0,10.5865466595,66.1700007121,8.42250188192,530.183621724,66.245001475,66.068862915,57.8224995931,57.5540364583,9.70700041453,1677.49996948,52.3039995829,52.2128397624,42.5969991684,43.2195892334,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0750007629395,100.0,4.52291631699,23.6480023066,0.804998715719,6.06363034248,41.7920004527,224.0,38.3749996821,202.033334096,0.297565419005,23.6480023066,0.484738798596,48.4738791784,2.0,1.0,1.0,678.634318034,678.634318034,439.316663106,0.321955626194,2.0,0.0,3505.25020345,0.0,24.7313686718,2.7298382918,3.64322916667,3505.25020345,0.0462064762966,63.1408344905,63.1408344905,63.2918920517,2.0,52.5040740967,43.1566772461,42.4675178528,1.0,1016.27310094,1402.4955173,0.0,0.0,0.0,28.129673322,1.0,0.0,4.0574999253,29.7018264135,1.0,40.896118482,1.0,1.0,1.0,0.0,2.40833329161,1.0,34.4285710653,0.0,1.0,0.00472299009401,6.4658331871,34.4123833974,6.4658331871,2.0,0.0,31.1564609653,0.0566000007093,42.9971006791,0.96054963365,676.748965322,0.0,1.0,1878.36025476,0.00187836025476,759.666080216,0.403158264181,0.556373732366,0.0,0.403158264181,0.0,550.467501322,759.666080216,0.0,550.467501322,0.0,0.000550467501322,0.403336470326,1.0,0.0,2.0,2.0,2.0,1.0,68.7842317061,32.8899088773,29.7018264135,0.297018264135,1.0,10.5,2412.79154309,73.9703190609,1306.89608011,0.957160874809,1306.89608011,1.0,0.0,0.0,0.0,31.8008333842,1.0,63.4166682561,1.0,0.0,37.9250008265,31.3400001526,1.0,63.208334287,0.0,1.0,63.1408344905,0.0,606.950012207,0.000255186272896,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.581275046869,168493.0,1281.02145611,39.2730014757,693.869275328,0.508184646573,693.869275328,0.581028078031,1.0,1.0,1.0,0.0,1365.38811239,1365.38811239,0.0,1365.38811239,0.0,550.467501322,1365.38811239
2016-12-09T09:00:00.000Z,0.0,0.00601568015716,0.795468862092,0.50782527401,44.101749897,0.0318570095435,47.2608331045,0.0,23.3641662598,1.0,68.944442749,0.0,0.0,0.0,41.2249997457,23.8966665268,1.0,68.7083320618,0.0,0.0,47.2608331045,69.2169253031,2.0,0.0,102.681000074,58.5792501767,43.390625,0.339151301824,503.783335368,0.0,0.337874648548,0.0,1.0,11.1413158576,69.201499939,,747.499872843,68.9884999593,68.9559377035,58.5890000661,58.5424957275,9.87000020345,1888.99956258,52.6759996414,52.5149688721,42.5029999415,42.2675145467,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,75.8989995321,100.0,5.17013557752,26.4855000178,1.39350001017,5.97118028005,41.1094999313,35.0,45.2916666667,270.424997965,0.337874648548,26.4855000178,0.571860929217,57.1860920588,2.0,1.0,1.0,800.605300903,800.605300903,0.0,0.311626788976,0.0,1.0,10.8476146062,67.2949994405,8.81549994151,572.17838033,67.3850002289,67.204246521,58.5695002874,58.3022181193,9.82400131226,1792.49995931,52.4930000305,52.4040934245,42.4664999644,43.0714975993,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0900007883708,100.0,4.79270215829,24.9185002645,0.735999425252,6.05491244793,41.7305005391,224.0,41.6250003179,233.358334859,0.311626788976,24.9185002645,0.534829101563,53.4829098384,2.0,1.0,1.0,748.760742188,748.760742188,503.783335368,0.339541426787,2.0,0.0,3705.36690267,0.0,26.9177322388,3.02216569583,4.015625,3705.36690267,0.051579705487,76.5525004069,76.5525004069,67.6142667135,2.0,52.6666615804,43.0401306152,42.4675178528,1.0,1175.16629436,1461.41775389,0.0,0.0,0.0,27.6525909106,1.0,0.0,5.41166651249,30.9364091555,1.0,45.3253415426,1.0,1.0,1.0,0.0,3.52416656415,1.0,39.2797609965,0.0,1.0,0.00602571356041,8.93583305677,39.3283599218,8.93583305677,2.0,0.0,36.0277397327,0.0566000007093,44.8035131118,0.961421689453,674.232789556,0.0,1.0,2172.03983656,0.00217203983656,791.581493822,0.428519185851,0.532899513107,0.0,0.428519185851,0.0,636.532496134,791.581493822,0.0,636.532496134,0.0,0.000636532496134,0.428992527227,1.0,0.0,2.0,2.0,2.0,1.0,55.7227878571,35.9889116287,30.9364091555,0.309364091555,1.0,10.5,2636.58404826,80.8312528445,1428.11398996,0.961418698958,1428.11398996,1.0,0.0,0.0,0.0,38.6708335876,1.0,67.75,1.0,0.0,40.5333344142,37.8816665014,1.0,67.5555578868,0.0,1.0,76.5525004069,0.0,658.869995117,0.000265907266841,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.554284531479,168493.0,1392.70583735,42.6969729074,754.363469476,0.50784401698,754.363469476,0.553783931792,1.0,1.0,1.0,0.0,1485.42356364,1485.42356364,0.0,1485.42356364,0.0,636.532496134,1485.42356364
2016-12-09T10:00:00.000Z,0.0,0.0070290252965,0.779493615548,0.512299730113,45.0767494837,0.0321931153429,53.5341663361,0.0,26.5008331935,1.0,71.6944452922,0.0,0.0,0.0,42.9083334605,27.0333333015,1.0,71.5138899485,0.0,0.0,53.5341663361,71.9385045369,2.0,0.0,104.398499489,59.3217500051,43.3645833333,0.346008832345,574.833328247,0.0,0.350164477034,0.0,1.0,11.42897439,70.3879998525,,787.916529338,70.1539993286,70.1131057739,59.3494997025,59.3043924967,9.88199996948,2061.66618856,52.8215001424,52.6621195475,42.5915002823,42.3788655599,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.234000523885,71.7635002136,100.0,5.44015554587,27.5624990463,1.35300064087,5.98881884416,41.2384996414,35.0,49.5583337148,308.083335876,0.350164477034,27.5624990463,0.627682516915,62.768251737,2.0,1.0,1.0,878.755523682,878.755523682,0.0,0.325994930356,0.0,1.0,11.1135171254,68.3959992727,9.19500001272,613.798177083,68.4890003204,68.2955423991,59.2940003077,59.0306371053,9.85279998779,1939.99992879,52.6475000381,52.5577418009,42.53850015,43.1002171834,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0945014953613,100.0,5.04704840978,25.952000618,0.721000353495,6.06646871567,41.8174997965,224.0,45.4916667938,266.750002543,0.325994930356,25.9505001704,0.583721026466,58.3721030553,2.0,1.0,1.0,817.209437052,817.209437052,574.833328247,0.345622483554,2.0,0.0,4102.09960938,0.0,29.7826224963,2.82665121555,4.51302083333,4102.09960938,0.059218213818,98.7383333842,98.7383333842,73.3928991954,2.0,52.8172225952,43.0968144735,42.4675178528,1.0,1363.94180315,1585.9742042,0.0,0.0,0.0,27.1958694458,1.0,0.0,6.89166653156,32.1536302567,1.0,49.2066198985,1.0,1.0,1.0,0.0,4.78583321969,1.0,43.6726175944,0.0,1.0,0.00700231551929,11.6774996122,43.6503515244,11.6774996122,2.0,0.0,41.8151375937,0.0566000007093,48.6221108671,0.961779506975,673.202045221,0.0,1.0,2520.95039263,0.00252095039263,859.047884414,0.444695094082,0.517085806978,0.0,0.444695094082,0.0,738.783340454,859.047884414,0.0,738.783340454,0.0,0.000738783340454,0.444043996433,1.0,0.0,2.0,2.0,2.0,1.0,46.4236720403,38.9499235153,32.1536302567,0.321536302567,1.0,9.91666666667,2949.91600735,90.4372484608,1597.83122487,0.96178090106,1597.83122487,1.0,0.0,0.0,0.0,49.8758331935,1.0,73.4583358765,1.0,0.0,43.9833342234,48.8625005086,1.0,73.3055566152,0.0,1.0,98.7383333842,0.0,803.640014648,0.000288570509559,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.537633681858,168493.0,1571.74913291,48.1860047869,851.34283009,0.512447911576,851.34283009,0.538318657425,1.0,1.0,1.0,0.0,1661.32559204,1661.32559204,0.0,1661.32559204,0.0,738.783340454,1661.32559204
2016-12-09T11:00:00.000Z,0.0,0.00742529853772,0.784625360684,0.509703122154,44.8127484322,0.0321126829419,51.1133324305,0.0,25.3033331235,1.0,70.6944440206,0.0,0.0,0.0,42.2916666667,25.8016665777,1.0,70.486111323,0.0,0.0,51.1133324305,70.9385751088,2.0,0.0,104.32349809,59.5107496579,43.3333333333,0.344052974092,547.566660563,0.0,0.349215141528,0.0,1.0,11.410844485,70.332499822,,773.333206177,70.0984986623,70.0806808472,59.5324996312,59.5018488566,9.78525018692,2038.99956258,52.4254999161,52.2773590088,42.5149997075,42.2948710124,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.234001159668,74.6989994049,100.0,5.43013525009,27.5834989548,1.33499972026,5.98070923487,41.1799999873,35.0,47.9999996821,293.891665141,0.349215141528,27.5834989548,0.601222207206,60.1222206752,2.0,1.0,1.0,841.711090088,841.711090088,0.0,0.325124812057,0.0,1.0,11.099013408,68.3419996897,8.96099917094,601.42473348,68.4499988556,68.2521006266,59.4889996847,59.2245457967,9.7033996582,1917.49996948,52.2499996821,52.1663004557,42.486000061,43.0383071899,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.107999165853,100.0,5.04065438112,25.9639987946,0.731499989827,6.05835902691,41.7545000712,224.0,43.8333339691,253.674999237,0.325124812057,25.9639987946,0.55709950765,55.7099504471,2.0,1.0,1.0,779.93931071,779.93931071,547.566660563,0.343957074308,2.0,0.0,4046.67368571,0.0,29.56899786,2.84052817027,4.86979166667,4046.67368571,0.0601109550438,95.7691650391,95.7691650391,72.913526535,2.0,52.4642181396,43.0229314168,42.4675178528,1.0,1303.9095031,1521.65556669,0.0,0.0,0.0,25.9986416499,1.0,0.0,6.97249988715,33.5338579814,1.0,49.4634695053,1.0,1.0,1.0,0.0,4.8449999094,1.0,43.9642852147,0.0,1.0,0.00742148506954,11.8174997171,43.9458818436,11.8174997171,2.0,0.0,39.9746933161,0.0566000007093,46.6502579104,0.961648045789,673.580581185,0.0,1.0,2409.99371543,0.00240999371543,824.209493389,0.443769063238,0.517876174534,0.0,0.443769063238,0.0,706.266657511,824.209493389,0.0,706.266657511,0.0,0.000706266657511,0.443586046497,1.0,0.0,2.0,2.0,2.0,1.0,39.6838471095,41.8086913427,33.5338579814,0.335338579814,1.0,11.0833333333,2825.56506979,86.6249512265,1530.4761509,0.961645237772,1530.4761509,1.0,0.0,0.0,0.0,48.4341665904,1.0,73.0,1.0,0.0,43.6833340327,47.335000356,1.0,72.8055566152,0.0,1.0,95.7691650391,0.0,781.899963379,0.000276867631952,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.538531419065,168493.0,1497.81633739,45.9194051341,811.29690033,0.509762795169,811.29690033,0.538705835416,1.0,1.0,1.0,0.0,1591.51846313,1591.51846313,0.0,1591.51846313,0.0,706.266657511,1591.51846313
2016-12-09T12:00:00.000Z,0.0,0.00832046977151,0.77303691166,0.516160980445,45.7427501678,0.0326909958676,57.3999999364,0.0,28.4416666031,1.0,73.4027786255,0.0,0.0,0.0,43.9333337148,28.9675000509,1.0,73.2222245534,0.0,0.0,57.3999999364,73.6558024089,2.0,0.0,105.805500031,60.0627498627,43.34375,0.353249796606,620.274998983,0.0,0.362807508811,0.0,1.0,11.6610346635,71.3659998576,,819.5831604,71.1230004628,71.097328186,60.0934995015,60.0650227865,9.87942777361,2216.99951172,52.4779996872,52.3378779093,42.505999883,42.3165079753,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.242999394735,70.9730002085,100.0,5.6778926452,28.6170005798,1.31099955241,5.98314201832,41.1950003306,35.0,52.3416665395,334.058334351,0.362807508811,28.6170005798,0.65775895255,65.7758948008,2.0,1.0,1.0,920.862533569,920.862533569,0.0,0.337784783551,0.0,1.0,11.3153613408,69.2540003459,9.33299891154,630.296106974,69.3649991353,69.1696039836,60.0320002238,59.7654342651,9.80272778598,2070.99990845,52.2995001475,52.2198511759,42.4799998601,43.0063883464,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.110998789469,100.0,5.25477214654,26.8849992752,0.708999951681,6.0605891943,41.7709999084,224.0,47.7166668574,286.216669718,0.337784783551,26.8849992752,0.605233128866,60.5233132044,2.0,1.0,1.0,847.326380412,847.326380412,620.274998983,0.353264847158,2.0,0.0,4436.40511068,0.0,31.7882944743,2.81508002679,5.18489583333,4436.40511068,0.0677676657329,118.954998652,118.954998652,78.2776679993,2.0,52.5148264567,43.0152893066,42.4675178528,1.0,1497.71126997,1618.0134232,0.0,0.0,0.0,25.6510855357,1.0,0.0,8.45833317439,34.4424139659,1.0,52.945204099,1.0,1.0,1.0,0.0,6.15166648229,1.0,47.8511892955,0.0,1.0,0.00832419808659,14.6099995772,47.7901322047,14.6099995772,2.0,0.0,45.9161840227,0.0566000007093,49.6043553792,0.961117600261,675.109578123,0.0,1.0,2768.19421868,0.00276819421868,876.402027519,0.462005339597,0.499115454393,0.0,0.462005339597,0.0,811.239990234,876.402027519,0.0,811.239990234,0.0,0.000811239990234,0.462052973608,1.0,0.0,2.0,2.0,2.0,1.0,32.3444463412,44.4109919866,34.4424139659,0.344424139659,1.0,9.91666666667,3115.72469318,95.5205394019,1687.64201775,0.96112079399,1687.64201775,1.0,0.0,0.0,0.0,60.1283334096,1.0,78.4027779897,1.0,0.0,46.9250008265,58.8525002797,1.0,78.2083346049,0.0,1.0,118.954998652,0.0,839.380004883,0.000294400096023,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.519305645569,168493.0,1673.38156823,51.3018080102,906.392356313,0.516195100621,906.392356313,0.519259063111,1.0,1.0,1.0,0.0,1755.91042074,1755.91042074,0.0,1755.91042074,0.0,811.239990234,1755.91042074
2016-12-09T13:00:00.000Z,0.0,0.00872588881119,0.775327206576,0.513878790562,45.6339998245,0.0327406734877,56.052500089,0.0,27.6966665586,1.0,72.8472232819,0.0,0.0,0.0,43.6000003815,28.3049999873,1.0,72.6666679382,0.0,0.0,56.052500089,73.0827865601,2.0,0.0,105.865499814,60.2314999898,43.3177083333,0.352871323646,604.099990845,0.0,0.363830121968,0.0,1.0,11.6707038085,71.4109999339,,813.749827067,71.1754995982,71.1475550334,60.2660001119,60.2377166748,9.77174901962,2179.66617839,52.3669999441,52.2321345011,42.4910004934,42.298693339,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.235500335693,71.4965000153,100.0,5.68816995621,28.6844991048,1.30200036367,5.98253385226,41.1890001297,35.0,51.6833337148,326.224995931,0.363830121968,28.6844991048,0.640466958909,64.046696345,2.0,1.0,1.0,896.653742472,896.653742472,0.0,0.336048562143,0.0,1.0,11.321404616,69.2735004425,9.18300056458,621.672185262,69.3800004323,69.1894124349,60.1969998678,59.9261728923,9.67836310647,2045.24987793,52.1854995092,52.1184946696,42.4799998601,43.0300064087,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.106499989827,100.0,5.25736876329,26.9000005722,0.681999842326,6.06403585275,41.7980000178,224.0,46.6999998093,277.874997457,0.336048562143,26.9000005722,0.590628422328,59.062842687,2.0,1.0,1.0,826.87979126,826.87979126,604.099990845,0.352867323411,2.0,0.0,4377.47871908,0.0,32.1926598549,2.91488331556,5.4296875,4378.06213379,0.0690499087552,118.23583285,118.23583285,78.0678081512,2.0,52.4180374146,43.0293070475,42.4675178528,1.0,1464.74429685,1570.03854515,0.0,0.0,0.0,23.8001057307,1.0,0.0,8.63666645686,36.4658943812,1.0,53.3162091573,1.0,1.0,1.0,0.0,6.30166657766,1.0,48.2857135137,0.0,1.0,0.00872429648139,14.9383330345,48.1702575684,14.9383330345,2.0,0.0,44.9054968264,0.0566000007093,48.1335623277,0.959997243268,678.346787411,0.0,1.0,2707.26192404,0.00270726192404,850.416284885,0.463436895749,0.496751406464,0.0,0.463436895749,0.0,793.383326213,850.416284885,0.0,793.383326213,0.0,0.000793383326213,0.463394396007,1.0,0.0,2.0,2.0,2.0,1.0,30.9157728715,47.5247761119,36.4658943812,0.364658943812,1.0,11.0833333333,3037.71718605,93.1290190039,1645.38900772,0.961116712242,1645.38900772,1.0,0.0,0.0,0.0,59.6325000127,1.0,78.1944446564,1.0,0.0,46.825000445,58.3283332189,1.0,78.0277773539,0.0,1.0,118.23583285,0.0,812.529968262,0.000285670991244,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.516848162286,168493.0,1624.2041739,49.794148735,879.755266979,0.513889108174,879.755266979,0.516866620923,1.0,1.0,1.0,0.0,1711.95546468,1711.95546468,0.0,1711.95546468,0.0,793.383326213,1711.95546468
2016-12-09T14:00:00.000Z,0.0,0.00934341305808,0.77286303293,0.516201959302,45.9369990031,0.0331199741573,58.2124999364,0.0,28.8141665459,1.0,73.7638893127,0.0,0.0,0.0,44.1166664759,29.3983332316,1.0,73.5277786255,0.0,0.0,58.2124999364,73.9889392853,2.0,0.0,106.447499275,60.5105002721,43.3125,0.358262155137,629.733342489,0.0,0.367710733994,0.0,1.0,11.763769865,71.7904993693,,830.833175659,71.5534992218,71.5328572591,60.5450003942,60.5196202596,9.87120056152,2200.66617839,52.548500061,52.4111404419,42.494000117,42.3177769979,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.237000147502,71.5129998525,100.0,5.78062776724,29.0594991048,1.29899978638,5.98314209779,41.1950003306,35.0,52.8833332062,338.875,0.367710733994,29.0594991048,0.658276988438,65.827700297,2.0,1.0,1.0,921.587783813,921.587783813,0.0,0.343234776434,0.0,1.0,11.4156788985,69.6830005646,9.31199995677,627.671442668,69.7880001068,69.6021601359,60.47600015,60.2055460612,9.78400082058,2062.99989827,52.3580004374,52.2912572225,42.4965000153,43.0083033244,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.104999542236,100.0,5.35285953681,27.2915000916,0.710500399272,6.06281936169,41.785999616,224.0,48.2166665395,290.858334859,0.343234776434,27.2915000916,0.605282705398,60.5282704035,2.0,1.0,1.0,847.395787557,847.395787557,629.733342489,0.358279022065,2.0,0.0,4416.56848145,0.0,32.7453127774,2.90461192528,5.4921875,4416.56848145,0.0691711047639,121.592499415,121.592499415,78.9517237345,2.0,52.5958099365,43.0407613118,42.4675178528,1.0,1524.89043501,1585.99842115,0.0,0.0,0.0,22.9953053792,1.0,0.0,9.41083335876,37.549695015,1.0,54.9200900396,1.0,1.0,1.0,0.0,7.012499849,1.0,50.0119037628,0.0,1.0,0.00934410390278,16.423333168,49.9874064128,16.423333168,2.0,0.0,46.7494311034,0.0566000007093,48.6228532998,0.95905783394,681.068746003,0.0,1.0,2818.42900627,0.00281842900627,859.061001599,0.469898587166,0.488729157346,0.0,0.469898587166,0.0,825.961669922,859.061001599,0.0,825.961669922,0.0,0.000825961669922,0.469969034195,1.0,0.0,2.0,2.0,2.0,1.0,28.774625258,49.4326456243,37.549695015,0.37549695015,1.0,10.5,3108.94894479,95.31281144,1683.97191247,0.958029956245,1683.97191247,1.0,0.0,0.0,0.0,61.387500445,1.0,79.041668574,1.0,0.0,47.3166675568,60.2049992879,1.0,78.8611125946,0.0,1.0,121.592499415,0.0,846.429992676,0.000288574915871,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.510139744755,168493.0,1675.19599434,51.3574339008,907.375145887,0.51621560008,907.375145887,0.510119684204,1.0,1.0,1.0,0.0,1757.74452718,1757.74452718,0.0,1757.74452718,0.0,825.961669922,1757.74452718
2016-12-09T15:00:00.000Z,0.0,0.00991308825404,0.770226020152,0.520930034129,46.3022500674,0.0333742634011,61.1475006739,0.0,30.2966666222,1.0,74.8888893127,0.0,0.0,0.0,44.8333336512,30.850833257,1.0,74.7222226461,0.0,0.0,61.1475006739,75.1621119181,2.0,0.0,107.076750437,60.77450037,43.25,0.361619644617,662.550008138,0.0,0.372083678529,0.0,1.0,11.8773825169,72.2375005086,,855.416503906,71.9975001017,71.9804560343,60.8120002747,60.7888209025,9.89400100708,2264.99951172,52.6430002848,52.5105056763,42.4519996643,42.2897796631,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.240000406901,71.643500646,100.0,5.89930899938,29.5455004374,1.29450003306,5.97807351748,41.1574996312,35.0,54.5500001907,357.675005595,0.372083678529,29.5455004374,0.686557573591,68.6557566325,2.0,1.0,1.0,961.180603027,961.180603027,0.0,0.348532258622,0.0,1.0,11.5063277086,70.057999293,9.42150020599,644.91927592,70.1585006714,69.9740193685,60.7370004654,60.46387736,9.82625007629,2105.24997965,52.4525000254,52.3926264445,42.480000178,42.9929835002,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.100501378377,100.0,5.44492749373,27.6785004934,0.706000328064,6.06140021483,41.77399985,224.0,49.875,304.875,0.348532258622,27.6785004934,0.624674003238,62.467400233,2.0,1.0,1.0,874.543604533,874.543604533,662.550008138,0.361569931284,2.0,0.0,4537.33862305,0.0,33.5959752401,3.02775800228,6.01822916667,4537.33862305,0.0706794968926,129.575000763,129.575000763,80.545106252,2.0,52.7071533203,43.01146698,42.4675178528,1.0,1608.84331127,1634.20539093,0.0,0.0,0.0,23.0132446289,1.0,0.0,10.3291664918,37.7987556458,1.0,56.6666647593,1.0,1.0,1.0,0.0,7.83333317439,1.0,52.1011892955,0.0,1.0,0.00991342758412,18.1624997457,51.9571797053,18.1624997457,2.0,0.0,49.3232220557,0.0566000007093,50.1007617189,0.958752641971,681.954923162,0.0,1.0,2973.59767688,0.00297359767688,885.17245744,0.475629030159,0.483126927103,0.0,0.475629030159,0.0,871.435007731,885.17245744,0.0,871.435007731,0.0,0.000871435007731,0.475553336243,1.0,0.0,2.0,2.0,2.0,1.0,27.9735623995,49.9675102234,37.7987556458,0.377987556458,1.0,9.91666666667,3243.0487022,99.4239837746,1756.60746517,0.958755957262,1756.60746517,1.0,0.0,0.0,0.0,65.3700002035,1.0,80.7777779897,1.0,0.0,48.3583339055,64.2049999237,1.0,80.5972239176,0.0,1.0,129.575000763,0.0,912.460021973,0.000297346250105,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.503910221828,168493.0,1762.42489615,54.0316598266,954.622953172,0.521032991968,954.622953172,0.504004801135,1.0,1.0,1.0,0.0,1832.17371623,1832.17371623,0.0,1832.17371623,0.0,871.435007731,1832.17371623
2016-12-09T16:00:00.000Z,0.0,0.00999632444572,0.771267721085,0.519441038321,46.2219998042,0.0334541375344,60.4566669464,0.0,29.9450000127,1.0,74.6805547078,0.0,0.0,0.0,44.6666666667,30.4974999428,1.0,74.4444446564,0.0,0.0,60.4566669464,74.899529775,2.0,0.0,106.987499555,60.7654997508,43.2395833333,0.36299335846,655.958343506,0.0,0.372952259543,0.0,1.0,11.8544182777,72.1654993693,,848.749842326,71.92699941,71.920056661,60.7984994253,60.7824732463,9.78000132243,2227.33284505,52.6250003179,52.4958597819,42.3964993159,42.2414271037,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.23849995931,72.0065002441,100.0,5.88364346822,29.5305000941,1.29299894969,5.97077480952,41.1035003662,35.0,54.1583328247,353.791671753,0.372952259543,29.5305000941,0.677394561768,67.7394558589,2.0,1.0,1.0,948.352386475,948.352386475,0.0,0.348808301776,0.0,1.0,11.4930325349,70.0145003001,9.38850021362,638.545084635,70.1210002899,69.9382451375,60.7325000763,60.4600499471,9.61399968465,2077.74992879,52.4374996821,52.3792394002,42.4259999593,42.9495798747,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.105000178019,100.0,5.43913380305,27.6935005188,0.697000185649,6.05389873187,41.7289997737,224.0,49.5416669846,302.233332316,0.348808301776,27.6950003306,0.618653684344,61.8653678894,2.0,1.0,1.0,866.115158081,866.115158081,655.958343506,0.36290831307,2.0,0.0,4464.40987142,0.0,33.0516839461,3.21940912803,5.8203125,4464.40987142,0.0689194919256,124.836664836,124.836664836,79.5223236084,2.0,52.6922524192,42.9796218872,42.4675178528,1.0,1586.46889751,1609.23798597,0.0,0.0,0.0,23.3730077744,1.0,0.0,10.2649998665,37.4254916509,1.0,56.5639254252,1.0,1.0,1.0,0.0,7.79916652044,1.0,51.8571421305,0.0,1.0,0.00999152330921,18.0641663869,51.7967306773,18.0641663869,2.0,0.0,48.6372769604,0.0566000007093,49.3353218217,0.959188926632,680.688572375,0.0,1.0,2932.24342919,0.00293224342919,871.648784513,0.47552705837,0.482351848741,0.0,0.47552705837,0.0,859.315836589,871.648784513,0.0,859.315836589,0.0,0.000859315836589,0.475259646773,1.0,0.0,2.0,2.0,2.0,1.0,29.5232772827,49.1842009804,37.4254916509,0.374254916509,1.0,11.0833333333,3185.56886301,97.6617917377,1725.47333063,0.954840144073,1725.47333063,1.0,0.0,0.0,0.0,62.8666664759,1.0,79.7083352407,1.0,0.0,47.7333342234,61.9699993134,1.0,79.5555559794,0.0,1.0,124.836664836,0.0,919.720031738,0.000292803391367,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.505165028655,168493.0,1733.44295529,53.1431440249,938.924794327,0.519580957858,938.924794327,0.505408509735,1.0,1.0,1.0,0.0,1807.08084106,1807.08084106,0.0,1807.08084106,0.0,859.315836589,1807.08084106
2016-12-09T17:00:00.000Z,0.0,0.00867917612196,0.777739947604,0.51231174561,45.439748923,0.0326125706506,54.6325000127,0.0,27.0758334796,1.0,72.2499993642,0.0,0.0,0.0,43.2416664759,27.5691666603,1.0,72.0694433848,0.0,0.0,54.6325000127,72.5334479014,2.0,0.0,105.604499181,60.1647502581,43.2395833333,0.351604385618,588.999984741,0.0,0.361642123385,0.0,1.0,11.6163146496,71.2249991099,,811.24983724,70.983499527,70.9860534668,60.1865002314,60.180577596,9.88200092316,2078.6662089,52.5994997025,52.4722900391,42.4354995092,42.2369715373,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.241499582926,72.0934995015,100.0,5.64249869188,28.5480000178,1.30799929301,5.97381595771,41.1275002162,35.0,50.6750001907,318.008331299,0.361642123385,28.5480000178,0.62815414792,62.8154153824,2.0,1.0,1.0,879.415807088,879.415807088,0.0,0.333467952134,0.0,1.0,11.2851452033,69.1235001882,9.09899902344,600.299880981,69.2419993083,69.0584360758,60.1430002848,59.8770573934,9.80600118637,1959.99990845,52.4345003764,52.3671264648,42.4799995422,43.0319213867,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.118499120076,100.0,5.22313678265,26.761999766,0.700000127157,6.06200842063,41.7799994151,224.0,45.8333336512,270.991661072,0.333467952134,26.761999766,0.580424321493,58.0424324671,2.0,1.0,1.0,812.59405009,812.59405009,588.999984741,0.351593691999,2.0,0.0,4150.52437337,0.0,30.595436573,3.14121925831,4.9453125,4150.52437337,0.0612231378766,102.589999517,102.589999517,74.5758781433,2.0,52.7084147135,43.0146509806,42.4675178528,1.0,1404.51972187,1565.63565387,0.0,0.0,0.0,23.9926888148,1.0,0.0,8.42916639646,36.1938114166,1.0,52.8538802465,1.0,1.0,1.0,0.0,6.10999981562,1.0,47.7202367783,0.0,1.0,0.0086799536546,14.5391662121,47.630979538,14.5391662121,2.0,0.0,43.0591578669,0.0566000007093,47.998580392,0.960373257955,677.259269934,0.0,1.0,2595.94986834,0.00259594986834,848.031445063,0.454138263617,0.506233587353,0.0,0.454138263617,0.0,760.762496948,848.031445063,0.0,760.762496948,0.0,0.000760762496948,0.454118229449,1.0,0.0,2.0,2.0,2.0,1.0,33.7811037699,46.611960729,36.1938114166,0.361938114166,1.0,10.5,2970.15537574,91.0577382589,1608.79394201,0.96037185097,1608.79394201,1.0,0.0,0.0,0.0,51.8216667175,1.0,74.805557251,1.0,0.0,44.7833340963,50.7683334351,1.0,74.6388905843,0.0,1.0,102.589999517,0.0,780.239990234,0.000284869878227,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.527122475363,168493.0,1584.49239104,48.5766820803,858.245255682,0.51233073625,858.245255682,0.527152270485,1.0,1.0,1.0,0.0,1675.17815145,1675.17815145,0.0,1675.17815145,0.0,760.762496948,1675.17815145
2016-12-09T18:00:00.000Z,0.0,0.00761724900387,0.784912295407,0.509253663951,44.8427503904,0.0322420080796,51.0733340581,0.0,25.2708334923,1.0,70.7222245534,0.0,0.0,0.0,42.2833331426,25.802500248,1.0,70.4583346049,0.0,0.0,51.0733340581,70.9453430176,2.0,0.0,104.423250516,59.5805001259,43.25,0.3452749725,546.958343506,0.0,0.352170209086,0.0,1.0,11.4193049272,70.4300003052,,786.249857585,70.1915003459,70.1989440918,59.6000000636,59.5939153035,9.96299934387,1977.99956258,52.5709997813,52.4378890991,42.3830003738,42.1733373006,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.23849995931,74.2610003153,100.0,5.45461237431,27.808499972,1.32450008392,5.96469255288,41.0585002899,35.0,48.1916666031,295.625005086,0.352170209086,27.808499972,0.599672161284,59.9672149022,2.0,1.0,1.0,839.541025798,839.541025798,0.0,0.322755449096,0.0,1.0,11.0978047848,68.3449999491,8.90250015259,583.052027384,68.4635003408,68.2827657064,59.5610001882,59.2991714478,9.88700040181,1872.49996948,52.3985004425,52.3301467896,42.4169998169,43.0300064087,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.118500391642,100.0,5.04228413105,26.0465005239,0.682000160217,6.05552065372,41.7349996567,224.0,43.5750001272,251.333335876,0.322755449096,26.0465005239,0.556222861154,55.6222867966,2.0,1.0,1.0,778.712005615,778.712005615,546.958343506,0.345285162523,2.0,0.0,3924.15332031,0.0,28.7248514493,3.11636624734,4.51302083333,3924.15332031,0.0561465686826,88.9350001017,88.9350001017,71.0536734263,2.0,52.6641311646,42.973894755,42.4675178528,1.0,1290.55535315,1520.74186723,0.0,0.0,0.0,24.4487403234,1.0,0.0,7.11083316803,35.1512597402,1.0,49.8002274831,1.0,1.0,1.0,0.0,4.95583323638,1.0,44.3630943298,0.0,1.0,0.00761834241934,12.0666663647,44.2815386454,12.0666663647,2.0,0.0,39.5652875655,0.0566000007093,46.6222461076,0.961255402469,674.711959814,0.0,1.0,2385.31146763,0.00238531146763,823.714585217,0.441274404655,0.519981154206,0.0,0.441274404655,0.0,699.033340454,823.714585217,0.0,699.033340454,0.0,0.000699033340454,0.441303181152,1.0,0.0,2.0,2.0,2.0,1.0,39.9061282476,43.9593149821,35.1512597402,0.351512597402,1.0,9.91666666667,2811.29722037,86.1875336731,1522.74792567,0.961255558862,1522.74792567,1.0,0.0,0.0,0.0,44.9191668828,1.0,71.2083346049,1.0,0.0,42.6250006358,44.015832901,1.0,71.0416679382,0.0,1.0,88.9350001017,0.0,709.670043945,0.000276701382892,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.540939554952,168493.0,1489.37348813,45.660567915,806.723804643,0.509255490423,806.723804643,0.540920948672,1.0,1.0,1.0,0.0,1584.12392171,1584.12392171,0.0,1584.12392171,0.0,699.033340454,1584.12392171
2016-12-09T19:00:00.000Z,0.0,0.00725055687978,0.790537038434,0.508927023631,44.5794997215,0.0323495425413,49.6591663361,0.0,24.5550001462,1.0,70.0833320618,0.0,0.0,0.0,41.9249998728,25.0941667557,1.0,69.8750019073,0.0,0.0,49.6591663361,70.3306706746,2.0,0.0,103.874249776,59.2947500547,43.2291666667,0.346051535916,531.725001017,0.0,0.347988628963,0.0,1.0,11.328656435,70.029499054,,773.333206177,69.7999998728,69.8066507975,59.3059997559,59.2942377726,9.91800053914,1955.33289591,52.5065002441,52.3697331746,42.4025001526,42.1809743245,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.229499181112,74.6449991862,100.0,5.36315282186,27.3974997203,1.33650080363,5.96550361315,41.065999349,35.0,47.1749998728,286.425000509,0.347988628963,27.3974997203,0.587829695202,58.7829697927,2.0,1.0,1.0,822.961573283,822.961573283,0.0,0.320805484944,0.0,1.0,11.0228686333,68.037501653,8.86499945323,571.803436279,68.1484998067,67.9709701538,59.2835003535,59.0223490397,9.84799999661,1850.24997965,52.3205000559,52.2536468506,42.4079999924,42.9866002401,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.110998153687,100.0,4.97484942277,25.7404998144,0.734499613444,6.0480192105,41.6735003789,224.0,42.9166663488,245.299997965,0.320805484944,25.7404998144,0.545779731387,54.5779730479,2.0,1.0,1.0,764.091623942,764.091623942,531.725001017,0.346227303983,2.0,0.0,3836.6387736,0.0,28.2473869324,3.11426361402,4.63020833333,3836.6387736,0.0555005307922,85.4675006866,85.4675006866,70.1311543783,2.0,52.5705006917,42.9573313395,42.4675178528,1.0,1251.70974937,1476.28881706,0.0,0.0,0.0,25.3684981664,1.0,0.0,6.60749987761,33.9375015895,1.0,48.5216881434,1.0,1.0,1.0,0.0,4.53333324194,1.0,42.9761899312,0.0,1.0,0.00724631943473,11.1408329805,42.8101015091,11.1408329805,2.0,0.0,38.3743758542,0.0566000007093,45.2594237314,0.96165679051,673.555396548,0.0,1.0,2313.51380011,0.00231351380011,799.636451664,0.44124377214,0.520410779525,0.0,0.44124377214,0.0,677.992497762,799.636451664,0.0,677.992497762,0.0,0.000677992497762,0.441323695083,1.0,0.0,2.0,2.0,2.0,1.0,43.3801012039,41.7834234238,33.9375015895,0.339375015895,1.0,11.6666666667,2727.99856643,83.6337995856,1477.62894943,0.961654551665,1477.62894943,1.0,0.0,0.0,0.0,43.1783332825,1.0,70.2638899485,1.0,0.0,42.0333337784,42.2891674042,1.0,70.0555566152,0.0,1.0,85.4675006866,0.0,726.039978027,0.000268613080255,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.541161874214,168493.0,1443.93155804,44.2674288858,782.110041185,0.509004429902,782.110041185,0.541079861772,1.0,1.0,1.0,0.0,1536.54859416,1536.54859416,0.0,1536.54859416,0.0,677.992497762,1536.54859416
2016-12-09T20:00:00.000Z,0.0,0.00647137363764,0.788451809109,0.508856475377,44.4174990654,0.0315525771375,48.9525003433,0.0,24.2508333524,1.0,69.7222226461,0.0,0.0,0.0,41.700000445,24.701666673,1.0,69.5000012716,0.0,0.0,48.9525003433,69.9593950907,2.0,0.0,103.343249003,58.9257499377,43.2291666667,0.33701403239,523.033340454,0.0,0.344280686476,0.0,1.0,11.2452596823,69.6695009867,,764.999867757,69.4429995219,69.4359792074,58.935500145,58.9107487996,9.76371492658,1975.33287557,52.4359998703,52.2958348592,42.495499293,42.2738698324,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.226501464844,74.2790006002,100.0,5.26860535145,26.9475002289,1.3484992981,5.97665433089,41.1469999949,35.0,46.5583333969,281.566668193,0.344280686476,26.9475002289,0.584045079549,58.4045073191,2.0,1.0,1.0,817.663111369,817.663111369,0.0,0.316397761129,0.0,1.0,10.9430977503,67.7029997508,8.88449923197,564.304361979,67.8004989624,67.628499349,58.9159997304,58.6504821777,9.73759918213,1867.99991862,52.2544994354,52.185429891,42.4470001856,43.045328776,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0974992116292,100.0,4.88757705688,25.3534987768,0.71200021108,6.05552069346,41.7349999746,224.0,42.516667366,241.466668447,0.316397761129,25.3534987768,0.544957111904,54.4957110087,2.0,1.0,1.0,762.939956665,762.939956665,523.033340454,0.337080691667,2.0,0.0,3943.40655518,0.0,27.5417132378,2.97413867712,4.1484375,3943.40655518,0.054828795058,85.1916662852,85.1916662852,69.9199530284,2.0,52.4926859538,43.0420379639,42.4675178528,1.0,1231.87849939,1525.98582207,0.0,0.0,0.0,26.465016524,1.0,0.0,6.01083318392,32.470483621,1.0,46.9120995204,1.0,1.0,1.0,0.0,4.03249988953,1.0,41.136903127,0.0,1.0,0.00647544166956,10.0433330536,41.0820665359,10.0433330536,2.0,0.0,37.7663979739,0.0566000007093,46.7830130059,0.961791920934,673.166307186,0.0,1.0,2276.86003872,0.00227686003872,826.554989746,0.429939888249,0.532586756026,0.0,0.429939888249,0.0,667.250839233,826.554989746,0.0,667.250839233,0.0,0.000667250839233,0.429969370365,1.0,0.0,2.0,2.0,2.0,1.0,43.8207861582,39.9678639499,32.470483621,0.32470483621,1.0,10.5,2759.5663255,84.6015902831,1494.72772479,0.963120663431,1494.72772479,1.0,0.0,0.0,0.0,42.9366668065,1.0,70.1111106873,1.0,0.0,41.9250008265,42.2550001144,1.0,69.8750012716,0.0,1.0,85.1916662852,0.0,718.890014648,0.000277655528751,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.552980302726,168493.0,1458.13559196,44.7028900114,789.803700552,0.508906238536,789.803700552,0.552962488867,1.0,1.0,1.0,0.0,1551.96309408,1551.96309408,0.0,1551.96309408,0.0,667.250839233,1551.96309408
2016-12-09T21:00:00.000Z,0.0,0.00566347953309,0.809440682935,0.507641503029,43.3037506739,0.0309166331871,42.455833753,0.0,20.9600000381,1.0,66.5416673024,0.0,0.0,0.0,39.8416665395,21.4816667239,1.0,66.4027786255,0.0,0.0,42.455833753,66.8303553263,2.0,0.0,101.550001144,58.2462504705,43.2291666667,0.325853169418,447.916666667,0.0,0.332852815041,0.0,1.0,10.9563930829,68.4605007172,9.94885744367,714.166544596,68.2535012563,68.2730967204,58.2500006358,58.2282155355,9.79599973891,1766.66626994,52.2230002085,52.0837097168,42.3095003764,42.0479838053,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.206999460856,77.0750001272,100.0,5.01562392712,25.9440008799,1.42500050863,5.94076915582,40.8844998678,35.0,42.183333079,242.858331045,0.332852815041,25.9440008799,0.521127381098,52.1127373377,2.0,1.0,1.0,729.578333537,729.578333537,0.0,0.301018969157,0.0,1.0,10.656648159,66.5014998118,8.35049947103,528.683832804,66.5929997762,66.4304962158,58.2425003052,57.9781977336,9.67672660134,1681.74995931,52.0490001043,51.9775899251,42.3315006892,42.9789454142,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0914999643962,100.0,4.62302347024,24.261499087,0.767501195272,6.03362468878,41.5639994939,224.0,38.5916668574,205.058333079,0.301018969157,24.261499087,0.486479303269,48.6479301453,2.0,1.0,1.0,681.071024577,681.071024577,447.916666667,0.326603677032,2.0,0.0,3495.33192952,0.0,26.1626420455,3.16898192962,4.46354166667,3495.49105558,0.0484450923968,66.680000941,66.680000941,64.6149463654,2.0,52.3306163441,42.8926613548,42.4675178528,1.0,1042.71065621,1396.21581979,0.0,0.0,0.0,26.7294184367,1.0,0.0,4.79083319505,31.5205821991,1.0,43.3333333333,1.0,1.0,1.0,0.0,2.99416661263,1.0,37.1666660309,0.0,1.0,0.00567008287495,7.78499984741,37.0480419795,7.78499984741,2.0,0.0,31.9669720945,0.0566000007093,42.8045804304,0.961783720635,673.189912106,0.0,1.0,1927.22433765,0.00192722433765,756.264662438,0.410875071141,0.550172064389,0.0,0.410875071141,0.0,564.787485758,756.264662438,0.0,564.787485758,0.0,0.000564787485758,0.411877421041,1.0,0.0,2.0,2.0,2.0,1.0,43.8753880587,38.7315708507,31.5205821991,0.315205821991,1.0,10.5,2440.79575726,74.8288601408,1322.06465023,0.961783716732,1322.06465023,1.0,0.0,0.0,0.0,33.8200003306,1.0,64.7638905843,1.0,0.0,38.7416674296,32.8600004514,1.0,64.5694449743,0.0,1.0,66.680000941,0.0,615.349975586,0.000254043672024,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.572033041127,168493.0,1288.27238283,39.4952972495,697.796762449,0.507637477179,697.796762449,0.57204917132,1.0,1.0,1.0,0.0,1371.19548543,1374.5966242,0.0,1374.5966242,0.0,564.787485758,1374.5966242
2016-12-09T22:00:00.000Z,0.0,0.0049998902965,0.823177065172,0.509255114119,42.7449992498,0.0307626879439,39.5900001526,0.0,19.576666673,1.0,65.0833333333,0.0,0.0,0.0,38.9083334605,20.0216668447,1.0,64.8472213745,0.0,0.0,39.5900001526,65.3219470978,2.0,0.0,100.644749006,57.8997497559,43.2083333333,0.323289550344,415.975001017,0.0,0.328994424371,0.0,1.0,10.8137726784,67.8289985657,9.6785987854,680.416544596,67.6354986827,67.6423797607,57.89899985,57.873298645,9.7400004069,1668.66629028,52.1480000814,52.0104522705,42.3139998118,42.0187149048,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,76.1930014292,100.0,4.88050500552,25.3214988708,1.48950004578,5.93326767286,40.824499766,35.0,40.2249994278,225.058333079,0.328994424371,25.3214988708,0.48861508324,48.8615080516,2.0,1.0,1.0,684.061116536,684.061116536,0.0,0.298431513188,0.0,1.0,10.5333661238,65.9404989878,8.11800098419,503.187014262,66.018500646,65.8548202515,57.9004996618,57.6286595662,9.66499996185,1587.74994914,51.9695002238,51.8966369629,42.3045002619,42.9668121338,42.4675178528,1.0,0.0,96.8982200623,1.0,0.0,-0.0780016581217,100.0,4.51048680147,23.714000384,0.819999694824,6.02308205763,41.4845005671,224.0,37.0916671753,190.916666667,0.298431513188,23.714000384,0.456806055705,45.6806052526,2.0,1.0,1.0,639.528477987,639.528477987,415.975001017,0.323200634562,2.0,0.0,3298.71582031,0.0,25.5116934776,3.25696947177,4.4765625,3298.71582031,0.045551717609,58.6558332443,58.6558332443,62.1501461665,2.0,52.2472229004,42.8885472616,42.4675178528,1.0,961.205548093,1323.30429422,0.0,0.0,0.0,26.8426914215,1.0,0.0,4.04249986013,31.0563084284,1.0,40.8276249568,1.0,1.0,1.0,0.0,2.3908332785,1.0,34.3749987284,0.0,1.0,0.00498854959274,6.43333311876,34.2465565999,6.43333311876,2.0,0.0,29.468223759,0.0566000007093,40.5692904299,0.961695968294,673.44256273,0.0,1.0,1776.57983521,0.00177657983521,716.77190674,0.404633614023,0.557064407386,0.0,0.404633614023,0.0,520.639989217,716.77190674,0.0,520.639989217,0.0,0.000520639989217,0.404488816857,1.0,0.0,2.0,2.0,2.0,1.0,46.9782002767,37.6368958155,31.0563084284,0.310563084284,1.0,9.91666666667,2284.50984232,70.0375141889,1237.41189596,0.961698021409,1237.41189596,1.0,0.0,0.0,0.0,29.6775004069,1.0,62.2777792613,1.0,0.0,37.2333342234,28.9783334732,1.0,62.0555569331,0.0,1.0,58.6558332443,0.0,563.570007324,0.000240777304873,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.579250861481,168493.0,1209.61548697,37.0838681726,655.192008974,0.509205431701,655.192008974,0.579397456001,1.0,1.0,1.0,0.0,1286.69485474,1286.69485474,0.0,1286.69485474,0.0,520.639989217,1286.69485474
2016-12-09T23:00:00.000Z,0.0,0.00441142622652,0.83002713814,0.510261241678,42.4757498105,0.0302584336179,37.6683330536,0.0,18.6258333524,1.0,64.0555540721,0.0,0.0,0.0,38.308333079,19.0699996948,1.0,63.8472204208,0.0,0.0,37.6683330536,64.2926594416,2.0,0.0,100.125749906,57.6500000954,43.2395833333,0.31624144564,393.799997965,0.0,0.325504454965,0.0,1.0,10.7303757668,67.4689985911,9.64350001017,659.99987793,67.2874997457,67.2742538452,57.6439997355,57.6129837036,9.70200030009,1629.99962362,52.1930001577,52.0448582967,42.4909998576,42.177792867,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.181498845418,75.3139998118,100.0,4.77825315793,24.7964998881,1.52549966176,5.95212260882,40.9655001958,35.0,39.1916662852,214.458333333,0.325504454965,24.7964998881,0.470628836496,47.0628833771,2.0,1.0,1.0,658.880371094,658.880371094,0.0,0.291489337634,0.0,1.0,10.4560127258,65.6089998881,8.02049986521,493.438240051,65.6765003204,65.51491038,57.6560004552,57.388827006,9.49250030518,1556.24992879,52.0085000992,51.9310506185,42.515999794,43.1666030884,42.4675178528,1.0,0.0,80.5930557251,1.0,0.0,-0.0675004323324,100.0,4.41225099564,23.1605005264,0.869500478109,6.04376173019,41.6464993159,224.0,35.6333332062,179.341664632,0.291489337634,23.1605005264,0.439491108486,43.9491113027,2.0,1.0,1.0,615.28755188,615.28755188,393.799997965,0.316283142018,2.0,0.0,3241.53965251,0.0,24.7608962059,3.21194126209,4.25,3238.62249756,0.0443410544819,55.2441663742,55.2441663742,60.8169078827,2.0,52.2978337606,43.0751571655,42.4675178528,1.0,908.710400298,1301.08812081,0.0,0.0,0.0,27.5555950801,1.0,0.0,3.51583325863,30.0884046555,1.0,38.8984012604,1.0,1.0,1.0,0.0,1.97749995192,1.0,32.113093853,0.0,1.0,0.00441209372234,5.49333322048,32.1857449214,5.49333322048,2.0,0.0,27.8588502337,0.0566000007093,39.8881965988,0.961211232744,674.839395144,0.0,1.0,1679.55394807,0.00167955394807,704.738446977,0.395266337008,0.565940849217,0.0,0.395266337008,0.0,492.205828349,704.738446977,0.0,492.205828349,0.0,0.000492205828349,0.395301458736,1.0,0.0,2.0,2.0,2.0,1.0,56.3427696228,35.0106442769,30.0884046555,0.300884046555,1.0,11.0833333333,2209.79852111,67.7470468324,1196.94427533,0.961207186224,1196.94427533,1.0,0.0,0.0,0.0,27.8933331172,1.0,60.9444475174,1.0,0.0,36.4333340327,27.3508330981,1.0,60.7222232819,0.0,1.0,55.2441663742,0.0,514.849975586,0.000236735037057,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.588781333856,168493.0,1173.00868084,35.961592551,635.363818027,0.510229490498,635.363818027,0.588753817871,1.0,1.0,1.0,0.0,1245.25106812,1245.25106812,0.0,1245.25106812,0.0,492.205828349,1245.25106812
