timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-10T00:00:00.000Z,0.0,0.00427073429088,0.835288552184,0.511187399586,42.2342511813,0.0303414052034,36.8724997838,0.0,18.2441666921,1.0,63.7361110051,0.0,0.0,0.0,38.0833330154,18.6541668574,1.0,63.4722207387,0.0,0.0,36.8724997838,63.9633261363,2.0,0.0,99.7417510351,57.5074998538,43.25,0.318583892177,387.158332825,0.0,0.323915276763,0.0,1.0,10.6626915137,67.1599998474,9.49050108592,654.99987793,66.984500885,66.9805043538,57.4939997991,57.4587020874,9.7439994812,1594.66629028,52.1149997711,51.9658610026,42.3710002899,42.0460713704,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.175498962402,75.1145000458,100.0,4.73246490955,24.6135005951,1.56750043233,5.93022660414,40.8034998576,35.0,38.6000000636,209.666665395,0.323915276763,24.6135005951,0.462362191336,46.2362187703,2.0,1.0,1.0,647.307067871,647.307067871,0.0,0.291272733551,0.0,1.0,10.4173359076,65.4440015157,7.99350039164,490.813563029,65.5145003001,65.3551737467,57.5209999084,57.2516911825,9.66050052643,1514.24993896,51.9320004781,51.8494517008,42.2714999517,42.9476623535,42.4675178528,1.0,0.0,78.1803865433,1.0,0.0,-0.0704987843831,100.0,4.40621546904,23.2430003484,0.869499524434,6.01112043858,41.4020004272,224.0,35.4083334605,177.491666158,0.291272733551,23.2430003484,0.435257419405,43.5257425308,2.0,1.0,1.0,609.360387166,609.360387166,387.158332825,0.318575340267,2.0,0.0,3136.52211507,0.0,25.1297601064,3.77675378323,5.01041666667,3136.52211507,0.0437891475187,53.2183335622,53.2183335622,60.2979160945,2.0,52.1978734334,42.8968302409,42.4675178528,1.0,890.679183115,1265.1160061,0.0,0.0,0.0,27.8939763705,1.0,0.0,3.34583328168,29.6000234286,1.0,38.1849308014,1.0,1.0,1.0,0.0,1.84333329399,1.0,31.3392847379,0.0,1.0,0.00426949569776,5.18999989827,31.3600969315,5.18999989827,2.0,0.0,27.3060569798,0.0566000007093,38.7853790719,0.960867603832,675.830785508,0.0,1.0,1646.22715661,0.00164622715661,685.254038619,0.396988346427,0.563880149914,0.0,0.396988346427,0.0,482.439163208,685.254038619,0.0,482.439163208,0.0,0.000482439163208,0.396957407395,1.0,0.0,2.0,2.0,2.0,1.0,61.4231891632,33.8113012314,29.6000234286,0.296000234286,1.0,9.91666666667,2155.79518921,66.0914360517,1167.69320183,0.960868496341,1167.69320183,1.0,0.0,0.0,0.0,27.0500001907,1.0,60.4722264608,1.0,0.0,36.1166680654,26.1683335304,1.0,60.1944468816,0.0,1.0,53.2183335622,0.0,502.41998291,0.000230189854011,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.586844247742,168493.0,1146.86058668,35.159955595,621.200621103,0.511172031996,621.200621103,0.58685755897,1.0,1.0,1.0,0.0,1215.24767049,1215.24767049,0.0,1215.24767049,0.0,482.439163208,1215.24767049
2016-12-10T01:00:00.000Z,0.0,0.00394942326644,0.842757583977,0.51273720356,41.9739998182,0.0299213826981,35.1675004959,0.0,17.3933332761,1.0,62.6388883591,0.0,0.0,0.0,37.4583333333,17.7741669019,1.0,62.4305556615,0.0,0.0,35.1675004959,62.9178930918,2.0,0.0,99.2250000636,57.2510002454,43.1927083333,0.311976798115,366.72500356,0.0,0.320980026314,0.0,1.0,10.5950071812,66.8345006307,9.43499978383,630.833211263,66.6710001628,66.6517995199,57.2360003789,57.1996612549,9.46049912771,1585.33297729,51.9394995372,51.7798563639,42.4790004094,42.1300684611,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.163500467936,73.419500351,100.0,4.65403529008,24.1919997533,1.59450054169,5.94097189109,40.8844998678,35.0,37.7833334605,200.566665649,0.320980026314,24.1919997533,0.446504676456,44.6504681905,2.0,1.0,1.0,625.106547038,625.106547038,0.0,0.282372959534,0.0,1.0,10.3303134441,65.0599994659,7.84199968974,478.065165202,65.1079998016,64.9520060221,57.2660001119,56.9959182739,9.33500003815,1512.99995931,51.7610003153,51.6722284953,42.4260002772,43.1085179647,42.4675178528,1.0,0.0,51.6176513036,1.0,0.0,-0.0480003356934,100.0,4.29770255089,22.6819995244,0.867999712626,6.03261089325,41.5580005646,224.0,33.3500000636,166.158335368,0.282372959534,22.6819995244,0.420381840297,42.0381835302,2.0,1.0,1.0,588.534576416,588.534576416,366.72500356,0.312014825408,2.0,0.0,3129.52101644,0.0,24.9172383944,3.69016532103,4.91145833333,3130.68786621,0.0449363199539,52.7966664632,52.7966664632,60.0143257777,2.0,52.0163116455,43.0038223267,42.4675178528,1.0,848.018119995,1236.51556773,0.0,0.0,0.0,28.2272013028,1.0,0.0,3.03333330154,29.0087990761,1.0,36.8436063131,1.0,1.0,1.0,0.0,1.60916662216,1.0,29.8392853737,0.0,1.0,0.00395088892398,4.64249992371,29.9211913745,4.64249992371,2.0,0.0,25.998172567,0.0566000007093,37.9085592085,0.960535665041,676.789377488,0.0,1.0,1567.37744061,0.00156737744061,669.762521793,0.390758254115,0.569773986005,0.0,0.390758254115,0.0,459.331665039,669.762521793,0.0,459.331665039,0.0,0.000459331665039,0.390844874084,1.0,0.0,2.0,2.0,2.0,1.0,63.7152118683,32.8579769135,29.0087990761,0.290087990761,1.0,12.25,2084.53368773,63.9067317755,1129.09418683,0.96053224012,1129.09418683,1.0,0.0,0.0,0.0,26.9283331235,1.0,60.1805604299,1.0,0.0,35.9250011444,25.8683334986,1.0,59.8750019073,0.0,1.0,52.7966664632,0.0,476.059997559,0.000224985959111,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.593185696644,168493.0,1112.67222521,34.1118236031,602.682388261,0.512708214451,602.682388261,0.593119810039,1.0,1.0,1.0,0.0,1175.48806763,1175.48806763,0.0,1175.48806763,0.0,459.331665039,1175.48806763
2016-12-10T02:00:00.000Z,0.0,0.00392037331602,0.837949525348,0.511696792535,42.1202495893,0.0300462671685,36.0700000127,0.0,17.8641667366,1.0,63.138888677,0.0,0.0,0.0,37.7583332062,18.2058329582,1.0,62.9305556615,0.0,0.0,36.0700000127,63.3906269073,2.0,0.0,99.3427499135,57.2225003242,43.1875,0.312671994055,375.383336385,0.0,0.317366757772,0.0,1.0,10.6143453916,66.9335009257,9.55199972788,636.24987793,66.763999939,66.7465311686,57.2120002111,57.1717224121,9.60899957021,1615.99963379,52.0594997406,51.8989741007,42.4505001704,42.1154352824,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.169500986735,74.8550008138,100.0,4.67377901077,24.3134997686,1.56600062052,5.94056638082,40.8844995499,35.0,38.2333335876,205.275000254,0.317366757772,24.3134997686,0.462093981788,46.2093982697,2.0,1.0,1.0,646.931574504,646.931574504,0.0,0.282688389294,0.0,1.0,10.3411912123,65.103501002,7.92449951172,483.314509074,65.1574999491,64.9986546834,57.2330004374,56.9621149699,9.46549892426,1525.99992879,51.8749996821,51.7793223063,42.4095007579,43.1053263346,42.4675178528,1.0,0.0,57.3693329493,1.0,0.0,-0.0539989471436,100.0,4.30817476908,22.7479991913,0.848500887553,6.03301644325,41.5609998703,224.0,33.9833332698,170.108336131,0.282688389294,22.7479991913,0.429850983393,42.9850988388,2.0,1.0,1.0,601.79137675,601.79137675,375.383336385,0.312688532881,2.0,0.0,3163.35994466,0.0,24.7526933352,3.49451718728,4.59635416667,3163.35994466,0.0441950611144,53.0541658401,53.0541658401,60.0440578461,2.0,52.1156311035,43.0063730876,42.4675178528,1.0,866.263205017,1262.51975267,0.0,0.0,0.0,28.3131341934,1.0,0.0,3.06833326817,28.8988660177,1.0,36.9977162679,1.0,1.0,1.0,0.0,1.63833328088,1.0,30.0416663488,0.0,1.0,0.00392076576244,4.70666654905,30.0922983487,4.70666654905,2.0,0.0,26.5575224886,0.0566000007093,38.7057842576,0.9604323243,677.087856601,0.0,1.0,1601.09952036,0.00160109952036,683.847769834,0.390827500028,0.569604521828,0.0,0.390827500028,0.0,469.214172363,683.847769834,0.0,469.214172363,0.0,0.000469214172363,0.390931171676,1.0,0.0,2.0,2.0,2.0,1.0,63.8561563492,32.5717182159,28.8988660177,0.288988660177,1.0,9.33333333333,2128.78295768,65.2633067462,1153.0619422,0.960432021857,1153.0619422,1.0,0.0,0.0,0.0,26.7933330536,1.0,60.2083381017,1.0,0.0,35.9416678747,26.2608332634,1.0,59.9027798971,0.0,1.0,53.0541658401,0.0,483.910003662,0.000229717461602,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.593071148052,168493.0,1134.15137798,34.7703221744,614.316638492,0.511689224642,614.316638492,0.593047194742,1.0,1.0,1.0,0.0,1200.5659078,1200.5659078,0.0,1200.5659078,0.0,469.214172363,1200.5659078
2016-12-10T03:00:00.000Z,0.0,0.0037741004794,0.843300317171,0.512820601881,41.8922516505,0.0298797114875,35.0241664251,0.0,17.3325001399,1.0,62.5833320618,0.0,0.0,0.0,37.4250005086,17.6758332253,1.0,62.3750006358,0.0,0.0,35.0241664251,62.8157930374,2.0,0.0,98.9542512894,57.0619996389,43.2135416667,0.311048734387,364.625002543,0.0,0.3183127223,0.0,1.0,10.553912878,66.6559995015,9.447002093,624.583211263,66.4940013885,66.4718729655,57.0469992956,57.0060119629,9.43050003052,1594.33299764,51.8524999619,51.6938603719,42.4219999313,42.0734354655,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.161998112996,73.9849999746,100.0,4.62044235071,24.0720014572,1.59599971771,5.93347052733,40.8260002136,35.0,37.6583340963,199.375002543,0.3183127223,24.0720014572,0.447477224441,44.7477229436,2.0,1.0,1.0,626.468114217,626.468114217,0.0,0.282266093001,0.0,1.0,10.2868020535,64.8710009257,7.84349981944,474.315638224,64.9204998016,64.7641601562,57.0769999822,56.8045679728,9.2765007019,1514.74993896,51.66350015,51.5753199259,42.3869994481,43.0414962769,42.4675178528,1.0,0.0,49.7599417369,1.0,0.0,-0.0494988759359,100.0,4.26392269135,22.5335003535,0.896499633789,6.02287936211,41.4904998144,224.0,33.1833337148,165.250001272,0.282266093001,22.5335003535,0.418169148763,41.8169151942,2.0,1.0,1.0,585.436808268,585.436808268,364.625002543,0.311063206896,2.0,0.0,3140.60614014,0.0,24.9679431915,3.81345826387,4.95052083333,3140.60614014,0.0450466632493,52.7991673152,52.7991673152,60.0,2.0,51.9049631755,42.9465077718,42.4675178528,1.0,843.498025024,1234.07164485,0.0,0.0,0.0,28.9446765582,1.0,0.0,2.90749988953,28.1023227374,1.0,36.2785377502,1.0,1.0,1.0,0.0,1.51666664084,1.0,29.26785628,0.0,1.0,0.00377430726647,4.42416652044,29.2470898628,4.42416652044,2.0,0.0,25.8595974513,0.0566000007093,37.8336344783,0.959971688163,678.420192417,0.0,1.0,1559.0230261,0.0015590230261,668.438763324,0.38975107065,0.570221542398,0.0,0.38975107065,0.0,456.883341471,668.438763324,0.0,456.883341471,0.0,0.000456883341471,0.389747132858,1.0,0.0,2.0,2.0,2.0,1.0,66.5962734222,31.490761439,28.1023227374,0.281023227374,1.0,9.91666666667,2077.56966987,63.6932319296,1125.3221048,0.959972613048,1125.3221048,1.0,0.0,0.0,0.0,26.8508337339,1.0,60.1666717529,1.0,0.0,35.9250011444,25.9483332634,1.0,59.8750019073,0.0,1.0,52.7991673152,0.0,464.600006104,0.000224541283485,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.593997718943,168493.0,1109.83170165,34.0247400608,601.143809796,0.512814590106,601.143809796,0.593974580205,1.0,1.0,1.0,0.0,1172.24396769,1172.24396769,0.0,1172.24396769,0.0,456.883341471,1172.24396769
2016-12-10T04:00:00.000Z,0.0,0.00365919859549,0.844273527003,0.513048448183,41.8569987615,0.0297545135235,34.7308330536,0.0,17.2308333715,1.0,62.4166663488,0.0,0.0,0.0,37.316666921,17.5,1.0,62.1944443385,0.0,0.0,34.7308330536,62.6889680227,2.0,0.0,98.7719990412,56.9150002797,43.2916666667,0.310146714619,362.058331807,0.0,0.317433439709,0.0,1.0,10.5273228486,66.5495001475,9.48599878947,622.49987793,66.3829994202,66.3599726359,56.8970006307,56.8542658488,9.31199900309,1609.6663208,51.7609993617,51.6008555094,42.4490003586,42.0944391886,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.166500727336,74.0404987335,100.0,4.59020300706,23.9339990616,1.5944999059,5.93711984158,40.8545004527,35.0,37.5416669846,198.200000763,0.317433439709,23.9339990616,0.446132718041,44.6132710775,2.0,1.0,1.0,624.585805257,624.585805257,0.0,0.281350980871,0.0,1.0,10.2553772926,64.7285003662,7.84499931335,472.065912882,64.7779992421,64.6229604085,56.9329999288,56.6578674316,9.13549995422,1530.24995931,51.5675001144,51.4771448771,42.4320001602,43.0721359253,42.4675178528,1.0,0.0,47.2492087682,1.0,0.0,-0.0494988759359,100.0,4.22702383995,22.3459990819,0.905500411987,6.02835345268,41.5264997482,224.0,32.9333337148,163.858333588,0.281350980871,22.3459990819,0.416009427025,41.6009422938,2.0,1.0,1.0,582.413197835,582.413197835,362.058331807,0.31017094071,2.0,0.0,3173.86167399,0.0,24.7422593435,3.54959726334,4.44791666667,3173.86167399,0.04580597856,53.4641669591,53.4641669591,60.1191622416,2.0,51.7999445597,42.9713465373,42.4675178528,1.0,839.144057817,1232.62569255,0.0,0.0,0.0,29.3031349182,1.0,0.0,2.8141665856,27.5938657125,1.0,35.8390401204,1.0,1.0,1.0,0.0,1.45749997099,1.0,28.8571422895,0.0,1.0,0.00365938332845,4.27166652679,28.7749926249,4.27166652679,2.0,0.0,25.7261154088,0.0566000007093,37.7893050984,0.959612086301,679.46158764,0.0,1.0,1550.97566271,0.00155097566271,667.655558742,0.389355591492,0.571927669797,0.0,0.389355591492,0.0,454.525001526,667.655558742,0.0,454.525001526,0.0,0.000454525001526,0.389381031195,1.0,0.0,2.0,2.0,2.0,1.0,66.9533246358,30.7362670898,27.5938657125,0.275938657125,1.0,9.91666666667,2072.19521744,63.5284642927,1122.41101584,0.961480674337,1122.41101584,1.0,0.0,0.0,0.0,27.1099998156,1.0,60.2777818044,1.0,0.0,36.0000009537,26.3541666667,1.0,60.0000019073,0.0,1.0,53.4641669591,0.0,462.880004883,0.000224278190182,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.594840525725,168493.0,1105.69424997,33.8978958576,598.902746163,0.513032577296,598.902746163,0.594812734094,1.0,1.0,1.0,0.0,1167.37761434,1167.37761434,0.0,1167.37761434,0.0,454.525001526,1167.37761434
2016-12-10T05:00:00.000Z,0.0,0.00357293967603,0.838269245031,0.511779266132,42.0460001628,0.029645631959,35.5441668828,0.0,17.595000267,1.0,62.8472216924,0.0,0.0,0.0,37.5833333333,17.9491666158,1.0,62.6388893127,0.0,0.0,35.5441668828,63.1055816015,2.0,0.0,98.9212506612,56.8752504985,43.2395833333,0.308936631724,370.433336894,0.0,0.315962959826,0.0,1.0,10.5659995079,66.6904996236,9.66149934133,629.99987793,66.5254999797,66.4941253662,56.8640006383,56.8167978923,9.38099924723,1656.33296712,51.8884995778,51.7155227661,42.5075003306,42.1631596883,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.164999643962,74.4184989929,100.0,4.61651249727,24.017999649,1.56450049082,5.94948701064,40.9429998398,35.0,38.1666666667,204.541666667,0.315962959826,24.017999649,0.46240217663,46.2494322459,2.0,1.0,1.0,647.363047282,647.363047282,0.0,0.27691124034,0.0,1.0,10.2602117856,64.7450002035,7.90500100454,476.565343221,64.7915013631,64.6350987752,56.8865003586,56.6138559977,9.14600022634,1572.24993896,51.6890001297,51.5880711873,42.5429999034,43.2266031901,42.4675178528,1.0,0.0,50.1512530645,1.0,0.0,-0.046501159668,100.0,4.20854322116,22.2485014598,0.838000297546,6.05166856448,41.7049996058,224.0,33.2083326976,165.891668955,0.27691124034,22.2485014598,0.427929164342,42.7929162979,2.0,1.0,1.0,599.100830078,599.100830078,370.433336894,0.308971631568,2.0,0.0,3259.04258219,0.0,24.1786335309,3.20391974847,4.10677083333,3259.04258219,0.0452210703947,54.2125005722,54.2125005722,60.330268542,2.0,51.9068603516,43.0726089478,42.4675178528,1.0,857.512211571,1112.83876167,0.0,0.0,0.0,30.1516982714,1.0,0.0,2.8233332634,26.7123023669,1.0,35.9360720317,1.0,1.0,1.0,0.0,1.46083332102,1.0,28.8154746691,0.0,1.0,0.00357324864199,4.28416649501,28.8827961286,4.28416649501,2.0,0.0,26.2892383182,0.0566000007093,34.1169292058,0.890487421279,913.420731104,0.0,1.0,1584.92520829,0.00158492520829,602.772593256,0.387365474783,0.50270457896,0.0,0.387365474783,0.0,464.474169413,602.772593256,0.0,464.474169413,0.0,0.000464474169413,0.38742467761,1.0,0.0,2.0,2.0,2.0,1.0,70.4419218699,29.4522236188,26.7123023669,0.267123023669,1.0,10.5,1970.35097324,60.4061675241,1067.24676267,0.890070053742,1067.24676267,1.0,0.0,0.0,0.0,27.3233334223,1.0,60.4305588404,1.0,0.0,36.1500005722,26.8891665141,1.0,60.2500012716,0.0,1.0,54.2125005722,0.0,476.920013428,0.000202482769052,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.564792149613,168493.0,1132.88654901,34.731545595,613.631539926,0.511760800617,613.631539926,0.56444003509,1.0,1.0,1.0,0.0,1199.05928548,1199.05928548,0.0,1199.05928548,0.0,464.474169413,1199.05928548
2016-12-10T06:00:00.000Z,0.0,0.00357426282749,0.833658604839,0.510915797474,42.1810000738,0.0296985733456,36.3674999873,0.0,18.0375002225,1.0,63.3194437027,0.0,0.0,0.0,37.866666158,18.360833168,1.0,63.1111094157,0.0,0.0,36.3674999873,63.5684350332,2.0,0.0,99.0802501043,56.8992500305,43.34375,0.309864707338,379.499994914,0.0,0.316846249249,0.0,1.0,10.5853381157,66.7909984589,9.70527302135,640.416544596,66.6170005798,66.583770752,56.8865003586,56.8339436849,9.52350012461,1658.66629028,52.0129998525,51.8461049398,42.4894997279,42.165705363,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.173997879028,74.7125008901,100.0,4.63544563452,24.1275008519,1.5359992981,5.94989248117,40.9535004298,35.0,38.5750001272,208.491663615,0.316846249249,24.1275008519,0.470146695092,47.0146684647,2.0,1.0,1.0,658.205373128,658.205373128,0.0,0.279994280362,0.0,1.0,10.2904279232,64.8740005493,8.01449934642,487.81392924,64.9264990489,64.7686360677,56.9119997025,56.6368128459,9.27800051371,1580.74996948,51.8194999695,51.7219492594,42.5414994558,43.1857503255,42.4675178528,1.0,0.0,57.9012276332,1.0,0.0,-0.0524984995524,100.0,4.24362508456,22.3849995931,0.869499842326,6.04680283864,41.6719996134,224.0,34.0500001907,171.008335114,0.279994280362,22.3849995931,0.436377058483,43.6377051671,2.0,1.0,1.0,610.927881877,610.927881877,379.499994914,0.309882933246,2.0,0.0,3278.87921143,0.0,24.267578992,3.03205092748,3.7421875,3278.87921143,0.0448224939465,54.8816665014,54.8816665014,60.5626211166,2.0,52.0194753011,43.0528615316,42.4675178528,1.0,877.1788597,1101.4230313,0.0,0.0,0.0,30.2156910896,1.0,0.0,2.87833325068,26.670809269,1.0,36.1415513357,1.0,1.0,1.0,0.0,1.49916662772,1.0,29.0773803393,0.0,1.0,0.00357580919338,4.37749989827,29.1235947609,4.37749989827,2.0,0.0,26.8921699064,0.0566000007093,33.766950684,0.87673583453,960.0,0.0,1.0,1621.2747389,0.0016212747389,596.589227223,0.387944634468,0.48711975961,0.0,0.387944634468,0.0,475.126670837,596.589227223,0.0,475.126670837,0.0,0.000475126670837,0.387965860466,1.0,0.0,2.0,2.0,2.0,1.0,70.3055836071,29.3978581862,26.670809269,0.26670809269,1.0,10.5,1974.89382677,60.5454403617,1069.70741348,0.873424450745,1069.70741348,1.0,0.0,0.0,0.0,27.8033332825,1.0,60.6944475174,1.0,0.0,36.2750008901,27.0783332189,1.0,60.4583352407,0.0,1.0,54.8816665014,0.0,497.220001221,0.000200405658894,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.557712529337,168493.0,1155.14932034,35.4140680049,625.690239595,0.510880963307,625.690239595,0.557660047819,1.0,1.0,1.0,0.0,1224.72803752,1224.72803752,0.0,1224.72803752,0.0,475.126670837,1224.72803752
2016-12-10T07:00:00.000Z,0.0,0.0035574609672,0.837412169312,0.511616918886,42.0370000203,0.0297196674848,35.7733332316,0.0,17.7066664696,1.0,62.9999996821,0.0,0.0,0.0,37.6666660309,18.0666664441,1.0,62.7916653951,0.0,0.0,35.7733332316,63.2265688578,2.0,0.0,98.8845001856,56.8475001653,43.28125,0.309192442085,372.208333333,0.0,0.316561654215,0.0,1.0,10.553913037,66.6425005595,9.64050038656,632.916544596,66.4745006561,66.448348999,56.8340002696,56.7818832397,9.31499989827,1664.66628011,51.7684996923,51.6059544881,42.453499794,42.1103464762,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.167999903361,74.4934991201,100.0,4.6129411459,24.0210008621,1.57049973806,5.94097189109,40.8830000559,35.0,38.1916666031,204.508333842,0.316561654215,24.0210008621,0.461584886823,46.1584885915,2.0,1.0,1.0,646.218841553,646.218841553,0.0,0.277823872141,0.0,1.0,10.2686722279,64.7735010783,7.95899899801,481.439740499,64.819999059,64.6574605306,56.861000061,56.5864257812,9.1639995575,1582.24996948,51.5929997762,51.4886118571,42.4290002187,43.0970280965,42.4675178528,1.0,0.0,53.2662111918,1.0,0.0,-0.0464979807536,100.0,4.23302022616,22.3909988403,0.839500427246,6.03585473696,41.5894997915,224.0,33.6083332698,167.699999491,0.277823872141,22.3909988403,0.431231162662,43.1231164932,2.0,1.0,1.0,603.723627726,603.723627726,372.208333333,0.309201973733,2.0,0.0,3285.29689535,0.0,24.1924479802,3.15776324272,3.82552083333,3285.29689535,0.0456956740507,54.9966678619,54.9966678619,60.4992844264,2.0,51.7740097046,42.9789861043,42.4675178528,1.0,862.656951251,1101.19721561,0.0,0.0,0.0,30.4097072283,1.0,0.0,2.82166661819,26.4242930412,1.0,35.8789943059,1.0,1.0,1.0,0.0,1.46083329121,1.0,28.8452370962,0.0,1.0,0.00355881590388,4.28249994914,28.8288671176,4.28249994914,2.0,0.0,26.4469635211,0.0566000007093,33.7600277243,0.883613664919,936.70445772,0.0,1.0,1594.43414297,0.00159443414297,596.466913449,0.388152293585,0.495483429778,0.0,0.388152293585,0.0,467.26083374,596.466913449,0.0,467.26083374,0.0,0.00046726083374,0.388176125785,1.0,0.0,2.0,2.0,2.0,1.0,70.0061772664,29.1118049622,26.4242930412,0.264242930412,1.0,9.91666666667,1963.85416686,60.2069912454,1063.72774719,0.883635723363,1063.72774719,1.0,0.0,0.0,0.0,27.8683338165,1.0,60.611114502,1.0,0.0,36.2666670481,27.1283332507,1.0,60.4444449743,0.0,1.0,54.9966678619,0.0,486.449981689,0.000200364571373,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.560732682799,168493.0,1137.00421118,34.8577831002,615.861884511,0.511594779068,615.861884511,0.560454709172,1.0,1.0,1.0,0.0,1203.80799357,1203.80799357,0.0,1203.80799357,0.0,467.26083374,1203.80799357
2016-12-10T08:00:00.000Z,0.0,0.00377126878797,0.82837567954,0.509933128265,42.490000089,0.0300010246192,37.6275002162,0.0,18.5958334605,1.0,64.041665713,0.0,0.0,0.0,38.2916669846,19.0316667557,1.0,63.8194433848,0.0,0.0,37.6275002162,64.2907171249,2.0,0.0,99.5857496262,57.0957495372,43.3229166667,0.31415280817,394.016665141,0.0,0.318302780518,0.0,1.0,10.6699434121,67.1644999186,9.86040000916,652.916544596,66.9829998016,66.9429906209,57.0889994303,57.0333099365,9.31800047557,1759.99958293,51.9005002975,51.7308019002,42.582499822,42.2592391968,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,75.2600008647,100.0,4.70322342714,24.4004999797,1.50899982452,5.96671998501,41.0734999975,35.0,39.483332634,217.466668447,0.318302780518,24.4004999797,0.488104015532,48.8104022344,2.0,1.0,1.0,683.345621745,683.345621745,0.0,0.280409159256,0.0,1.0,10.3556949298,65.1544996897,8.10300000509,494.188140869,65.205499649,65.0433807373,57.102499644,56.8281656901,9.04699961344,1670.24992879,51.723499616,51.6129353841,42.6765000025,43.3000055949,42.4675178528,1.0,0.0,69.5200703939,1.0,0.0,-0.0509999593099,100.0,4.28618514538,22.5289996465,0.839499791463,6.06950978438,41.8370002111,224.0,35.0416663488,176.549999237,0.280409159256,22.5289996465,0.449721033005,44.9721034368,2.0,1.0,1.0,629.609446208,629.609446208,394.016665141,0.314133530322,2.0,0.0,3454.49171956,0.0,24.8637062709,2.82186174393,3.5,3454.49171956,0.049315473114,61.8500000636,61.8500000636,62.9428583781,2.0,51.8600489299,43.146484375,42.4675178528,1.0,919.812226251,1302.16617182,0.0,0.0,0.0,29.4411489169,1.0,0.0,3.07666659355,27.6478505135,1.0,37.026254336,1.0,1.0,1.0,0.0,1.65333329638,1.0,30.1071427663,0.0,1.0,0.00377078473301,4.72999989986,30.1080223719,4.72999989986,2.0,0.0,28.1992052097,0.0566000007093,39.9212470203,0.959591651803,679.520843157,0.0,1.0,1700.07326381,0.00170007326381,705.322376679,0.397234341254,0.562359475886,0.0,0.397234341254,0.0,498.219167074,705.322376679,0.0,498.219167074,0.0,0.000498219167074,0.397217445076,1.0,0.0,2.0,2.0,2.0,1.0,67.358048439,30.6980493863,27.6478505135,0.276478505135,1.0,10.5,2221.97839808,68.12045223,1203.54154375,0.95959381714,1203.54154375,1.0,0.0,0.0,0.0,31.2841663361,1.0,63.0138899485,1.0,0.0,37.7000007629,30.5658330917,1.0,62.8333349228,0.0,1.0,61.8500000636,0.0,518.039978027,0.00023693119014,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.586039078036,168493.0,1180.74360149,36.1987264011,639.55346197,0.509921365841,639.55346197,0.586057607001,1.0,1.0,1.0,0.0,1254.21977743,1254.21977743,0.0,1254.21977743,0.0,498.219167074,1254.21977743
2016-12-10T09:00:00.000Z,0.0,0.0045525255971,0.822554425489,0.509166655972,42.800500234,0.0305816665683,39.4466670354,0.0,19.528333346,1.0,65.0138899485,0.0,0.0,0.0,38.8916670481,19.9183335304,1.0,64.8194446564,0.0,0.0,39.4466670354,65.2567087809,2.0,0.0,100.504500707,57.704000473,43.3229166667,0.321369567392,414.725001017,0.0,0.322567359613,0.0,1.0,10.8077293237,67.7494996389,9.80000050863,666.666544596,67.5665009816,67.5241241455,57.7070004145,57.6479085286,9.30750020345,1803.33292643,51.8735001882,51.7072347005,42.5659999847,42.2611516317,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.182998657227,75.9830004374,100.0,4.83918468157,25.0005009969,1.47750027974,5.96854464213,41.088499705,35.0,40.3499994278,225.575000763,0.322567359613,25.0005009969,0.499456147693,49.9456151326,2.0,1.0,1.0,699.238606771,699.238606771,0.0,0.293268099352,0.0,1.0,10.5079845587,65.8114999135,8.17499891917,512.935788472,65.8759994507,65.7021179199,57.7010005315,57.4315694173,9.08449967702,1703.49993896,51.6935002009,51.5848821004,42.6090005239,43.2029927572,42.4675178528,1.0,0.0,95.2101217906,1.0,0.0,-0.0644995371501,100.0,4.44780079524,23.2669989268,0.844000498454,6.0601837635,41.7650000254,224.0,36.875,189.150001526,0.293268099352,23.2669989268,0.460550021217,46.0550028483,2.0,1.0,1.0,644.770029704,644.770029704,414.725001017,0.321434358326,2.0,0.0,3543.7565918,0.0,25.0757827759,2.82399262985,3.52604166667,3543.7565918,0.0502470482975,64.8383321762,64.8383321762,63.8579737345,2.0,51.8309437145,43.0904413859,42.4675178528,1.0,969.042695639,1328.01376056,0.0,0.0,0.0,28.4317758878,1.0,0.0,3.72499996424,29.2752245267,1.0,39.6803649267,1.0,1.0,1.0,0.0,2.14999993642,1.0,33.0714267095,0.0,1.0,0.00454829999702,5.87499992053,33.0874001185,5.87499992053,2.0,0.0,29.7084916372,0.0566000007093,40.7136712109,0.960771803713,676.107704419,0.0,1.0,1791.06510147,0.00179106510147,719.3228039,0.406732332197,0.557401790916,0.0,0.406732332197,0.0,524.885004679,719.3228039,0.0,524.885004679,0.0,0.000524885004679,0.406811373929,1.0,0.0,2.0,2.0,2.0,1.0,58.3121847673,33.5843583887,29.2752245267,0.292752245267,1.0,9.91666666667,2291.96681557,70.2661268481,1241.45098883,0.961997869042,1241.45098883,1.0,0.0,0.0,0.0,32.7108330727,1.0,63.9444443385,1.0,0.0,38.2583341599,32.1275000572,1.0,63.7638902664,0.0,1.0,64.8383321762,0.0,568.260009766,0.000241634199705,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.579421024571,168493.0,1212.99621002,37.187512917,657.02318818,0.509125944262,657.02318818,0.579370327155,1.0,1.0,1.0,0.0,1290.49245199,1290.49245199,0.0,1290.49245199,0.0,524.885004679,1290.49245199
2016-12-10T10:00:00.000Z,0.0,0.00647735994665,0.778631389423,0.515047216882,45.2980008125,0.0322004248459,54.80083402,0.0,27.0883334478,1.0,72.1666660309,0.0,0.0,0.0,43.1750005086,27.7125002543,1.0,71.9583346049,0.0,0.0,54.80083402,72.3894894918,2.0,0.0,104.298750877,59.0007500648,43.3177083333,0.34541997725,586.999992371,0.0,0.354959349243,0.0,1.0,11.4652338028,70.5080000559,,782.916508993,70.2815011342,70.2211964925,59.0405000051,58.9786783854,9.32399923151,2342.33282471,52.0669997533,51.9021631877,42.6410004298,42.4329477946,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.226498921712,71.6840000153,100.0,5.47013000647,27.6405007044,1.35750071208,5.99510379632,41.2834997177,35.0,51.4249998728,327.016666412,0.354959349243,27.6405007044,0.655556244623,65.5556240082,2.0,1.0,1.0,917.778742472,917.778742472,0.0,0.314776644028,0.0,1.0,11.0023213228,67.9505004883,9.07349936167,610.798548381,68.0344994863,67.8470128377,58.9610001246,58.6925811768,9.23163639415,2128.99987793,51.8794997533,51.7774098714,42.5714998245,43.2029851278,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0839989980062,100.0,4.91674323877,25.4629996618,0.624999682109,6.08557808399,41.9465001424,224.0,44.8249998093,259.983333588,0.314776644028,25.4629996618,0.589051782517,58.9051777522,2.0,1.0,1.0,824.672495524,824.672495524,586.999992371,0.344640703552,2.0,0.0,4648.77410889,0.0,33.9093119303,2.82992978891,7.09375,4648.77410889,0.0838405919619,144.219997406,144.219997406,82.7957547506,2.0,51.9536743164,43.1547724406,42.4675178528,1.0,1471.47371313,1545.43899944,0.0,0.0,0.0,28.1722474098,1.0,0.0,6.52416654428,30.8682525953,1.0,48.110730807,1.0,1.0,1.0,0.0,4.48333328962,1.0,42.4880956014,0.0,1.0,0.00643982267288,11.0074995359,42.4619112015,11.0074995359,2.0,0.0,45.1118043587,0.0566000007093,47.3794000998,0.961592260896,673.741285929,0.0,1.0,2719.69978947,0.00271969978947,837.091864065,0.469011095603,0.492586467461,0.0,0.469011095603,0.0,797.028335571,837.091864065,0.0,797.028335571,0.0,0.000797028335571,0.467121548951,1.0,0.0,2.0,2.0,2.0,1.0,48.2907079061,36.9421809514,30.8682525953,0.308682525953,1.0,10.5,3016.91271257,92.4912044585,1634.12019964,0.961597563064,1634.12019964,1.0,0.0,0.0,0.0,72.5616671244,1.0,82.9027779897,1.0,0.0,49.6333344777,71.6583321889,1.0,82.7222251892,0.0,1.0,144.219997406,0.0,935.320007324,0.000281195065076,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.512258439894,168493.0,1617.49601141,49.5884927924,876.121769805,0.515553604306,876.121769805,0.514222666829,1.0,1.0,1.0,0.0,1699.3805542,1699.3805542,0.0,1699.3805542,0.0,797.028335571,1699.3805542
2016-12-10T11:00:00.000Z,0.0,0.00568101804637,0.846673302671,0.513943664273,42.1937503815,0.0309921821227,35.9666668574,0.0,17.8475000064,1.0,63.0833333333,0.0,0.0,0.0,37.7083333333,18.1133333842,1.0,62.8472220103,0.0,0.0,35.9666668574,63.3287480672,2.0,0.0,100.474500338,58.2807499568,43.53125,0.32392009617,375.558331807,0.0,0.332084584461,0.0,1.0,10.7895994186,67.7164993286,9.17836380005,636.249883016,67.5380001068,67.5387446086,58.2829999924,58.2440948486,8.51250012716,1743.99958293,50.7829996745,50.6192194621,42.2704995473,41.9003575643,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.178499221802,71.4409999847,100.0,4.87375970682,25.2675005595,1.56149959564,5.91704841455,40.7089999517,35.0,38.1499999364,205.683333079,0.332084584461,25.2675005595,0.441788649786,44.1788651148,2.0,1.0,1.0,618.504109701,618.504109701,0.0,0.29435105563,0.0,1.0,10.4958980083,65.8009999593,7.59450054169,485.939175924,65.8730004628,65.7263921102,58.2784999212,58.0139211019,8.4139995575,1646.99994914,50.5594997406,50.4902496338,42.1455001831,42.8346913656,42.4675178528,1.0,0.0,64.2266969681,1.0,0.0,-0.07200050354,100.0,4.48761602243,23.7275002797,0.76300017039,6.00828198592,41.3825000127,224.0,33.8916672071,169.875,0.29435105563,23.7275002797,0.411903848194,41.1903845469,2.0,1.0,1.0,576.665387472,576.665387472,375.558331807,0.323548608174,2.0,0.0,3435.23856608,0.0,30.1415449778,3.23445680737,8.359375,3435.23856608,0.0637134695222,74.2733325958,74.2733325958,67.4809989929,2.0,50.8326390584,42.7248662313,42.4675178528,1.0,909.041176859,1148.02922977,0.0,0.0,0.0,25.6579931577,1.0,0.0,4.12249990304,32.6250068347,1.0,41.0673507055,1.0,1.0,1.0,0.0,2.4641666313,1.0,34.6249992053,0.0,1.0,0.00563535998995,6.58666654428,34.5923288663,6.58666654428,2.0,0.0,27.8689910383,0.0566000007093,35.1957833491,0.961778081273,673.206147362,0.0,1.0,1680.16531676,0.00168016531676,621.833620284,0.424683414707,0.536333211181,0.0,0.424683414707,0.0,492.384994507,621.833620284,0.0,492.384994507,0.0,0.000492384994507,0.423889624576,1.0,0.0,2.0,2.0,2.0,1.0,42.4447309321,40.2096828114,32.6250068347,0.326250068347,1.0,9.91666666667,2059.18094839,63.1294784635,1115.36179633,0.962002623117,1115.36179633,1.0,0.0,0.0,0.0,37.4991661708,1.0,67.6250012716,1.0,0.0,40.4666674932,36.7741664251,1.0,67.4444449743,0.0,1.0,74.2733325958,0.0,614.859985352,0.000208885730262,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.557517410341,168493.0,1099.59155286,33.7108020104,595.5972012,0.513704227418,595.5972012,0.558414969021,1.0,1.0,1.0,0.0,1159.41658529,1159.41658529,0.0,1159.41658529,0.0,492.384994507,1159.41658529
2016-12-10T12:00:00.000Z,0.0,0.0057156640883,0.867346912729,0.519071144779,41.6342492104,0.0311359625107,32.9358334541,0.0,16.3491666317,1.0,61.375,0.0,0.0,0.0,36.6999998093,16.577499946,1.0,61.1666669846,0.0,0.0,32.9358334541,61.6211700439,2.0,0.0,99.9944995244,58.3602503141,43.6119791667,0.322886275773,342.149998983,0.0,0.335205444892,0.0,1.0,10.7207066218,67.3789997101,8.86799971263,602.499883016,67.2259998322,67.2132110596,58.3580001195,58.3196436564,8.13300005595,1659.33294678,50.5564997991,50.402633667,42.4234997431,42.0142542521,42.4675178528,1.0,0.0,99.7620633443,1.0,0.0,0.15299987793,68.4619992574,100.0,4.7957512935,24.802500089,1.66049925486,5.92495532831,40.7630004883,35.0,36.2166662216,188.183331807,0.335205444892,24.802500089,0.401232584999,40.1232585907,2.0,1.0,1.0,561.725618998,561.725618998,0.0,0.295427060677,0.0,1.0,10.4257965088,65.4905001322,7.17449887594,454.818072001,65.5369993846,65.3871180216,58.3625005086,58.0962015788,7.98799991608,1571.49992879,50.3615001043,50.292620341,42.3735001882,43.0619176229,42.4675178528,1.0,0.0,41.8573013941,1.0,0.0,-0.0464992523193,100.0,4.39460480213,23.1619990667,0.830500284831,6.03119170666,41.5445000331,224.0,31.4333333969,153.966665904,0.295427060677,23.1634991964,0.373029550825,37.3029553095,2.0,1.0,1.0,522.241371155,522.241371155,342.149998983,0.32336831036,2.0,0.0,3278.29577637,0.0,29.337012132,3.27944340309,8.74739583333,3278.29577637,0.0622839413709,66.4425001144,66.4425001144,65.1634143194,2.0,50.6940968831,42.9223047892,42.4675178528,1.0,826.331420615,1062.67272445,0.0,0.0,0.0,24.3847233454,1.0,0.0,3.83999987443,33.9732767741,1.0,40.1712319056,1.0,1.0,1.0,0.0,2.21666659911,1.0,33.6011902491,0.0,1.0,0.0057177709051,6.05666641394,33.5976425807,6.05666641394,2.0,0.0,25.3333111217,0.0566000007093,32.5789605447,0.961552126417,673.856893879,0.0,1.0,1527.2942837,0.0015272942837,575.60000241,0.422385073958,0.543192581224,0.0,0.422385073958,0.0,447.584996541,575.60000241,0.0,447.584996541,0.0,0.000447584996541,0.422475432356,1.0,0.0,2.0,2.0,2.0,1.0,38.8536615372,42.4574463584,33.9732767741,0.339732767741,1.0,9.91666666667,1896.12124671,58.130464689,1027.0399993,0.969215611371,1027.0399993,1.0,0.0,0.0,0.0,33.4866666794,1.0,65.3472235998,1.0,0.0,39.0916671753,32.955833594,1.0,65.1527789434,0.0,1.0,66.4425001144,0.0,503.559997559,0.000193354979404,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.560445554994,168493.0,1014.84776878,31.1127637487,549.695465703,0.518746521286,549.695465703,0.560276268561,1.0,1.0,1.0,0.0,1059.66101583,1059.66101583,0.0,1059.66101583,0.0,447.584996541,1059.66101583
2016-12-10T13:00:00.000Z,0.0,0.00593662758036,0.875051022989,0.520959999957,41.4482499758,0.0313247560376,32.0200001399,0.0,15.8325000604,1.0,60.8472213745,0.0,0.0,0.0,36.4000002543,16.174166441,1.0,60.6666669846,0.0,0.0,32.0200001399,61.0950708389,2.0,0.0,99.9292500814,58.4810001055,43.5703125,0.32581341488,333.04166921,0.0,0.337058618412,0.0,1.0,10.7158720493,67.3475004832,8.71650028229,573.333226522,67.1975002289,67.1871490479,58.4809999466,58.4453608195,8.3940003713,1555.33295695,50.8865000407,50.7326075236,42.4924996694,42.0568974813,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.150000254313,67.1975008647,100.0,4.7905112505,24.7050005595,1.7234989802,5.92536079884,40.7690006892,35.0,35.7333335876,183.008333842,0.337058618412,24.7050005595,0.387961164202,38.796116511,2.0,1.0,1.0,543.145629883,543.145629883,0.0,0.299660028195,0.0,1.0,10.4149185816,65.4244988759,6.98249944051,447.319010417,65.463499705,65.3142852783,58.4810002645,58.2142028809,8.15749994914,1476.24995931,50.6779998144,50.6062850952,42.5204998652,43.2061767578,42.4675178528,1.0,0.0,39.2097517649,1.0,0.0,-0.0390008290609,100.0,4.37277885278,22.9429998398,0.884500185649,6.04213972886,41.6359996796,224.0,30.7749997775,150.033335368,0.299660028195,22.9429998398,0.35776629675,35.77662913,2.0,1.0,1.0,500.87281545,500.87281545,333.04166921,0.325830090657,2.0,0.0,3080.51281738,0.0,27.4939185778,3.07672055562,8.16927083333,3079.92938232,0.0552314320643,56.5033330917,56.5033330917,61.865146637,2.0,51.0072479248,43.0299402873,42.4675178528,1.0,789.496670329,1023.86407188,0.0,0.0,0.0,22.6121311188,1.0,0.0,3.84833325942,35.8688688278,1.0,40.256848971,1.0,1.0,1.0,0.0,2.21999994914,1.0,33.7321421305,0.0,1.0,0.00593763369941,6.06833318869,33.6826883952,6.06833318869,2.0,0.0,24.2040472867,0.0566000007093,31.3891816676,0.960893964122,675.754704874,0.0,1.0,1459.21324242,0.00145921324242,554.579174457,0.418352090306,0.542542724698,0.0,0.418352090306,0.0,427.633338928,554.579174457,0.0,427.633338928,0.0,0.000427633338928,0.41834586362,1.0,0.0,2.0,2.0,2.0,1.0,37.5465825399,45.2151133219,35.8688688278,0.358688688278,1.0,10.5,1813.36074221,55.5932289543,982.212513385,0.960894815004,982.212513385,1.0,0.0,0.0,0.0,28.5258334478,1.0,61.9722251892,1.0,0.0,37.0333340963,27.9774999619,1.0,61.7222232819,0.0,1.0,56.5033330917,0.0,444.010009766,0.000186293683818,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.564622387619,168493.0,983.098824354,30.1394183489,532.498550728,0.520941333387,532.498550728,0.564651595734,1.0,1.0,1.0,0.0,1022.18525696,1022.18525696,0.0,1022.18525696,0.0,427.633338928,1022.18525696
2016-12-10T14:00:00.000Z,0.0,0.00666714507799,0.861320352162,0.517365928808,42.1390000979,0.0316313799284,34.3174990018,0.0,17.019166549,1.0,62.236111323,0.0,0.0,0.0,37.2083330154,17.2983332475,1.0,62.0138883591,0.0,0.0,34.3174990018,62.450928688,2.0,0.0,100.87349987,58.7344997724,43.4296875,0.329498141401,357.891667684,0.0,0.334554780328,0.0,1.0,10.8705791632,68.0359999339,9.13050047557,602.916544596,67.8770001729,67.8528289795,58.7464996974,58.7171020508,8.12400086721,1758.33294678,50.6825005213,50.5300420125,42.5584996541,42.1663411458,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.158999760946,69.6079998016,100.0,4.91886202494,25.3185005188,1.59749921163,5.95171713829,40.9610004425,35.0,37.4750000636,198.858332316,0.334554780328,25.3185005188,0.424686540876,42.3627967834,2.0,1.0,1.0,594.561157227,594.561157227,0.0,0.292296717915,0.0,1.0,10.5309487184,65.9585005442,7.27049954732,466.441624959,65.9929993947,65.8509877523,58.7224998474,58.4546686808,7.87099997203,1662.24994914,50.4664999644,50.3946228027,42.5954999924,43.2840474447,42.4675178528,1.0,0.0,46.1264244715,1.0,0.0,-0.0344988505046,100.0,4.46427726746,23.3974994024,0.787000338236,6.06667145093,41.8084996541,224.0,32.2249995867,159.033334096,0.292296717915,23.3974994024,0.388903975714,38.8903973897,2.0,1.0,1.0,544.465565999,544.465565999,357.891667684,0.329797103825,2.0,0.0,3432.9048055,0.0,29.2796193759,2.85333349307,7.92708333333,3432.9048055,0.0666208782994,72.5433340073,72.5433340073,66.9186741511,2.0,50.7396443685,43.1350224813,42.4675178528,1.0,871.378708127,1054.07964889,0.0,0.0,0.0,21.7429564794,1.0,0.0,4.49999992053,37.003543218,1.0,42.5057061513,1.0,1.0,1.0,0.0,2.74166661501,1.0,36.1785707474,0.0,1.0,0.0066557867021,7.2416665554,36.1622546514,7.2416665554,2.0,0.0,26.7143513693,0.0566000007093,32.3155177527,0.960196172785,677.770721555,0.0,1.0,1610.55441758,0.00161055441758,570.945536179,0.434539818925,0.525649267639,0.0,0.434539818925,0.0,471.98500061,570.945536179,0.0,471.98500061,0.0,0.00047198500061,0.434734073778,1.0,0.0,2.0,2.0,2.0,1.0,35.5716892878,47.1058394114,37.003543218,0.37003543218,1.0,9.91666666667,1925.45835702,59.029869122,1042.93053679,0.960189086565,1042.93053679,1.0,0.0,0.0,0.0,36.6058338483,1.0,67.0972235998,1.0,0.0,40.1250015895,35.9374998411,1.0,66.875002861,0.0,1.0,72.5433340073,0.0,504.320007324,0.000191791455744,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.547443493156,168493.0,1037.01561168,31.7923758837,561.70274709,0.517139760151,561.70274709,0.547282376158,1.0,1.0,1.0,0.0,1086.17203776,1086.17203776,0.0,1086.17203776,0.0,471.98500061,1086.17203776
2016-12-10T15:00:00.000Z,0.0,0.00692457498822,0.825525772838,0.512493504774,43.363749663,0.0312286244991,40.8475004832,0.0,20.2391668955,1.0,65.5694430669,0.0,0.0,0.0,39.2083336512,20.6083332698,1.0,65.347222964,0.0,0.0,40.8475004832,65.8030052185,2.0,0.0,102.425999641,59.0622499784,43.1770833333,0.330277418082,431.533330282,0.0,0.343912425011,0.0,1.0,11.1376899878,69.130999883,9.30085699899,669.99987793,68.955499649,68.9012680054,59.0870002111,59.048517863,8.36699962616,1986.33289591,51.1474997203,50.9899597168,42.7805000941,42.460319519,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.175500233968,72.792500178,100.0,5.13832863172,26.174999555,1.46400006612,5.9993613561,41.316500028,35.0,42.0666666031,239.749997457,0.343912425011,26.174999555,0.495917543684,49.5917549133,2.0,1.0,1.0,694.284561157,694.284561157,0.0,0.298366937591,0.0,1.0,10.7618004481,66.9124997457,7.90350023905,510.311124166,66.9409999847,66.7774429321,59.0374997457,58.7684860229,8.13050079346,1878.99997965,50.9330002467,50.8676656087,42.8024994532,43.4500020345,42.4675178528,1.0,0.0,72.3921457926,1.0,0.0,-0.0285002390544,100.0,4.66118721167,24.1385005315,0.744999249776,6.10061323643,42.0575002035,224.0,36.7083336512,191.783332825,0.298366937591,24.1385005315,0.456717271351,45.6717274984,2.0,1.0,1.0,639.404179891,639.404179891,431.533330282,0.32918424148,2.0,0.0,3971.99456787,0.0,30.94013834,2.30846722921,6.6171875,3971.99456787,0.0743863496163,99.3008327484,99.3008327484,73.4050909678,2.0,51.1888224284,43.322903951,42.4675178528,1.0,1072.14217341,1218.25017712,0.0,0.0,0.0,21.6520433426,1.0,0.0,5.47499990463,37.4349568685,1.0,45.3481725057,1.0,1.0,1.0,0.0,3.57249991099,1.0,39.4642855326,0.0,1.0,0.00685972772236,9.0474998951,39.375957489,9.0474998951,2.0,0.0,32.8692708134,0.0566000007093,37.348586767,0.959740361438,679.08981211,0.0,1.0,1981.62210938,0.00198162210938,659.869015882,0.444465615499,0.505035925488,0.0,0.444465615499,0.0,580.729159037,659.869015882,0.0,580.729159037,0.0,0.000580729159037,0.441653519869,1.0,0.0,2.0,2.0,2.0,1.0,33.560508728,48.1215837652,37.4349568685,0.374349568685,1.0,9.91666666667,2255.51581835,69.1486279486,1221.70719226,0.935043179282,1221.70719226,1.0,0.0,0.0,0.0,50.2558336258,1.0,73.4166666667,1.0,0.0,43.9333337148,49.0449997584,1.0,73.2222226461,0.0,1.0,99.3008327484,0.0,825.630004883,0.000221662542461,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.540120431525,168493.0,1235.40772495,37.8745954439,669.162455287,0.512148732209,669.162455287,0.542537448618,1.0,1.0,1.0,0.0,1306.57836914,1306.57836914,0.0,1306.57836914,0.0,580.729159037,1306.57836914
2016-12-10T16:00:00.000Z,0.0,0.00935862592834,0.775210949054,0.515152244791,45.8754989306,0.0329928175414,57.0024998983,0.0,28.2316665649,1.0,73.2499987284,0.0,0.0,0.0,43.8416665395,28.8041667938,1.0,73.0694446564,0.0,0.0,57.0024998983,73.4932905833,2.0,0.0,106.349998792,60.4744998614,43.296875,0.356717118642,616.183329264,0.0,0.371540027981,0.0,1.0,11.7903600534,71.8895009359,,806.666519165,71.6494992574,71.6250406901,60.5225000381,60.484703064,9.29945442893,2357.33284505,51.7804997762,51.6346181234,42.4114999771,42.2229741414,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.240001678467,72.8614997864,100.0,5.82039614518,29.2379992803,1.31699975332,5.9699639082,41.0945002238,35.0,52.933333079,341.283332825,0.371540027981,29.2379992803,0.655728774298,65.5728769302,2.0,1.0,1.0,918.020284017,918.020284017,0.0,0.334404868396,0.0,1.0,11.3322825432,69.3139998118,8.97449938456,625.796671549,69.4009990692,69.2264709473,60.4264996847,60.1538848877,9.13699976603,2161.49991862,51.5794998805,51.5077412923,42.4425001144,43.0300089518,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0869992574056,100.0,5.26804395517,26.9584989548,0.63999970754,6.06423858802,41.8025004069,224.0,46.3249998093,274.900004069,0.334404868396,26.9584989548,0.586942556472,58.6942551931,2.0,1.0,1.0,821.719579061,821.719579061,616.183329264,0.35658693327,2.0,0.0,4712.95121257,0.0,37.0459388097,3.20323081811,8.125,4712.95121257,0.0871672621277,151.302501678,151.302501678,84.9674956004,2.0,51.7898178101,42.971979777,42.4675178528,1.0,1552.01573752,1509.01092477,0.0,0.0,0.0,23.2170031865,1.0,0.0,9.26333300273,37.3054968516,1.0,54.5890398026,1.0,1.0,1.0,0.0,6.90249979496,1.0,49.7678565979,0.0,1.0,0.00935435258519,16.1658327579,49.568078359,16.1658327579,2.0,0.0,47.5810268902,0.0566000007093,46.26260395,0.959855621685,678.756322532,0.0,1.0,2868.56424069,0.00286856424069,817.360483573,0.486666420152,0.473181377595,0.0,0.486666420152,0.0,840.654174805,817.360483573,0.0,840.654174805,0.0,0.000840654174805,0.486101212601,1.0,0.0,2.0,2.0,2.0,1.0,34.5317672094,47.8615290324,37.3054968516,0.373054968516,1.0,10.5,3061.0266623,93.8436308402,1658.01465838,0.959847797747,1658.01465838,1.0,0.0,0.0,0.0,76.1858342489,1.0,85.111111323,1.0,0.0,50.9833345413,75.1166667938,1.0,84.9722239176,0.0,1.0,151.302501678,0.0,901.229980469,0.000274566919397,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.49297542663,168493.0,1643.39069628,50.3823608358,890.147706791,0.515318915738,890.147706791,0.493565883441,1.0,1.0,1.0,0.0,1727.37246704,1727.37246704,0.0,1727.37246704,0.0,840.654174805,1727.37246704
2016-12-10T17:00:00.000Z,0.0,0.0079692977781,0.792512539008,0.507875932788,44.5757495562,0.032216303495,48.6125001907,0.0,24.0408334732,1.0,69.5972207387,0.0,0.0,0.0,41.6500002543,24.5616666476,1.0,69.4166660309,0.0,0.0,48.6125001907,69.8584067027,2.0,0.0,104.278499285,59.7027497292,43.25,0.344235454106,519.458328247,0.0,0.353062353208,0.0,1.0,11.4180963039,70.3655001322,,744.99987793,70.1449991862,70.133450826,59.7319997152,59.7101033529,9.30450026194,2071.33284505,51.6710001628,51.5225067139,42.3664999008,42.1332550049,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.220500946045,79.3039989471,100.0,5.45826947689,27.7784992854,1.33200041453,5.95982682705,41.0344994863,35.0,46.7166668574,283.458335876,0.353062353208,27.7784992854,0.573497205462,57.3497209549,2.0,1.0,1.0,802.896087646,802.896087646,0.0,0.319230930322,0.0,1.0,11.0579193433,68.1874993642,8.59350045522,579.302495321,68.2670001984,68.0981140137,59.6734997431,59.410794576,9.09499994914,1950.99996948,51.4759998322,51.4031880697,42.380999883,42.9955368042,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0795008341471,100.0,5.00503424803,25.8860003153,0.673000335693,6.05288509528,41.7079995473,224.0,41.8583335876,236.0,0.319230930322,25.8860003153,0.528010137649,52.8010136286,2.0,1.0,1.0,739.214192708,739.214192708,519.458328247,0.344228527838,2.0,0.0,4128.93745931,0.0,32.4572631518,3.09530353546,7.01041666667,4128.93745931,0.0708681732486,106.898331324,106.898331324,75.8101768494,2.0,51.7094777425,42.9363149007,42.4675178528,1.0,1268.33017877,1408.72858326,0.0,0.0,0.0,23.8240270615,1.0,0.0,7.08249978224,35.9079726537,1.0,49.7945191065,1.0,1.0,1.0,0.0,4.94333322843,1.0,44.339284579,0.0,1.0,0.00796954902005,12.0258330504,44.2198034922,12.0258330504,2.0,0.0,38.8839177867,0.0566000007093,43.1881913182,0.960913647684,675.69804828,0.0,1.0,2344.23305655,0.00234423305655,763.042239876,0.455258920216,0.505654020088,0.0,0.455258920216,0.0,686.99500529,763.042239876,0.0,686.99500529,0.0,0.00068699500529,0.455291867256,1.0,0.0,2.0,2.0,2.0,1.0,38.9003725052,45.1202351252,35.9079726537,0.359079726537,1.0,10.5,2677.05876202,82.0721091049,1450.03724517,0.960912940303,1450.03724517,1.0,0.0,0.0,0.0,54.0133330027,1.0,76.0138912201,1.0,0.0,45.4833339055,52.8849992752,1.0,75.8055553436,0.0,1.0,106.898331324,0.0,704.58001709,0.000256320389086,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.52622251078,168493.0,1414.93515665,43.3784697596,766.404049753,0.507881829493,766.404049753,0.526198223881,1.0,1.0,1.0,0.0,1509.02041626,1509.02041626,0.0,1509.02041626,0.0,686.99500529,1509.02041626
