timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-10T18:00:00.000Z,0.0,0.00751147163224,0.802293990702,0.50826216915,44.2022500038,0.0325123034957,46.8766663869,0.0,23.2191664378,1.0,68.7222220103,0.0,0.0,0.0,41.0916662216,23.6758332253,1.0,68.4861094157,0.0,0.0,46.8766663869,68.9895661672,2.0,0.0,103.526249886,59.3239998817,43.3125,0.346941074032,498.716674805,0.0,0.346858200958,0.0,1.0,11.2899797757,69.8374996185,9.93599891663,744.583206177,69.6184997559,69.6159006755,59.3404998779,59.3164596558,9.38400014242,2001.66622925,51.7564999262,51.604675293,42.3724997838,42.125617981,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,78.3530006409,100.0,5.33197768529,27.245999972,1.3605000178,5.95800209045,41.011999766,35.0,45.4083334605,271.524998983,0.346858200958,27.245999972,0.558806141445,55.8522202174,2.0,1.0,1.0,782.328598022,782.328598022,0.0,0.313677613321,0.0,1.0,10.953975598,67.736000061,8.50800037384,566.179138184,67.8155002594,67.6610895793,59.3074998856,59.0389302572,9.19400024414,1889.49992879,51.5495001475,51.4796905518,42.3554999034,42.9891560872,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0795001983643,100.0,4.90555087725,25.460000356,0.67449982961,6.04842472076,41.6794999441,224.0,40.9166666667,227.191668193,0.313677613321,25.460000356,0.516983624413,51.6806042989,2.0,1.0,1.0,723.777074178,723.777074178,498.716674805,0.345610638331,2.0,0.0,3916.56870524,0.0,31.297557484,3.13024763266,6.76041666667,3895.83041104,0.0670835890844,97.9000002543,97.9000002543,73.5744094849,2.0,51.782639937,42.9232288707,42.4675178528,1.0,1207.92560191,1351.10528863,0.0,0.0,0.0,24.2422545751,1.0,0.0,6.43499982357,35.0982453028,1.0,48.042236646,1.0,1.0,1.0,0.0,4.36249983311,1.0,42.5119040807,0.0,1.0,0.00745133742336,10.7974997362,42.3134244283,10.7974997362,2.0,0.0,37.0320604077,0.0566000007093,41.4216012862,0.961436444157,674.190171369,0.0,1.0,2232.58830646,0.00223258830646,731.830402246,0.455159140763,0.509110760862,0.0,0.455159140763,0.0,654.27667745,731.830402246,0.0,654.27667745,0.0,0.00065427667745,0.453059097131,1.0,0.0,2.0,2.0,2.0,1.0,44.1185569763,43.1181609414,35.0982453028,0.350982453028,1.0,10.5,2551.48944138,78.2224592092,1382.02223019,0.961428203834,1382.02223019,1.0,0.0,0.0,0.0,49.2541666031,1.0,73.6805566152,1.0,0.0,44.0833346049,48.6458336512,1.0,73.4722239176,0.0,1.0,97.9000002543,0.0,710.950012207,0.000245835739682,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.529535912127,168493.0,1348.7359416,41.3489628704,730.547038025,0.508217965847,730.547038025,0.529197166892,1.0,1.0,1.0,0.0,1445.48022461,1437.46795099,0.0,1437.46795099,0.0,654.27667745,1437.46795099
2016-12-10T19:00:00.000Z,0.0,0.00631807869426,0.815415232626,0.508177496647,43.3337494532,0.0313808637187,41.8658336004,0.0,20.6758333842,1.0,66.2916660309,0.0,0.0,0.0,39.6416670481,21.1616668701,1.0,66.0694459279,0.0,0.0,41.8658336004,66.5321407318,2.0,0.0,101.926499367,58.5927499135,43.46875,0.331641371089,442.541666667,0.0,0.335029427234,0.0,1.0,11.0277031263,68.7350006104,9.87749910355,687.083211263,68.5429992676,68.5286916097,58.6054999034,58.5755132039,9.12899971008,1892.3329366,51.5795001984,51.4352340698,42.4505004883,42.170791626,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.192001342773,77.3120009104,100.0,5.06605160236,26.0924987793,1.4160006841,5.96165152391,41.0344998042,35.0,42.0083332062,240.983334859,0.335029427234,26.0924987793,0.513848807925,51.3848807017,2.0,1.0,1.0,719.388331095,719.388331095,0.0,0.302035627579,0.0,1.0,10.7122461796,66.7174994151,8.18700027466,528.308863322,66.7670001984,66.6164321899,58.5799999237,58.3111495972,8.9495010376,1789.99996948,51.3890005747,51.3158467611,42.4394995372,43.1021372477,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0495007832845,100.0,4.65875287851,24.3275006612,0.719499905904,6.05349330107,41.7199996312,224.0,38.2166665395,201.558333079,0.302035627579,24.3275006612,0.476677340553,47.6677341461,2.0,1.0,1.0,667.348276774,667.348276774,442.541666667,0.331706749771,2.0,0.0,3714.70170085,0.0,29.0582138697,3.0115664204,6.21875,3714.70170085,0.0612928192083,81.745833079,81.745833079,69.3806101481,2.0,51.6265996297,42.9993693034,42.4675178528,1.0,1060.79729939,1308.55321429,0.0,0.0,0.0,24.6141405106,1.0,0.0,5.14999985695,33.9913593928,1.0,44.4977156321,1.0,1.0,1.0,0.0,3.28333324194,1.0,38.3749996821,0.0,1.0,0.006320545548,8.43083318075,38.3716112773,8.43083318075,2.0,0.0,32.5214645748,0.0566000007093,40.1170582043,0.961756598502,673.268000853,0.0,1.0,1960.65357205,0.00196065357205,708.781938189,0.430594217787,0.531162219266,0.0,0.430594217787,0.0,574.584172567,708.781938189,0.0,574.584172567,0.0,0.000574584172567,0.430615489682,1.0,0.0,2.0,2.0,2.0,1.0,49.7661393483,40.717748642,33.9913593928,0.339913593928,1.0,10.5,2369.35051368,72.6385227791,1283.36611076,0.961756437053,1283.36611076,1.0,0.0,0.0,0.0,41.4374996821,1.0,69.5,1.0,0.0,41.6000013351,40.308333079,1.0,69.3333358765,0.0,1.0,81.745833079,0.0,595.140014648,0.000238093322597,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.552283508384,168493.0,1251.89921691,38.3801844683,678.095123451,0.5081654755,678.095123451,0.55217255542,1.0,1.0,1.0,0.0,1334.39825439,1334.39825439,0.0,1334.39825439,0.0,574.584172567,1334.39825439
2016-12-10T20:00:00.000Z,0.0,0.00596940665422,0.809181676441,0.507794407304,43.4754999479,0.0313755474498,43.0458335876,0.0,21.2916668256,1.0,66.8888874054,0.0,0.0,0.0,40.0166670481,21.7774999936,1.0,66.6944446564,0.0,0.0,43.0458335876,67.1413561503,2.0,0.0,101.918250084,58.4427501361,43.2734375,0.329919456506,454.76667277,0.0,0.334791461631,0.0,1.0,11.0313290755,68.7424990336,9.82799911499,678.74987793,68.5415000916,68.5267817179,58.4555002848,58.4218597412,9.26700051626,1918.66624959,51.6950003306,51.54225413,42.4279998144,42.1669794718,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.200998942057,77.3780008952,100.0,5.07109677792,26.1135002772,1.4024998347,5.96023229758,41.0254999797,35.0,42.7333329519,247.650001526,0.334791461631,26.1135002772,0.528417234875,52.8417234421,2.0,1.0,1.0,739.784128825,739.784128825,0.0,0.301998061323,0.0,1.0,10.7062029839,66.70850118,8.32349999746,540.307362874,66.7534999847,66.602373759,58.4299999873,58.1567891439,9.0754998525,1815.24996948,51.5149997075,51.4229507446,42.439499855,43.0721359253,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0449988047282,100.0,4.65433160464,24.3140001297,0.734499931335,6.05187137922,41.7049999237,224.0,38.8749996821,207.116668701,0.301998061323,24.3140001297,0.489732902164,48.9732904434,2.0,1.0,1.0,685.626063029,685.626063029,454.76667277,0.331434257988,2.0,0.0,3781.21280924,0.0,30.0579610304,3.18898177147,6.26302083333,3814.3622603,0.0635124192523,86.2399978638,86.2399978638,70.566174825,2.0,51.6922274503,43.0093855424,42.4675178528,1.0,1093.41195,1347.17919684,0.0,0.0,0.0,25.4280306498,1.0,0.0,5.0383332173,33.027469635,1.0,44.1552502314,1.0,1.0,1.0,0.0,3.18999991814,1.0,38.0952370962,0.0,1.0,0.00599372540042,8.22833315531,37.9743773142,8.22833315531,2.0,0.0,33.5213504201,0.0566000007093,41.301236863,0.961772427091,673.222425643,0.0,1.0,2020.934675,0.002020934675,729.703822358,0.429659449153,0.529378036909,0.0,0.429659449153,0.0,592.25,729.703822358,0.0,592.25,0.0,0.00059225,0.431783328454,1.0,0.0,2.0,2.0,2.0,1.0,56.0280120156,38.6717432195,33.027469635,0.33027469635,1.0,10.5,2447.55299592,75.0360206398,1325.72472967,0.961773165184,1325.72472967,1.0,0.0,0.0,0.0,43.5574995677,1.0,70.7222220103,1.0,0.0,42.3000008265,42.5933332443,1.0,70.5000012716,0.0,1.0,86.2399978638,0.0,623.719970703,0.000245121381084,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.550418805673,168493.0,1292.17516806,39.6149471501,699.910718263,0.507764041647,699.910718263,0.550509819598,1.0,1.0,1.0,0.0,1371.25929769,1378.41725852,0.0,1378.41725852,0.0,592.25,1378.41725852
2016-12-10T21:00:00.000Z,0.0,0.00497258566211,0.834207216407,0.511020782715,42.4787510236,0.0307133321714,37.5083332062,0.0,18.5783333778,1.0,63.9722210566,0.0,0.0,0.0,38.2583335241,18.9300001462,1.0,63.7638877233,0.0,0.0,37.5083332062,64.2246828079,2.0,0.0,100.397250811,57.9184997876,43.1979166667,0.321621939966,392.924997965,0.0,0.33010474687,0.0,1.0,10.7859735489,67.6790008545,9.57600084941,648.333211263,67.4975007375,67.4847056071,57.9214998881,57.8859990438,9.03599993388,1729.66628011,51.4445002874,51.2874425252,42.4085003535,42.0829849243,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,75.3154996236,100.0,4.84216328462,25.0860004425,1.50150044759,5.94381026427,40.9099998474,35.0,39.2083336512,214.833334605,0.33010474687,25.089000384,0.464946329026,46.4946324031,2.0,1.0,1.0,650.924860636,650.924860636,0.0,0.291096211854,0.0,1.0,10.4898548921,65.7634995778,7.88400046031,493.063288371,65.7995001475,65.6541951497,57.9154996872,57.6477966309,8.87449963888,1654.74995931,51.2390000025,51.1641159058,42.3645003637,43.0229848226,42.4675178528,1.0,0.0,77.7352574666,1.0,0.0,-0.0360005696615,100.0,4.45805493991,23.439499855,0.802000681559,6.03179995219,41.5579996109,224.0,35.3999996185,178.091664632,0.291096211854,23.4349997838,0.437068782988,43.726717631,2.0,1.0,1.0,611.896296183,611.896296183,392.924997965,0.321710537643,2.0,0.0,3428.23738607,0.0,27.809243679,3.11045414209,5.953125,3428.23738607,0.0557997204889,68.2000001272,68.2000001272,65.4211848577,2.0,51.4931131999,42.9363149007,42.4675178528,1.0,931.792525,1237.07697659,0.0,0.0,0.0,25.7161172231,1.0,0.0,3.84499986966,32.205382665,1.0,40.1141544978,1.0,1.0,1.0,0.0,2.2299999396,1.0,33.6547619502,0.0,1.0,0.00497335455957,6.07499976953,33.5668656031,6.07499976953,2.0,0.0,28.5664920247,0.0566000007093,37.9257706382,0.961593249939,673.738390445,0.0,1.0,1722.21624583,0.00172221624583,670.066610653,0.413120249727,0.548471398715,0.0,0.413120249727,0.0,504.708333333,670.066610653,0.0,504.708333333,0.0,0.000504708333333,0.413291687767,1.0,0.0,2.0,2.0,2.0,1.0,61.4117511113,36.8729734421,32.205382665,0.32205382665,1.0,11.0833333333,2168.86950159,66.4922626629,1174.77494399,0.961591648442,1174.77494399,1.0,0.0,0.0,0.0,34.5183332761,1.0,65.5694449743,1.0,0.0,39.2333339055,33.681666851,1.0,65.3888896306,0.0,1.0,68.2000001272,0.0,527.859985352,0.000225088108338,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.57037870452,168493.0,1152.53521591,35.3339259223,624.274301758,0.510988898751,624.274301758,0.570299803066,1.0,1.0,1.0,0.0,1221.69836426,1221.69836426,0.0,1221.69836426,0.0,504.708333333,1221.69836426
2016-12-10T22:00:00.000Z,0.0,0.00473787117256,0.832779478331,0.510693406408,42.4944995244,0.0305246637027,37.5083322525,0.0,18.5658329328,1.0,63.9722216924,0.0,0.0,0.0,38.2916669846,18.9424997965,1.0,63.8194443385,0.0,0.0,37.5083322525,64.2566477458,2.0,0.0,100.291499456,57.7969999313,43.1979166667,0.319757155543,392.958335876,0.0,0.325530949217,0.0,1.0,10.7678439617,67.6069990794,9.62699953715,647.916544596,67.4254995982,67.4007822673,57.798500061,57.7564798991,9.29699897766,1704.99962362,51.7534996668,51.5900268555,42.4565006892,42.137705485,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.181499481201,75.6514994303,100.0,4.81592408816,24.968998909,1.49100049337,5.95191987356,40.9655001958,35.0,39.2333335876,214.974999746,0.325530949217,24.968998909,0.471729489281,47.1729485194,2.0,1.0,1.0,660.421284993,660.421284993,0.0,0.289348571274,0.0,1.0,10.4741425514,65.6899998983,7.93649991353,493.813186646,65.7319997152,65.5845464071,57.7954998016,57.5266062419,9.13399982452,1616.49994914,51.5630000432,51.4714024862,42.4290002187,43.0989456177,42.4675178528,1.0,0.0,77.5468203227,1.0,0.0,-0.0419998168945,100.0,4.43362470468,23.3029994965,0.811000188192,6.04051784674,41.6180000305,224.0,35.4166666667,177.983333588,0.289348571274,23.3029994965,0.439402091617,43.9402093887,2.0,1.0,1.0,615.162928263,615.162928263,392.958335876,0.319787191574,2.0,0.0,3351.22454834,0.0,27.2373613878,2.99989382426,5.69010416667,3351.22454834,0.0524356672626,64.4350007375,64.4350007375,64.252857844,2.0,51.799949646,42.9980926514,42.4675178528,1.0,924.436947485,1259.85312564,0.0,0.0,0.0,26.3857331276,1.0,0.0,3.70333323876,31.4127669334,1.0,39.5719168981,1.0,1.0,1.0,0.0,2.11916657289,1.0,32.98214372,0.0,1.0,0.00473860424461,5.82249979178,32.9456809362,5.82249979178,2.0,0.0,28.3409879121,0.0566000007093,38.6240319603,0.961308877058,674.557847244,0.0,1.0,1708.62105726,0.00170862105726,682.403382972,0.407448116163,0.55528371522,0.0,0.407448116163,0.0,500.724161784,682.403382972,0.0,500.724161784,0.0,0.000500724161784,0.407486125827,1.0,0.0,2.0,2.0,2.0,1.0,65.726345409,35.4028618552,31.4127669334,0.314127669334,1.0,11.0833333333,2184.74225165,66.9788825658,1183.37246867,0.962931130305,1183.37246867,1.0,0.0,0.0,0.0,32.5174994469,1.0,64.347222964,1.0,0.0,38.5166676839,31.917500178,1.0,64.1944449743,0.0,1.0,64.4350007375,0.0,510.809997559,0.000229232264606,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.576659843829,168493.0,1158.67104682,35.5220355714,627.59779375,0.510687436892,627.59779375,0.576627738221,1.0,1.0,1.0,0.0,1228.92741903,1228.92741903,0.0,1228.92741903,0.0,500.724161784,1228.92741903
2016-12-10T23:00:00.000Z,0.0,0.00437463477142,0.84742025788,0.513822244636,41.9019996325,0.0304956611438,35.0516662598,0.0,17.3666664759,1.0,62.5694433848,0.0,0.0,0.0,37.4166666667,17.6849997838,1.0,62.3749993642,0.0,0.0,35.0516662598,62.8242378235,2.0,0.0,99.4207493464,57.5187497139,43.2083333333,0.316690864935,364.858332316,0.0,0.324741130232,0.0,1.0,10.6276406447,66.968000412,9.29100004832,609.166559855,66.8014996847,66.7872238159,57.5104996363,57.4682235718,9.11250019073,1613.66631063,51.4670000076,51.3065516154,42.3544998169,41.976717631,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.166500727336,72.3815008799,100.0,4.70430719852,24.4469998678,1.599000295,5.92333344618,40.7554995219,35.0,37.5666666031,198.891667684,0.324741130232,24.4469998678,0.437452770415,43.7452774048,2.0,1.0,1.0,612.433878581,612.433878581,0.0,0.287400651509,0.0,1.0,10.3629469077,65.2055002848,7.71149953206,473.19078064,65.2384993235,65.0957692464,57.5269997915,57.2574335734,9.04999955495,1531.74994914,51.2764997482,51.1864242554,42.2265001933,42.8883056641,42.4675178528,1.0,0.0,53.9830916723,1.0,0.0,-0.0329990386963,100.0,4.3591252168,23.0119991302,0.878500302633,6.00382169088,41.3479998906,224.0,33.3583335876,165.966665904,0.287400651509,23.0119991302,0.412435073853,41.2435070674,2.0,1.0,1.0,577.409103394,577.409103394,364.858332316,0.317412728103,2.0,0.0,3165.69370524,0.0,26.0218439969,3.36333686113,5.76041666667,3183.62093839,0.049045861096,56.0774997075,56.0774997075,61.3173068364,2.0,51.4955333363,42.8127580123,42.4675178528,1.0,851.148968434,1189.82826322,0.0,0.0,0.0,26.9863141378,1.0,0.0,3.26166663567,30.5241854986,1.0,37.8310499191,1.0,1.0,1.0,0.0,1.77833329638,1.0,30.994046847,0.0,1.0,0.00440321178871,5.03999996185,30.9486352603,5.03999996185,2.0,0.0,26.0941567637,0.0566000007093,36.4772400294,0.960859392416,675.854398323,0.0,1.0,1573.16413443,0.00157316413443,644.47419739,0.400164075883,0.559392709231,0.0,0.400164075883,0.0,461.027498881,644.47419739,0.0,461.027498881,0.0,0.000461027498881,0.400815948844,1.0,0.0,2.0,2.0,2.0,1.0,69.4696530429,33.7709551725,30.5241854986,0.305241854986,1.0,11.0833333333,2043.75282697,62.6564897931,1107.00510615,0.960861719474,1107.00510615,1.0,0.0,0.0,0.0,28.3875001272,1.0,61.4583352407,1.0,0.0,36.7250010173,27.6900000572,1.0,61.2083352407,0.0,1.0,56.0774997075,0.0,502.769989014,0.00021649113037,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.582178161429,168493.0,1092.76141216,33.5014065123,591.897634143,0.51375714108,591.897634143,0.58229284941,1.0,1.0,1.0,0.0,1148.80232747,1152.09616921,0.0,1152.09616921,0.0,461.027498881,1152.09616921
2016-12-11T00:00:00.000Z,0.0,0.00419869730916,0.843641231573,0.512905499936,42.0782499313,0.0301127808731,35.2508335114,0.0,17.4683334033,1.0,62.6805559794,0.0,0.0,0.0,37.4499991735,17.7666667302,1.0,62.416665713,0.0,0.0,35.2508335114,62.9310817719,2.0,0.0,99.4942493439,57.4159994125,43.28125,0.313841597224,367.383336385,0.0,0.322363175841,0.0,1.0,10.6530221303,67.0910002391,9.5099995931,591.249893188,66.9229990641,66.8889465332,57.412999471,57.3653666178,9.25050036112,1635.66626994,51.7819999059,51.618057251,42.5314995448,42.1822433472,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.168001174927,73.9069989522,100.0,4.70150780678,24.3914995193,1.56899960836,5.95151432355,40.9624999364,35.0,37.9916664759,203.200002035,0.322363175841,24.3914995193,0.45025865464,45.0258655548,2.0,1.0,1.0,630.362116496,630.362116496,0.0,0.282286460857,0.0,1.0,10.3460257053,65.1245015462,7.72350120544,471.316006978,65.1425005595,65.0050379435,57.418999354,57.1496353149,8.98550033569,1553.99990845,51.5900004705,51.4956309001,42.6045001348,43.2559687297,42.4675178528,1.0,0.0,48.688150088,1.0,0.0,-0.017999013265,100.0,4.29192419847,22.5380004247,0.881500244141,6.05410150687,41.7229998906,224.0,32.9916667938,164.183334351,0.282286460857,22.5380004247,0.415446508498,41.5446510315,2.0,1.0,1.0,581.625111898,581.625111898,367.383336385,0.313829302283,2.0,0.0,3214.11848958,0.0,26.11759758,2.96216462056,5.125,3214.11848958,0.0489679232992,57.3441661199,57.3441661199,61.7878611883,2.0,51.8353780111,43.0923538208,42.4675178528,1.0,858.364541885,1217.69010209,0.0,0.0,0.0,27.2854453723,1.0,0.0,3.19083327055,30.1275540988,1.0,37.5342461268,1.0,1.0,1.0,0.0,1.72416665157,1.0,30.7083326976,0.0,1.0,0.00419807228255,4.91499992212,30.6207030614,4.91499992212,2.0,0.0,26.3153686922,0.0566000007093,37.3314162291,0.960621864943,676.540407574,0.0,1.0,1586.50055589,0.00158650055589,659.565649493,0.397176984294,0.563441823322,0.0,0.397176984294,0.0,464.935836792,659.565649493,0.0,464.935836792,0.0,0.000464935836792,0.39715996633,1.0,0.0,2.0,2.0,2.0,1.0,71.7671610514,33.1006288528,30.1275540988,0.301275540988,1.0,11.6666666667,2076.05464398,63.6467849213,1124.50148629,0.960618807616,1124.50148629,1.0,0.0,0.0,0.0,29.2066664696,1.0,61.9583346049,1.0,0.0,37.0083347956,28.2491664886,1.0,61.6805582047,0.0,1.0,57.3441661199,0.0,476.519989014,0.000221560635926,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.586540487085,168493.0,1108.44406132,33.9821983844,600.392190079,0.512892189802,600.392190079,0.586575266073,1.0,1.0,1.0,0.0,1170.6011556,1170.6011556,0.0,1170.6011556,0.0,464.935836792,1170.6011556
2016-12-11T01:00:00.000Z,0.0,0.00403158952422,0.851268570367,0.514695126078,41.740000248,0.0299577239584,33.9183333715,0.0,16.7816667557,1.0,62.0000003179,0.0,0.0,0.0,37.0499998728,17.1516666412,1.0,61.7499996821,0.0,0.0,33.9183333715,62.239844958,2.0,0.0,98.9925003052,57.2525000572,43.1875,0.312409558862,353.808331807,0.0,0.323009930922,0.0,1.0,10.5647909641,66.6965007782,9.29250113169,585.833236694,66.5360012054,66.5131988525,57.2435000738,57.19774882,9.02849960327,1596.33296712,51.4879995982,51.3301239014,42.4594999949,42.0791651408,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.160499572754,71.1499996185,100.0,4.62888761361,24.0765012105,1.61550013224,5.93590335051,40.8439998627,35.0,37.0000003179,193.79166921,0.323009930922,24.0765012105,0.428621840704,42.8621845245,2.0,1.0,1.0,600.070576986,600.070576986,0.0,0.284111020771,0.0,1.0,10.2892193,64.8965002696,7.65149815877,461.942179362,64.9129981995,64.7731119792,57.2615000407,56.9901809692,8.87600040436,1524.49995931,51.2960001628,51.2010930379,42.4199997584,43.051071167,42.4675178528,1.0,0.0,43.9431454341,1.0,0.0,-0.016497929891,100.0,4.26471805573,22.4929984411,0.918999989827,6.02450124423,41.5009997686,224.0,32.3499997457,160.016663869,0.284111020771,22.4929984411,0.402446111043,40.2446107864,2.0,1.0,1.0,563.424555461,563.424555461,353.808331807,0.312466136206,2.0,0.0,3159.85931396,0.0,25.9167672793,3.03024794658,5.42447916667,3157.52561442,0.0486309431273,55.0291674932,55.0291674932,61.0473184586,2.0,51.5576477051,42.9484176636,42.4675178528,1.0,825.845258746,1182.19043906,0.0,0.0,0.0,27.4233862559,1.0,0.0,2.98999993006,29.8201138179,1.0,36.666665713,1.0,1.0,1.0,0.0,1.57583330075,1.0,29.7619039218,0.0,1.0,0.0040336297117,4.56583329042,29.6135396957,4.56583329042,2.0,0.0,25.3184065815,0.0566000007093,36.2430829214,0.960391726028,677.205229908,0.0,1.0,1526.395719,0.001526395719,640.337146064,0.394980987185,0.565411911876,0.0,0.394980987185,0.0,447.321665446,640.337146064,0.0,447.321665446,0.0,0.000447321665446,0.395088439186,1.0,0.0,2.0,2.0,2.0,1.0,72.1644128164,32.4721159935,29.8201138179,0.298201138179,1.0,9.33333333333,2008.03569781,61.561489503,1087.65881151,0.960392899061,1087.65881151,1.0,0.0,0.0,0.0,27.889166673,1.0,61.1805578868,1.0,0.0,36.5666675568,27.1399998665,1.0,60.9444462458,0.0,1.0,55.0291674932,0.0,462.079986572,0.00021510141621,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.588729792181,168493.0,1076.05238235,32.989148307,582.847135928,0.514648752587,582.847135928,0.588617310296,1.0,1.0,1.0,0.0,1132.51442464,1132.51442464,0.0,1132.51442464,0.0,447.321665446,1132.51442464
2016-12-11T02:00:00.000Z,0.0,0.00397987034392,0.844411659788,0.51309948772,42.019750754,0.029999305298,35.0050001144,0.0,17.2941667239,1.0,62.5694440206,0.0,0.0,0.0,37.4249998728,17.7266667684,1.0,62.375,0.0,0.0,35.0050001144,62.8186378479,2.0,0.0,99.2527507146,57.2329999606,43.2239583333,0.312319491919,364.449994405,0.0,0.320833300471,0.0,1.0,10.6155540148,66.9140001933,9.5175002416,594.999893188,66.7490005493,66.7115631104,57.2315003077,57.1748987834,9.01199944814,1670.99962362,51.5734993617,51.4040222168,42.5614999135,42.2096099854,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.164999643962,73.7270011902,100.0,4.65816009045,24.1875006358,1.55099932353,5.9573939244,41.01050059,35.0,37.8500000636,201.150000254,0.320833300471,24.1875006358,0.447869335356,44.7869332631,2.0,1.0,1.0,627.017069499,627.017069499,0.0,0.279354834926,0.0,1.0,10.3158094883,64.9970003764,7.77300071716,470.941057841,65.0075003306,64.8644714355,57.2344996134,56.9633890788,8.80699920654,1594.24995931,51.3679997126,51.2712224325,42.5610005061,43.2144775391,42.4675178528,1.0,0.0,48.2219963074,1.0,0.0,-0.0104999542236,100.0,4.26454639435,22.4464998245,0.86500008901,6.05126309395,41.6960004171,224.0,32.933333079,163.300000509,0.279354834926,22.4464998245,0.417626055763,41.7626056671,2.0,1.0,1.0,584.676478068,584.676478068,364.449994405,0.312325832371,2.0,0.0,3301.63297526,0.0,25.8353746732,2.79261499643,4.87760416667,3301.63297526,0.0506290853137,59.1308333079,59.1308333079,62.3108234406,2.0,51.5854797363,43.0923538208,42.4675178528,1.0,855.215232198,1213.71339756,0.0,0.0,0.0,27.637409846,1.0,0.0,3.03333328168,29.5940904617,1.0,36.8778537114,1.0,1.0,1.0,0.0,1.61083329717,1.0,29.9047619502,0.0,1.0,0.003980512541,4.64416650931,29.8831562996,4.64416650931,2.0,0.0,26.2188185186,0.0566000007093,37.2095001422,0.960349443655,677.327554629,0.0,1.0,1580.67974045,0.00158067974045,657.411655051,0.396970123504,0.563376258031,0.0,0.396970123504,0.0,463.230003357,657.411655051,0.0,463.230003357,0.0,0.000463230003357,0.396922767162,1.0,0.0,2.0,2.0,2.0,1.0,72.7992706299,32.3768456777,29.5940904617,0.295940904617,1.0,11.0833333333,2068.92862975,63.4283186608,1120.64165841,0.960346381536,1120.64165841,1.0,0.0,0.0,0.0,29.8975001971,1.0,62.4305575689,1.0,0.0,37.3416674932,29.2333334287,1.0,62.2361125946,0.0,1.0,59.1308333079,0.0,493.730010986,0.000220837068259,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.586638601304,168493.0,1105.33526873,33.8868903663,598.708302856,0.513069764923,598.708302856,0.586676295273,1.0,1.0,1.0,0.0,1166.91402181,1166.91402181,0.0,1166.91402181,0.0,463.230003357,1166.91402181
2016-12-11T03:00:00.000Z,0.0,0.00398807102511,0.849880671682,0.514437434901,41.8179995219,0.0301765127329,34.4016666412,0.0,17.0483334859,1.0,62.263888677,0.0,0.0,0.0,37.1916672389,17.3649999301,1.0,61.9861119588,0.0,0.0,34.4016666412,62.4698521296,2.0,0.0,98.9759995143,57.1579999924,43.2291666667,0.3153477528,359.583333333,0.0,0.32240166586,0.0,1.0,10.5696255366,66.70850118,9.39599863688,594.999888102,66.5464986165,66.5176417033,57.1504999797,57.0999781291,8.88149960836,1655.66629028,51.2974993388,51.1326497396,42.4159997304,42.0403467814,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.162002563477,72.1924997965,100.0,4.63737150033,24.1304988861,1.59899965922,5.93225403627,40.8170000712,35.0,37.3666667938,197.599999746,0.32240166586,24.1304988861,0.437928993588,43.7928994497,2.0,1.0,1.0,613.100591024,613.100591024,0.0,0.283196317263,0.0,1.0,10.2807588577,64.8409996033,7.69350179036,466.066668193,64.8590017955,64.7200775146,57.1655000051,56.8919474284,8.70799954732,1577.74996948,51.0935004552,50.9977264404,42.3855009079,43.0210749308,42.4675178528,1.0,0.0,46.5020465851,1.0,0.0,-0.0180021921794,100.0,4.25706847509,22.4735008876,0.88600063324,6.02369038264,41.4995002747,224.0,32.6166667938,161.983334859,0.283196317263,22.4735008876,0.408685088385,40.8685089747,2.0,1.0,1.0,572.159123739,572.159123739,359.583333333,0.315378842216,2.0,0.0,3265.4603068,0.0,26.1159529686,3.22590154409,5.3125,3265.4603068,0.0518532216881,59.2283334732,59.2283334732,62.1863164902,2.0,51.2988942464,42.9165700277,42.4675178528,1.0,845.154973749,1175.0014375,0.0,0.0,0.0,28.6121651332,1.0,0.0,2.97833325466,28.5383348465,1.0,36.5981734594,1.0,1.0,1.0,0.0,1.56916662057,1.0,29.6249988874,0.0,1.0,0.0039863806072,4.5474998951,29.5669968923,4.5474998951,2.0,0.0,25.9103954683,0.0566000007093,36.0226856223,0.959612913828,679.459140452,0.0,1.0,1562.08553619,0.00156208553619,636.443200899,0.401465094614,0.558148597512,0.0,0.401465094614,0.0,457.780832926,636.443200899,0.0,457.780832926,0.0,0.000457780832926,0.401412472129,1.0,0.0,2.0,2.0,2.0,1.0,76.5062376658,30.7354063988,28.5383348465,0.285383348465,1.0,9.91666666667,2020.15641125,61.9330810906,1094.22403383,0.959613692126,1094.22403383,1.0,0.0,0.0,0.0,29.9575001399,1.0,62.3333352407,1.0,0.0,37.2500009537,29.2708330154,1.0,62.0833349228,0.0,1.0,59.2283334732,0.0,490.799987793,0.000213793366029,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.581638842892,168493.0,1082.7608138,33.1948124955,586.48077879,0.514332502392,586.48077879,0.581693907675,1.0,1.0,1.0,0.0,1140.27555339,1140.27555339,0.0,1140.27555339,0.0,457.780832926,1140.27555339
2016-12-11T04:00:00.000Z,0.0,0.00377014957083,0.85731829239,0.516186269107,41.5307490031,0.029820324932,32.8883336385,0.0,16.3200000922,1.0,61.3888880412,0.0,0.0,0.0,36.691666921,16.5791667302,1.0,61.1527783076,0.0,0.0,32.8883336385,61.6584879557,2.0,0.0,98.4614988963,56.9307498932,43.28125,0.311084555623,343.183336894,0.0,0.317423837446,0.0,1.0,10.4958980878,66.3739999135,9.29999891917,576.666554769,66.2194989522,66.180035909,56.9195000331,56.8663330078,8.770500501,1629.66626994,51.2495002747,51.07787323,42.4789997737,42.0804367065,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.154500961304,70.0940004985,100.0,4.56019755205,23.7404991786,1.63350041707,5.93570053577,40.8454993566,35.0,36.5833333333,188.99166743,0.317423837446,23.7404991786,0.425389556885,42.5389556885,2.0,1.0,1.0,595.545379639,595.545379639,0.0,0.279330013543,0.0,1.0,10.2009879748,64.4825000763,7.54200013479,455.193023682,64.4839998881,64.3456598918,56.9419997533,56.6642430623,8.58949915568,1543.24994914,51.0634994507,50.9626566569,42.474000295,43.1257502238,42.4675178528,1.0,0.0,37.9244181315,1.0,0.0,-0.00149981180827,100.0,4.16533589363,22.0099995931,0.894999821981,6.03565208117,41.579000473,224.0,31.3916665713,154.191668193,0.279330013543,22.0099995931,0.394393506731,39.4124581019,2.0,1.0,1.0,552.150909424,552.150909424,343.183336894,0.311127241436,2.0,0.0,3197.19889323,0.0,25.4104552269,3.07616597414,4.9296875,3197.19889323,0.0499101346225,55.0391670863,55.0391670863,60.8539209366,2.0,51.2558797201,42.9719823201,42.4675178528,1.0,803.595477193,1150.77245926,0.0,0.0,0.0,28.434586366,1.0,0.0,2.75666666031,28.484913667,1.0,35.5821908315,1.0,1.0,1.0,0.0,1.40249998371,1.0,28.4999993642,0.0,1.0,0.00377184378744,4.15916665395,28.4757129351,4.15916665395,2.0,0.0,24.6362824066,0.0566000007093,35.2798840917,0.959578070035,679.559956034,0.0,1.0,1485.2718269,0.0014852718269,623.31949911,0.394558128287,0.565018893828,0.0,0.394558128287,0.0,435.270001729,623.31949911,0.0,435.270001729,0.0,0.000435270001729,0.394615227977,1.0,0.0,2.0,2.0,2.0,1.0,76.9349708557,30.6573904355,28.484913667,0.28484913667,1.0,9.91666666667,1954.36793645,59.9161664984,1058.58950084,0.959577022115,1058.58950084,1.0,0.0,0.0,0.0,27.8141667048,1.0,60.9722251892,1.0,0.0,36.4666668574,27.2249999046,1.0,60.7777786255,0.0,1.0,55.0391670863,0.0,460.820007324,0.000209384865198,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.588820783331,168493.0,1051.21437823,32.2276755245,569.393553369,0.516136774377,569.393553369,0.58874680952,1.0,1.0,1.0,0.0,1103.18346151,1103.18346151,0.0,1103.18346151,0.0,435.270001729,1103.18346151
2016-12-11T05:00:00.000Z,0.0,0.0038402751197,0.847010830139,0.513661002085,41.9124997457,0.029993953726,34.669166247,0.0,17.1508331299,1.0,62.4027773539,0.0,0.0,0.0,37.2999992371,17.5358330409,1.0,62.166665713,0.0,0.0,34.669166247,62.6290632884,2.0,0.0,98.9557498296,57.0432500839,43.28125,0.313580334708,361.666674296,0.0,0.318934973386,0.0,1.0,10.5756687323,66.7355003357,9.52950000763,597.499888102,66.5645001729,66.5335439046,57.0350001653,56.981880188,9.09899965922,1652.99962362,51.5585002899,51.3868179321,42.4595006307,42.1065241496,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.17100016276,73.8440004985,100.0,4.63369091352,24.1049995422,1.57949988047,5.94076911608,40.8800007502,35.0,37.7166665395,199.891668955,0.318934973386,24.1049995422,0.447667563302,44.766755422,2.0,1.0,1.0,626.734588623,626.734588623,0.0,0.279280187405,0.0,1.0,10.2650463581,64.7644996643,7.73099931081,468.316378276,64.7824993134,64.6370162964,57.0515000025,56.7771402995,8.85950024923,1570.74994914,51.3635005951,51.2616551717,42.5040003459,43.1570307414,42.4675178528,1.0,0.0,45.6080233256,1.0,0.0,-0.0179996490479,100.0,4.22412308057,22.2784989675,0.881499926249,6.04092327754,41.6225004196,224.0,32.6083331108,161.775000254,0.279280187405,22.2784989675,0.413835104079,41.3835105896,2.0,1.0,1.0,579.369145711,579.369145711,361.666674296,0.31273136598,2.0,0.0,3245.0402832,0.0,25.7507390109,3.25165257851,4.89322916667,3244.08558239,0.0498819845476,57.7583335241,57.7583335241,61.6975164413,2.0,51.5376309482,42.9961880771,42.4675178528,1.0,846.525782507,1198.93099999,0.0,0.0,0.0,28.7046159108,1.0,0.0,2.90999992688,28.3303842545,1.0,36.3127845128,1.0,1.0,1.0,0.0,1.51916662852,1.0,29.2023801804,0.0,1.0,0.00383122702164,4.4291665554,29.2898159027,4.4291665554,2.0,0.0,25.9524211301,0.0566000007093,36.7563077943,0.959491219583,679.811616299,0.0,1.0,1564.61917866,0.00156461917866,649.40472321,0.397559165172,0.563061417981,0.0,0.397559165172,0.0,458.523335775,649.40472321,0.0,458.523335775,0.0,0.000458523335775,0.39718589435,1.0,0.0,2.0,2.0,2.0,1.0,76.7653656006,30.4838645241,28.3303842545,0.283303842545,1.0,9.91666666667,2043.05224625,62.6350116925,1106.62563441,0.959491325847,1106.62563441,1.0,0.0,0.0,0.0,29.3041669528,1.0,61.8750019073,1.0,0.0,37.0166676839,28.4541667302,1.0,61.6944462458,0.0,1.0,57.7583335241,0.0,472.850006104,0.000218147387692,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.586833255093,168493.0,1093.7126945,33.5305705147,592.412899196,0.513647091143,592.412899196,0.586824069226,1.0,1.0,1.0,0.0,1154.43055216,1153.34615811,0.0,1153.34615811,0.0,458.523335775,1153.34615811
2016-12-11T06:00:00.000Z,0.0,0.0037277263729,0.845669019268,0.513397484127,41.8922495842,0.0299045133604,34.7041667302,0.0,17.1808331807,1.0,62.4027783076,0.0,0.0,0.0,37.2916663488,17.5233330727,1.0,62.1527773539,0.0,0.0,34.7041667302,62.6246356964,2.0,0.0,98.8687499364,56.9765003522,43.3125,0.310876026768,360.825007121,0.0,0.316155641471,0.0,1.0,10.5599563917,66.6500002543,9.51599947611,599.999898275,66.4819997152,66.448348999,56.9660002391,56.9063288371,8.97000026703,1679.66626994,51.5075003306,51.3320388794,42.5375000636,42.1701583862,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.168000539144,73.6625003815,100.0,4.60844190915,23.9444996516,1.56899960836,5.9515144825,40.9685004552,35.0,37.5499998728,198.408334096,0.316155641471,23.9444996516,0.448325616746,44.8325624466,2.0,1.0,1.0,627.655863444,627.655863444,0.0,0.278092138262,0.0,1.0,10.2662549814,64.7615000407,7.78649997711,468.316378276,64.7735004425,64.6325378418,56.9870004654,56.7120819092,8.81450017293,1590.74994914,51.3170003891,51.2125651042,42.5025002162,43.1455357869,42.4675178528,1.0,0.0,46.5447231929,1.0,0.0,-0.0120004018148,100.0,4.22411517302,22.2710002263,0.869500160217,6.04213980834,41.6330000559,224.0,32.7583328883,162.416665395,0.278092138262,22.2710002263,0.417267183576,41.7267179489,2.0,1.0,1.0,584.174057007,584.174057007,360.825007121,0.310944589421,2.0,0.0,3291.71466064,0.0,25.0500451724,2.93927458922,4.29947916667,3291.71466064,0.0491650637542,57.0299994151,57.0299994151,61.4410692851,2.0,51.4918467204,43.0280278524,42.4675178528,1.0,843.502621556,1166.66742638,0.0,0.0,0.0,28.8949982325,1.0,0.0,2.85166658958,28.0710020065,1.0,36.0331048965,1.0,1.0,1.0,0.0,1.4749999543,1.0,29.0416660309,0.0,1.0,0.00372913028103,4.32666651408,28.9466393789,4.32666651408,2.0,0.0,25.8597383698,0.0566000007093,35.7671851156,0.938801097904,749.862373398,0.0,1.0,1559.03152179,0.00155903152179,631.929057728,0.393639157725,0.544451162721,0.0,0.393639157725,0.0,456.885831197,631.929057728,0.0,456.885831197,0.0,0.000456885831197,0.393743291497,1.0,0.0,2.0,2.0,2.0,1.0,76.8779303233,30.2476518949,28.0710020065,0.280710020065,1.0,9.33333333333,2010.17004793,61.6269234854,1088.81488892,0.938090320446,1088.81488892,1.0,0.0,0.0,0.0,28.8349998792,1.0,61.5000015895,1.0,0.0,36.8000011444,28.1949996948,1.0,61.3333355586,0.0,1.0,57.0299994151,0.0,475.029998779,0.000212276979552,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.580382454498,168493.0,1100.03168516,33.7242953961,595.835600237,0.513354120012,595.835600237,0.58001593455,1.0,1.0,1.0,0.0,1160.67170207,1160.67170207,0.0,1160.67170207,0.0,456.885831197,1160.67170207
2016-12-11T07:00:00.000Z,0.0,0.0040641907581,0.821946493021,0.509427327405,42.7517495155,0.0301763966892,39.1750011444,0.0,19.4158336322,1.0,64.8055540721,0.0,0.0,0.0,38.7749999364,19.7591667175,1.0,64.6249987284,0.0,0.0,39.1750011444,65.0740439097,2.0,0.0,100.00799942,57.2562499046,43.3619791667,0.316611503419,411.066663106,0.0,0.324502150961,0.0,1.0,10.7557574908,67.5334993998,9.65100034078,638.74987793,67.332499822,67.2926864624,57.2629998525,57.2002919515,8.94299888611,1897.33290609,51.4459994634,51.2721557617,42.5030005773,42.1956075033,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.20099957784,75.1909999847,100.0,4.79451147715,24.8294992447,1.46550019582,5.96124601364,41.0375003815,35.0,40.6749992371,228.641665141,0.324502150961,24.8294992447,0.502847860427,50.2847862244,2.0,1.0,1.0,703.987004598,703.987004598,0.0,0.283472341578,0.0,1.0,10.3931630452,65.3210004171,8.1014992396,505.061775208,65.3509991964,65.2043889364,57.2494999568,56.9748713175,8.65999952952,1792.99992879,51.2584997813,51.1577377319,42.5985002518,43.2361806234,42.4675178528,1.0,0.0,78.9804251989,1.0,0.0,-0.0299987792969,100.0,4.32683781783,22.7524989446,0.790000279744,6.06656587124,41.808499972,224.0,35.8583329519,182.425000509,0.283472341578,22.7524989446,0.459575209845,45.9662539164,2.0,1.0,1.0,643.405293783,643.405293783,411.066663106,0.316504571104,2.0,0.0,3763.7098999,0.0,26.5383874575,3.07592042287,4.43229166667,3763.7098999,0.0589449495345,77.2666664124,77.2666664124,67.2911128998,2.0,51.3868331909,43.0605010986,42.4675178528,1.0,983.62765498,1285.29795533,0.0,0.0,0.0,29.3195455869,1.0,0.0,3.39416658878,27.9434542656,1.0,38.3219165802,1.0,1.0,1.0,0.0,1.88249995311,1.0,31.4642852147,0.0,1.0,0.00405596735805,5.27666656176,31.5131529172,5.27666656176,2.0,0.0,30.1556310094,0.0566000007093,39.4041085382,0.945587183404,726.832790385,0.0,1.0,1818.02223328,0.00181802223328,696.185654495,0.410361318315,0.536215671352,0.0,0.410361318315,0.0,532.78499349,696.185654495,0.0,532.78499349,0.0,0.00053278499349,0.409671167533,1.0,0.0,2.0,2.0,2.0,1.0,77.5146363576,30.0772199631,27.9434542656,0.279434542656,1.0,10.5,2268.92561031,69.5597395476,1228.97064798,0.946576989667,1228.97064798,1.0,0.0,0.0,0.0,38.855000337,1.0,67.4027798971,1.0,0.0,40.3333339691,38.4116670291,1.0,67.2222235998,0.0,1.0,77.2666664124,0.0,601.849975586,0.000233861991526,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.566478667035,168493.0,1220.77283841,37.4259254252,661.235423254,0.509296326508,661.235423254,0.566351595165,1.0,1.0,1.0,0.0,1298.3314209,1298.3314209,0.0,1298.3314209,0.0,532.78499349,1298.3314209
2016-12-11T08:00:00.000Z,0.0,0.00386383299099,0.840893946131,0.51234575596,42.0654989878,0.0302044168688,35.8016672134,0.0,17.711666584,1.0,63.0138883591,0.0,0.0,0.0,37.6749998728,18.0900001526,1.0,62.791665713,0.0,0.0,35.8016672134,63.2663459778,2.0,0.0,99.1964991887,57.1310002009,43.2604166667,0.314667586082,372.991663615,0.0,0.319303419451,0.0,1.0,10.6046763261,66.8374996185,9.54749902089,607.916554769,66.6679992676,66.625734965,57.1205002467,57.0587031047,8.91149934133,1716.66624959,51.3994998932,51.2237447103,42.4880005519,42.1345265706,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.169500350952,74.357000351,100.0,4.65640584628,24.1799987157,1.54500039419,5.94827047984,40.9430001577,35.0,38.0833336512,203.466665904,0.319303419451,24.1799987157,0.455113968622,45.5113957723,2.0,1.0,1.0,637.159556071,637.159556071,0.0,0.280950259486,0.0,1.0,10.3278961182,65.0314998627,7.91549968719,477.315251668,65.0569998423,64.9085591634,57.1415001551,56.8677113851,8.84150028229,1638.99994914,51.2015002569,51.098449707,42.3599999746,43.0070292155,42.4675178528,1.0,0.0,56.8104508718,1.0,0.0,-0.0254999796549,100.0,4.30197564761,22.6969998678,0.845500310262,6.02592047056,41.5144996643,224.0,33.9500007629,169.525000254,0.280950259486,22.6969998678,0.430999032883,43.0999031067,2.0,1.0,1.0,603.398646037,603.398646037,372.991663615,0.314663224682,2.0,0.0,3379.8127238,0.0,25.0310176214,2.77028439442,4.00260416667,3379.8127238,0.0503022260016,59.6058336894,59.6058336894,62.3421662649,2.0,51.3476079305,42.9248504639,42.4675178528,1.0,873.214142195,1106.93587951,0.0,0.0,0.0,29.082499822,1.0,0.0,2.9966665705,28.0380004247,1.0,36.7009124756,1.0,1.0,1.0,0.0,1.58333330353,1.0,29.7261899312,0.0,1.0,0.00386246231819,4.57999984423,29.7009363174,4.57999984423,2.0,0.0,26.7706213128,0.0566000007093,33.9359611989,0.904405749229,866.358271823,0.0,1.0,1613.94681909,0.00161394681909,599.575278685,0.399020214017,0.50582070331,0.0,0.399020214017,0.0,472.97916921,599.575278685,0.0,472.97916921,0.0,0.00047297916921,0.399123224119,1.0,0.0,2.0,2.0,2.0,1.0,78.6650257111,30.0159893036,28.0380004247,0.280380004247,1.0,10.5,1980.1500217,60.7065825116,1072.5544479,0.904840917327,1072.5544479,1.0,0.0,0.0,0.0,30.0308334033,1.0,62.3333339691,1.0,0.0,37.3000005086,29.5749999682,1.0,62.1666676203,0.0,1.0,59.6058336894,0.0,495.209991455,0.000201408730326,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.559016169167,168493.0,1121.14375374,34.371540059,607.271018168,0.512313072985,607.271018168,0.558102451301,1.0,1.0,1.0,0.0,1185.35139974,1185.35139974,0.0,1185.35139974,0.0,472.97916921,1185.35139974
2016-12-11T09:00:00.000Z,0.0,0.00506764653954,0.815745204747,0.508606707202,43.1665013631,0.030610289648,40.9325002035,0.0,20.254166762,1.0,65.7916660309,0.0,0.0,0.0,39.358332634,20.6991667747,1.0,65.5972197851,0.0,0.0,40.9325002035,66.0441617966,2.0,0.0,101.09625117,57.9297498067,43.3854166667,0.323587629557,432.608332316,0.0,0.327901409993,0.0,1.0,10.918924888,68.2160002391,9.81360244751,654.583211263,68.0180009206,67.9672724406,57.9484996796,57.8764750163,9.04650020599,1912.99958293,51.6785001755,51.5059432983,42.6319999695,42.3356018066,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,76.4389998118,100.0,4.93436368306,25.3860009511,1.42500019073,5.98456120491,41.2069997787,35.0,41.6666666667,236.666666667,0.327901409993,25.3860009511,0.515269183204,51.5269187291,2.0,1.0,1.0,721.376856486,721.376856486,0.0,0.294118592721,0.0,1.0,10.5768775145,66.120499293,8.24550056458,521.934669495,66.1565004985,65.9960250854,57.9109999339,57.6439717611,8.7964998881,1815.24996948,51.4954999288,51.3866119385,42.6990000407,43.2878799438,42.4675178528,1.0,0.0,90.8987913132,1.0,0.0,-0.0360012054443,100.0,4.4999854962,23.4575004578,0.809500376383,6.07689201832,41.8894996643,224.0,37.5083335241,195.941666921,0.294118592721,23.4575004578,0.475336249215,47.533624649,2.0,1.0,1.0,665.470748901,665.470748901,432.608332316,0.323424474468,2.0,0.0,3798.13230387,0.0,27.8023130099,2.63562808434,4.20052083333,3798.13230387,0.0599119979923,80.28916804,80.28916804,68.5921065013,2.0,51.6126887004,43.1655934652,42.4675178528,1.0,1035.04741156,1336.82173285,0.0,0.0,0.0,26.7993367513,1.0,0.0,4.23166654507,31.1491629283,1.0,41.4383554459,1.0,1.0,1.0,0.0,2.54333326221,1.0,34.9583326976,0.0,1.0,0.00504506270865,6.77499977748,34.9518105189,6.77499977748,2.0,0.0,31.7320356561,0.0566000007093,40.9837022139,0.96094655509,675.603717338,0.0,1.0,1913.06049315,0.00191306049315,724.093669616,0.419351815556,0.541616368953,0.0,0.419351815556,0.0,560.636665344,724.093669616,0.0,560.636665344,0.0,0.000560636665344,0.419000307719,1.0,0.0,2.0,2.0,2.0,1.0,70.8307991028,34.2481500308,31.1491629283,0.311491629283,1.0,10.5,2371.8691444,72.71573787,1284.73033496,0.960968184509,1284.73033496,1.0,0.0,0.0,0.0,40.7333332698,1.0,68.6666673024,1.0,0.0,41.1000010173,39.5558333397,1.0,68.5000015895,0.0,1.0,80.28916804,0.0,610.380004883,0.000243236824164,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.563615297243,168493.0,1255.1091248,38.4785924354,679.833780091,0.508510319749,679.833780091,0.563960656483,1.0,1.0,1.0,0.0,1336.91245524,1336.91245524,0.0,1336.91245524,0.0,560.636665344,1336.91245524
2016-12-11T10:00:00.000Z,0.0,0.00649831306994,0.8076880444,0.507636771626,43.6704998016,0.0317375429129,44.0491669973,0.0,21.788333416,1.0,67.3333326976,0.0,0.0,0.0,40.2833337784,22.2800002098,1.0,67.1388893127,0.0,0.0,44.0491669973,67.5875784556,2.0,0.0,102.452999751,58.7824999491,43.3229166667,0.334910757489,464.91666158,0.0,0.340288600058,0.0,1.0,11.1256036758,69.0964991252,9.87300109863,680.833211263,68.8954995473,68.8535792033,58.8004999161,58.7374191284,9.11850102743,1955.33290609,51.5735006332,51.4078445435,42.4549996058,42.1765213013,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.20099957784,77.6945006053,100.0,5.16050561269,26.4404999415,1.39649963379,5.96509806315,41.058499972,35.0,43.2666660945,252.808333079,0.340288600058,26.4404999415,0.530696189517,53.0785312653,2.0,1.0,1.0,742.974665324,742.974665324,0.0,0.307408393727,0.0,1.0,10.7932254473,67.0535004934,8.3505004247,545.931655884,67.1150004069,66.951868693,58.7644999822,58.4954910278,8.91649977366,1857.24991862,51.3844998678,51.2839736938,42.4680000941,43.048517863,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0614999135335,100.0,4.74155684312,24.6470003128,0.761499404907,6.05166860421,41.7065006892,224.0,39.4333333969,212.108331045,0.307408393727,24.6470003128,0.492882436117,49.2882439295,2.0,1.0,1.0,690.035410563,690.035410563,464.91666158,0.334956759129,2.0,0.0,3876.89542643,0.0,29.6257987022,2.96951216459,5.2265625,3876.89542643,0.064169058606,89.0400009155,89.0400009155,71.1893971761,2.0,51.5222167969,42.9433237712,42.4675178528,1.0,1120.69262374,1344.17395151,0.0,0.0,0.0,24.8436247508,1.0,0.0,5.47083322207,33.9568751653,1.0,45.4965750376,1.0,1.0,1.0,0.0,3.54999991258,1.0,39.5059515635,0.0,1.0,0.00650438846158,9.02083301544,39.4876934687,9.02083301544,2.0,0.0,34.3577095106,0.0566000007093,41.2091033521,0.961764884243,673.244146124,0.0,1.0,2071.35707939,0.00207135707939,728.076021833,0.437282154094,0.524482153753,0.0,0.437282154094,0.0,607.026662191,728.076021833,0.0,607.026662191,0.0,0.000607026662191,0.437354244292,1.0,0.0,2.0,2.0,2.0,1.0,58.4900388718,39.1678482691,33.9568751653,0.339568751653,1.0,11.0833333333,2464.86657524,75.5668128627,1335.10268402,0.961764307847,1335.10268402,1.0,0.0,0.0,0.0,45.024166743,1.0,71.2638899485,1.0,0.0,42.641667366,44.0158332189,1.0,71.0555566152,0.0,1.0,89.0400009155,0.0,636.519958496,0.000244574571953,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.545333351918,168493.0,1300.97736497,39.8848010941,704.67845573,0.50762731237,704.67845573,0.545244717533,1.0,1.0,1.0,0.0,1388.18073527,1388.18073527,0.0,1388.18073527,0.0,607.026662191,1388.18073527
2016-12-11T11:00:00.000Z,0.0,0.00691869632246,0.798773501273,0.507626822194,44.1527482669,0.0317719977453,46.3208328883,0.0,22.9258333842,1.0,68.5000006358,0.0,0.0,0.0,40.9583333333,23.4058332443,1.0,68.2638893127,0.0,0.0,46.3208328883,68.6817868551,2.0,0.0,103.277998288,59.1252500216,43.4270833333,0.33766669484,492.116668701,0.0,0.341848130054,0.0,1.0,11.2573461533,69.6620006561,,692.083211263,69.4564984639,69.4029184977,59.1454998652,59.0847167969,9.16800053914,2045.33288574,51.7715002696,51.5906651815,42.6034997304,42.3489608765,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.205502192179,77.6719983419,100.0,5.2687300841,26.8529987335,1.36199982961,5.98861606916,41.2414999008,35.0,44.8833332062,267.124997457,0.341848130054,26.8529987335,0.558069734119,55.8069731394,2.0,1.0,1.0,781.297627767,781.297627767,0.0,0.311233578121,0.0,1.0,10.9165074825,67.5754998525,8.53799947103,565.05426534,67.642999649,67.4789911906,59.105000178,58.8348210653,9.00350093842,1925.99994914,51.5840002696,51.4745915731,42.5804993312,43.1691614787,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0674997965495,100.0,4.84476753076,25.0625003179,0.72549978892,6.07173995177,41.8549995422,224.0,40.7250000636,224.991668701,0.311233578121,25.0625003179,0.516136648996,51.6136643092,2.0,1.0,1.0,722.591308594,722.591308594,492.116668701,0.337527977379,2.0,0.0,4059.50919596,0.0,30.7392055194,2.779535532,5.1328125,4059.50919596,0.0674870466332,98.2858333588,98.2858333588,73.5736986796,2.0,51.7233988444,43.1069997152,42.4675178528,1.0,1194.13446687,1393.49323852,0.0,0.0,0.0,24.3587147395,1.0,0.0,6.04333321253,34.7867851257,1.0,47.1061636607,1.0,1.0,1.0,0.0,4.03999988238,1.0,41.3511896133,0.0,1.0,0.00691711726546,10.0833331744,41.2751719157,10.0833331744,2.0,0.0,36.6092577576,0.0566000007093,42.7211127118,0.961707992163,673.407932505,0.0,1.0,2207.09838658,0.00220709838658,754.789967781,0.443807501388,0.517900428757,0.0,0.443807501388,0.0,646.806666056,754.789967781,0.0,646.806666056,0.0,0.000646806666056,0.443704133232,1.0,0.0,2.0,2.0,2.0,1.0,50.5748799642,41.3986927668,34.7867851257,0.347867851257,1.0,10.5,2587.62770539,79.3303704694,1401.59663384,0.961707930145,1401.59663384,1.0,0.0,0.0,0.0,49.3549995422,1.0,73.6944471995,1.0,0.0,44.1250009537,48.9308334986,1.0,73.541668574,0.0,1.0,98.2858333588,0.0,705.200012207,0.000253548294064,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.538521532914,168493.0,1365.8955184,41.8750337505,739.841576426,0.507643564434,739.841576426,0.5386289591,1.0,1.0,1.0,0.0,1457.40363566,1457.40363566,0.0,1457.40363566,0.0,646.806666056,1457.40363566
