timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-11T12:00:00.000Z,0.0,0.00729772858202,0.803865859008,0.507626306661,43.9299996694,0.0318779162205,45.1916675568,0.0,22.3441669146,1.0,67.9305553436,0.0,0.0,0.0,40.6333335241,22.8475000064,1.0,67.7222232819,0.0,0.0,45.1916675568,68.1268927256,2.0,0.0,103.192499797,59.2625001272,43.25,0.337220196249,478.108337402,0.0,0.34460559005,0.0,1.0,11.2404251893,69.5915006002,9.92519989014,693.74987793,69.3875001272,69.3564987183,59.2760003408,59.2256622314,9.24749978383,1960.66619873,51.6589997609,51.4951121012,42.4114999771,42.1459732056,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.204000473022,78.216501236,100.0,5.27938183149,26.97600015,1.38000011444,5.96104335785,41.0314998627,35.0,44.125,260.233333588,0.34460559005,26.97600015,0.539361463274,53.9361461004,2.0,1.0,1.0,755.106048584,755.106048584,0.0,0.311076286332,0.0,1.0,10.9044209321,67.530500412,8.36099942525,556.055404663,67.6099993388,67.4406534831,59.2489999135,58.9789733887,9.05900001526,1855.24994914,51.4625002543,51.3649393717,42.4035002391,43.0134099325,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0794989267985,100.0,4.85579339663,25.2064990997,0.725500106812,6.0486275355,41.6780001322,224.0,39.9666662216,217.875001272,0.311076286332,25.2064990997,0.500093674433,50.0093676249,2.0,1.0,1.0,700.131144206,700.131144206,478.108337402,0.337191037823,2.0,0.0,3893.81490072,0.0,29.5843804099,3.14419911305,5.66927083333,3893.81490072,0.0627780042895,89.0933335622,89.0933335622,71.2331167857,2.0,51.690843062,42.9294849743,42.4675178528,1.0,1149.70257936,1376.70986884,0.0,0.0,0.0,23.7640873591,1.0,0.0,6.19083313147,35.5119129817,1.0,47.4315061569,1.0,1.0,1.0,0.0,4.15583322446,1.0,41.7916660309,0.0,1.0,0.0072966849402,10.3466664155,41.6064901352,10.3466664155,2.0,0.0,35.2470841769,0.0566000007093,42.2065754266,0.961564275011,673.821824437,0.0,1.0,2124.97568603,0.00212497568603,745.699203139,0.439232046391,0.525957846691,0.0,0.439232046391,0.0,622.739995321,745.699203139,0.0,622.739995321,0.0,0.000622739995321,0.439136480292,1.0,0.0,2.0,2.0,2.0,1.0,49.5313547308,42.4716737921,35.5119129817,0.355119129817,1.0,9.91666666667,2529.41336405,77.5456603832,1370.06465391,0.966336362122,1370.06465391,1.0,0.0,0.0,0.0,44.727499644,1.0,71.3749987284,1.0,0.0,42.7000010808,44.3658336004,1.0,71.1666679382,0.0,1.0,89.0933335622,0.0,675.179992676,0.000250494533462,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.544280301671,168493.0,1328.71427654,40.7351473268,719.70224057,0.507621624263,719.70224057,0.544448103401,1.0,1.0,1.0,0.0,1417.79271444,1417.79271444,0.0,1417.79271444,0.0,622.739995321,1417.79271444
2016-12-11T13:00:00.000Z,0.0,0.00768798834549,0.796638949868,0.507583281157,44.3665003777,0.0320917693121,47.3066666921,0.0,23.4158334732,1.0,68.9583320618,0.0,0.0,0.0,41.266667366,23.8725001017,1.0,68.7777786255,0.0,0.0,47.3066666921,69.2267576853,2.0,0.0,103.912500381,59.5460000038,43.3880208333,0.342832037141,505.166666667,0.0,0.347191691499,0.0,1.0,11.3624986013,70.0969994863,,707.916544596,69.880999883,69.8416137695,59.5729999542,59.5189921061,9.39300060272,2018.6662089,51.9095007579,51.7416356405,42.5165001551,42.2757822673,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.215999603271,78.9170010885,100.0,5.38361406326,27.3644997279,1.35300000509,5.97888453801,41.16350015,35.0,45.6750001907,274.341667175,0.347191691499,27.3644997279,0.56440704709,56.4407046636,2.0,1.0,1.0,790.169865926,790.169865926,0.0,0.316594922292,0.0,1.0,11.0156164964,67.988000234,8.5440009435,573.678202311,68.0630009969,67.8923772176,59.5190000534,59.2557932536,9.18950017293,1904.74991862,51.7189998627,51.6129353841,42.5294996897,43.123840332,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0750007629395,100.0,4.9497559468,25.5335013072,0.714999834696,6.06586054961,41.814499855,224.0,41.3583339055,230.824999491,0.316594922292,25.5335013072,0.520728589013,52.0728588104,2.0,1.0,1.0,729.020024618,729.020024618,505.166666667,0.342858883684,2.0,0.0,4002.91644287,0.0,30.1192120639,3.00481975079,5.43489583333,4008.48555131,0.0639160060219,94.0374991099,94.0374991099,72.4544766744,2.0,51.8751137473,43.0517633612,42.4675178528,1.0,1214.50268002,1400.65695372,0.0,0.0,0.0,23.4633159637,1.0,0.0,6.71249981721,36.1096839905,1.0,48.8127845128,1.0,1.0,1.0,0.0,4.61583328247,1.0,43.2797609965,0.0,1.0,0.00769420716622,11.328332901,43.2328144709,11.328332901,2.0,0.0,37.2336976224,0.0566000007093,42.9407347925,0.961413725889,674.255578786,0.0,1.0,2244.74460786,0.00224474460786,758.670216509,0.446443438283,0.514872561882,0.0,0.446443438283,0.0,657.839172363,758.670216509,0.0,657.839172363,0.0,0.000657839172363,0.446655501922,1.0,0.0,2.0,2.0,2.0,1.0,49.0007282604,43.2771107067,36.1096839905,0.361096839905,1.0,9.91666666667,2615.42299464,80.1825064196,1416.65203913,0.961412809954,1416.65203913,1.0,0.0,0.0,0.0,47.4433326721,1.0,72.5972232819,1.0,0.0,43.4500007629,46.5941667557,1.0,72.4166679382,0.0,1.0,94.0374991099,0.0,690.840026855,0.000254851743351,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.535537447131,168493.0,1380.84487889,42.3333447755,747.938944259,0.50758976955,747.938944259,0.535516409997,1.0,1.0,1.0,0.0,1472.87491862,1473.5106756,0.0,1473.5106756,0.0,657.839172363,1473.5106756
2016-12-11T14:00:00.000Z,0.0,0.00768425769506,0.80410745992,0.507521330095,44.0274987221,0.0319229819221,45.1541671753,0.0,22.3749998411,1.0,67.9444446564,0.0,0.0,0.0,40.6416667302,22.7916668256,1.0,67.736111323,0.0,0.0,45.1541671753,68.1791795095,2.0,0.0,103.514248848,59.4867501259,43.2916666667,0.339367930719,480.100001017,0.0,0.343736069744,0.0,1.0,11.291188399,69.8000011444,9.85799662272,692.49987793,69.6004988352,69.5663172404,59.5055004756,59.4599558512,9.36300023397,1941.66622925,51.8345003128,51.6709289551,42.4715000788,42.2166086833,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.199502309163,78.5525004069,100.0,5.32102179527,27.1289987564,1.36949984233,5.97016660372,41.1020002365,35.0,44.125,260.341665904,0.343736069744,27.1289987564,0.540996137347,54.0996138255,2.0,1.0,1.0,757.394592285,757.394592285,0.0,0.313887133736,0.0,1.0,10.9588100115,67.7494996389,8.35950024923,557.555216471,67.8275000254,67.6610870361,59.4679997762,59.205406189,9.16399987539,1833.24994914,51.646999677,51.5459925334,42.4829998016,43.0868174235,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.078000386556,100.0,4.90105911096,25.3445002238,0.731499671936,6.05775090059,41.7515001297,224.0,40.075000445,219.758333842,0.313887133736,25.3445002238,0.499977093651,49.9977086385,2.0,1.0,1.0,699.967931112,699.967931112,480.100001017,0.339390925119,2.0,0.0,3848.30733236,0.0,29.0672454834,2.97452137868,5.125,3848.30733236,0.0601281717537,85.1008326213,85.1008326213,70.1199607849,2.0,51.8347422282,43.0089213053,42.4675178528,1.0,1146.90712749,1363.8337049,0.0,0.0,0.0,23.2669890722,1.0,0.0,6.46666649977,36.2385114034,1.0,48.2020537059,1.0,1.0,1.0,0.0,4.40416661898,1.0,42.6249990463,0.0,1.0,0.00768611376089,10.870833079,42.4965362549,10.870833079,2.0,0.0,35.1613824231,0.0566000007093,41.8118235646,0.961308738339,674.558180109,0.0,1.0,2119.80889998,0.00211980889998,738.724788703,0.439125440566,0.522181842078,0.0,0.439125440566,0.0,621.225830078,738.724788703,0.0,621.225830078,0.0,0.000621225830078,0.441183616718,1.0,0.0,2.0,2.0,2.0,1.0,46.9931055705,43.7471720378,36.2385114034,0.362385114034,1.0,11.0833333333,2510.74083239,76.9732059876,1359.95061878,0.961307282644,1359.95061878,1.0,0.0,0.0,0.0,43.0374997457,1.0,70.2222239176,1.0,0.0,42.0250008901,42.0633331935,1.0,70.041668574,0.0,1.0,85.1008326213,0.0,663.729980469,0.000248151695112,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.543199715123,168493.0,1325.52483519,40.6373668139,717.974669693,0.507514220883,717.974669693,0.543197399111,1.0,1.0,1.0,0.0,1414.68877157,1414.68877157,0.0,1414.68877157,0.0,621.225830078,1414.68877157
2016-12-11T15:00:00.000Z,0.0,0.00818371203004,0.789880014635,0.508196670538,44.7235005697,0.0323732744315,49.6350008647,0.0,24.5341668129,1.0,70.0277767181,0.0,0.0,0.0,41.9166669846,25.100833257,1.0,69.861111323,0.0,0.0,49.6350008647,70.2788995107,2.0,0.0,104.574750264,59.8512496948,43.3020833333,0.346018244418,530.525004069,0.0,0.351812860326,0.0,1.0,11.4616076152,70.5274995168,,724.583211263,70.3055006663,70.2650731405,59.8759994507,59.8262914022,9.54300022125,2050.3328654,52.0820000966,51.9219106038,42.5389998754,42.2993291219,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.221998850505,79.2620004018,100.0,5.4776545763,27.7665007909,1.33499972026,5.98395303885,41.2040001551,35.0,47.191666921,286.783335368,0.351812860326,27.7665007909,0.582308989025,58.2308988571,2.0,1.0,1.0,815.232584635,815.232584635,0.0,0.322091263161,0.0,1.0,11.1243950526,68.4575010935,8.71199925741,583.426981608,68.5384991964,68.3658294678,59.826499939,59.5664265951,9.4039999644,1931.74992879,51.9065001806,51.7997258504,42.5025002162,43.0906473796,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0839983622233,100.0,5.05853458246,26.0359989802,0.692500750224,6.06606324514,41.8099994659,224.0,42.7333329519,243.741666158,0.322091263161,26.0359989802,0.540542370024,54.0542367299,2.0,1.0,1.0,756.759318034,756.759318034,530.525004069,0.346018284437,2.0,0.0,4074.09495036,0.0,30.872660319,2.84424902995,5.01041666667,4074.09495036,0.0647543486209,99.2849998474,99.2849998474,73.8719158173,2.0,52.0662841797,43.0331217448,42.4675178528,1.0,1277.53348689,1443.38195177,0.0,0.0,0.0,23.4753389359,1.0,0.0,7.36416653792,36.4006605148,1.0,50.4851579666,1.0,1.0,1.0,0.0,5.18333323797,1.0,45.14285628,0.0,1.0,0.0081841552773,12.5474998156,45.0145231883,12.5474998156,2.0,0.0,39.1660688248,0.0566000007093,44.2505792946,0.961234697825,674.771621883,0.0,1.0,2361.24337413,0.00236124337413,781.812345231,0.45132219024,0.509912507584,0.0,0.45132219024,0.0,691.9800059,781.812345231,0.0,691.9800059,0.0,0.0006919800059,0.451321909825,1.0,0.0,2.0,2.0,2.0,1.0,47.1956214905,44.0567398071,36.4006605148,0.364006605148,1.0,11.0833333333,2720.91543866,83.4166481194,1473.79235113,0.961234697825,1473.79235113,1.0,0.0,0.0,0.0,50.0333331426,1.0,73.9583333333,1.0,0.0,44.2500006358,49.2516663869,1.0,73.75,0.0,1.0,99.2849998474,0.0,706.950012207,0.000262625624178,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.530476593009,168493.0,1438.53420108,44.1019590519,779.186545923,0.508199912589,779.186545923,0.530476879362,1.0,1.0,1.0,0.0,1533.2284139,1533.2284139,0.0,1533.2284139,0.0,691.9800059,1533.2284139
2016-12-11T16:00:00.000Z,0.0,0.00812300369419,0.798598320241,0.507675068631,44.3372495969,0.0324442197211,47.3533334732,0.0,23.4308334986,1.0,68.9583333333,0.0,0.0,0.0,41.2416664759,23.9224999746,1.0,68.736111323,0.0,0.0,47.3533334732,69.2071329753,2.0,0.0,104.051249822,59.7140002251,43.2708333333,0.345266201887,503.858329773,0.0,0.348848679304,0.0,1.0,11.3782111009,70.1780001322,9.97200012207,711.24987793,69.9649995168,69.940167745,59.7350002925,59.6878840129,9.53509070657,1963.99955241,51.9785000483,51.8187128703,42.3980000814,42.1523386637,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.213000615438,78.9965000153,100.0,5.4153431654,27.5669994354,1.35300000509,5.9628679355,41.0450000763,35.0,45.5583337148,273.558334351,0.348848679304,27.5669994354,0.560234694708,56.0234692891,2.0,1.0,1.0,784.328572591,784.328572591,0.0,0.318657673555,0.0,1.0,11.036163648,68.087000529,8.47950045268,567.678944906,68.1725006104,68.0022786458,59.6930001577,59.4267425537,9.34700012207,1854.24995931,51.7894999186,51.6875203451,42.4424997965,43.0344746908,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0855000813802,100.0,4.98185944557,25.7300008138,0.719499905904,6.0543042024,41.7229998906,224.0,41.191666921,230.299999237,0.318657673555,25.7300008138,0.515968362717,51.5968360901,2.0,1.0,1.0,722.355707804,722.355707804,503.858329773,0.345162632547,2.0,0.0,3875.72855632,0.0,29.9148276647,3.11007998387,5.35677083333,3875.72855632,0.0609454934281,88.9291648865,88.9291648865,71.3336715698,2.0,51.9783477783,42.9439544678,42.4675178528,1.0,1203.71316938,1386.14838775,0.0,0.0,0.0,23.3914734523,1.0,0.0,6.99416661263,36.3435268402,1.0,49.5205465953,1.0,1.0,1.0,0.0,4.85999993483,1.0,43.970237414,0.0,1.0,0.00811955702341,11.8541665872,43.9227132797,11.8541665872,2.0,0.0,36.902917474,0.0566000007093,42.4959374554,0.961265801884,674.68194984,0.0,1.0,2224.80253919,0.00222480253919,750.81160641,0.446776056021,0.514489602255,0.0,0.446776056021,0.0,651.995000203,750.81160641,0.0,651.995000203,0.0,0.000651995000203,0.446666290363,1.0,0.0,2.0,2.0,2.0,1.0,47.4487412771,43.92979304,36.3435268402,0.363435268402,1.0,11.0833333333,2589.86155713,79.3988549293,1402.80660661,0.961265658276,1402.80660661,1.0,0.0,0.0,0.0,44.9499998093,1.0,71.3750012716,1.0,0.0,42.7416671117,43.9791660309,1.0,71.2361125946,0.0,1.0,88.9291648865,0.0,705.91003418,0.000252211886876,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.535221036792,168493.0,1367.81814986,41.933976954,740.882975769,0.507686061678,740.882975769,0.535329348931,1.0,1.0,1.0,0.0,1459.33290609,1459.33290609,0.0,1459.33290609,0.0,651.995000203,1459.33290609
2016-12-11T17:00:00.000Z,0.0,0.00815997050041,0.794612077661,0.507767916572,44.5240000089,0.0323742990184,48.2833328247,0.0,23.8908330599,1.0,69.4166673024,0.0,0.0,0.0,41.5333334605,24.4016668002,1.0,69.2222220103,0.0,0.0,48.2833328247,69.6667194366,2.0,0.0,104.314499855,59.7904998461,43.28125,0.345139271978,514.750005086,0.0,0.349213494043,0.0,1.0,11.4180963834,70.3505001068,,716.666544596,70.1330000559,70.1010284424,59.8130000432,59.7691548665,9.55309122259,1996.3328654,52.0625003179,51.9047088623,42.4624999364,42.2255172729,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,79.150999705,100.0,5.44529418151,27.6705001195,1.34699980418,5.97280220191,41.1155001322,35.0,46.1916666031,279.024998983,0.349213494043,27.6705001195,0.570662387666,57.0662387212,2.0,1.0,1.0,798.927342733,798.927342733,0.0,0.319829779061,0.0,1.0,11.0808836619,68.2654997508,8.59499994914,570.678573608,68.3629995982,68.1920369466,59.767999649,59.501373291,9.39200019836,1883.49992879,51.875,51.7767766317,42.4829998016,43.0600077311,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0974998474121,100.0,5.02090271314,25.8799997965,0.717999776204,6.05998094877,41.7650000254,224.0,41.8583329519,235.725001017,0.319829779061,25.8799997965,0.526320898873,52.6320896149,2.0,1.0,1.0,736.849258423,736.849258423,514.750005086,0.345122045068,2.0,0.0,3953.90824382,0.0,30.0098835338,3.0454390645,5.11458333333,3953.90824382,0.0615898617435,91.8650004069,91.8650004069,71.96565183,2.0,52.0552479137,42.9920154918,42.4675178528,1.0,1231.51387564,1410.56529065,0.0,0.0,0.0,23.3934904734,1.0,0.0,7.17583318551,36.4195095698,1.0,50.039952596,1.0,1.0,1.0,0.0,4.99416657289,1.0,44.5297606786,0.0,1.0,0.00815906715191,12.1699997584,44.4738896688,12.1699997584,2.0,0.0,37.7552194968,0.0566000007093,43.2445002987,0.961347638782,674.446047491,0.0,1.0,2276.18611085,0.00227618611085,764.037098177,0.447258478367,0.512285974208,0.0,0.447258478367,0.0,667.05333964,764.037098177,0.0,667.05333964,0.0,0.00066705333964,0.447234685222,1.0,0.0,2.0,2.0,2.0,1.0,49.4028576938,43.5793470903,36.4195095698,0.364195095698,1.0,9.33333333333,2637.9408784,80.8728499557,1428.84892124,0.958041518351,1428.84892124,1.0,0.0,0.0,0.0,46.2824999491,1.0,72.0833352407,1.0,0.0,43.1583340963,45.5825004578,1.0,71.9305578868,0.0,1.0,91.8650004069,0.0,698.369995117,0.000256654580895,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.534722101699,168493.0,1398.15416741,42.8640054528,757.314574481,0.50777852999,757.314574481,0.534751110706,1.0,1.0,1.0,0.0,1491.42693075,1491.42693075,0.0,1491.42693075,0.0,667.05333964,1491.42693075
2016-12-11T18:00:00.000Z,0.0,0.00778545230243,0.79675241671,0.507536382566,44.3664989471,0.0321250229957,47.2925004959,0.0,23.4249998728,1.0,68.986111323,0.0,0.0,0.0,41.2749999364,23.9091668129,1.0,68.7916653951,0.0,0.0,47.2925004959,69.2435894012,2.0,0.0,103.973999341,59.6075003942,43.2291666667,0.34277956139,504.600006104,0.0,0.346920369651,0.0,1.0,11.3673331738,70.1164995829,,711.666544596,69.9079996745,69.8695882161,59.6330003738,59.5869344076,9.53549925486,1984.66621908,52.0310001373,51.8601201375,42.4955008825,42.2439702352,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,78.9814999898,100.0,5.39209798972,27.412498792,1.36200046539,5.97523518403,41.1335004171,35.0,45.5833333333,273.441668193,0.346920369651,27.412498792,0.562982504708,56.2982508341,2.0,1.0,1.0,788.175506592,788.175506592,0.0,0.317499718242,0.0,1.0,11.0264944235,68.0524997711,8.54999891917,567.678944906,68.1319993337,67.9588317871,59.5820004145,59.3176701864,9.34549999237,1870.74994914,51.8389997482,51.7353388468,42.4934997559,43.0836257935,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0794995625814,100.0,4.96509424845,25.6384995778,0.710499763489,6.06140017509,41.7829999924,224.0,41.3500000636,231.158332825,0.317499718242,25.6384995778,0.520029518491,52.0029522578,2.0,1.0,1.0,728.041325887,728.041325887,504.600006104,0.342773061175,2.0,0.0,3931.15441895,0.0,28.9057451884,2.95533148448,4.9296875,3931.15441895,0.0599712673141,88.2574996948,88.2574996948,70.8102982839,2.0,52.0093485514,43.0184707642,42.4675178528,1.0,1203.00391374,1409.69165365,0.0,0.0,0.0,23.4101349513,1.0,0.0,6.79499983788,36.2228654226,1.0,49.1095879873,1.0,1.0,1.0,0.0,4.66583319505,1.0,43.5476185481,0.0,1.0,0.00778739629821,11.4608329137,43.4531628291,11.4608329137,2.0,0.0,36.8811734216,0.0566000007093,43.2177167135,0.961522390255,673.942489306,0.0,1.0,2223.49163409,0.00222349163409,763.563889963,0.442645405648,0.518696179407,0.0,0.442645405648,0.0,651.610829671,763.563889963,0.0,651.610829671,0.0,0.000651610829671,0.44265674303,1.0,0.0,2.0,2.0,2.0,1.0,53.6963768005,42.7067572854,36.2228654226,0.362228654226,1.0,10.5,2612.68227932,80.0984827552,1415.16752211,0.961336695708,1415.16752211,1.0,0.0,0.0,0.0,44.4899997711,1.0,70.9166673024,1.0,0.0,42.4583339691,43.7674999237,1.0,70.7638899485,0.0,1.0,88.2574996948,0.0,666.940002441,0.000256495621263,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.539557245368,168493.0,1379.37322267,42.2882273759,747.141817067,0.507540509815,747.141817067,0.53954440811,1.0,1.0,1.0,0.0,1472.08311971,1472.08311971,0.0,1472.08311971,0.0,651.610829671,1472.08311971
2016-12-11T19:00:00.000Z,0.0,0.00790137075681,0.807698098362,0.507668382055,43.9449998538,0.0324258734993,45.0258334478,0.0,22.2850001653,1.0,67.8611106873,0.0,0.0,0.0,40.5916665395,22.7549999555,1.0,67.6527767181,0.0,0.0,45.0258334478,68.0956083934,2.0,0.0,103.471499761,59.5264999072,43.3020833333,0.34354308641,477.0,0.0,0.346087321031,0.0,1.0,11.2766846021,69.7519995372,9.9149983724,696.666544596,69.5584996541,69.5326207479,59.5429999034,59.4999440511,9.57150046031,1871.99960327,51.9440002441,51.7875010173,42.3724997838,42.1071599325,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,78.5120004018,100.0,5.32273733616,27.1859998703,1.39349969228,5.95394726594,40.9790000916,35.0,43.9000005722,258.408335368,0.346087321031,27.1859998703,0.533341158912,53.3341166178,2.0,1.0,1.0,746.677622477,746.677622477,0.0,0.315015795771,0.0,1.0,10.9503495693,67.740500768,8.31600030263,549.68119812,67.8260002136,67.6604436239,59.509999911,59.2392145793,9.37399991353,1775.99991862,51.7520001729,51.6562830607,42.3780002594,42.9859619141,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0854994455973,100.0,4.90780429045,25.4479999542,0.738999684652,6.04254527887,41.6390005747,224.0,39.9750003815,218.591664632,0.315015795771,25.4479999542,0.49556077503,49.5560776393,2.0,1.0,1.0,693.785085042,693.785085042,477.0,0.343529856201,2.0,0.0,3683.19649251,0.0,28.5064867193,3.24187928438,5.3046875,3683.19649251,0.0561894933061,78.037501653,78.037501653,68.2736002604,2.0,51.9751864347,42.912117698,42.4675178528,1.0,1128.09128376,1336.50412526,0.0,0.0,0.0,22.9982976913,1.0,0.0,6.52499985695,36.544702212,1.0,48.3732872009,1.0,1.0,1.0,0.0,4.44583320618,1.0,42.7440471649,0.0,1.0,0.00789766961863,10.9708330631,42.6466070811,10.9708330631,2.0,0.0,34.584534428,0.0566000007093,40.9739651379,0.961494079072,674.02404071,0.0,1.0,2085.03189664,0.00208503189664,723.921636475,0.440076655131,0.521380027911,0.0,0.440076655131,0.0,611.034169515,723.921636475,0.0,611.034169515,0.0,0.000611034169515,0.440032765269,1.0,0.0,2.0,2.0,2.0,1.0,54.0615917553,42.8770793568,36.544702212,0.36544702212,1.0,10.5,2469.8359605,75.7191621254,1337.79436708,0.963501060478,1337.79436708,1.0,0.0,0.0,0.0,39.4575001399,1.0,68.4166679382,1.0,0.0,40.9250005086,38.5799996058,1.0,68.2083346049,0.0,1.0,78.037501653,0.0,659.130004883,0.000243179034963,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.541130725536,168493.0,1301.3311275,39.8956465928,704.870072312,0.507658784403,704.870072312,0.541138807953,1.0,1.0,1.0,0.0,1388.47212728,1388.47212728,0.0,1388.47212728,0.0,611.034169515,1388.47212728
2016-12-11T20:00:00.000Z,0.0,0.00768693373143,0.810456898014,0.507735858533,43.8340007464,0.0322677950675,44.1099999746,0.0,21.8841663996,1.0,67.486111323,0.0,0.0,0.0,40.3583329519,22.2258335749,1.0,67.2638874054,0.0,0.0,44.1099999746,67.7022317251,2.0,0.0,103.249500593,59.4154998461,43.2239583333,0.342466695601,468.424997965,0.0,0.342532276888,0.0,1.0,11.2392164866,69.599000295,9.92828641619,689.583211263,69.4085006714,69.3793996175,59.433499972,59.3881988525,9.60449886322,1851.66626994,52.0579989751,51.8951568604,42.4535001119,42.1873397827,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.190499623617,78.2555007935,100.0,5.27574038506,26.9550005595,1.40400060018,5.96347610156,41.0509996414,35.0,43.3666664759,253.658332825,0.342532276888,26.9550005595,0.529103931245,52.910393397,2.0,1.0,1.0,740.745503743,740.745503743,0.0,0.313127011328,0.0,1.0,10.9225509167,67.5980008443,8.28450012207,542.182133993,67.6819998423,67.5128555298,59.3974997203,59.1307830811,9.39050038656,1753.49993896,51.8750003179,51.7742284139,42.4844999313,43.0849024455,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0839989980062,100.0,4.86844944954,25.197499911,0.764499664307,6.05410146713,41.720000267,224.0,39.5666666031,214.766665141,0.313127011328,25.197499911,0.489903931391,49.0064640045,2.0,1.0,1.0,685.865503947,685.865503947,468.424997965,0.342649237929,2.0,0.0,3617.85235596,0.0,28.0863018036,3.01365876198,5.01041666667,3617.85235596,0.0556333951338,76.0716673533,76.0716673533,67.5812994639,2.0,52.0764083862,42.9987335205,42.4675178528,1.0,1106.09688438,1321.67918886,0.0,0.0,0.0,22.885026296,1.0,0.0,6.28083324432,36.548473676,1.0,47.7682647705,1.0,1.0,1.0,0.0,4.23333323002,1.0,42.0416660309,0.0,1.0,0.00769113428886,10.514166673,41.9770539602,10.514166673,2.0,0.0,33.9102396492,0.0566000007093,40.519468653,0.961408972453,674.269269704,0.0,1.0,2044.38002305,0.00204438002305,715.891663343,0.4380187507,0.523390197829,0.0,0.4380187507,0.0,599.120834351,715.891663343,0.0,599.120834351,0.0,0.000599120834351,0.438249185681,1.0,0.0,2.0,2.0,2.0,1.0,51.9504884084,43.3054262797,36.548473676,0.36548473676,1.0,10.5,2427.77607324,74.4297083022,1315.01249769,0.961408948529,1315.01249769,1.0,0.0,0.0,0.0,38.5566663742,1.0,67.7222226461,1.0,0.0,40.508333842,37.5149997075,1.0,67.5138893127,0.0,1.0,76.0716673533,0.0,609.030029297,0.000240481614388,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.544399132783,168493.0,1282.12667613,39.3068848328,694.467921204,0.507727246002,694.467921204,0.544167422598,1.0,1.0,1.0,0.0,1367.79723104,1367.79723104,0.0,1367.79723104,0.0,599.120834351,1367.79723104
2016-12-11T21:00:00.000Z,0.0,0.00754805869231,0.807413603941,0.507673998961,43.8955003421,0.0321988419057,44.7583332062,0.0,22.1358334223,1.0,67.7222220103,0.0,0.0,0.0,40.5166664124,22.6374999682,1.0,67.5138893127,0.0,0.0,44.7583332062,67.9393405914,2.0,0.0,103.269000371,59.3735000292,43.28125,0.340516497266,473.575002035,0.0,0.344066090086,0.0,1.0,11.2416338126,69.6035003662,9.88200060527,693.74987793,69.411500295,69.3832066854,59.3900003433,59.3437601725,9.59699980418,1866.33290609,52.039999644,51.8792317708,42.4429998398,42.1924260457,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,78.3184992472,100.0,5.2769412597,26.9685004552,1.38749949137,5.96469255288,41.0555003484,35.0,43.6833337148,256.258330027,0.344066090086,26.9685004552,0.532027540661,53.2027546565,2.0,1.0,1.0,744.838556925,744.838556925,0.0,0.312672463653,0.0,1.0,10.9261767864,67.6295000712,8.35800043742,549.68119812,67.7150001526,67.5384089152,59.3569997152,59.0893173218,9.40999921163,1773.74992879,51.86449941,51.7512715658,42.4545001984,43.0555369059,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0855000813802,100.0,4.875319163,25.2604999542,0.754000981649,6.05085762342,41.7004992167,224.0,39.8583329519,217.316665649,0.312672463653,25.2604999542,0.496444273449,49.6444266637,2.0,1.0,1.0,695.021982829,695.021982829,473.575002035,0.340644047708,2.0,0.0,3677.94565837,0.0,28.4551738103,3.15018399556,5.22395833333,3677.94565837,0.056136226378,78.1116663615,78.1116663615,68.2054417928,2.0,52.0656534831,42.9840799967,42.4675178528,1.0,1120.53722434,1347.96020229,0.0,0.0,0.0,23.460624059,1.0,0.0,6.27249991894,35.9293762843,1.0,47.7625554403,1.0,1.0,1.0,0.0,4.2249999245,1.0,41.9464276632,0.0,1.0,0.00755522619351,10.4974999428,41.9531590144,10.4974999428,2.0,0.0,34.3529453432,0.0566000007093,41.3251805903,0.961398233343,674.300215779,0.0,1.0,2071.06985734,0.00207106985734,730.126856404,0.436412246679,0.524985986664,0.0,0.436412246679,0.0,606.942489624,730.126856404,0.0,606.942489624,0.0,0.000606942489624,0.436558060348,1.0,0.0,2.0,2.0,2.0,1.0,48.7592042287,43.3576889038,35.9293762843,0.359293762843,1.0,10.5,2468.49742664,75.6781259335,1337.06934603,0.961398233343,1337.06934603,1.0,0.0,0.0,0.0,39.4649998347,1.0,68.3472245534,1.0,0.0,40.9166669846,38.6466668447,1.0,68.1944446564,0.0,1.0,78.1116663615,0.0,637.869995117,0.00024526348626,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.546065062798,168493.0,1303.4705072,39.9612347699,706.028874012,0.507658719558,706.028874012,0.545938073911,1.0,1.0,1.0,0.0,1390.75494385,1390.75494385,0.0,1390.75494385,0.0,606.942489624,1390.75494385
2016-12-11T22:00:00.000Z,0.0,0.00713303232206,0.822396068114,0.508992315794,43.2047503789,0.0316194536396,40.7766656876,0.0,20.1516664823,1.0,65.7222251892,0.0,0.0,0.0,39.3083333969,20.6124998728,1.0,65.5138905843,0.0,0.0,40.7766656876,65.9904143016,2.0,0.0,102.258000692,59.0532503128,43.25,0.333202235881,429.716664632,0.0,0.336938123863,0.0,1.0,11.0808837414,68.9165007273,9.66900030772,662.083211263,68.7380008698,68.7156117757,59.069000562,59.0224939982,9.47249984741,1754.99960327,51.9034999212,51.7454605103,42.4310000738,42.1415227254,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,77.2024993896,100.0,5.12653092543,26.307000796,1.44450028737,5.95435281595,40.9864997864,35.0,41.049999555,233.316668193,0.336938123863,26.307000796,0.494648092361,49.4648094177,2.0,1.0,1.0,692.507329305,692.507329305,0.0,0.304848411822,0.0,1.0,10.7690525055,66.963499705,8.00249958038,518.560078939,67.039999644,66.8828659058,59.0375000636,58.7716700236,9.31549930573,1660.24994914,51.7219994863,51.6244099935,42.4065001806,43.0702209473,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0764999389648,100.0,4.7265073061,24.6334994634,0.767500241597,6.04254519939,41.638999939,224.0,37.6833333969,196.399998983,0.304848411822,24.6334994634,0.460220878238,46.0149497986,2.0,1.0,1.0,644.309229533,644.309229533,429.716664632,0.333230940774,2.0,0.0,3449.24086507,0.0,26.922695001,3.00030565262,4.8203125,3449.24086507,0.0509342157349,65.7016677856,65.7016677856,64.6035200755,2.0,51.9498774211,42.9745254517,42.4675178528,1.0,1006.9067075,1282.38756559,0.0,0.0,0.0,22.8194090525,1.0,0.0,5.57249991099,36.2495915095,1.0,45.8561639786,1.0,1.0,1.0,0.0,3.62666654587,1.0,40.0416660309,0.0,1.0,0.00713206609025,9.19916653633,39.8311729431,9.19916653633,2.0,0.0,30.8693101281,0.0566000007093,39.3148830691,0.961498637441,674.01091282,0.0,1.0,1861.04850936,0.00186104850936,694.609232798,0.422898551964,0.53859989263,0.0,0.422898551964,0.0,545.394165039,694.609232798,0.0,545.394165039,0.0,0.000545394165039,0.422925626238,1.0,0.0,2.0,2.0,2.0,1.0,52.9823179245,42.8483123779,36.2495915095,0.362495915095,1.0,9.33333333333,2289.29427309,70.1841931971,1240.00339784,0.961498444594,1240.00339784,1.0,0.0,0.0,0.0,33.052500089,1.0,64.7222226461,1.0,0.0,38.7250010173,32.6491664251,1.0,64.5416679382,0.0,1.0,65.7016677856,0.0,558.440002441,0.00023333244152,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.560167201162,168493.0,1211.8793151,37.153271636,656.418218559,0.508986586043,656.418218559,0.560148422909,1.0,1.0,1.0,0.0,1289.65720622,1289.65720622,0.0,1289.65720622,0.0,545.394165039,1289.65720622
2016-12-11T23:00:00.000Z,0.0,0.0072938186036,0.821116390268,0.508894732424,43.3097508748,0.0319335520735,41.4525000254,0.0,20.5050001144,1.0,66.0555553436,0.0,0.0,0.0,39.5000003179,20.947499911,1.0,65.8472226461,0.0,0.0,41.4525000254,66.2630322774,2.0,0.0,102.452251116,59.1425002416,43.2083333333,0.335528498495,435.675000509,0.0,0.3402076801,0.0,1.0,11.113516887,69.047000885,9.7095006307,666.666544596,68.8700008392,68.8370463053,59.1605002085,59.110109965,9.46050008138,1764.99960327,51.9065001806,51.7448196411,42.4460000992,42.1529769897,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.177000045776,77.1380011241,100.0,5.15733941396,26.4240007401,1.45200061798,5.95617747307,40.9939994812,35.0,41.450000445,236.666667938,0.3402076801,26.4240007401,0.496900242397,49.6900250117,2.0,1.0,1.0,695.660339355,695.660339355,0.0,0.305898731633,0.0,1.0,10.7968513966,67.080499649,8.04000027974,523.809432983,67.1645005544,66.9959513346,59.1245002747,58.8590596517,9.29000059764,1679.99995931,51.7265005112,51.6199493408,42.4364999135,43.0849024455,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0840009053548,100.0,4.75085949898,24.7280006409,0.774999936422,6.04599189758,41.6614999771,224.0,37.9666662216,198.899998983,0.305898731633,24.7280006409,0.464453546433,46.4453544617,2.0,1.0,1.0,650.234965007,650.234965007,435.675000509,0.335606350432,2.0,0.0,3482.49650065,0.0,27.550874869,3.16560673714,5.1328125,3482.49650065,0.0529244657951,68.7533321381,68.7533321381,65.4754772186,2.0,51.9429219564,42.9930013021,42.4675178528,1.0,1025.30716374,1279.63183677,0.0,0.0,0.0,22.4563388824,1.0,0.0,5.71999994914,36.7041613261,1.0,46.2499990463,1.0,1.0,1.0,0.0,3.7508332332,1.0,40.2440465291,0.0,1.0,0.0072967367652,9.4708331426,40.2958027522,9.4708331426,2.0,0.0,31.4334233533,0.0566000007093,39.2303991271,0.961495397746,674.02024125,0.0,1.0,1895.05775909,0.00189505775909,693.116583667,0.427702725851,0.533793231946,0.0,0.427702725851,0.0,555.360829671,693.116583667,0.0,555.360829671,0.0,0.000555360829671,0.427405543625,1.0,0.0,2.0,2.0,2.0,1.0,55.4171784719,42.8702971141,36.7041613261,0.367041613261,1.0,10.5,2304.9390005,70.6638224805,1248.47741334,0.961495957797,1248.47741334,1.0,0.0,0.0,0.0,34.5833334923,1.0,65.6527792613,1.0,0.0,39.275001208,34.1699999173,1.0,65.4583352407,0.0,1.0,68.7533321381,0.0,577.789978027,0.000232831032311,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.555169501876,168493.0,1219.88715001,37.3987723735,660.755687365,0.508870978125,660.755687365,0.555100571375,1.0,1.0,1.0,0.0,1298.47390747,1298.47390747,0.0,1298.47390747,0.0,555.360829671,1298.47390747
2016-12-12T00:00:00.000Z,0.0,0.00727017154689,0.825451553078,0.509461017701,43.141749541,0.0317743413389,40.3916667302,0.0,19.9750000636,1.0,65.5277779897,0.0,0.0,0.0,39.1833337148,20.4166666667,1.0,65.305557251,0.0,0.0,40.3916667302,65.7802124023,2.0,0.0,102.264000257,59.1222507159,43.2604166667,0.334479018741,425.258333842,0.0,0.340119784127,0.0,1.0,11.0833009084,68.9210014343,9.60449918111,657.916544596,68.744000117,68.7130686442,59.1395009359,59.0916976929,9.50700028737,1714.66628011,51.9589999517,51.7989705404,42.4519996643,42.1427892049,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.177001317342,76.5574995677,100.0,5.12955633799,26.2920004527,1.47599983215,5.95374457041,40.9759998322,35.0,40.8000001907,230.949999491,0.340119784127,26.2920004527,0.485083302089,48.5008303324,2.0,1.0,1.0,679.116622925,679.116622925,0.0,0.306216151112,0.0,1.0,10.7726785342,66.964998881,7.93499978383,516.685312907,67.0400002797,66.8720041911,59.1050004959,58.8360977173,9.32449944814,1633.49993896,51.775999705,51.6766866048,42.4515002569,43.0995839437,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0750013987223,100.0,4.72830863794,24.5885000229,0.806500116984,6.04436989625,41.6450001399,224.0,37.4666665395,194.308334351,0.306216151112,24.5885000229,0.453272370838,45.3272364934,2.0,1.0,1.0,634.581319173,634.581319173,425.258333842,0.334521255824,2.0,0.0,3379.22924805,0.0,26.5329109828,2.98357129097,5.0078125,3379.22924805,0.0494731627529,62.9183324178,62.9183324178,63.7652193705,2.0,52.0118789673,42.9808959961,42.4675178528,1.0,992.934049368,1263.95401904,0.0,0.0,0.0,22.2499920527,1.0,0.0,5.59583322207,36.8895088832,1.0,45.9646116892,1.0,1.0,1.0,0.0,3.6474998792,1.0,39.9583323797,0.0,1.0,0.00727316806353,9.24333326022,39.9477942785,9.24333326022,2.0,0.0,30.4409424215,0.0566000007093,38.7497553755,0.961496088212,674.018252078,0.0,1.0,1835.22308345,0.00183522308345,684.624644698,0.423016886261,0.538478757831,0.0,0.423016886261,0.0,537.825831095,684.624644698,0.0,537.825831095,0.0,0.000537825831095,0.423052775363,1.0,0.0,2.0,2.0,2.0,1.0,56.7438761393,42.8664830526,36.8895088832,0.368895088832,1.0,10.5,2256.88806841,69.190697797,1222.45047579,0.961495644093,1222.45047579,1.0,0.0,0.0,0.0,31.7666664124,1.0,63.7500012716,1.0,0.0,38.133333842,31.1516671181,1.0,63.5555559794,0.0,1.0,62.9183324178,0.0,557.279968262,0.000229978428632,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.560042846933,168493.0,1195.8166467,36.6608292989,647.717824018,0.509450385702,647.717824018,0.560005756633,1.0,1.0,1.0,0.0,1271.40511068,1271.40511068,0.0,1271.40511068,0.0,537.825831095,1271.40511068
2016-12-12T01:00:00.000Z,0.0,0.00773272004325,0.816178587289,0.508267994079,43.71549956,0.0325256745912,43.225833257,0.0,21.4141667684,1.0,66.944442749,0.0,0.0,0.0,40.0499998728,21.8291665713,1.0,66.7499993642,0.0,0.0,43.225833257,67.2373504639,2.0,0.0,103.129499435,59.4139998754,43.2447916667,0.344264945145,457.70833079,0.0,0.341855920425,0.0,1.0,11.2271300157,69.516500473,9.8658000946,682.916544596,69.3334999084,69.2897491455,59.4380000432,59.3862965902,9.38700008392,1857.66625977,51.9530003866,51.7957814535,42.5660003026,42.2897822062,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.183000564575,78.0155010223,100.0,5.24925923347,26.7674996058,1.40550041199,5.97787078222,41.1604998906,35.0,42.6916666031,248.333333333,0.341855920425,26.7674996058,0.519010067894,51.9010073344,2.0,1.0,1.0,726.614095052,726.614095052,0.0,0.309136549777,0.0,1.0,10.9020038446,67.5139993032,8.20199934642,538.057647705,67.591999054,67.4221191406,59.3899997075,59.1224873861,9.23449993134,1758.99995931,51.7684996923,51.671585083,42.5339997609,43.1812845866,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0779997507731,100.0,4.83735978603,25.063999176,0.724000612895,6.06464405855,41.803999265,224.0,39.0916674932,209.375,0.309136549777,25.057999293,0.483765175229,48.3765176137,2.0,1.0,1.0,677.271245321,677.271245321,457.70833079,0.344384043131,2.0,0.0,3595.09853109,0.0,27.6123476028,2.86433414618,4.93489583333,3595.09853109,0.0562181737723,74.7008342743,74.7008342743,67.2403380076,2.0,51.9732894897,43.098080953,42.4675178528,1.0,1081.71781939,1278.29348796,0.0,0.0,0.0,22.4105752309,1.0,0.0,6.15249975522,37.0274248123,1.0,47.522831281,1.0,1.0,1.0,0.0,4.12833319108,1.0,41.7678556442,0.0,1.0,0.00773948520482,10.2808329264,41.7163333893,10.2808329264,2.0,0.0,33.1628368241,0.0566000007093,39.1893686085,0.961478084874,674.070121665,0.0,1.0,1999.32061266,0.00199932061266,692.391662851,0.440696116116,0.520781820638,0.0,0.440696116116,0.0,585.915837606,692.391662851,0.0,585.915837606,0.0,0.000585915837606,0.440860946973,1.0,0.0,2.0,2.0,2.0,1.0,57.2810316086,42.962146759,37.0274248123,0.370274248123,1.0,9.91666666667,2360.01130734,72.3522054325,1278.30750046,0.961477936754,1278.30750046,1.0,0.0,0.0,0.0,37.8341668447,1.0,67.3611125946,1.0,0.0,40.2916669846,36.8483339945,1.0,67.1527773539,0.0,1.0,74.7008342743,0.0,604.179992676,0.000232587517633,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.541647187866,168493.0,1247.53803527,38.2464812487,675.732875784,0.508251927626,675.732875784,0.541469283747,1.0,1.0,1.0,0.0,1329.52348836,1329.52348836,0.0,1329.52348836,0.0,585.915837606,1329.52348836
2016-12-12T02:00:00.000Z,0.0,0.00745341257044,0.826608908157,0.509753384031,43.1537512143,0.0320699896808,40.5975001653,0.0,20.1049998601,1.0,65.5833339691,0.0,0.0,0.0,39.2083333333,20.4924999873,1.0,65.3472220103,0.0,0.0,40.5975001653,65.8103148142,2.0,0.0,102.349501292,59.1957500776,43.1770833333,0.33647663302,425.933339437,0.0,0.34094487497,0.0,1.0,11.0917614301,68.9720007579,9.58200105031,661.24987793,68.7965011597,68.7690226237,59.2145001094,59.171063741,9.47550010681,1719.9995931,51.8825000127,51.7174250285,42.4069999059,42.0995229085,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.175499598185,76.1960004171,100.0,5.14551830292,26.3895012538,1.48200003306,5.94624312719,40.9249998728,35.0,40.8583335876,231.483334859,0.34094487497,26.3895012538,0.484965605963,48.4965610504,2.0,1.0,1.0,678.951848348,678.951848348,0.0,0.306171984446,0.0,1.0,10.7847650051,67.0234998067,7.92900021871,518.935038249,67.1060002645,66.9352595011,59.1770000458,58.9100875854,9.3094997406,1637.24997965,51.6979996363,51.5989049276,42.3884998957,43.0561752319,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0825004577637,100.0,4.7456663847,24.7175003688,0.779499689738,6.03909862041,41.609000206,224.0,37.4000005722,194.450000763,0.306171984446,24.7175003688,0.453568057106,45.3568067551,2.0,1.0,1.0,634.995279948,634.995279948,425.933339437,0.336433030554,2.0,0.0,3391.4813029,0.0,26.9728342692,3.11295113961,5.17447916667,3390.89786784,0.0510151029901,64.6899992625,64.6899992625,64.1504106522,2.0,51.917620341,42.9579671224,42.4675178528,1.0,998.138806888,1248.91410015,0.0,0.0,0.0,22.4056288401,1.0,0.0,5.68916654587,36.8088712692,1.0,46.2499984105,1.0,1.0,1.0,0.0,3.74583319823,1.0,40.3333323797,0.0,1.0,0.00744940679071,9.43499962489,40.2694508235,9.43499962489,2.0,0.0,30.6005076253,0.0566000007093,38.2886680503,0.961497575013,674.013968776,0.0,1.0,1844.84294808,0.00184484294808,676.478225626,0.427095965151,0.534400796075,0.0,0.427095965151,0.0,540.645004272,676.478225626,0.0,540.645004272,0.0,0.000540645004272,0.426968939602,1.0,0.0,2.0,2.0,2.0,1.0,56.2837263743,42.8582324982,36.8088712692,0.368088712692,1.0,10.5,2247.05290704,68.8891756756,1217.1232299,0.961496761226,1217.1232299,1.0,0.0,0.0,0.0,32.5658330917,1.0,64.2500015895,1.0,0.0,38.4416675568,32.0799997648,1.0,64.0694459279,0.0,1.0,64.6899992625,0.0,591.849975586,0.000227241891653,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.555800932074,168493.0,1191.20028422,36.5193028554,645.217356851,0.509705495434,645.217356851,0.555943916269,1.0,1.0,1.0,0.0,1265.86305745,1265.86305745,0.0,1265.86305745,0.0,540.645004272,1265.86305745
2016-12-12T03:00:00.000Z,0.0,0.00771018948971,0.81520867498,0.508122236483,43.6524985631,0.032271371226,43.0891669591,0.0,21.2916668256,1.0,66.9027760824,0.0,0.0,0.0,39.9749997457,21.7974999746,1.0,66.6249974569,0.0,0.0,43.0891669591,67.1045379639,2.0,0.0,103.090498924,59.4380003611,43.25,0.340733593153,455.000002543,0.0,0.342264540222,0.0,1.0,11.213834842,69.4714991252,9.82649898529,680.833211263,69.2869987488,69.2554168701,59.4604997635,59.4110565186,9.48899936676,1817.99960327,52.0339997609,51.8760452271,42.5450003942,42.2732391357,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.184500376383,77.9689992269,100.0,5.2414380312,26.7419983546,1.42499987284,5.97239681085,41.1200005213,35.0,42.4916667938,245.966667175,0.342264540222,26.7419983546,0.513359316871,51.3603591919,2.0,1.0,1.0,718.70304362,718.70304362,0.0,0.310611150952,0.0,1.0,10.9020038446,67.5169995626,8.19149939219,536.182886759,67.607000351,67.4323476156,59.4155009588,59.1505559285,9.33950010935,1729.49995931,51.8480002085,51.7449035645,42.5085000992,43.1385218302,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0900007883708,100.0,4.84283383687,25.0985002518,0.751000404358,6.05917000771,41.7574996948,224.0,38.9666668574,209.033334096,0.310611150952,25.0985002518,0.480690888904,48.069088618,2.0,1.0,1.0,672.967244466,672.967244466,455.000002543,0.340754002613,2.0,0.0,3565.9270223,0.0,27.6000279513,2.84291682641,4.87760416667,3565.9270223,0.0539982185996,72.0766677856,72.0766677856,66.635172526,2.0,52.0724986683,43.0726096413,42.4675178528,1.0,1071.61448313,1298.71938874,0.0,0.0,0.0,22.3323802948,1.0,0.0,6.15833318233,37.1281194687,1.0,47.5856167475,1.0,1.0,1.0,0.0,4.13749990861,1.0,41.791665713,0.0,1.0,0.00771130122473,10.2958331903,41.7718296051,10.2958331903,2.0,0.0,32.8530931129,0.0566000007093,39.815577036,0.961466744665,674.102796613,0.0,1.0,1980.64678842,0.00198064678842,703.455415849,0.434673718002,0.52679316511,0.0,0.434673718002,0.0,580.443333944,703.455415849,0.0,580.443333944,0.0,0.000580443333944,0.434721373022,1.0,0.0,2.0,2.0,2.0,1.0,57.6694272359,43.020190239,37.1281194687,0.371281194687,1.0,9.91666666667,2370.33387187,72.6686701489,1283.89874979,0.961466883112,1283.89874979,1.0,0.0,0.0,0.0,36.5025002162,1.0,66.7083320618,1.0,0.0,39.8916680018,35.5741669337,1.0,66.4861119588,0.0,1.0,72.0766677856,0.0,602.880004883,0.000236304042518,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.54790567867,168493.0,1252.67354272,38.4039234136,678.514539441,0.508115814809,678.514539441,0.54785596911,1.0,1.0,1.0,0.0,1335.35410563,1335.35410563,0.0,1335.35410563,0.0,580.443333944,1335.35410563
2016-12-12T04:00:00.000Z,0.0,0.00786437609416,0.823577822686,0.509171812053,43.328499953,0.0321405765732,41.2208334605,0.0,20.3616668383,1.0,66.0000019073,0.0,0.0,0.0,39.4583336512,20.8591666222,1.0,65.7638912201,0.0,0.0,41.2208334605,66.2209726969,2.0,0.0,102.796500206,59.468000253,43.2291666667,0.338836108339,434.583335876,0.0,0.343056405253,0.0,1.0,11.1666975816,69.2765000661,9.61199951172,664.99987793,69.102499644,69.0716578166,59.4905001322,59.4421691895,9.45899963379,1747.33290609,51.834499677,51.6760253906,42.3755000432,42.0836207072,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.17400042216,76.8875013987,100.0,5.22288735708,26.7269996007,1.46999994914,5.94381022453,40.9055000941,35.0,41.3416665395,236.158336639,0.343056405253,26.7269996007,0.491737532843,49.1737543742,2.0,1.0,1.0,688.43254598,688.43254598,0.0,0.310517372324,0.0,1.0,10.8488233089,67.3069985708,7.94250075022,517.81018575,67.3880011241,67.2208607992,59.4455003738,59.1786193848,9.25549888611,1657.49997965,51.6499993006,51.5485407511,42.3945004145,43.0274531047,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.081002553304,100.0,4.81175200144,24.9935007095,0.799001057943,6.0370713075,41.5954993566,224.0,37.8666664759,198.424999237,0.310517372324,24.9935007095,0.456431546892,45.6431541443,2.0,1.0,1.0,639.004165649,639.004165649,434.583335876,0.338845250852,2.0,0.0,3445.15684001,0.0,27.353213946,3.21427555879,5.30729166667,3445.15684001,0.0518898709447,66.525832812,66.525832812,64.8505462011,2.0,51.8695348104,42.9318567912,42.4675178528,1.0,1019.59474066,1256.80775717,0.0,0.0,0.0,21.5925970078,1.0,0.0,6.0483332475,37.8979031245,1.0,47.3173503876,1.0,1.0,1.0,0.0,4.0383332173,1.0,41.4940471649,0.0,1.0,0.00786478204735,10.0866664251,41.4588623047,10.0866664251,2.0,0.0,31.2582943584,0.0566000007093,38.5306683715,0.961362115633,674.404313409,0.0,1.0,1884.49958485,0.00188449958485,680.753849623,0.430591503268,0.530770432507,0.0,0.430591503268,0.0,552.266677856,680.753849623,0.0,552.266677856,0.0,0.000552266677856,0.430621032914,1.0,0.0,2.0,2.0,2.0,1.0,59.3013305664,43.5199139913,37.8979031245,0.378979031245,1.0,10.5,2276.40249783,69.7889627299,1233.02052748,0.961361935775,1233.02052748,1.0,0.0,0.0,0.0,33.6066670418,1.0,64.9999996821,1.0,0.0,38.8833341599,32.919166406,1.0,64.8055559794,0.0,1.0,66.525832812,0.0,574.400024414,0.000228678155007,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.552102608555,168493.0,1205.64363416,36.962100828,653.040642487,0.509162988133,653.040642487,0.552072116921,1.0,1.0,1.0,0.0,1282.57681274,1282.57681274,0.0,1282.57681274,0.0,552.266677856,1282.57681274
2016-12-12T05:00:00.000Z,0.0,0.00842395544268,0.804842350295,0.508845035653,44.2187504768,0.0323757071149,46.1674995422,0.0,22.7625001272,1.0,68.3194465637,0.0,0.0,0.0,40.8833332062,23.3249996503,1.0,68.1388899485,0.0,0.0,46.1674995422,68.5803070068,2.0,0.0,104.113500277,59.8947498004,43.25,0.345581681432,492.250007629,0.0,0.348096732056,0.0,1.0,11.3818369706,70.1494986216,9.65399869283,699.99987793,69.9635003408,69.9026590983,59.9239997864,59.8643849691,9.48599963718,1883.33288574,52.3009999593,52.1353098551,42.6454998652,42.3903172811,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.185998280843,78.1580003103,100.0,5.3909907341,27.3180004756,1.3979994456,5.99084623655,41.2475004196,35.0,44.6749998728,264.525002797,0.348096732056,27.3180004756,0.542110599336,54.2110595703,2.0,1.0,1.0,758.954839071,758.954839071,0.0,0.320236290551,0.0,1.0,11.0712144375,68.2114995321,8.43450005849,551.930908203,68.2999998728,68.1128082275,59.8654998144,59.5951309204,9.42080078125,1784.99995931,52.1210006078,52.0177586873,42.5999997457,43.1787312826,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0885003407796,100.0,5.00413747629,25.7000001272,0.785499572754,6.0670769612,41.8145001729,224.0,41.0333331426,227.725001017,0.320236290551,25.7000001272,0.506566678002,50.6566683451,2.0,1.0,1.0,709.193349202,709.193349202,492.250007629,0.34497534764,2.0,0.0,3722.28635661,0.0,27.9772297541,2.67719961206,4.48177083333,3722.28635661,0.0551770120101,79.0550015767,79.0550015767,68.2344458898,2.0,52.3117497762,43.1413930257,42.4675178528,1.0,1162.13060565,1365.69518925,0.0,0.0,0.0,21.3744223913,1.0,0.0,7.06999989351,38.5495773951,1.0,49.8116439184,1.0,1.0,1.0,0.0,4.92916659514,1.0,44.2023789088,0.0,1.0,0.00838119825501,11.9991664886,44.314646403,11.9991664886,2.0,0.0,35.6280972289,0.0566000007093,41.868892146,0.961249501272,674.728959831,0.0,1.0,2147.94619524,0.00214794619524,739.733067515,0.441917473542,0.519325938691,0.0,0.441917473542,0.0,629.471674601,739.733067515,0.0,629.471674601,0.0,0.000629471674601,0.440909261505,1.0,0.0,2.0,2.0,2.0,1.0,61.4110409419,43.9895941416,38.5495773951,0.385495773951,1.0,10.5,2527.82579489,77.4969893749,1369.20474212,0.961243412232,1369.20474212,1.0,0.0,0.0,0.0,39.7866668701,1.0,68.31944561,1.0,0.0,40.8833341599,39.268333753,1.0,68.1388896306,0.0,1.0,79.0550015767,0.0,736.220031738,0.000248490395126,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.54026475717,168493.0,1338.166844,41.0249400495,724.822253275,0.508857875355,724.822253275,0.541315769445,1.0,1.0,1.0,0.0,1424.41001383,1424.41001383,0.0,1424.41001383,0.0,629.471674601,1424.41001383
