timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-12T06:00:00.000Z,0.0,0.00943828148855,0.797772386803,0.507743287068,44.6050000191,0.0330701952599,48.4841661453,0.0,24.004166762,1.0,69.4722232819,0.0,0.0,0.0,41.566666921,24.4899999301,1.0,69.2777786255,0.0,0.0,48.4841661453,69.7111778259,2.0,0.0,104.977499962,60.3724999428,43.21875,0.352108709371,516.383336385,0.0,0.355574380376,0.0,1.0,11.5184140205,70.7524992625,9.98100090027,712.916544596,70.5544999441,70.5149383545,60.4040002823,60.3475570679,9.72490969571,1930.66624959,52.1450004578,51.9894307454,42.394999822,42.1440658569,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,79.696999232,100.0,5.55878992875,28.1595001221,1.37250041962,5.95962409178,41.0224994024,35.0,46.1166671117,278.83333079,0.355574380376,28.1595001221,0.560154022943,56.0154027939,2.0,1.0,1.0,784.215632121,784.215632121,0.0,0.325897432894,0.0,1.0,11.1932879289,68.738000234,8.50500043233,572.55333964,68.8460000356,68.6680450439,60.3409996033,60.0722376506,9.56749916077,1828.24992879,51.9499994914,51.8520024618,42.3825003306,42.9591522217,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.107999801636,100.0,5.14912072817,26.463499705,0.736000061035,6.04416720072,41.6465002696,224.0,42.0416660309,237.550000509,0.325897432894,26.463499705,0.520399667649,52.0399662654,2.0,1.0,1.0,728.559534709,728.559534709,516.383336385,0.352166842632,2.0,0.0,3802.21630859,0.0,29.2328694083,3.19466300805,5.34635416667,3804.55000814,0.0576158570608,84.5308322906,84.5308322906,69.9908917745,2.0,52.1491033381,42.9016890092,42.4675178528,1.0,1224.47367936,1380.17880074,0.0,0.0,0.0,21.383087794,1.0,0.0,8.04999995232,39.0209124883,1.0,52.2146113714,1.0,1.0,1.0,0.0,5.79166654746,1.0,47.0357135137,0.0,1.0,0.0094339140925,13.8416663806,46.8734544118,13.8416663806,2.0,0.0,37.5393842056,0.0566000007093,42.3129244398,0.96117694409,674.938156614,0.0,1.0,2263.17383603,0.00226317383603,747.578160946,0.452246543024,0.509754600617,0.0,0.452246543024,0.0,663.239995321,747.578160946,0.0,663.239995321,0.0,0.000663239995321,0.452185072005,1.0,0.0,2.0,2.0,2.0,1.0,62.6746524464,44.2790336609,39.0209124883,0.390209124883,1.0,10.5,2609.84533845,80.0115090498,1413.63088422,0.963919071547,1413.63088422,1.0,0.0,0.0,0.0,42.5474999746,1.0,70.1388899485,1.0,0.0,41.9750006994,41.9833329519,1.0,69.9583352407,0.0,1.0,84.5308322906,0.0,727.139953613,0.000251125711097,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.528835475575,168493.0,1374.79563799,42.1478897657,744.66235402,0.507766385776,744.66235402,0.528766762491,1.0,1.0,1.0,0.0,1466.54519653,1466.54519653,0.0,1466.54519653,0.0,663.239995321,1466.54519653
2016-12-12T07:00:00.000Z,0.0,0.0115989365779,0.786697526889,0.509139607137,45.4322501818,0.0334582617453,52.5133336385,0.0,26.0008333524,1.0,71.375,0.0,0.0,0.0,42.6999994914,26.524166743,1.0,71.1666653951,0.0,0.0,52.5133336385,71.6096967061,2.0,0.0,106.773750305,61.3415001233,43.25,0.361247105545,566.758336385,0.0,0.364996423055,0.0,1.0,11.8242019812,71.9675000509,,744.166544596,71.7635002136,71.6962585449,61.384999911,61.3088124593,9.60660018921,2067.6662089,52.2754996618,52.1085535685,42.5869998932,42.3635991414,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,81.0095005035,100.0,5.83132831256,29.1765003204,1.32000001272,5.99287366867,41.2669998805,35.0,49.25,304.783335368,0.364996423055,29.1765003204,0.596217716762,59.6217708588,2.0,1.0,1.0,834.704803467,834.704803467,0.0,0.339367959021,0.0,1.0,11.4869894187,69.9184996287,8.72249984741,593.925664266,70.0205001831,69.8194020589,61.2980003357,61.0105056763,9.51799964905,1944.99992879,52.098499616,51.9928944906,42.5804999669,43.1053288778,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.102000554403,100.0,5.41666861375,27.4400002162,0.737500190735,6.07032080491,41.8429997762,224.0,44.8666664759,261.975001017,0.339367959021,27.4400002162,0.550978771391,55.0978765488,2.0,1.0,1.0,771.370279948,771.370279948,566.758336385,0.361074934489,2.0,0.0,4102.09973145,0.0,30.4754767418,2.88700842857,4.56510416667,4102.09973145,0.0632863150686,99.2483336131,99.2483336131,73.7494157155,2.0,52.2661972046,43.0878957113,42.4675178528,1.0,1360.1524769,1422.30605985,0.0,0.0,0.0,19.4069544474,1.0,0.0,10.3333331744,41.9780454636,1.0,56.7808211644,1.0,1.0,1.0,0.0,7.86416653792,1.0,52.0535701116,0.0,1.0,0.0115682780064,18.1974994342,52.0766420364,18.1974994342,2.0,0.0,41.6989660692,0.0566000007093,43.6044437203,0.960637225017,676.496112565,0.0,1.0,2513.94664549,0.00251394664549,770.396522506,0.469586182412,0.49104441172,0.0,0.469586182412,0.0,736.730840047,770.396522506,0.0,736.730840047,0.0,0.000736730840047,0.46939056615,1.0,0.0,2.0,2.0,2.0,1.0,71.8905881246,45.9551490148,41.9780454636,0.419780454636,1.0,10.5,2782.45853675,85.3034097895,1507.12736255,0.960630594132,1507.12736255,1.0,0.0,0.0,0.0,50.0258331299,1.0,73.9027792613,1.0,0.0,44.2250006994,49.2225001653,1.0,73.7083333333,0.0,1.0,99.2483336131,0.0,778.530029297,0.000258790832381,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.511168824645,168493.0,1474.83689028,45.2149111882,798.850010983,0.509180431422,798.850010983,0.511367393238,1.0,1.0,1.0,0.0,1568.89377848,1568.89377848,0.0,1568.89377848,0.0,736.730840047,1568.89377848
2016-12-12T08:00:00.000Z,0.0,0.0140005422543,0.782412939164,0.510649888188,45.9857506752,0.0343634327532,55.6783326467,0.0,27.5541666349,1.0,72.7222207387,0.0,0.0,0.0,43.4749997457,28.0958331426,1.0,72.458331426,0.0,0.0,55.6783326467,72.9159749349,2.0,0.0,108.153000832,62.1672501564,43.2291666667,0.370792361042,600.549997965,0.0,0.374418358277,0.0,1.0,12.0586797396,72.8854986827,,770.833206177,72.680000941,72.6092707316,62.2084999084,62.1335678101,9.50200102064,2136.66617839,52.2200005849,52.062054952,42.5570001602,42.3432362874,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.205497741699,82.080499649,100.0,6.06742799282,30.1230007807,1.30200036367,5.99125174681,41.2549997965,35.0,51.2083336512,322.625002543,0.374418358277,30.1230007807,0.615226847331,61.5226840973,2.0,1.0,1.0,861.317586263,861.317586263,0.0,0.349637341721,0.0,1.0,11.7093804677,70.8410002391,8.81999937693,615.672948201,70.9459997813,70.7560780843,62.1260004044,61.8307698568,9.38840026855,2007.99993896,52.0369997025,51.9374287923,42.5414994558,43.0427729289,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.104999542236,100.0,5.64311444759,28.4045003255,0.730000178019,6.06626602014,41.8114992778,224.0,46.6499999364,277.92500178,0.349637341721,28.4045003255,0.567287826538,56.7287823359,2.0,1.0,1.0,794.202957153,794.202957153,600.549997965,0.370574507691,2.0,0.0,4243.28979492,0.0,30.233481884,2.7707961599,4.6015625,4243.28979492,0.0652214304859,105.642499288,105.642499288,75.0491892497,2.0,52.1959788005,43.0318450928,42.4675178528,1.0,1448.43005562,1422.0242361,0.0,0.0,0.0,18.0561466217,1.0,0.0,12.6658329169,44.1523532867,1.0,60.9189491272,1.0,1.0,1.0,0.0,10.0083331267,1.0,56.8095226288,0.0,1.0,0.0139705930035,22.6758329074,56.6579831441,22.6758329074,2.0,0.0,44.4053418783,0.0566000007093,43.5958036896,0.959969803778,678.425754666,0.0,1.0,2677.10858997,0.00267710858997,770.24387179,0.48439582348,0.475564973385,0.0,0.48439582348,0.0,784.546666463,770.24387179,0.0,784.546666463,0.0,0.000784546666463,0.484097311894,1.0,0.0,2.0,2.0,2.0,1.0,76.0584316254,47.6156260173,44.1523532867,0.441523532867,1.0,9.91666666667,2870.45429172,88.0011455679,1554.79053825,0.959960796865,1554.79053825,1.0,0.0,0.0,0.0,53.3616669973,1.0,75.1111100515,1.0,0.0,44.9666674932,52.2808326085,1.0,74.9444452922,0.0,1.0,105.642499288,0.0,849.609985352,0.000258739554104,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.495400411077,168493.0,1527.22301285,46.8209422655,827.225118,0.510746408551,827.225118,0.495680210571,1.0,1.0,1.0,0.0,1619.63961792,1619.63961792,0.0,1619.63961792,0.0,784.546666463,1619.63961792
2016-12-12T09:00:00.000Z,0.0,0.0159191680372,0.782338365759,0.510265244037,46.158249855,0.0347835520153,56.2033335368,0.0,27.7791668574,1.0,72.9305553436,0.0,0.0,0.0,43.6500002543,28.4241665204,1.0,72.75,0.0,0.0,56.2033335368,73.2119375865,2.0,0.0,108.899250031,62.7410001755,43.28125,0.37640346898,608.200007121,0.0,0.377811906194,0.0,1.0,12.183170557,73.3744990031,,777.91653951,73.1750005086,73.1051966349,62.7800003688,62.7094395955,9.70399983724,2113.99951172,52.2335001628,52.0786158244,42.4430001577,42.2356948853,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.199498494466,82.7915000916,100.0,6.20550254981,30.732000351,1.28700033824,5.97766800721,41.1559998194,35.0,51.5416666667,325.716667175,0.377811906194,30.732000351,0.615890931629,61.5890932083,2.0,1.0,1.0,862.247304281,862.247304281,0.0,0.355986491859,0.0,1.0,11.8387057781,71.3510011037,8.74649906158,623.921910604,71.4484990438,71.2608337402,62.7019999822,62.4029184977,9.60309150002,1975.74992879,52.0580005646,51.9533716838,42.4185002645,42.9444707235,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0974979400635,100.0,5.78683443864,29.0299987793,0.713500022888,6.05187133948,41.7050002416,224.0,47.1000000636,282.483332316,0.355986491859,29.0299987793,0.566777917771,56.6777912776,2.0,1.0,1.0,793.48908488,793.48908488,608.200007121,0.37640234497,2.0,0.0,4172.69472249,0.0,31.6723715464,3.16059531768,5.3828125,4172.69472249,0.0654184180058,105.687499364,105.687499364,75.3431084951,2.0,52.2320378621,42.9369557699,42.4675178528,1.0,1469.19980562,1392.68218531,0.0,0.0,0.0,16.9596954981,1.0,0.0,14.217499733,45.8203048706,1.0,63.4246555964,1.0,1.0,1.0,0.0,11.5049997965,1.0,59.511903127,0.0,1.0,0.0159278319164,25.7224996885,59.3874413172,25.7224996885,2.0,0.0,45.0420918863,0.0566000007093,42.6962477934,0.959353510101,680.210979742,0.0,1.0,2715.49696497,0.00271549696497,754.350658275,0.492503489563,0.466853339819,0.0,0.492503489563,0.0,795.796666463,754.350658275,0.0,795.796666463,0.0,0.000795796666463,0.492509901524,1.0,0.0,2.0,2.0,2.0,1.0,79.4857215881,48.8855981827,45.8203048706,0.458203048706,1.0,10.5,2861.88199093,87.7383396797,1550.14732474,0.959356829382,1550.14732474,1.0,0.0,0.0,0.0,53.3083333969,1.0,75.5000012716,1.0,0.0,45.1833340327,52.3791659673,1.0,75.305557251,0.0,1.0,105.687499364,0.0,837.640014648,0.000253400721653,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.486631590583,168493.0,1522.27977029,46.6693944741,824.547595217,0.51029689501,824.547595217,0.486611055999,1.0,1.0,1.0,0.0,1615.81934611,1615.81934611,0.0,1615.81934611,0.0,795.796666463,1615.81934611
2016-12-12T10:00:00.000Z,0.0,0.0182482839812,0.783825174563,0.51015131452,46.3585014343,0.0350871680817,56.2491671244,0.0,27.8633333842,1.0,72.9583333333,0.0,0.0,0.0,43.6583328247,28.3858331045,1.0,72.7638874054,0.0,0.0,56.2491671244,73.1558895111,2.0,0.0,109.764001211,63.4054997762,43.2291666667,0.378628502738,606.89998881,0.0,0.38460084571,0.0,1.0,12.3463378747,73.9670003255,,775.833185832,73.7810007731,73.6901321411,63.4504998525,63.3684794108,9.36360054016,2161.66618856,52.0970001221,51.94165802,42.6199998856,42.411954244,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.185999552409,83.2175013224,100.0,6.34312442938,31.1610008876,1.27499993642,6.00321344535,41.3449999491,35.0,51.6166674296,327.358332316,0.38460084571,31.1610008876,0.607703090849,60.7820959091,2.0,1.0,1.0,850.784327189,850.784327189,0.0,0.358202137807,0.0,1.0,11.965613842,71.8534984589,8.60550117493,625.046763102,71.9660008748,71.7764511108,63.3604996999,63.0592600505,9.32900047302,2010.74996948,51.9050000509,51.8041865031,42.5759995778,43.1091537476,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.112502415975,100.0,5.89083278179,29.390001297,0.702999750773,6.07478106022,41.8729998271,224.0,46.808333079,279.54166158,0.358202137807,29.390001297,0.557193320138,55.719332695,2.0,1.0,1.0,780.070648193,780.070648193,606.89998881,0.378498448965,2.0,0.0,4295.21496582,0.0,30.7818422318,2.71251270175,4.87760416667,4295.21496582,0.068639130766,110.649998983,110.649998983,76.1488348643,2.0,52.0909576416,43.1082763672,42.4675178528,1.0,1482.61860751,1353.43087232,0.0,0.0,0.0,15.3319479624,1.0,0.0,15.9966662725,48.1185518901,1.0,66.0159804026,0.916666666667,1.0,1.0,0.0,13.2533330123,1.0,62.5238084793,0.0,1.0,0.0182210833656,29.2499990463,62.3095696767,29.2499990463,2.0,0.0,45.4534797078,0.0566000007093,41.4928980247,0.95837135392,683.062790916,0.0833333333333,0.916666666667,2740.29870783,0.00274029870783,733.09006192,0.501010553769,0.457355079313,0.543119169803,0.496703519867,0.0,803.065002441,733.09006192,80.7816670736,722.283335368,0.0,0.000803065002441,0.500433668494,1.0,0.251634215158,2.0,2.0,2.0,0.916666666667,83.965221405,50.6119960149,48.1185518901,0.481185518901,1.0,9.91666666667,2836.04947982,86.9463777324,1536.15506436,0.958365633081,1536.15506436,1.0,0.0,0.0,0.0,55.9299999873,1.0,76.1805559794,1.0,0.0,45.5916671753,54.720000267,1.0,75.9861106873,0.0,1.0,110.649998983,0.0,969.380004883,0.000246258883305,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.477223998363,168493.0,1509.98817728,46.2925641343,817.889815446,0.510259353991,817.889815446,0.47780470969,1.0,1.0,1.0,0.0,1602.89039103,1602.89039103,148.736541748,1454.15384928,0.0,803.065002441,1602.89039103
2016-12-12T11:00:00.000Z,0.0,0.0224269688958,0.778578248393,0.513771565937,47.1002500852,0.0361978990005,61.0308332443,0.0,30.2916668256,1.0,74.8333333333,0.0,0.0,0.0,44.7833340963,30.7391665777,1.0,74.6527792613,0.0,0.0,61.0308332443,75.0758625377,2.0,0.0,111.451500257,64.3512501717,43.2604166667,0.392537495758,661.508341471,0.0,0.402505613764,0.0,1.0,12.6642123858,75.1954994202,,811.666529338,74.9899997711,74.9121449788,64.4074999491,64.3271942139,9.28080062866,2288.66615804,51.8270003001,51.6690190633,42.3904994329,42.2178777059,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.205499649048,82.2304999034,100.0,6.68776071072,32.5995003382,1.24199899038,5.9764516751,41.1485004425,35.0,54.8583339055,361.474998474,0.402505613764,32.5995003382,0.640640643892,64.0640640259,2.0,1.0,1.0,896.896901449,896.896901449,0.0,0.371996626808,0.0,1.0,12.2073434194,72.8089993795,8.62800057729,653.543187459,72.9230009715,72.7335739136,64.2950003942,63.9822209676,9.19549973806,2106.49993896,51.6335000992,51.5453567505,42.4380003611,42.9712855021,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.114001592,100.0,6.14878165722,30.4850006104,0.682000478109,6.05856176217,41.755999883,224.0,49.1416664124,300.033335368,0.371996626808,30.4850006104,0.575751208351,57.5680122375,2.0,1.0,1.0,806.051691691,806.051691691,661.508341471,0.392139281128,2.0,0.0,4574.67818197,0.0,34.108549277,3.42380209764,6.30989583333,4574.67818197,0.0802796599432,136.638334274,136.638334274,81.4961986542,2.0,51.8195546468,42.9541447957,42.4675178528,1.0,1655.98907748,1322.81657286,0.0,0.0,0.0,14.1943518321,1.0,0.0,20.3033329646,50.2131481171,1.0,71.5981712341,0.166666666667,1.0,1.0,0.0,17.4908328056,1.0,68.6309515635,0.0,1.0,0.022426492577,37.7941652934,68.4678153992,37.7941652934,2.0,0.0,50.768596555,0.0566000007093,40.5543380794,0.957405804525,685.876596981,0.833333333333,0.166666666667,3060.73639317,0.00306073639317,716.507730939,0.532260875412,0.425174004259,0.535284675577,0.515983961962,0.0,896.971659342,716.507730939,760.742492676,136.229166667,0.0,0.000896971659342,0.531060755253,1.0,1.72715124986,2.0,2.0,2.0,0.166666666667,87.7357298533,52.0476137797,50.2131481171,0.502131481171,1.0,9.91666666667,2978.80565034,91.3229346344,1613.47939028,0.957434879671,1613.47939028,1.0,0.0,0.0,0.0,68.816666921,1.0,81.6527792613,1.0,0.0,48.8750012716,67.8216667175,1.0,81.4583346049,0.0,1.0,136.638334274,0.0,1058.85998535,0.000240688563201,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.44407615942,168493.0,1599.6522118,49.0414453051,866.456619975,0.51415332274,866.456619975,0.445338518509,1.0,1.0,1.0,0.0,1685.21058146,1685.21058146,1421.19236247,264.018218994,0.0,896.971659342,1685.21058146
2016-12-12T12:00:00.000Z,0.0,0.0275008024024,0.775323414152,0.548133095754,49.8894993464,0.0389416244965,81.9491678874,0.0,40.5158338547,1.0,82.2638874054,0.0,0.0,0.0,49.2666670481,41.4333333969,1.0,82.1111119588,0.0,0.0,81.9491678874,82.5103143056,2.0,0.0,116.670749664,66.7812503179,43.25,0.434292405547,911.158340454,0.0,0.444395194372,0.0,1.0,13.6698073546,78.7519995372,,945.416508993,78.6124998728,78.4580128988,66.8630008698,66.7411346436,9.44742911203,2701.33270264,52.5125001272,52.3474324544,42.5195000966,42.4405899048,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.139499664307,80.5009988149,100.0,7.67166237036,36.0929997762,1.21049976349,5.99814494451,41.3090003332,35.0,69.3249994914,502.525006612,0.444395194372,36.0929997762,0.804266600836,80.4144121806,2.0,1.0,1.0,1125.97324117,1125.97324117,0.0,0.413118979949,0.0,1.0,13.0715267658,76.0415013631,9.28979949951,751.030975342,76.1164995829,75.9154561361,66.699499766,66.3651987712,9.25314222063,2411.74987793,52.3204994202,52.2204945882,42.5340000788,43.0344721476,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0749982198079,100.0,6.99613746007,33.5824995041,0.655000368754,6.07538930575,41.8789997101,224.0,60.5249996185,408.633328756,0.413118979949,33.5824995041,0.703185079665,70.3494062424,2.0,1.0,1.0,984.459111532,984.459111532,911.158340454,0.432393497736,2.0,0.0,5369.31046549,0.0,39.3382377625,2.61755851905,5.64322916667,5369.31046549,0.108555615531,227.660001119,227.660001119,97.9401868184,2.0,52.4553578695,43.0891647339,42.4675178528,1.0,2360.50361936,1332.91944897,0.0,0.0,0.0,13.2732419968,1.0,0.0,30.1183322271,53.589758873,1.0,81.894976298,0.0,1.0,1.0,0.0,27.5791662534,1.0,80.0595226288,0.0,1.0,0.027387738791,57.6974986394,79.9021167755,57.6974986394,2.0,0.0,72.3672985214,0.0566000007093,40.8640676833,0.9535969531,697.052705036,1.0,0.0,4362.87861573,0.00436287861573,721.979985358,0.609416633947,0.344122871598,0.609416633947,0.0,0.0,1278.5741628,721.979985358,1278.5741628,0.0,0.0,0.0012785741628,0.607338771224,1.0,7.03337601879,2.0,2.0,2.0,0.0,82.0125719706,56.6800368627,53.589758873,0.53589758873,1.0,10.5,3693.42306833,113.231366205,2000.55414816,0.953539505545,2000.55414816,1.0,0.0,0.0,0.0,114.264166514,1.0,97.9166666667,1.0,0.0,58.7250000636,113.999167124,1.0,97.875,0.0,1.0,227.660001119,0.0,1480.40002441,0.000242526797454,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.360889999415,168493.0,2131.08632885,65.3339225026,1154.30957039,0.550187445816,1154.30957039,0.363088814445,1.0,1.0,1.0,0.0,2098.02964274,2098.02964274,2098.02964274,0.0,0.0,1278.5741628,2098.02964274
2016-12-12T13:00:00.000Z,0.0,0.0289022714815,0.780468731511,0.565897315578,51.4704993566,0.04112298357,92.8924992879,0.0,46.0933329264,1.0,85.8055566152,0.0,0.0,0.0,51.3833332062,46.81833299,1.0,85.638888677,0.0,0.0,92.8924992879,86.058965683,2.0,0.0,120.774749756,69.3042503993,43.1979166667,0.463049316071,1044.98332214,0.0,0.46821041922,0.0,1.0,14.2656706969,81.3800004323,,1031.66647339,81.2434991201,81.0857849121,69.3544998169,69.2401580811,9.83400090535,2761.33272298,53.0030005773,52.8487675985,42.5135002136,42.483853658,42.4675178528,1.0,0.0,99.9981231689,1.0,0.0,0.136501312256,82.2725009918,100.0,8.25921344757,38.7299989065,1.14600054423,6.00645728906,41.3674996694,35.0,75.691666921,565.33333842,0.46821041922,38.7299989065,0.861699647449,86.1699644725,2.0,1.0,1.0,1206.37950643,1206.37950643,0.0,0.452366426807,0.0,1.0,13.8885724545,78.981499354,9.68400065104,806.89898173,79.0625012716,78.8270797729,69.2540009816,68.8910598755,9.64849853516,2467.4997762,52.8319994609,52.7407150269,42.5534995397,42.9923451742,42.4675178528,1.0,0.0,99.9981155396,1.0,0.0,-0.0810019175212,100.0,7.8129803737,36.5120016734,0.672999382019,6.07559208075,41.8775002162,224.0,68.0416673024,479.658330282,0.452366426807,36.5090017319,0.755918488275,75.5918483734,2.0,1.0,1.0,1058.28588359,1058.28588359,1044.98332214,0.462442956049,2.0,0.0,5485.41312663,0.0,37.9344615936,2.08439351122,4.44270833333,5485.41312663,0.107299443404,241.525835673,241.525835673,100.0,2.0,52.9829813639,43.110186259,42.4675178528,1.0,2667.06977379,1287.48516405,0.0,0.0,0.0,12.9797954559,1.0,0.0,33.8433327675,56.374704361,1.0,85.4509131114,0.0,1.0,1.0,0.0,31.3816660245,1.0,84.1190458934,0.0,1.0,0.028868791268,65.2250000636,83.852944692,65.2250000636,2.0,0.0,81.7658710259,0.0566000007093,39.4711630368,0.949219739403,710.061380727,1.0,0.0,4929.49961493,0.00492949961493,697.370362935,0.640137867531,0.309016290273,0.640137867531,0.0,0.0,1444.62667847,697.370362935,1444.62667847,0.0,0.0,0.00144462667847,0.639439056317,1.0,9.38319200371,2.0,2.0,2.0,0.0,76.4235738118,60.8417358398,56.374704361,0.56374704361,1.0,10.5,3954.55493784,121.237034063,2141.9970414,0.949154157804,2141.9970414,1.0,0.0,0.0,0.0,120.886667252,1.0,100.0,1.0,0.0,59.9916667938,120.63916715,1.0,99.986111323,0.0,1.0,241.525835673,0.0,1579.66003418,0.000234259957605,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.325570180283,168493.0,2361.00530629,72.3826790222,1278.84590309,0.566677676323,1278.84590309,0.326026737139,1.0,1.0,1.0,0.0,2256.74304199,2256.74304199,2256.74304199,0.0,0.0,1444.62667847,2256.74304199
2016-12-12T14:00:00.000Z,0.0,0.0303038850577,0.785461562012,0.56507812542,51.5567496618,0.042803630352,94.2483336131,0.0,46.6600001653,1.0,86.2083333333,0.0,0.0,0.0,51.5833336512,47.5958331426,1.0,85.9722239176,0.0,0.0,94.2483336131,86.3730837504,2.0,0.0,121.718999863,70.1622502009,43.21875,0.479309945036,1057.79998779,0.0,0.477396627225,0.0,1.0,14.3188512325,81.9320011139,9.7559967041,998.749821981,81.775999705,81.6917063395,70.1810010274,70.0985565186,,2496.66612752,53.4484993617,53.3055038452,42.0169998805,42.010442098,42.2971280416,1.0,0.0,99.9981231689,1.0,0.0,0.156001408895,83.3149998983,100.0,8.37260834376,39.7589998245,1.08899943034,5.94624316692,40.9280004501,35.0,75.1833337148,565.074991862,0.477396627225,39.7589998245,0.843075132824,84.3075122833,2.0,1.0,1.0,1180.30518595,1180.30518595,0.0,0.469992339145,0.0,1.0,14.1061291695,79.7840010325,9.09000244141,815.522913615,79.8860003153,79.6832478841,70.1434993744,69.7782999674,,2257.99991862,53.2580003738,53.1850662231,42.0869998932,42.5053304036,42.2971280416,1.0,0.0,99.9981155396,1.0,0.0,-0.104999542236,100.0,8.09521174431,37.7990004222,0.696999867757,6.0109175841,41.3900000254,224.0,69.1166667938,492.725006104,0.469992339145,37.7990004222,0.746654328846,74.7951637904,2.0,1.0,1.0,1045.31606038,1045.31606038,1057.79998779,0.479308919226,2.0,0.0,4931.73775228,0.0,37.7401305834,3.39810766776,7.9765625,4931.73775228,0.0859559638964,195.056667328,195.056667328,91.7376035055,2.0,53.4846623739,42.6841074626,42.130244573,1.0,2610.49602812,1285.86667418,0.0,0.0,0.5,13.4352111816,1.0,0.0,34.6458326976,56.7457898458,1.0,86.0045642853,0.0,1.0,1.0,0.0,32.2324992816,1.0,84.7797597249,0.0,1.0,0.0303854567746,66.8783311844,84.4269682566,66.8783311844,2.0,0.0,80.031457612,0.0566000007093,39.4215440748,0.948359263347,712.629517131,1.0,0.0,4824.93532486,0.00482493532486,696.49370284,0.640703612323,0.315594972848,0.640703612323,0.0,0.0,1413.98333232,696.49370284,1413.98333232,0.0,0.0,0.00141398333232,0.638448913892,1.0,8.96707337278,2.0,2.0,2.0,0.0,74.5221633911,61.606078408,56.7457898458,0.567457898458,1.0,10.5,3954.17449213,121.225370523,2141.79097179,0.970487544731,2141.79097179,1.0,0.0,0.0,0.0,97.9900004069,1.0,91.9861119588,1.0,0.0,55.1000003815,97.0666656494,1.0,91.8333333333,0.0,1.0,195.056667328,0.0,1603.22998047,0.000233965470819,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.325192192895,168493.0,2318.00467382,71.0643842392,1255.55447613,0.568916386733,1255.55447613,0.328040015457,1.0,1.0,1.0,0.0,2206.92267863,2206.92267863,2206.92267863,0.0,0.0,1413.98333232,2206.92267863
2016-12-12T15:00:00.000Z,0.0,0.0288348012385,0.792503939401,0.551605473113,50.1017500559,0.041255491363,82.8724997838,0.0,41.0449999173,1.0,82.1805553436,0.0,0.0,0.0,49.1666666667,41.8124995232,1.0,81.9444440206,0.0,0.0,82.8724997838,82.3904247284,2.0,0.0,119.336999575,69.2352495193,43.2291666667,0.465703557682,931.57502238,0.0,0.463816605984,0.0,1.0,14.0976686478,80.2309996287,9.08549880981,957.499806722,80.1109994253,79.9680455526,69.2600002289,69.1722183228,,2275.66615804,53.2430003484,53.0984725952,42.142999649,42.0728022257,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.120000203451,81.8210004171,100.0,8.14716792107,37.9679997762,1.19099966685,5.9505007267,40.9519999822,35.0,67.8750003179,492.058334351,0.463816605984,37.9679997762,0.749804331462,74.9804350535,2.0,1.0,1.0,1049.72606405,1049.72606405,0.0,0.453177039334,0.0,1.0,13.72661376,78.3620001475,8.2380027771,760.029851278,78.4520003001,78.2200927734,69.2104988098,68.8540649414,,2105.99996948,53.0840002696,53.0078353882,42.157500267,42.6540527344,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.0855000813802,100.0,7.71245229244,36.2945000331,0.730000495911,6.01416150729,41.4274997711,224.0,63.4166673024,439.516667684,0.453177039334,36.2945000331,0.683653920492,68.3653914134,2.0,1.0,1.0,957.115488688,957.115488688,931.57502238,0.461209846481,2.0,0.0,4556.59191895,0.0,31.5938498179,2.12821528067,4.84895833333,4556.59191895,0.0742947970005,159.611667315,159.611667315,83.909070015,2.0,53.3410542806,42.7643585205,41.9488375982,1.0,2274.03686753,1215.59699667,0.0,0.0,0.0,11.6058314641,1.0,0.0,30.1416660945,57.6541687648,1.0,81.5639241536,0.0,1.0,1.0,0.0,27.5383327802,1.0,79.8035697937,0.0,1.0,0.0286893481779,57.6799987157,79.8314832052,57.6799987157,2.0,0.0,69.7164382597,0.0566000007093,37.2672467088,0.945295033176,721.881517651,1.0,0.0,4203.06359174,0.00420306359174,658.431912399,0.615758583926,0.329156618339,0.615758583926,0.0,0.0,1231.73917643,658.431912399,1231.73917643,0.0,0.0,0.00123173917643,0.605422188838,1.0,6.34547410948,2.0,2.0,2.0,0.0,68.4079465866,64.0170529683,57.6541687648,0.576541687648,1.0,10.5,3489.6338642,106.983684969,1890.17108883,0.944915202265,1890.17108883,1.0,0.0,0.0,0.0,80.1316672961,1.0,83.8611129125,1.0,0.0,50.2250006994,79.4800004959,1.0,83.7083346049,0.0,1.0,159.611667315,0.0,1646.91003418,0.000221179792091,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.348345139913,168493.0,2067.05781887,63.3709641503,1119.62832785,0.559713263059,1119.62832785,0.359407965887,1.0,1.0,1.0,0.0,2000.36054484,2000.36054484,2000.36054484,0.0,0.0,1231.73917643,2000.36054484
2016-12-12T16:00:00.000Z,0.0,0.0312132150116,0.805512664714,0.605435660971,52.6629997889,0.0435148725824,108.749169032,0.0,53.9408337275,1.0,90.4166666667,0.0,0.0,0.0,54.1333335241,54.7941672007,1.0,90.2222226461,0.0,0.0,108.749169032,90.6362469991,2.0,0.0,123.114749908,70.4517501195,43.2708333333,0.496515327642,1239.80832926,0.0,0.500847041072,0.0,1.0,14.8397785028,82.8679993947,,1089.16645304,82.6894995372,82.5964457194,70.4705003103,70.3937911987,,2699.66601562,53.5880002975,53.4615681966,41.9134998322,41.9417190552,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.176999409993,82.6400000254,100.0,8.90752458572,40.775999705,1.09049987793,5.93225395679,40.8229999542,35.0,83.9333324432,658.249994914,0.500847041072,40.775999705,0.938148745582,93.814874649,2.0,1.0,1.0,1313.40824382,1313.40824382,0.0,0.496217434135,0.0,1.0,14.3986219565,80.7860005697,9.65699768066,866.891494751,80.8505007426,80.6422831217,70.4329999288,70.0697937012,,2432.74987793,53.4050006866,53.3393478394,41.8740002314,42.2251180013,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.0645001729329,100.0,8.41973737876,38.9765005112,0.710500399272,5.97888445854,41.1634998322,224.0,77.6999994914,581.650001526,0.496217434135,38.9765005112,0.835509429205,83.5509440104,2.0,1.0,1.0,1169.71320089,1169.71320089,1239.80832926,0.495913822615,2.0,0.0,5381.56254069,0.0,38.6304391225,2.71763348828,6.4453125,5381.56254069,0.0929633348086,232.544999441,232.544999441,98.3955993652,2.0,53.63965861,42.5076929728,41.9852263133,1.0,3062.89964374,1280.82032829,0.0,0.0,0.0,13.8138621648,1.0,0.0,40.1108325322,56.6566381454,1.0,90.3767096202,0.0,1.0,1.0,0.0,37.8291656176,1.0,89.5773792267,0.0,1.0,0.0311932912403,77.9399986267,89.2598457336,77.9399986267,2.0,0.0,93.9010518949,0.0566000007093,39.2668353861,0.942260761761,731.101992757,1.0,0.0,5661.10521847,0.00566110521847,693.760333816,0.664403835498,0.277835397068,0.664403835498,0.0,0.0,1659.02916463,693.760333816,1659.02916463,0.0,0.0,0.00165902916463,0.663575217128,1.0,8.15656914454,2.0,2.0,2.0,0.0,55.9816614787,66.2738736471,56.6566381454,0.566566381454,1.0,9.91666666667,4343.71997203,133.167887281,2352.78949845,0.942239232566,2352.78949845,1.0,0.0,0.0,0.0,116.542499542,1.0,98.6527779897,1.0,0.0,59.1083342234,116.002500534,1.0,98.5138899485,0.0,1.0,232.544999441,0.0,1790.75,0.00023304728022,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.29486714994,168493.0,2796.84561961,85.7444827504,1514.92017095,0.606691427438,1514.92017095,0.295751031142,1.0,1.0,1.0,0.0,2497.01924642,2497.01924642,2497.01924642,0.0,0.0,1659.02916463,2497.01924642
2016-12-12T17:00:00.000Z,0.0,0.027843224488,0.786281478793,0.533689593305,48.7599995931,0.039182017819,72.4166673024,0.0,35.8658336004,1.0,78.8333326976,0.0,0.0,0.0,47.1749998728,36.5716665586,1.0,78.625,0.0,0.0,72.4166673024,79.0435930888,2.0,0.0,116.347499847,67.5875002543,43.4140625,0.43383734468,802.274993896,0.0,0.445695620578,0.0,1.0,13.5090572039,78.3004995982,9.23039703369,900.833185832,78.136999766,78.0797093709,67.6070009867,67.5608088175,9.97200012207,2147.99951172,52.8680000305,52.755762736,42.0229997635,41.8971761068,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.163499832153,79.1284999847,100.0,7.58349363009,36.1140000025,1.26299921672,5.9255635341,40.7600005468,35.0,61.700000445,429.974995931,0.445695620578,36.1140000025,0.685452542986,68.5452543894,2.0,1.0,1.0,959.633560181,959.633560181,0.0,0.421309187351,0.0,1.0,13.1416282654,76.3039995829,8.85300064087,719.909891764,76.4210001628,76.2298126221,67.5679995219,67.2390467326,9.87800216675,1996.74992879,52.6984996796,52.6438090007,42.0405000051,42.631072998,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.117000579834,100.0,7.13902294636,34.3805001577,0.701500574748,6.00260531902,41.3389994303,224.0,56.4749997457,372.299997965,0.421309187351,34.3805001577,0.627953538441,62.7953532537,2.0,1.0,1.0,879.134953817,879.134953817,802.274993896,0.432543893524,2.0,0.0,4316.80200195,0.0,31.6770151456,2.79144440095,6.04166666667,4316.80200195,0.0697201695927,138.818330765,138.818330765,80.1746021907,2.0,53.0569992065,42.6554514567,41.9969402949,1.0,1966.22605309,1263.73232923,0.0,0.0,0.0,12.5124378204,1.0,0.0,27.1258330345,55.0945631663,1.0,78.6358426412,0.0,1.0,1.0,0.0,24.3633325895,1.0,76.5297590892,0.0,1.0,0.0277729809309,51.4891653061,76.1973908742,51.4891653061,2.0,0.0,60.2797075069,0.0566000007093,38.7429589052,0.945837449579,720.233697498,1.0,0.0,3634.14210862,0.00363414210862,684.504565719,0.575914982803,0.370151937268,0.575914982803,0.0,0.0,1065.01248678,684.504565719,1065.01248678,0.0,0.0,0.00106501248678,0.569225097696,1.0,3.90246144644,2.0,2.0,2.0,0.0,59.5211280187,63.612847964,55.0945631663,0.550945631663,1.0,11.0833333333,3229.95838232,99.0226664121,1749.51705249,0.946066920072,1749.51705249,1.0,0.0,0.0,0.0,69.7816662788,1.0,80.1250009537,1.0,0.0,47.9750010173,69.0366665522,1.0,79.9583346049,0.0,1.0,138.818330765,0.0,1429.65002441,0.000229938091821,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.391253440338,168493.0,1839.75194951,56.4023191677,996.507393301,0.538870243685,996.507393301,0.398212195392,1.0,1.0,1.0,0.0,1849.25296021,1849.25296021,1849.25296021,0.0,0.0,1065.01248678,1849.25296021
2016-12-12T18:00:00.000Z,0.0,0.0292160547381,0.787347682836,0.579505738344,51.2485001882,0.040889991271,96.2775007884,0.0,47.772500356,1.0,86.9305559794,0.0,0.0,0.0,52.0250002543,48.5349998474,1.0,86.7083333333,0.0,0.0,96.2775007884,87.1565850576,2.0,0.0,119.394000371,68.1455001831,43.0729166667,0.46162153181,1086.80833944,0.0,0.471692928024,0.0,1.0,14.1327195962,80.4124991099,,1039.58314006,80.2850004832,80.1880340576,68.1844997406,68.120803833,,2743.33268229,52.8739999135,52.7512969971,41.995999972,41.9881668091,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.1289990743,79.5260016123,100.0,8.19459382693,38.2875000636,1.14000034332,5.93691706657,40.8544998169,35.0,77.4250005086,586.541666667,0.471692928024,38.2890005112,0.888196570987,88.8196570079,2.0,1.0,1.0,1243.47519938,1243.47519938,0.0,0.457870567948,0.0,1.0,13.6420083046,78.1264998118,9.91200002035,825.646636963,78.2179997762,78.0060501099,68.1065006256,67.7690912882,,2453.49991862,52.6819998423,52.6265920003,41.9970000585,42.4153289795,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.0929997762044,100.0,7.64487707615,36.2209997177,0.698499997457,5.99713122845,41.298500061,224.0,70.1250006358,500.233332316,0.457870567948,36.2209997177,0.780279352097,78.0279337565,2.0,1.0,1.0,1092.39109294,1092.39109294,1086.80833944,0.46156462137,2.0,0.0,5472.57775879,0.0,38.4468695323,2.3561891218,4.34895833333,5472.57775879,0.102323660789,240.826665243,240.826665243,99.986846288,2.0,52.9342651367,42.6095911662,41.9563484192,1.0,2755.81658375,1370.79119702,0.0,0.0,0.0,14.2640562057,1.0,0.0,35.663333257,53.9204435349,1.0,86.6952037811,0.0,1.0,1.0,0.0,33.1208326022,1.0,85.4821402232,0.0,1.0,0.0292145440566,68.7841657003,85.2188396454,68.7841657003,2.0,0.0,84.486632323,0.0566000007093,42.0251233471,0.949402266301,709.50722244,1.0,0.0,5093.5288315,0.0050935288315,742.493336051,0.634022482371,0.31537383245,0.634022482371,0.0,0.0,1492.69666545,742.493336051,1492.69666545,0.0,0.0,0.00149269666545,0.633997370799,1.0,7.24947935181,2.0,2.0,2.0,0.0,65.5740807851,60.7126194636,53.9204435349,0.539204435349,1.0,9.91666666667,4126.60778076,126.51175567,2235.1900015,0.949396314821,2235.1900015,1.0,0.0,0.0,0.0,120.744999568,1.0,100.0,1.0,0.0,59.9333343506,120.081666311,1.0,99.8888905843,0.0,1.0,240.826665243,0.0,1531.20007324,0.000249417621783,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.332183543929,168493.0,2519.35035386,77.2371529712,1364.61399299,0.579619403823,1364.61399299,0.332218507993,1.0,1.0,1.0,0.0,2354.32765706,2354.32765706,2354.32765706,0.0,0.0,1492.69666545,2354.32765706
2016-12-12T19:00:00.000Z,0.0,0.0285128010619,0.77662244263,0.558778238293,50.376250267,0.039895027873,88.100833257,0.0,43.6558332443,1.0,84.4444452922,0.0,0.0,0.0,50.549999555,44.4450000127,1.0,84.2638874054,0.0,0.0,88.100833257,84.6793193817,2.0,0.0,117.571501096,67.1952508291,43.6875,0.447060765436,987.025009155,0.0,0.461897590555,0.0,1.0,13.8075931867,79.3174991608,,1002.08315023,79.1645005544,79.1014429728,67.242500941,67.1970011393,,2686.66607666,52.3084996541,52.1907323201,41.8294995626,41.7883707682,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.152998606364,78.8764998118,100.0,7.89601882299,37.3350009918,1.16399892171,5.91157436371,40.6655006409,35.0,73.3750006358,542.491673787,0.461897590555,37.3350009918,0.838595188686,83.8595180511,2.0,1.0,1.0,1174.03326416,1174.03326416,0.0,0.434219983683,0.0,1.0,13.2455719312,76.725499471,9.66600036621,793.775644938,76.8140010834,76.6272354126,67.1480007172,66.8212610881,9.89599990845,2392.99993896,52.1134999593,52.0591990153,41.859000206,42.3342615763,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.0885016123454,100.0,7.26324081421,34.9550008774,0.669999758403,5.98233111699,41.1890004476,224.0,63.9333337148,444.533332825,0.434219983683,34.9550008774,0.730767139253,72.9386342367,2.0,1.0,1.0,1023.07399495,1023.07399495,987.025009155,0.446850387659,2.0,0.0,5331.97090658,0.0,40.8257710139,3.74703117212,7.03645833333,5331.97090658,0.103849931422,229.753332774,229.753332774,98.2743428548,2.0,52.3914616903,42.4573771159,41.9563484192,1.0,2525.31700004,1356.62401355,0.0,0.0,0.333333333333,14.6819483439,1.0,0.0,32.8024996122,52.560552597,1.0,84.200911204,0.0,1.0,1.0,0.0,30.1483327548,1.0,82.6190452576,0.0,1.0,0.028506384068,62.9508333206,82.4252681732,62.9508333206,2.0,0.0,77.4200758278,0.0566000007093,41.5907919669,0.95240671841,700.569392947,1.0,0.0,4667.50037874,0.00466750037874,734.819636849,0.619548851381,0.332827462587,0.619548851381,0.0,0.0,1367.84584554,734.819636849,1367.84584554,0.0,0.0,0.00136784584554,0.619297956427,1.0,7.54037856904,2.0,2.0,2.0,0.0,71.2054036458,57.9151980082,52.560552597,0.52560552597,1.0,11.0833333333,3881.94101359,119.010867795,2102.66548239,0.952376313968,2102.66548239,1.0,0.0,0.0,0.0,115.209166845,1.0,98.3611119588,1.0,0.0,58.941666921,114.544165929,1.0,98.236111323,0.0,1.0,229.753332774,0.0,1435.83007812,0.000246839880392,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.349470537755,168493.0,2279.36211064,69.8796972588,1234.62361101,0.559207488608,1234.62361101,0.349942088436,1.0,1.0,1.0,0.0,2207.80950928,2207.80950928,2207.80950928,0.0,0.0,1367.84584554,2207.80950928
2016-12-12T20:00:00.000Z,0.0,0.0250270629752,0.772239596569,0.518115686274,47.6012506485,0.0368550593119,65.7650006612,0.0,32.5783333778,1.0,76.763888677,0.0,0.0,0.0,45.9333337148,33.1866668065,1.0,76.555557251,0.0,0.0,65.7650006612,76.9814465841,2.0,0.0,112.562251091,64.9610004425,43.15625,0.403018433681,719.133336385,0.0,0.414080731521,0.0,1.0,12.8358403047,75.9065004985,,879.583155314,75.6695009867,75.6579411825,65.0030008952,64.9779841105,9.67200088501,2305.66617839,51.657500267,51.5390650431,41.8594992956,41.7221908569,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.236999511719,85.238000234,100.0,6.92365769545,33.8100016912,1.18649959564,5.91218260924,40.6729996999,35.0,57.4166669846,389.858329773,0.414080731521,33.8100016912,0.672380102248,67.2380097707,2.0,1.0,1.0,941.332143148,941.332143148,0.0,0.388203965443,0.0,1.0,12.4309432507,73.6790008545,8.86650021871,694.038131714,73.7855002085,73.6133829753,64.9189999898,64.6117655436,9.48199913718,2134.74989827,51.4624996185,51.4203999837,41.9295002619,42.4715016683,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.106499354045,100.0,6.43543402354,31.8559999466,0.641500155131,5.99550922712,41.2880001068,224.0,52.4333340327,329.275001526,0.388203965443,31.8559999466,0.605815171741,60.5815175374,2.0,1.0,1.0,848.141240438,848.141240438,719.133336385,0.402959293211,2.0,0.0,4609.10062663,0.0,35.2754259976,3.55450942119,6.63802083333,4609.10062663,0.078395131499,140.035832723,140.035832723,82.8622303009,2.0,51.7752710978,42.4834950765,41.9563484192,1.0,1790.06013124,1350.37708484,0.0,0.0,0.0,14.067650795,1.0,0.0,23.785832723,50.9353501002,1.0,75.3310476939,0.0,1.0,1.0,0.0,20.8716662725,1.0,72.7857138316,0.0,1.0,0.02504749183,44.6574989955,72.5455023448,44.6574989955,2.0,0.0,54.8788889059,0.0566000007093,41.3992763297,0.955141320237,692.50273561,1.0,0.0,3308.53763722,0.00330853763722,731.435968391,0.543380892275,0.409913104293,0.543380892275,0.0,0.0,969.591664632,731.435968391,969.591664632,0.0,0.0,0.000969591664632,0.5433143725,1.0,2.53374687156,2.0,2.0,2.0,0.0,77.2981220592,54.987688238,50.9353501002,0.509353501002,1.0,11.0833333333,3134.04292961,96.0821319677,1697.56414777,0.951352981833,1697.56414777,1.0,0.0,0.0,0.0,70.668331782,1.0,83.0000025431,1.0,0.0,49.6583337784,69.367500941,1.0,82.7638899485,0.0,1.0,140.035832723,0.0,1056.69995117,0.000245703241854,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.430873831397,168493.0,1707.41342779,52.3451420344,924.825819406,0.518293109645,924.825819406,0.431018510604,1.0,1.0,1.0,0.0,1784.36834717,1784.36834717,1784.36834717,0.0,0.0,969.591664632,1784.36834717
2016-12-12T21:00:00.000Z,0.0,0.0215065596355,0.777479221202,0.515478518173,46.8730004628,0.0363457690748,62.3275009791,0.0,30.8933334351,1.0,75.3055559794,0.0,0.0,0.0,45.075000445,31.4466665586,1.0,75.125,0.0,0.0,62.3275009791,75.5506534576,2.0,0.0,110.792250633,63.9192501704,43.0911458333,0.394662279837,676.150004069,0.0,0.400380569847,0.0,1.0,12.4962101777,74.656999588,,847.499842326,74.4365005493,74.4270248413,63.9530007044,63.9259287516,9.77399902344,2153.99952189,51.8585001628,51.7397232056,41.7590001424,41.6121139526,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.221999486287,83.2564989726,100.0,6.60146327813,32.6759999593,1.2179997762,5.8947468996,40.5410003662,35.0,55.0166664124,363.891665141,0.400380569847,32.6775004069,0.648226823353,64.8226820628,2.0,1.0,1.0,907.517552694,907.517552694,0.0,0.377317905818,0.0,1.0,12.1432850361,72.5855000814,8.82600053151,676.04036967,72.7115001678,72.5393346151,63.8854996363,63.5803782145,9.64142881121,2009.24995931,51.657500267,51.6205825806,41.8034995397,42.3757527669,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.126000086466,100.0,6.16500878334,30.9080006282,0.645999590556,5.97827625275,41.1574999491,224.0,50.3500000636,312.258336385,0.377317905818,30.9080006282,0.589822398594,58.9822397232,2.0,1.0,1.0,825.751358032,825.751358032,676.150004069,0.394066887537,2.0,0.0,4281.7962443,0.0,33.6281159719,3.84310825666,6.93229166667,4281.7962443,0.0688975504133,118.518333435,118.518333435,78.3505770365,2.0,51.9840393066,42.3930536906,41.9563484192,1.0,1650.21050002,1376.77772195,0.0,0.0,0.0,14.873196284,1.0,0.0,19.8691662947,49.0798044205,1.0,70.6392682393,0.416666666667,1.0,1.0,0.0,16.976666371,1.0,67.6071414948,0.0,1.0,0.0213395090334,36.8458328247,67.3117847443,36.8458328247,2.0,0.0,50.5914394279,0.0566000007093,42.208655638,0.957026203812,686.982540357,0.583333333333,0.416666666667,3050.05594694,0.00305005594694,745.735955991,0.521726822552,0.435278933338,0.530901440337,0.506970593161,0.0,893.841674805,745.735955991,560.852503459,332.989171346,0.0,0.000893841674805,0.520647784074,1.0,0.676125167447,2.0,2.0,2.0,0.416666666667,79.0456841787,52.6115446091,49.0798044205,0.490798044205,1.0,11.0833333333,3026.98822197,92.800095066,1639.5776308,0.95700575589,1639.5776308,1.0,0.0,0.0,0.0,59.775832812,1.0,78.5138893127,1.0,0.0,47.0000009537,58.7425006231,1.0,78.3333339691,0.0,1.0,118.518333435,0.0,1057.11999512,0.000250506879443,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.454834185332,168493.0,1632.18051285,50.038683883,884.0756759,0.51602650255,884.0756759,0.455966837816,1.0,1.0,1.0,0.0,1713.23695882,1713.23695882,1056.41548665,656.821472168,0.0,893.841674805,1713.23695882
2016-12-12T22:00:00.000Z,0.0,0.0152346777045,0.798826002667,0.507790412366,45.1179997126,0.0348040296831,50.7575003306,0.0,25.1699999173,1.0,70.5833326976,0.0,0.0,0.0,42.2416671117,25.5916668574,1.0,70.4027779897,0.0,0.0,50.7575003306,70.8458690643,2.0,0.0,107.481749535,62.363749822,42.8385416667,0.373946773213,545.549997965,0.0,0.377665434244,0.0,1.0,11.9124333858,72.3904997508,9.7179997762,766.249867757,72.1924997965,72.1883621216,62.3959995906,62.3748346965,9.82619972229,1881.33292643,51.7099997203,51.5830154419,41.8309996923,41.6070200602,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.197999954224,80.5729999542,100.0,6.02133580049,30.3615001043,1.31549994151,5.89109758536,40.5154997508,35.0,47.5416663488,293.158332825,0.377665434244,30.3615001043,0.554160417829,55.4160416921,2.0,1.0,1.0,775.824584961,775.824584961,0.0,0.350310885129,0.0,1.0,11.6102713744,70.4584999084,8.24699942271,605.549214681,70.5784994761,70.4078572591,62.3315000534,62.0406239827,9.65381865068,1784.99998983,51.5315008163,51.471399943,41.8485002518,42.4797999064,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.121500015259,100.0,5.63280602296,28.7299992243,0.693999290466,5.97766812642,41.1545009613,224.0,43.4166673024,252.391663869,0.350310885129,28.7299992243,0.514390316918,51.4390319188,2.0,1.0,1.0,720.146443685,720.146443685,545.549997965,0.374025722143,2.0,0.0,3725.20351156,0.0,29.1065046137,3.3957242767,5.94010416667,3725.20351156,0.0557315456208,81.3991648356,81.3991648356,69.4781500498,2.0,51.8530328924,42.455641313,41.9563484192,1.0,1292.09228497,1289.88814039,0.0,0.0,0.0,16.0103871028,1.0,0.0,12.4424995581,46.3856124878,1.0,60.3767112096,1.0,1.0,1.0,0.0,9.7833331426,1.0,56.1249993642,0.0,1.0,0.0152030613061,22.2258326213,55.9732885361,22.2258326213,2.0,0.0,39.6124061564,0.0566000007093,39.5448324455,0.958875884483,681.60040848,0.0,1.0,2388.15215254,0.00238815215254,698.671942579,0.479722422666,0.478904077419,0.0,0.479722422666,0.0,699.865824382,698.671942579,0.0,699.865824382,0.0,0.000699865824382,0.479730303089,1.0,0.0463338520297,2.0,2.0,2.0,1.0,78.8370201804,49.6445121765,46.3856124878,0.463856124878,1.0,9.91666666667,2581.6960815,79.1485213108,1398.38375122,0.958520930127,1398.38375122,1.0,0.0,0.0,0.0,41.2816661199,1.0,69.5555559794,1.0,0.0,41.6000003815,40.1174999873,1.0,69.3333333333,0.0,1.0,81.3991648356,0.0,765.429992676,0.000234697182943,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.499628190024,168493.0,1367.75408345,41.9320128335,740.848273993,0.507813807227,740.848273993,0.499639827298,1.0,1.0,1.0,0.0,1458.89746094,1458.89746094,0.0,1458.89746094,0.0,699.865824382,1458.89746094
2016-12-12T23:00:00.000Z,0.0,0.0143890183067,0.802428421187,0.507961329771,44.8569998741,0.0345338771232,49.3775008519,0.0,24.4750002225,1.0,69.9027773539,0.0,0.0,0.0,41.8250001272,24.9108333588,1.0,69.7083339691,0.0,0.0,49.3775008519,70.1655019124,2.0,0.0,107.004749934,62.1477500598,42.734375,0.368074129707,527.399991353,0.0,0.374922124825,0.0,1.0,11.8278281689,72.0514996847,9.67949994405,760.41653951,71.8595002492,71.8450368245,62.1800003052,62.1481679281,9.83000013563,1833.66625977,51.7925004959,51.6601003011,41.9060001373,41.6795628866,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.191999435425,79.4884993235,100.0,5.92943187555,29.9535001119,1.33650016785,5.89839629332,40.5694999695,35.0,46.4083334605,283.208333333,0.374922124825,29.9535001119,0.539581327892,53.9581327438,2.0,1.0,1.0,755.413859049,755.413859049,0.0,0.346567857212,0.0,1.0,11.5389610926,70.1660003662,8.17499955495,591.675954183,70.2904993693,70.1171442668,62.1154998144,61.825030009,9.69950008392,1742.74995931,51.6005001068,51.5434417725,41.9010000229,42.523844401,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.124499003092,100.0,5.55723822117,28.3894993464,0.716499964396,5.98192564646,41.1845000585,224.0,42.5,244.191666921,0.346567857212,28.3894993464,0.503116992769,50.3267523448,2.0,1.0,1.0,704.363789876,704.363789876,527.399991353,0.368742387575,2.0,0.0,3651.10786947,0.0,27.7307672501,3.15956864754,5.3125,3651.10786947,0.0521408246478,74.6166655223,74.6166655223,67.3504072825,2.0,51.9346949259,42.5178782145,41.9563484192,1.0,1240.66794125,1297.88313764,0.0,0.0,0.0,16.4529860814,1.0,0.0,11.6166663965,45.7270142237,1.0,59.0410950979,1.0,1.0,1.0,0.0,9.00083311399,1.0,54.6547609965,0.0,1.0,0.0143910936659,20.6174993515,54.4991877874,20.6174993515,2.0,0.0,38.0358608791,0.0566000007093,39.7899396115,0.959638278174,679.385774111,0.0,1.0,2293.10541433,0.00229310541433,703.002457824,0.468999078244,0.49062764901,0.0,0.468999078244,0.0,672.011667887,703.002457824,0.0,672.011667887,0.0,0.000672011667887,0.469802203278,1.0,0.0,2.0,2.0,2.0,1.0,83.191043218,48.3154172897,45.7270142237,0.457270142237,1.0,10.5,2538.55107889,77.8258004906,1375.01412571,0.959626727255,1375.01412571,1.0,0.0,0.0,0.0,37.9124997457,1.0,67.5,1.0,0.0,40.3750003179,36.7041667302,1.0,67.2916666667,0.0,1.0,74.6166655223,0.0,706.08001709,0.00023615188531,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.511269262387,168493.0,1343.81091706,41.1979735991,727.879383088,0.507989334195,727.879383088,0.510432342804,1.0,1.0,1.0,0.0,1432.86351522,1432.86351522,0.0,1432.86351522,0.0,672.011667887,1432.86351522
