timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-13T00:00:00.000Z,0.0,0.0116916871564,0.817076045783,0.508351533321,43.9532497724,0.0337343872217,44.6408325831,0.0,22.1283332507,1.0,67.736111323,0.0,0.0,0.0,40.5083332062,22.5233329137,1.0,67.513888677,0.0,0.0,44.6408325831,67.9821955363,2.0,0.0,105.085499763,61.1322499911,42.7213541667,0.358702909652,474.750007629,0.0,0.363918387443,0.0,1.0,11.5111622016,70.7660007477,9.41550000509,723.333211263,70.5709997813,70.5734278361,61.1554997762,61.1297709147,9.64999983046,1729.66629028,51.6244999568,51.4868291219,41.8624998728,41.5987497965,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.19500096639,76.4839992523,100.0,5.62979622682,28.7084999084,1.41899998983,5.88136597474,40.443499883,35.0,43.2749999364,255.833335876,0.363918387443,28.7084999084,0.502142573765,50.2064352036,2.0,1.0,1.0,702.999603271,702.999603271,0.0,0.334084721735,0.0,1.0,11.2319645882,68.9150009155,7.9199997584,562.804555257,69.0289999644,68.8539708455,61.109000206,60.8274459839,9.5212728327,1645.74995931,51.4294999441,51.3719507853,41.8680000305,42.5136311849,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.113999048869,100.0,5.2624061505,27.1609999339,0.767499605815,5.96955843767,41.1005004247,224.0,39.7333332698,218.91666921,0.334084721735,27.1609999339,0.468020226615,46.8020219803,2.0,1.0,1.0,655.228317261,655.228317261,474.750007629,0.358733853088,2.0,0.0,3411.90138753,0.0,26.4105377197,3.18746044238,5.234375,3411.90138753,0.0485964319476,64.3574988047,64.3574988047,64.1333325704,2.0,51.7879231771,42.4726613363,41.9563484192,1.0,1106.33381,1241.04734049,0.0,0.0,0.0,17.7889216741,1.0,0.0,8.92499983311,43.3665781021,1.0,53.9668941498,1.0,1.0,1.0,0.0,6.54916656017,1.0,49.0297603607,0.0,1.0,0.0116859974607,15.4741665522,48.8455657959,15.4741665522,2.0,0.0,33.9175032123,0.0566000007093,38.0474923368,0.960674860825,676.387363654,0.0,1.0,2044.81792864,0.00204481792864,672.217170672,0.452769701829,0.507901529569,0.0,0.452769701829,0.0,599.249165853,672.217170672,0.0,599.249165853,0.0,0.000599249165853,0.452770762146,1.0,0.0,2.0,2.0,2.0,1.0,83.1111456553,45.8535235723,43.3665781021,0.433665781021,1.0,10.5,2347.38115049,71.9649955492,1271.46633653,0.960671231399,1271.46633653,1.0,0.0,0.0,0.0,32.509999911,1.0,64.236111323,1.0,0.0,38.4000008901,31.8474998474,1.0,64.0000012716,0.0,1.0,64.3574988047,0.0,624.229980469,0.000225810522318,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.528694430487,168493.0,1242.12047772,38.0803921136,672.798438805,0.508340713492,672.798438805,0.528693969415,1.0,1.0,1.0,0.0,1323.5186971,1323.5186971,0.0,1323.5186971,0.0,599.249165853,1323.5186971
2016-12-13T01:00:00.000Z,0.0,0.0102521541915,0.819131859298,0.508957396094,43.6682511965,0.0331149530488,43.5225000381,0.0,21.5700000127,1.0,67.1666679382,0.0,0.0,0.0,40.1666669846,21.9675000509,1.0,66.9444459279,0.0,0.0,43.5225000381,67.4122098287,2.0,0.0,104.230500539,60.5622493426,42.6822916667,0.351358460243,461.925003052,0.0,0.358418997869,0.0,1.0,11.3745849927,70.1915009816,9.41550159454,714.166544596,70.0010007222,70.0056610107,60.5854991277,60.5615208944,9.48059997559,1736.99962362,51.4894997279,51.3556137085,41.8879998525,41.6152903239,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,76.0789998372,100.0,5.49139432112,28.1130008698,1.43400001526,5.8831906716,40.4539998372,35.0,42.6333332062,248.875,0.358418997869,28.1130008698,0.495708465576,49.5708456039,2.0,1.0,1.0,693.991851807,693.991851807,0.0,0.329143384589,0.0,1.0,11.0965960026,68.347998937,7.92000007629,549.681187948,68.4589996338,68.289159139,60.5389995575,60.2674204508,9.41749986013,1650.74995931,51.2899999619,51.2367960612,41.8725001017,42.5251159668,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.111000696818,100.0,5.12642935912,26.5864995321,0.771999359131,5.97016664346,41.1005007426,224.0,39.2083330154,213.049999237,0.329143384589,26.5864995321,0.462084314255,46.2294047674,2.0,1.0,1.0,646.918039958,646.918039958,461.925003052,0.35137336688,2.0,0.0,3457.99232992,0.0,27.0177768071,3.28294891119,5.5,3457.99232992,0.0503475123305,66.5283342997,66.5283342997,64.7591991425,2.0,51.6272328695,42.484761556,41.9563484192,1.0,1080.85008435,1251.86844663,0.0,0.0,0.0,18.594690005,1.0,0.0,7.87083315849,41.9908091227,1.0,51.6609576543,1.0,1.0,1.0,0.0,5.60749983788,1.0,46.3988087972,0.0,1.0,0.0102457403724,13.4783330758,46.3182064692,13.4783330758,2.0,0.0,33.1362341789,0.0566000007093,38.3792411261,0.961094656925,675.175578093,0.0,1.0,1997.71679279,0.00199771679279,678.078456627,0.445313292623,0.515773341713,0.0,0.445313292623,0.0,585.445826213,678.078456627,0.0,585.445826213,0.0,0.000585445826213,0.445075539251,1.0,0.0,2.0,2.0,2.0,1.0,81.5460058848,44.5491539637,41.9908091227,0.419908091227,1.0,10.5,2332.71853098,71.515475305,1263.52428284,0.961086634336,1263.52428284,1.0,0.0,0.0,0.0,33.7516668638,1.0,64.958334287,1.0,0.0,38.8333339691,32.7766666412,1.0,64.7222235998,0.0,1.0,66.5283342997,0.0,635.260009766,0.000227779439657,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.536656450403,168493.0,1235.09822773,37.865107012,668.994815149,0.508863964082,668.994815149,0.536906692856,1.0,1.0,1.0,0.0,1314.68302409,1314.68302409,0.0,1314.68302409,0.0,585.445826213,1314.68302409
2016-12-13T02:00:00.000Z,0.0,0.00893942256268,0.834363307572,0.511071410883,42.9805003802,0.0328143031893,40.06833299,0.0,19.8383332888,1.0,65.3333339691,0.0,0.0,0.0,39.0750001272,20.2133332888,1.0,65.1250006358,0.0,0.0,40.06833299,65.6089235942,2.0,0.0,102.877500216,59.896999836,42.65625,0.345402001129,421.766675313,0.0,0.350831063596,0.0,1.0,11.1582369804,69.2719993591,9.18450005849,680.416544596,69.1025002797,69.0888290405,59.9180002213,59.8942286174,9.41250006358,1657.33294678,51.3799997965,51.2345733643,41.967499733,41.6528396606,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.169499079386,72.6200002035,100.0,5.27484357357,27.1350005468,1.50899918874,5.88339340687,40.4585005442,35.0,40.3166662852,227.833334605,0.350831063596,27.1350005468,0.463911325364,46.3911320368,2.0,1.0,1.0,649.475855509,649.475855509,0.0,0.320420402555,0.0,1.0,10.883874019,67.4630006154,7.67400042216,523.809435527,67.5499998728,67.3812306722,59.8759994507,59.6085255941,9.23449929555,1573.99995931,51.1774997711,51.1226755778,41.9430004756,42.6087417603,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.0869992574056,100.0,4.91086892287,25.6069993973,0.818500200907,5.97300509612,41.1245002747,224.0,37.1666673024,193.933335622,0.320420402555,25.6069993973,0.432224807739,43.2224807739,2.0,1.0,1.0,605.114730835,605.114730835,421.766675313,0.34537952221,2.0,0.0,3262.54313151,0.0,25.4588381449,2.96356687943,4.90625,3262.54313151,0.047494821719,57.9058326085,57.9058326085,61.8759609858,2.0,51.5310745239,42.5408121745,41.9563484192,1.0,979.676806888,1187.7470825,0.0,0.0,0.0,19.1311047872,1.0,0.0,6.49833317598,40.7868954341,1.0,48.3847023646,1.0,1.0,1.0,0.0,4.41749986013,1.0,42.7142852147,0.0,1.0,0.0089439891778,10.9158329169,42.7087329229,10.9158329169,2.0,0.0,30.0345076182,0.0566000007093,36.4134360914,0.961427656736,674.215466898,0.0,1.0,1810.71994808,0.00181071994808,643.346919347,0.434566923118,0.526863136348,0.0,0.434566923118,0.0,530.645004272,643.346919347,0.0,530.645004272,0.0,0.000530645004272,0.434633868436,1.0,0.0,2.0,2.0,2.0,1.0,82.8229007721,43.1857261658,40.7868954341,0.407868954341,1.0,9.91666666667,2167.42388939,66.4479437096,1173.99192362,0.961430059466,1173.99192362,1.0,0.0,0.0,0.0,29.3433332443,1.0,61.9722248713,1.0,0.0,37.0750001272,28.5625,1.0,61.7916669846,0.0,1.0,57.9058326085,0.0,551.840026855,0.000216112456253,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.547999442248,168493.0,1152.04251709,35.3188209751,624.007429904,0.511025236519,624.007429904,0.547939468681,1.0,1.0,1.0,0.0,1221.08926392,1221.08926392,0.0,1221.08926392,0.0,530.645004272,1221.08926392
2016-12-13T03:00:00.000Z,0.0,0.00891707504286,0.822195992026,0.509246530945,43.4229998589,0.0329040154434,42.5949999491,0.0,21.0316665967,1.0,66.6250006358,0.0,0.0,0.0,39.8666667938,21.5725000699,1.0,66.4444446564,0.0,0.0,42.5949999491,66.9453570048,2.0,0.0,103.374749819,59.9517499606,42.7213541667,0.348718240147,451.324999491,0.0,0.350970789477,0.0,1.0,11.2404251893,69.611000061,9.45299975077,707.49987793,69.4264996847,69.4130833944,59.9734999339,59.9418487549,9.37472742254,1756.33291626,51.4939997991,51.3505071004,42.0469999313,41.764831543,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.184500376383,76.0640004476,100.0,5.33696047465,27.3794997533,1.44299983978,5.90346471469,40.6040000916,35.0,41.9833332698,242.57499822,0.350970789477,27.3794997533,0.493790588379,49.3790588379,2.0,1.0,1.0,691.30682373,691.30682373,0.0,0.321927496109,0.0,1.0,10.9684793949,67.8049996694,7.96650028229,542.93204244,67.8965002696,67.7262573242,59.9299999873,59.6640192668,9.25781839544,1666.49994914,51.2915004094,51.2316970825,41.9595003128,42.6361872355,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.091500600179,100.0,4.98351267974,25.9369999568,0.749499956767,5.98496671518,41.210000356,224.0,38.7583328883,208.749998728,0.321927496109,25.9369999568,0.462809680757,46.2809680303,2.0,1.0,1.0,647.93355306,647.93355306,451.324999491,0.348486225144,2.0,0.0,3446.90714518,0.0,26.6673251788,2.96273059646,4.9453125,3446.90714518,0.0514133990256,66.7491664886,66.7491664886,64.7625643412,2.0,51.6209106445,42.6083221436,41.9563484192,1.0,1056.414105,1241.11927191,0.0,0.0,0.0,19.6051247915,1.0,0.0,6.8308331569,40.3683751424,1.0,49.2009118398,1.0,1.0,1.0,0.0,4.70999983946,1.0,43.6785710653,0.0,1.0,0.00891495619286,11.5408327579,43.6266358693,11.5408327579,2.0,0.0,32.387086498,0.0566000007093,38.0496975789,0.961542607155,673.884252996,0.0,1.0,1952.55218855,0.00195255218855,672.256132545,0.44212056719,0.519421648997,0.0,0.44212056719,0.0,572.210001628,672.256132545,0.0,572.210001628,0.0,0.000572210001628,0.441657741865,1.0,0.0,2.0,2.0,2.0,1.0,83.7953510284,42.5814755758,40.3683751424,0.403683751424,1.0,10.5,2297.53337691,70.4367840769,1244.46613417,0.961542216186,1244.46613417,1.0,0.0,0.0,0.0,33.6891665459,1.0,64.9166679382,1.0,0.0,38.8416678111,33.0600005786,1.0,64.7361132304,0.0,1.0,66.7491664886,0.0,644.530029297,0.000225823610351,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.540196405579,168493.0,1216.61726564,37.2985256733,658.984544274,0.509167298116,658.984544274,0.540614809135,1.0,1.0,1.0,0.0,1294.23972575,1294.23972575,0.0,1294.23972575,0.0,572.210001628,1294.23972575
2016-12-13T04:00:00.000Z,0.0,0.00851900917925,0.843370063701,0.512909039686,42.5844993591,0.0326477621055,38.2916673024,0.0,18.9991666476,1.0,64.3749993642,0.0,0.0,0.0,38.5083335241,19.2858336767,1.0,64.1805547078,0.0,0.0,38.2916673024,64.6428238551,2.0,0.0,102.18674914,59.6022497813,42.65625,0.342082029337,401.183339437,0.0,0.349717381696,0.0,1.0,11.0458327929,68.8009999593,9.01649951935,660.833211263,68.6329994202,68.6285120646,59.6164999008,59.5888366699,9.19145480069,1608.33297729,51.1850001017,51.0383707682,41.9224999746,41.5853881836,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.168000539144,70.4330005646,100.0,5.17521206538,26.7104994456,1.56150023142,5.87062072754,40.3609997431,35.0,39.1750005086,216.950003306,0.349717381696,26.7104994456,0.443079190935,44.3079195023,2.0,1.0,1.0,620.31086731,620.31086731,0.0,0.318332955856,0.0,1.0,10.7787217299,67.0205008189,7.51949977875,509.936172485,67.1074994405,66.948038737,59.5879996618,59.3215001424,9.07700030009,1531.49994914,50.9765001933,50.9167607625,41.8994998932,42.5595906576,41.9563484192,1.0,0.0,99.7087898254,1.0,0.0,-0.0869986216227,100.0,4.81767845154,25.2079995473,0.869500160217,5.96104327838,41.029999733,224.0,36.0833333333,184.233333588,0.318332955856,25.2079995473,0.413394197736,41.3394200007,2.0,1.0,1.0,578.751876831,578.751876831,401.183339437,0.342022394559,2.0,0.0,3179.11258952,0.0,25.2535829544,3.10480225086,5.22135416667,3179.11258952,0.0465702998746,54.6183334986,54.6183334986,60.8451534907,2.0,51.3311589559,42.4847640991,41.9563484192,1.0,930.577110939,1151.57693717,0.0,0.0,0.0,19.6987123489,1.0,0.0,5.99833329519,39.9177875519,1.0,47.077624321,1.0,1.0,1.0,0.0,3.99249990781,1.0,41.3095232646,0.0,1.0,0.00851924176919,9.99083336194,41.1930468877,9.99083336194,2.0,0.0,28.5292303863,0.0566000007093,35.3045474276,0.961659148339,673.548595647,0.0,1.0,1719.96981674,0.00171996981674,623.755247088,0.429794635299,0.531865209142,0.0,0.429794635299,0.0,504.050000509,623.755247088,0.0,504.050000509,0.0,0.000504050000509,0.429729625583,1.0,0.0,2.0,2.0,2.0,1.0,85.3762124379,41.7647120158,39.9177875519,0.399177875519,1.0,10.5,2082.15404811,63.8337778139,1127.8052476,0.961659844441,1127.8052476,1.0,0.0,0.0,0.0,27.6341667175,1.0,60.9444475174,1.0,0.0,36.4250011444,26.9841666222,1.0,60.7083352407,0.0,1.0,54.6183334986,0.0,546.529968262,0.000209531241224,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.553069998936,168493.0,1110.41987154,34.042771919,601.462393858,0.5128564824,601.462393858,0.553137284493,1.0,1.0,1.0,0.0,1172.76940918,1172.76940918,0.0,1172.76940918,0.0,504.050000509,1172.76940918
2016-12-13T05:00:00.000Z,0.0,0.00896944852823,0.8173672457,0.508421801933,43.5767491659,0.0328120296808,43.375,0.0,21.4633332888,1.0,67.0138880412,0.0,0.0,0.0,40.0916665395,21.9116670291,1.0,66.8194433848,0.0,0.0,43.375,67.2932936351,2.0,0.0,103.626749039,60.0499998728,42.7213541667,0.347671719424,459.649998983,0.0,0.350875226483,0.0,1.0,11.286353747,69.7804985046,9.51749928792,703.74987793,69.5914993286,69.5618667603,60.0740000407,60.0294672648,9.58800029755,1763.66626994,51.6980002721,51.5435231527,42.1099999746,41.8386408488,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.188999176025,77.2249991099,100.0,5.37133276463,27.481499354,1.41450087229,5.91502098242,40.6954991023,35.0,42.4333333969,247.00833257,0.350875226483,27.481499354,0.50284026373,50.2840267817,2.0,1.0,1.0,703.976369222,703.976369222,0.0,0.323771246588,0.0,1.0,11.0144078732,67.9879995982,8.04449971517,549.681193034,68.0704994202,67.8981297811,60.025999705,59.7584177653,9.4024998347,1677.49994914,51.5075000127,51.4331512451,42.105000178,42.7019322713,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.0824998219808,100.0,5.01808758577,25.9654992421,0.806500116984,5.99632028739,41.298500061,224.0,39.2583335241,212.641667684,0.323771246588,25.9654992421,0.469069257464,46.9069258372,2.0,1.0,1.0,656.696960449,656.696960449,459.649998983,0.347725194601,2.0,0.0,3469.66097005,0.0,26.1266759237,2.74995579322,4.65625,3469.66097005,0.0499840252058,66.0766661962,66.0766661962,64.4754797618,2.0,51.7993138631,42.6509933472,41.9563484192,1.0,1072.568355,1274.59086382,0.0,0.0,0.0,19.7956260045,1.0,0.0,7.00499987602,40.2783740362,1.0,49.6917794545,1.0,1.0,1.0,0.0,4.85333323479,1.0,44.2261896133,0.0,1.0,0.0089690180772,11.8583329519,44.1272201538,11.8583329519,2.0,0.0,32.8823365042,0.0566000007093,39.0758551599,0.961626174219,673.643556218,0.0,1.0,1982.40981355,0.00198240981355,690.386124915,0.439428615532,0.52219674023,0.0,0.439428615532,0.0,580.960001628,690.386124915,0.0,580.960001628,0.0,0.000580960001628,0.439496820172,1.0,0.0,2.0,2.0,2.0,1.0,86.4618682861,42.0330384572,40.2783740362,0.402783740362,1.0,10.5,2347.15921882,71.9581916641,1271.34612654,0.961625355763,1271.34612654,1.0,0.0,0.0,0.0,33.5083328883,1.0,64.5833346049,1.0,0.0,38.633333842,32.56833299,1.0,64.3888889949,0.0,1.0,66.0766661962,0.0,623.869995117,0.000231913819327,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.543035535722,168493.0,1240.92974294,38.0438870818,672.153473587,0.508405861843,672.153473587,0.542971453739,1.0,1.0,1.0,0.0,1322.0804952,1322.0804952,0.0,1322.0804952,0.0,580.960001628,1322.0804952
2016-12-13T06:00:00.000Z,0.0,0.0102813025768,0.797043094228,0.507675966566,44.4594999949,0.0329667571765,48.4899994532,0.0,24.0499998728,1.0,69.5416660309,0.0,0.0,0.0,41.5916665395,24.4400000572,1.0,69.3194446564,0.0,0.0,48.4899994532,69.8242978183,2.0,0.0,105.233249982,60.7737499873,42.6822916667,0.352098081651,518.091657003,0.0,0.361603648594,0.0,1.0,11.5437959035,70.8530000051,9.81000099182,750.833211263,70.6550000509,70.6223856608,60.8014996847,60.7507273356,9.72654585405,1881.33290609,51.7670001984,51.6167831421,42.0094998678,41.7750091553,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.197999954224,79.7944990794,100.0,5.63282970587,28.6455001831,1.34549967448,5.91096619765,40.6640001933,35.0,45.7083326976,276.433329264,0.361603648594,28.6455001831,0.546150073097,54.6150074005,2.0,1.0,1.0,764.610102336,764.610102336,0.0,0.337626864117,0.0,1.0,11.2718499502,69.053000768,8.41049957275,586.051656087,69.1564998627,68.9734522502,60.7460002899,60.4696095785,9.58850002289,1792.74992879,51.5749998093,51.5039189657,41.9864997864,42.5391642253,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.103499094645,100.0,5.28505857786,27.1700000763,0.762999534607,5.9867913723,41.2235002518,224.0,42.3000005086,241.808333079,0.337626864117,27.1700000763,0.511404549735,51.1404549281,2.0,1.0,1.0,715.966369629,715.966369629,518.091657003,0.352194508089,2.0,0.0,3789.38085938,0.0,27.1418590546,2.9431330959,5.04947916667,3789.38085938,0.0523239759609,76.977499644,76.977499644,67.774418513,2.0,51.8549880981,42.5350748698,41.9563484192,1.0,1216.04579063,1395.38177336,0.0,0.0,0.0,19.0537824631,1.0,0.0,8.74166647593,41.7477172216,1.0,53.6187200546,1.0,1.0,1.0,0.0,6.38666653633,1.0,48.5892842611,0.0,1.0,0.0102788359738,15.1283331712,48.4985249837,15.1283331712,2.0,0.0,37.2810056399,0.0566000007093,42.7790105958,0.961298482979,674.587822776,0.0,1.0,2247.59671291,0.00224759671291,755.812898582,0.447639335378,0.513654810072,0.0,0.447639335378,0.0,658.675003052,755.812898582,0.0,658.675003052,0.0,0.000658675003052,0.447741220395,1.0,0.0,2.0,2.0,2.0,1.0,84.6387748718,43.7505620321,41.7477172216,0.417477172216,1.0,10.5,2611.427564,80.0600162358,1414.48790163,0.96129414545,1414.48790163,1.0,0.0,0.0,0.0,38.9016669591,1.0,67.8888905843,1.0,0.0,40.6166671117,38.0758326848,1.0,67.6944446564,0.0,1.0,76.977499644,0.0,702.880004883,0.00025389191596,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.534336771427,168493.0,1379.17639296,42.2821930559,747.035203641,0.507689437906,747.035203641,0.534218248248,1.0,1.0,1.0,0.0,1471.44129435,1471.44129435,0.0,1471.44129435,0.0,658.675003052,1471.44129435
2016-12-13T07:00:00.000Z,0.0,0.0111387766614,0.798012593275,0.507628855963,44.5832500458,0.0334858128617,48.9425004323,0.0,24.2666665713,1.0,69.6944440206,0.0,0.0,0.0,41.7166662216,24.6758333842,1.0,69.5277754466,0.0,0.0,48.9425004323,69.9795176188,2.0,0.0,105.67650032,61.0932502747,42.8125,0.356423773323,521.574996948,0.0,0.361556895366,0.0,1.0,11.6187318961,71.1634991964,9.84749952952,760.41653951,70.9699999491,70.9364624023,61.1225004196,61.0707219442,9.75750001272,1900.66626994,51.7265001933,51.5817464193,41.9690001806,41.7368291219,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.193499247233,80.1710007985,100.0,5.71161774794,29.0009997686,1.34099992116,5.90711414814,40.6280002594,35.0,46.049999555,279.333335876,0.361556895366,29.0009997686,0.551926491147,55.1926492055,2.0,1.0,1.0,772.697087606,772.697087606,0.0,0.338366232697,0.0,1.0,11.3298651377,69.30199941,8.34900061289,589.051279704,69.4130007426,69.2315800985,61.0640001297,60.784711202,9.59149932861,1791.24993896,51.5299994151,51.4554621379,41.9385000865,42.5263977051,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.111001332601,100.0,5.34489834309,27.4745006561,0.725499471029,5.98496679465,41.2130006154,224.0,42.3666671117,242.241664886,0.338366232697,27.4745006561,0.511386319115,51.1386315028,2.0,1.0,1.0,715.940846761,715.940846761,521.574996948,0.356817830295,2.0,0.0,3775.9619751,0.0,28.0901168187,2.94208929936,5.08854166667,3775.9619751,0.0543773323861,79.4775009155,79.4775009155,68.6781616211,2.0,51.8113377889,42.5102437337,41.9563484192,1.0,1230.11383501,1365.44693071,0.0,0.0,0.0,18.5276870728,1.0,0.0,9.35583313306,42.5948133469,1.0,54.9086751938,1.0,1.0,1.0,0.0,6.94416658084,1.0,49.9940471649,0.0,1.0,0.011155250966,16.2999997139,49.9243952433,16.2999997139,2.0,0.0,37.7122976568,0.0566000007093,41.8612811432,0.960974562921,675.522151679,0.0,1.0,2273.59843961,0.00227359843961,739.598597501,0.455319715469,0.505412499464,0.0,0.455319715469,0.0,666.295003255,739.598597501,0.0,666.295003255,0.0,0.000666295003255,0.455838742356,1.0,0.0,2.0,2.0,2.0,1.0,82.542122523,44.9392284047,42.5948133469,0.425948133469,1.0,9.91666666667,2594.47738254,79.5403649072,1405.30678287,0.960331206743,1405.30678287,1.0,0.0,0.0,0.0,40.0933335622,1.0,68.7777773539,1.0,0.0,41.1250009537,39.3841670354,1.0,68.541668574,0.0,1.0,79.4775009155,0.0,674.400024414,0.000248445224093,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.526289779937,168493.0,1371.44470477,42.0451583049,742.847310565,0.507632541789,742.847310565,0.525699742166,1.0,1.0,1.0,0.0,1463.35636393,1463.35636393,0.0,1463.35636393,0.0,666.295003255,1463.35636393
2016-12-13T08:00:00.000Z,0.0,0.011974482422,0.799256738716,0.507657153396,44.6822493871,0.0336839327679,48.9641666412,0.0,24.3216667175,1.0,69.7777767181,0.0,0.0,0.0,41.7416664759,24.6424999237,1.0,69.5694433848,0.0,0.0,48.9641666412,70.0490550995,2.0,0.0,106.080749512,61.3985001246,42.7213541667,0.361721876356,525.94165802,0.0,0.367367050249,0.0,1.0,11.6864162286,71.4304993947,9.78054532138,759.583206177,71.2400004069,71.1984176636,61.4270003637,61.3729426066,9.60074996948,1886.33289591,51.763999939,51.6142298381,42.0079997381,41.7667338053,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.190498987834,79.9130001068,100.0,5.77443639437,29.2320006688,1.33499972026,5.91197983424,40.6730000178,35.0,46.3416668574,281.64999644,0.367367050249,29.2320006688,0.547550059727,54.7550058365,2.0,1.0,1.0,766.570083618,766.570083618,0.0,0.340676645971,0.0,1.0,11.3975494703,69.5779984792,8.31149832408,589.051279704,69.6814982096,69.4890721639,61.3699998856,61.0819447835,9.58509167758,1789.49992879,51.5825004578,51.5096511841,41.9624996185,42.5723546346,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.103499730428,100.0,5.40629776319,27.7189985911,0.705999692281,5.99125170708,41.2564999262,224.0,42.5833330154,244.291667938,0.340676645971,27.7189985911,0.512028416225,51.2028411229,2.0,1.0,1.0,716.839782715,716.839782715,525.94165802,0.361735716765,2.0,0.0,3743.87333171,0.0,27.9638338089,2.83785095811,4.875,3743.87333171,0.0545955494719,79.5550003052,79.5550003052,68.5626207987,2.0,51.8600438436,42.5325317383,41.9563484192,1.0,1240.40946499,1337.04392739,0.0,0.0,0.0,17.5714495977,1.0,0.0,9.93166653315,43.855550766,1.0,56.0045655568,1.0,1.0,1.0,0.0,7.47916650772,1.0,51.2499987284,0.0,1.0,0.0119749363327,17.4108328819,51.2126830419,17.4108328819,2.0,0.0,38.0279366256,0.0566000007093,40.9905141579,0.960178401703,677.822227894,0.0,1.0,2292.62767706,0.00229262767706,724.214021983,0.462086763909,0.498085768489,0.0,0.462086763909,0.0,671.871663411,724.214021983,0.0,671.871663411,0.0,0.000671871663411,0.461887908479,1.0,0.0,2.0,2.0,2.0,1.0,76.8743604024,47.1399215062,43.855550766,0.43855550766,1.0,10.5,2577.45339238,79.0184507836,1396.08568539,0.960172532398,1396.08568539,1.0,0.0,0.0,0.0,40.2883335749,1.0,68.6527798971,1.0,0.0,41.0750007629,39.2666664124,1.0,68.4583333333,0.0,1.0,79.5550003052,0.0,760.710021973,0.000243277252811,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.518746112477,168493.0,1362.79365235,41.7799380833,738.161440985,0.507678251789,738.161440985,0.518848554846,1.0,1.0,1.0,0.0,1453.99460856,1453.99460856,0.0,1453.99460856,0.0,671.871663411,1453.99460856
2016-12-13T09:00:00.000Z,0.0,0.014187725278,0.787720874222,0.509185324265,45.5110003153,0.0346406450535,54.1125008265,0.0,26.8258334796,1.0,71.9583326976,0.0,0.0,0.0,43.0666666031,27.2750000954,1.0,71.7777779897,0.0,0.0,54.1125008265,72.2364896139,2.0,0.0,107.664750417,62.1537501017,42.8255208333,0.373196320432,582.72501119,0.0,0.37706829118,0.0,1.0,11.9607794285,72.5284989675,9.83250141144,802.499852498,72.3215001424,72.2767410278,62.1860001882,62.1303939819,9.65880050659,1984.99955241,51.9140001933,51.7722142537,41.9089997609,41.7056477865,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.206998825073,81.7295010885,100.0,6.05488177141,30.4125003815,1.28399976095,5.90589765708,40.625,35.0,49.7833334605,312.116668701,0.37706829118,30.4125003815,0.59100454058,59.1004536947,2.0,1.0,1.0,827.406356812,827.406356812,0.0,0.352107758028,0.0,1.0,11.6465310256,70.5829989115,8.56500053406,620.922276815,70.6865005493,70.504330953,62.1215000153,61.8269475301,9.66399934557,1872.49993896,51.7294991811,51.6537322998,41.8889996211,42.4963963826,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.103501637777,100.0,5.65994238853,28.7975009282,0.665499687195,5.98658863703,41.2234999339,224.0,45.6083335876,270.608331045,0.352107758028,28.7975009282,0.548473550706,54.8473564784,2.0,1.0,1.0,767.862970988,767.862970988,582.72501119,0.372928967502,2.0,0.0,3935.82191976,0.0,30.1847365986,3.18605470657,5.7734375,3935.82191976,0.0590373407307,92.2641671499,92.2641671499,72.1279347738,2.0,52.0200472745,42.470234264,41.9563484192,1.0,1386.99466311,1380.91224012,0.0,0.0,0.0,17.0653654734,1.0,0.0,12.3958331744,45.1206347148,1.0,60.4452037811,1.0,1.0,1.0,0.0,9.75749985377,1.0,56.2023801804,0.0,1.0,0.0141900429976,22.1533330282,56.0763467153,22.1533330282,2.0,0.0,42.5218821989,0.0566000007093,42.3354099069,0.959188892199,680.688843909,0.0,1.0,2563.55860087,0.00256355860087,747.975430678,0.481138087545,0.479028140447,0.0,0.481138087545,0.0,751.2699941,747.975430678,0.0,751.2699941,0.0,0.0007512699941,0.480800760289,1.0,0.0,2.0,2.0,2.0,1.0,72.9656462236,49.1785122265,45.1206347148,0.451206347148,1.0,10.5,2777.79078487,85.1603078723,1504.59906016,0.963594872701,1504.59906016,1.0,0.0,0.0,0.0,46.5466664632,1.0,72.2638905843,1.0,0.0,43.2416674296,45.7175003688,1.0,72.0694471995,0.0,1.0,92.2641671499,0.0,811.909973145,0.000251259161549,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.497126078623,168493.0,1468.06117557,45.0071842588,795.179923936,0.509259455138,795.179923936,0.497422318788,1.0,1.0,1.0,0.0,1561.44361369,1561.44361369,0.0,1561.44361369,0.0,751.2699941,1561.44361369
2016-12-13T10:00:00.000Z,0.0,0.0153894185261,0.780635425474,0.512192485585,46.1237500509,0.0349272880252,57.6833333969,0.0,28.5958334605,1.0,73.4166660309,0.0,0.0,0.0,43.9583333333,29.0874999364,1.0,73.2638880412,0.0,0.0,57.6833333969,73.6830635071,2.0,0.0,108.681000074,62.5572500229,42.8255208333,0.376859833293,622.266667684,0.0,0.38437607728,0.0,1.0,12.1481197675,73.2545000712,9.96299934387,825.416519165,73.044500351,72.97803243,62.6015001933,62.5367355347,9.66449896495,2167.3328654,51.7864993413,51.6409886678,42.1220003764,41.9315414429,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,82.4989999135,100.0,6.21099992593,30.9224999746,1.26300048828,5.93711984158,40.8589998881,35.0,52.3500003815,335.66666921,0.38437607728,30.9224999746,0.623341580346,62.3341585795,2.0,1.0,1.0,872.678212484,872.678212484,0.0,0.355409960071,0.0,1.0,11.7879427274,71.1725006104,8.7599995931,641.169748942,71.2729994456,71.0864054362,62.5129998525,62.2141164144,9.52100022634,2031.24987793,51.6019999186,51.5281397502,42.0809996923,42.689163208,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.100498835246,100.0,5.76911818981,29.1919997533,0.618999481201,6.0188245376,41.4620002111,224.0,47.5916668574,286.599999746,0.355409960071,29.1919997533,0.575421320597,57.5561885834,2.0,1.0,1.0,805.589848836,805.589848836,622.266667684,0.376667571471,2.0,0.0,4319.13568115,0.0,31.0963117282,2.6380105118,5.20052083333,4319.13568115,0.0679979362009,112.81166776,112.81166776,76.6929753621,2.0,51.8492914836,42.6739171346,41.9563484192,1.0,1510.56547315,1410.75654808,0.0,0.0,0.0,16.3893156052,1.0,0.0,14.0658330123,46.2121845881,1.0,63.0136973063,1.0,1.0,1.0,0.0,11.3449997107,1.0,59.0833323797,0.0,1.0,0.0153366105108,25.410832723,59.0280618668,25.410832723,2.0,0.0,46.3102626216,0.0566000007093,43.2503637861,0.958310220565,683.240435151,0.0,1.0,2791.95242338,0.00279195242338,764.140693358,0.495523346127,0.462782194944,0.0,0.495523346127,0.0,818.202509562,764.140693358,0.0,818.202509562,0.0,0.000818202509562,0.494943889479,1.0,0.0,2.0,2.0,2.0,1.0,71.208612442,50.7145271301,46.2121845881,0.462121845881,1.0,10.5,2921.32202123,89.5606264076,1582.34320292,0.958305541071,1582.34320292,1.0,0.0,0.0,0.0,57.042500178,1.0,76.8472239176,1.0,0.0,45.9750003815,55.7691669464,1.0,76.625,0.0,1.0,112.81166776,0.0,880.200012207,0.000256689380485,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.48291716484,168493.0,1561.97348443,47.8863071858,846.047819535,0.512387143305,846.047819535,0.483520371545,1.0,1.0,1.0,0.0,1651.18861898,1651.18861898,0.0,1651.18861898,0.0,818.202509562,1651.18861898
2016-12-13T11:00:00.000Z,0.0,0.0172041836533,0.7885688911,0.509741531458,45.8567500114,0.0353415800224,55.2058334351,0.0,27.3658332825,1.0,72.4583339691,0.0,0.0,0.0,43.3583332698,27.855000178,1.0,72.2638899485,0.0,0.0,55.2058334351,72.7183278402,2.0,0.0,108.851249695,62.9944996834,42.7604166667,0.380396560484,593.874994914,0.0,0.389683856571,0.0,1.0,12.1710840066,73.3639990489,9.81899960836,811.249857585,73.156999588,73.1255391439,63.0394992828,62.9824498494,9.57600021362,2035.33287557,51.5134998957,51.3753585815,41.8114995956,41.6172053019,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.206999460856,82.0324993134,100.0,6.27653984229,31.3454999924,1.26899941762,5.89454416434,40.542500178,35.0,50.5999997457,321.058329264,0.389683856571,31.3454999924,0.588305961972,58.830596288,2.0,1.0,1.0,823.628346761,823.628346761,0.0,0.358223406836,0.0,1.0,11.8096983433,71.2670001984,8.4390001297,630.671066284,71.3885002136,71.2071634928,62.9495000839,62.6504033407,9.46700032552,1926.74992879,51.3125003179,51.2508188883,41.8454999924,42.4580968221,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.121500015259,100.0,5.82594807943,29.5430002213,0.644499778748,5.98375026385,41.2010002136,224.0,45.8500000636,272.816665649,0.358223406836,29.5430002213,0.543360839117,54.3360846837,2.0,1.0,1.0,760.705174764,760.705174764,593.874994914,0.380108650664,2.0,0.0,4077.01204427,0.0,31.0631301186,3.41212771336,6.46614583333,4077.01204427,0.064408443035,100.880001068,100.880001068,74.3060995738,2.0,51.6121687456,42.4403547807,41.9563484192,1.0,1434.16507874,1325.88717191,0.0,0.0,0.0,15.2780145009,1.0,0.0,14.8099995454,47.7614847819,1.0,64.166665713,1.0,1.0,1.0,0.0,12.049166441,1.0,60.4583311081,0.0,1.0,0.0171799047816,26.8591663043,60.2125682831,26.8591663043,2.0,0.0,43.9680123898,0.0566000007093,40.6484751764,0.958187763368,683.5967528,0.0,1.0,2650.74287628,0.00265074287628,718.170930513,0.497578880341,0.460012214939,0.0,0.497578880341,0.0,776.819997152,718.170930513,0.0,776.819997152,0.0,0.000776819997152,0.497038573027,1.0,0.0,2.0,2.0,2.0,1.0,80.0830390237,50.9072213606,47.7614847819,0.477614847819,1.0,10.5,2757.26783917,84.5311242837,1493.48274248,0.956625052827,1493.48274248,1.0,0.0,0.0,0.0,50.8908335368,1.0,74.416668574,1.0,0.0,44.525001208,49.9891672134,1.0,74.2083358765,0.0,1.0,100.880001068,0.0,889.969970703,0.000241247263545,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.480869922421,168493.0,1469.84055212,45.0617356149,796.143728803,0.50995636907,796.143728803,0.481486196654,1.0,1.0,1.0,0.0,1561.19969686,1561.19969686,0.0,1561.19969686,0.0,776.819997152,1561.19969686
2016-12-13T12:00:00.000Z,0.0,0.0186408200369,0.780891614559,0.511534884892,46.4102512995,0.0355745351898,58.417500178,0.0,28.9941666921,1.0,73.7916666667,0.0,0.0,0.0,44.1583331426,29.4641668002,1.0,73.5972220103,0.0,0.0,58.417500178,74.0720068614,2.0,0.0,109.843501091,63.4332497915,42.6953125,0.385248021768,632.441675822,0.0,0.390563597608,0.0,1.0,12.345129331,73.9985001882,9.97200012207,834.166508993,73.8020013173,73.7352752686,63.4819993973,63.417368571,9.62550036112,2163.66618856,51.7505000432,51.6014887492,42.1249996821,41.9353586833,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.19649887085,83.4649995168,100.0,6.40476572514,31.6770016352,1.24200026194,5.94036360582,40.8829994202,35.0,52.5916668574,339.150004069,0.390563597608,31.6770016352,0.619976134527,61.9976142248,2.0,1.0,1.0,867.966588338,867.966588338,0.0,0.366745112658,0.0,1.0,11.9958301385,71.9869995117,8.69849936167,646.044143677,72.0829995473,71.9023208618,63.3845001856,63.0847727458,9.46549956004,2025.24990845,51.558499972,51.4835103353,42.093000412,42.6432113647,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.0960000356038,100.0,5.98247961203,29.9899991353,0.676000595093,6.01335052649,41.4169998169,224.0,48.2916663488,293.291666667,0.366745112658,29.9899991353,0.570686431158,57.0686432521,2.0,1.0,1.0,798.961003621,798.961003621,632.441675822,0.385024865521,2.0,0.0,4301.04931641,0.0,31.0898992221,2.7630196015,5.19010416667,4301.04931641,0.0678871996331,111.645832062,111.645832062,76.636341095,2.0,51.8277816772,42.6599095662,41.9563484192,1.0,1538.08153251,1361.91489677,0.0,0.0,0.0,14.6096280416,1.0,0.0,16.7058329582,48.8723713557,1.0,66.9063911438,0.833333333333,1.0,1.0,0.0,13.8958330949,1.0,63.3095223109,0.0,1.0,0.0186042610691,30.6016664505,63.2783889771,30.6016664505,2.0,0.0,47.1538380624,0.0566000007093,41.7529975752,0.957874288102,684.509204747,0.166666666667,0.833333333333,2842.809887,0.002842809887,737.685460281,0.50748188879,0.449356636548,0.520785530472,0.504625647897,0.0,833.106669108,737.685460281,151.110834757,681.995834351,0.0,0.000833106669108,0.507090864082,1.0,0.109062661238,2.0,2.0,2.0,0.833333333333,84.2552351518,51.3930691806,48.8723713557,0.488723713557,1.0,10.5,2889.44064132,88.5832208582,1565.07455385,0.953355698781,1565.07455385,1.0,0.0,0.0,0.0,56.3608328501,1.0,76.736111323,1.0,0.0,45.9000005722,55.2850004832,1.0,76.486111323,0.0,1.0,111.645832062,0.0,917.33001709,0.000247802564944,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.471342057453,168493.0,1550.79752141,47.5436793478,839.994324241,0.511677462257,839.994324241,0.471724614402,1.0,1.0,1.0,0.0,1641.64808146,1641.64808146,290.159434001,1351.48864746,0.0,833.106669108,1641.64808146
2016-12-13T13:00:00.000Z,0.0,0.020729578071,0.776825131955,0.513125486223,46.7867485682,0.0362285309992,61.2891661326,0.0,30.3733331362,1.0,74.9583326976,0.0,0.0,0.0,44.8583335876,30.9158331553,1.0,74.763888677,0.0,0.0,61.2891661326,75.2013816833,2.0,0.0,110.678998629,63.892250061,42.7213541667,0.392339788345,663.691670736,0.0,0.398388508488,0.0,1.0,12.4889584382,74.5640004476,,853.333180745,74.3554986318,74.2973276774,63.9380000432,63.8764088949,9.72900009155,2152.66618856,51.8240000407,51.6792170207,41.8640000025,41.6980158488,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.208501815796,84.3575000763,100.0,6.58022244771,32.4914986293,1.21650028229,5.90873599052,40.6474997203,35.0,54.2249997457,355.483334859,0.398388508488,32.4914986293,0.637357174101,63.7537533442,2.0,1.0,1.0,892.300043742,892.300043742,0.0,0.374941775376,0.0,1.0,12.1372419198,72.5434983571,8.80049991608,665.166742961,72.6469999949,72.4696960449,63.8465000788,63.5427449544,9.62779960632,2017.99991862,51.6304998398,51.5472666423,41.8484999339,42.3878809611,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.103501637777,100.0,6.15815472603,30.798500061,0.678999900818,5.97908719381,41.1695000331,224.0,50.0750001272,308.20833079,0.374941775376,30.798500061,0.587036652338,58.7036650976,2.0,1.0,1.0,821.851313273,821.851313273,663.691670736,0.392300914538,2.0,0.0,4288.21390788,0.0,33.1123372714,3.54133264224,6.70572916667,4288.21390788,0.0688892608636,116.523333232,116.523333232,77.9463990529,2.0,51.9024302165,42.43699646,41.9563484192,1.0,1618.32505935,1371.60562832,0.0,0.0,0.0,14.3021186193,1.0,0.0,18.9783328374,49.635881424,1.0,69.9372113546,0.75,1.0,1.0,0.0,16.0883330504,1.0,66.7916660309,0.0,1.0,0.0207315569792,35.0666659673,66.558303833,35.0666659673,2.0,0.0,49.6139093854,0.0566000007093,42.0500918295,0.957360668311,686.006802402,0.25,0.75,2991.12263029,0.00299112263029,742.93447531,0.518182806249,0.439183988062,0.517575696967,0.518387028147,0.0,876.570826213,742.93447531,220.384999593,656.185826619,0.0,0.000876570826213,0.518150265018,1.0,0.490869579431,2.0,2.0,2.0,0.75,84.1191151937,52.1361083984,49.635881424,0.49635881424,1.0,9.91666666667,2989.93068767,91.6640012149,1619.50530152,0.957366794311,1619.50530152,1.0,0.0,0.0,0.0,58.7641665141,1.0,78.0972220103,1.0,0.0,46.7750008901,57.7591660817,1.0,77.9583352407,0.0,1.0,116.523333232,0.0,923.619995117,0.000249565808844,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.458741613634,168493.0,1602.71257672,49.1352686487,868.1142762,0.513183736367,868.1142762,0.458772839719,1.0,1.0,1.0,0.0,1691.62468465,1691.62468465,425.802449544,1265.82223511,0.0,876.570826213,1691.62468465
2016-12-13T14:00:00.000Z,0.0,0.022012265649,0.773580975701,0.519970660847,47.4572494825,0.0363484814553,65.3083333969,0.0,32.3500002225,1.0,76.5,0.0,0.0,0.0,45.7833331426,32.9583330154,1.0,76.3055547078,0.0,0.0,65.3083333969,76.7339744568,2.0,0.0,111.627749125,64.1704996427,42.7864583333,0.398007434524,714.341669718,0.0,0.408688702135,0.0,1.0,12.7065149943,75.3559989929,,874.583165487,75.1354993184,75.07300059,64.2319993973,64.1722768148,9.36540031433,2421.99943034,51.5000003179,51.3626124064,42.0109999975,41.8723627726,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.220499674479,81.6469993591,100.0,6.77750484149,33.124499321,1.2194999059,5.92901015282,40.7915000916,35.0,57.7666664124,391.650001526,0.408688702135,33.124499321,0.683026468186,68.3026460012,2.0,1.0,1.0,956.237055461,956.237055461,0.0,0.378604603666,0.0,1.0,12.2266817093,72.8825003306,8.87549972534,681.2897288,72.9844996134,72.8044967651,64.1089998881,63.804262797,9.32750097911,2190.74994914,51.3050003052,51.2304204305,41.9774993261,42.5110727946,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.101999282837,100.0,6.22752308846,31.0070002874,0.666999181112,5.99915862083,41.310500145,224.0,51.5166664124,322.691670736,0.378604603666,31.0070002874,0.607940622965,60.7940632502,2.0,1.0,1.0,851.116872152,851.116872152,714.341669718,0.397345793664,2.0,0.0,4791.13081868,0.0,35.722770373,3.48628644149,6.90364583333,4791.13081868,0.0861961798554,156.084166845,156.084166845,85.4460786184,2.0,51.5747299194,42.572652181,41.9563484192,1.0,1800.45577687,1370.02970222,0.0,0.0,0.0,14.1672792435,1.0,0.0,21.1899994214,50.0647201538,1.0,72.5399538676,0.25,1.0,1.0,0.0,18.317499876,1.0,69.6071427663,0.0,1.0,0.0219370546487,39.5074996948,69.4525585175,39.5074996948,2.0,0.0,55.1975941111,0.0566000007093,42.0017777693,0.956822386344,687.577475865,0.75,0.25,3327.75173189,0.00332775173189,742.080870016,0.543361561004,0.413462794913,0.552114273784,0.513586521685,0.0,975.222498576,742.080870016,765.812494914,209.410003662,0.0,0.000975222498576,0.541829258204,1.0,2.34119768221,2.0,2.0,2.0,0.25,82.6278476715,52.8946822484,50.0647201538,0.500647201538,1.0,10.5,3170.48547909,97.1993718804,1717.30336859,0.956824355916,1717.30336859,1.0,0.0,0.0,0.0,78.7091668447,1.0,85.6111138662,1.0,0.0,51.2750005722,77.3749996821,1.0,85.4583333333,0.0,1.0,156.084166845,0.0,1138.17004395,0.000249279066604,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.432119847657,168493.0,1725.20037517,52.8904465703,934.460175044,0.520650149221,934.460175044,0.433733574225,1.0,1.0,1.0,0.0,1794.79478963,1794.79478963,1387.05433146,407.740458171,0.0,975.222498576,1794.79478963
2016-12-13T15:00:00.000Z,0.0,0.0200156851165,0.785962879056,0.50957813981,46.2594995499,0.0358988278895,56.7141663233,0.0,28.1399998665,1.0,73.0694446564,0.0,0.0,0.0,43.7083336512,28.5741667747,1.0,72.8472232819,0.0,0.0,56.7141663233,73.3068167369,2.0,0.0,110.044499397,63.7849998474,42.6692708333,0.386523617449,610.566670736,0.0,0.393406166897,0.0,1.0,12.3838060697,74.1529998779,9.89999898275,816.24983724,73.9564990997,73.909479777,63.828499794,63.7748235067,9.3269999822,2153.99952189,51.3170000712,51.1804275513,41.990000089,41.7820053101,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.196500778198,82.6054999034,100.0,6.46310838064,31.9664990107,1.25699996948,5.92069768906,40.7330001195,35.0,51.7166671753,329.166666667,0.393406166897,31.9664990107,0.597635225568,59.7363611857,2.0,1.0,1.0,836.689315796,836.689315796,0.0,0.366155690863,0.0,1.0,12.0163768927,72.0635000865,8.43450069427,634.795547485,72.1760005951,71.9949645996,63.7414999008,63.435585022,9.15049934387,2014.74991862,51.1174996694,51.060836792,41.9670003255,42.5442682902,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.112500508626,100.0,6.01843472322,30.2090002696,0.66100025177,5.99794216951,41.3060000738,224.0,46.8333326976,281.400004069,0.366155690863,30.2090002696,0.548569510324,54.8569510778,2.0,1.0,1.0,767.997314453,767.997314453,610.566670736,0.386356635584,2.0,0.0,4276.54520671,0.0,32.3208346367,3.13346519073,6.25520833333,4276.54520671,0.072286944558,114.394166946,114.394166946,77.3303190867,2.0,51.4146728516,42.5395355225,41.9563484192,1.0,1501.49292438,1288.83060526,0.0,0.0,0.0,13.7108132044,1.0,0.0,17.2266662121,50.1176865896,1.0,67.6940638224,0.916666666667,1.0,1.0,0.0,14.390832901,1.0,64.3630943298,0.0,1.0,0.0200131469226,31.6174993515,64.1625725428,31.6174993515,2.0,0.0,46.0321203472,0.0566000007093,39.512410991,0.956793430091,687.662076927,0.0833333333333,0.916666666667,2775.18378608,0.00277518378608,698.099125369,0.514858023545,0.441936666721,0.535979189792,0.512675792627,0.0,813.288335164,698.099125369,79.2841644287,734.004170736,0.0,0.000813288335164,0.514548520247,1.0,0.55101973374,2.0,2.0,2.0,0.916666666667,82.6951891581,52.9336681366,50.1176865896,0.501176865896,1.0,9.91666666667,2790.32352964,85.5445313382,1511.38746053,0.956794690266,1511.38746053,1.0,0.0,0.0,0.0,57.8066663742,1.0,77.4583346049,1.0,0.0,46.3666674296,56.5875002543,1.0,77.2777786255,0.0,1.0,114.394166946,0.0,951.409973145,0.000234504762756,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.461892892192,168493.0,1486.42065927,45.5700413656,805.124395663,0.50968978299,805.124395663,0.462212580663,1.0,1.0,1.0,0.0,1579.63612874,1579.63612874,147.923960368,1431.71216838,0.0,813.288335164,1579.63612874
2016-12-13T16:00:00.000Z,0.0,0.021359079135,0.780071907652,0.513026115111,46.773250103,0.0364337381232,60.7075007757,0.0,30.1158334414,1.0,74.6805553436,0.0,0.0,0.0,44.6749998728,30.6091666222,1.0,74.4583320618,0.0,0.0,60.7075007757,74.9160823822,2.0,0.0,110.772749583,63.9994994799,42.7864583333,0.3943549675,656.625010173,0.0,0.403150732068,0.0,1.0,12.5191746553,74.6885000865,9.95399856567,847.499827067,74.469499588,74.4301986694,64.0459992091,63.9951299032,9.50099945068,2222.99951172,51.3634993235,51.2313893636,41.8624998728,41.6821034749,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.219000498454,83.9269987742,100.0,6.61165507634,32.6069997152,1.22699991862,5.90751957893,40.6354999542,35.0,54.1249996821,355.366668701,0.403150732068,32.6069997152,0.629013748169,62.9013757706,2.0,1.0,1.0,880.619247437,880.619247437,0.0,0.374588685815,0.0,1.0,12.1227381229,72.4954986572,8.65350023905,659.542449951,72.6064999898,72.4294408162,63.9529997508,63.6428833008,9.2720006307,2077.99989827,51.1520001094,51.1054662069,41.8799994787,42.4415003459,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.111001332601,100.0,6.13513573011,30.7265005112,0.651999473572,5.98760239283,41.2280000051,224.0,49.1083335876,301.383333842,0.374588685815,30.7265005112,0.573870933169,57.3870932261,2.0,1.0,1.0,803.419306437,803.419306437,656.625010173,0.393974825565,2.0,0.0,4449.82413737,0.0,33.7260103226,3.67955851555,6.94270833333,4449.82413737,0.0757616583093,126.680000305,126.680000305,79.9264907837,2.0,51.4228973389,42.4490992228,41.9563484192,1.0,1623.87442998,1318.77020283,0.0,0.0,0.0,14.2456321716,1.0,0.0,19.2199994723,49.8003670375,1.0,70.1826464335,0.5,1.0,1.0,0.0,16.3441663583,1.0,67.1607116063,0.0,1.0,0.0212958451249,35.564166069,66.8508399328,35.564166069,2.0,0.0,49.7840395887,0.0566000007093,40.4302862181,0.957278035383,686.247556345,0.5,0.5,3001.37943745,0.00300137943745,714.316001968,0.528254970273,0.429002945938,0.53822184902,0.51693255619,0.0,879.576660156,714.316001968,476.616668701,402.959991455,0.0,0.000879576660156,0.5270828257,1.0,1.40255078929,2.0,2.0,2.0,0.5,85.1350765228,52.259323438,49.8003670375,0.498003670375,1.0,11.0833333333,2942.64463281,90.2143258068,1593.89266212,0.957257916212,1593.89266212,1.0,0.0,0.0,0.0,63.9908339183,1.0,80.111111323,1.0,0.0,47.950000445,62.6891667048,1.0,79.9166666667,0.0,1.0,126.680000305,0.0,986.780029297,0.000239952319788,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.448158159544,168493.0,1578.12550357,48.3814887994,854.796611186,0.513372601715,854.796611186,0.448990333797,1.0,1.0,1.0,0.0,1665.06083171,1665.06083171,885.539428711,779.521402995,0.0,879.576660156,1665.06083171
2016-12-13T17:00:00.000Z,0.0,0.0196224561034,0.785840461528,0.509291561666,46.261751016,0.0360043696245,56.7866659164,0.0,28.1866668065,1.0,73.0972226461,0.0,0.0,0.0,43.7416664759,28.6258333524,1.0,72.9166660309,0.0,0.0,56.7866659164,73.3476556142,2.0,0.0,109.923000971,63.6612499555,42.65625,0.387451185638,611.133336385,0.0,0.393832436676,0.0,1.0,12.3620503743,74.0869998932,,809.166508993,73.8905003866,73.8408152262,63.7085002263,63.6567255656,9.30149936676,2164.99951172,51.2884998322,51.1530303955,41.9870004654,41.7909164429,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.196499506632,83.2910003662,100.0,6.43891970317,31.9034999212,1.2330010732,5.92313067118,40.7539993922,35.0,51.7916666667,330.25,0.393832436676,31.9034999212,0.598972320557,59.8972320557,2.0,1.0,1.0,838.561248779,838.561248779,0.0,0.365423432359,0.0,1.0,11.9885780811,71.9570013682,8.45100148519,637.795171102,72.0650011698,71.8837966919,63.6139996847,63.3080215454,9.08599980672,2030.99986776,51.0874999364,51.0321502686,42.0015001297,42.5717188517,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.107999801636,100.0,5.98577014605,30.0635010401,0.656500498454,6.00280793508,41.3449996312,224.0,46.7833331426,280.883331299,0.365423432359,30.0635010401,0.548953704834,54.8953704834,2.0,1.0,1.0,768.535186768,768.535186768,611.133336385,0.387460538098,2.0,0.0,4308.0505778,0.0,31.2815230687,3.07405736049,5.70572916667,4308.0505778,0.0714256200393,112.802500407,112.802500407,76.9841518402,2.0,51.3532994588,42.5599161784,41.9563484192,1.0,1498.51131063,1291.02483297,0.0,0.0,0.0,14.1635421117,1.0,0.0,16.8908332189,49.5449581146,1.0,67.2431488037,1.0,1.0,1.0,0.0,14.0599997044,1.0,63.8690471649,0.0,1.0,0.019617977157,30.9508333206,63.6468896866,30.9508333206,2.0,0.0,45.940711323,0.0566000007093,39.5796806748,0.9579304344,684.345659791,0.0,1.0,2769.67292019,0.00276967292019,699.287635667,0.514591132866,0.443339951219,0.0,0.514591132866,0.0,811.673334757,699.287635667,0.0,811.673334757,0.0,0.000811673334757,0.514468505979,1.0,0.509134008754,2.0,2.0,2.0,1.0,89.0742003123,51.3087282181,49.5449581146,0.495449581146,1.0,9.91666666667,2789.5361436,85.5203919978,1510.96097042,0.957931084085,1510.96097042,1.0,0.0,0.0,0.0,57.0241670609,1.0,77.0555566152,1.0,0.0,46.1333344777,55.7783336639,1.0,76.8888912201,0.0,1.0,112.802500407,0.0,863.5,0.000234904005951,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.462809860317,168493.0,1483.20382906,45.4714211768,803.381989523,0.509334519701,803.381989523,0.462895783889,1.0,1.0,1.0,0.0,1577.31698608,1577.31698608,0.0,1577.31698608,0.0,811.673334757,1577.31698608
