timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-13T18:00:00.000Z,0.0,0.0204083938926,0.783572455378,0.509711152555,46.4162494342,0.036257570006,58.0058336258,0.0,28.7408331235,1.0,73.6527773539,0.0,0.0,0.0,44.1000006994,29.2650000254,1.0,73.5000025431,0.0,0.0,58.0058336258,73.9239463806,2.0,0.0,110.225249608,63.8090001742,42.6822916667,0.392577706221,628.058329264,0.0,0.394907964915,0.0,1.0,12.4116049608,74.271498998,,824.166508993,74.0689996084,74.0270996094,63.8540000916,63.8040313721,9.56849988302,2144.66617839,51.4114996592,51.2721583049,41.8429997762,41.6623814901,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.202499389648,83.8595002492,100.0,6.50489640236,32.2259998322,1.21199989319,5.9067085584,40.630999883,35.0,52.4916667938,337.508333842,0.394907964915,32.2259998322,0.610529494513,61.0529492696,2.0,1.0,1.0,854.741292318,854.741292318,0.0,0.371282099794,0.0,1.0,12.0502192179,72.2029997508,8.54849974314,643.044509888,72.3125,72.1317011515,63.7640002569,63.4553604126,9.36200046539,2006.99992879,51.2060000102,51.1539204915,41.8439995448,42.4108606974,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.109500249227,100.0,6.06768536568,30.4685004552,0.647499084473,5.98253385226,41.1965004603,224.0,47.9083331426,290.550003052,0.371282099794,30.4685004552,0.55894299825,55.8942995071,2.0,1.0,1.0,782.52019755,782.52019755,628.058329264,0.392566334326,2.0,0.0,4259.04248047,0.0,32.1439770063,3.65260817607,6.390625,4259.04248047,0.0703921096073,112.589998881,112.589998881,76.9669876099,2.0,51.453259786,42.4331741333,41.9563484192,1.0,1534.75683626,1295.13297893,0.0,0.0,0.0,14.2855393092,1.0,0.0,17.7483328183,49.5684607824,1.0,68.3904088338,1.0,1.0,1.0,0.0,14.9016661644,1.0,65.1666641235,0.0,1.0,0.0204079772964,32.6499991417,64.8903954824,32.6499991417,2.0,0.0,47.0519109636,0.0566000007093,39.7056264359,0.958112892773,683.814523849,0.0,1.0,2836.66490758,0.00283666490758,701.512825765,0.519620747707,0.438491590974,0.0,0.519620747707,0.0,831.305836995,701.512825765,0.0,831.305836995,0.0,0.000831305836995,0.519598429402,1.0,0.89636761275,2.0,2.0,2.0,1.0,91.4733568827,51.0270754496,49.5684607824,0.495684607824,1.0,10.5,2829.88981519,86.7575373995,1532.81866276,0.95811233868,1532.81866276,1.0,0.0,0.0,0.0,56.9783334732,1.0,77.1250025431,1.0,0.0,46.1750008265,55.6116666794,1.0,76.9583346049,0.0,1.0,112.589998881,0.0,855.650024414,0.000235651489592,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.457661981034,168493.0,1505.51878209,46.1555433508,815.468953576,0.509721655414,815.468953576,0.457657393459,1.0,1.0,1.0,0.0,1599.83187866,1599.83187866,0.0,1599.83187866,0.0,831.305836995,1599.83187866
2016-12-13T19:00:00.000Z,0.0,0.0193536692439,0.785417964398,0.510046322366,46.2602500916,0.0356906512659,56.7199996312,0.0,28.1016666094,1.0,73.0972201029,0.0,0.0,0.0,43.7499996821,28.6333332062,1.0,72.9166653951,0.0,0.0,56.7199996312,73.3701445262,2.0,0.0,109.868249893,63.6079998016,42.6302083333,0.386045667283,613.533330282,0.0,0.393821915126,0.0,1.0,12.3463379542,74.0360005697,9.92160186768,819.999852498,73.8379999797,73.7848688761,63.6544996897,63.6021245321,9.30300013224,2161.99952189,51.3125003179,51.1746953328,42.0095001856,41.8131891886,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.198000590007,82.4899997711,100.0,6.42057172457,31.828499794,1.23600069682,5.92576622963,40.7734994888,35.0,51.6249996821,330.225001017,0.393821915126,31.828499794,0.598723446074,59.8723452886,2.0,1.0,1.0,838.212824504,838.212824504,0.0,0.366276031789,0.0,1.0,11.9885780811,71.9554990133,8.49899991353,634.420593262,72.0604998271,71.8799616496,63.5614999135,63.2576243083,9.12499968211,2031.7498881,51.1144997279,51.061475118,41.9895000458,42.5500157674,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.105000813802,100.0,5.9890140295,30.0709997813,0.671500523885,5.99956405163,41.3179995219,224.0,47.1166667938,283.308334351,0.366276031789,30.0709997813,0.552064361572,55.1627086004,2.0,1.0,1.0,772.890106201,772.890106201,613.533330282,0.385951375354,2.0,0.0,4322.63637288,0.0,31.7968265216,3.1058327953,5.64583333333,4322.63637288,0.0717566566419,114.255001704,114.255001704,77.2800102234,2.0,51.3899993896,42.5694732666,41.9563484192,1.0,1505.14532188,1306.76889702,0.0,0.0,0.0,14.3973579407,1.0,0.0,16.7849997679,49.2571417491,1.0,67.0776246389,1.0,1.0,1.0,0.0,13.9733330409,1.0,63.7380949656,0.0,1.0,0.0193400694878,30.7583328883,63.4385941823,30.7583328883,2.0,0.0,46.1440939692,0.0566000007093,40.0623553776,0.958343953966,683.142364107,0.0,1.0,2781.93445014,0.00278193445014,707.815457165,0.512979734279,0.445369594426,0.0,0.512979734279,0.0,815.266667684,707.815457165,0.0,815.266667684,0.0,0.000815266667684,0.512714229524,1.0,0.439665935593,2.0,2.0,2.0,1.0,91.2026398977,50.6592763265,49.2571417491,0.492571417491,1.0,10.5,2811.9142189,86.2064493467,1523.08212485,0.958349328705,1523.08212485,1.0,0.0,0.0,0.0,57.61333402,1.0,77.416668574,1.0,0.0,46.3416671753,56.6416667302,1.0,77.236111323,0.0,1.0,114.255001704,0.0,897.780029297,0.000237768663253,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.464725733181,168493.0,1496.9373257,45.8924567742,810.820780902,0.510182306259,810.820780902,0.464974927778,1.0,1.0,1.0,0.0,1589.27656047,1589.27656047,0.0,1589.27656047,0.0,815.266667684,1589.27656047
2016-12-13T20:00:00.000Z,0.0,0.019117853031,0.792141470396,0.508531305892,45.8492512703,0.0358385868636,54.2108341853,0.0,26.7983334859,1.0,72.0,0.0,0.0,0.0,43.0833336512,27.4124999046,1.0,71.8055566152,0.0,0.0,54.2108341853,72.2919012705,2.0,0.0,109.339501063,63.4902497927,42.6953125,0.382993265492,581.950017293,0.0,0.390906592073,0.0,1.0,12.2484374046,73.6700007121,9.8010020256,798.749852498,73.4780012767,73.4447072347,63.5329996745,63.4865697225,9.57450071971,2011.99953206,51.3695004781,51.2345759074,41.7949997584,41.5936584473,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,81.5,100.0,6.35409601529,31.6815010707,1.25700028737,5.89434138934,40.537999471,35.0,49.9083334605,313.941663106,0.390906592073,31.6830015182,0.573466331845,57.346634229,2.0,1.0,1.0,802.852864583,802.852864583,0.0,0.362770420636,0.0,1.0,11.8918863138,71.6014995575,8.27549966176,622.047154744,71.7229995728,71.5477142334,63.447499911,63.1453653971,9.33500035604,1896.74991862,51.1670001348,51.1162999471,41.8319997787,42.4268188477,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.121500015259,100.0,5.91340724627,29.890999794,0.672999382019,5.97847906748,41.1590003967,224.0,45.1666663488,267.874998728,0.362770420636,29.890999794,0.527050036476,52.70500501,2.0,1.0,1.0,737.870051066,737.870051066,581.950017293,0.384547306104,2.0,0.0,4001.16615804,0.0,31.1779427962,3.7122861743,6.5390625,4015.48672763,0.0651382148467,98.3524990082,98.3524990082,73.5586751302,2.0,51.4699928977,42.3910300515,41.9563484192,1.0,1409.68907811,1271.40681756,0.0,0.0,0.0,14.304084142,1.0,0.0,15.9283329646,49.2289155324,1.0,65.8390394847,1.0,1.0,1.0,0.0,13.1208329201,1.0,62.2202370962,0.0,1.0,0.0192571229036,29.0491658847,62.0152206421,29.0491658847,2.0,0.0,43.2176377537,0.0566000007093,38.9782400476,0.958365684147,683.079094092,0.0,1.0,2605.50430139,0.00260550430139,688.66147631,0.502516169163,0.453222269599,0.0,0.502516169163,0.0,763.562494914,688.66147631,0.0,763.562494914,0.0,0.000763562494914,0.504010630151,1.0,0.119171697791,2.0,2.0,2.0,1.0,90.8388484608,50.6262168884,49.2289155324,0.492289155324,1.0,11.0833333333,2688.46600504,82.4218274251,1456.216014,0.958365684147,1456.216014,1.0,0.0,0.0,0.0,49.7350002925,1.0,73.7916692098,1.0,0.0,44.1666673024,48.6174996694,1.0,73.611111323,0.0,1.0,98.3524990082,0.0,850.969970703,0.000231334477086,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.472911621415,168493.0,1426.76869552,43.7412572737,772.813723066,0.508604592523,772.813723066,0.473289555321,1.0,1.0,1.0,0.0,1513.84955851,1519.47846014,0.0,1519.47846014,0.0,763.562494914,1519.47846014
2016-12-13T21:00:00.000Z,0.0,0.0189278226175,0.787954227496,0.508931440308,46.065999349,0.0357912125871,55.5641663869,0.0,27.528333346,1.0,72.6249993642,0.0,0.0,0.0,43.4833332698,28.0358333588,1.0,72.458331426,0.0,0.0,55.5641663869,72.894428889,2.0,0.0,109.550999641,63.4850002925,42.65625,0.383658055704,597.241668701,0.0,0.389523558664,0.0,1.0,12.2871142228,73.7989997864,9.89639816284,808.749852498,73.6039994558,73.5515238444,63.5300003688,63.4726003011,9.48150030772,2085.66619873,51.4879999161,51.3473256429,42.0064996084,41.8150965373,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.195000330607,82.3730004628,100.0,6.36296987534,31.5974998474,1.24350007375,5.92414434751,40.7629995346,35.0,50.8416671753,321.25,0.389523558664,31.5974998474,0.58896845863,58.8968458176,2.0,1.0,1.0,824.555842082,824.555842082,0.0,0.363224213182,0.0,1.0,11.9426494439,71.7800000509,8.45400015513,630.671056112,71.8940003713,71.7144775391,63.4400002162,63.1370747884,9.2644999822,1966.99997965,51.2840000788,51.2285029093,42.0195000966,42.5774612427,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.114000320435,100.0,5.94146343072,29.8745002747,0.687999725342,6.00118601322,41.3315003713,224.0,46.2583332062,275.991666158,0.363224213182,29.8745002747,0.542462463379,54.252779007,2.0,1.0,1.0,759.44744873,759.44744873,597.241668701,0.384518738814,2.0,0.0,4163.35984294,0.0,30.762193333,3.16903748115,5.63020833333,4172.05826083,0.0671965777419,104.146666209,104.146666209,75.0815887451,2.0,51.5721407804,42.6126681241,41.9563484192,1.0,1451.88399939,1298.46412215,0.0,0.0,0.0,14.3648605347,1.0,0.0,16.1374997298,49.1651398341,1.0,66.1815052032,1.0,1.0,1.0,0.0,13.3274997075,1.0,62.66071256,0.0,1.0,0.018876483645,29.4649993579,62.4656178157,29.4649993579,2.0,0.0,44.5112313917,0.0566000007093,39.8077511833,0.958365684147,683.079094092,0.0,1.0,2683.49245538,0.00268349245538,703.317149902,0.505181448478,0.451799170111,0.0,0.505181448478,0.0,786.4175059,703.317149902,0.0,786.4175059,0.0,0.0007864175059,0.506019438306,1.0,0.0786344721276,2.0,2.0,2.0,1.0,90.9130054821,50.6262168884,49.1651398341,0.491651398341,1.0,9.91666666667,2754.32877944,84.4410198623,1491.89079159,0.958365684147,1491.89079159,1.0,0.0,0.0,0.0,52.5375006994,1.0,75.2083339691,1.0,0.0,45.0083344777,51.6091661453,1.0,75.0138905843,0.0,1.0,104.146666209,0.0,839.0,0.000236257596359,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.471426698164,168493.0,1462.79983319,44.8458843009,792.330101394,0.508979600901,792.330101394,0.471618167991,1.0,1.0,1.0,0.0,1553.85091146,1556.70305842,0.0,1556.70305842,0.0,786.4175059,1556.70305842
2016-12-13T22:00:00.000Z,0.0,0.0176233665914,0.814073892622,0.508295457163,44.84049956,0.0356485725246,47.9874998728,0.0,23.7675000827,1.0,69.2499993642,0.0,0.0,0.0,41.4250005086,24.2199997902,1.0,69.0416679382,0.0,0.0,47.9874998728,69.4662437439,2.0,0.0,107.88075002,63.0402504603,42.65625,0.379543074487,510.950007121,0.0,0.383503861167,0.0,1.0,11.9837437471,72.654499054,9.39299901326,755.833211263,72.4699993134,72.4509531657,63.0770003001,63.0332361857,9.49199962616,1814.33291626,51.365000089,51.2294769287,41.8730004628,41.6140187581,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.184499740601,75.4594993591,100.0,6.09386273225,30.5969988505,1.36649990082,5.88988101482,40.506500562,35.0,45.4083340963,275.308334351,0.383503861167,30.5969988505,0.512610222953,51.261021932,2.0,1.0,1.0,717.654312134,717.654312134,0.0,0.353223809893,0.0,1.0,11.6634518305,70.6969998678,7.81800079346,578.177647909,70.821501414,70.6423467,63.0035006205,62.7039820353,9.27949937185,1724.49997965,51.1729996999,51.1156667074,41.8935003281,42.5353317261,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.124501546224,100.0,5.6849728028,28.9280010859,0.73300075531,5.97847902775,41.1604995728,224.0,41.4500001272,235.641666412,0.353223809893,28.9280010859,0.476329396566,47.6329393387,2.0,1.0,1.0,666.861155192,666.861155192,510.950007121,0.379523045115,2.0,0.0,3574.09501139,0.0,28.3168902397,3.424368759,5.96614583333,3551.92466227,0.0559161584401,75.3916664124,75.3916664124,67.6723855337,2.0,51.5114644368,42.4739379883,41.9563484192,1.0,1214.89959687,1168.06698498,0.0,0.0,0.0,14.3665370941,1.0,0.0,13.1858330568,48.710463206,1.0,61.797943751,1.0,1.0,1.0,0.0,10.53916653,1.0,57.821428299,0.0,1.0,0.0175920515004,23.7249995867,57.5511264801,23.7249995867,2.0,0.0,37.2458661274,0.0566000007093,35.8100921776,0.958791208378,681.842534079,0.0,1.0,2245.4782225,0.0022454782225,632.687133018,0.48881475087,0.469971653406,0.0,0.48881475087,0.0,658.054163615,632.687133018,0.0,658.054163615,0.0,0.000658054163615,0.488666688402,1.0,0.0,2.0,2.0,2.0,1.0,92.6292260488,49.9133405685,48.710463206,0.48710463206,1.0,10.5,2382.96658184,73.0559583049,1290.74129663,0.958786404276,1290.74129663,1.0,0.0,0.0,0.0,38.1691668828,1.0,67.7777779897,1.0,0.0,40.5500005086,37.2225001653,1.0,67.5833346049,0.0,1.0,75.3916664124,0.0,754.590026855,0.000212531631448,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.490173464403,168493.0,1263.24232097,38.727936444,684.239151213,0.508265441857,684.239151213,0.490316379034,1.0,1.0,1.0,0.0,1346.22402954,1346.22402954,0.0,1346.22402954,0.0,658.054163615,1346.22402954
2016-12-13T23:00:00.000Z,0.0,0.017377649961,0.806674610923,0.507618792602,45.1652496656,0.0358638494585,50.0091660817,0.0,24.7458333969,1.0,70.2361125946,0.0,0.0,0.0,42.0083328883,25.2449997266,1.0,70.0138880412,0.0,0.0,50.0091660817,70.5118859609,2.0,0.0,108.140999158,62.9757494926,42.6822916667,0.384042012547,536.066670736,0.0,0.38266213858,0.0,1.0,12.0332980951,72.8254998525,9.61950016022,769.583196004,72.6349995931,72.6041819255,63.0154994329,62.9633992513,9.57299931844,1885.99958293,51.5569995244,51.423131307,41.984000206,41.7406514486,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,78.2750008901,100.0,6.12273740768,30.6509993871,1.32150046031,5.91056068738,40.6624997457,35.0,46.933333079,288.199999491,0.38266213858,30.6509993871,0.538061806815,53.806180954,2.0,1.0,1.0,753.286529541,753.286529541,0.0,0.353139741819,0.0,1.0,11.7178410689,70.8994998932,8.07599957784,595.050537109,71.0119991302,70.833384196,62.9359995524,62.6389185588,9.4130004247,1789.99992879,51.3695001602,51.3113861084,41.9564997355,42.5946985881,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.112499237061,100.0,5.72557564576,29.0554993947,0.68949953715,5.99226542314,41.2670001984,224.0,42.816666921,247.86666743,0.353139741819,29.0554993947,0.501339761643,50.1339763006,2.0,1.0,1.0,701.8756663,701.8756663,536.066670736,0.384392664879,2.0,0.0,3686.11366781,0.0,28.7651880582,3.20894765854,5.4140625,3686.11366781,0.0580928011187,81.0175005595,81.0175005595,69.3155352275,2.0,51.6727854411,42.5809377035,41.9563484192,1.0,1276.37039066,1194.69360628,0.0,0.0,0.0,14.4407450358,1.0,0.0,13.4908329646,48.5747543971,1.0,62.2488568624,1.0,1.0,1.0,0.0,10.7658331394,1.0,58.2202367783,0.0,1.0,0.0173978896867,24.2566663424,58.0881783168,24.2566663424,2.0,0.0,39.1304111237,0.0566000007093,36.6263996117,0.95888105874,681.581571351,0.0,1.0,2359.09364318,0.00235909364318,647.109525666,0.495288112778,0.463593911246,0.0,0.495288112778,0.0,691.35001119,647.109525666,0.0,691.35001119,0.0,0.00069135001119,0.495735687514,1.0,0.169003408515,2.0,2.0,2.0,1.0,92.2799154917,49.7585716248,48.5747543971,0.485747543971,1.0,10.5,2471.06399694,75.7568107354,1338.45953686,0.958882024024,1338.45953686,1.0,0.0,0.0,0.0,40.9725001653,1.0,69.4166679382,1.0,0.0,41.5666675568,40.0450000763,1.0,69.2777786255,0.0,1.0,81.0175005595,0.0,707.270019531,0.000217376387219,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.48347335713,168493.0,1308.1268066,40.1039855821,708.550973136,0.507611005441,708.550973136,0.482993689065,1.0,1.0,1.0,0.0,1395.85423787,1395.85423787,0.0,1395.85423787,0.0,691.35001119,1395.85423787
2016-12-14T00:00:00.000Z,0.0,0.0165360239814,0.819711191772,0.508690051373,44.5600004196,0.0353928811577,46.2558326721,0.0,22.8983333906,1.0,68.4444465637,0.0,0.0,0.0,40.9833329519,23.3191668193,1.0,68.2916666667,0.0,0.0,46.2558326721,68.7574958801,2.0,0.0,107.296500524,62.7365001043,42.65625,0.376971625344,492.699996948,0.0,0.376859930402,0.0,1.0,11.885843118,72.2555001577,9.30900065104,745.833211263,72.0800005595,72.0503921509,62.7709999084,62.7234013875,9.36299991608,1804.99958293,51.2644996643,51.1218210856,41.9014997482,41.6311976115,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.175499598185,74.1140003204,100.0,5.99474565188,30.1785008113,1.38599999746,5.89109746615,40.5154997508,35.0,44.316666921,265.733332316,0.376859930402,30.1785008113,0.503725945609,50.3725951513,2.0,1.0,1.0,705.216323853,705.216323853,0.0,0.349130481129,0.0,1.0,11.5703860919,70.3069998423,7.7309996287,568.803807576,70.4329999288,70.2487665812,62.7020003001,62.4048283895,9.12950007121,1708.99994914,51.0590003332,51.0066477458,41.9295002619,42.5583140055,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.126000086466,100.0,5.59028514226,28.5034996668,0.758500099182,5.98010094961,41.1710001628,224.0,40.5083332062,226.966667175,0.349130481129,28.5034996668,0.464332209996,46.4332205455,2.0,1.0,1.0,650.065093994,650.065093994,492.699996948,0.377019000046,2.0,0.0,3526.8371582,0.0,27.404756546,3.20354098082,5.70833333333,3526.8371582,0.0547862156216,71.5858313243,71.5858313243,66.4579308828,2.0,51.3893636068,42.4955952962,41.9563484192,1.0,1167.08302813,1146.63283843,0.0,0.0,0.0,14.1890093486,1.0,0.0,12.1233329773,48.5819905599,1.0,60.0627841949,1.0,1.0,1.0,0.0,9.48916633924,1.0,55.7321421305,0.0,1.0,0.0165346024882,21.6124992371,55.6365445455,21.6124992371,2.0,0.0,35.7799264544,0.0566000007093,35.1529733878,0.958865736685,681.626064233,0.0,1.0,2157.09967333,0.00215709967333,621.077260552,0.483669953933,0.475194856556,0.0,0.483669953933,0.0,632.154169718,621.077260552,0.0,632.154169718,0.0,0.000632154169718,0.483724430203,1.0,0.0,2.0,2.0,2.0,1.0,92.2401313782,49.7852433523,48.5819905599,0.485819905599,1.0,9.91666666667,2313.71586657,70.9328998422,1253.23143027,0.958864810489,1253.23143027,1.0,0.0,0.0,0.0,36.2924998601,1.0,66.5972239176,1.0,0.0,39.8333339691,35.2933327357,1.0,66.3888893127,0.0,1.0,71.5858313243,0.0,670.849975586,0.000208631654655,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.495580660962,168493.0,1227.42154673,37.6297586477,664.836716893,0.508675825671,664.836716893,0.49551546403,1.0,1.0,1.0,0.0,1306.99491374,1306.99491374,0.0,1306.99491374,0.0,632.154169718,1306.99491374
2016-12-14T01:00:00.000Z,0.0,0.0170945288869,0.802280075162,0.507438793645,45.2815004985,0.0353991526524,50.5208323797,0.0,24.9833332698,1.0,70.4444446564,0.0,0.0,0.0,42.1583334605,25.5375000636,1.0,70.2777786255,0.0,0.0,50.5208323797,70.7149009705,2.0,0.0,108.268500328,62.9869998296,42.6822916667,0.379041947496,541.25,0.0,0.382526871265,0.0,1.0,12.0574711164,72.9170010885,9.7050002416,787.083175659,72.7310002645,72.6887410482,63.0260000229,62.9716593424,9.54299990336,1914.33291626,51.5615002314,51.4180348714,42.0185003281,41.7890065511,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.186000823975,78.8465003967,100.0,6.14062547684,30.7124999364,1.3155002594,5.91684563955,40.7030000687,35.0,47.3833332062,291.116666158,0.382526871265,30.7124999364,0.543571842739,54.3571840922,2.0,1.0,1.0,761.000579834,761.000579834,0.0,0.35324365955,0.0,1.0,11.731136322,70.9579995473,8.12700049082,594.675572713,71.0750001272,70.89280955,62.9479996363,62.6504058838,9.3469991684,1818.49993896,51.3559996287,51.3030980428,42.0090004603,42.6361897786,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.117000579834,100.0,5.73076124986,29.0659996668,0.686500549316,6.00037507216,41.322499911,224.0,43.0999997457,250.133331299,0.35324365955,29.0659996668,0.505775509789,50.5775508881,2.0,1.0,1.0,708.085713704,708.085713704,541.25,0.379245334139,2.0,0.0,3789.38085938,0.0,28.7628097534,3.08451231321,5.51041666667,3789.38085938,0.0584739879024,83.4808336894,83.4808336894,69.907796224,2.0,51.6639321067,42.6084927646,41.9563484192,1.0,1291.74460125,1232.43397495,0.0,0.0,0.0,14.4005451202,1.0,0.0,13.5666665236,48.6254549026,1.0,62.4200900396,1.0,1.0,1.0,0.0,10.8433330059,1.0,58.559521993,0.0,1.0,0.0171008683859,24.4099995295,58.3598457972,24.4099995295,2.0,0.0,39.6017470193,0.0566000007093,37.7834275033,0.958750858106,681.959658805,0.0,1.0,2387.50953464,0.00238750953464,667.551714307,0.489990064431,0.467492105025,0.0,0.489990064431,0.0,699.677500407,667.551714307,0.0,699.677500407,0.0,0.000699677500407,0.490230525533,1.0,0.136491202926,2.0,2.0,2.0,1.0,92.173218467,49.9850502014,48.6254549026,0.486254549026,1.0,11.0833333333,2523.30204677,77.3583022623,1366.7544398,0.957149680576,1366.7544398,1.0,0.0,0.0,0.0,42.1908334096,1.0,70.055557251,1.0,0.0,41.9166673024,41.289999644,1.0,69.8611125946,0.0,1.0,83.4808336894,0.0,724.710021973,0.000224243306863,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.488421105405,168493.0,1337.73079273,41.0115717785,724.586064745,0.507433742465,724.586064745,0.488157735079,1.0,1.0,1.0,0.0,1427.94222005,1427.94222005,0.0,1427.94222005,0.0,699.677500407,1427.94222005
2016-12-14T02:00:00.000Z,0.0,0.0169349203986,0.815305065904,0.508177693215,44.7265003522,0.0354639521725,47.3424994151,0.0,23.4149999619,1.0,68.9444452922,0.0,0.0,0.0,41.2333335876,23.9441663424,1.0,68.7222245534,0.0,0.0,47.3424994151,69.2054328918,2.0,0.0,107.598750432,62.8722500801,42.6432291667,0.377517366738,504.083335876,0.0,0.382606526803,0.0,1.0,11.9450669289,72.4760004679,9.38400014242,757.08320109,72.294500351,72.269106547,62.9105002085,62.8580042521,9.25650056203,1853.99960327,51.1520004272,51.0116195679,41.8954998652,41.6267420451,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,75.0560003916,100.0,6.05356387297,30.3990004857,1.37700017293,5.89150305589,40.5184996923,35.0,45.1166667938,272.633333842,0.382606526803,30.3990004857,0.509097591582,50.9097601573,2.0,1.0,1.0,712.736628215,712.736628215,0.0,0.349811193921,0.0,1.0,11.6175231934,70.4899997711,7.77450021108,574.428100586,70.6085001628,70.4244689941,62.8339999517,62.5368626912,9.03350067139,1757.24995931,50.9450000127,50.8989054362,41.9114993413,42.5506540934,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.118500391642,100.0,5.63580028216,28.6970008214,0.723999023438,5.9817229112,41.1875003179,224.0,41.0,231.44999822,0.349811193921,28.6970008214,0.472481402443,47.248140653,2.0,1.0,1.0,661.47396342,661.47396342,504.083335876,0.377582808635,2.0,0.0,3655.77532959,0.0,27.6304964586,3.27412497997,5.83072916667,3655.77532959,0.0570102840773,76.120833079,76.120833079,67.6558322906,2.0,51.2450062145,42.478398641,41.9563484192,1.0,1200.32384937,1163.3676234,0.0,0.0,0.0,14.2891976039,1.0,0.0,12.6316662629,48.6213026047,1.0,60.9132413864,1.0,1.0,1.0,0.0,9.98083297412,1.0,56.6845226288,0.0,1.0,0.0169375174207,22.6124992371,56.5455694199,22.6124992371,2.0,0.0,36.7990091678,0.0566000007093,35.6660211838,0.958841015322,681.697900826,0.0,1.0,2218.53811678,0.00221853811678,630.141709132,0.486916266114,0.47192482229,0.0,0.486916266114,0.0,650.159164429,630.141709132,0.0,650.159164429,0.0,0.000650159164429,0.487017676234,1.0,0.0335312991882,2.0,2.0,2.0,1.0,92.6539764404,49.82654953,48.6213026047,0.486213026047,1.0,10.5,2363.69147277,72.4650303516,1280.30087356,0.958841088405,1280.30087356,1.0,0.0,0.0,0.0,38.4308334986,1.0,67.7916679382,1.0,0.0,40.5666675568,37.6900002162,1.0,67.6111119588,0.0,1.0,76.120833079,0.0,695.479980469,0.000211676575192,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.492182519082,168493.0,1252.70224785,38.4048034431,678.530087664,0.50816377713,678.530087664,0.492100088922,1.0,1.0,1.0,0.0,1335.25866699,1335.25866699,0.0,1335.25866699,0.0,650.159164429,1335.25866699
2016-12-14T03:00:00.000Z,0.0,0.0169856943584,0.809623185767,0.50769479527,44.9987498919,0.0355508473634,48.8191665014,0.0,24.1583329837,1.0,69.6944433848,0.0,0.0,0.0,41.7083336512,24.673333327,1.0,69.5138880412,0.0,0.0,48.8191665014,69.9378051758,2.0,0.0,107.907749494,62.908999602,42.7213541667,0.379591037161,521.483339945,0.0,0.381171360528,0.0,1.0,11.9909954866,72.6740004222,9.54149977366,767.08320109,72.4939994812,72.4541371663,62.9524997075,62.8973642985,9.53399976095,1854.9995931,51.5254999797,51.3810882568,41.9915002187,41.7489191691,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.180000940959,77.7154992421,100.0,6.08246219158,30.5024992625,1.34250036875,5.908533295,40.64899985,35.0,46.075000445,280.816668193,0.381171360528,30.5024992625,0.526296659197,52.6296656926,2.0,1.0,1.0,736.815322876,736.815322876,0.0,0.35170929907,0.0,1.0,11.6707038085,70.7090009054,7.96200052897,584.551839193,70.8275000254,70.6461817424,62.8654994965,62.5693918864,9.3140001297,1763.49994914,51.3320000966,51.27440389,42.0179999669,42.6304448446,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.118499120076,100.0,5.67539723714,28.8095000585,0.73150062561,5.99530657132,41.2864993413,224.0,41.9999993642,240.666667938,0.35170929907,28.8095000585,0.48876969837,48.8769696554,2.0,1.0,1.0,684.277577718,684.277577718,521.483339945,0.379745126073,2.0,0.0,3641.77294922,0.0,28.343433857,3.13253968954,5.46354166667,3641.77294922,0.0567693582691,77.9533322652,77.9533322652,68.4173336029,2.0,51.6436843872,42.5885772705,41.9563484192,1.0,1239.87561,1192.71553733,0.0,0.0,0.0,14.4786313375,1.0,0.0,13.000832955,48.4738683701,1.0,61.5296796163,1.0,1.0,1.0,0.0,10.3341664473,1.0,57.4047600428,0.0,1.0,0.0169899667035,23.3349994024,57.3312629064,23.3349994024,2.0,0.0,38.0115699303,0.0566000007093,36.5657568295,0.959104406456,680.93327239,0.0,1.0,2291.64096197,0.00229164096197,646.038098432,0.488849169049,0.470255237407,0.0,0.488849169049,0.0,671.582499186,646.038098432,0.0,671.582499186,0.0,0.000671582499186,0.488939461609,1.0,0.0,2.0,2.0,2.0,1.0,94.0505930583,49.3604049683,48.4738683701,0.484738683701,1.0,10.5,2432.59114732,74.5773267598,1317.62059762,0.959104406456,1317.62059762,1.0,0.0,0.0,0.0,39.5550003052,1.0,68.513888677,1.0,0.0,41.0083341599,38.3983332316,1.0,68.3472239176,0.0,1.0,77.9533322652,0.0,692.640014648,0.00021701647445,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.49030661755,168493.0,1287.65217548,39.4762832009,697.460825198,0.50768616701,697.460825198,0.490097551641,1.0,1.0,1.0,0.0,1373.80309041,1373.80309041,0.0,1373.80309041,0.0,671.582499186,1373.80309041
2016-12-14T04:00:00.000Z,0.0,0.0166105230181,0.815955920307,0.508448989385,44.6402497292,0.0350232672237,46.6691668828,0.0,23.0266668002,1.0,68.6666673024,0.0,0.0,0.0,41.0749998093,23.615000089,1.0,68.4583326976,0.0,0.0,46.6691668828,68.9582977295,2.0,0.0,107.468249957,62.8280002276,42.65625,0.373539907445,498.075002035,0.0,0.378262049274,0.0,1.0,11.9136420091,72.3680000305,9.32999960581,752.083206177,72.1939996084,72.161026001,62.8640000025,62.8116556803,9.49049917857,1796.66626994,51.4114996592,51.2753423055,41.9210004807,41.6617431641,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.17400042216,74.8654994965,100.0,6.01930061976,30.2729991277,1.38450050354,5.89434138934,40.5364999771,35.0,44.7166662216,268.79166921,0.378262049274,30.2729991277,0.507606996809,50.7606992722,2.0,1.0,1.0,710.649795532,710.649795532,0.0,0.350338356776,0.0,1.0,11.60060215,70.4240004222,7.75650024414,574.428100586,70.5485006968,70.3631337484,62.7920004527,62.4928538005,9.26750055949,1694.24994914,51.224000295,51.1660283407,41.9564997355,42.5774637858,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.124500274658,100.0,5.61887923876,28.5920009613,0.770499547323,5.98212838173,41.1860001882,224.0,40.808333079,229.283334096,0.350338356776,28.5920009613,0.467377381098,46.7451972961,2.0,1.0,1.0,654.328333537,654.328333537,498.075002035,0.373690687603,2.0,0.0,3535.00512695,0.0,27.2322888374,3.22266451518,5.55729166667,3535.00512695,0.0527595562636,70.3024997711,70.3024997711,66.0962562561,2.0,51.5709279378,42.5210673014,41.9563484192,1.0,1176.415565,1184.53581776,0.0,0.0,0.0,14.2851355871,1.0,0.0,12.4041663806,48.5788644155,1.0,60.5422360102,1.0,1.0,1.0,0.0,9.74416653315,1.0,56.3095232646,0.0,1.0,0.0166184437867,22.1483330727,56.1758178075,22.1483330727,2.0,0.0,36.0660393314,0.0566000007093,36.3149865267,0.959073202998,681.023836649,0.0,1.0,2174.34884219,0.00217434884219,641.607527767,0.477885965912,0.481184591796,0.0,0.477885965912,0.0,637.20916748,641.607527767,0.0,637.20916748,0.0,0.00063720916748,0.478102564812,1.0,0.0,2.0,2.0,2.0,1.0,94.3892784119,49.416320165,48.5788644155,0.485788644155,1.0,10.5,2360.95138277,72.381025858,1278.81669525,0.959070557708,1278.81669525,1.0,0.0,0.0,0.0,35.4875005086,1.0,66.2500025431,1.0,0.0,39.6083335876,34.8149997393,1.0,66.013888677,0.0,1.0,70.3024997711,0.0,679.470031738,0.000215528161566,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.501719699274,168493.0,1251.55012807,38.3694822535,677.906038386,0.508407283643,677.906038386,0.501495621312,1.0,1.0,1.0,0.0,1333.39167277,1333.39167277,0.0,1333.39167277,0.0,637.20916748,1333.39167277
2016-12-14T05:00:00.000Z,0.0,0.0179049741901,0.792048674139,0.508252805425,45.7412509918,0.0353432483123,53.6233332952,0.0,26.5383335749,1.0,71.7916679382,0.0,0.0,0.0,42.9249992371,27.0591667493,1.0,71.5416653951,0.0,0.0,53.6233332952,72.0622857412,2.0,0.0,108.987001101,63.2457501094,42.7734375,0.380940768543,577.883321126,0.0,0.386783641527,0.0,1.0,12.1819618543,73.3805007935,9.71699968974,813.74983724,73.1975008647,73.1363474528,63.28850015,63.2237167358,9.65339927673,1963.33288574,51.8374993006,51.6862182617,42.0785001119,41.8609085083,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,80.9989999135,100.0,6.25315439701,31.1190007528,1.28850078583,5.92880745729,40.7899993261,35.0,49.4499998093,308.83333079,0.386783641527,31.1190007528,0.570131966727,57.0131966273,2.0,1.0,1.0,798.184753418,798.184753418,0.0,0.361248982153,0.0,1.0,11.8652962844,71.4680010478,8.37600040436,615.297988892,71.579000473,71.3950068156,63.2030000687,62.9017105103,9.52781815962,1863.74991862,51.6379998525,51.5772298177,42.0509999593,42.6132074992,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.110999425252,100.0,5.86350206534,29.5280005137,0.711999893188,6.00179421902,41.3390000661,224.0,45.3583332698,269.049995422,0.361248982153,29.5280005137,0.531735941569,53.1735941569,2.0,1.0,1.0,744.430318197,744.430318197,577.883321126,0.380841825656,2.0,0.0,3914.2350057,0.0,29.0631081263,2.88363361359,5.11979166667,3914.2350057,0.0586219639255,89.0858325958,89.0858325958,71.3398920695,2.0,51.9422861735,42.6395314535,41.9563484192,1.0,1380.50372184,1304.53528403,0.0,0.0,0.0,14.3639796575,1.0,0.0,14.9733331203,48.9245204926,1.0,64.5262546539,1.0,1.0,1.0,0.0,12.188333114,1.0,60.714284579,0.0,1.0,0.0178885973015,27.1616660754,60.6284039815,27.1616660754,2.0,0.0,42.3228857304,0.0566000007093,39.9938782372,0.958713848523,682.067227583,0.0,1.0,2551.56150473,0.00255156150473,706.605613711,0.49291964702,0.46579452236,0.0,0.49291964702,0.0,747.754155477,706.605613711,0.0,747.754155477,0.0,0.000747754155477,0.492682956159,1.0,0.0120869848134,2.0,2.0,2.0,1.0,92.6998430888,50.046336174,48.9245204926,0.489245204926,1.0,9.33333333333,2685.03900587,82.3167639676,1454.35976919,0.95871416938,1454.35976919,1.0,0.0,0.0,0.0,44.9483327866,1.0,71.4166679382,1.0,0.0,42.7333345413,44.1374998093,1.0,71.2222239176,0.0,1.0,89.0858325958,0.0,812.779968262,0.000237362253846,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.485853382829,168493.0,1423.54595435,43.6424558693,771.068115237,0.508288212653,771.068115237,0.4860864047,1.0,1.0,1.0,0.0,1516.98995972,1516.98995972,0.0,1516.98995972,0.0,747.754155477,1516.98995972
2016-12-14T06:00:00.000Z,0.0,0.0184865100502,0.789194508626,0.508418181273,45.918249766,0.0354543219705,54.6299997965,0.0,27.1200000445,1.0,72.2638880412,0.0,0.0,0.0,43.2416664759,27.5449999173,1.0,72.069442749,0.0,0.0,54.6299997965,72.5279483795,2.0,0.0,109.296749751,63.3784999847,42.65625,0.382421165441,589.358332316,0.0,0.388709168241,0.0,1.0,12.2387681802,73.6160004934,9.91800053914,826.666514079,73.4240004222,73.3773244222,63.4205001195,63.3602193197,9.62279930115,2009.33289591,51.693499883,51.5549875895,41.9870004654,41.7820103963,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,82.1539999644,100.0,6.32050335407,31.4369999568,1.2720006307,5.91826482614,40.7149998347,35.0,50.2499996821,315.708333333,0.388709168241,31.4369999568,0.580137877691,58.0137872696,2.0,1.0,1.0,812.193028768,812.193028768,0.0,0.362928749398,0.0,1.0,11.9075986544,71.6314989726,8.40899880727,620.922281901,71.7454986572,71.5668792725,63.33649985,63.0343856812,9.51799933116,1901.99991862,51.5,51.4369735718,41.9820006688,42.5627822876,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.113999684652,100.0,5.90985922019,29.7634979884,0.680500348409,5.99773943424,41.3015003204,224.0,45.8249998093,273.650001526,0.362928749398,29.7634979884,0.538541368757,53.8541367849,2.0,1.0,1.0,753.95791626,753.95791626,589.358332316,0.382463233799,2.0,0.0,3998.24900309,0.0,29.6140929858,3.02937418222,5.36458333333,3998.24900309,0.0610071295728,94.0750007629,94.0750007629,72.6091124217,2.0,51.8182932536,42.5618286133,41.9563484192,1.0,1415.21076625,1312.07536212,0.0,0.0,0.0,14.467151324,1.0,0.0,15.6466662089,48.9533487956,1.0,65.5022818247,1.0,1.0,1.0,0.0,12.8433331649,1.0,61.940475146,0.0,1.0,0.0184876822851,28.4899992943,61.6505963008,28.4899992943,2.0,0.0,43.3869192795,0.0566000007093,40.2250386884,0.958550294422,682.542448145,0.0,1.0,2615.7099435,0.0026157099435,710.68972057,0.497398956626,0.461150333005,0.0,0.497398956626,0.0,766.553334554,710.68972057,0.0,766.553334554,0.0,0.000766553334554,0.498049286505,1.0,0.0,2.0,2.0,2.0,1.0,91.3542881012,50.3221391042,48.9533487956,0.489533487956,1.0,10.5,2727.28612837,83.6119579678,1477.24305512,0.958549289631,1477.24305512,1.0,0.0,0.0,0.0,47.558333079,1.0,72.7222220103,1.0,0.0,43.508333842,46.5166667302,1.0,72.513888677,0.0,1.0,94.0750007629,0.0,801.440002441,0.000238734182953,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.481091935484,168493.0,1446.60880204,44.3495066739,783.560178766,0.50843430953,783.560178766,0.48107847812,1.0,1.0,1.0,0.0,1541.12372843,1541.12372843,0.0,1541.12372843,0.0,766.553334554,1541.12372843
2016-12-14T07:00:00.000Z,0.0,0.0190520094617,0.783578301161,0.510195025305,46.2670001984,0.0358139988056,57.4891665777,0.0,28.4216666222,1.0,73.4166660309,0.0,0.0,0.0,43.9333333969,29.076666832,1.0,73.2222220103,0.0,0.0,57.4891665777,73.6552022298,2.0,0.0,109.771499634,63.5044994354,42.7604166667,0.386765876834,620.891667684,0.0,0.392225035419,0.0,1.0,12.3233736356,73.9399998983,9.82800102234,797.916524251,73.7389996847,73.6952133179,63.5449994405,63.4872029622,9.72000026703,2061.6662089,51.7895002365,51.6537221273,41.9269997279,41.7393722534,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,83.2984987895,100.0,6.40875804424,31.8119999568,1.23599942525,5.91461559137,40.6910003026,35.0,51.9249998728,332.300000509,0.392225035419,31.8119999568,0.605099185762,60.509917895,2.0,1.0,1.0,847.138860067,847.138860067,0.0,0.368402756578,0.0,1.0,11.9873695374,71.9509995778,8.60100046794,637.045262655,72.0649998983,71.8857142131,63.4639994303,63.1581217448,9.61781761863,1945.24992879,51.6079998016,51.5440800985,41.9475005468,42.4881006877,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.114000320435,100.0,5.99652330081,30.1174993515,0.695500691732,5.99084623655,41.251999855,224.0,47.6666669846,288.591664632,0.368402756578,30.1174993515,0.559336929321,55.9336926142,2.0,1.0,1.0,783.07170105,783.07170105,620.891667684,0.386704701021,2.0,0.0,4105.60032145,0.0,30.3848485947,3.43013997873,5.9296875,4105.60032145,0.0626495098532,100.560832977,100.560832977,74.2524929047,2.0,51.890411377,42.5064214071,41.9563484192,1.0,1494.54813313,1346.7150334,0.0,0.0,0.0,14.8531980515,1.0,0.0,16.7016660372,48.6918013891,1.0,66.9520543416,1.0,1.0,1.0,0.0,13.8833329678,1.0,63.4940462112,0.0,1.0,0.0190479463382,30.5849989255,63.2969725927,30.5849989255,2.0,0.0,45.8192099421,0.0566000007093,41.2870067412,0.958665549329,682.207659418,0.0,1.0,2762.34784675,0.00276234784675,729.45240678,0.50427040269,0.454390539286,0.0,0.50427040269,0.0,809.526667277,729.45240678,0.0,809.526667277,0.0,0.000809526667277,0.504156820476,1.0,0.0148776839011,2.0,2.0,2.0,1.0,91.3409760793,50.1249071757,48.6918013891,0.486918013891,1.0,10.5,2841.26316652,87.1062166832,1538.97907406,0.958660941976,1538.97907406,1.0,0.0,0.0,0.0,50.8149995804,1.0,74.4027786255,1.0,0.0,44.5083335241,49.7458333969,1.0,74.1805559794,0.0,1.0,100.560832977,0.0,856.41003418,0.000245036925814,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.473984616865,168493.0,1512.31709671,46.3639631387,819.151281938,0.510265768262,819.151281938,0.474043810355,1.0,1.0,1.0,0.0,1605.3424174,1605.3424174,0.0,1605.3424174,0.0,809.526667277,1605.3424174
2016-12-14T08:00:00.000Z,0.0,0.0183429504656,0.788799734394,0.50867757431,45.9542498589,0.0354164834057,54.8008333842,0.0,27.2058329582,1.0,72.3472239176,0.0,0.0,0.0,43.2833334605,27.6116668383,1.0,72.1388905843,0.0,0.0,54.8008333842,72.5962187449,2.0,0.0,109.307249705,63.3529998461,42.6822916667,0.382204055322,591.341659546,0.0,0.38487380275,0.0,1.0,12.2411855857,73.6250006358,9.84960174561,749.58320109,73.4344997406,73.3836720785,63.3994992574,63.3386306763,9.50549983978,2077.33285522,51.5540002187,51.412302653,42.0485003789,41.8449986776,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.190500895182,82.0849997203,100.0,6.31197269758,31.3859993617,1.24650001526,5.92921288808,40.8020003637,35.0,50.3916660945,316.758331299,0.38487380275,31.3859993617,0.58790129162,58.7901293437,2.0,1.0,1.0,823.061808268,823.061808268,0.0,0.36259160217,0.0,1.0,11.9075987339,71.6299997965,8.43899949392,622.797058105,71.7454999288,71.5566609701,63.3065004349,63.0056762695,9.33500003815,1944.74994914,51.3695001602,51.3011830648,42.0345001221,42.6010818481,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.115500132243,100.0,5.90377708276,29.7109998067,0.688000361125,6.00382165114,41.3464997609,224.0,45.9583330154,274.583333333,0.36259160217,29.7109998067,0.540755415417,54.0755421321,2.0,1.0,1.0,757.057581584,757.057581584,591.341659546,0.382128695279,2.0,0.0,4103.26652018,0.0,30.0792346001,2.92804332574,5.20833333333,4103.26652018,0.0646978799732,100.204167048,100.204167048,74.0382932027,2.0,51.661394755,42.6108652751,41.9563484192,1.0,1430.35420185,1307.89426287,0.0,0.0,0.0,14.4983930588,1.0,0.0,15.5816661517,48.9011061986,1.0,65.3652950923,1.0,1.0,1.0,0.0,12.798333168,1.0,61.8214289347,0.0,1.0,0.0183303235712,28.3799991608,61.586663564,28.3799991608,2.0,0.0,43.851180175,0.0566000007093,40.096856357,0.958636716225,682.291490314,0.0,1.0,2643.69929745,0.00264369929745,708.425015098,0.500750814609,0.457878976208,0.0,0.500750814609,0.0,774.755823771,708.425015098,0.0,774.755823771,0.0,0.000774755823771,0.500564138095,1.0,0.0,2.0,2.0,2.0,1.0,91.2182172139,50.1720768611,48.9011061986,0.489011061986,1.0,10.5,2738.24846472,83.948036532,1483.18083887,0.958629790817,1483.18083887,1.0,0.0,0.0,0.0,50.6658331553,1.0,74.1805566152,1.0,0.0,44.400001208,49.5383338928,1.0,74.0000019073,0.0,1.0,100.204167048,0.0,822.380004883,0.000237973425347,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.477639001619,168493.0,1453.11022329,44.5488244333,787.081693905,0.508717440119,787.081693905,0.477808079526,1.0,1.0,1.0,0.0,1547.18834432,1547.18834432,0.0,1547.18834432,0.0,774.755823771,1547.18834432
2016-12-14T09:00:00.000Z,0.0,0.0195138393314,0.777486531255,0.512456006048,46.6119991938,0.0357634933962,59.8966674805,0.0,29.6408333778,1.0,74.4305547078,0.0,0.0,0.0,44.5333331426,30.215833346,1.0,74.2222207387,0.0,0.0,59.8966674805,74.6742604574,2.0,0.0,110.274749438,63.6627502441,42.7864583333,0.387045331241,649.774993896,0.0,0.395560087226,0.0,1.0,12.4164395332,74.2880001068,,796.249847412,74.077999115,74.0251897176,63.7054999669,63.6440251668,9.73309083418,2158.66617839,51.7564999262,51.617418925,41.9975001017,41.8227284749,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.210000991821,84.0140012105,100.0,6.48925411701,32.0804990133,1.2179997762,5.92718541622,40.7795003255,35.0,53.3999996185,347.241666158,0.395560087226,32.0804990133,0.627049302601,62.7049309413,2.0,1.0,1.0,877.869023641,877.869023641,0.0,0.372530064203,0.0,1.0,12.0756008625,72.2929999034,8.77350012461,652.418340047,72.393500646,72.2141240438,63.6200005213,63.3124771118,9.60049978892,2030.24991862,51.5705000559,51.5032831828,41.970000267,42.5085245768,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.100500742594,100.0,6.07867236932,30.4235003789,0.670000394185,5.99692849318,41.2999998728,224.0,49.5083332062,302.533327738,0.372530064203,30.4235003789,0.580039829072,58.0039828618,2.0,1.0,1.0,812.055760701,812.055760701,649.774993896,0.387968954805,2.0,0.0,4323.21972656,0.0,31.4815266349,3.22925110658,5.65625,4330.53910689,0.0676482989608,113.161665599,113.161665599,77.1381257375,2.0,51.8647627397,42.5591624867,41.9563484192,1.0,1579.5364075,1385.43566402,0.0,0.0,0.0,14.4236103694,1.0,0.0,17.8049993515,49.2818895976,1.0,68.3961187998,1.0,1.0,1.0,0.0,14.9524997075,1.0,64.8630936941,0.0,1.0,0.0195698808476,32.7599994342,64.9030586878,32.7599994342,2.0,0.0,48.4247436814,0.0566000007093,42.4740870795,0.957883625126,684.482336296,0.0,1.0,2919.43022603,0.00291943022603,750.425557371,0.509623836889,0.446998901393,0.0,0.509623836889,0.0,855.560831706,750.425557371,0.0,855.560831706,0.0,0.000855560831706,0.510422180096,1.0,0.0431700158092,2.0,2.0,2.0,1.0,86.5182469686,51.3721396128,49.2818895976,0.492818895976,1.0,11.0833333333,2969.03217356,91.0233036125,1608.18555604,0.957932695288,1608.18555604,1.0,0.0,0.0,0.0,57.0741666158,1.0,77.2638899485,1.0,0.0,46.2250006994,56.0874999364,1.0,77.0416673024,0.0,1.0,113.161665599,0.0,877.869995117,0.000252082205667,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.466628713678,168493.0,1588.37302358,48.6956528334,860.347212423,0.512474895067,860.347212423,0.466631462757,1.0,1.0,1.0,0.0,1676.15805054,1678.80850497,0.0,1678.80850497,0.0,855.560831706,1678.80850497
2016-12-14T10:00:00.000Z,0.0,0.0208147473969,0.773327934761,0.516431580699,47.1017487844,0.0359638885071,63.200000445,0.0,31.3075000445,1.0,75.7083320618,0.0,0.0,0.0,45.325000445,31.9216669401,1.0,75.5416666667,0.0,0.0,63.200000445,75.954691569,2.0,0.0,111.051748594,63.9499998093,42.6692708333,0.391499228021,687.741668701,0.0,0.399507385479,0.0,1.0,12.5626858075,74.841501236,,828.333170573,74.6194992065,74.5669021606,63.9979998271,63.9398956299,9.64636299827,2286.66617839,51.7789996465,51.6422627767,42.0980002085,41.9315388997,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.222002029419,84.4114996592,100.0,6.62232212226,32.521498998,1.21950054169,5.94036368529,40.8784996668,35.0,55.4000002543,368.625,0.399507385479,32.521498998,0.658919819423,65.8919820786,2.0,1.0,1.0,922.487747192,922.487747192,0.0,0.377419243933,0.0,1.0,12.1916309198,72.7685000102,8.96249898275,670.791041056,72.8644987742,72.6792653402,63.9019997915,63.5956827799,9.5114551891,2122.49986776,51.5885000229,51.5255966187,42.0329993566,42.5653355916,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.0959987640381,100.0,6.18436268965,30.8314994176,0.657999356588,6.00726823012,41.3734998703,224.0,51.3166666031,319.116668701,0.377419243933,30.8314994176,0.603701836722,60.3701839447,2.0,1.0,1.0,845.182571411,845.182571411,687.741668701,0.39133722433,2.0,0.0,4562.42606608,0.0,33.3988966508,3.02410360177,5.72395833333,4562.42606608,0.0746374726953,131.261664708,131.261664708,80.9994970957,2.0,51.8695872914,42.6325174967,41.9563484192,1.0,1696.31318689,1407.00394794,0.0,0.0,0.0,14.0110578537,1.0,0.0,19.7299995422,49.9869419734,1.0,70.7591311137,0.583333333333,1.0,1.0,0.0,16.8349997203,1.0,67.7202370962,0.0,1.0,0.0207968153279,36.5649995804,67.5334746043,36.5649995804,2.0,0.0,52.0048356523,0.0566000007093,43.1353181948,0.956877764131,687.416024095,0.416666666667,0.583333333333,3135.26675747,0.00313526675747,762.108085763,0.523037543566,0.43383255781,0.532791369826,0.51562555303,0.0,918.813339233,762.108085763,404.13083903,514.682500203,0.0,0.000918813339233,0.52275557816,1.0,0.676125624564,2.0,2.0,2.0,0.583333333333,82.4915771484,52.8148387273,49.9869419734,0.499869419734,1.0,11.0833333333,3103.31713483,95.1401538471,1680.921425,0.956870101376,1680.921425,1.0,0.0,0.0,0.0,66.1241668065,1.0,81.1111125946,1.0,0.0,48.5666672389,65.1374991735,1.0,80.9444459279,0.0,1.0,131.261664708,0.0,992.530029297,0.000256006588967,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.453387097356,168493.0,1675.28772742,51.3602462139,907.424833397,0.516554598812,907.424833397,0.453678019723,1.0,1.0,1.0,0.0,1756.68716431,1756.68716431,758.516113281,998.171051025,0.0,918.813339233,1756.68716431
2016-12-14T11:00:00.000Z,0.0,0.0209109908891,0.775527109755,0.513826135995,46.9060001373,0.0359480659911,61.4666662216,0.0,30.4666663806,1.0,75.0972226461,0.0,0.0,0.0,44.9333333969,31.0199999809,1.0,74.8888880412,0.0,0.0,61.4666662216,75.3463675181,2.0,0.0,110.861250242,63.9552501043,42.6953125,0.390716390135,668.041656494,0.0,0.39706884424,0.0,1.0,12.5312611262,74.7335001628,,817.499857585,74.5205008189,74.4740804036,64.0040003459,63.95068868,9.50099976858,2295.99951172,51.417500178,51.2887166341,41.9165004094,41.7565587362,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.212999343872,84.6080010732,100.0,6.61198250453,32.6040004094,1.19850063324,5.91927862167,40.7179997762,35.0,54.5833336512,360.491663615,0.39706884424,32.6040004094,0.648506458827,64.8506453832,2.0,1.0,1.0,907.909042358,907.909042358,0.0,0.376461817689,0.0,1.0,12.1444938183,72.5749994914,8.77499898275,661.792170207,72.6814988454,72.504834493,63.9064998627,63.5969568888,9.2735004425,2114.49985758,51.2255001068,51.1717707316,41.9519996643,42.4708633423,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.106499354045,100.0,6.15020096302,30.7294991811,0.671499570211,5.99429285526,41.2789999644,224.0,49.9999996821,307.549997965,0.376461817689,30.7294991811,0.583456675212,58.3456675212,2.0,1.0,1.0,816.839345296,816.839345296,668.041656494,0.390688231645,2.0,0.0,4549.59057617,0.0,33.8332354228,3.38495500882,6.8125,4549.59057617,0.0771621568827,131.910835266,131.910835266,81.2085952759,2.0,51.5152562459,42.4936777751,41.9563484192,1.0,1656.35986124,1361.94582705,0.0,0.0,0.0,13.9027983348,1.0,0.0,19.3291662534,50.1012020111,1.0,70.2739709218,0.666666666667,1.0,1.0,0.0,16.4241660436,1.0,67.2678559621,0.0,1.0,0.0209067109729,35.753332456,66.9912350972,35.753332456,2.0,0.0,50.779963883,0.0566000007093,41.7539458223,0.95618387093,689.444845784,0.333333333333,0.666666666667,3061.42170648,0.00306142170648,737.702213764,0.52472775518,0.431458642068,0.525892671249,0.524138132718,0.0,897.172495524,737.702213764,302.169164022,595.003331502,0.0,0.000897172495524,0.524734208981,1.0,1.05249163975,2.0,2.0,2.0,0.666666666667,78.6408576965,53.7290970484,50.1012020111,0.501012020111,1.0,10.5,3018.30568829,92.5339097053,1634.87470929,0.956186397249,1634.87470929,1.0,0.0,0.0,0.0,66.6666673024,1.0,81.3055585225,1.0,0.0,48.7083339691,65.2441679637,1.0,81.1805578868,0.0,1.0,131.910835266,0.0,945.459960938,0.000247808192757,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.451228592364,168493.0,1622.02929514,49.7274722433,878.577237104,0.51385197794,878.577237104,0.451250750824,1.0,1.0,1.0,0.0,1709.78662109,1709.78662109,574.583333333,1135.20328776,0.0,897.172495524,1709.78662109
