timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-14T12:00:00.000Z,0.0,0.022986666362,0.769939487114,0.530142084277,48.1720004082,0.0368480970974,71.5066668193,0.0,35.3816669782,1.0,78.7361119588,0.0,0.0,0.0,47.116666158,36.0799997648,1.0,78.5277773539,0.0,0.0,71.5066668193,79.0096378326,2.0,0.0,112.495500565,64.3235001564,42.6953125,0.404778216751,784.683339437,0.0,0.419653905377,0.0,1.0,12.8853948911,76.0159994761,,889.999827067,75.7985006968,75.738049825,64.3939997355,64.3424301147,9.35775089264,2573.66611735,51.6965001424,51.5702768962,42.0454998016,41.9264526367,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.217498779297,78.2165006002,100.0,6.95212721825,33.7530008952,1.2210000356,5.93326767286,40.824499766,35.0,62.1083335876,435.016667684,0.419653905377,33.7530008952,0.739004861741,73.9004866282,2.0,1.0,1.0,1034.60680644,1034.60680644,0.0,0.386825274681,0.0,1.0,12.330625693,73.3009993235,9.14099915822,709.411219279,73.3939997355,73.214688619,64.2530005773,63.9445877075,9.40509067882,2279.74991862,51.4939994812,51.4382527669,41.9924999873,42.5066095988,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.0930004119873,100.0,6.33146711191,31.4014997482,0.67599995931,5.9991585811,41.316500028,224.0,54.4083334605,349.66666921,0.386825274681,31.4014997482,0.644839430309,64.4839433034,2.0,1.0,1.0,902.775202433,902.775202433,784.683339437,0.40397556112,2.0,0.0,5078.17867025,0.0,37.5569815202,3.22435285648,6.6484375,5065.02494673,0.092073161048,179.374165853,179.374165853,89.9875863393,2.0,51.7550298517,42.5800087669,41.9563484192,1.0,1994.06676186,1426.60012184,0.0,0.0,0.0,14.0871521632,1.0,0.0,23.7024992307,50.3068475723,1.0,75.2739690145,0.0,1.0,1.0,0.0,20.8583327929,1.0,72.7023785909,0.0,1.0,0.0229252184184,44.5608320236,72.5410804749,44.5608320236,2.0,0.0,61.1332359091,0.0566000007093,43.7360892145,0.95526755026,692.131188313,1.0,0.0,3685.59961623,0.00368559961623,772.722414602,0.557164771508,0.398608184099,0.557164771508,0.0,0.0,1080.09249369,772.722414602,1080.09249369,0.0,0.0,0.00108009249369,0.555583710472,1.0,2.83581203028,2.0,2.0,2.0,0.0,73.7467479706,54.8483807246,50.3068475723,0.503068475723,1.0,10.5,3418.87312658,104.814332894,1851.84331415,0.955271759614,1851.84331415,1.0,0.0,0.0,0.0,90.4833329519,1.0,90.0972232819,1.0,0.0,53.958334287,88.890832901,1.0,89.9305559794,0.0,1.0,179.374165853,0.0,1233.40002441,0.000259572143736,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.417272027659,168493.0,1899.77342692,58.2424316495,1029.01821413,0.530818148908,1029.01821413,0.418178510364,1.0,1.0,1.0,0.0,1941.24389648,1938.55130282,1938.55130282,0.0,0.0,1080.09249369,1938.55130282
2016-12-14T13:00:00.000Z,0.0,0.020596432749,0.872903391626,0.527719513625,43.8467505773,0.0362338257277,40.4724995295,0.0,32.362499396,1.0,76.3750006358,0.0,0.0,0.0,11.4083331426,8.10999981562,0.25,19.013888677,0.0,0.0,40.4724995295,76.5987675985,1.5,0.0,107.588250796,63.7415002187,44.8463541667,0.393502431614,440.458340963,0.0,0.389629416021,0.0,1.0,12.2303078175,73.6609999339,9.75599988302,895.416488647,73.4060007731,73.4237289429,63.2435000738,63.2186381022,9.29290875522,2373.66617839,51.2869997025,51.1683247884,41.8370002111,41.68846639,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.254999160767,78.7204996745,100.0,6.32826224963,31.5705003738,1.25250085195,5.90204556783,40.5829995473,35.0,54.9583330154,363.125002543,0.389629416021,31.569000562,0.665198030018,66.5198027293,2.0,1.0,1.0,931.277242025,931.277242025,0.0,0.0934574995897,0.0,1.0,8.75786236922,61.6550000509,4.12499968211,199.100080808,68.3645000458,69.78809611,64.2395003637,63.753229777,2.39449977875,1078.74996948,51.4564997355,51.3285954793,49.0619999568,49.446744283,41.9563484192,0.5,0.0,24.9995288849,0.25,0.0,-6.70949999491,100.0,1.54334199429,19.302500089,0.182500203451,7.21452037493,48.8794997533,224.0,12.5750001272,77.3333358765,0.0934574995897,19.302500089,0.147760064261,14.7760066986,0.5,0.25,0.25,206.864089966,206.864089966,440.458340963,0.394320299771,1.41666666667,0.0833333333333,3521.00282796,0.0,30.3193581899,4.13490621249,8.9609375,3521.00282796,0.0915399236879,104.790000598,104.790000598,74.8906539281,2.0,51.4880574544,43.5445429484,41.9563484192,1.0,1124.07425782,848.952650126,0.0,0.0,0.0,13.0202611287,1.0,0.0,12.7908330758,50.223238945,1.0,60.3025102615,0.583333333333,1.0,1.0,0.0,10.1766664982,1.0,55.9761892955,0.0,1.0,0.0202539980904,23.0541665554,55.5618104935,23.0541665554,2.0,0.0,34.4613821849,0.0566000007093,26.0268229874,0.954687173977,693.836163551,0.416666666667,0.583333333333,2077.60729604,0.00207760729604,459.837856205,0.54394981998,0.410815956327,0.560429471322,0.52393568188,0.0,608.858334859,459.837856205,344.029998779,264.82833608,0.0,0.000608858334859,0.542346100012,1.0,1.49530356546,1.25,1.25,2.0,0.583333333333,69.7061945597,55.5221115748,50.223238945,0.50223238945,1.0,9.91666666667,1973.02690794,60.4882051723,1068.69619106,0.954765776307,1068.69619106,1.0,0.0,0.0,0.0,53.0341660182,1.0,75.0138883591,1.0,0.0,44.8916676839,51.7558334668,1.0,74.8194452922,0.0,1.0,104.790000598,0.0,993.559997559,0.000154468274572,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.430279306739,168493.0,1086.15846222,33.2989761305,588.321125675,0.525602019517,588.321125675,0.431827883269,1.0,0.5,1.0,0.0,1119.32813009,1119.32813009,613.868499756,505.45963033,0.0,608.858334859,1119.32813009
2016-12-14T14:00:00.000Z,0.0,0.0246902989969,0.798348290775,0.556350085237,48.462252299,0.0381528718472,78.1350011826,0.0,39.8766663869,1.0,81.4444446564,0.0,0.0,0.0,45.1000000636,38.2858335177,0.916666666667,75.1388893127,0.0,0.0,78.1350011826,81.7020918528,2.0,0.0,112.878001531,64.415749232,40.4166666667,0.432745202814,870.416664124,0.0,0.422775801723,0.0,1.0,12.9808781147,76.2365004222,9.25199890137,944.583170573,76.0910008748,75.9866485596,64.4269997279,64.357035319,9.08100032806,2637.33276367,52.3879998525,52.2410583496,42.1984996796,42.1128896077,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.145499547323,78.0170008341,100.0,7.03017469247,33.8925011953,1.24199994405,5.95070342223,40.9564997355,35.0,67.1083329519,481.350006104,0.422775801723,33.8925011953,0.804755557832,80.4755560557,2.0,1.0,1.0,1126.65778097,1126.65778097,0.0,0.376579881572,0.0,1.0,12.180753231,73.1915016174,7.57440261841,2797.52486642,73.5740013123,73.5737711589,64.4044987361,64.0995814006,6.53450012207,2212.49990845,52.3429997762,52.2676696777,43.0844999949,43.5170237223,41.9563484192,1.0,0.0,91.6649392446,0.916666666667,0.0,-0.382499694824,100.0,5.9973607858,30.4895013173,0.596499760946,6.18339244525,42.488000234,224.0,56.7749996185,389.066669464,0.376579881572,30.4895013173,0.66819939023,66.8199380239,1.83333333333,0.916666666667,0.916666666667,935.479146322,935.479146322,870.416664124,0.42268620667,2.0,0.0,5036.75512695,0.0,33.0831468756,2.06284463406,4.15104166667,4995.64981357,0.0939499368959,199.483332952,199.483332952,92.1084988912,2.0,52.3195745295,42.7592606978,41.9563484192,1.0,2211.23834749,1351.12351994,0.0,0.0,0.0,14.0506626765,1.0,0.0,26.1541661421,50.3763370514,1.0,76.4326467514,0.0833333333333,1.0,1.0,0.0,23.5483327309,1.0,74.0059518814,0.0,1.0,0.0237103582862,49.6616659164,74.0454085668,49.6616659164,2.0,0.0,67.7911884065,0.0566000007093,41.422160214,0.954525697427,694.311023784,0.916666666667,0.0833333333333,4086.99415726,0.00408699415726,731.840277295,0.595472727797,0.363849156707,0.601427731318,0.482063297765,0.0,1197.72416178,731.840277295,1164.54749552,33.1766662598,0.0,0.00119772416178,0.579396262765,1.0,3.58556345341,1.91666666667,1.91666666667,2.0,0.0833333333333,70.3373921712,55.7050952911,50.3763370514,0.503763370514,1.0,11.0833333333,3544.72297312,108.672583032,1920.01027685,0.954571840024,1920.01027685,1.0,0.0,0.0,0.0,100.160833995,1.0,92.0694437027,1.0,0.0,55.1416676839,99.3224994342,1.0,91.9027789434,0.0,1.0,199.483332952,0.0,1480.92004395,0.000245839056899,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.381164770897,168493.0,2085.43987766,63.9345133544,1129.58502744,0.561595982641,1129.58502744,0.393936693374,1.0,1.0,1.0,0.0,2027.90081278,2011.38373912,1936.30495384,68.8222198486,0.0,1197.72416178,2011.38373912
2016-12-14T15:00:00.000Z,0.0,0.0275231320542,0.776417692085,0.549155531375,49.1387503942,0.0387807276403,81.7016671499,0.0,40.4024995168,1.0,82.1527773539,0.0,0.0,0.0,49.1999998093,41.2891664505,1.0,81.9999993642,0.0,0.0,81.7016671499,82.3740793864,2.0,0.0,114.507750511,65.369000117,40.6588541667,0.430912756636,905.199991862,0.0,0.437533737976,0.0,1.0,13.227442344,77.269999822,,984.99983724,77.0735003153,77.0427144368,65.4169991811,65.3773447673,9.91799926758,2537.66605632,52.3174994787,52.1970977783,41.7290000916,41.6585642497,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.196499506632,79.2469991048,100.0,7.33431740602,35.3445002238,1.19700018565,5.89312493801,40.5319999059,35.0,68.0000003179,492.316663106,0.437533737976,35.3445002238,0.800603503273,80.0603504181,2.0,1.0,1.0,1120.84490458,1120.84490458,0.0,0.416303509382,0.0,1.0,12.7343139648,74.8325004578,9.33399963379,3058.11726888,74.8685003916,74.7225697835,65.3210010529,65.0110575358,9.66200065613,2271.49985758,52.1224997838,52.0732243856,41.7105000814,42.2295837402,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.0359999338786,100.0,6.77083786329,33.1580003103,0.660999933879,5.96347610156,41.0495001475,224.0,60.7166671753,412.883333842,0.416303509382,33.1580003103,0.705048940749,70.5048933029,2.0,1.0,1.0,987.068517049,987.068517049,905.199991862,0.42923275276,2.0,0.0,5028.58707682,0.0,38.3654680252,3.72746245066,7.77083333333,5034.42138672,0.0909763740448,194.030836741,194.030836741,92.0204079946,2.0,52.3554000854,42.3459269206,41.9563484192,1.0,2286.97869122,1416.62593029,0.0,0.0,0.0,14.8813533783,1.0,0.0,30.2708323797,50.5356458028,1.0,81.7694040934,0.0,1.0,1.0,0.0,27.5458331108,1.0,79.8928553263,0.0,1.0,0.0273999295364,57.8166659673,79.5624586741,57.8166659673,2.0,0.0,70.1132030901,0.0566000007093,43.4303047661,0.954975320491,692.988930379,1.0,0.0,4226.98374393,0.00422698374393,767.319862576,0.589695998955,0.365276093876,0.589695998955,0.0,0.0,1238.74915568,767.319862576,1238.74915568,0.0,0.0,0.00123874915568,0.58638476332,1.0,4.52318526521,2.0,2.0,2.0,0.0,73.0963459015,55.194527626,50.5356458028,0.505356458028,1.0,10.5,3703.60462151,113.543507856,2006.06901826,0.954972092831,2006.06901826,1.0,0.0,0.0,0.0,97.26166598,1.0,92.2361106873,1.0,0.0,55.208334287,96.7691669464,1.0,92.0138905843,0.0,1.0,194.030836741,0.0,1463.35998535,0.000257757323842,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.382499233871,168493.0,2139.43974189,65.5900178249,1158.83422267,0.551653174838,1158.83422267,0.385961782986,1.0,1.0,1.0,0.0,2100.65721639,2100.65721639,2100.65721639,0.0,0.0,1238.74915568,2100.65721639
2016-12-14T16:00:00.000Z,0.0,0.0245972029884,0.769022852464,0.526535478556,48.0490001043,0.0371357705453,70.7699991862,0.0,34.8899993896,1.0,78.5138874054,0.0,0.0,0.0,46.9833335876,35.8799997965,1.0,78.3055559794,0.0,0.0,70.7699991862,78.7707004547,2.0,0.0,112.730999629,64.6819995244,42.0885416667,0.407837749598,776.983332316,0.0,0.413092436982,0.0,1.0,12.8829775651,76.0414994558,,917.91649882,75.8119996389,75.759668986,64.736000061,64.6922709147,9.91800022125,2397.33284505,52.1990000407,52.0779749552,42.0769999822,41.9633585612,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.229499816895,80.7245000203,100.0,6.94301935037,33.7349996567,1.20149993896,5.93995821476,40.8755000432,35.0,60.3333333333,418.008331299,0.413092436982,33.7349996567,0.722448432559,72.2448438009,2.0,1.0,1.0,1011.42780558,1011.42780558,0.0,0.393932304347,0.0,1.0,12.4720373154,73.8215001424,9.21000099182,2878.51466878,73.8379999797,73.6932500203,64.6279989878,64.320912679,9.85099935532,2190.49991862,52.0264997482,51.9693069458,42.0450003942,42.5672505697,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.0164998372396,100.0,6.46537729104,31.7929995855,0.674500783285,6.00666002433,41.3704996109,224.0,55.299999555,358.975001017,0.393932304347,31.7929995855,0.650542010353,65.0542001724,2.0,1.0,1.0,910.758814494,910.758814494,776.983332316,0.407651953601,2.0,0.0,4752.0411377,0.0,35.251494321,3.14157148202,6.64583333333,4752.0411377,0.0784012492116,149.445002238,149.445002238,84.6582107544,2.0,52.2277832031,42.6411493475,41.9563484192,1.0,1927.5420181,1430.61560443,0.0,0.0,0.0,13.9040079117,1.0,0.0,24.8699994087,50.8319921494,1.0,76.5810470581,0.0,1.0,1.0,0.0,21.9908331235,1.0,74.1726175944,0.0,1.0,0.0245617242555,46.860833168,74.0022799174,46.860833168,2.0,0.0,59.0937491018,0.0566000007093,43.8591941422,0.954770083446,693.592274758,1.0,0.0,3562.64306595,0.00356264306595,774.897413295,0.548025575155,0.406742852856,0.548025575155,0.0,0.0,1044.05915833,774.897413295,1044.05915833,0.0,0.0,0.00104405915833,0.547717203697,1.0,2.29092939397,2.0,2.0,2.0,0.0,73.6274968928,55.4288050334,50.8319921494,0.508319921494,1.0,11.0833333333,3358.15762253,102.952943244,1818.95657162,0.954768428012,1818.95657162,1.0,0.0,0.0,0.0,75.230000178,1.0,84.7638893127,1.0,0.0,50.7416677475,74.214998881,1.0,84.5694459279,0.0,1.0,149.445002238,0.0,1140.58996582,0.000260302767131,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.426012047448,168493.0,1852.81562598,56.8028197078,1003.58337449,0.526779877973,1003.58337449,0.426300301726,1.0,1.0,1.0,0.0,1905.12852987,1905.12852987,1905.12852987,0.0,0.0,1044.05915833,1905.12852987
2016-12-14T17:00:00.000Z,0.0,0.0238698149773,0.771985672599,0.52339101951,47.6342498461,0.0370490579363,68.4758335749,0.0,33.8158335686,1.0,77.611111323,0.0,0.0,0.0,46.4666668574,34.6600001653,1.0,77.4444446564,0.0,0.0,68.4758335749,77.8661467234,2.0,0.0,112.048500379,64.4142505328,43.7994791667,0.405285811938,748.208323161,0.0,0.409656276347,0.0,1.0,12.752443552,75.5855000814,,900.416488647,75.3470001221,75.3368581136,64.4554999669,64.4300537109,,2290.66617839,52.0490001043,51.93019104,41.7649997075,41.6477432251,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.237000147502,80.1845010122,100.0,6.85425011317,33.5835002263,1.19999980927,5.89819343885,40.5649998983,35.0,58.8249994914,403.099995931,0.409656276347,33.5820004145,0.701335416521,70.1335420609,2.0,1.0,1.0,981.86958313,981.86958313,0.0,0.39012352096,0.0,1.0,12.345129331,73.3639990489,9.02999941508,2846.6436971,73.4030005137,73.2709197998,64.3730010986,64.0696055094,9.88159942627,2107.49990845,51.8585001628,51.8099238078,41.8094997406,42.3483072917,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.0390014648438,100.0,6.37131337325,31.5935007731,0.677499135335,5.97381595771,41.1320006053,224.0,53.7583332062,345.108332316,0.39012352096,31.5935007731,0.630560313634,63.0560305913,2.0,1.0,1.0,882.784439087,882.784439087,748.208323161,0.404539577848,2.0,0.0,4546.09020996,0.0,34.637377739,3.83093172312,7.359375,4546.09020996,0.0729224207183,135.734998067,135.734998067,81.6858247121,2.0,52.1377716064,42.3930486043,41.9563484192,1.0,1839.76139065,1420.53672205,0.0,0.0,0.0,14.8699363073,1.0,0.0,23.439166069,49.5855636597,1.0,74.8630123138,0.166666666667,1.0,1.0,0.0,20.6249996821,1.0,72.3511886597,0.0,1.0,0.023700148346,44.0666653315,72.0107040405,44.0666653315,2.0,0.0,56.4026086099,0.0566000007093,43.5502001277,0.956644259914,688.102124584,0.833333333333,0.166666666667,3400.39962805,0.00340039962805,769.438155157,0.539786003514,0.416785483128,0.544597727183,0.511503629824,0.0,996.512507121,769.438155157,859.215840658,137.296666463,0.0,0.000996512507121,0.538233791788,1.0,1.71472620655,2.0,2.0,2.0,0.166666666667,79.8316427867,53.0733486811,49.5855636597,0.495855636597,1.0,10.5,3260.2981127,99.9528087375,1765.95066228,0.956571486643,1765.95066228,1.0,0.0,0.0,0.0,68.5925003688,1.0,81.9027779897,1.0,0.0,49.0250008901,67.1425002416,1.0,81.7083339691,0.0,1.0,135.734998067,0.0,1142.77001953,0.000258468898575,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.435707617202,168493.0,1786.2817067,54.7630516011,967.545069167,0.524095063909,967.545069167,0.437360318116,1.0,1.0,1.0,0.0,1846.12513224,1846.12513224,1577.70735677,268.417775472,0.0,996.512507121,1846.12513224
2016-12-14T18:00:00.000Z,0.0,0.0190162919563,0.781005847562,0.510610168945,46.3524999619,0.0360367233135,58.8325001399,0.0,29.0658332507,1.0,73.9444421132,0.0,0.0,0.0,44.25,29.74416701,1.0,73.7638899485,0.0,0.0,58.8325001399,74.1780115763,2.0,0.0,109.799999873,63.447499911,43.2395833333,0.389404601934,634.800008138,0.0,0.391096318415,0.0,1.0,12.3233736356,73.9804999034,,827.916503906,73.7779998779,73.7467142741,63.4909998576,63.4554545085,9.88199996948,2051.3328654,52.0519997279,51.9263687134,41.9104995728,41.7419179281,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.202500025431,83.7275002797,100.0,6.40936628977,31.8675003052,1.22549978892,5.91400734584,40.6849997838,35.0,52.7083333333,339.400001526,0.391096318415,31.8675003052,0.620016112555,62.0016120275,2.0,1.0,1.0,868.022557576,868.022557576,0.0,0.36903735905,0.0,1.0,11.9982473056,72.0094985962,8.64000002543,2661.79184977,72.0439999898,71.9151051839,63.4039999644,63.1064580282,9.74599965413,1935.24993896,51.8719997406,51.8188527425,41.9429998398,42.4925664266,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.0345013936361,100.0,6.0088202556,30.10100015,0.701499938965,5.98942704995,41.2414999008,224.0,48.5749994914,295.400001526,0.36903735905,30.10100015,0.571741154989,57.1741148631,2.0,1.0,1.0,800.437616984,800.437616984,634.800008138,0.388753077428,2.0,0.0,4070.01090495,0.0,30.00839979,3.16350575288,5.6015625,4067.67717951,0.0608033649147,99.305832545,99.305832545,73.89686203,2.0,52.1408219771,42.5195534446,41.9563484192,1.0,1521.15496189,1366.08414309,0.0,0.0,0.0,15.4443165461,1.0,0.0,16.8891661962,48.0466833115,1.0,67.151825587,1.0,1.0,1.0,0.0,14.1108329296,1.0,63.6726172765,0.0,1.0,0.0189937810554,30.9999990463,63.5092830658,30.9999990463,2.0,0.0,46.634910585,0.0566000007093,41.8808165248,0.958451808521,682.829039705,0.0,1.0,2811.52479497,0.00281152479497,739.943745583,0.505427499833,0.453902797745,0.0,0.505427499833,0.0,823.938339233,739.943745583,0.0,823.938339233,0.0,0.000823938339233,0.504683829844,1.0,0.0121477205978,2.0,2.0,2.0,1.0,84.6533044179,50.4758497874,48.0466833115,0.480466833115,1.0,10.5,2884.64072221,88.436067015,1562.47466266,0.958466944308,1562.47466266,1.0,0.0,0.0,0.0,50.183333079,1.0,74.0000012716,1.0,0.0,44.2750005722,49.1224997838,1.0,73.7916666667,0.0,1.0,99.305832545,0.0,839.41998291,0.000248561165893,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.473571676562,168493.0,1536.7704941,47.1136448143,832.396541057,0.510616004358,832.396541057,0.473546067263,1.0,1.0,1.0,0.0,1632.53631592,1630.18106357,0.0,1630.18106357,0.0,823.938339233,1630.18106357
2016-12-14T19:00:00.000Z,0.0,0.0174707136122,0.786066080655,0.509053382322,45.8980000814,0.0357669458897,56.2616662979,0.0,27.8600001335,1.0,72.8472232819,0.0,0.0,0.0,43.6083335876,28.4174997012,1.0,72.6944452922,0.0,0.0,56.2616662979,73.0821018219,2.0,0.0,108.929250399,63.0312503179,42.7994791667,0.383969989176,603.91666158,0.0,0.384871775481,0.0,1.0,12.1674579779,73.3774992625,9.97200012207,802.916514079,73.1720002492,73.1566925049,63.0680001577,63.0351435343,9.85799916585,1984.99957275,51.986000061,51.8607559204,41.8625005086,41.6808344523,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.205499013265,82.9640000661,100.0,6.26257403692,31.3094997406,1.24800046285,5.90488394101,40.6145000458,35.0,50.9750003815,322.074996948,0.384871775481,31.3094997406,0.597817339216,59.7817341487,2.0,1.0,1.0,836.944274902,836.944274902,0.0,0.363878853392,0.0,1.0,11.8640875022,71.4664993286,8.51999982198,2600.67447917,71.5145003001,71.3758392334,62.9945004781,62.6982396444,9.79571369716,1870.99994914,51.7984997431,51.7519124349,41.8634999593,42.4440536499,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.0480009714762,100.0,5.88500022888,29.6510003408,0.695499420166,5.97908727328,41.1680005391,224.0,46.9250005086,281.883333842,0.363878853392,29.6510003408,0.553201562791,55.3201564153,2.0,1.0,1.0,774.482187907,774.482187907,603.91666158,0.38390222221,2.0,0.0,3920.06929525,0.0,29.1752966245,3.13399535418,5.58072916667,3920.06929525,0.0577175114539,90.7800000509,90.7800000509,71.7002271016,2.0,52.0909550985,42.4611994425,41.9563484192,1.0,1437.14975372,1347.74955989,0.0,0.0,0.0,15.683549881,1.0,0.0,15.1199997266,47.3844502767,1.0,64.5890407562,1.0,1.0,1.0,0.0,12.3583329519,1.0,60.9940471649,0.0,1.0,0.0174586851432,27.4783325195,60.6764863332,27.4783325195,2.0,0.0,44.0595152636,0.0566000007093,41.3187228068,0.959074379133,681.020532256,0.0,1.0,2656.25940018,0.00265625940018,730.01276129,0.494929736619,0.464141842548,0.0,0.494929736619,0.0,778.43665568,730.01276129,0.0,778.43665568,0.0,0.00077843665568,0.494831268986,1.0,0.0,2.0,2.0,2.0,1.0,87.0536200205,49.4100335439,47.3844502767,0.473844502767,1.0,9.33333333333,2784.89931361,85.3782380705,1508.44941697,0.959071579167,1508.44941697,1.0,0.0,0.0,0.0,45.8816665014,1.0,71.8194465637,1.0,0.0,42.9833342234,44.8983332316,1.0,71.6388893127,0.0,1.0,90.7800000509,0.0,813.909973145,0.000245225159543,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.483949115613,168493.0,1478.20397634,45.3181378559,800.673803674,0.509068107056,800.673803674,0.484037354903,1.0,1.0,1.0,0.0,1572.82256063,1572.82256063,0.0,1572.82256063,0.0,778.43665568,1572.82256063
2016-12-14T20:00:00.000Z,0.0,0.0159090426322,0.783290927153,0.510414073091,45.9114998182,0.0351922786384,56.6783332825,0.0,27.9975002607,1.0,73.0138880412,0.0,0.0,0.0,43.7250000636,28.6308334668,1.0,72.8750006358,0.0,0.0,56.6783332825,73.3228683472,2.0,0.0,108.552749634,62.6412498156,42.8385416667,0.379574923144,611.149998983,0.0,0.384318291579,0.0,1.0,12.1082344055,73.144999822,9.93600082397,804.166514079,72.9289995829,72.9093653361,62.6734994253,62.6395924886,9.75000063578,2018.99956258,52.0220003128,51.8926060994,41.9284995397,41.7501881917,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,82.7315006256,100.0,6.1956461668,31.0005000432,1.25249989827,5.91258823872,40.6759996414,35.0,51.325000445,326.241668701,0.384318291579,31.0005000432,0.606191344488,60.6191345851,2.0,1.0,1.0,848.667882284,848.667882284,0.0,0.361594742404,0.0,1.0,11.7964032491,71.2085005442,8.63849989573,2623.92154948,71.2475001017,71.1138788859,62.609000206,62.3174438477,9.59000069754,1913.74991862,51.8344999949,51.7825190226,41.9564997355,42.4970347087,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.0389995574951,100.0,5.80940918128,29.2910003662,0.729999542236,5.98739953836,41.2265001933,224.0,47.3250001272,284.908332825,0.361594742404,29.2910003662,0.562450289045,56.2368599574,2.0,1.0,1.0,787.430404663,787.430404663,611.149998983,0.379449044587,2.0,0.0,4020.41933187,0.0,29.0239256223,3.09765863419,5.1875,4020.41933187,0.0584748107145,94.1716677348,94.1716677348,72.5672836304,2.0,52.1339772542,42.5172475179,41.9563484192,1.0,1454.10865499,1399.70906926,0.0,0.0,0.0,17.0196475983,1.0,0.0,14.183333079,45.653851827,1.0,63.2191766103,1.0,1.0,1.0,0.0,11.4316663742,1.0,59.3035697937,0.0,1.0,0.015895998664,25.6149992943,59.1438732147,25.6149992943,2.0,0.0,44.5794339205,0.0566000007093,42.911674961,0.960057482459,678.172532426,0.0,1.0,2687.60424842,0.00268760424842,758.15679193,0.489179005931,0.470878354753,0.0,0.489179005931,0.0,787.622497559,758.15679193,0.0,787.622497559,0.0,0.000787622497559,0.48900188754,1.0,0.0,2.0,2.0,2.0,1.0,88.4667269389,47.3831828435,45.653851827,0.45653851827,1.0,10.5,2853.81772425,87.4911088815,1545.77928949,0.960057360684,1545.77928949,1.0,0.0,0.0,0.0,47.6058330536,1.0,72.6527792613,1.0,0.0,43.4750003815,46.5658337275,1.0,72.4583333333,0.0,1.0,94.1716677348,0.0,850.510009766,0.000254679274279,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.49046898033,168493.0,1517.51824078,46.5234175627,821.968497875,0.510510725561,821.968497875,0.490636421442,1.0,1.0,1.0,0.0,1610.09055583,1610.09055583,0.0,1610.09055583,0.0,787.622497559,1610.09055583
2016-12-14T21:00:00.000Z,0.0,0.0144481458944,0.79460698937,0.507868499044,45.220750014,0.0348459478332,51.95499897,0.0,25.6841665904,1.0,71.0555559794,0.0,0.0,0.0,42.5083332062,26.2708331744,1.0,70.8472239176,0.0,0.0,51.95499897,71.3342425028,2.0,0.0,107.419500351,62.198750337,42.6822916667,0.373053486523,556.833328247,0.0,0.378465934041,0.0,1.0,11.9172680378,72.3725007375,9.92159881592,760.41653951,72.1820004781,72.1578470866,62.2340008418,62.1970570882,9.85909097845,1925.66626994,51.816500028,51.6843058268,41.9450000127,41.7381032308,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,81.5135008494,100.0,6.00832923253,30.2370004654,1.29750029246,5.90893880526,40.6474997203,35.0,48.3250001272,298.858329773,0.378465934041,30.2370004654,0.564043455578,56.4043455124,2.0,1.0,1.0,789.660837809,789.660837809,0.0,0.349640258016,0.0,1.0,11.6042279402,70.4284998576,8.31149991353,2520.43454997,70.4749997457,70.3331069946,62.1634998322,61.870958964,9.67550023397,1830.24994914,51.6244999568,51.5772323608,41.9489997228,42.5640589396,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.0450000762939,100.0,5.61480089029,28.5245002111,0.707499504089,5.98942704995,41.2415002187,224.0,44.1416667302,257.975001017,0.349640258016,28.5260000229,0.527022465297,52.7022463481,2.0,1.0,1.0,737.831451416,737.831451416,556.833328247,0.373422459956,2.0,0.0,3812.71809896,0.0,28.2582811876,2.93112631639,4.8671875,3812.71809896,0.0563644820115,84.0625006358,84.0625006358,69.9894676208,2.0,51.9420582164,42.5465418498,41.9563484192,1.0,1318.95604061,1324.752738,0.0,0.0,0.0,16.7426468531,1.0,0.0,12.0949997902,45.4913539886,1.0,59.9257974625,1.0,1.0,1.0,0.0,9.47083330154,1.0,55.6726182302,0.0,1.0,0.0144618829376,21.5658329328,55.523413976,21.5658329328,2.0,0.0,40.4359835522,0.0566000007093,40.6136961924,0.960279248014,677.530379819,0.0,1.0,2437.80397431,0.00243780397431,717.556460838,0.478627289196,0.480730814615,0.0,0.478627289196,0.0,714.41666158,717.556460838,0.0,714.41666158,0.0,0.00071441666158,0.479094776014,1.0,0.0560175255009,2.0,2.0,2.0,1.0,89.8403452093,46.9166779952,45.4913539886,0.454913539886,1.0,10.5,2645.67525843,81.1099672321,1433.03827236,0.96007170675,1433.03827236,1.0,0.0,0.0,0.0,42.7283334732,1.0,70.0694459279,1.0,0.0,41.9416675568,41.3341671626,1.0,69.9027786255,0.0,1.0,84.0625006358,0.0,744.760009766,0.000241040851504,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.500723863889,168493.0,1399.56767202,42.9073400656,758.080203673,0.507879914327,758.080203673,0.50019536029,1.0,1.0,1.0,0.0,1492.63670858,1492.63670858,0.0,1492.63670858,0.0,714.41666158,1492.63670858
2016-12-14T22:00:00.000Z,0.0,0.0134391885949,0.803385531264,0.507785760033,44.6867507299,0.034652298146,49.1191660563,0.0,24.2691666285,1.0,69.736111323,0.0,0.0,0.0,41.7333335876,24.8500000636,1.0,69.5555566152,0.0,0.0,49.1191660563,69.9840043386,2.0,0.0,106.482750575,61.7959998449,42.65625,0.36804232614,523.866661072,0.0,0.374931785223,0.0,1.0,11.7553091049,71.7425003052,9.6498008728,734.166544596,71.5475006104,71.5423838298,61.8214998245,61.7957941691,9.79560012817,1829.33289591,51.7025000254,51.5677261353,41.8399998347,41.6127497355,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.194999694824,79.4135004679,100.0,5.86988830566,29.7075007757,1.36650021871,5.88542079926,40.473499616,35.0,46.2833334605,282.066663106,0.374931785223,29.7075007757,0.537098094395,53.7098093033,2.0,1.0,1.0,751.937332153,751.937332153,0.0,0.343387215845,0.0,1.0,11.4555646578,69.8209985097,8.10000006358,2453.69293213,69.8704999288,69.7312316895,61.7704998652,61.4805959066,9.6063634699,1750.99996948,51.5074996948,51.4586486816,41.8664995829,42.4989496867,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.0495014190674,100.0,5.48053220908,28.0040003459,0.726999282837,5.9748297135,41.1395003001,224.0,42.2999998728,241.799999237,0.343387215845,28.0040003459,0.502536501203,50.237177213,2.0,1.0,1.0,703.551101685,703.551101685,523.866661072,0.369985502967,2.0,0.0,3624.85347493,0.0,27.980096817,3.28797245026,5.48958333333,3633.60493608,0.0539960154648,76.5724989573,76.5724989573,67.8944066366,2.0,51.8516512784,42.4514715021,41.9563484192,1.0,1234.53084372,1282.55422851,0.0,0.0,0.0,17.2670688629,1.0,0.0,10.8433330854,44.5544309616,1.0,57.6483996709,1.0,1.0,1.0,0.0,8.28583308061,1.0,53.1011886597,0.0,1.0,0.0135657531775,19.1291662852,52.939611117,19.1291662852,2.0,0.0,37.8477123985,0.0566000007093,39.3199925486,0.960576383434,676.671666369,0.0,1.0,2281.76232154,0.00228176232154,694.699506288,0.469786145034,0.488060877436,0.0,0.469786145034,0.0,668.687489827,694.699506288,0.0,668.687489827,0.0,0.000668687489827,0.471837299565,1.0,0.0,2.0,2.0,2.0,1.0,89.4019069672,46.1518026988,44.5544309616,0.445544309616,1.0,10.5,2524.20259644,77.3859109245,1367.24222535,0.960555512321,1367.24222535,1.0,0.0,0.0,0.0,38.745833079,1.0,68.0138899485,1.0,0.0,40.7000010808,37.8266665141,1.0,67.8333358765,0.0,1.0,76.5724989573,0.0,749.039978027,0.000233362766101,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.508102729281,168493.0,1334.39226176,40.9092205405,722.777739008,0.507787229296,722.777739008,0.508411953541,1.0,1.0,1.0,0.0,1416.30206299,1423.38699618,0.0,1423.38699618,0.0,668.687489827,1423.38699618
2016-12-14T23:00:00.000Z,0.0,0.0124784490819,0.811122799411,0.507764503713,44.2847495079,0.0341090414367,46.4866666794,0.0,22.9658331871,1.0,68.5555566152,0.0,0.0,0.0,41.0083332062,23.4983332952,1.0,68.3472220103,0.0,0.0,46.4866666794,68.837832133,2.0,0.0,105.784499804,61.4997502963,42.65625,0.363739251879,495.758336385,0.0,0.366381149584,0.0,1.0,11.6380702655,71.2535006205,9.53699970245,709.99987793,71.0705000559,71.0464630127,61.5335003535,61.4948476156,9.76909117265,1780.66626994,51.7609999975,51.6256993612,41.9629996618,41.7126490275,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.183000564575,77.5055007935,100.0,5.7475810051,29.1075003942,1.45649973551,5.89048926036,40.5064999262,35.0,44.5083328883,266.258333842,0.366381149584,29.1075003942,0.519170434134,51.9170440038,2.0,1.0,1.0,726.838607788,726.838607788,0.0,0.339546344872,0.0,1.0,11.3492034276,69.388999939,7.96199925741,2396.70003255,69.4279994965,69.2846120199,61.4660002391,61.182085673,9.61699994405,1686.99992879,51.5735003153,51.5204925537,41.9565003713,42.6100158691,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.0404993693034,100.0,5.36484483878,27.472998937,0.746500015259,5.98435858885,41.210000356,224.0,40.8916667302,229.5,0.339546344872,27.4714991252,0.482742890858,48.2742897669,2.0,1.0,1.0,675.840047201,675.840047201,495.758336385,0.363723447872,2.0,0.0,3504.66680908,0.0,26.6334422429,2.96695210536,4.80208333333,3504.66680908,0.050563973226,68.9433314006,68.9433314006,65.5776634216,2.0,51.9068603516,42.5707422892,41.9563484192,1.0,1159.77513435,1257.45773147,0.0,0.0,0.0,16.9097394943,1.0,0.0,9.72833307584,44.6237608592,1.0,55.6620985667,1.0,1.0,1.0,0.0,7.27916657925,1.0,50.8809509277,0.0,1.0,0.0124743445386,17.0074995359,50.7758442561,17.0074995359,2.0,0.0,35.5558842092,0.0566000007093,38.5505950023,0.960639375642,676.489654996,0.0,1.0,2143.59261779,0.00214359261779,681.105910233,0.460909001604,0.499729275447,0.0,0.460909001604,0.0,628.195826213,681.105910233,0.0,628.195826213,0.0,0.000628195826213,0.460863269866,1.0,0.0,2.0,2.0,2.0,1.0,89.9758682251,45.9855600993,44.6237608592,0.446237608592,1.0,10.5,2417.23286583,74.1064792115,1309.30173645,0.96063827705,1309.30173645,1.0,0.0,0.0,0.0,34.7474994659,1.0,65.6666666667,1.0,0.0,39.2833344142,34.1958332062,1.0,65.4722239176,0.0,1.0,68.9433314006,0.0,656.609985352,0.000228796418856,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.520205458584,168493.0,1277.66278127,39.1700326758,692.050038603,0.507759012465,692.050038603,0.52024549592,1.0,1.0,1.0,0.0,1362.94978841,1362.94978841,0.0,1362.94978841,0.0,628.195826213,1362.94978841
2016-12-15T00:00:00.000Z,0.0,0.0132485185725,0.807549449359,0.50756295222,44.5314998627,0.034419337891,47.934167544,0.0,23.7041667302,1.0,69.1944440206,0.0,0.0,0.0,41.3833332062,24.2533334096,1.0,68.9722213745,0.0,0.0,47.934167544,69.436150233,2.0,0.0,106.292249997,61.7607501348,42.6953125,0.366646584929,509.049995422,0.0,0.370799504214,0.0,1.0,11.7190496922,71.5970001221,9.61649958293,715.833211263,71.4109999339,71.3859914144,61.794500351,61.7557932536,9.76399993896,1803.33290609,51.7790002823,51.637802124,41.9510002136,41.6999231974,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,78.3425000509,100.0,5.83038512866,29.4599997203,1.4565003713,5.8886645635,40.4944998423,35.0,45.3166666031,273.683329264,0.370799504214,29.4599997203,0.527417373657,52.7417367299,2.0,1.0,1.0,738.38432312,738.38432312,0.0,0.341788513532,0.0,1.0,11.4253482819,69.710000356,8.03550020854,2426.32132975,69.7625001272,69.6155776978,61.7269999186,61.4378611247,9.64999930064,1712.74994914,51.5749994914,51.5294164022,41.9250001907,42.5806554159,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.0524997711182,100.0,5.44200352828,27.8374999364,0.725500424703,5.98334475358,41.199499766,224.0,41.5666666031,235.366664886,0.341788513532,27.8374999364,0.491857125419,49.2088149389,2.0,1.0,1.0,688.599975586,688.599975586,509.049995422,0.365716446923,2.0,0.0,3567.67726644,0.0,27.2487695867,3.1413389047,5.01041666667,3563.59326172,0.0516856314306,71.867500941,71.867500941,66.5462652842,2.0,51.8937461159,42.5397061435,41.9563484192,1.0,1194.9452406,1270.59431049,0.0,0.0,0.0,17.1002283096,1.0,0.0,10.4433330695,44.6942720413,1.0,57.0376694997,1.0,1.0,1.0,0.0,7.95083312194,1.0,52.3511896133,0.0,1.0,0.0132306775101,18.3941664696,52.2805360158,18.3941664696,2.0,0.0,36.6341141076,0.0566000007093,38.9533305575,0.960682407538,676.36540062,0.0,1.0,2208.59692584,0.00220859692584,688.221379317,0.466183033452,0.495695944742,0.0,0.466183033452,0.0,647.245824178,688.221379317,0.0,647.245824178,0.0,0.000647245824178,0.465075237056,1.0,0.0,2.0,2.0,2.0,1.0,91.6317710876,45.8607632319,44.6942720413,0.446942720413,1.0,9.91666666667,2462.43387751,75.4922322683,1333.78500569,0.960667364237,1333.78500569,1.0,0.0,0.0,0.0,36.4424997965,1.0,66.6805553436,1.0,0.0,39.8750012716,35.4250001907,1.0,66.4583339691,0.0,1.0,71.867500941,0.0,665.75,0.000231186640142,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.515991240252,168493.0,1300.995471,39.8853561809,704.688262917,0.507556325236,704.688262917,0.515906198843,1.0,1.0,1.0,0.0,1391.92582194,1388.39420943,0.0,1388.39420943,0.0,647.245824178,1388.39420943
2016-12-15T01:00:00.000Z,0.0,0.0128263289165,0.814077543544,0.508323229269,44.2044989268,0.0339824705654,45.7158330282,0.0,22.6374996503,1.0,68.1666666667,0.0,0.0,0.0,40.7666660945,23.0958333015,1.0,67.944442749,0.0,0.0,45.7158330282,68.4370237986,2.0,0.0,105.848998706,61.6444997787,42.65625,0.360585403059,485.533332825,0.0,0.369156427762,0.0,1.0,11.6489481131,71.2939987183,9.44399929047,694.583211263,71.1199989319,71.0903320312,61.6759996414,61.6307144165,9.7110004425,1741.3329366,51.7669998805,51.6263376872,41.9959996541,41.7368291219,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.173999786377,75.8719997406,100.0,5.75724232197,29.1239992778,1.47449970245,5.89170579116,40.5214999517,35.0,43.9166666667,261.491666158,0.369156427762,29.1239992778,0.506079526629,50.6079530716,2.0,1.0,1.0,708.51133728,708.51133728,0.0,0.337161915381,0.0,1.0,11.3552466234,69.4174995422,7.84499963125,2373.8279012,69.4579995473,69.3069763184,61.6129999161,61.3236872355,9.60199991862,1662.74995931,51.5825001399,51.5217666626,41.9805002213,42.6674575806,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.0405000050863,100.0,5.36663059394,27.4774993261,0.745000203451,5.98861602942,41.2355000178,224.0,40.2916663488,224.041667938,0.337161915381,27.4774993261,0.474637367612,47.4637365341,2.0,1.0,1.0,664.492314657,664.492314657,485.533332825,0.360873473575,2.0,0.0,3463.24320475,0.0,26.210407575,2.81330639124,4.80989583333,3463.24320475,0.048999028064,66.0533326467,66.0533326467,64.5878550212,2.0,51.9245732625,42.5872980754,41.9563484192,1.0,1134.62528875,1253.11032419,0.0,0.0,0.0,16.6526788076,1.0,0.0,9.85999973615,45.0233208338,1.0,55.924656868,1.0,1.0,1.0,0.0,7.41083316008,1.0,51.1011892955,0.0,1.0,0.0128438674018,17.2708328565,51.0382353465,17.2708328565,2.0,0.0,34.7848511256,0.0566000007093,38.4173140711,0.960490548072,676.919721813,0.0,1.0,2097.10858672,0.00209710858672,678.751123493,0.456418042335,0.504080216322,0.0,0.456418042335,0.0,614.57333374,678.751123493,0.0,614.57333374,0.0,0.00061457333374,0.456700754662,1.0,0.0,2.0,2.0,2.0,1.0,90.6086934408,46.3730106354,45.0233208338,0.450233208338,1.0,10.5,2387.73561294,73.2021651968,1293.32445723,0.960498258657,1293.32445723,1.0,0.0,0.0,0.0,33.3216662407,1.0,64.6527792613,1.0,0.0,38.6916675568,32.7316665649,1.0,64.4861116409,0.0,1.0,66.0533326467,0.0,667.640014648,0.00022800540124,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.524811171471,168493.0,1263.60931366,38.7391875471,684.437933951,0.508303573819,684.437933951,0.52451440732,1.0,1.0,1.0,0.0,1346.51410929,1346.51410929,0.0,1346.51410929,0.0,614.57333374,1346.51410929
2016-12-15T02:00:00.000Z,0.0,0.0117274678388,0.804277630473,0.507410702351,44.4354996681,0.0340230052732,48.0916665395,0.0,23.7983334859,1.0,69.263888677,0.0,0.0,0.0,41.4583333333,24.3099997838,1.0,69.0972220103,0.0,0.0,48.0916665395,69.5224685669,2.0,0.0,105.641249975,61.2057503064,42.65625,0.362299216059,511.591669718,0.0,0.365095762013,0.0,1.0,11.6114800771,71.1589991252,9.73200003306,714.583211263,70.9670003255,70.9530029297,61.2350002925,61.1977055868,9.82542909895,1810.99958293,51.8914998372,51.7467269897,41.9224996567,41.6827468872,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.191998799642,79.6744995117,100.0,5.72423462073,29.0445006688,1.43400001526,5.88724545638,40.4884996414,35.0,45.4083337784,274.608334859,0.365095762013,29.0445006688,0.537352385748,53.7352390289,2.0,1.0,1.0,752.293340047,752.293340047,0.0,0.337090846153,0.0,1.0,11.3262391885,69.2914994558,8.17199897766,2424.44657389,69.3484992981,69.204111735,61.1765003204,60.8925043742,9.7591999054,1719.24996948,51.6964998245,51.6371612549,41.8844998678,42.5512924194,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.0569998423258,100.0,5.3465436697,27.4639994303,0.708999315898,5.97969551881,41.1755005519,224.0,41.7666664124,236.983333588,0.337090846153,27.4639994303,0.502059871129,50.2059872945,2.0,1.0,1.0,702.88381958,702.88381958,511.591669718,0.361935778637,2.0,0.0,3563.59328206,0.0,27.0837116241,3.12255797784,5.08333333333,3572.50383967,0.0510370828421,71.9416675568,71.9416675568,66.490196228,2.0,52.0110695579,42.5244279341,41.9563484192,1.0,1196.67914249,1309.9965906,0.0,0.0,0.0,18.6588907242,1.0,0.0,9.49333310127,42.5761095683,1.0,55.1655235291,1.0,1.0,1.0,0.0,7.06666648388,1.0,50.3333320618,0.0,1.0,0.011685657669,16.5599995454,50.1656608582,16.5599995454,2.0,0.0,36.6872713216,0.0566000007093,40.1613086107,0.961212429162,674.836000191,0.0,1.0,2211.80166717,0.00221180166717,709.56374748,0.459031939683,0.502499170085,0.0,0.459031939683,0.0,648.184997559,709.56374748,0.0,648.184997559,0.0,0.000648184997559,0.459329801301,1.0,0.0,2.0,2.0,2.0,1.0,89.6682580312,44.0818386078,42.5761095683,0.425761095683,1.0,9.91666666667,2505.85082105,76.8232901359,1357.30192885,0.961214683284,1357.30192885,1.0,0.0,0.0,0.0,36.3708333969,1.0,66.6388893127,1.0,0.0,39.8750012716,35.5708328883,1.0,66.4583346049,0.0,1.0,71.9416675568,0.0,681.289978027,0.000238355947195,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.52277517065,168493.0,1322.79458601,40.5536640161,716.495821694,0.507408329483,716.495821694,0.52280966486,1.0,1.0,1.0,0.0,1411.07347616,1412.0694913,0.0,1412.0694913,0.0,648.184997559,1412.0694913
2016-12-15T03:00:00.000Z,0.0,0.00983734965529,0.820855689294,0.508807411113,43.5377502441,0.0331892982757,43.1291659673,0.0,21.3041666349,1.0,66.9305547078,0.0,0.0,0.0,40.0333331426,21.8449996312,1.0,66.7222220103,0.0,0.0,43.1291659673,67.2254155477,2.0,0.0,103.893000285,60.3552500407,42.65625,0.35142553814,456.66666921,0.0,0.353099147655,0.0,1.0,11.3274477323,69.9995002747,9.42899990082,667.083211263,69.8090000153,69.8142827352,60.3800001144,60.3532714844,9.6970911893,1724.99960327,51.5839999517,51.4384180705,41.8609997431,41.5936609904,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,76.3159999847,100.0,5.45844900608,27.9480002721,1.50599988302,5.86899872621,40.3549998601,35.0,42.3000001907,246.700000763,0.353099147655,27.9480002721,0.499029006958,49.90290006,2.0,1.0,1.0,698.640609741,698.640609741,0.0,0.325110031563,0.0,1.0,11.0446241697,68.1274992625,7.8375005722,2316.08510335,68.1680005391,68.0367787679,60.3304999669,60.0594813029,9.51050027212,1630.99994914,51.388999939,51.3336970011,41.8784996668,42.5538457235,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.0420010884603,100.0,5.07344384988,26.2910006841,0.776499112447,5.97118031979,41.1020005544,224.0,38.8583332698,209.966668447,0.325110031563,26.2895008723,0.461233157203,46.1233158112,2.0,1.0,1.0,645.726420085,645.726420085,456.66666921,0.351375670781,2.0,0.0,3372.22804769,0.0,25.2498345375,3.16797751188,5.046875,3372.22804769,0.0469708996746,61.0649995804,61.0649995804,62.9152914683,2.0,51.7271906535,42.4771169027,41.9563484192,1.0,1059.0618575,1247.52221381,0.0,0.0,0.0,19.4861968358,1.0,0.0,7.49249982834,40.8938032786,1.0,50.8618704478,1.0,1.0,1.0,0.0,5.29083323479,1.0,45.5595226288,0.0,1.0,0.00983119644273,12.7833330631,45.38428243,12.7833330631,2.0,0.0,32.4682601481,0.0566000007093,38.245996201,0.961445516193,674.163969845,0.0,1.0,1957.44598436,0.00195744598436,675.724306037,0.441444981629,0.520000240644,0.0,0.441444981629,0.0,573.644165039,675.724306037,0.0,573.644165039,0.0,0.000573644165039,0.441360021631,1.0,0.0,2.0,2.0,2.0,1.0,84.4645735423,43.1228469213,40.8938032786,0.408938032786,1.0,9.91666666667,2306.5840713,70.7142563491,1249.36847108,0.961445222273,1249.36847108,1.0,0.0,0.0,0.0,30.9991663297,1.0,63.0416682561,1.0,0.0,37.700000445,30.0658332507,1.0,62.8333346049,0.0,1.0,61.0649995804,0.0,609.539978027,0.000226988635735,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.540852696126,168493.0,1220.64318235,37.4219504859,661.165194645,0.508796349709,661.165194645,0.540933624431,1.0,1.0,1.0,0.0,1299.46921794,1299.46921794,0.0,1299.46921794,0.0,573.644165039,1299.46921794
2016-12-15T04:00:00.000Z,0.0,0.00866804506839,0.813691388453,0.507952855465,43.6082503001,0.0327346977587,44.0316670736,0.0,21.7458335559,1.0,67.3749987284,0.0,0.0,0.0,40.2833334605,22.2716666857,1.0,67.1388880412,0.0,0.0,44.0316670736,67.6220976512,2.0,0.0,103.516500155,59.908249855,42.6822916667,0.346808540405,466.516667684,0.0,0.353591192171,0.0,1.0,11.2718498707,69.7430000305,9.62400023142,666.24987793,69.5540002187,69.5434315999,59.9299999873,59.8999430339,9.72981782393,1749.66628011,51.7444998423,51.6034062703,41.9885002772,41.7253748576,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,78.1055005391,100.0,5.38237424692,27.5654999415,1.48650042216,5.88947562377,40.501999855,35.0,42.875,251.350001017,0.353591192171,27.5654999415,0.507880932036,50.7880938848,2.0,1.0,1.0,711.03330485,711.03330485,0.0,0.322168989478,0.0,1.0,10.9902349313,67.8980000814,8.03850015004,2333.33292643,67.9249998728,67.7920608521,59.8864997228,59.6155420939,9.54200013479,1680.74993896,51.5630000432,51.5013656616,42.0209999084,42.6406529744,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.0269997914632,100.0,5.00405172507,25.9039999644,0.798999468486,5.98618320624,41.22200044,224.0,39.4500001272,215.166667938,0.322168989478,25.9039999644,0.477040764945,47.7040761312,2.0,1.0,1.0,667.857070923,667.857070923,466.516667684,0.346822469577,2.0,0.0,3470.24438477,0.0,26.2670326233,2.95329163472,4.71614583333,3470.24438477,0.0496246879759,66.7491661708,66.7491661708,64.8493239085,2.0,51.8777567546,42.5726547241,41.9563484192,1.0,1087.333335,1300.72989293,0.0,0.0,0.0,20.7078097661,1.0,0.0,6.8933331569,39.2221902212,1.0,49.4063911438,1.0,1.0,1.0,0.0,4.76666653156,1.0,43.8333326976,0.0,1.0,0.00866963896235,11.6599997679,43.8232304255,11.6599997679,2.0,0.0,33.3349948717,0.0566000007093,39.8772142035,0.961589434199,673.749366087,0.0,1.0,2009.69967447,0.00200969967447,704.544411728,0.437831067574,0.523758390659,0.0,0.437831067574,0.0,588.957499186,704.544411728,0.0,588.957499186,0.0,0.000588957499186,0.437861497204,1.0,0.0,2.0,2.0,2.0,1.0,77.2878595988,42.2947762807,39.2221902212,0.392221902212,1.0,10.5,2388.06322793,73.2122090752,1293.50191091,0.961589458233,1293.50191091,1.0,0.0,0.0,0.0,34.0249997775,1.0,64.9166679382,1.0,0.0,38.833334287,32.7241662343,1.0,64.7222239176,0.0,1.0,66.7491661708,0.0,602.590026855,0.000236669856929,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.544679838339,168493.0,1261.47097182,38.6736311881,683.279694408,0.50795019754,683.279694408,0.544658648048,1.0,1.0,1.0,0.0,1345.17064412,1345.17064412,0.0,1345.17064412,0.0,588.957499186,1345.17064412
2016-12-15T05:00:00.000Z,0.0,0.00803179241604,0.822132941511,0.50901251111,43.1702491442,0.0323626483818,41.8058331807,0.0,20.659166654,1.0,66.263888677,0.0,0.0,0.0,39.6333332062,21.1466666857,1.0,66.0555559794,0.0,0.0,41.8058331807,66.5111020406,2.0,0.0,102.707999547,59.5377504031,42.6692708333,0.341783347072,441.566665649,0.0,0.346012872297,0.0,1.0,11.1388986111,69.1850001017,9.44699891408,629.166544596,69.0079994202,68.9947255452,59.5610005061,59.5310592651,9.61500008901,1714.33295695,51.5690002441,51.4269460042,41.9540001551,41.6655654907,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.177000681559,76.2830003103,100.0,5.26097925504,27.053999265,1.53449980418,5.87791935603,40.419500351,35.0,41.4083334605,237.616664886,0.346012872297,27.053999265,0.490569003877,49.0569003423,2.0,1.0,1.0,686.796605428,686.796605428,0.0,0.318881742454,0.0,1.0,10.8669530551,67.3774998983,7.88549995422,2281.21447754,67.4000002543,67.2687784831,59.5145003001,59.2545216878,9.44449996948,1624.74993896,51.3755000432,51.3241348267,41.9310000738,42.5825703939,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.0225003560384,100.0,4.89455620448,25.4690001806,0.8125,5.97239685059,41.1185000738,224.0,38.3333333333,203.949999491,0.318881742454,25.4690001806,0.456805136544,45.680513382,2.0,1.0,1.0,639.527191162,639.527191162,441.566665649,0.341792662493,2.0,0.0,3370.47774251,0.0,25.2456601461,3.02442991734,4.72135416667,3370.47774251,0.0472774911499,61.0941667557,61.0941667557,62.8536402384,2.0,51.7120107015,42.5127868652,41.9563484192,1.0,1024.35176125,1268.92390607,0.0,0.0,0.0,21.2453829447,1.0,0.0,6.20666654905,38.3156175613,1.0,47.6598167419,1.0,1.0,1.0,0.0,4.16999987761,1.0,41.8154757818,0.0,1.0,0.00803414052454,10.3766664664,41.8738953273,10.3766664664,2.0,0.0,31.4041330372,0.0566000007093,38.9021200215,0.961463439632,674.112351674,0.0,1.0,1893.29190494,0.00189329190494,687.316599541,0.429462244731,0.531999777528,0.0,0.429462244731,0.0,554.843332926,687.316599541,0.0,554.843332926,0.0,0.000554843332926,0.429466933012,1.0,0.0,2.0,2.0,2.0,1.0,66.1645752589,43.0025135676,38.3156175613,0.383156175613,1.0,9.91666666667,2293.27566732,70.3062530587,1242.15993247,0.961462022259,1242.15993247,1.0,0.0,0.0,0.0,30.9441666603,1.0,62.9722223282,1.0,0.0,37.6500002543,30.1499999364,1.0,62.7500006358,0.0,1.0,61.0941667557,0.0,584.719970703,0.000230882707421,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.553323756125,168493.0,1214.0459619,37.2196957561,657.59178957,0.508992051101,657.59178957,0.553319782663,1.0,1.0,1.0,0.0,1291.94903564,1291.94903564,0.0,1291.94903564,0.0,554.843332926,1291.94903564
