timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-15T06:00:00.000Z,0.0,0.00841709688615,0.80020381353,0.507557191453,44.1474998792,0.0328969974538,47.5466667811,0.0,23.4816667239,1.0,68.9999993642,0.0,0.0,0.0,41.2749999364,24.110833168,1.0,68.7916660309,0.0,0.0,47.5466667811,69.2889283498,2.0,0.0,104.022000313,59.8745004336,42.7421875,0.349937931551,505.824999491,0.0,0.348848174021,0.0,1.0,11.3528294563,70.0729999542,9.83399836222,673.333211263,69.8735001882,69.8428929647,59.9000005722,59.8593063354,9.82199986776,1876.99957275,52.0265000661,51.8792292277,42.1190004349,41.8838221232,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,78.9274997711,100.0,5.4392276605,27.7544997533,1.43700027466,5.91360179583,40.6820001602,35.0,45.1583331426,270.299996694,0.348848174021,27.7544997533,0.553316999163,55.3316996892,2.0,1.0,1.0,774.643798828,774.643798828,0.0,0.326534801051,0.0,1.0,11.0869268576,68.2729994456,8.44799995422,2413.19805908,68.2970002492,68.1517817179,59.849000295,59.5830103556,9.74218229814,1770.49994914,51.8480002085,51.7812398275,42.0704997381,42.664276123,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.0240008036296,100.0,5.08999844392,26.2265005112,0.771999994914,5.99692841371,41.2984997431,224.0,41.7500003179,235.525001526,0.326534801051,26.2265005112,0.515029725574,51.5029726028,2.0,1.0,1.0,721.041615804,721.041615804,505.824999491,0.349944653796,2.0,0.0,3659.27587891,0.0,26.5019632975,2.59981232882,4.3125,3659.27587891,0.0516178374891,74.7124996185,74.7124996185,67.0642913183,2.0,52.127649943,42.6439870199,41.9563484192,1.0,1182.09417376,1383.21149005,0.0,0.0,0.0,22.3322114944,1.0,0.0,7.17333316803,37.5677890778,1.0,50.0456606547,1.0,1.0,1.0,0.0,4.99333326022,1.0,44.6428559621,0.0,1.0,0.00841160673791,12.1666662693,44.5382852554,12.1666662693,2.0,0.0,36.2401316614,0.0566000007093,42.4058993165,0.961283969999,674.629588862,0.0,1.0,2184.844518,0.002184844518,749.220826591,0.442959541363,0.518323108972,0.0,0.442959541363,0.0,640.285003662,749.220826591,0.0,640.285003662,0.0,0.000640285003662,0.44289774696,1.0,0.0,2.0,2.0,2.0,1.0,55.9032853444,43.847017924,37.5677890778,0.375677890778,1.0,11.0833333333,2565.30566381,78.6460309779,1389.50583025,0.961282650335,1389.50583025,1.0,0.0,0.0,0.0,37.6883333524,1.0,67.1527776718,1.0,0.0,40.1666673024,37.024166584,1.0,66.9444459279,0.0,1.0,74.7124996185,0.0,699.640014648,0.000251677513704,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.53919948393,168493.0,1354.49814949,41.5256181464,733.668155936,0.507563519382,733.668155936,0.539266915461,1.0,1.0,1.0,0.0,1445.47062174,1445.47062174,0.0,1445.47062174,0.0,640.285003662,1445.47062174
2016-12-15T07:00:00.000Z,0.0,0.00851006588144,0.801363787641,0.507715934514,44.0380015373,0.0328597794181,47.2691663106,0.0,23.3266665141,1.0,68.8611100515,0.0,0.0,0.0,41.2083336512,23.9241668383,1.0,68.6805559794,0.0,0.0,47.2691663106,69.1658109029,2.0,0.0,103.893751144,59.8557496071,42.6458333333,0.349921998549,503.291656494,0.0,0.3547158283,0.0,1.0,11.3334910075,70.0100002289,9.79457201277,722.083211263,69.8045005798,69.8015670776,59.8744999568,59.8472468058,9.78299967448,1833.66625977,51.8090000153,51.6613718669,41.8429997762,41.6076558431,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.205499649048,79.0340010325,100.0,5.45638263226,27.9615008036,1.42499891917,5.87710837523,40.418000857,35.0,45.0,269.750001272,0.3547158283,27.9615008036,0.543079532442,54.3079531988,2.0,1.0,1.0,760.311345418,760.311345418,0.0,0.328606523114,0.0,1.0,11.0494586627,68.1394990285,8.34150187174,2411.3232015,68.1785011292,68.0367762248,59.8369992574,59.5702565511,9.6880001492,1743.99993896,51.6215003332,51.5530064901,41.8469998042,42.4580968221,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.0390021006266,100.0,5.0817249616,26.331501325,0.766000111898,5.96773370107,41.0809996923,224.0,41.4416662852,233.541664124,0.328606523114,26.331501325,0.507315641131,50.7315657934,2.0,1.0,1.0,710.241897583,710.241897583,503.291656494,0.349819025429,2.0,0.0,3626.02034505,0.0,27.4370245934,3.26224368811,5.28385416667,3626.02034505,0.0519034210997,74.8158321381,74.8158321381,67.3310705821,2.0,51.9131851196,42.3924153646,41.9563484192,1.0,1177.16788437,1375.28928013,0.0,0.0,0.0,23.4392766953,1.0,0.0,7.21833316485,36.4352232615,1.0,50.0970306396,1.0,1.0,1.0,0.0,5.02166652679,1.0,44.6488084793,0.0,1.0,0.00849496506153,12.2399996916,44.5378529231,12.2399996916,2.0,0.0,36.0891036129,0.0566000007093,42.1630236328,0.961239024818,674.759147952,0.0,1.0,2175.73934125,0.00217573934125,744.929736828,0.4433137215,0.517924942578,0.0,0.4433137215,0.0,637.616663615,744.929736828,0.0,637.616663615,0.0,0.000637616663615,0.443070766826,1.0,0.0,2.0,2.0,2.0,1.0,47.1274592082,44.0387948354,36.4352232615,0.364352232615,1.0,10.5,2552.4571645,78.2521272457,1382.54640044,0.961238664078,1382.54640044,1.0,0.0,0.0,0.0,37.8716662725,1.0,67.4583352407,1.0,0.0,40.3500003815,36.9441665014,1.0,67.2500006358,0.0,1.0,74.8158321381,0.0,695.510009766,0.000250236055105,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.538809935485,168493.0,1348.20044436,41.3325458276,730.256984269,0.507723464303,730.256984269,0.539056076831,1.0,1.0,1.0,0.0,1438.29670207,1438.29670207,0.0,1438.29670207,0.0,637.616663615,1438.29670207
2016-12-15T08:00:00.000Z,0.0,0.00789706820731,0.790578112067,0.508296102134,44.4482498169,0.0325402470889,49.769999822,0.0,24.5783333778,1.0,70.0277792613,0.0,0.0,0.0,41.8916664124,25.191666762,1.0,69.8194446564,0.0,0.0,49.769999822,70.2883110046,2.0,0.0,104.154750188,59.7065003713,42.71875,0.347140720785,530.758333842,0.0,0.350922869135,0.0,1.0,11.383045435,70.2095006307,9.89999771118,742.916529338,69.9875005086,69.9630635579,59.7320006688,59.6897888184,9.76628603254,1961.33288574,52.0130004883,51.8607584635,42.1040000916,41.8799997965,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.22200012207,79.0129998525,100.0,5.46092851957,27.8820002874,1.35900020599,5.92211691538,40.7465000153,35.0,46.8249994914,284.283334096,0.350922869135,27.8835004171,0.578503810338,57.8503815333,2.0,1.0,1.0,809.905334473,809.905334473,0.0,0.328022105509,0.0,1.0,11.0893442631,68.3060003916,8.65349928538,2461.56687419,68.3344993591,68.1869252523,59.6810000738,59.4139862061,9.70127279108,1851.74994914,51.8329995473,51.7563756307,42.1049995422,42.6687367757,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.0284989674886,100.0,5.08673898379,26.2294998169,0.770499229431,6.00260527929,41.3345003128,224.0,43.0083332062,246.475001017,0.328022105509,26.2294998169,0.536425970168,53.6353273392,2.0,1.0,1.0,750.996358236,750.996358236,530.758333842,0.346958728897,2.0,0.0,3880.39601644,0.0,27.9631948471,2.72398365537,4.43489583333,3880.39601644,0.0556285564622,85.1033331553,85.1033331553,70.0370197296,2.0,52.0966491699,42.6414388021,41.9563484192,1.0,1251.18050499,1462.21797585,0.0,0.0,0.0,24.2463200887,1.0,0.0,7.12583315372,35.4856805801,1.0,49.9086748759,1.0,1.0,1.0,0.0,4.94833318392,1.0,44.4880940119,0.0,1.0,0.00788681299885,12.0741662184,44.4104000727,12.0741662184,2.0,0.0,38.3581505092,0.0566000007093,44.8280459703,0.961266893107,674.678807786,0.0,1.0,2312.53560675,0.00231253560675,792.014936546,0.443251241885,0.51801473178,0.0,0.443251241885,0.0,677.705830892,792.014936546,0.0,677.705830892,0.0,0.000677705830892,0.443014346063,1.0,0.0,2.0,2.0,2.0,1.0,41.2426087062,43.9237502416,35.4856805801,0.354856805801,1.0,10.5,2713.39848084,83.1861964795,1469.72076744,0.961265973665,1469.72076744,1.0,0.0,0.0,0.0,42.8708337148,1.0,70.1249993642,1.0,0.0,41.9666674932,42.2324994405,1.0,69.9444471995,0.0,1.0,85.1033331553,0.0,712.599975586,0.000266052868489,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.538888035124,168493.0,1434.8373463,43.9886224776,777.184132974,0.508314694091,777.184132974,0.539134650745,1.0,1.0,1.0,0.0,1528.94288127,1528.94288127,0.0,1528.94288127,0.0,677.705830892,1528.94288127
2016-12-15T09:00:00.000Z,0.0,0.00825322584382,0.786861818841,0.5090482915,44.6762501399,0.0328050185856,51.4083334605,0.0,25.461666743,1.0,70.7638874054,0.0,0.0,0.0,42.3583332698,25.9375,1.0,70.5972213745,0.0,0.0,51.4083334605,71.0001519521,2.0,0.0,104.58825016,59.9120000203,42.6979166667,0.35100281607,549.866663615,0.0,0.356042700591,0.0,1.0,11.4495213032,70.5019989014,,756.66653951,70.2800000509,70.2561620076,59.9359998703,59.89549764,9.64636369185,2048.33287557,51.6965004603,51.5467096965,42.0155007044,41.7991943359,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.221998850505,77.9285004934,100.0,5.53591950734,28.2644993464,1.33200073242,5.91360179583,40.683499972,35.0,47.9166669846,294.225001017,0.356042700591,28.2644993464,0.590091992333,59.0091997782,2.0,1.0,1.0,826.128789266,826.128789266,0.0,0.334410590763,0.0,1.0,11.1570285956,68.5879999797,8.72850004832,2499.81211344,68.6165002187,68.4674199422,59.8880001704,59.6174570719,9.51650015513,1927.99992879,51.5150003433,51.4439926147,41.9985001882,42.5340576172,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.0285002390544,100.0,5.16902065277,26.6180000305,0.767499605815,5.98800794284,41.2310005824,224.0,44.0083332062,255.641666412,0.334410590763,26.6180000305,0.545847204299,54.5847206116,2.0,1.0,1.0,764.186086019,764.186086019,549.866663615,0.3508612962,2.0,0.0,4070.01100667,0.0,28.6113107999,2.8128909866,4.5,4070.01100667,0.0600097025456,94.0958328247,94.0958328247,72.3912913005,2.0,51.7826343883,42.5248845418,41.9563484192,1.0,1307.68039627,1472.34334801,0.0,0.0,0.0,24.6827891668,1.0,0.0,7.59583318233,35.2532107035,1.0,51.0559342702,1.0,1.0,1.0,0.0,5.33583315214,1.0,45.6904757818,0.0,1.0,0.00824874675192,12.9291662375,45.6606051127,12.9291662375,2.0,0.0,40.0902997273,0.0566000007093,45.1384652486,0.960918813518,675.682950229,0.0,1.0,2416.96339302,0.00241696339302,797.499376024,0.452143275865,0.509077100543,0.0,0.452143275865,0.0,708.309173584,797.499376024,0.0,708.309173584,0.0,0.000708309173584,0.451914864282,1.0,0.0,2.0,2.0,2.0,1.0,33.6637006239,45.140929829,35.2532107035,0.352532107035,1.0,10.5,2786.52558508,85.4280955975,1509.33029199,0.9634684514,1509.33029199,1.0,0.0,0.0,0.0,47.576666832,1.0,72.4722245534,1.0,0.0,43.3750006358,46.5191663106,1.0,72.2916666667,0.0,1.0,94.0958328247,0.0,755.659973145,0.000267895195935,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.528379626549,168493.0,1472.37171365,45.1393348698,797.514740356,0.509086908237,797.514740356,0.528586377894,1.0,1.0,1.0,0.0,1566.55912272,1566.55912272,0.0,1566.55912272,0.0,708.309173584,1566.55912272
2016-12-15T10:00:00.000Z,0.0,0.00898413834223,0.778423384226,0.512389519822,45.3302502632,0.0334752861665,55.9341672262,0.0,27.7266667684,1.0,72.7638899485,0.0,0.0,0.0,43.5333331426,28.2441666921,1.0,72.5555559794,0.0,0.0,55.9341672262,73.0292536418,2.0,0.0,105.591750463,60.2615001996,42.71875,0.360597534877,602.458328247,0.0,0.365875483296,0.0,1.0,11.6211492221,71.2025006612,,795.416524251,70.9625008901,70.9390106201,60.2885004679,60.2523167928,9.98999786377,2053.99952189,52.2545003891,52.1060053507,41.9465001424,41.7559127808,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.239999771118,73.5124994914,100.0,5.71687348684,29.0160007477,1.32750066121,5.90427573522,40.6189994812,35.0,51.1000003815,322.841667175,0.365875483296,29.0160007477,0.63023575919,63.0235767365,2.0,1.0,1.0,882.330062866,882.330062866,0.0,0.34264596627,0.0,1.0,11.3044834932,69.2089996338,9.02399921417,2593.55033366,69.2584991455,69.1044336955,60.2344999313,59.9599787394,9.77599843343,1937.74996948,52.0715001424,51.9909896851,41.9700005849,42.4983113607,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.0494995117188,100.0,5.31931400299,27.2884985606,0.761500358582,5.98516949018,41.2085002263,224.0,46.7916663488,279.616666158,0.34264596627,27.2884985606,0.582692718506,58.2692715327,2.0,1.0,1.0,815.769805908,815.769805908,602.458328247,0.360565802394,2.0,0.0,4087.51393636,0.0,30.579056263,3.11282608906,5.28385416667,4087.51393636,0.0600636491559,100.3466657,100.3466657,74.2109928131,2.0,52.3047917684,42.4968617757,41.9563484192,1.0,1428.45264627,1533.85193131,0.0,0.0,0.0,25.2912788391,1.0,0.0,8.69333314896,34.9972216288,1.0,53.4817342758,1.0,1.0,1.0,0.0,6.31666648388,1.0,48.4285713832,0.0,1.0,0.00898437868758,15.009999911,48.3100744883,15.009999911,2.0,0.0,43.792883107,0.0566000007093,47.0241687792,0.960382635766,677.231596903,0.0,1.0,2640.18468469,0.00264018468469,830.815692402,0.463108596202,0.497279357875,0.0,0.463108596202,0.0,773.725840251,830.815692402,0.0,773.725840251,0.0,0.000773725840251,0.463075419267,1.0,0.0,2.0,2.0,2.0,1.0,25.5161639849,46.6509189606,34.9972216288,0.349972216288,1.0,10.5,2962.30457758,90.8170518862,1604.54153265,0.960387954077,1604.54153265,1.0,0.0,0.0,0.0,50.5066665014,1.0,74.3333352407,1.0,0.0,44.4916677475,49.8400001526,1.0,74.1527792613,0.0,1.0,100.3466657,0.0,809.260009766,0.000279086779743,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.517790082397,168493.0,1580.70427409,48.46054763,856.193410295,0.512469026743,856.193410295,0.517821928965,1.0,1.0,1.0,0.0,1670.72225952,1670.72225952,0.0,1670.72225952,0.0,773.725840251,1670.72225952
2016-12-15T11:00:00.000Z,0.0,0.0086225086366,0.783050998068,0.510828399891,45.0122499466,0.0329402541648,53.2791668574,0.0,26.3983333906,1.0,71.611111323,0.0,0.0,0.0,42.8583332698,26.8549998601,1.0,71.4305547078,0.0,0.0,53.2791668574,71.8702214559,2.0,0.0,105.123749733,60.1114997864,42.6666666667,0.353719767655,571.858342489,0.0,0.364464613329,0.0,1.0,11.5450043678,70.894999822,,769.999862671,70.6669998169,70.6433690389,60.1414998372,60.1100997925,9.80400043064,2033.99953206,51.9770002365,51.8327255249,42.0109996796,41.8004608154,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.228000005086,76.3670005798,100.0,5.63261902332,28.6560001373,1.33649984996,5.91238534451,40.6744998296,35.0,49.441666921,308.116666158,0.364464613329,28.6560001373,0.603557931809,60.3557936351,2.0,1.0,1.0,844.981104533,844.981104533,0.0,0.336079380033,0.0,1.0,11.2235041459,68.8700002035,8.83200009664,2542.93174235,68.9134998322,68.7568562826,60.0814997355,59.813273112,9.59000015259,1931.99992879,51.7879997889,51.7174886068,42.0509996414,42.6042734782,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.0434996287028,100.0,5.22637299697,26.8625001907,0.750999768575,5.99713114897,41.2999998728,224.0,44.9666668574,263.741666158,0.336079380033,26.8625001907,0.559962939308,55.9962937037,2.0,1.0,1.0,783.948115031,783.948115031,571.858342489,0.35349415312,2.0,0.0,4090.43107096,0.0,30.2513575554,2.72435575724,5.0546875,4090.43107096,0.0613884824041,99.2583325704,99.2583325704,73.8379955292,2.0,52.0561676025,42.5758387248,41.9563484192,1.0,1363.11560123,1501.00220302,0.0,0.0,0.0,24.8232456843,1.0,0.0,8.14833323161,35.3182541529,1.0,52.3059339523,1.0,1.0,1.0,0.0,5.79166654746,1.0,47.1428559621,0.0,1.0,0.0086078439459,13.9399998188,47.0247402191,13.9399998188,2.0,0.0,41.7898082528,0.0566000007093,46.017076024,0.959598357175,679.501556137,0.0,1.0,2519.4233377,0.0025194233377,813.022534405,0.456693480324,0.502890524805,0.0,0.456693480324,0.0,738.335825602,813.022534405,0.0,738.335825602,0.0,0.000738335825602,0.456435831885,1.0,0.0,2.0,2.0,2.0,1.0,20.6042410533,48.3909454346,35.3182541529,0.353182541529,1.0,11.0833333333,2864.11780424,87.8068842768,1551.35836001,0.959584005129,1551.35836001,1.0,0.0,0.0,0.0,49.9675000509,1.0,73.9166679382,1.0,0.0,44.2500006358,49.2908328374,1.0,73.7499993642,0.0,1.0,99.2583325704,0.0,813.479980469,0.000273109719834,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.524071391475,168493.0,1525.17381104,46.7581187231,826.115161434,0.510988895759,826.115161434,0.524350538844,1.0,1.0,1.0,0.0,1616.69885254,1616.69885254,0.0,1616.69885254,0.0,738.335825602,1616.69885254
2016-12-15T12:00:00.000Z,0.0,0.00929476418607,0.774916021516,0.514227869053,45.5687505404,0.0334144565749,57.4458328883,0.0,28.4033330282,1.0,73.2777798971,0.0,0.0,0.0,43.8666671117,29.0291665395,1.0,73.1111132304,0.0,0.0,57.4458328883,73.5813242594,2.0,0.0,106.05300045,60.4842499097,42.71875,0.359410490829,617.883336385,0.0,0.368406572316,0.0,1.0,11.6924594243,71.5159994761,,807.083180745,71.2730000814,71.2505594889,60.5179999669,60.484064738,,2126.99951172,52.1555000941,52.018099467,42.0230003993,41.8392740885,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.242999394735,72.1205005646,100.0,5.77439725399,29.2499996821,1.30650011698,5.91806217035,40.7165002823,35.0,51.9583330154,330.808331807,0.368406572316,29.2499996821,0.641416084653,64.1416082382,2.0,1.0,1.0,897.982518514,897.982518514,0.0,0.344768013824,0.0,1.0,11.3806283474,69.5195007324,9.10950088501,2625.04642741,69.5600007375,69.4040908813,60.4504998525,60.1755701701,9.89300092061,2001.74991862,51.9785000483,51.9061940511,41.995499293,42.5366109212,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.0405000050863,100.0,5.38734928767,27.5645014445,0.728499094645,5.99327905973,41.2670001984,224.0,47.7166665395,287.075002035,0.344768013824,27.5645014445,0.594730820429,59.4730822245,2.0,1.0,1.0,832.6231486,832.6231486,617.883336385,0.359397074645,2.0,0.0,4253.7915446,0.0,31.3050530752,2.99404080709,5.4453125,4252.62467448,0.0639436934766,109.93499883,109.93499883,76.2859465281,2.0,52.2491200765,42.5503667196,41.9563484192,1.0,1479.25542998,1563.43246842,0.0,0.0,0.0,24.736869812,1.0,0.0,9.2174996535,35.7811301549,1.0,54.6061630249,1.0,1.0,1.0,0.0,6.76166653633,1.0,49.7797609965,0.0,1.0,0.00929475506514,15.9791660309,49.5919729869,15.9791660309,2.0,0.0,45.3503728665,0.0566000007093,47.9310360856,0.958656656932,682.233676579,0.0,1.0,2734.08260412,0.00273408260412,846.838082773,0.466067363221,0.492588929106,0.0,0.466067363221,0.0,801.243326823,846.838082773,0.0,801.243326823,0.0,0.000801243326823,0.466032149891,1.0,0.0,2.0,2.0,2.0,1.0,17.0459999243,50.1345923742,35.7811301549,0.357811301549,1.0,11.0833333333,3042.6878984,93.2814089521,1648.0814096,0.958656292326,1648.0814096,1.0,0.0,0.0,0.0,55.6358337402,1.0,76.4305547078,1.0,0.0,45.7250003815,54.2991660436,1.0,76.2083326976,0.0,1.0,109.93499883,0.0,824.380004883,0.000284469005155,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.513832677101,168493.0,1632.15329354,50.0378494053,884.060932478,0.514240723053,884.060932478,0.513850694462,1.0,1.0,1.0,0.0,1719.15776571,1719.15776571,0.0,1719.15776571,0.0,801.243326823,1719.15776571
2016-12-15T13:00:00.000Z,0.0,0.00996155626137,0.77003243244,0.523540443024,46.3412497838,0.0339225509166,63.2525002162,0.0,31.2016665141,1.0,75.5833333333,0.0,0.0,0.0,45.2500006358,31.9958335559,1.0,75.4166679382,0.0,0.0,63.2525002162,75.8295936584,2.0,0.0,107.112000148,60.7707503637,42.7083333333,0.367217512117,684.216669718,0.0,0.37902234034,0.0,1.0,11.8991381327,72.3050003052,,844.583175659,72.0695006053,72.0357767741,60.8180004756,60.7824732463,9.76799986098,2374.33284505,52.021999677,51.8843282064,42.154999733,41.9977213542,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.236999511719,71.9029998779,100.0,5.96262657642,29.9145008723,1.29600016276,5.93651155631,40.8559996287,35.0,55.6916662852,370.399998983,0.37902234034,29.9145008723,0.697160393851,69.7160390218,2.0,1.0,1.0,976.024551392,976.024551392,0.0,0.353527602424,0.0,1.0,11.5075362523,70.0429999034,9.3614988327,2730.78324382,70.0849990845,69.9260991414,60.7235002518,60.4492085775,9.73563593084,2176.74985758,51.828499794,51.7665710449,42.0495001475,42.5838470459,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.0419991811117,100.0,5.50452546279,28.035498937,0.71050008138,6.00301078955,41.3390000661,224.0,50.7916669846,313.816668193,0.353527602424,28.035498937,0.633597139631,63.3597132365,2.0,1.0,1.0,887.035995483,887.035995483,684.216669718,0.366850883275,2.0,0.0,4737.45536296,0.0,33.5773504575,2.56449426214,5.265625,4737.45536296,0.0760514472292,142.266667684,142.266667684,82.9796772003,2.0,52.0800892223,42.6376731179,41.9563484192,1.0,1676.79268875,1618.7132987,0.0,0.0,0.0,24.0886437098,1.0,0.0,10.5516664187,36.7293567657,1.0,57.0719153086,1.0,1.0,1.0,0.0,8.00916651885,1.0,52.4404757818,0.0,1.0,0.00993545092449,18.5608328183,52.3758001328,18.5608328183,2.0,0.0,51.4063846672,0.0566000007093,49.6258118593,0.957427807599,685.810808888,0.0,1.0,3099.18735339,0.00309918735339,876.781117269,0.487450318174,0.470566407987,0.0,0.487450318174,0.0,908.240000407,876.781117269,0.0,908.240000407,0.0,0.000908240000407,0.487362481654,1.0,0.0,2.0,2.0,2.0,1.0,15.2983285731,52.043354728,36.7293567657,0.367293567657,1.0,10.5,3299.4014646,101.151622379,1787.13111505,0.959149156896,1787.13111505,1.0,0.0,0.0,0.0,71.6874993642,1.0,83.0555559794,1.0,0.0,49.7250013351,70.5791664124,1.0,82.8750019073,0.0,1.0,142.266667684,0.0,1012.27001953,0.000294527439474,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.490608165168,168493.0,1801.99470306,55.2447738444,976.056062757,0.523847042779,976.056062757,0.49142367652,1.0,1.0,1.0,0.0,1863.2462972,1863.2462972,0.0,1863.2462972,0.0,908.240000407,1863.2462972
2016-12-15T14:00:00.000Z,0.0,0.0101538025581,0.770007528157,0.520848019888,46.2414991061,0.0340822216347,62.478334109,0.0,30.8674998283,1.0,75.3749993642,0.0,0.0,0.0,45.1249996821,31.6358332634,1.0,75.2083326976,0.0,0.0,62.478334109,75.6214739482,2.0,0.0,107.051999092,60.810499986,42.6458333333,0.369354008702,677.016662598,0.0,0.381289572203,0.0,1.0,11.8882603645,72.2989997864,,830.416503906,72.043999354,72.0414886475,60.8540000916,60.832631429,9.80345361883,2357.99951172,51.6664994558,51.540977478,41.8340002696,41.6795628866,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.255000432332,71.6345005035,100.0,5.99270248413,30.2099990845,1.28700065613,5.8955578804,40.5469996134,35.0,55.3750003179,368.391665141,0.381289572203,30.2099990845,0.690071581886,69.0175704956,2.0,1.0,1.0,966.10021464,966.10021464,0.0,0.354556272856,0.0,1.0,11.4857807159,69.9664986928,9.24899959564,2721.40940348,70.0159994761,69.853902181,60.7669998805,60.493850708,9.60799980164,2173.99989827,51.4715000788,51.4172108968,41.8635002772,42.3744761149,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.0495007832845,100.0,5.51014002164,28.1524991989,0.716499964396,5.9756406943,41.1470003128,224.0,50.1833333969,308.624997457,0.354556272856,28.1524991989,0.621661907378,62.1661907832,2.0,1.0,1.0,870.326670329,870.326670329,677.016662598,0.369302289397,2.0,0.0,4702.44938151,0.0,34.8700253169,3.16490381956,6.53125,4703.03279622,0.0785955598664,144.060834249,144.060834249,83.4621295929,2.0,51.7474365234,42.3968734741,41.9563484192,1.0,1665.58624123,1573.10094165,0.0,0.0,0.0,24.0670267741,1.0,0.0,10.5849997203,36.7869733175,1.0,57.208902359,1.0,1.0,1.0,0.0,8.02666652203,1.0,52.5714273453,0.0,1.0,0.0101491080263,18.6116662025,52.4752670924,18.6116662025,2.0,0.0,51.0628222484,0.0566000007093,48.2274479544,0.95704528257,686.926759146,0.0,1.0,3078.4746674,0.0030784746674,852.07504152,0.492188925155,0.464859064314,0.0,0.492188925155,0.0,902.169993083,852.07504152,0.0,902.169993083,0.0,0.000902169993083,0.492123688261,1.0,0.0,2.0,2.0,2.0,1.0,13.9280143579,52.5864197413,36.7869733175,0.367869733175,1.0,10.5,3238.68718288,99.2902702028,1754.2450346,0.957047989469,1754.2450346,1.0,0.0,0.0,0.0,72.7575003306,1.0,83.5972220103,1.0,0.0,50.0500011444,71.3033326467,1.0,83.4166698456,0.0,1.0,144.060834249,0.0,968.770019531,0.000286228199121,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.485721791832,168493.0,1762.72616442,54.0408959791,954.786136075,0.520894250164,954.786136075,0.485782118988,1.0,1.0,1.0,0.0,1832.97499593,1832.97499593,0.0,1832.97499593,0.0,902.169993083,1832.97499593
2016-12-15T15:00:00.000Z,0.0,0.00972262742937,0.77397024639,0.516245760905,45.7735015551,0.0338016579891,59.1408325831,0.0,29.1858331362,1.0,73.9861119588,0.0,0.0,0.0,44.2583335241,29.9383331935,1.0,73.7638893127,0.0,0.0,59.1408325831,74.2296511332,2.0,0.0,106.380001704,60.6065001488,42.6979166667,0.363669718984,636.250010173,0.0,0.374545785547,0.0,1.0,11.7625609239,71.8129990896,,819.583170573,71.5610014598,71.5722707113,60.6410007477,60.6250178019,9.78479919434,2250.99951172,51.6379992167,51.5116780599,41.7935002645,41.6381988525,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.251997629801,72.6620000203,100.0,5.87065239747,29.7675011953,1.27049986521,5.89190852642,40.5230003993,35.0,53.191666921,345.200002035,0.374545785547,29.7675011953,0.658096749442,65.8096752167,2.0,1.0,1.0,921.335449219,921.335449219,0.0,0.347114054223,0.0,1.0,11.3927148978,69.5749994914,9.06600093842,2651.29315186,69.6380004883,69.4871546427,60.5719995499,60.2993087769,9.63050047557,2091.4998881,51.4385000865,51.3910776774,41.8079996109,42.3623504639,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.0630009969076,100.0,5.41991261641,27.8300008774,0.688000043233,5.97280228138,41.1199995677,224.0,48.1833333969,291.341667175,0.347114054223,27.8300008774,0.599198557536,59.9198557536,2.0,1.0,1.0,838.87798055,838.87798055,636.250010173,0.363535925925,2.0,0.0,4485.99682617,0.0,34.0651785533,3.35826210181,6.42447916667,4485.99682617,0.0739294840054,129.755000432,129.755000432,80.6147829692,2.0,51.7575581868,42.3924153646,41.9563484192,1.0,1554.66195001,1538.61349348,0.0,0.0,0.0,24.6198870341,1.0,0.0,9.75666650136,36.0211137136,1.0,55.6164372762,1.0,1.0,1.0,0.0,7.25333329042,1.0,50.8452370962,0.0,1.0,0.00971323655135,17.0099996726,50.6771856944,17.0099996726,2.0,0.0,47.6621533276,0.0566000007093,47.1701466919,0.957687745917,685.05369982,0.0,1.0,2873.45519013,0.00287345519013,833.394807434,0.481322940775,0.476354342753,0.0,0.481322940775,0.0,842.087504069,833.394807434,0.0,842.087504069,0.0,0.000842087504069,0.481214200457,1.0,0.0,2.0,2.0,2.0,1.0,13.5566991965,51.6511920293,36.0211137136,0.360211137136,1.0,9.91666666667,3093.2754435,94.8323000195,1675.4823115,0.957677283528,1675.4823115,1.0,0.0,0.0,0.0,65.667500178,1.0,80.8750012716,1.0,0.0,48.4166669846,64.2950000763,1.0,80.6944446564,0.0,1.0,129.755000432,0.0,916.440002441,0.000279953153495,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.497405912144,168493.0,1668.06568009,51.138835812,903.512988889,0.516432706505,903.512988889,0.497807118106,1.0,1.0,1.0,0.0,1749.52704875,1749.52704875,0.0,1749.52704875,0.0,842.087504069,1749.52704875
2016-12-15T16:00:00.000Z,0.0,0.00789092446364,0.792610911183,0.508142655917,44.3469996452,0.032536084054,49.1758343379,0.0,24.320833683,1.0,69.7777767181,0.0,0.0,0.0,41.7333332698,24.8633332253,1.0,69.5555553436,0.0,0.0,49.1758343379,70.0084349314,2.0,0.0,104.000999769,59.6540001233,42.6770833333,0.345908233617,522.783340454,0.0,0.353727783099,0.0,1.0,11.3528295358,70.149500529,,749.16653951,69.9199994405,69.9408035278,59.6735003789,59.6681976318,9.69119949341,1969.33290609,51.6440000534,51.5116780599,41.8955001831,41.6731999715,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.22950108846,78.5180002848,100.0,5.45686618487,28.0244992574,1.35000038147,5.89596335093,40.5454998016,35.0,46.5416663488,282.841669718,0.353727783099,28.0244992574,0.570984853109,57.0984853109,2.0,1.0,1.0,799.378794352,799.378794352,0.0,0.325810335015,0.0,1.0,11.0385810534,68.1109994253,8.52750078837,2442.81923421,68.1620006561,68.0220820109,59.6344998678,59.370610555,9.52400048574,1855.24994914,51.452000618,51.3974482218,41.9280001322,42.5295842489,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.0510012308757,100.0,5.05523622036,26.2340005239,0.728500048319,5.98334483306,41.1995000839,224.0,42.2500003179,239.941666921,0.325810335015,26.2340005239,0.525813482375,52.5813481013,2.0,1.0,1.0,736.138875326,736.138875326,522.783340454,0.345875446659,2.0,0.0,3903.73327637,0.0,29.1921750704,3.14056885242,5.5546875,3903.73327637,0.0586855751029,88.7599983215,88.7599983215,71.2208735148,2.0,51.7879282633,42.4924062093,41.9563484192,1.0,1241.69564874,1429.8172902,0.0,0.0,0.0,24.61368529,1.0,0.0,7.0633332332,35.0598150889,1.0,49.7146113714,1.0,1.0,1.0,0.0,4.86249987284,1.0,44.1904745102,0.0,1.0,0.00789173055646,11.9258330663,44.1087083817,11.9258330663,2.0,0.0,38.0673678904,0.0566000007093,43.8347197701,0.958785112076,681.860262604,0.0,1.0,2295.00490856,0.00229500490856,774.465003901,0.445015945649,0.512437564029,0.0,0.445015945649,0.0,672.568328857,774.465003901,0.0,672.568328857,0.0,0.000672568328857,0.44497504582,1.0,0.0,2.0,2.0,2.0,1.0,14.3803392757,49.9230839122,35.0598150889,0.350598150889,1.0,10.5,2666.35336905,81.7439077996,1444.2386356,0.955604352137,1444.2386356,1.0,0.0,0.0,0.0,44.8383334478,1.0,71.3333358765,1.0,0.0,42.6750011444,43.9216661453,1.0,71.1250019073,0.0,1.0,88.7599983215,0.0,750.090026855,0.000260157512598,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.53624448537,168493.0,1417.93565475,43.4704577318,768.029278923,0.508179260279,768.029278923,0.536321355716,1.0,1.0,1.0,0.0,1511.33534749,1511.33534749,0.0,1511.33534749,0.0,672.568328857,1511.33534749
2016-12-15T17:00:00.000Z,0.0,0.00801151649364,0.779192168222,0.512187590418,45.0842498144,0.0329597745356,54.8166666031,0.0,27.0758331617,1.0,72.1527798971,0.0,0.0,0.0,43.183333079,27.7250000636,1.0,71.9722226461,0.0,0.0,54.8166666031,72.4011179606,2.0,0.0,104.890499751,59.8062499364,42.6979166667,0.352452590044,585.916656494,0.0,0.359965654212,0.0,1.0,11.5002844334,70.7494996389,,798.749857585,70.5020001729,70.5098444621,59.8280000687,59.8142293294,9.94499969482,2050.99953206,52.1585003535,52.0321146647,41.9375,41.750831604,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.247499465942,73.6595001221,100.0,5.59438677629,28.5645001729,1.3125,5.90589765708,40.625,35.0,50.233332634,314.774998983,0.359965654212,28.5645001729,0.624394883655,62.4394874573,2.0,1.0,1.0,874.152837118,874.152837118,0.0,0.335057283253,0.0,1.0,11.1908706029,68.7350012461,8.9924993515,2559.05472819,68.7769991557,68.6316197713,59.7844998042,59.5205027262,9.81050109863,1931.74993896,51.9815003077,51.9176661174,41.9384997686,42.5046946208,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.0419979095459,100.0,5.20549841722,26.8384993871,0.722500165304,5.98537218571,41.2159996033,224.0,45.8416668574,271.141666412,0.335057283253,26.8384993871,0.577510049003,57.7510048548,2.0,1.0,1.0,808.514068604,808.514068604,585.916656494,0.352264623774,2.0,0.0,4083.42989095,0.0,30.6140535673,3.05143590768,5.26822916667,4083.42989095,0.0597425528815,99.4375006358,99.4375006358,73.8574199677,2.0,52.2883402507,42.5197931925,41.9563484192,1.0,1391.12861186,1554.94089942,0.0,0.0,0.0,25.5867109299,1.0,0.0,7.79666650295,34.2412891388,1.0,51.4269390106,1.0,1.0,1.0,0.0,5.52166652679,1.0,46.2202370962,0.0,1.0,0.00800220690065,13.31833299,46.0255769094,13.31833299,2.0,0.0,42.6486190108,0.0566000007093,47.6707052378,0.959920486699,678.568990347,0.0,1.0,2571.1993079,0.0025711993079,842.238597886,0.453266266195,0.506640615128,0.0,0.453266266195,0.0,753.50916036,842.238597886,0.0,753.50916036,0.0,0.00075350916036,0.453047362467,1.0,0.0,2.0,2.0,2.0,1.0,18.331135114,47.6921170553,34.2412891388,0.342412891388,1.0,10.5,2946.06951127,90.3193242486,1595.74775825,0.959906881324,1595.74775825,1.0,0.0,0.0,0.0,50.5024998983,1.0,74.1250031789,1.0,0.0,44.3666677475,48.9350001017,1.0,73.9444452922,0.0,1.0,99.4375006358,0.0,807.650024414,0.000282923950774,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.527801836809,168493.0,1572.31564089,48.2033725434,851.649680907,0.512301762578,851.649680907,0.528102485987,1.0,1.0,1.0,0.0,1662.39849854,1662.39849854,0.0,1662.39849854,0.0,753.50916036,1662.39849854
2016-12-15T18:00:00.000Z,0.0,0.00704019353601,0.790428822373,0.508197271527,44.2907495499,0.0322873188247,49.3666667938,0.0,24.3574999173,1.0,69.8194433848,0.0,0.0,0.0,41.7916669846,25.0,1.0,69.6527773539,0.0,0.0,49.3666667938,70.112455368,2.0,0.0,103.511249224,59.2204996745,42.59375,0.343845080372,525.724993388,0.0,0.350672450196,0.0,1.0,11.2778933048,69.8210004171,,752.916534424,69.5914993286,69.5974731445,59.2399997711,59.2269337972,9.80400085449,1953.66625977,51.8570006688,51.7218882243,41.8985001246,41.6922887166,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.22950108846,77.9300003052,100.0,5.3807135423,27.692999204,1.34400049845,5.89717976252,40.5544996262,35.0,46.6833333969,284.25,0.350672450196,27.692999204,0.578947772071,57.8947766622,2.0,1.0,1.0,810.5268809,810.5268809,0.0,0.322698404221,0.0,1.0,10.9672709306,67.7989997864,8.63850021362,2449.94335938,67.8394997915,67.6968714396,59.2009995778,58.9375152588,9.70127175071,1845.99994914,51.6739997864,51.6116587321,41.9445006053,42.5295893351,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.0405000050863,100.0,4.98372336229,25.8949991862,0.746500651042,5.98354756832,41.1979999542,224.0,42.3999999364,241.474997203,0.322698404221,25.8949991862,0.534444601876,53.4444599152,2.0,1.0,1.0,748.222442627,748.222442627,525.724993388,0.343835878541,2.0,0.0,3875.14516195,0.0,28.7967298681,2.95844244957,5.0078125,3875.14516195,0.0562830464325,86.0675004323,86.0675004323,70.6598485311,2.0,51.958626487,42.4930445353,41.9563484192,1.0,1240.53562312,1471.64007275,0.0,0.0,0.0,25.7647450765,1.0,0.0,6.41833321253,33.4752546946,1.0,48.0821908315,1.0,1.0,1.0,0.0,4.34583326181,1.0,42.5416650772,0.0,1.0,0.00703818962296,10.7641665141,42.3686466217,10.7641665141,2.0,0.0,38.0318043269,0.0566000007093,45.1169045398,0.96082525272,675.953000169,0.0,1.0,2292.86085297,0.00229286085297,797.118444777,0.439475515339,0.521347204637,0.0,0.439475515339,0.0,671.939997355,797.118444777,0.0,671.939997355,0.0,0.000671939997355,0.439425200224,1.0,0.0,2.0,2.0,2.0,1.0,22.6711157163,45.4325927099,33.4752546946,0.334752546946,1.0,9.91666666667,2712.17569586,83.1487088667,1469.05844213,0.960822719976,1469.05844213,1.0,0.0,0.0,0.0,43.4116665522,1.0,70.6944446564,1.0,0.0,42.3000014623,42.6558332443,1.0,70.5000012716,0.0,1.0,86.0675004323,0.0,705.889953613,0.00026776723389,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.542604992365,168493.0,1434.56072098,43.9801418182,777.034298004,0.508211372884,777.034298004,0.542626481146,1.0,1.0,1.0,0.0,1528.95889282,1528.95889282,0.0,1528.95889282,0.0,671.939997355,1528.95889282
2016-12-15T19:00:00.000Z,0.0,0.00645547228971,0.798160974613,0.507750526183,43.8175001144,0.0322803151331,47.0441665649,0.0,23.2316665649,1.0,68.708331426,0.0,0.0,0.0,41.125,23.7991663615,1.0,68.5416647593,0.0,0.0,47.0441665649,68.9836381276,2.0,0.0,102.608999888,58.7914997737,42.59375,0.34040119429,498.216664632,0.0,0.345380540509,0.0,1.0,11.1268122196,69.1879997253,9.82800292969,729.583211263,68.9644997915,68.9762954712,58.7989997864,58.7831319173,9.78381833163,1899.66624959,51.6679999034,51.528872172,41.8654998144,41.6331100464,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.223499933879,78.1280002594,100.0,5.23814757665,27.0989999771,1.36499977112,5.88866464297,40.5005000432,35.0,44.8583335876,268.016666412,0.345380540509,27.0989999771,0.554321303595,55.4321308136,2.0,1.0,1.0,776.049825033,776.049825033,0.0,0.319044018362,0.0,1.0,10.8379456202,67.255999883,8.50500043233,2364.45410156,67.2890001933,67.1531321208,58.7839997609,58.5165354411,9.60499986013,1801.99990845,51.4804999034,51.4216791789,41.8755000432,42.4593734741,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.033000310262,100.0,4.8667652607,25.41350015,0.767499923706,5.97118035952,41.1080001195,224.0,41.1166667938,230.200000763,0.319044018362,25.41350015,0.515182364328,51.5182358424,2.0,1.0,1.0,721.255310059,721.255310059,498.216664632,0.342054041532,2.0,0.0,3746.79046631,0.0,28.7002915469,3.24771910906,5.15364583333,3759.62593217,0.0564570031075,81.9899997711,81.9899997711,69.4232667287,2.0,51.7943670099,42.4535522461,41.9563484192,1.0,1175.487845,1416.91094348,0.0,0.0,0.0,26.409781456,1.0,0.0,5.69333322843,32.3892183304,1.0,46.1187206904,1.0,1.0,1.0,0.0,3.75499987602,1.0,40.2678556442,0.0,1.0,0.0065127894726,9.44833310445,40.1355546316,9.44833310445,2.0,0.0,36.0375976928,0.0566000007093,43.4390425771,0.961447830085,674.157366957,0.0,1.0,2172.63415311,0.00217263415311,767.474240861,0.435023002194,0.524368546301,0.0,0.435023002194,0.0,636.706665039,767.474240861,0.0,636.706665039,0.0,0.000636706665039,0.437093146145,1.0,0.0,2.0,2.0,2.0,1.0,26.8390358289,43.0547844569,32.3892183304,0.323892183304,1.0,10.5,2597.91165575,79.6456513694,1407.16696769,0.961431743197,1407.16696769,1.0,0.0,0.0,0.0,41.2391665777,1.0,69.5416666667,1.0,0.0,41.6250003179,40.7508338292,1.0,69.3750006358,0.0,1.0,81.9899997711,0.0,659.270019531,0.000257809182442,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.545403820928,168493.0,1372.03181726,42.0631577458,743.165321884,0.507759738047,743.165321884,0.545135518943,1.0,1.0,1.0,0.0,1457.44263713,1463.61608887,0.0,1463.61608887,0.0,636.706665039,1463.61608887
2016-12-15T20:00:00.000Z,0.0,0.00549796819229,0.802313870825,0.507579598178,43.4830007553,0.03169868233,45.285832723,0.0,22.380833149,1.0,67.8611106873,0.0,0.0,0.0,40.6083332698,22.9008332888,1.0,67.6805540721,0.0,0.0,45.285832723,68.1595458984,2.0,0.0,101.648250898,58.1652501424,42.625,0.334997096026,478.816668193,0.0,0.338583444187,0.0,1.0,10.9769398371,68.5429992676,9.96300125122,711.24987793,68.3315010071,68.3214187622,58.1689999898,58.1475804647,9.79200013479,1872.6662089,51.7535006205,51.6104100545,41.9615004857,41.7304636637,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.211498260498,76.3730004628,100.0,5.07793545723,26.3700005213,1.38750108083,5.89900437991,40.5739994049,35.0,43.7666660945,258.641666412,0.338583444187,26.3700005213,0.545671303159,54.5671307246,2.0,1.0,1.0,763.939824422,763.939824422,0.0,0.308878136861,0.0,1.0,10.6892816226,66.6169999441,8.47199948629,2319.83467611,66.6334997813,66.5020599365,58.161500295,57.8927281698,9.61849943797,1778.24995931,51.5599994659,51.4975382487,41.941500028,42.5710779826,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.0164998372396,100.0,4.70593678951,24.6919997533,0.743499755859,5.98334483306,41.1980002721,224.0,40.1916666031,220.174997965,0.308878136861,24.6919997533,0.509041344779,50.9041344325,2.0,1.0,1.0,712.65788269,712.65788269,478.816668193,0.335085826519,2.0,0.0,3677.36220296,0.0,27.304136912,2.79980119069,4.73177083333,3677.36220296,0.0535353447692,76.5724995931,76.5724995931,67.749598821,2.0,51.8651072184,42.5363515218,41.9563484192,1.0,1123.50808625,1414.42682844,0.0,0.0,0.0,27.5496352514,1.0,0.0,4.82666659355,30.6193647385,1.0,43.52739652,1.0,1.0,1.0,0.0,3.03166657686,1.0,37.339284579,0.0,1.0,0.00550345545216,7.85833323002,37.3294394811,7.85833323002,2.0,0.0,34.4440247419,0.0566000007093,43.3628856531,0.961774451415,673.216597788,0.0,1.0,2076.56085078,0.00207656085078,766.128712185,0.425764294607,0.536010775759,0.0,0.425764294607,0.0,608.55166626,766.128712185,0.0,608.55166626,0.0,0.00060855166626,0.425828424593,1.0,0.0,2.0,2.0,2.0,1.0,27.3155660629,40.4401915868,30.6193647385,0.306193647385,1.0,10.5,2537.93491468,77.806910395,1374.68037844,0.961775070366,1374.68037844,1.0,0.0,0.0,0.0,38.8625001907,1.0,67.8194459279,1.0,0.0,40.5500011444,37.7100000381,1.0,67.5833339691,0.0,1.0,76.5724995931,0.0,655.380004883,0.000257357193789,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.557314066745,168493.0,1339.41562839,41.0632247411,725.498661246,0.507584553407,725.498661246,0.557239599035,1.0,1.0,1.0,0.0,1429.31587728,1429.31587728,0.0,1429.31587728,0.0,608.55166626,1429.31587728
2016-12-15T21:00:00.000Z,0.0,0.00511332951737,0.816119175455,0.50904356634,42.8770004908,0.0315569667843,42.2916666667,0.0,20.8658334414,1.0,66.3888889949,0.0,0.0,0.0,39.7166668574,21.3925004005,1.0,66.180557251,0.0,0.0,42.2916666667,66.6228192647,2.0,0.0,100.726500511,57.8495000203,42.65625,0.332568672244,445.358337402,0.0,0.334915540393,0.0,1.0,10.8270676136,67.912999471,9.4830010732,672.916549683,67.7045001984,67.7237625122,57.8464997609,57.8269500732,9.54000091553,1771.33290609,51.4625005722,51.3205693563,41.7469994227,41.4810307821,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.208499272664,76.156999588,100.0,4.96678674221,25.9575007757,1.45799891154,5.86028087139,40.2890005112,35.0,41.8333333333,240.60000356,0.334915540393,25.9575007757,0.51221333095,51.2213331858,2.0,1.0,1.0,717.09866333,717.09866333,0.0,0.306676108452,0.0,1.0,10.5502874056,66.0304978689,8.19150034587,2243.34421794,66.0440006256,65.9270222982,57.8525002797,57.5808181763,9.47218253396,1679.74993896,51.2645003001,51.2061945597,41.7449995677,42.37256368,41.9563484192,1.0,0.0,95.8275267283,1.0,0.0,-0.0135027567546,100.0,4.60242239634,24.2990010579,0.807999610901,5.94786500931,40.9369999568,224.0,38.3583332698,204.758333842,0.306676108452,24.2990010579,0.476091294062,47.6091308594,2.0,1.0,1.0,666.527811686,666.527811686,445.358337402,0.332086825472,2.0,0.0,3482.49648031,0.0,26.7678905834,3.35967888435,5.25260416667,3486.58050537,0.0509652366632,68.8058344523,68.8058344523,65.2631098429,2.0,51.5677642822,42.3363698324,41.9563484192,1.0,1039.97062564,1337.8127389,0.0,0.0,0.0,28.4241350492,1.0,0.0,4.26249994834,29.4223647118,1.0,41.5696341197,1.0,1.0,1.0,0.0,2.58499991894,1.0,35.1785709063,0.0,1.0,0.00507253660746,6.84749984741,35.0784613291,6.84749984741,2.0,0.0,31.8829694232,0.0566000007093,41.0140840487,0.96175422695,673.274820957,0.0,1.0,1922.15998585,0.00192215998585,724.630451144,0.420643396568,0.541113451272,0.0,0.420643396568,0.0,563.30333964,724.630451144,0.0,563.30333964,0.0,0.00056330333964,0.419702830414,1.0,0.0,2.0,2.0,2.0,1.0,30.0822904905,38.3010972341,29.4223647118,0.294223647118,1.0,9.91666666667,2377.78336455,72.8970534719,1287.93379078,0.961756847841,1287.93379078,1.0,0.0,0.0,0.0,34.9283332825,1.0,65.3333346049,1.0,0.0,39.125,33.8775003751,1.0,65.125,0.0,1.0,68.8058344523,0.0,641.150024414,0.00024341713928,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.562630203764,168493.0,1258.17946528,38.5727216051,681.496839606,0.508903685083,681.496839606,0.563629574134,1.0,1.0,1.0,0.0,1339.146993,1339.146993,0.0,1339.146993,0.0,563.30333964,1339.146993
2016-12-15T22:00:00.000Z,0.0,0.00400344719569,0.83712277921,0.511528224347,41.9522504807,0.0305743521935,36.8383334478,0.0,18.2216668129,1.0,63.5555540721,0.0,0.0,0.0,38.0083335241,18.6166667938,1.0,63.3472216924,0.0,0.0,36.8383334478,63.8358014425,2.0,0.0,99.1590007146,57.206750234,42.59375,0.319030968811,384.433326721,0.0,0.325528538472,0.0,1.0,10.5865465005,66.8269996643,9.44700018565,609.583226522,66.6470006307,66.6403554281,57.200000445,57.1723531087,9.3644990921,1647.33291626,51.2749996185,51.1224594116,41.9105005264,41.5802942912,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.17999903361,74.7740001678,100.0,4.71835875511,24.7365001043,1.56000041962,5.86818774541,40.3505001068,35.0,38.4500001272,209.033332825,0.325528538472,24.7365001043,0.458731271653,45.8731269836,2.0,1.0,1.0,642.223780314,642.223780314,0.0,0.291215050074,0.0,1.0,10.3254787922,65.0390001933,7.81050014496,2101.23701986,65.0240001678,64.9143091838,57.2135000229,56.9455312093,9.24499988556,1564.74995931,51.0679998398,51.0047302246,41.8229999542,42.5021413167,41.9563484192,1.0,0.0,74.8459224701,1.0,0.0,0.0150000254313,100.0,4.37396434943,23.2010002136,0.860500017802,5.95151444276,40.9624999364,224.0,34.9000005722,175.399997711,0.291215050074,23.2010002136,0.43023924328,43.0441735586,2.0,1.0,1.0,602.334940592,602.334940592,384.433326721,0.319049653677,2.0,0.0,3246.79052734,0.0,24.956035614,3.08231492837,4.53645833333,3246.79052734,0.0463356305443,55.8166666031,55.8166666031,61.066623052,2.0,51.3729146322,42.4592870076,41.9563484192,1.0,889.706849988,1249.47093631,0.0,0.0,0.0,28.7852824529,1.0,0.0,3.12999987602,28.4147179921,1.0,37.3630132675,1.0,1.0,1.0,0.0,1.69416662057,1.0,30.4642847379,0.0,1.0,0.00400366824873,4.82416653633,30.4452002843,4.82416653633,2.0,0.0,27.2762476115,0.0566000007093,38.3057392922,0.961567762509,673.811800018,0.0,1.0,1644.43000987,0.00164443000987,676.77983767,0.399926332533,0.561641544257,0.0,0.399926332533,0.0,481.912495931,676.77983767,0.0,481.912495931,0.0,0.000481912495931,0.399954947333,1.0,0.0,2.0,2.0,2.0,1.0,31.8352220853,36.6928405762,28.4147179921,0.284147179921,1.0,10.5,2139.17778629,65.5819869037,1158.6923336,0.96156787679,1158.6923336,1.0,0.0,0.0,0.0,28.4283332825,1.0,61.2083352407,1.0,0.0,36.6000010173,27.3883331617,1.0,61.0000019073,0.0,1.0,55.8166666031,0.0,486.350006104,0.00022734320887,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.584089337647,168493.0,1137.97180898,34.8874472946,616.38598688,0.511522297593,616.38598688,0.584051011138,1.0,1.0,1.0,0.0,1205.00316366,1205.00316366,0.0,1205.00316366,0.0,481.912495931,1205.00316366
2016-12-15T23:00:00.000Z,0.0,0.00391178303878,0.825498963625,0.509453568019,42.3257489204,0.0304320051214,38.6791671117,0.0,19.134999752,1.0,64.5277764002,0.0,0.0,0.0,38.566666921,19.5625001589,1.0,64.2777767181,0.0,0.0,38.6791671117,64.7908585866,2.0,0.0,99.5017496745,57.176000754,42.6041666667,0.318686399772,405.033332825,0.0,0.326024303134,0.0,1.0,10.6542310715,67.123998642,9.75449879964,630.416544596,66.9289995829,66.9086558024,57.1745007833,57.1412455241,9.53345454823,1703.66625977,51.5689996084,51.4129358927,41.9959996541,41.6954727173,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.194999059041,75.3980000814,100.0,4.7661746343,24.9329999288,1.50149917603,5.88805643717,40.4945004781,35.0,39.8166659673,221.458332062,0.326024303134,24.9329999288,0.485211668469,48.5211668015,2.0,1.0,1.0,679.296335856,679.296335856,0.0,0.291425199471,0.0,1.0,10.3556948503,65.1635004679,7.96799945831,2145.85634359,65.1455001831,65.0286814372,57.1775007248,56.9027964274,9.31400044759,1623.74996948,51.3860003153,51.3120244344,42.0719998678,42.7389450073,41.9563484192,1.0,0.0,90.6770909627,1.0,0.0,0.0180002848307,100.0,4.36667335033,23.0735003153,0.831999778748,5.98902149995,41.240000089,224.0,36.1250003179,183.575002035,0.291425199471,23.0735003153,0.449907284691,44.9907283783,2.0,1.0,1.0,629.870198568,629.870198568,405.033332825,0.31866810506,2.0,0.0,3366.97721354,0.0,25.7402923902,2.90373812119,4.375,3366.97721354,0.0481507346015,61.2008336385,61.2008336385,62.9585237503,2.0,51.6727854411,42.6095937093,41.9563484192,1.0,941.311228444,1314.10002335,0.0,0.0,0.0,29.6616435051,1.0,0.0,3.21749993165,27.5128572782,1.0,37.7283096313,1.0,1.0,1.0,0.0,1.75416662296,1.0,30.8452372551,0.0,1.0,0.00391170953381,4.97166657448,30.8820684751,4.97166657448,2.0,0.0,28.8583123159,0.0566000007093,40.2871098763,0.96121383737,674.831839552,0.0,1.0,1739.80950321,0.00173980950321,711.786384654,0.401168899347,0.560044376471,0.0,0.401168899347,0.0,509.864168803,711.786384654,0.0,509.864168803,0.0,0.000509864168803,0.401083263258,1.0,0.0,2.0,2.0,2.0,1.0,34.1469993591,35.000295639,27.5128572782,0.275128572782,1.0,11.0833333333,2255.41125179,69.1454221922,1221.65055346,0.961213275819,1221.65055346,1.0,0.0,0.0,0.0,30.740000248,1.0,63.0416676203,1.0,0.0,37.7333345413,30.4608333906,1.0,62.8888902664,0.0,1.0,61.2008336385,0.0,530.820007324,0.00023910257326,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.582643197467,168493.0,1195.37826921,36.6473897114,647.48037548,0.509447428303,647.48037548,0.582666634556,1.0,1.0,1.0,0.0,1270.94640096,1270.94640096,0.0,1270.94640096,0.0,509.864168803,1270.94640096
