timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-16T00:00:00.000Z,0.0,0.00369295216834,0.844330414362,0.513135953867,41.5547494888,0.0302177759186,35.2916669846,0.0,17.4758335749,1.0,62.7083323797,0.0,0.0,0.0,37.4916667938,17.8016667366,1.0,62.4861110051,0.0,0.0,35.2916669846,62.9405183792,2.0,0.0,98.4254992803,56.8707497915,42.625,0.314493128495,367.325002035,0.0,0.322262865329,0.0,1.0,10.4680992762,66.2960001628,9.26849969228,591.249898275,66.1249993642,66.1189931234,56.8564996719,56.8256963094,9.28349971771,1591.99965413,51.1294997533,50.9778620402,41.8460000356,41.4886703491,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.172500610352,72.7114995321,100.0,4.61633348465,24.2789993286,1.62599945068,5.85176579158,40.2200005849,35.0,37.4833339055,198.524998983,0.322262865329,24.2789993286,0.440147381737,44.0147384008,2.0,1.0,1.0,616.206334432,616.206334432,0.0,0.290378429857,0.0,1.0,10.2336215973,64.6354999542,7.71599992116,2053.61790975,64.6009998322,64.5034764608,56.884999911,56.6132125854,9.22850036621,1511.24992879,50.9225002925,50.8612925212,41.6939999262,42.3438440959,41.9563484192,1.0,0.0,64.4631468455,1.0,0.0,0.0345001220703,100.0,4.30866626898,22.9069999059,0.925000508626,5.92495532831,40.7689994176,224.0,33.8166666031,168.799999237,0.290378429857,22.9069999059,0.415142495292,41.5142498016,2.0,1.0,1.0,581.199493408,581.199493408,367.325002035,0.314473166503,2.0,0.0,3132.4381307,0.0,25.3862832387,3.52662624915,5.20572916667,3132.4381307,0.0454795245513,53.1275002162,53.1275002162,60.3879232407,2.0,51.2514470418,42.3045298258,41.9563484192,1.0,849.358147485,1223.21964107,0.0,0.0,0.0,29.696369489,1.0,0.0,2.83999993404,27.1601301829,1.0,36.02739652,1.0,1.0,1.0,0.0,1.47333330909,1.0,28.9761897723,0.0,1.0,0.00368891080822,4.3133332332,28.9233676593,4.3133332332,2.0,0.0,26.0392545499,0.0566000007093,37.5009384423,0.961152607206,675.008348438,0.0,1.0,1569.85419059,0.00156985419059,662.560741561,0.393888028654,0.56726549861,0.0,0.393888028654,0.0,460.057495117,662.560741561,0.0,460.057495117,0.0,0.000460057495117,0.393877012034,1.0,0.0,2.0,2.0,2.0,1.0,33.4631268183,34.7423305511,27.1601301829,0.271601301829,1.0,10.5,2072.57778856,63.5401929923,1122.61823668,0.961153527265,1122.61823668,1.0,0.0,0.0,0.0,27.1499999364,1.0,60.5555597941,1.0,0.0,36.1583347321,25.9774999619,1.0,60.2638912201,0.0,1.0,53.1275002162,0.0,498.739990234,0.00022256674427,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.590192391246,168493.0,1106.36827512,33.9185598292,599.267833995,0.513075926973,599.267833995,0.59022191219,1.0,1.0,1.0,0.0,1167.99054972,1167.99054972,0.0,1167.99054972,0.0,460.057495117,1167.99054972
2016-12-16T01:00:00.000Z,0.0,0.00349025469044,0.847559050936,0.513787686118,41.4505003293,0.0298623979938,34.3558333715,0.0,16.9566667875,1.0,62.1666666667,0.0,0.0,0.0,37.1749998728,17.4100000064,1.0,61.9583333333,0.0,0.0,34.3558333715,62.3882592519,2.0,0.0,98.1075000763,56.656999747,42.65625,0.310211875972,356.925005595,0.0,0.320511511473,0.0,1.0,10.4354655743,66.1325003306,9.32250022888,579.999888102,65.9659996033,65.9485931396,56.6434993744,56.6085561117,9.23250039419,1579.99964396,51.1685002645,51.0135320028,41.9359998703,41.5726623535,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.166500727336,72.4054997762,100.0,4.57234640916,24.029999733,1.62599913279,5.8631191651,40.3100007375,35.0,37.1166671117,194.791667938,0.320511511473,24.029999733,0.434131709508,43.4584382375,2.0,1.0,1.0,607.784393311,607.784393311,0.0,0.2844190675,0.0,1.0,10.1731890043,64.3534990946,7.61250082652,2020.62206014,64.283000946,64.2025400798,56.6705001195,56.3957061768,9.08449999491,1506.24996948,50.9689995448,50.8957188924,41.8844995499,42.5340576172,41.9563484192,1.0,0.0,48.2154061,1.0,0.0,0.0704981486003,100.0,4.22349921862,22.3985013962,0.935499509176,5.94968978564,40.9490000407,224.0,32.6666666667,162.133333842,0.2844190675,22.3985013962,0.407217999413,40.7217998505,2.0,1.0,1.0,570.105199178,570.105199178,356.925005595,0.310256644095,2.0,0.0,3124.27010091,0.0,25.1238941193,3.33927412828,4.9921875,3124.27010091,0.0455185519119,52.3599996567,52.3599996567,60.0305302938,2.0,51.2856089274,42.446551005,41.9563484192,1.0,826.485280005,1214.71019557,0.0,0.0,0.0,29.6518352826,1.0,0.0,2.66999993722,26.9916640917,1.0,35.262556076,1.0,1.0,1.0,0.0,1.34583330154,1.0,28.1785705884,0.0,1.0,0.00349094909138,4.0158332785,28.1014963786,4.0158332785,2.0,0.0,25.3380280763,0.0566000007093,37.2400595442,0.960919892056,675.679735986,0.0,1.0,1527.57865939,0.00152757865939,657.951573809,0.389079027316,0.571841111748,0.0,0.389079027316,0.0,447.668334961,657.951573809,0.0,447.668334961,0.0,0.000447668334961,0.389127438267,1.0,0.0,2.0,2.0,2.0,1.0,37.2642345428,33.9506123861,26.9916640917,0.269916640917,1.0,11.0833333333,2041.19547557,62.5780876206,1105.61990877,0.960920139064,1105.61990877,1.0,0.0,0.0,0.0,26.6133333842,1.0,60.1944491069,1.0,0.0,35.9333346685,25.7466669083,1.0,59.8888912201,0.0,1.0,52.3599996567,0.0,454.760009766,0.00022101843723,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.595097436822,168493.0,1091.36190325,33.4585009739,591.139585771,0.513773249251,591.139585771,0.595035205677,1.0,1.0,1.0,0.0,1150.58459473,1150.58459473,0.0,1150.58459473,0.0,447.668334961,1150.58459473
2016-12-16T02:00:00.000Z,0.0,0.00340530109935,0.843385863309,0.512851404718,41.5787496567,0.0296947301745,34.7983334859,0.0,17.2124999364,1.0,62.4027767181,0.0,0.0,0.0,37.2916663488,17.5858335495,1.0,62.1527773539,0.0,0.0,34.7983334859,62.6772486369,2.0,0.0,98.1449995041,56.5662498474,42.59375,0.308780959528,361.874994914,0.0,0.319462464409,0.0,1.0,10.4499693712,66.1864999135,9.46350002289,585.416564941,66.019999822,65.9937413534,56.5564997991,56.5145899455,9.28349971771,1613.66631063,51.2674999237,51.0988896688,41.984000206,41.6235631307,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.166500091553,73.6340001424,100.0,4.57732129097,24.035999616,1.60650062561,5.87264808019,40.3789997101,35.0,37.5750001272,199.38333257,0.319462464409,24.035999616,0.445865242368,44.5865246455,2.0,1.0,1.0,624.211339315,624.211339315,0.0,0.28031301784,0.0,1.0,10.162311395,64.3115005493,7.67399946849,2035.99513753,64.2499993642,64.1565348307,56.5759998957,56.3000335693,9.0694993337,1533.99997965,51.0589996974,50.9773178101,41.9895003637,42.6649042765,41.9563484192,1.0,0.0,48.8301452001,1.0,0.0,0.0615011850993,100.0,4.19336124261,22.2604990005,0.899500846863,5.9689501524,41.0899995168,224.0,32.7749999364,162.491666158,0.28031301784,22.2604990005,0.41408627828,41.408627828,2.0,1.0,1.0,579.720789591,579.720789591,361.874994914,0.308806935243,2.0,0.0,3191.94803874,0.0,25.0590929985,3.07275305192,4.61197916667,3191.94803874,0.0460815732256,54.0074996948,54.0074996948,60.4426304499,2.0,51.3520406087,42.5389022827,41.9563484192,1.0,839.491750929,1239.1366664,0.0,0.0,0.0,30.3160114288,1.0,0.0,2.65416659911,26.2404883703,1.0,35.1712319056,1.0,1.0,1.0,0.0,1.33666662375,1.0,28.0654757818,0.0,1.0,0.00340583022115,3.99083324273,28.006878376,3.99083324273,2.0,0.0,25.7367748337,0.0566000007093,37.9889157173,0.96070540576,676.298923492,0.0,1.0,1551.61829796,0.00155161829796,671.182248079,0.387998122286,0.572706878046,0.0,0.387998122286,0.0,454.713330587,671.182248079,0.0,454.713330587,0.0,0.000454713330587,0.388033663233,1.0,0.0,2.0,2.0,2.0,1.0,34.7939071655,33.304962794,26.2404883703,0.262404883703,1.0,10.5,2078.62841733,63.7256905511,1125.89557867,0.960705000332,1125.89557867,1.0,0.0,0.0,0.0,27.3249998093,1.0,60.5694471995,1.0,0.0,36.1833343506,26.6825000445,1.0,60.3055575689,0.0,1.0,54.0074996948,0.0,467.209991455,0.000225462872151,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.596131880076,168493.0,1109.59905364,34.017607639,601.017795278,0.512836902598,601.017795278,0.596105352957,1.0,1.0,1.0,0.0,1171.94724528,1171.94724528,0.0,1171.94724528,0.0,454.713330587,1171.94724528
2016-12-16T03:00:00.000Z,0.0,0.00329803887701,0.847120526809,0.513679110582,41.3972495397,0.0297912784856,34.3391666412,0.0,16.9574999809,1.0,62.111111323,0.0,0.0,0.0,37.1333332062,17.3974998792,1.0,61.8888889949,0.0,0.0,34.3391666412,62.3660907745,2.0,0.0,97.7714997927,56.374250253,42.6875,0.308939927062,356.116663615,0.0,0.317637988638,0.0,1.0,10.3907457193,65.9135004679,9.38250001272,576.249883016,65.744000117,65.7216186523,56.3615001043,56.3209355672,9.30900096893,1584.66630046,51.224000295,51.0536651611,41.9149993261,41.5516611735,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.169500350952,73.2634995778,100.0,4.53208676974,23.8290007909,1.6319993337,5.85865894953,40.2829999924,35.0,37.1416664124,195.150000254,0.317637988638,23.8290007909,0.438911005656,43.8624941508,2.0,1.0,1.0,614.475407918,614.475407918,0.0,0.281422157716,0.0,1.0,10.1163827578,64.1000000636,7.66799894969,2020.24709066,64.0549993515,63.9469680786,56.3870004018,56.111869812,9.13399982452,1504.49993896,51.0214996338,50.9346059163,41.8874998093,42.5436325073,41.9563484192,1.0,0.0,46.6019922892,1.0,0.0,0.0450007120768,100.0,4.16507105033,22.1674995422,0.929499944051,5.9513117075,40.9579998652,224.0,32.4750003815,160.966665904,0.281422157716,22.1674995422,0.408562284197,40.8366308212,2.0,1.0,1.0,571.987197876,571.987197876,356.116663615,0.308951059505,2.0,0.0,3124.85355632,0.0,25.4175990423,3.57531156143,5.15364583333,3124.85355632,0.0460557334841,53.0733334223,53.0733334223,60.1457325617,2.0,51.302057902,42.4433670044,41.9563484192,1.0,825.839108127,1218.14879875,0.0,0.0,0.0,30.6457077662,1.0,0.0,2.54333329201,25.7157923381,1.0,34.5890398026,1.0,1.0,1.0,0.0,1.25833331545,1.0,27.4404753049,0.0,1.0,0.00329823847498,3.80166659753,27.3957443237,3.80166659753,2.0,0.0,25.3182180185,0.0566000007093,37.3454787528,0.960464036181,676.996296341,0.0,1.0,1526.38435092,0.00152638435092,659.814103972,0.388059609621,0.572404894189,0.0,0.388059609621,0.0,447.318333944,659.814103972,0.0,447.318333944,0.0,0.000447318333944,0.388084756831,1.0,0.0,2.0,2.0,2.0,1.0,35.0057665507,32.6632658641,25.7157923381,0.257157923381,1.0,11.0833333333,2043.98790688,62.6636967713,1107.13243792,0.960464503811,1107.13243792,1.0,0.0,0.0,0.0,26.909166495,1.0,60.3055597941,1.0,0.0,36.0833333333,26.1641667684,1.0,60.1388889949,0.0,1.0,53.0733334223,0.0,453.519989014,0.000221644096507,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.595966734761,168493.0,1093.15515705,33.5134777728,592.110907294,0.513670713004,592.110907294,0.595939578916,1.0,1.0,1.0,0.0,1152.70521037,1152.70521037,0.0,1152.70521037,0.0,447.318333944,1152.70521037
2016-12-16T04:00:00.000Z,0.0,0.00322317885926,0.847065984175,0.513676829738,41.3950001399,0.0297678826582,34.320833842,0.0,16.9625004133,1.0,62.0972226461,0.0,0.0,0.0,37.116666158,17.3883334796,1.0,61.8611106873,0.0,0.0,34.320833842,62.3385969798,2.0,0.0,97.6680002213,56.2730000814,42.6458333333,0.308261649121,355.458328247,0.0,0.316605166686,0.0,1.0,10.3762417634,65.850499471,9.41849994659,574.583231608,65.6825002035,65.6586761475,56.2640002569,56.2206192017,9.25049972534,1597.99962362,51.1895001729,51.0224456787,41.9390004476,41.5726598104,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.167999267578,73.23949941,100.0,4.51555538177,23.7434997559,1.6500005722,5.86068638166,40.2889998754,35.0,37.1500002543,194.858332316,0.316605166686,23.7434997559,0.439703274681,43.9703276952,2.0,1.0,1.0,615.584584554,615.584584554,0.0,0.279918094042,0.0,1.0,10.0994615555,64.0189994176,7.6890001297,2013.49795532,63.9710000356,63.8670984904,56.2819999059,56.0136413574,9.08300018311,1516.99997965,50.9899997711,50.9065551758,41.906999588,42.5672480265,41.9563484192,1.0,0.0,46.2751668294,1.0,0.0,0.047999382019,100.0,4.14389224847,22.0640004476,0.91299978892,5.95556930701,40.9939997991,224.0,32.3999996185,160.599999746,0.279918094042,22.0640004476,0.409849628267,40.9849627813,2.0,1.0,1.0,573.789479574,573.789479574,355.458328247,0.308290408486,2.0,0.0,3154.60847982,0.0,25.460372289,3.58757668734,5.1640625,3154.60847982,0.0466782668061,53.8175001144,53.8175001144,60.525654157,2.0,51.2514419556,42.4739379883,41.9563484192,1.0,825.829882198,1218.33390424,0.0,0.0,0.0,30.8857755661,1.0,0.0,2.49416667223,25.3782246908,1.0,34.3721446991,1.0,1.0,1.0,0.0,1.22249996662,1.0,27.148809433,0.0,1.0,0.00322381778926,3.71666657925,27.1489961942,3.71666657925,2.0,0.0,25.3179351739,0.0566000007093,37.3511536366,0.960213656268,677.720026446,0.0,1.0,1526.36729879,0.00152636729879,659.914366936,0.387920428035,0.57229293806,0.0,0.387920428035,0.0,447.31333669,659.914366936,0.0,447.31333669,0.0,0.00044731333669,0.38797040532,1.0,0.0,2.0,2.0,2.0,1.0,35.8158054352,32.0334272385,25.3782246908,0.253782246908,1.0,9.91666666667,2044.16378643,62.6690888106,1107.22770363,0.960213366095,1107.22770363,1.0,0.0,0.0,0.0,27.1400001844,1.0,60.6388918559,1.0,0.0,36.2583344777,26.6774997711,1.0,60.4305575689,0.0,1.0,53.8175001144,0.0,457.570007324,0.000221677776742,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.596006011026,168493.0,1093.51342731,33.5244614675,592.304965501,0.513660507966,592.304965501,0.595964556063,1.0,1.0,1.0,0.0,1153.10590617,1153.10590617,0.0,1153.10590617,0.0,447.31333669,1153.10590617
2016-12-16T05:00:00.000Z,0.0,0.00311673241137,0.845882411864,0.513513245364,41.4189996719,0.0295215437936,34.2550001144,0.0,16.8941669464,1.0,62.0833339691,0.0,0.0,0.0,37.1083332698,17.3491663933,1.0,61.8472220103,0.0,0.0,34.2550001144,62.3257493973,2.0,0.0,97.5509998004,56.1320001284,42.59375,0.307658842745,357.008336385,0.0,0.315497904148,0.0,1.0,10.3605295022,65.7709992727,9.48749955495,573.333231608,65.6044998169,65.5664876302,56.1170002619,56.0663350423,9.12299982707,1630.66630046,51.1640001933,50.9925053914,42.0410003662,41.6795603434,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.16649945577,72.9305006663,100.0,4.48504304886,23.5634994507,1.6394999822,5.87548645337,40.401500384,35.0,37.200000445,195.616666158,0.315497904148,23.5634994507,0.442833284651,44.2833286921,2.0,1.0,1.0,619.966598511,619.966598511,0.0,0.278622289788,0.0,1.0,10.0861662229,63.9439992905,7.74599997203,2014.62283325,63.8929999669,63.7827657064,56.1469999949,55.8726755778,8.93900044759,1555.49996948,50.9659999212,50.8791427612,42.0269994736,42.6770299276,41.9563484192,1.0,0.0,46.7854092916,1.0,0.0,0.050999323527,100.0,4.11356671651,21.8660004934,0.908500353495,5.97259950638,41.1184991201,224.0,32.4666663806,161.391667684,0.278622289788,21.8660004934,0.41387268793,41.3872690201,2.0,1.0,1.0,579.421763102,579.421763102,357.008336385,0.307643794525,2.0,0.0,3224.62019857,0.0,24.7921504974,3.02510492007,4.38802083333,3224.62019857,0.0469757081135,54.4599997203,54.4599997203,60.5359032949,2.0,51.202100118,42.5592829386,41.9563484192,1.0,829.533048129,1226.97307721,0.0,0.0,0.0,31.14092652,1.0,0.0,2.43666658799,24.9760737419,1.0,34.0296796163,1.0,1.0,1.0,0.0,1.17999996742,1.0,26.7083328565,0.0,1.0,0.00311884857599,3.61666657527,26.7864662806,3.61666657527,2.0,0.0,25.4314652326,0.0566000007093,37.6160096633,0.959939939906,678.511993492,0.0,1.0,1533.21179728,0.00153321179728,664.593801978,0.387209488377,0.572726570147,0.0,0.387209488377,0.0,449.319168091,664.593801978,0.0,449.319168091,0.0,0.000449319168091,0.387257638077,1.0,0.0,2.0,2.0,2.0,1.0,37.0777797699,31.4146944682,24.9760737419,0.249760737419,1.0,11.0833333333,2056.50612534,63.047474896,1113.91297007,0.959936058524,1113.91297007,1.0,0.0,0.0,0.0,27.6791667938,1.0,60.6666688919,1.0,0.0,36.2500006358,26.7808332443,1.0,60.4305569331,0.0,1.0,54.4599997203,0.0,485.489990234,0.0002232496879,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.596629916193,168493.0,1099.9292775,33.7211558263,595.780130808,0.513425057326,595.780130808,0.596598527741,1.0,1.0,1.0,0.0,1160.40329997,1160.40329997,0.0,1160.40329997,0.0,449.319168091,1160.40329997
2016-12-16T06:00:00.000Z,0.0,0.00317945189353,0.835022350713,0.511154192545,41.7909994125,0.0298298453095,36.2891658147,0.0,17.9625000954,1.0,63.1944443385,0.0,0.0,0.0,37.8000001907,18.3441665967,1.0,63.0000006358,0.0,0.0,36.2891658147,63.4387235641,2.0,0.0,98.1352494558,56.3442500432,42.6875,0.30995377098,377.191668193,0.0,0.318025019547,0.0,1.0,10.4463435809,66.1805000305,9.66449991862,596.249888102,65.9930000305,65.9619496663,56.3285001119,56.2745920817,9.30899937948,1673.99960327,51.342499733,51.1785176595,42.0335003535,41.6999257406,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.1875,74.1829999288,100.0,4.5653831164,23.959499677,1.5930000941,5.88096046448,40.4405002594,35.0,38.3416668574,206.408331553,0.318025019547,23.959499677,0.463616293044,46.3616288503,2.0,1.0,1.0,649.062810262,649.062810262,0.0,0.281077053426,0.0,1.0,10.1683545907,64.3204994202,7.92449887594,2077.98989868,64.2844988505,64.1737925212,56.3599999746,56.0850804647,9.1310005188,1597.99994914,51.1385002136,51.0519104004,42.0074996948,42.6463979085,41.9563484192,1.0,0.0,60.0928227107,1.0,0.0,0.0360005696615,100.0,4.19575508436,22.2769991557,0.887499809265,5.97259950638,41.1199998856,224.0,34.1166671117,170.783334096,0.281077053426,22.2769991557,0.434080258324,43.4080266953,2.0,1.0,1.0,607.712361654,607.712361654,377.191668193,0.310000805631,2.0,0.0,3320.30273438,0.0,24.9245011012,2.82400558392,4.05729166667,3318.55244954,0.047100436106,57.3466663361,57.3466663361,61.5220750173,2.0,51.3627929688,42.563100179,41.9563484192,1.0,876.352671866,1279.72208923,0.0,0.0,0.0,31.6403061549,1.0,0.0,2.58083325624,24.688193957,1.0,34.754565239,1.0,1.0,1.0,0.0,1.28833329678,1.0,27.6726183891,0.0,1.0,0.00318070071474,3.86916655302,27.5676161448,3.86916655302,2.0,0.0,26.8668409973,0.0566000007093,39.233166048,0.95966585066,679.305579928,0.0,1.0,1619.74771,0.00161974771,693.165469194,0.390063220306,0.569602324778,0.0,0.390063220306,0.0,474.679163615,693.165469194,0.0,474.679163615,0.0,0.000474679163615,0.390097431839,1.0,0.0,2.0,2.0,2.0,1.0,38.4879837036,30.831741333,24.688193957,0.24688193957,1.0,10.5,2156.07476109,66.1000070453,1167.84463281,0.959665545084,1167.84463281,1.0,0.0,0.0,0.0,29.0533332825,1.0,61.5972235998,1.0,0.0,36.8583342234,28.2933333715,1.0,61.4305569331,0.0,1.0,57.3466663361,0.0,504.039978027,0.000232847453888,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.593542539581,168493.0,1148.35790887,35.205859851,622.011650349,0.511132331058,622.011650349,0.593507125306,1.0,1.0,1.0,0.0,1216.92879232,1216.92879232,0.0,1216.92879232,0.0,474.679163615,1216.92879232
2016-12-16T07:00:00.000Z,0.0,0.00335342648033,0.824173003623,0.509348164285,42.257502079,0.0301671262092,38.590833346,0.0,19.0583333969,1.0,64.5694443385,0.0,0.0,0.0,38.6000000636,19.532500267,1.0,64.3333323797,0.0,0.0,38.590833346,64.7771606445,2.0,0.0,98.8395013809,56.5819993019,42.71875,0.315688228368,404.091664632,0.0,0.319016042889,0.0,1.0,10.5672082106,66.7145004272,9.80400276184,625.833211263,66.516500473,66.4877649943,56.5744991302,56.5209325155,9.2789999644,1802.66623942,51.2644999822,51.0912450155,41.9855000178,41.6795603434,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.197999954224,75.0394992828,100.0,4.68178745111,24.5310004552,1.51349957784,5.88542075952,40.47200044,35.0,39.9000005722,222.200000763,0.319016042889,24.5310004552,0.497702204386,49.7702198029,2.0,1.0,1.0,696.783086141,696.783086141,0.0,0.285510268082,0.0,1.0,10.246916612,64.6789995829,8.05650234222,2151.85559082,64.6460018158,64.5328674316,56.5894994736,56.3134256999,8.95850054423,1707.74997965,51.0529998144,50.9658457438,42.0944992701,42.6891581217,41.9563484192,1.0,0.0,91.008465449,1.0,0.0,0.0329977671305,100.0,4.25830054283,22.5515025457,0.861999193827,5.98861606916,41.2325000763,224.0,36.0916668574,181.891667684,0.285510268082,22.5515025457,0.455109529041,45.5109526316,2.0,1.0,1.0,637.153340658,637.153340658,404.091664632,0.31587221254,2.0,0.0,3541.4229126,0.0,25.4009343783,3.05127120018,4.140625,3541.4229126,0.0511666363285,65.4608325958,65.4608325958,64.0886208216,2.0,51.2527135213,42.573290507,41.9563484192,1.0,946.05903719,1321.63414202,0.0,0.0,0.0,31.7578714689,1.0,0.0,2.82666659355,24.8166276614,1.0,35.9189488093,1.0,1.0,1.0,0.0,1.46583329638,1.0,28.7916660309,0.0,1.0,0.00335594109892,4.29249989986,28.8146913846,4.29249989986,2.0,0.0,29.003868582,0.0566000007093,40.5180876264,0.959585453554,679.538503568,0.0,1.0,1748.58479721,0.00174858479721,715.867263581,0.400329862814,0.559256445917,0.0,0.400329862814,0.0,512.435834249,715.867263581,0.0,512.435834249,0.0,0.000512435834249,0.400569051504,1.0,0.0,2.0,2.0,2.0,1.0,40.4600960414,30.6692260106,24.8166276614,0.248166276614,1.0,10.5,2267.69317921,69.5219562084,1228.30309783,0.959586308731,1228.30309783,1.0,0.0,0.0,0.0,33.255833149,1.0,64.2916682561,1.0,0.0,38.4166673024,32.2049997648,1.0,64.0277776718,0.0,1.0,65.4608325958,0.0,528.08996582,0.000240473418044,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.582809947191,168493.0,1203.61145505,36.8997991603,651.939906322,0.509314524507,651.939906322,0.582567586788,1.0,1.0,1.0,0.0,1280.03399658,1280.03399658,0.0,1280.03399658,0.0,512.435834249,1280.03399658
2016-12-16T08:00:00.000Z,0.0,0.00331928486916,0.827983698701,0.510018380379,42.1240005493,0.030154290419,37.8725004196,0.0,18.7600002289,1.0,64.0833326976,0.0,0.0,0.0,38.308333079,19.1158331235,1.0,63.8472207387,0.0,0.0,37.8725004196,64.330801328,2.0,0.0,98.7022507985,56.5782502492,42.71875,0.313848585946,394.91666158,0.0,0.319850831721,0.0,1.0,10.5369919141,66.5780003866,9.80018234253,606.249893188,66.3905003866,66.3453470866,56.5654999415,56.5120417277,8.74499893188,1850.3329366,50.8084993362,50.6364212036,42.0635004044,41.7311019897,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.1875,74.7395006816,100.0,4.64204227924,24.3269999822,1.51800060272,5.89494963487,40.5454998016,35.0,39.2750002543,215.874997457,0.319850831721,24.3269999822,0.482126817249,48.2126824061,2.0,1.0,1.0,674.977544149,674.977544149,0.0,0.282935897492,0.0,1.0,10.24208196,64.6534996033,8.03250026703,2125.60890706,64.623500824,64.5060348511,56.5910005569,56.3172531128,8.62549972534,1760.99996948,50.6059996287,50.5214920044,41.9804999034,42.607460022,41.9563484192,1.0,0.0,79.6800473531,1.0,0.0,0.0299987792969,100.0,4.2623865207,22.6430009206,0.818500518799,5.97969543934,41.1619993846,224.0,35.6000000636,179.041666667,0.282935897492,22.6430009206,0.452004706973,45.2004709244,2.0,1.0,1.0,632.806589762,632.806589762,394.91666158,0.314413665443,2.0,0.0,3673.27821859,0.0,25.7818263372,2.6749890248,3.71875,3673.27821859,0.0561677923791,70.5733327866,70.5733327866,65.6975104014,2.0,50.7472330729,42.5242538452,41.9563484192,1.0,937.015720293,1292.60298018,0.0,0.0,0.0,31.416118145,1.0,0.0,2.76083328327,25.1493817965,1.0,35.6050214767,1.0,1.0,1.0,0.0,1.41583330433,1.0,28.51785628,0.0,1.0,0.00332455392585,4.17666657766,28.5368789037,4.17666657766,2.0,0.0,28.7266224857,0.0566000007093,39.6280628291,0.959765352925,679.017497351,0.0,1.0,1731.87018869,0.00173187018869,700.142444036,0.40335073222,0.556417941806,0.0,0.40335073222,0.0,507.537493388,700.142444036,0.0,507.537493388,0.0,0.000507537493388,0.404058699807,1.0,0.0,2.0,2.0,2.0,1.0,40.3705730438,31.0439969699,25.1493817965,0.251493817965,1.0,9.91666666667,2229.61870047,68.3546853148,1207.67993742,0.959768674025,1207.67993742,1.0,0.0,0.0,0.0,35.5916668574,1.0,65.7500019073,1.0,0.0,39.3333346049,34.981666247,1.0,65.555557251,0.0,1.0,70.5733327866,0.0,531.289978027,0.000235191152327,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.579741719921,168493.0,1184.64674666,36.3183873369,641.667612752,0.509946762194,641.667612752,0.579002463986,1.0,1.0,1.0,0.0,1258.30314128,1258.30314128,0.0,1258.30314128,0.0,507.537493388,1258.30314128
2016-12-16T09:00:00.000Z,0.0,0.00375957331084,0.822525111481,0.509015934891,42.5027516683,0.0309414515748,39.8808336258,0.0,19.7291665077,1.0,65.2222220103,0.0,0.0,0.0,38.9916667938,20.149166584,1.0,64.986111323,0.0,0.0,39.8808336258,65.4175465902,2.0,0.0,99.4740015666,56.9712498983,42.71875,0.323730625639,417.26667277,0.0,0.323017020095,0.0,1.0,10.6639001369,67.1375007629,9.89100265503,630.833216349,66.9395014445,66.9016647339,56.9629996618,56.9063262939,9.08700052897,1867.99960327,51.0740003586,50.8988672892,41.9869998296,41.6871948242,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,75.5300006866,100.0,4.77422177792,24.9525016149,1.48199907939,5.88967835903,40.5050007502,35.0,40.5333331426,228.400001526,0.323017020095,24.9525016149,0.505095636277,50.5095640818,2.0,1.0,1.0,707.133890788,707.133890788,0.0,0.288834785499,0.0,1.0,10.3411911329,65.0885003408,8.08950010935,2181.47692871,65.0690002441,64.9462610881,56.9795001348,56.7063395182,8.83700021108,1775.99996948,50.8685000738,50.783513387,42.0314998627,42.6700134277,41.9563484192,1.0,0.0,98.0997695923,1.0,0.0,0.019500096639,100.0,4.35115587711,23.0375003815,0.782499949137,5.99003525575,41.2489999135,224.0,36.8833335241,188.866669973,0.288834785499,23.0375003815,0.4670241147,46.7024110158,2.0,1.0,1.0,653.833760579,653.833760579,417.26667277,0.323734891682,2.0,0.0,3649.94095866,0.0,27.5126166344,3.01349139214,4.53125,3649.94095866,0.0584824074748,75.3866672516,75.3866672516,67.3386910756,2.0,51.0300216675,42.5522715251,41.9563484192,1.0,992.054022485,1293.23271574,0.0,0.0,0.0,31.2244753838,1.0,0.0,3.14666660627,25.738524278,1.0,37.3630123138,1.0,1.0,1.0,0.0,1.69916662574,1.0,30.4642852147,0.0,1.0,0.00375938100939,4.84583330154,30.4704387983,4.84583330154,2.0,0.0,30.4139629381,0.0566000007093,39.6473689895,0.960353792417,677.315059852,0.0,1.0,1833.59654476,0.00183359654476,700.483542273,0.416894977919,0.543460549782,0.0,0.416894977919,0.0,537.349161784,700.483542273,0.0,537.349161784,0.0,0.000537349161784,0.416986947258,1.0,0.0,2.0,2.0,2.0,1.0,36.3643967311,32.3964155515,25.738524278,0.25738524278,1.0,10.5,2285.28673823,70.0613319276,1237.83270406,0.960355527701,1237.83270406,1.0,0.0,0.0,0.0,38.1333335241,1.0,67.4722232819,1.0,0.0,40.3833341599,37.2533330917,1.0,67.3055566152,0.0,1.0,75.3866672516,0.0,559.41998291,0.000235305733707,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.565895164974,168493.0,1211.25071409,37.1340002582,656.077734855,0.509008913082,656.077734855,0.565896142926,1.0,1.0,1.0,0.0,1288.93172201,1288.93172201,0.0,1288.93172201,0.0,537.349161784,1288.93172201
2016-12-16T10:00:00.000Z,0.0,0.00391257346719,0.825485935664,0.509512768442,42.3145004908,0.0306155738305,38.9366668065,0.0,19.2466670672,1.0,64.6944440206,0.0,0.0,0.0,38.683333079,19.7158331871,1.0,64.4722207387,0.0,0.0,38.9366668065,64.9588753382,2.0,0.0,99.4342501958,57.119749705,42.8046875,0.320495535131,407.591667175,0.0,0.32548692162,0.0,1.0,10.6481877168,67.0699996948,9.751091697,621.249883016,66.8795000712,66.8412628174,57.1069993973,57.053624471,9.25800005595,1771.33292643,51.1639998754,50.9899622599,41.9059998194,41.5930201213,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.190499623617,75.3964996338,100.0,4.77513412635,24.9735002518,1.52699979146,5.87305359046,40.379000028,35.0,39.8749993642,222.391666412,0.32548692162,24.9735002518,0.48807791937,48.8077920278,2.0,1.0,1.0,683.309087118,683.309087118,0.0,0.292266659147,0.0,1.0,10.3460257053,65.1259988149,7.97700023651,2154.85530599,65.1095002492,64.9916229248,57.1325000127,56.8562316895,9.02150026957,1685.49997965,50.9509998957,50.865755717,41.9294996262,42.5602238973,41.9563484192,1.0,0.0,95.4289976756,1.0,0.0,0.0164985656738,100.0,4.37626457214,23.1800006231,0.824499766032,5.96976113319,41.1049998601,224.0,36.4333333969,185.200000763,0.292266659147,23.1800006231,0.452568995158,45.2568991979,2.0,1.0,1.0,633.596593221,633.596593221,407.591667175,0.320452903641,2.0,0.0,3497.08221436,0.0,27.1520725886,3.08424647649,5.00260416667,3497.08221436,0.0536555900351,68.2133331299,68.2133331299,65.2715530396,2.0,51.1616083781,42.4344507853,41.9563484192,1.0,959.519376883,1297.01660326,0.0,0.0,0.0,30.1330865224,1.0,0.0,3.21749991179,26.9739128749,1.0,37.682648023,1.0,1.0,1.0,0.0,1.75833330552,1.0,30.9464279811,0.0,1.0,0.00391334297599,4.97583325704,30.8279086749,4.97583325704,2.0,0.0,29.4165298517,0.0566000007093,39.7633737755,0.961084009907,675.206383241,0.0,1.0,1773.46331369,0.00177346331369,702.533096771,0.40866899502,0.552412472898,0.0,0.40866899502,0.0,519.726669312,702.533096771,0.0,519.726669312,0.0,0.000519726669312,0.408644596736,1.0,0.0,2.0,2.0,2.0,1.0,32.3462397257,34.5483188629,26.9739128749,0.269739128749,1.0,10.5,2256.53598014,69.1799036272,1222.25976608,0.961081467918,1222.25976608,1.0,0.0,0.0,0.0,34.4783331553,1.0,65.4027798971,1.0,0.0,39.1083342234,33.7350006104,1.0,65.1805566152,0.0,1.0,68.2133331299,0.0,554.789978027,0.000235994218012,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.574782150461,168493.0,1196.23062395,36.673520834,647.942056086,0.509486706238,647.942056086,0.574808250649,1.0,1.0,1.0,0.0,1271.75458781,1271.75458781,0.0,1271.75458781,0.0,519.726669312,1271.75458781
2016-12-16T11:00:00.000Z,0.0,0.00457813658911,0.804572915179,0.508017180963,43.2497501373,0.0312127979723,44.2549997965,0.0,21.8191666603,1.0,67.2916660309,0.0,0.0,0.0,40.2500003179,22.4641668002,1.0,67.0833339691,0.0,0.0,44.2549997965,67.5260562897,2.0,0.0,100.879500071,57.6297499339,42.8776041667,0.328486009402,465.424997965,0.0,0.33041981365,0.0,1.0,10.8742047946,68.0495007833,9.87299919128,667.916544596,67.8320000966,67.7911580404,57.6260000865,57.5723546346,9.39600054423,1940.99958293,51.5240001678,51.3511479696,42.1279996236,41.8628209432,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.217500686646,74.4200007121,100.0,4.95979193846,25.704000473,1.43850008647,5.9144128561,40.6894995372,35.0,43.174999555,251.349994659,0.33041981365,25.704000473,0.542781524658,54.2781521479,2.0,1.0,1.0,759.894134521,759.894134521,0.0,0.302326409084,0.0,1.0,10.5732516448,66.1069990794,8.46150016785,2290.21337891,66.0949999491,65.9711049398,57.6334997813,57.3620402018,9.25099945068,1833.99997965,51.3289995193,51.2323277791,42.0780000687,42.6751225789,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,0.011999130249,100.0,4.57551217079,24.0169998805,0.776500066121,5.99773947398,41.3015000025,224.0,39.625,214.125001272,0.302326409084,24.0169998805,0.505057830811,50.5057833989,2.0,1.0,1.0,707.080963135,707.080963135,465.424997965,0.328164858664,2.0,0.0,3828.47074382,0.0,29.064474626,2.70014147957,4.5703125,3828.47074382,0.0602736817942,85.8241672516,85.8241672516,70.1682052612,2.0,51.5114080256,42.6161415794,41.9563484192,1.0,1111.39546936,1403.84117033,0.0,0.0,0.0,29.4041492144,1.0,0.0,4.06666658322,28.221850872,1.0,40.9018252691,1.0,1.0,1.0,0.0,2.41999996702,1.0,34.4642850558,0.0,1.0,0.00455445593587,6.48666656017,34.4265820185,6.48666656017,2.0,0.0,34.0726813749,0.0566000007093,43.0383551274,0.961534467014,673.907720719,0.0,1.0,2054.17330739,0.00205417330739,760.394957386,0.424870959086,0.536668864399,0.0,0.424870959086,0.0,601.990829468,760.394957386,0.0,601.990829468,0.0,0.000601990829468,0.424181590478,1.0,0.0,2.0,2.0,2.0,1.0,30.4313519796,36.5028050741,28.221850872,0.28221850872,1.0,9.91666666667,2515.23663969,77.1110365023,1362.38578685,0.961539823485,1362.38578685,1.0,0.0,0.0,0.0,43.365000089,1.0,70.2916692098,1.0,0.0,42.0583340327,42.4591668447,1.0,70.0972239176,0.0,1.0,85.8241672516,0.0,662.200012207,0.000255431116589,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.558134828419,168493.0,1328.7897191,40.7374602119,719.743104266,0.507977743241,719.743104266,0.558825165892,1.0,1.0,1.0,0.0,1416.87921143,1416.87921143,0.0,1416.87921143,0.0,601.990829468,1416.87921143
2016-12-16T12:00:00.000Z,0.0,0.00504099331507,0.803981107904,0.507639420225,43.2355008125,0.0310348323497,43.9766661326,0.0,21.7225000064,1.0,67.3055547078,0.0,0.0,0.0,40.2583332062,22.225833257,1.0,67.1111119588,0.0,0.0,43.9766661326,67.5534063975,2.0,0.0,101.108250936,57.8727501233,42.7473958333,0.32803505866,464.841662089,0.0,0.338703280744,0.0,1.0,10.9068384965,68.2070007324,9.95849895477,675.833211263,67.9895006816,67.9698181152,57.8660001755,57.828221639,9.43800099691,1892.99956258,51.2915007273,51.1224568685,41.8534997304,41.5923843384,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,76.2140007019,100.0,5.03114930789,26.1360009511,1.45200030009,5.87568918864,40.4014994303,35.0,43.0499998728,252.216664632,0.338703280744,26.1360009511,0.531736355736,53.1736358007,2.0,1.0,1.0,744.430898031,744.430898031,0.0,0.305935491164,0.0,1.0,10.5962157249,66.2314999898,8.35800043742,2294.71280924,66.2375005086,66.1148630778,57.8795000712,57.605700175,9.21200021108,1809.74994914,51.0710000992,50.9907124837,41.8589998881,42.45362854,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,-0.00600051879883,100.0,4.62888753414,24.3785006205,0.782499949137,5.9673281908,41.076499939,224.0,39.3500000636,212.625,0.305935491164,24.3785006205,0.496190265474,49.6190268199,2.0,1.0,1.0,694.666371663,694.666371663,464.841662089,0.328016944221,2.0,0.0,3810.38435872,0.0,29.6886534257,3.26169959704,5.97135416667,3808.05063883,0.0598157527776,84.7949994405,84.7949994405,70.179754893,2.0,51.3264465332,42.3885955811,41.9563484192,1.0,1109.11695124,1407.03856111,0.0,0.0,0.0,28.3845383326,1.0,0.0,4.43916654587,29.4814618429,1.0,42.2431488037,1.0,1.0,1.0,0.0,2.7041666309,1.0,35.8869043986,0.0,1.0,0.00503688063686,7.1433331569,35.8667163849,7.1433331569,2.0,0.0,34.0028275522,0.0566000007093,43.1363793506,0.961776848293,673.209696663,0.0,1.0,2049.96196117,0.00204996196117,762.126834099,0.423949192298,0.537826836791,0.0,0.423949192298,0.0,600.756663005,762.126834099,0.0,600.756663005,0.0,0.000600756663005,0.423906711241,1.0,0.0,2.0,2.0,2.0,1.0,27.3159807523,38.7963867188,29.4814618429,0.294814618429,1.0,10.5,2516.15551235,77.1392069027,1362.8834971,0.96177602909,1362.8834971,1.0,0.0,0.0,0.0,42.9241666794,1.0,70.3472226461,1.0,0.0,42.1000006994,41.8708327611,1.0,70.1666679382,0.0,1.0,84.7949994405,0.0,657.75,0.000256012886889,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.559201748145,168493.0,1328.05311687,40.7148777798,719.34412137,0.507635417165,719.34412137,0.55924859186,1.0,1.0,1.0,0.0,1417.0487264,1417.0487264,0.0,1417.0487264,0.0,600.756663005,1417.0487264
2016-12-16T13:00:00.000Z,0.0,0.0052359821742,0.801661469525,0.507558011765,43.455247879,0.0313067628239,44.9183330536,0.0,22.2308332125,1.0,67.7777792613,0.0,0.0,0.0,40.5333331426,22.6875,1.0,67.5555566152,0.0,0.0,44.9183330536,67.9881362915,2.0,0.0,101.52374808,58.0685002009,42.71875,0.331062144266,474.791674296,0.0,0.338390000952,0.0,1.0,10.9733140469,68.4844983419,9.89099693298,684.166544596,68.2699991862,68.2362213135,58.0745004018,58.0320256551,9.1410001119,1992.6662089,51.1984999975,51.0351893107,42.0574998856,41.7998224894,41.9563484192,1.0,0.0,99.9981231689,1.0,0.0,0.21449915568,76.9759998322,100.0,5.06599720319,26.2124993006,1.41899998983,5.90731684367,40.6384998957,35.0,43.6749998728,256.891668955,0.338390000952,26.2124993006,0.542105593,54.2105592092,2.0,1.0,1.0,758.9478302,758.9478302,0.0,0.307690206258,0.0,1.0,10.6651087602,66.5089988708,8.44499778748,2304.83652751,66.5074977875,66.3768310547,58.0625,57.7957687378,8.97649892171,1892.24994914,51.0049994787,50.9237670898,42.0285005569,42.6081008911,41.9563484192,1.0,0.0,99.9981155396,1.0,0.0,0.00150108337402,100.0,4.67243782679,24.4789972305,0.761500358582,5.99267093341,41.2670001984,224.0,39.9833332698,217.900000254,0.307690206258,24.4789972305,0.505516262963,50.5516262054,2.0,1.0,1.0,707.722768148,707.722768148,474.791674296,0.330901579797,2.0,0.0,3969.07745361,0.0,29.4862214869,2.73748236895,5.140625,3969.66086833,0.0639721360795,91.7591673533,91.7591673533,71.9229189555,2.0,51.2063543146,42.5633322976,41.9563484192,1.0,1142.86550377,1403.59238785,0.0,0.0,0.0,27.4951866468,1.0,0.0,4.63333328565,30.579313755,1.0,42.9280818303,1.0,1.0,1.0,0.0,2.8758332332,1.0,36.7142848969,0.0,1.0,0.00522499687855,7.50916643937,36.7007671992,7.50916643937,2.0,0.0,35.0374760718,0.0566000007093,43.0307280619,0.961755641586,673.270754124,0.0,1.0,2112.33883572,0.00211233883572,760.26020358,0.431641115656,0.53011328299,0.0,0.431641115656,0.0,619.036671956,760.26020358,0.0,619.036671956,0.0,0.000619036671956,0.431468546391,1.0,0.0,2.0,2.0,2.0,1.0,25.4717615445,40.6333373388,30.579313755,0.30579313755,1.0,9.91666666667,2546.45789161,78.0682041337,1379.29687554,0.961754398646,1379.29687554,1.0,0.0,0.0,0.0,46.3133335114,1.0,72.0277792613,1.0,0.0,43.0916678111,45.4458335241,1.0,71.8194471995,0.0,1.0,91.7591673533,0.0,649.929992676,0.000255385850224,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.551194030135,168493.0,1343.85914173,41.1994520503,727.905504134,0.507553038665,727.905504134,0.551397943472,1.0,1.0,1.0,0.0,1434.14667765,1434.14667765,0.0,1434.14667765,0.0,619.036671956,1434.14667765
2016-12-16T14:00:00.000Z,0.0,0.00706599848006,0.889879447919,0.525857588764,41.4625008901,0.0335023384887,32.4883337021,0.0,32.4758338928,1.0,76.138888677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32.4883337021,76.3670654297,1.0,0.0,99.7957507769,58.3332498868,42.6875,0.365507984879,353.04166921,0.0,0.346631845533,0.0,1.0,11.0978047848,68.9824994405,9.82800102234,826.249842326,68.7680002848,68.7855504354,58.050500234,58.0155258179,9.12927280773,2663.66608683,51.6005001068,51.4403279622,42.3874998093,42.2452418009,42.4328699112,1.0,0.0,99.9981231689,1.0,0.0,0.21449915568,69.0949999491,100.0,5.15216982365,26.3805004756,1.44000021617,5.94563496113,40.9474995931,35.0,53.6000003815,353.04166921,0.346631845533,26.3805004756,0.723581641061,72.3487726847,2.0,1.0,1.0,1013.01429749,1013.01429749,0.0,0.0,0.0,0.0,7.94202502569,54.5090001424,3.4395014445,35.6205417315,62.0555009842,63.8370691935,58.6159995397,58.2173919678,0.336501439412,145.75,51.5435002645,51.5663935343,51.2069988251,51.965443929,41.9563484192,0.0,0.0,0.0,0.0,0.0,-7.54650084178,100.0,0.359770417213,10.8485021591,-0.0710010528564,7.58225460847,51.2779998779,224.0,0.0,0.0,0.0,,0.0,0.0,0.25,0.0,0.0833333333333,0.0,0.0,353.04166921,0.363211312609,1.0,0.0,2768.37750244,0.0,23.9579893748,3.32473169267,6.37239583333,2768.37750244,0.113980580293,114.697498004,114.697498004,79.9050356547,2.0,51.6683502197,43.0936253866,42.4328699112,1.0,936.120312166,778.879118127,0.0,0.0,0.0,27.0511598587,1.0,0.0,4.27416652441,30.9993403753,1.0,41.5410950979,1.0,1.0,1.0,0.0,2.55083327492,1.0,35.136903127,0.0,1.0,0.00709804560149,6.82499972979,34.9527436892,6.82499972979,2.0,0.0,28.6991714509,0.0566000007093,23.8785389657,0.961736138892,673.32689267,0.0,1.0,1730.2152211,0.0017302152211,421.882308594,0.524957111373,0.436779468031,0.0,0.524957111373,0.0,507.052492778,421.882308594,0.0,507.052492778,0.0,0.000507052492778,0.517792282005,1.0,1.90663725619,1.0,1.0,2.0,1.0,26.646051089,41.1117986043,30.9993403753,0.309993403753,1.0,9.91666666667,1714.99943029,52.5777104165,928.934801372,0.961736579404,928.934801372,1.0,0.0,0.0,0.0,58.9066665967,1.0,80.0416679382,1.0,0.0,47.9333343506,55.7908329964,1.0,79.8888905843,0.0,1.0,114.697498004,0.0,684.239990234,0.000141718284829,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.454157071057,168493.0,935.970972236,28.6945930519,506.971602338,0.524873364597,506.971602338,0.461607132908,1.0,0.0833333333333,1.0,0.0,965.893178304,965.893178304,0.0,965.893178304,0.0,507.052492778,965.893178304
2016-12-16T15:00:00.000Z,0.0,0.00665354490457,0.955200856373,0.547801347371,40.0892507235,0.0306157658353,22.1341665586,0.0,22.0733332634,1.0,67.4305553436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.1341665586,67.6598784129,1.0,0.0,98.3805001577,58.2912494342,42.71875,0.323883465826,234.183333079,0.0,0.313962194646,0.0,1.0,10.7509228388,67.5605010986,9.40799999237,731.666544596,67.350499471,67.3302052816,57.9424994787,57.9018681844,8.54849974314,2097.6662089,51.558499972,51.388730367,43.0100002289,42.7282028198,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.210001627604,73.0504995982,100.0,4.71770370007,24.3404992421,1.44300015767,6.03321913878,41.5670000712,35.0,41.3916670481,234.183333079,0.313962194646,24.3404992421,0.532766472953,53.2766475677,2.0,1.0,1.0,745.873062134,745.873062134,0.0,0.0,0.0,0.0,7.91906070709,54.5,3.42000198364,35.9954948425,62.0600013733,63.9846598307,58.6399993896,58.4808197021,0.392002105713,0.0,51.5480003357,51.8322423299,51.15599823,52.1946029663,41.9563484192,0.0,0.0,0.0,0.0,0.0,-7.56000137329,100.0,0.214820384979,10.9040031433,-0.878002166748,7.70424032211,52.0340003967,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,234.183333079,0.32382660998,1.0,0.0,2034.42206828,0.0,24.0460973219,4.87260226409,8.875,2034.42206828,0.0615724203004,44.4483340581,44.4483340581,60.0,2.0,51.7501997514,43.1997541948,43.0,1.0,564.155644066,719.69006323,0.0,0.0,0.0,26.9568913778,1.0,0.0,3.14333325624,30.9856081009,1.0,37.2545655568,1.0,1.0,1.0,0.0,1.66749997934,1.0,30.3630949656,0.0,1.0,0.00665582997886,4.81083317598,30.3147773743,4.81083317598,2.0,0.0,17.2956396134,0.0566000007093,22.063946533,0.961760388979,673.257077652,0.0,1.0,1042.71926348,0.00104271926348,389.822372024,0.422622861057,0.539137517804,0.0,0.422622861057,0.0,305.576667786,389.822372024,0.0,305.576667786,0.0,0.000305576667786,0.422670627634,1.0,0.0,1.0,1.0,2.0,1.0,27.8663514455,40.8050683339,30.9856081009,0.309856081009,1.0,9.91666666667,1283.8457073,39.3595861464,695.399039809,0.961760378862,695.399039809,1.0,0.0,0.0,0.0,23.9733336767,1.0,60.1666717529,1.0,0.0,35.9166679382,20.4750000636,1.0,59.8611132304,0.0,1.0,44.4483340581,0.0,329.799987793,0.000130948742874,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.560573641474,168493.0,731.103336571,22.4138497283,396.004407199,0.547687481425,396.004407199,0.560524012095,1.0,0.0,1.0,0.0,723.048126221,723.048126221,0.0,723.048126221,0.0,305.576667786,723.048126221
2016-12-16T16:00:00.000Z,0.0,0.00672927598843,0.974587813587,0.555074952439,39.6842505137,0.0309873352841,20.4341667493,0.0,20.4341667493,1.0,65.6666679382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.4341667493,65.8766562144,1.0,0.0,97.9245001475,58.2402496338,42.6354166667,0.323340586762,213.741666158,0.0,0.312489409587,0.0,1.0,10.6421443621,67.0775000254,9.05399958293,696.24987793,66.8944994609,66.8838628133,57.8404998779,57.7990137736,8.10599994659,2025.6662089,50.967499733,50.8109614054,42.8614997864,42.5449396769,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.183000564575,74.6194998423,100.0,4.63670070966,24.0329996745,1.50449975332,6.00544365247,41.3570000331,35.0,39.2166671753,213.741666158,0.312489409587,24.0329996745,0.488570062547,48.8570063909,2.0,1.0,1.0,683.998087565,683.998087565,0.0,0.0,0.0,0.0,7.91906070709,54.5,3.42000198364,35.6205417315,62.0600013733,64.3999735514,58.6399993896,58.6575037638,0.392002105713,0.0,51.5480003357,52.0368855794,51.15599823,52.3414077759,41.9563484192,0.0,0.0,0.0,0.0,0.0,-7.56000137329,100.0,0.214820384979,10.9040031433,-0.878002166748,7.70424032211,52.0340003967,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,213.741666158,0.324136892881,1.0,0.0,1962.66008504,0.0,25.1696272763,5.82267554601,10.0963541667,1957.78048429,0.0670208533571,44.2650000254,44.2650000254,60.0,2.0,51.1690895774,43.0628773082,43.0,1.0,522.269976871,650.281855367,0.0,0.0,0.0,27.0900654793,1.0,0.0,2.93583323558,30.7504343987,1.0,36.3013696671,1.0,1.0,1.0,0.0,1.51249995828,1.0,29.3095232646,0.0,1.0,0.00674247852817,4.44833318392,29.2621390025,4.44833318392,2.0,0.0,16.0115269534,0.0566000007093,19.9360597308,0.961794851506,673.157870416,0.0,1.0,965.302698557,0.000965302698557,352.227199311,0.427944398125,0.532836443852,0.0,0.427944398125,0.0,282.889165243,352.227199311,0.0,282.889165243,0.0,0.000282889165243,0.428686303397,1.0,0.0,1.0,1.0,2.0,1.0,29.8076203664,40.1107196808,30.7504343987,0.307504343987,1.0,10.5,1173.78864798,35.985504446,635.786289665,0.96179428022,635.786289665,1.0,0.0,0.0,0.0,23.9841667811,1.0,60.1666717529,1.0,0.0,35.9083347321,20.2808330854,1.0,59.8472245534,0.0,1.0,44.2650000254,0.0,316.5,0.000118319809908,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.554002508447,168493.0,677.320472362,20.7649979504,366.87275071,0.554991699157,366.87275071,0.554075610937,1.0,0.0,1.0,0.0,659.836547852,661.041870117,0.0,661.041870117,0.0,282.889165243,661.041870117
2016-12-16T17:00:00.000Z,0.0,0.00638815513205,0.965727356932,0.551735168529,39.2784999212,0.0307768333636,21.2049999237,0.0,21.2208333015,1.0,66.4583352407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.2049999237,66.7184562683,1.0,0.0,97.3267502785,58.0482503573,43.1041666667,0.322962786103,222.574999491,0.0,0.309445441397,0.0,1.0,10.6856558323,67.2259998322,9.31499958038,697.083211263,67.0415000916,67.0059331258,57.7265005112,57.6790161133,8.06850020091,2143.66618856,51.201499939,51.0371017456,43.1329997381,42.8281046549,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.184499740601,74.5954996745,100.0,4.64270504316,23.9085003535,1.4939994812,6.04295078913,41.6390002569,35.0,40.2750002543,222.574999491,0.309445441397,23.9085003535,0.513694178263,51.3694178263,2.0,1.0,1.0,719.171849569,719.171849569,0.0,0.0,0.0,0.0,7.97344982624,58.0715001424,2.20050017039,35.6205417315,60.5705003738,64.6491546631,58.3700002035,58.7940012614,0.120500246684,0.0,51.8420000076,52.2217686971,51.7214997609,52.4690526326,42.7390871048,0.0,0.0,0.0,0.0,0.0,-2.49900023142,100.0,-0.0288077195485,8.84900061289,-1.82750034332,8.00225754579,53.5490001043,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,222.574999491,0.323007357354,1.16666666667,0.0833333333333,2063.59356689,0.0,23.7348745519,4.53665922085,8.14583333333,2063.59356689,0.0670356725009,46.2924992243,46.2924992243,60.539100647,2.0,51.3036665483,43.2859108665,43.0,1.0,543.659742183,682.192372837,0.0,0.0,0.0,27.4422829946,1.0,0.0,2.90583322446,30.2842175166,1.0,36.2157529195,1.0,1.0,1.0,0.0,1.49666664998,1.0,29.1130943298,0.0,1.0,0.00639546644983,4.40249987443,29.1412723859,4.40249987443,2.0,0.0,16.6672851225,0.0566000007093,20.914358567,0.961802812877,673.13495308,0.0,1.0,1004.83703729,0.00100483703729,369.511630829,0.427291772042,0.536172104068,0.0,0.427291772042,0.0,294.474998474,369.511630829,0.0,294.474998474,0.0,0.000294474998474,0.427241442104,1.0,0.0,1.0,1.0,2.0,1.0,30.5903847434,39.377532959,30.2842175166,0.302842175166,1.0,9.91666666667,1226.82304772,37.611410124,664.512538034,0.964226984946,664.512538034,1.0,0.0,0.0,0.0,24.7349998156,1.0,60.6527824402,1.0,0.0,36.2250013351,21.5574998856,1.0,60.3750019073,0.0,1.0,46.2924992243,0.0,342.389984131,0.000124125978925,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.556064196957,168493.0,701.782488325,21.5149438506,380.122678109,0.551569041733,380.122678109,0.556161071037,1.0,0.0,1.0,0.0,689.166086833,689.166086833,0.0,689.166086833,0.0,294.474998474,689.166086833
