timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-16T18:00:00.000Z,0.0,0.00474425829359,0.832783524027,0.512928980937,42.6910009384,0.0304947895929,38.2708339691,0.0,21.1050000191,1.0,66.541665713,0.0,0.0,0.0,32.6999998093,17.1658336322,0.833333333333,54.5138893127,0.0,0.0,38.2708339691,66.8012065887,1.83333333333,0.0,100.336500486,57.6454995473,42.984375,0.321012004605,403.216664632,0.0,0.329233296776,0.0,1.0,10.923759381,68.2939980825,9.65699958801,654.583211263,68.0705006917,68.0620091756,57.6214996974,57.5761566162,8.18850040436,2246.99953206,51.0455004374,50.877204895,42.8570000331,42.5863011678,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.223497390747,72.9424997965,100.0,4.91142257055,25.2135006587,1.4550002416,6.01233681043,41.4019997915,35.0,43.2333335876,251.099998474,0.329233296776,25.2135006587,0.544778842018,54.4778839747,2.0,1.0,1.0,762.690378825,762.690378825,0.0,0.233891722994,0.0,0.833333333333,10.0293600559,64.6115004222,6.86250019073,1886.76385689,64.531999588,65.2075831095,57.6694993973,57.524693807,6.5449997584,1666.24992879,51.0784994761,51.0251337687,44.5334997177,45.1529642741,43.0,0.833333333333,0.0,69.2982130051,0.833333333333,0.0,0.0795008341471,100.0,3.55400514603,19.9984998703,0.214000066121,6.4753549099,44.3194996516,224.0,30.1083332698,152.11666743,0.233891722994,22.4456001282,0.387329010736,38.7329006195,1.66666666667,0.833333333333,0.833333333333,542.260615031,542.260615031,403.216664632,0.321479719728,2.0,0.166666666667,4013.41813151,0.0,29.8683849682,3.17738272746,5.08072916667,4013.41813151,0.0892748870647,110.059167226,110.059167226,76.8123219808,2.0,51.004144842,43.5033791282,43.0,1.0,1029.24111876,1191.85138324,0.0,0.0,0.0,27.6640909513,1.0,0.0,3.77249989907,29.9574087461,1.0,39.9486284256,1.0,1.0,1.0,0.0,2.18666663766,1.0,33.2797608376,0.0,1.0,0.00483294140073,5.95916656653,33.2042427063,5.95916656653,2.0,0.0,31.5540288439,0.0566000007093,36.5392639675,0.961791022747,673.168891374,0.0,1.0,1902.32882111,0.00190232882111,645.570026672,0.443834627429,0.513956258638,0.0,0.443834627429,0.0,557.491668701,645.570026672,0.0,557.491668701,0.0,0.000557491668701,0.44603789101,1.0,0.0,1.83333333333,1.83333333333,2.0,1.0,31.0855251659,38.8481070779,29.9574087461,0.299574087461,1.0,11.6666666667,2226.30913051,68.2532219511,1205.88729851,0.960040427336,1205.88729851,1.0,0.0,0.0,0.0,55.5983336767,1.0,76.9861125946,1.0,0.0,46.0916678111,54.4608335495,1.0,76.8194459279,0.0,1.0,110.059167226,0.0,669.83996582,0.000216859240251,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.535348558252,168493.0,1185.85380361,36.3553927664,642.321418919,0.511369951626,642.321418919,0.532878854345,1.0,0.833333333333,1.0,0.0,1256.07970683,1256.07970683,0.0,1256.07970683,0.0,557.491668701,1256.07970683
2016-12-16T19:00:00.000Z,0.0,0.00444925018718,0.825413044333,0.509700476631,42.8342496554,0.0298054142828,37.9766674042,0.0,18.7875000636,1.0,64.1805547078,0.0,0.0,0.0,38.4000005722,19.1666668256,1.0,64.0000009537,0.0,0.0,37.9766674042,64.4373470942,2.0,0.0,100.538999557,57.7047499021,43.03125,0.312493629996,398.291664124,0.0,0.321468881553,0.0,1.0,10.841571331,67.8845005035,9.72299957275,611.666544596,67.6984996796,67.6620941162,57.71149985,57.6599680583,8.24549992879,2002.99954224,51.3004999161,51.1288324992,43.0549999873,42.7358398438,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.186000823975,75.9575004578,100.0,4.80977129936,24.6434996923,1.49699942271,6.03180003166,41.5580005646,35.0,40.0166667302,221.358331045,0.321468881553,24.6434996923,0.491673275176,49.1673281988,2.0,1.0,1.0,688.342585246,688.342585246,0.0,0.280115599392,0.0,1.0,10.4765597184,65.6944999695,7.98299980164,2190.8507487,65.6809997559,65.5449396769,57.6979999542,57.4283803304,8.03600025177,1886.49995931,51.1085001628,51.0149332682,43.072499911,43.7027689616,43.0,1.0,0.0,68.0885057449,1.0,0.0,0.013500213623,100.0,4.35041912397,22.6084998449,0.830499966939,6.12614059448,42.2419999441,224.0,35.0833326976,176.933331807,0.280115599392,22.6084998449,0.4511630576,45.1102285385,2.0,1.0,1.0,631.62828064,631.62828064,398.291664124,0.312527158785,2.0,0.0,3963.82659912,0.0,28.3815242449,2.90880608559,4.73958333333,3963.82659912,0.0688215431703,87.6733347575,87.6733347575,70.7120431264,2.0,51.2533442179,43.538172404,43.0,1.0,977.755198415,1285.33014011,0.0,0.0,0.0,28.2128006617,1.0,0.0,3.61249987284,29.4986991882,1.0,39.3436063131,1.0,1.0,1.0,0.0,2.05833329757,1.0,32.6666660309,0.0,1.0,0.00444295854608,5.67083323002,32.6254884402,5.67083323002,2.0,0.0,29.9755957772,0.0566000007093,39.4050952452,0.961750671865,673.285052108,0.0,1.0,1807.16827188,0.00180716827188,696.20308748,0.41551943218,0.546230437687,0.0,0.41551943218,0.0,529.604159037,696.20308748,0.0,529.604159037,0.0,0.000529604159037,0.415568786363,1.0,0.0,2.0,2.0,2.0,1.0,31.3988208771,38.1725521088,29.4986991882,0.294986991882,1.0,9.91666666667,2263.08533852,69.3806910223,1225.80724652,0.961749869867,1225.80724652,1.0,0.0,0.0,0.0,44.2550001144,1.0,70.7916692098,1.0,0.0,42.3750009537,43.4183330536,1.0,70.6250019073,0.0,1.0,87.6733347575,0.0,569.599975586,0.000233867847597,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.567954782008,168493.0,1199.17372079,36.7637490237,649.536193692,0.509616296961,649.536193692,0.567880863392,1.0,1.0,1.0,0.0,1274.55930583,1274.55930583,0.0,1274.55930583,0.0,529.604159037,1274.55930583
2016-12-16T20:00:00.000Z,0.0,0.00463123948151,0.81899332643,0.508542661745,43.0487500827,0.0300791460122,39.4266665777,0.0,19.5025003751,1.0,65.0138899485,0.0,0.0,0.0,38.8749996821,19.9049998919,1.0,64.7916653951,0.0,0.0,39.4266665777,65.2651634216,2.0,0.0,100.845750491,57.7970004082,43.03125,0.315801587185,413.966662089,0.0,0.321650513697,0.0,1.0,10.879039526,68.093000412,9.96300315857,624.99987793,67.9025007884,67.8718973796,57.8120002747,57.7660013835,8.66250006358,1969.33287557,51.6169996262,51.4505233765,42.9544995626,42.6639353434,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.190499623617,76.3804995219,100.0,4.85534922282,24.9480012258,1.45799954732,6.02369030317,41.4965000153,35.0,40.7666667302,228.558329264,0.321650513697,24.9480012258,0.507615065802,50.7615063985,2.0,1.0,1.0,710.661092122,710.661092122,0.0,0.285339925758,0.0,1.0,10.5176537832,65.8894996643,8.10449886322,2238.84476725,65.8864994049,65.7487589518,57.7820005417,57.5132115682,8.41550032298,1853.49993896,51.4174998601,51.320950826,43.0019995372,43.6351089478,43.0,1.0,0.0,91.7636318207,1.0,0.0,0.00300025939941,100.0,4.4018355608,22.8844998678,0.819999376933,6.11581822236,42.1820001602,224.0,36.6500008901,185.408335368,0.285339925758,22.8844998678,0.464167026338,46.4167022705,2.0,1.0,1.0,649.833836873,649.833836873,413.966662089,0.315821336089,2.0,0.0,3888.56400553,0.0,28.7859390577,2.98550186555,4.7421875,3888.56400553,0.0652446933866,85.519999822,85.519999822,70.2378851573,2.0,51.5778910319,43.4859466553,43.0,1.0,1006.14975873,1321.28278699,0.0,0.0,0.0,28.2662142118,1.0,0.0,3.83333325386,29.5457860629,1.0,40.2340180079,1.0,1.0,1.0,0.0,2.23749997218,1.0,33.6249987284,0.0,1.0,0.00463057557382,6.07083316644,33.61028862,6.07083316644,2.0,0.0,30.8461039205,0.0566000007093,40.5073159358,0.961716992049,673.382017648,0.0,1.0,1859.64945387,0.00185964945387,715.676951028,0.415750539633,0.545966469633,0.0,0.415750539633,0.0,544.984161377,715.676951028,0.0,544.984161377,0.0,0.000544984161377,0.415762392183,1.0,0.0,2.0,2.0,2.0,1.0,34.2927573522,37.7839794159,29.5457860629,0.295457860629,1.0,11.0833333333,2327.43254572,71.3534198563,1260.66111241,0.961717009266,1260.66111241,1.0,0.0,0.0,0.0,43.1891670227,1.0,70.3333352407,1.0,0.0,42.0916678111,42.3308331172,1.0,70.1527792613,0.0,1.0,85.519999822,0.0,559.58996582,0.000240409488441,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.567699712465,168493.0,1230.70109865,37.7303017313,666.61309644,0.508537264406,666.61309644,0.567673474696,1.0,1.0,1.0,0.0,1310.84414673,1310.84414673,0.0,1310.84414673,0.0,544.984161377,1310.84414673
2016-12-16T21:00:00.000Z,0.0,0.00469009330375,0.827995691281,0.509924576077,42.7779998779,0.0303898450901,38.0625003179,0.0,18.7866667112,1.0,64.2638880412,0.0,0.0,0.0,38.4250001907,19.2758332888,1.0,64.041665713,0.0,0.0,38.0625003179,64.5314118067,2.0,0.0,100.639499982,57.8615001043,43.0833333333,0.317335365357,398.916666667,0.0,0.321698227992,0.0,1.0,10.8367367586,67.8859996796,9.75000042386,614.583211263,67.7029997508,67.6767120361,57.8704999288,57.8212381999,8.64600022634,1884.9995931,51.5974998474,51.4358723958,42.9514996211,42.6403884888,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,76.0249989827,100.0,4.82115610441,24.7515001297,1.51349989573,6.01558065414,41.4379997253,35.0,39.6916666031,218.408332825,0.321698227992,24.7515001297,0.484926154727,48.4926156998,2.0,1.0,1.0,678.896616618,678.896616618,0.0,0.284716351483,0.0,1.0,10.5188626448,65.8730004628,8.02050018311,2215.97259521,65.8730004628,65.7334213257,57.8525002797,57.5852915446,8.5250008901,1785.74993896,51.4085009893,51.3113810221,42.8835000992,43.5221277873,43.0,1.0,0.0,77.1467208862,1.0,0.0,0.0,100.0,4.41974504789,22.9895003637,0.829000155131,6.09911759694,42.0544999441,224.0,35.8250001272,180.50833257,0.284716351483,22.9895003637,0.452831907726,45.2435118357,2.0,1.0,1.0,633.964670817,633.964670817,398.916666667,0.318428329632,2.0,0.0,3696.61541748,0.0,27.9951050498,3.1374065876,5.0390625,3684.52250533,0.0615917191419,77.8649997711,77.8649997711,68.0096937815,2.0,51.597672896,43.4061029608,43.0,1.0,961.410180612,1268.73971131,0.0,0.0,0.0,27.2859320641,1.0,0.0,3.73666656017,30.5845678647,1.0,39.8515971502,1.0,1.0,1.0,0.0,2.15916661421,1.0,33.2619043986,0.0,1.0,0.00470678623594,5.89583321412,33.252699852,5.89583321412,2.0,0.0,29.4744972942,0.0566000007093,38.8964730582,0.961689019838,673.46255811,0.0,1.0,1776.958054,0.001776958054,687.216829872,0.414253573261,0.546676090546,0.0,0.414253573261,0.0,520.750829061,687.216829872,0.0,520.750829061,0.0,0.000520750829061,0.415069503089,1.0,0.0,2.0,2.0,2.0,1.0,43.7627490651,37.5207283714,30.5845678647,0.305845678647,1.0,9.91666666667,2231.91231289,68.4250018917,1208.92227976,0.961689057869,1208.92227976,1.0,0.0,0.0,0.0,39.6141665777,1.0,68.166668574,1.0,0.0,40.7833340963,38.2508331935,1.0,67.9722232819,0.0,1.0,77.8649997711,0.0,547.770019531,0.000230849192894,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.568454102782,168493.0,1183.38096212,36.2795814621,640.981996597,0.50989661018,640.981996597,0.568336368477,1.0,1.0,1.0,0.0,1254.92215983,1257.08228649,0.0,1257.08228649,0.0,520.750829061,1257.08228649
2016-12-16T22:00:00.000Z,0.0,0.00461524526425,0.847299239181,0.513913310659,42.1450001399,0.0302428382974,34.9024998347,0.0,17.2758332888,1.0,62.513888677,0.0,0.0,0.0,37.3500003815,17.6291666031,1.0,62.2500003179,0.0,0.0,34.9024998347,62.7461411158,2.0,0.0,99.9217503866,57.7767502467,43.4817708333,0.315146458671,363.725001017,0.0,0.322679980751,0.0,1.0,10.7134546439,67.361000061,9.42000071208,587.916559855,67.1975008647,67.1814219157,57.7775001526,57.7310765584,8.39699999491,1763.66625977,51.2750002543,51.1148147583,42.8780002594,42.5118560791,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.16349919637,72.2930005391,100.0,4.72058101495,24.3195006053,1.61100037893,5.99287362893,41.2669998805,35.0,37.6000000636,199.058333079,0.322679980751,24.3195006053,0.440573294503,44.0573291779,2.0,1.0,1.0,616.802612305,616.802612305,0.0,0.283789520389,0.0,1.0,10.4221704801,65.4664999644,7.672498703,2116.23512777,65.4484990438,65.3347345988,57.7760003408,57.5074691772,8.29849910736,1677.74994914,51.0724995931,50.9862492879,42.7740004857,43.402130127,43.0,1.0,0.0,49.1618343989,1.0,0.0,0.0180009206136,100.0,4.34495655696,22.674498558,0.876999855042,6.07721392314,41.8970006307,224.0,33.1750000318,164.666667938,0.283789520389,22.674498558,0.41443691072,41.4436909358,2.0,1.0,1.0,580.211675008,580.211675008,363.725001017,0.315156925079,2.0,0.0,3491.24782308,0.0,27.0467758179,3.38213700056,5.16927083333,3491.24782308,0.0581942098329,67.2333332698,67.2333332698,64.8116079966,2.0,51.2641016642,43.316541036,43.0,1.0,869.9063625,1179.14801627,0.0,0.0,0.0,26.5281875928,1.0,0.0,3.41833327214,31.2493125598,1.0,38.5730587641,1.0,1.0,1.0,0.0,1.90833326181,1.0,31.7619039218,0.0,1.0,0.00460882334698,5.32666651408,31.7418498993,5.32666651408,2.0,0.0,26.6692128342,0.0566000007093,36.1498096398,0.961642813177,673.595616982,0.0,1.0,1607.83310625,0.00160783310625,638.689208248,0.408256434338,0.55338687637,0.0,0.408256434338,0.0,471.1875,638.689208248,0.0,471.1875,0.0,0.0004711875,0.408195120593,1.0,0.0,2.0,2.0,2.0,1.0,51.961792628,37.1532745361,31.2493125598,0.312493125598,1.0,11.0833333333,2049.05437877,62.8190224741,1109.87670825,0.961643310708,1109.87670825,1.0,0.0,0.0,0.0,34.1300001144,1.0,65.013888677,1.0,0.0,38.8750003179,33.1033333143,1.0,64.7916663488,0.0,1.0,67.2333332698,0.0,517.090026855,0.00021454784258,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.575459601505,168493.0,1094.74901174,33.5623414803,592.974223669,0.513777513643,592.974223669,0.57551519801,1.0,1.0,1.0,0.0,1154.14592489,1154.14592489,0.0,1154.14592489,0.0,471.1875,1154.14592489
2016-12-16T23:00:00.000Z,0.0,0.00443856403561,0.845818193279,0.513508661504,42.1959999402,0.0296918084623,34.4466663996,0.0,17.0758334796,1.0,62.2638880412,0.0,0.0,0.0,37.1833333969,17.3708333969,1.0,61.972222964,0.0,0.0,34.4466663996,62.4953263601,2.0,0.0,99.926249822,57.7302498817,43.5052083333,0.309292463975,359.04166158,0.0,0.320345028724,0.0,1.0,10.7400449117,67.4270000458,9.53100013733,572.499888102,67.2664998372,67.221476237,57.7354996999,57.6815541585,8.23050022125,1812.33292643,51.3620001475,51.1938069661,43.1314999262,42.7651062012,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.160500208537,73.1360003153,100.0,4.71108337243,24.134999911,1.59000015259,6.02896153927,41.5414997737,35.0,37.7083333333,199.024997711,0.320345028724,24.134999911,0.44400777181,44.4007765452,2.0,1.0,1.0,621.610880534,621.610880534,0.0,0.27775149794,0.0,1.0,10.4004148642,65.3704999288,7.5944999059,2099.36220296,65.3194999695,65.2063013713,57.7250000636,57.4589920044,8.01200071971,1726.24994914,51.1805003484,51.0850652059,43.1684996287,43.7946828206,43.0,1.0,0.0,41.4204886754,1.0,0.0,0.0509999593099,100.0,4.2664492925,22.1510003408,0.867999712626,6.13396557172,42.3004999161,224.0,32.2833337784,160.041664124,0.27775149794,22.1510003408,0.411681126186,41.1681127548,2.0,1.0,1.0,576.35357666,576.35357666,359.04166158,0.309481951355,2.0,0.0,3595.68198649,0.0,26.9351658821,2.70155096054,4.31510416667,3595.68198649,0.0606520433902,70.3833332062,70.3833332062,65.8333625793,2.0,51.3501383464,43.6037699382,43.0,1.0,865.912408424,1194.89626519,0.0,0.0,0.0,26.0763425827,1.0,0.0,3.32249995073,31.6591571172,1.0,38.150683403,1.0,1.0,1.0,0.0,1.82999995351,1.0,31.4047611554,0.0,1.0,0.0044379412234,5.15249995391,31.3223956426,5.15249995391,2.0,0.0,26.5467679184,0.0566000007093,36.6326126407,0.961575933508,673.788237867,0.0,1.0,1600.45114899,0.00160045114899,647.219296495,0.404035671462,0.557539896802,0.0,0.404035671462,0.0,469.024162292,647.219296495,0.0,469.024162292,0.0,0.000469024162292,0.404252859453,1.0,0.0,2.0,2.0,2.0,1.0,57.8923686345,36.7017192841,31.6591571172,0.316591571172,1.0,11.6666666667,2060.80867361,63.1793805591,1116.24345879,0.961575568264,1116.24345879,1.0,0.0,0.0,0.0,35.5083335241,1.0,65.916668574,1.0,0.0,39.4416678747,34.875,1.0,65.7361132304,0.0,1.0,70.3833332062,0.0,500.629974365,0.000217413261326,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.579819116878,168493.0,1100.3382012,33.7336924323,596.00162561,0.513419001313,596.00162561,0.579582088002,1.0,1.0,1.0,0.0,1160.84839884,1160.84839884,0.0,1160.84839884,0.0,469.024162292,1160.84839884
2016-12-17T00:00:00.000Z,0.0,0.0045617614001,0.842958194333,0.512795197959,42.277750651,0.0299206101828,35.1399997075,0.0,17.3741666476,1.0,62.6250003179,0.0,0.0,0.0,37.4416659673,17.7474999428,1.0,62.4027764002,0.0,0.0,35.1399997075,62.9023180008,2.0,0.0,100.038000425,57.7602497737,43.5442708333,0.312001782527,366.483332316,0.0,0.321913030228,0.0,1.0,10.7521314621,67.4914995829,9.56100050608,582.916554769,67.3235003153,67.2952295939,57.7624998093,57.7120412191,8.2050002416,1840.9995931,51.2060000102,51.0332768758,43.0009997686,42.6448465983,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.167999267578,73.9250005086,100.0,4.73797007402,24.3225005468,1.57349999746,6.01416138808,41.4274997711,35.0,38.0083332062,202.641666412,0.321913030228,24.3225005468,0.449675445557,44.9675439199,2.0,1.0,1.0,629.545623779,629.545623779,0.0,0.278116051664,0.0,1.0,10.4209617774,65.469499588,7.67100048065,2124.10911051,65.4290002187,65.3162002563,57.7579997381,57.4889678955,8.05699984233,1755.24992879,51.0124994914,50.9193089803,42.955499649,43.6057510376,43.0,1.0,0.0,45.7034187317,1.0,0.0,0.0404993693034,100.0,4.31204219659,22.4735005697,0.82899983724,6.10891958078,42.1264998118,224.0,32.9249998728,163.841665904,0.278116051664,22.4735005697,0.420888700939,42.0888690948,2.0,1.0,1.0,589.244181315,589.244181315,366.483332316,0.312037276552,2.0,0.0,3649.35754395,0.0,27.950725382,3.10640384754,4.86197916667,3649.35754395,0.0636484032518,74.7999998728,74.7999998728,67.1860631307,2.0,51.18289462,43.4589094682,43.0,1.0,889.493000929,1195.75465373,0.0,0.0,0.0,26.4199935595,1.0,0.0,3.44083323081,31.3425062497,1.0,38.6015974681,1.0,1.0,1.0,0.0,1.91749994953,1.0,31.78571256,0.0,1.0,0.00455818392474,5.35833323002,31.8123326302,5.35833323002,2.0,0.0,27.2696915196,0.0566000007093,36.6589287451,0.961571653346,673.800566834,0.0,1.0,1644.03475629,0.00164403475629,647.684245331,0.410172590957,0.551399262228,0.0,0.410172590957,0.0,481.79666392,647.684245331,0.0,481.79666392,0.0,0.00048179666392,0.410177124043,1.0,0.0,2.0,2.0,2.0,1.0,54.9659277598,36.6757656733,31.3425062497,0.313425062497,1.0,9.91666666667,2085.24765466,63.9286202647,1129.48090925,0.961571853185,1129.48090925,1.0,0.0,0.0,0.0,37.7858339945,1.0,67.2916679382,1.0,0.0,40.2750008901,37.0141661962,1.0,67.1250025431,0.0,1.0,74.7999998728,0.0,502.260009766,0.000217569446476,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.57343531885,168493.0,1111.95265668,34.0897633826,602.292631721,0.512755582941,602.292631721,0.573430541965,1.0,1.0,1.0,0.0,1174.61935425,1174.61935425,0.0,1174.61935425,0.0,481.79666392,1174.61935425
2016-12-17T01:00:00.000Z,0.0,0.00425953760396,0.856258633438,0.515891290333,41.8337499301,0.0299510953984,33.1824995677,0.0,16.4258335431,1.0,61.5694446564,0.0,0.0,0.0,36.7916663488,16.7674999237,1.0,61.3194437027,0.0,0.0,33.1824995677,61.7665653229,2.0,0.0,99.369749705,57.5359997749,43.53125,0.311082401021,344.650006612,0.0,0.319677599456,0.0,1.0,10.6397269567,67.0294984182,9.33899974823,558.333216349,66.8719997406,66.8444442749,57.5329999924,57.4840977987,8.02049986521,1779.33291626,50.9990002314,50.8300730387,42.9785003662,42.5907618205,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.157498677572,70.7705001831,100.0,4.6371216774,23.8934993744,1.63800017039,6.00260527929,41.3405001958,35.0,36.7749999364,190.033335368,0.319677599456,23.8934993744,0.424732927595,42.4732933044,2.0,1.0,1.0,594.626098633,594.626098633,0.0,0.278723337015,0.0,1.0,10.3242702484,65.0449988047,7.4565003713,2063.7416687,64.9954999288,64.8932266235,57.5389995575,57.2708307902,7.85449981689,1697.24995931,50.7814995448,50.6980870565,42.9269997279,43.575108846,43.0,1.0,0.0,36.5957791011,1.0,0.0,0.0494988759359,100.0,4.22280661265,22.0595003764,0.860499382019,6.10146363576,42.0755001704,224.0,31.4666665395,154.616666158,0.278723337015,22.0685002009,0.396313934326,39.6239207586,2.0,1.0,1.0,554.839508057,554.839508057,344.650006612,0.311087878821,2.0,0.0,3520.41943359,0.0,26.8329121272,2.94436389208,4.64322916667,3520.41943359,0.0613549326226,67.9799995422,67.9799995422,65.124844869,2.0,50.9857381185,43.4311752319,43.0,1.0,831.791565002,1134.94814378,0.0,0.0,0.0,26.616587162,1.0,0.0,3.07749994596,30.9164128304,1.0,37.1689494451,1.0,1.0,1.0,0.0,1.6416666309,1.0,30.19642814,0.0,1.0,0.00425967065142,4.71916655699,30.2044444084,4.71916655699,2.0,0.0,25.5007058656,0.0566000007093,34.7947490754,0.961535309231,673.905260141,0.0,1.0,1537.38617553,0.00153738617553,614.748209176,0.406661367261,0.55487406141,0.0,0.406661367261,0.0,450.542500814,614.748209176,0.0,450.542500814,0.0,0.000450542500814,0.406652388473,1.0,0.0,2.0,2.0,2.0,1.0,53.5790303548,36.4607566198,30.9164128304,0.309164128304,1.0,10.5,1966.73970878,60.295454941,1065.29070999,0.96153542867,1065.29070999,1.0,0.0,0.0,0.0,34.4525003433,1.0,65.2222242355,1.0,0.0,39.0250002543,33.5274998347,1.0,65.0416663488,0.0,1.0,67.9799995422,0.0,468.399993896,0.000206505606021,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.577070844053,168493.0,1055.1659035,32.3488196762,571.533909379,0.515868670778,571.533909379,0.577068482,1.0,1.0,1.0,0.0,1107.90583293,1107.90583293,0.0,1107.90583293,0.0,450.542500814,1107.90583293
2016-12-17T02:00:00.000Z,0.0,0.0045428792499,0.840714799125,0.512382524342,42.438249588,0.0299507727647,35.5358330409,0.0,17.5766663551,1.0,62.8749993642,0.0,0.0,0.0,37.575000445,17.9699999491,1.0,62.6250006358,0.0,0.0,35.5358330409,63.1087573369,2.0,0.0,100.183499654,57.7452500661,43.4791666667,0.311838626311,370.216667175,0.0,0.319705746586,0.0,1.0,10.7835563024,67.6535008748,9.72449970245,589.583221436,67.4794998169,67.4459177653,57.7550001144,57.7006047567,8.17800013224,1893.33288574,51.264500618,51.0906066895,43.0865004857,42.744740804,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.174001057943,74.8085009257,100.0,4.75418921312,24.3929993312,1.54800033569,6.02936708927,41.53850015,35.0,38.4999993642,206.583333333,0.319705746586,24.3929993312,0.461548650832,46.1548639933,2.0,1.0,1.0,646.168111165,646.168111165,0.0,0.27626481876,0.0,1.0,10.4209619363,65.4530003866,7.67249965668,2136.4825236,65.4079996745,65.3015060425,57.7355000178,57.4653727214,7.90549945831,1799.24997965,51.0649995804,50.9696756999,43.1595001221,43.7997843424,43.0,1.0,0.0,45.5229832331,1.0,0.0,0.0450007120768,100.0,4.28148384889,22.2484995524,0.825999895732,6.13947808743,42.3335002263,224.0,32.9666663806,163.63333257,0.27626481876,22.2484995524,0.423122344244,42.3122342428,2.0,1.0,1.0,592.371281942,592.371281942,370.216667175,0.312022504608,2.0,0.0,3745.04014079,0.0,28.3132623037,2.89572205146,4.65364583333,3745.04014079,0.0665599420825,78.9541657766,78.9541657766,68.5012372335,2.0,51.2210845947,43.6139602661,43.0,1.0,904.822612488,1202.65430642,0.0,0.0,0.0,26.6243993441,1.0,0.0,3.45416661104,31.1306007703,1.0,38.7557077408,1.0,1.0,1.0,0.0,1.93916660547,1.0,31.946428299,0.0,1.0,0.00454384031028,5.39333319664,31.9393127759,5.39333319664,2.0,0.0,27.7396601173,0.0566000007093,36.8704553118,0.961519873831,673.949725375,0.0,1.0,1672.36821612,0.00167236821612,651.421463777,0.412818014521,0.548701321211,0.0,0.412818014521,0.0,490.099995931,651.421463777,0.0,490.099995931,0.0,0.000490099995931,0.41311390698,1.0,0.0,2.0,2.0,2.0,1.0,55.7042589188,36.3722429276,31.1306007703,0.311306007703,1.0,9.91666666667,2107.47691891,64.6101154291,1141.52145971,0.961519335732,1141.52145971,1.0,0.0,0.0,0.0,39.9249998728,1.0,68.625,1.0,0.0,41.0916678111,39.0291662216,1.0,68.4861119588,0.0,1.0,78.9541657766,0.0,511.099975586,0.000218824849174,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.57066072498,168493.0,1122.85828614,34.4241034513,608.199699998,0.512295030953,608.199699998,0.570391530902,1.0,1.0,1.0,0.0,1187.20593262,1187.20593262,0.0,1187.20593262,0.0,490.099995931,1187.20593262
2016-12-17T03:00:00.000Z,0.0,0.00444680123086,0.845915421793,0.513563557156,42.1457509995,0.0297358997307,34.4524997075,0.0,17.0624998411,1.0,62.2777776718,0.0,0.0,0.0,37.2250000636,17.3758333524,1.0,62.0416663488,0.0,0.0,34.4524997075,62.5133660634,2.0,0.0,99.8625011444,57.716750145,43.5755208333,0.309646408941,359.424995422,0.0,0.32188250117,0.0,1.0,10.7267499765,67.3865006765,9.49500115712,569.999888102,67.2215010325,67.1852442424,57.7264998754,57.6726659139,8.00850009918,1853.66628011,50.9509998957,50.7810160319,42.9424997965,42.5805791219,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.164999643962,72.9590002696,100.0,4.72171179454,24.279001236,1.5899998347,6.00503818194,41.3524999619,35.0,37.6500002543,199.074999491,0.32188250117,24.279001236,0.441793310983,44.1793311437,2.0,1.0,1.0,618.510635376,618.510635376,0.0,0.278144276939,0.0,1.0,10.3919541836,65.3254998525,7.57499980927,2103.48669434,65.2820002238,65.1718037923,57.7070004145,57.4392191569,7.85300032298,1762.49995931,50.744000117,50.6515477498,42.890999794,43.5572357178,43.0,1.0,0.0,42.2090740204,1.0,0.0,0.0434996287028,100.0,4.28944651286,22.3910004298,0.812499682109,6.10250767072,42.0785001119,224.0,32.3416668574,160.349999746,0.278144276939,22.3910004298,0.411871653966,41.1871665319,2.0,1.0,1.0,576.620315552,576.620315552,359.424995422,0.310146535647,2.0,0.0,3703.61653646,0.0,27.305387338,3.1867830356,5.01041666667,3703.61653646,0.0636715846075,73.7433319092,73.7433319092,66.8516451518,2.0,50.9155197144,43.3942337036,43.0,1.0,872.834127812,1187.60571501,0.0,0.0,0.0,26.5419627825,1.0,0.0,3.32499990861,31.1845370928,1.0,38.2876698176,1.0,1.0,1.0,0.0,1.83666663369,1.0,31.4583328565,0.0,1.0,0.00445414729244,5.16166655223,31.429058075,5.16166655223,2.0,0.0,26.7589709962,0.0566000007093,36.409102108,0.961476122814,674.075775856,0.0,1.0,1613.24444499,0.00161324444499,643.270347204,0.407296561849,0.554180581559,0.0,0.407296561849,0.0,472.773333232,643.270347204,0.0,472.773333232,0.0,0.000472773333232,0.408000618219,1.0,0.0,2.0,2.0,2.0,1.0,57.6029955546,36.1380977631,31.1845370928,0.311845370928,1.0,10.5,2060.43984282,63.1680731043,1116.04368044,0.961477143408,1116.04368044,1.0,0.0,0.0,0.0,37.2558333079,1.0,66.9722232819,1.0,0.0,40.0833339691,36.487499555,1.0,66.8055559794,0.0,1.0,73.7433319092,0.0,485.450012207,0.000216086734215,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.576384561358,168493.0,1100.29740983,33.7324418682,595.979530838,0.513439309666,595.979530838,0.575652243286,1.0,1.0,1.0,0.0,1160.75945028,1160.75945028,0.0,1160.75945028,0.0,472.773333232,1160.75945028
2016-12-17T04:00:00.000Z,0.0,0.00456032712992,0.847526177847,0.51380464414,42.1855003039,0.0300362058168,34.5674997965,0.0,17.0816667875,1.0,62.3055556615,0.0,0.0,0.0,37.2416664759,17.4708333015,1.0,62.0694440206,0.0,0.0,34.5674997965,62.541665713,2.0,0.0,99.9637502035,57.7782498995,43.6119791667,0.312178612857,359.333328247,0.0,0.322593526067,0.0,1.0,10.7497141361,67.4764995575,9.5190003713,573.333221436,67.3100001017,67.2704366048,57.7909997304,57.7336196899,8.09549935659,1838.99957275,51.136999766,50.9714864095,43.0415004094,42.6709314982,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.16649945577,73.1059996287,100.0,4.73291699092,24.2684996923,1.59450085958,6.01679714521,41.4469995499,35.0,37.75,199.933331807,0.322593526067,24.2684996923,0.442737710135,44.2737709681,2.0,1.0,1.0,619.832794189,619.832794189,0.0,0.27882330925,0.0,1.0,10.3967889945,65.3510004679,7.54200013479,2103.48668416,65.3075002035,65.1928863525,57.7655000687,57.4972635905,7.8529993693,1748.49993896,50.9404993057,50.8523610433,43.0874999364,43.6925582886,43.0,1.0,0.0,41.212123553,1.0,0.0,0.0435002644857,100.0,4.27546020349,22.220000267,0.872500101725,6.12132879098,42.2149998347,224.0,32.2416667938,159.399997711,0.27882330925,22.220000267,0.408438938686,40.8438946406,2.0,1.0,1.0,571.81451416,571.81451416,359.333328247,0.312220797226,2.0,0.0,3629.5209554,0.0,27.3915311495,2.79319876432,4.55989583333,3629.5209554,0.0634403551525,73.0591672262,73.0591672262,66.7248325348,2.0,51.12428538,43.5076014201,43.0,1.0,871.792555612,1171.44610332,0.0,0.0,0.0,25.9960749944,1.0,0.0,3.37749989827,31.794924736,1.0,38.4703191121,1.0,1.0,1.0,0.0,1.87166662018,1.0,31.6428565979,0.0,1.0,0.00455968739499,5.24916652838,31.6443161964,5.24916652838,2.0,0.0,26.7270389264,0.0566000007093,35.9136877256,0.961492814001,674.027684861,0.0,1.0,1611.31932484,0.00161131932484,634.517443031,0.410241938909,0.551250773663,0.0,0.410241938909,0.0,472.209162394,634.517443031,0.0,472.209162394,0.0,0.000472209162394,0.410241688291,1.0,0.0,2.0,2.0,2.0,1.0,62.6154235204,36.2249622345,31.794924736,0.31794924736,1.0,9.91666666667,2043.23865894,62.6407266521,1106.72660542,0.961492712572,1106.72660542,1.0,0.0,0.0,0.0,36.9733330409,1.0,66.8472239176,1.0,0.0,39.9666678111,36.0858338674,1.0,66.6111132304,0.0,1.0,73.0591672262,0.0,491.480010986,0.000213146467364,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.573328082943,168493.0,1091.79686157,33.4718357378,591.375182304,0.513770000101,591.375182304,0.573312259907,1.0,1.0,1.0,0.0,1151.05043538,1151.05043538,0.0,1151.05043538,0.0,472.209162394,1151.05043538
2016-12-17T05:00:00.000Z,0.0,0.00496406335673,0.839904752511,0.512176965381,42.6527496974,0.0306403978004,36.4683322906,0.0,18.0450000763,1.0,63.3472216924,0.0,0.0,0.0,37.9166666667,18.4108333588,1.0,63.1944443385,0.0,0.0,36.4683322906,63.6312096914,2.0,0.0,100.628999392,57.9762496948,43.5729166667,0.319316272645,380.325004578,0.0,0.323067925408,0.0,1.0,10.8524492582,67.9414997101,9.77399953206,599.166544596,67.7659994761,67.7256673177,57.9919999441,57.9348805745,8.23050053914,1912.33292643,51.2975002925,51.1250050863,43.0669997533,42.7339274089,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.175500233968,75.5299994151,100.0,4.82369041443,24.6989997228,1.53449980418,6.02875884374,41.5324999491,35.0,39.0083335241,211.816668193,0.323067925408,24.6989997228,0.468346535819,46.8346535365,2.0,1.0,1.0,655.685150146,655.685150146,0.0,0.280183906818,0.0,1.0,10.4886461894,65.7545000712,7.76550038656,2166.10386149,65.7259998322,65.6037216187,57.9604994456,57.6918055216,7.95800018311,1813.99997965,51.0935001373,50.9989980062,43.1354999542,43.7468134562,43.0,1.0,0.0,52.4341640472,1.0,0.0,0.0285002390544,100.0,4.35670049985,22.5904998779,0.848499615987,6.13194568952,42.2870003382,224.0,33.75,168.508333842,0.280183906818,22.5904998779,0.429627660116,42.9627653758,2.0,1.0,1.0,601.478724162,601.478724162,380.325004578,0.319538690776,2.0,0.0,3732.20471191,0.0,28.0794348717,2.92435510953,4.6484375,3732.20471191,0.0671658860912,79.9508323669,79.9508323669,68.6713320414,2.0,51.2362645467,43.5770161947,43.0,1.0,928.004748141,1186.15701436,0.0,0.0,0.0,25.9747344653,1.0,0.0,3.75166656574,32.0172654788,1.0,39.9486293793,1.0,1.0,1.0,0.0,2.16083325942,1.0,33.3571424484,0.0,1.0,0.00496602816414,5.9124998649,33.3529939651,5.9124998649,2.0,0.0,28.4503680008,0.0566000007093,36.3646884704,0.961447612458,674.157923586,0.0,1.0,1715.21536241,0.00171521536241,642.48565397,0.42202446077,0.539423182237,0.0,0.42202446077,0.0,502.65667216,642.48565397,0.0,502.65667216,0.0,0.00050265667216,0.422309413552,1.0,0.0,2.0,2.0,2.0,1.0,66.2463067373,35.9923178355,32.0172654788,0.320172654788,1.0,10.5,2114.1617625,64.8150564712,1145.14232613,0.961447643006,1145.14232613,1.0,0.0,0.0,0.0,40.3058334986,1.0,68.8194452922,1.0,0.0,41.1750005086,39.6449995041,1.0,68.625,0.0,1.0,79.9508323669,0.0,519.91998291,0.000215823140845,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.561053101706,168493.0,1126.11530051,34.5239555887,609.963872015,0.512118287558,609.963872015,0.560755088952,1.0,1.0,1.0,0.0,1191.06051636,1191.06051636,0.0,1191.06051636,0.0,502.65667216,1191.06051636
2016-12-17T06:00:00.000Z,0.0,0.00516866995114,0.831479178023,0.510487383879,42.8035008113,0.030190524107,37.3258330027,0.0,18.4758330981,1.0,63.9027767181,0.0,0.0,0.0,38.2333329519,18.8500000636,1.0,63.7222201029,0.0,0.0,37.3258330027,64.1683712006,2.0,0.0,100.906500498,58.1029996872,43.6614583333,0.316380557059,391.241663615,0.0,0.324323274106,0.0,1.0,10.8947519461,68.1215000153,9.77400054932,610.833221436,67.9385007222,67.911315918,58.120999972,58.0644098918,8.30550034841,1935.33291626,51.3155005773,51.14793396,43.0100002289,42.6836547852,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.182999293009,76.168999354,100.0,4.87227809429,24.9285004934,1.52100054423,6.02247385184,41.4889996847,35.0,39.5250002543,217.224999746,0.324323274106,24.9285004934,0.478454560779,47.8454567591,2.0,1.0,1.0,669.836385091,669.836385091,0.0,0.281634793128,0.0,1.0,10.5345748266,65.9464995066,7.85100015004,2199.84960938,65.9359995524,65.8075383504,58.0849994024,57.8180974325,8.09150028229,1832.99994914,51.1114997864,51.0187555949,43.0199995041,43.6561711629,43.0,1.0,0.0,60.6920277278,1.0,0.0,0.0104999542236,100.0,4.4144093593,22.9160000483,0.812499682109,6.12016546726,42.207499822,224.0,34.7416667938,174.016665141,0.281634793128,22.9160000483,0.44138486953,44.1384868622,2.0,1.0,1.0,617.938817342,617.938817342,391.241663615,0.316441221393,2.0,0.0,3833.72159831,0.0,28.1239167849,3.00389675299,4.65364583333,3833.72159831,0.0655492077317,81.019999822,81.019999822,69.1076889038,2.0,51.2546106974,43.5127003988,43.0,1.0,952.622269363,1242.38876759,0.0,0.0,0.0,25.8409760793,1.0,0.0,4.01833319664,32.2800238927,1.0,40.9360726674,1.0,1.0,1.0,0.0,2.37333327532,1.0,34.3571418126,0.0,1.0,0.00516945795876,6.3916665713,34.3804601034,6.3916665713,2.0,0.0,29.2050813139,0.0566000007093,38.0886172282,0.961440922541,674.177199864,0.0,1.0,1760.71550739,0.00176071550739,672.94375885,0.417259922054,0.544181106191,0.0,0.417259922054,0.0,515.990829468,672.94375885,0.0,515.990829468,0.0,0.000515990829468,0.417358875275,1.0,0.0,2.0,2.0,2.0,1.0,68.6245377858,35.9584980011,32.2800238927,0.322800238927,1.0,10.5,2195.01103695,67.2936985421,1188.93458832,0.961441028245,1188.93458832,1.0,0.0,0.0,0.0,40.9533332189,1.0,69.1805553436,1.0,0.0,41.4000008901,40.0666666031,1.0,69.0000006358,0.0,1.0,81.019999822,0.0,532.140014648,0.000226054597094,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.566005704151,168493.0,1165.42055681,35.7289591279,631.253686929,0.510468111373,631.253686929,0.565901598504,1.0,1.0,1.0,0.0,1236.61727905,1236.61727905,0.0,1236.61727905,0.0,515.990829468,1236.61727905
2016-12-17T07:00:00.000Z,0.0,0.00536642751596,0.828266993201,0.509903513887,42.9602487882,0.0303906388702,38.1299997965,0.0,18.8733331362,1.0,64.291665713,0.0,0.0,0.0,38.4583336512,19.2475002607,1.0,64.0972207387,0.0,0.0,38.1299997965,64.5547224681,2.0,0.0,101.170499166,58.2102503777,43.5442708333,0.318824246911,400.033330282,0.0,0.327667227716,0.0,1.0,10.9406804244,68.3059991201,9.83999930488,614.583211263,68.1229991913,68.0810801188,58.2275002797,58.1729761759,8.13599936167,1999.66621908,51.207499822,51.0307337443,43.0715004603,42.7504730225,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,76.382001241,100.0,4.90665030479,25.051498731,1.49850050608,6.03403011958,41.5729999542,35.0,40.0499992371,222.108332316,0.327667227716,25.051498731,0.484245747158,48.3277177811,2.0,1.0,1.0,677.944046021,677.944046021,0.0,0.285167601836,0.0,1.0,10.5696254571,66.1070009867,7.90199947357,2215.5976359,66.0949999491,65.9640757243,58.1930004756,57.9207890828,7.91300010681,1892.49994914,51.0050001144,50.9103800456,43.0920000076,43.6951065063,43.0,1.0,0.0,69.5489403407,1.0,0.0,0.0105012257894,100.0,4.44110012054,23.0029999415,0.827500343323,6.12852533658,42.2644996643,224.0,35.3749996821,177.924996694,0.285167601836,23.0029999415,0.445705410185,44.5882914861,2.0,1.0,1.0,623.987574259,623.987574259,400.033330282,0.318825765502,2.0,0.0,3974.9118042,0.0,28.6633850733,2.89093556007,4.46875,3974.9118042,0.0712445280033,89.3874988556,89.3874988556,71.0063915253,2.0,51.1198603312,43.5439071655,43.0,1.0,986.395424368,1240.69505971,0.0,0.0,0.0,25.4937655131,1.0,0.0,4.21499985456,32.7337347666,1.0,41.5924647649,1.0,1.0,1.0,0.0,2.51833327611,1.0,35.0952367783,0.0,1.0,0.00536537059588,6.73333315055,35.1551427841,6.73333315055,2.0,0.0,30.2404840856,0.0566000007093,38.036692265,0.961422546057,674.230154042,0.0,1.0,1823.13785428,0.00182313785428,672.026356685,0.425821384035,0.535601113346,0.0,0.425821384035,0.0,534.284164429,672.026356685,0.0,534.284164429,0.0,0.000534284164429,0.425815808276,1.0,0.0,2.0,2.0,2.0,1.0,73.3569526672,35.8688561122,32.7337347666,0.327337347666,1.0,10.5,2227.09048408,68.2771763507,1206.31052111,0.961422497381,1206.31052111,1.0,0.0,0.0,0.0,44.9791666667,1.0,71.1388905843,1.0,0.0,42.583334287,44.4083334605,1.0,70.9722232819,0.0,1.0,89.3874988556,0.0,550.059997559,0.000225746424273,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.557092344734,168493.0,1181.15006238,36.2111875031,639.77362278,0.509895871259,639.77362278,0.557087248999,1.0,1.0,1.0,0.0,1254.71426392,1254.71426392,0.0,1254.71426392,0.0,534.284164429,1254.71426392
2016-12-17T08:00:00.000Z,0.0,0.00562632649427,0.827926007454,0.509850335965,42.9999985695,0.0305449714862,38.3874998093,0.0,18.9749997457,1.0,64.4444433848,0.0,0.0,0.0,38.5416663488,19.4124999046,1.0,64.2361094157,0.0,0.0,38.3874998093,64.7248687744,2.0,0.0,101.320499102,58.3205005328,43.5703125,0.320266294796,402.491668701,0.0,0.327791913133,0.0,1.0,10.961227417,68.3959992727,9.80799823337,622.49987793,68.2219988505,68.1764551799,58.3460006714,58.2885284424,8.12700017293,2007.66622925,51.1700003942,50.9944178263,43.0430002213,42.719291687,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.17400042216,76.4570007324,100.0,4.93267122904,25.1789986293,1.51650079091,6.02855618795,41.5264994303,35.0,40.1666660309,222.825000763,0.327791913133,25.1789986293,0.48554901123,48.5549008052,2.0,1.0,1.0,679.768615723,679.768615723,0.0,0.285629925655,0.0,1.0,10.5925897757,66.2105007172,7.90200010935,2221.22194417,66.1970005035,66.0733337402,58.2950003942,58.0285924276,7.95650005341,1897.74995931,50.9554999669,50.866394043,42.9989999135,43.6472345988,43.0,1.0,0.0,74.4108359019,1.0,0.0,0.013500213623,100.0,4.47181411584,23.19800059,0.791499773661,6.12077565988,42.2075001399,224.0,35.75,179.666666667,0.285629925655,23.19800059,0.449316700527,44.9316705068,2.0,1.0,1.0,629.043380737,629.043380737,402.491668701,0.320255484144,2.0,0.0,3978.99574788,0.0,28.59121418,2.86631272237,4.49739583333,3978.99574788,0.0710206185168,89.2608337402,89.2608337402,70.98173968,2.0,51.0762074788,43.4948603312,43.0,1.0,991.798645007,1238.79620466,0.0,0.0,0.0,24.9517291387,1.0,0.0,4.39499990145,33.3942715327,1.0,42.2203187943,1.0,1.0,1.0,0.0,2.67583326499,1.0,35.8809515635,0.0,1.0,0.00562593275468,7.07083316644,35.8910770416,7.07083316644,2.0,0.0,30.4061336859,0.0566000007093,37.9784779885,0.961382820971,674.344657456,0.0,1.0,1833.12453491,0.00183312453491,670.997835911,0.427463565775,0.533919103013,0.0,0.427463565775,0.0,537.210835775,670.997835911,0.0,537.210835775,0.0,0.000537210835775,0.427417191366,1.0,0.0,2.0,2.0,2.0,1.0,79.9367809296,35.6960391998,33.3942715327,0.333942715327,1.0,9.91666666667,2230.59484967,68.3846116744,1208.20867169,0.961382668789,1208.20867169,1.0,0.0,0.0,0.0,44.9433336258,1.0,71.1111125946,1.0,0.0,42.5583340327,44.3174997965,1.0,70.9305566152,0.0,1.0,89.2608337402,0.0,563.91998291,0.000225400924599,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.555365849986,168493.0,1182.93178548,36.2658107991,640.738698668,0.509841631299,640.738698668,0.555383091125,1.0,1.0,1.0,0.0,1256.74064128,1256.74064128,0.0,1256.74064128,0.0,537.210835775,1256.74064128
2016-12-17T09:00:00.000Z,0.0,0.00611791044143,0.816351670017,0.508339961966,43.4567505519,0.0307403198888,40.8500000636,0.0,20.2375000318,1.0,65.6944446564,0.0,0.0,0.0,39.3000001907,20.6125000318,1.0,65.5000012716,0.0,0.0,40.8500000636,65.9385350545,2.0,0.0,102.009000778,58.5522502263,43.6875,0.32288171041,429.116661072,0.0,0.330537579992,0.0,1.0,11.0845097701,68.9015000661,9.89999771118,646.666544596,68.7200005849,68.6685638428,58.5844999949,58.5234502157,8.11650021871,2127.33284505,51.2465003332,51.0715026855,43.1300001144,42.8312784831,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.181499481201,77.1979999542,100.0,5.03790970643,25.5900004705,1.4610004425,6.04660006364,41.6674995422,35.0,41.8166666031,237.724998474,0.330537579992,25.5900004705,0.513725077311,51.372508049,2.0,1.0,1.0,719.215108236,719.215108236,0.0,0.291538655413,0.0,1.0,10.6771952311,66.5795001984,8.05799992879,2284.21409098,66.5780003866,66.4464772542,58.5200004578,58.2537460327,7.85900052389,2004.74992879,51.0320002238,50.9403457642,43.1729996999,43.7844721476,43.0,1.0,0.0,98.2456874847,1.0,0.0,0.00149981180827,100.0,4.53310716152,23.4050006866,0.798999786377,6.1440880696,42.3739999135,224.0,37.325000445,191.391667684,0.291538655413,23.4050006866,0.468844975063,46.8844970067,2.0,1.0,1.0,656.382965088,656.382965088,429.116661072,0.322903708987,2.0,0.0,4247.37379964,0.0,29.2254749934,2.69616738955,4.37760416667,4247.37379964,0.0764897246087,101.643333435,101.643333435,74.024052302,2.0,51.1350428263,43.6241505941,43.0,1.0,1070.19443185,1288.90782404,0.0,0.0,0.0,24.527012825,1.0,0.0,4.98166648547,34.0574871699,1.0,44.1495421727,1.0,1.0,1.0,0.0,3.14916658401,1.0,38.0059521993,0.0,1.0,0.00612068034935,8.13083310922,37.9643850327,8.13083310922,2.0,0.0,32.8095577954,0.0566000007093,39.5147783312,0.961470080692,674.093209299,0.0,1.0,1978.02213184,0.00197802213184,698.140951166,0.436166201015,0.52530457302,0.0,0.436166201015,0.0,579.674158732,698.140951166,0.0,579.674158732,0.0,0.000579674158732,0.436209008098,1.0,0.0,2.0,2.0,2.0,1.0,82.16786321,36.1270402273,34.0574871699,0.340574871699,1.0,9.91666666667,2359.10225589,72.3243361266,1277.8151099,0.961470774035,1277.8151099,1.0,0.0,0.0,0.0,51.2708333333,1.0,74.1111119588,1.0,0.0,44.3666674296,50.3725001017,1.0,73.9444452922,0.0,1.0,101.643333435,0.0,631.289978027,0.000234518812836,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.546355216618,168493.0,1247.23981515,38.2373385451,675.571343921,0.508322446592,675.571343921,0.546317732506,1.0,1.0,1.0,0.0,1329.02127075,1329.02127075,0.0,1329.02127075,0.0,579.674158732,1329.02127075
2016-12-17T10:00:00.000Z,0.0,0.00683280500891,0.817402508177,0.50855638422,43.516749382,0.03130550278,41.433333079,0.0,20.5258332888,1.0,66.0833326976,0.0,0.0,0.0,39.5250002543,20.8958333333,1.0,65.8750006358,0.0,0.0,41.433333079,66.3127651215,2.0,0.0,102.467248917,58.9504995346,43.6875,0.329946848925,436.64999644,0.0,0.338083717086,0.0,1.0,11.1485678355,69.1985003153,9.85799980164,659.166544596,69.0064989726,68.9781977336,58.9820000331,58.9215418498,8.21699968974,2084.66619873,51.1129999161,50.943456014,42.8960002263,42.6015752157,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.192001342773,77.6269995372,100.0,5.13014880816,26.1104987462,1.43850072225,6.01841902733,41.4574995041,35.0,42.0749998093,241.341667175,0.338083717086,26.1104987462,0.50988772801,50.9887723923,2.0,1.0,1.0,713.842819214,713.842819214,0.0,0.297170063657,0.0,1.0,10.75938344,66.9109999339,8.00250085195,2302.58679199,66.9214998881,66.792137146,58.9189990362,58.6549530029,8.00600020091,1968.74990845,50.91350015,50.8198496501,42.9074999491,43.5368067424,43.0,1.0,0.0,98.9809258779,1.0,0.0,-0.0119997660319,100.0,4.64925507704,24.0154997508,0.774999936422,6.11012836297,42.1325000127,224.0,37.6750001907,195.308333079,0.297170063657,24.013999939,0.469206546602,46.9206552505,2.0,1.0,1.0,656.889165243,656.889165243,436.64999644,0.32988601364,2.0,0.0,4158.69238281,0.0,30.2902464867,3.33168361584,5.296875,4158.69238281,0.0764533615703,101.250834147,101.250834147,74.0306072235,2.0,51.0306574504,43.3948745728,43.0,1.0,1086.261005,1263.28976721,0.0,0.0,0.0,23.6719649633,1.0,0.0,5.47666652997,35.3100350698,1.0,45.6335611343,1.0,1.0,1.0,0.0,3.56583323081,1.0,39.6964276632,0.0,1.0,0.00683798056402,9.04249970118,39.5873060226,9.04249970118,2.0,0.0,33.3021198428,0.0566000007093,38.7293910303,0.961651203608,673.571464828,0.0,1.0,2007.71770522,0.00200771770522,684.264850617,0.444596425668,0.517052635137,0.0,0.444596425668,0.0,588.376668294,684.264850617,0.0,588.376668294,0.0,0.000588376668294,0.444491783778,1.0,0.0,2.0,2.0,2.0,1.0,83.2764816284,37.2438151042,35.3100350698,0.353100350698,1.0,10.5,2349.55077221,72.0315108731,1272.64151891,0.961649060805,1272.64151891,1.0,0.0,0.0,0.0,51.1508331299,1.0,74.2083339691,1.0,0.0,44.4166669846,50.1000000636,1.0,74.0277779897,0.0,1.0,101.250834147,0.0,651.359985352,0.000229857566963,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.537672895665,168493.0,1242.44659414,38.0903900496,672.975080783,0.508521720188,672.975080783,0.537791866178,1.0,1.0,1.0,0.0,1323.3949585,1323.3949585,0.0,1323.3949585,0.0,588.376668294,1323.3949585
2016-12-17T11:00:00.000Z,0.0,0.00712974739521,0.812489769938,0.508202440109,43.8385000229,0.0313973340826,42.6258331935,0.0,21.1416665713,1.0,66.6666666667,0.0,0.0,0.0,39.8499997457,21.5000001589,1.0,66.4166653951,0.0,0.0,42.6258331935,66.9395853678,2.0,0.0,103.032000224,59.1935002009,43.6875,0.331980785225,450.649998983,0.0,0.335811558044,0.0,1.0,11.2416339715,69.5750001272,9.90599950155,670.416544596,69.3860003153,69.3285242716,59.228000323,59.1716969808,8.12400054932,2183.33284505,51.2914997737,51.1160888672,43.1674992243,42.874554952,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,77.9510008494,100.0,5.18530229727,26.218501091,1.43399937948,6.05633167426,41.7334998449,35.0,42.875,248.350001017,0.335811558044,26.218501091,0.528064920335,52.8064918518,2.0,1.0,1.0,739.290888468,739.290888468,0.0,0.300847337609,0.0,1.0,10.846405983,67.2830003103,8.13299973806,2334.83272298,67.2919998169,67.1486638387,59.1590000788,58.8935038249,7.92500050863,2033.49992879,51.083000501,50.9913482666,43.1579999924,43.7557525635,43.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00899950663249,100.0,4.70325227578,24.1339998245,0.79299958547,6.14315370719,42.3650004069,224.0,38.4833332698,202.30000178,0.300847337609,24.1339998245,0.479894271124,47.9894269307,2.0,1.0,1.0,671.851979574,671.851979574,450.649998983,0.331828299728,2.0,0.0,4317.96887207,0.0,30.483381098,2.48324239254,4.30208333333,4317.96887207,0.0800186558155,108.809165955,108.809165955,75.8119341532,2.0,51.1677107377,43.6326044256,43.0,1.0,1129.40054876,1280.80493326,0.0,0.0,0.0,22.9021021525,1.0,0.0,5.82083316644,36.3258981705,1.0,46.6152960459,1.0,1.0,1.0,0.0,3.85666664441,1.0,40.714284579,0.0,1.0,0.00712060735487,9.678333203,40.721174558,9.678333203,2.0,0.0,34.6246733078,0.0566000007093,39.2663634117,0.961719984873,673.373400844,0.0,1.0,2087.45178883,0.00208745178883,693.751995047,0.450653575569,0.511066975673,0.0,0.450653575569,0.0,611.743336995,693.751995047,0.0,611.743336995,0.0,0.000611743336995,0.450331081947,1.0,0.0,2.0,2.0,2.0,1.0,87.5156040192,37.8153654734,36.3258981705,0.363258981705,1.0,10.5,2410.20548202,73.8910367196,1305.49533204,0.961720551242,1305.49533204,1.0,0.0,0.0,0.0,54.9508330027,1.0,75.8611125946,1.0,0.0,45.4166676203,53.8583329519,1.0,75.6944459279,0.0,1.0,108.809165955,0.0,703.559997559,0.000233044479069,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531409020024,168493.0,1273.54542166,39.0438044464,689.8198579,0.50817028427,689.8198579,0.531725198601,1.0,1.0,1.0,0.0,1357.45807902,1357.45807902,0.0,1357.45807902,0.0,611.743336995,1357.45807902
