timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-17T12:00:00.000Z,0.0,0.00783808912971,0.809803507576,0.508024873312,43.91649882,0.0318139574595,43.356666247,0.0,21.4499998093,1.0,66.9722220103,0.0,0.0,0.0,40.0666666031,21.8925000827,1.0,66.7777773539,0.0,0.0,43.356666247,67.2155386607,2.0,0.0,103.49324894,59.5767501195,43.6354166667,0.332638942028,457.808334351,0.0,0.342387613081,0.0,1.0,11.3153614998,69.9019997915,9.7424993515,682.083211263,69.7024987539,69.677579244,59.6134999593,59.5615386963,8.14049975077,2175.66618856,51.0109996796,50.8479131063,42.8704999288,42.5913950602,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.198001225789,78.311000824,100.0,5.29917263985,26.8319988251,1.42950057983,6.01618885994,41.440999349,35.0,43.3749996821,252.908332825,0.342387613081,26.8319988251,0.527287561326,52.7287559509,2.0,1.0,1.0,738.202585856,738.202585856,0.0,0.305330433921,0.0,1.0,10.9104642868,67.5514996847,8.04150009155,2354.70532227,67.5815003713,67.4425684611,59.5400002797,59.2717437744,7.90250015259,2034.99989827,50.802500089,50.7127482096,42.8999999364,43.4997838338,43.0,1.0,0.0,99.3777287801,1.0,0.0,-0.0300006866455,100.0,4.80238815149,24.6815004349,0.774999936422,6.10807613532,42.125,224.0,38.6000000636,204.899998983,0.305330433921,24.6815004349,0.478944109962,47.8944107691,2.0,1.0,1.0,670.521753947,670.521753947,457.808334351,0.335802999999,2.0,0.0,4324.97005208,0.0,31.8518482555,3.27414437135,5.69010416667,4352.17911044,0.0827941945277,112.59999911,112.59999911,76.7789026896,2.0,50.9565179998,43.3713656339,43.0,1.0,1153.04881686,1278.47093602,0.0,0.0,0.0,22.6053498586,1.0,0.0,6.4124998649,37.0081501007,1.0,48.2191769282,1.0,1.0,1.0,0.0,4.37499988079,1.0,42.5357141495,0.0,1.0,0.00792199400087,10.7874998252,42.4309953054,10.7874998252,2.0,0.0,35.3496716781,0.0566000007093,39.1948087344,0.961758999728,673.261076703,0.0,1.0,2131.16047978,0.00213116047978,692.487778149,0.453793576255,0.503154671086,0.0,0.453793576255,0.0,624.552495321,692.487778149,0.0,624.552495321,0.0,0.000624552495321,0.457515704135,1.0,0.0,2.0,2.0,2.0,1.0,89.2233537038,38.2806587219,37.0081501007,0.370081501007,1.0,11.0833333333,2443.73865896,74.9190823477,1323.65868214,0.961757116667,1323.65868214,1.0,0.0,0.0,0.0,56.788333257,1.0,76.9305566152,1.0,0.0,46.0583337148,55.8116661708,1.0,76.7638893127,0.0,1.0,112.59999911,0.0,691.890014648,0.000232619804588,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.523161890218,168493.0,1290.70232207,39.5697932753,699.112946633,0.507968452028,699.112946633,0.52344213913,1.0,1.0,1.0,0.0,1364.16384888,1376.29205877,0.0,1376.29205877,0.0,624.552495321,1376.29205877
2016-12-17T13:00:00.000Z,0.0,0.00806151838989,0.816177643789,0.508323809623,43.8377488454,0.0317541612603,42.2500003179,0.0,20.9375001589,1.0,66.430557251,0.0,0.0,0.0,39.7249997457,21.326666832,1.0,66.2083339691,0.0,0.0,42.2500003179,66.7174212138,2.0,0.0,103.51574866,59.6779998144,43.671875,0.334940185883,445.533330282,0.0,0.34081623366,0.0,1.0,11.3201958338,69.9004980723,9.88799794515,667.916544596,69.7159989675,69.6635996501,59.7184998194,59.6586786906,8.05649979909,2148.66617839,51.1610002518,50.9918696086,43.1045004527,42.8109181722,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.184499104818,78.2135003408,100.0,5.27258197467,26.6129986445,1.43100039164,6.04761385918,41.6719999313,35.0,42.625,245.916666667,0.34081623366,26.6114985148,0.515272016979,51.5272022883,2.0,1.0,1.0,721.380823771,721.380823771,0.0,0.303534484539,0.0,1.0,10.918924888,67.5829995473,7.9619995753,2322.83424886,67.5994993846,67.4534327189,59.6374998093,59.369333903,7.85150051117,2008.99994914,50.9570000966,50.8670272827,43.1054995855,43.7283045451,43.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0164998372396,100.0,4.78103335698,24.4954999288,0.765999476115,6.13789153099,42.3379999797,224.0,38.1333335241,199.616666158,0.303534484539,24.4939997991,0.46943220956,46.9432210922,2.0,1.0,1.0,657.205093384,657.205093384,445.533330282,0.33477948822,2.0,0.0,4261.95959473,0.0,30.9638079007,2.8326827089,4.81770833333,4261.95959473,0.0809185614566,107.620000203,107.620000203,75.6813144684,2.0,51.0705083211,43.5802052816,43.0,1.0,1119.00029252,1242.98621843,0.0,0.0,0.0,21.305665652,1.0,0.0,6.37833313147,38.4128341675,1.0,48.1392679214,1.0,1.0,1.0,0.0,4.3449999094,1.0,42.5416660309,0.0,1.0,0.0080497338488,10.7233329614,42.4346497854,10.7233329614,2.0,0.0,34.3058267523,0.0566000007093,38.1069336177,0.961802095701,673.137017515,0.0,1.0,2068.22917244,0.00206822917244,673.267369968,0.455657487724,0.50614461976,0.0,0.455657487724,0.0,606.110005697,673.267369968,0.0,606.110005697,0.0,0.000606110005697,0.455497716864,1.0,0.0,2.0,2.0,2.0,1.0,90.1786848704,39.4972740809,38.4128341675,0.384128341675,1.0,10.5,2361.98651095,72.4127603701,1279.37737566,0.961802107485,1279.37737566,1.0,0.0,0.0,0.0,54.2266667684,1.0,75.8055566152,1.0,0.0,45.3500010173,53.3933334351,1.0,75.5833339691,0.0,1.0,107.620000203,0.0,660.809997559,0.000226163304219,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.526246112191,168493.0,1248.28648297,38.2694268342,676.138274816,0.508302890171,676.138274816,0.52642140939,1.0,1.0,1.0,0.0,1330.18774414,1330.18774414,0.0,1330.18774414,0.0,606.110005697,1330.18774414
2016-12-17T14:00:00.000Z,0.0,0.00918297167784,0.812809401374,0.507884528115,44.0859999657,0.0321074676794,43.3833332062,0.0,21.4291669528,1.0,67.0555521647,0.0,0.0,0.0,40.1083335876,21.9541665713,1.0,66.8472207387,0.0,0.0,43.3833332062,67.3195037842,2.0,0.0,104.335500081,60.2495001157,43.5703125,0.340362013197,459.908332825,0.0,0.346629690734,0.0,1.0,11.4495213032,70.4314988454,9.90674972534,679.99987793,70.2439994812,70.2033945719,60.2929999034,60.2294667562,8.41200002035,2078.99951172,51.3994998932,51.2275670369,42.9874998728,42.7065684001,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.187499364217,78.9020004272,100.0,5.41447746754,27.2564996084,1.4024998347,6.03504383564,41.5850000381,35.0,43.2999998728,252.55000178,0.346629690734,27.2564996084,0.520465956188,52.0465952555,2.0,1.0,1.0,728.652338664,728.652338664,0.0,0.31142762585,0.0,1.0,11.0494588216,68.1484985352,7.97700087229,2362.20436605,68.1830012004,68.0386988322,60.2060003281,59.9363759359,8.18600018819,1952.99992879,51.1984999975,51.1054636637,43.0124998093,43.6280873617,43.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0345026652018,100.0,4.92410965761,25.1690015793,0.770499865214,6.12534916401,42.2434997559,224.0,38.8500000636,207.466665904,0.31142762585,25.1705013911,0.475830485026,47.5830481847,2.0,1.0,1.0,666.162679036,666.162679036,459.908332825,0.340363753877,2.0,0.0,4127.77058919,0.0,30.6920684468,3.10687150558,5.37760416667,4127.77058919,0.0748321606085,101.11416626,101.11416626,74.1131089528,2.0,51.3478365811,43.4808527629,43.0,1.0,1138.79000938,1260.47328265,0.0,0.0,0.0,20.3861405055,1.0,0.0,7.28416649501,39.9068593979,1.0,50.4337882996,1.0,1.0,1.0,0.0,5.12416656812,1.0,44.9761886597,0.0,1.0,0.0091836606769,12.4083329837,44.9585673014,12.4083329837,2.0,0.0,34.9125313284,0.0566000007093,38.6430444654,0.96176503738,673.243696578,0.0,1.0,2104.80616889,0.00210480616889,682.739292952,0.456493614765,0.505271384866,0.0,0.456493614765,0.0,616.829167684,682.739292952,0.0,616.829167684,0.0,0.000616829167684,0.456478210787,1.0,0.0,2.0,2.0,2.0,1.0,92.7782522837,40.7121340434,39.9068593979,0.399068593979,1.0,10.5,2399.26329203,73.5555757938,1299.56846064,0.961764999631,1299.56846064,1.0,0.0,0.0,0.0,51.1858336131,1.0,74.2777792613,1.0,0.0,44.450000445,49.9283332825,1.0,74.0833333333,0.0,1.0,101.11416626,0.0,635.460021973,0.000229345103152,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.525358466008,168493.0,1266.98144814,38.8425689868,686.264461132,0.507880238094,686.264461132,0.525353603868,1.0,1.0,1.0,0.0,1351.23284912,1351.23284912,0.0,1351.23284912,0.0,616.829167684,1351.23284912
2016-12-17T15:00:00.000Z,0.0,0.00984769434214,0.803175272394,0.507388193446,44.5382501284,0.0322979439109,45.8749996821,0.0,22.7074999809,1.0,68.2916679382,0.0,0.0,0.0,40.8583335876,23.1975000699,1.0,68.0972239176,0.0,0.0,45.8749996821,68.5580323537,2.0,0.0,105.168000221,60.6297500928,43.6354166667,0.343598586635,488.041666667,0.0,0.352283009569,0.0,1.0,11.5752206643,70.9444999695,9.98999786377,707.083211263,70.7600002289,70.7031300863,60.6725002925,60.6021575928,8.65199979146,2090.99951172,51.7204996745,51.5498987834,43.068499883,42.8013737996,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.184499740601,79.5754992167,100.0,5.52963427703,27.6915003459,1.40999984741,6.04558638732,41.6585000356,35.0,44.7166662216,265.483332316,0.352283009569,27.6915003459,0.538360748291,53.8360748291,2.0,1.0,1.0,753.705047607,753.705047607,0.0,0.318772010688,0.0,1.0,11.2065830231,68.7845013936,8.22900009155,2415.44769287,68.8159999847,68.6674041748,60.5869998932,60.310160319,8.49350070953,1973.24995931,51.5330003103,51.4293289185,43.0394996007,43.6121292114,43.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0314985911051,100.0,5.08007808526,25.776500384,0.776500066121,6.12695590655,42.2629995346,224.0,40.5083335241,222.599999746,0.318772010688,25.776500384,0.498744673956,49.8744675318,2.0,1.0,1.0,698.242543538,698.242543538,488.041666667,0.343604827936,2.0,0.0,4186.11372884,0.0,30.5784417788,2.97507675489,5.38541666667,4186.11372884,0.0721347709085,102.439165751,102.439165751,74.4923407237,2.0,51.6702550252,43.5254313151,43.0,1.0,1200.66386125,1321.21973009,0.0,0.0,0.0,20.0252307256,1.0,0.0,8.12833313147,40.6472695669,1.0,52.3858439128,1.0,1.0,1.0,0.0,5.85916658243,1.0,47.2499993642,0.0,1.0,0.00984704625077,13.9874997934,47.1168152491,13.9874997934,2.0,0.0,36.8094331049,0.0566000007093,40.5053827646,0.961702621474,673.423394701,0.0,1.0,2219.16655494,0.00221916655494,715.64279606,0.457864697388,0.503837827908,0.0,0.457864697388,0.0,650.343332926,715.64279606,0.0,650.343332926,0.0,0.000650343332926,0.457884587348,1.0,0.0,2.0,2.0,2.0,1.0,93.0374768575,41.4617567062,40.6472695669,0.406472695669,1.0,10.5,2521.88359133,77.3148158695,1365.98612899,0.961702525296,1365.98612899,1.0,0.0,0.0,0.0,51.5916665395,1.0,74.5833339691,1.0,0.0,44.6500002543,50.8474998474,1.0,74.4166660309,0.0,1.0,102.439165751,0.0,668.58001709,0.000240398015138,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.523901949569,168493.0,1330.52726199,40.7907290501,720.684249804,0.50738718957,720.684249804,0.523881310273,1.0,1.0,1.0,0.0,1420.3832194,1420.3832194,0.0,1420.3832194,0.0,650.343332926,1420.3832194
2016-12-17T16:00:00.000Z,0.0,0.0103763229048,0.816148160363,0.508575897271,44.154249986,0.0329928986258,43.9449993769,0.0,21.7733330727,1.0,67.3472220103,0.0,0.0,0.0,40.2750002543,22.1716667811,1.0,67.1250019073,0.0,0.0,43.9449993769,67.5598169963,2.0,0.0,104.855999947,60.7017499606,43.5703125,0.348081490494,464.133333842,0.0,0.352621467678,0.0,1.0,11.5123710632,70.7164986928,9.70399983724,689.583211263,70.531999588,70.495862325,60.740000089,60.6783472697,8.8589998881,1938.66626994,51.7010002136,51.5365142822,42.8420003255,42.5614878337,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.184499104818,78.3379987081,100.0,5.50327809652,27.6899992625,1.4535001119,6.00889023145,41.3885002136,35.0,43.2749999364,252.341669718,0.352621467678,27.6899992625,0.511101132347,51.110112826,2.0,1.0,1.0,715.541585286,715.541585286,0.0,0.31797832083,0.0,1.0,11.1618629297,68.6059996287,7.98450088501,2366.32881673,68.6480007172,68.5083109538,60.6634998322,60.3886082967,8.66599973043,1843.74993896,51.5059995651,51.4063695272,42.8399998347,43.4493560791,43.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0420010884603,100.0,5.06295565764,25.8080008825,0.78849919637,6.09890727202,42.0515006383,224.0,39.3166662852,211.791665395,0.31797832083,25.8080008825,0.475583554222,47.5583553314,2.0,1.0,1.0,665.816975911,665.816975911,464.133333842,0.348365716932,2.0,0.0,3830.22098796,0.0,30.2392764091,3.38765774171,5.875,3830.22098796,0.0666211733508,88.9275010427,88.9275010427,71.2057094574,2.0,51.6892344157,43.3362757365,43.0,1.0,1127.6820375,1239.55896574,0.0,0.0,0.0,19.3607479731,1.0,0.0,8.04916652044,41.3792521159,1.0,52.1917794545,1.0,1.0,1.0,0.0,5.78666647275,1.0,46.9761896133,0.0,1.0,0.0103845023006,13.8358329137,46.869155248,13.8358329137,2.0,0.0,34.5719879332,0.0566000007093,38.0018623877,0.961614919985,673.675951223,0.0,1.0,2084.27549375,0.00208427549375,671.410987835,0.458085015468,0.503531464644,0.0,0.458085015468,0.0,610.8125,671.410987835,0.0,610.8125,0.0,0.0006108125,0.458339862525,1.0,0.0,2.0,2.0,2.0,1.0,93.3452695211,42.1469122569,41.3792521159,0.413792521159,1.0,10.5,2367.24100324,72.5738503209,1282.22348783,0.961616480112,1282.22348783,1.0,0.0,0.0,0.0,44.9116665522,1.0,71.4027786255,1.0,0.0,42.7416677475,44.0158332189,1.0,71.2361132304,0.0,1.0,88.9275010427,0.0,653.510009766,0.000225539710182,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.52363023623,168493.0,1251.79215482,38.3769022048,678.037132931,0.508500809212,678.037132931,0.523364456507,1.0,1.0,1.0,0.0,1333.40423584,1333.40423584,0.0,1333.40423584,0.0,610.8125,1333.40423584
2016-12-17T17:00:00.000Z,0.0,0.0101065338305,0.80943282747,0.507973559263,44.328250885,0.0321988505924,44.3208328883,0.0,21.961666743,1.0,67.5138893127,0.0,0.0,0.0,40.3833328883,22.3591667811,1.0,67.3055547078,0.0,0.0,44.3208328883,67.7677415212,2.0,0.0,105.057001114,60.7287502289,43.6223958333,0.341182425481,470.341672262,0.0,0.350246939027,0.0,1.0,11.5522563457,70.8499997457,9.77400064468,693.74987793,70.6730009715,70.6115748088,60.7655007044,60.6992975871,8.7180000941,2013.33288574,51.8614997864,51.6957728068,43.1434996923,42.8713734945,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.178498586019,78.4085006714,100.0,5.49633014202,27.5280014674,1.41300010681,6.05592620373,41.733499527,35.0,43.6916672389,255.749998728,0.350246939027,27.5295012792,0.521446496873,52.1446495056,2.0,1.0,1.0,730.025095622,730.025095622,0.0,0.315666164648,0.0,1.0,11.1944966316,68.7349999746,8.07600053151,2375.32769775,68.7680002848,68.6137313843,60.6919997533,60.4122111003,8.55050055186,1906.24993896,51.6770003637,51.5740407308,43.1264998118,43.7410710653,43.0,1.0,0.0,99.9981155396,1.0,0.0,-0.033000310262,100.0,5.05194155375,25.641500473,0.766000111898,6.14255507787,42.3604996999,224.0,39.6083332698,214.591667175,0.315666164648,25.641500473,0.485260402134,48.5260400772,2.0,1.0,1.0,679.364562988,679.364562988,470.341672262,0.341639972369,2.0,0.0,4014.00164795,0.0,29.4281709844,2.62276297808,4.55989583333,4020.57850231,0.0671113696608,92.2941659292,92.2941659292,71.8740609487,2.0,51.8447459828,43.6194069602,43.0,1.0,1146.28558626,1298.51145688,0.0,0.0,0.0,18.6294997533,1.0,0.0,8.09666649501,42.1360009511,1.0,52.2374413808,1.0,1.0,1.0,0.0,5.83583319187,1.0,47.1249987284,0.0,1.0,0.0101348407504,13.9324996471,47.0244862239,13.9324996471,2.0,0.0,35.142327481,0.0566000007093,39.8092023511,0.961506512712,673.988218355,0.0,1.0,2118.66011591,0.00211866011591,703.342788909,0.450388484757,0.510199739502,0.0,0.450388484757,0.0,620.889170329,703.342788909,0.0,620.889170329,0.0,0.000620889170329,0.450915053487,1.0,0.0,2.0,2.0,2.0,1.0,93.7944755554,42.8106718063,42.1360009511,0.421360009511,1.0,10.5,2447.12815099,75.0229959276,1325.49461109,0.961504142718,1325.49461109,1.0,0.0,0.0,0.0,46.6408335368,1.0,71.9583352407,1.0,0.0,43.0666675568,45.6533327103,1.0,71.7777792613,0.0,1.0,92.2941659292,0.0,689.460021973,0.000236266208989,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.530626667982,168493.0,1292.74812845,39.632512722,700.221064052,0.507935263013,700.221064052,0.530855121755,1.0,1.0,1.0,0.0,1376.32969157,1378.56359863,0.0,1378.56359863,0.0,620.889170329,1378.56359863
2016-12-17T18:00:00.000Z,0.0,0.0110352508418,0.808171605311,0.507875800045,44.4549992879,0.0327841459421,45.2650003433,0.0,22.3775002162,1.0,67.9722207387,0.0,0.0,0.0,40.6833333969,22.8725001017,1.0,67.8055553436,0.0,0.0,45.2650003433,68.1705226898,2.0,0.0,105.542999268,61.0879999797,43.5572916667,0.345937398981,479.891660055,0.0,0.356757379144,0.0,1.0,11.6284011205,71.1785004934,9.6454271589,700.416544596,70.995499293,70.9536412557,61.1314999262,61.0643717448,8.88749980927,1975.33288574,51.7804997762,51.616780599,42.8929999669,42.6302083333,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.18150138855,78.6229998271,100.0,5.60795470079,28.1039991379,1.42500050863,6.02044641972,41.4679994583,35.0,44.2166668574,261.216668447,0.356757379144,28.1024993261,0.522727014451,52.2727012634,2.0,1.0,1.0,731.817820231,731.817820231,0.0,0.322469375519,0.0,1.0,11.263389349,69.0380001068,8.05049991608,2403.82417806,69.0949999491,68.9408671061,61.0445000331,60.7630259196,8.69000053406,1871.49992879,51.5915002823,51.4898910522,42.9014997482,43.50999705,43.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0569998423258,100.0,5.15446976821,26.1935002009,0.779499371847,6.10891958078,42.1220003764,224.0,40.0249999364,218.674999237,0.322469375519,26.1935002009,0.48402461824,48.3894227346,2.0,1.0,1.0,677.634465535,677.634465535,479.891660055,0.347793752938,2.0,0.0,3955.07515462,0.0,30.5883797732,3.44183866183,5.89583333333,3983.6632413,0.066789540764,91.769999822,91.769999822,72.0260880788,2.0,51.768141313,43.4144425826,43.0,1.0,1167.25072877,1287.1431304,0.0,0.0,0.0,18.7934808731,1.0,0.0,8.8108330965,42.3380190531,1.0,53.8470303218,1.0,1.0,1.0,0.0,6.49749986331,1.0,48.8988075256,0.0,1.0,0.0111178321532,15.3083328406,48.7781457901,15.3083328406,2.0,0.0,35.7850677478,0.0566000007093,39.4606771171,0.961456456677,674.132437793,0.0,1.0,2157.40963155,0.00215740963155,697.185099339,0.455763687628,0.502576768778,0.0,0.455763687628,0.0,632.24500529,697.185099339,0.0,632.24500529,0.0,0.00063224500529,0.458778897921,1.0,0.0,2.0,2.0,2.0,1.0,94.0764630636,43.074535052,42.3380190531,0.423380190531,1.0,9.33333333333,2462.37363791,75.4903854688,1333.75237673,0.961456233762,1333.75237673,1.0,0.0,0.0,0.0,46.1266667048,1.0,72.1666673024,1.0,0.0,43.2083336512,45.6433331172,1.0,72.0138899485,0.0,1.0,91.769999822,0.0,695.460021973,0.000234197724043,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.522724541305,168493.0,1300.65847011,39.8750245535,704.505725332,0.507853956372,704.505725332,0.523125946851,1.0,1.0,1.0,0.0,1377.12658691,1387.22110263,0.0,1387.22110263,0.0,632.24500529,1387.22110263
2016-12-17T19:00:00.000Z,0.0,0.0108888585444,0.820236933983,0.508873904471,44.1062515577,0.0328500565339,42.8616676331,0.0,21.2300000191,1.0,66.8333326976,0.0,0.0,0.0,39.9666668574,21.6316668193,1.0,66.6111119588,0.0,0.0,42.8616676331,67.0804106394,2.0,0.0,105.045751572,60.939500014,43.6875,0.348324719396,454.591669718,0.0,0.349709012005,0.0,1.0,11.5462130706,70.8290011088,9.64145556363,683.74987793,70.6505012512,70.5995000203,60.9770002365,60.9119949341,8.73149967194,1943.33290609,51.7894996007,51.6225179036,43.0579999288,42.7714742025,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,77.1319993337,100.0,5.50893910726,27.5925013224,1.46400006612,6.03727396329,41.5939998627,35.0,42.6250003179,247.208334605,0.349709012005,27.5925013224,0.504960766747,50.5044520696,2.0,1.0,1.0,706.945073446,706.945073446,0.0,0.317755604605,0.0,1.0,11.1944964727,68.7439994812,7.88850084941,2351.33070882,68.7905006409,68.6328964233,60.9019997915,60.6252441406,8.55200004578,1830.99992879,51.6005001068,51.4994557699,43.048500061,43.6593653361,43.0,1.0,0.0,99.9981155396,1.0,0.0,-0.046501159668,100.0,5.06802328428,25.7420005798,0.794500033061,6.1264731884,42.254000028,224.0,38.7833334605,207.383333842,0.317755604605,25.7420005798,0.466049375988,46.6049378713,2.0,1.0,1.0,652.469126383,652.469126383,454.591669718,0.348344518744,2.0,0.0,3802.799764,0.0,28.7642474174,2.72980628411,4.76041666667,3802.799764,0.0645721938277,84.3133328756,84.3133328756,69.789516449,2.0,51.7872873942,43.5502700806,43.0,1.0,1100.29367628,1215.90445634,0.0,0.0,0.0,17.9392458598,1.0,0.0,8.2433330218,43.0377543767,1.0,52.5913235346,1.0,1.0,1.0,0.0,5.96749989192,1.0,47.4642852147,0.0,1.0,0.0108861329393,14.2108329137,47.4256626765,14.2108329137,2.0,0.0,33.7323274064,0.0566000007093,37.2766726742,0.961303659023,674.572822956,0.0,1.0,2033.65405241,0.00203365405241,658.598448888,0.45665970641,0.504642155113,0.0,0.45665970641,0.0,595.977508545,658.598448888,0.0,595.977508545,0.0,0.000595977508545,0.456659384072,1.0,0.0,2.0,2.0,2.0,1.0,94.0673364003,43.7679300308,43.0377543767,0.430377543767,1.0,11.0833333333,2316.19813261,71.0090000806,1254.57595743,0.961301861523,1254.57595743,1.0,0.0,0.0,0.0,42.6116663615,1.0,69.888888677,1.0,0.0,41.8166675568,41.7016671499,1.0,69.6944452922,0.0,1.0,84.3133328756,0.0,652.940002441,0.000221235734863,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.524957014349,168493.0,1225.99670723,37.5860765348,664.064948124,0.508830786229,664.064948124,0.524964969091,1.0,1.0,1.0,0.0,1305.08012899,1305.08012899,0.0,1305.08012899,0.0,595.977508545,1305.08012899
2016-12-17T20:00:00.000Z,0.0,0.0120126760148,0.797606827653,0.507491446073,45.0767502785,0.0331774021185,48.6016658147,0.0,24.0183332761,1.0,69.5555547078,0.0,0.0,0.0,41.6000003815,24.5833330154,1.0,69.3333333333,0.0,0.0,48.6016658147,69.7901407878,2.0,0.0,106.586249987,61.5094997088,43.53125,0.354134175534,518.774998983,0.0,0.361282436664,0.0,1.0,11.8024465243,71.8655014038,9.99000167847,734.99987793,71.6780001322,71.616780599,61.549999555,61.4802424113,8.93849976858,2083.99951172,52.0279998779,51.8601201375,43.0895001094,42.8497365316,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.187501271566,80.6420001984,100.0,5.74793958664,28.5885000229,1.36500008901,6.05450693766,41.7245000203,35.0,46.491666158,280.416664124,0.361282436664,28.5885000229,0.554356634957,55.4356644948,2.0,1.0,1.0,776.09928894,776.09928894,0.0,0.330099429581,0.0,1.0,11.445895354,69.7669989268,8.34749984741,2486.6887207,69.8164997101,69.6539204915,61.4689998627,61.1776199341,8.79350026449,1970.49992879,51.8465003967,51.7404378255,43.0530001322,43.6191507975,43.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0495007832845,100.0,5.31505084038,26.7634995778,0.772000312805,6.13084451358,42.2839997609,224.0,42.200000445,238.358333588,0.330099429581,26.7634995778,0.515721351987,51.5721346537,2.0,1.0,1.0,722.009892782,722.009892782,518.774998983,0.35410108244,2.0,0.0,4165.11027018,0.0,30.7646515586,2.8964868784,4.78125,4165.11027018,0.0702164940805,102.830831528,102.830831528,74.5847530365,2.0,51.9738048207,43.5668334961,43.0,1.0,1269.78557498,1329.74734733,0.0,0.0,0.0,18.1088956197,1.0,0.0,10.0208331744,43.4411039352,1.0,56.2785380681,1.0,1.0,1.0,0.0,7.57999984423,1.0,51.5119037628,0.0,1.0,0.0120115740497,17.5974995295,51.4903319677,17.5974995295,2.0,0.0,38.9285366939,0.0566000007093,40.7668187641,0.961181898418,674.923880993,0.0,1.0,2346.92304056,0.00234692304056,720.261806594,0.469505240791,0.491676201719,0.0,0.469505240791,0.0,687.783325195,720.261806594,0.0,687.783325195,0.0,0.000687783325195,0.469473905861,1.0,0.0,2.0,2.0,2.0,1.0,93.5297921499,44.2563123703,43.4411039352,0.434411039352,1.0,10.5,2599.53292231,79.695355458,1408.04513179,0.96118144251,1408.04513179,1.0,0.0,0.0,0.0,51.8008333842,1.0,74.7222232819,1.0,0.0,44.7333342234,51.029999733,1.0,74.555557251,0.0,1.0,102.830831528,0.0,721.659973145,0.000241949628555,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.51153318195,168493.0,1372.53424707,42.0785610214,743.437464559,0.507496726112,743.437464559,0.511547423409,1.0,1.0,1.0,0.0,1464.91085815,1464.91085815,0.0,1464.91085815,0.0,687.783325195,1464.91085815
2016-12-17T21:00:00.000Z,0.0,0.0125517835476,0.80085931777,0.50740852665,45.0212504069,0.0334670206138,48.1516669591,0.0,23.8133333524,1.0,69.3888874054,0.0,0.0,0.0,41.5000006358,24.3383332888,1.0,69.1666673024,0.0,0.0,48.1516669591,69.6578051249,2.0,0.0,106.668000539,61.6467501322,43.6223958333,0.357982736335,515.008336385,0.0,0.36188699278,0.0,1.0,11.8121155898,71.919500351,9.922498703,732.49987793,71.7365004222,71.6848093669,61.6865002314,61.6211954753,8.94899940491,2065.66618856,51.9064998627,51.7511901855,42.9575004578,42.7084757487,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,80.6164995829,100.0,5.77970731258,28.7789999644,1.39800103505,6.03240827719,41.5594994227,35.0,46.2166671753,278.666666667,0.36188699278,28.7789999644,0.549972697667,54.9972696304,2.0,1.0,1.0,769.961776733,769.961776733,0.0,0.332570279138,0.0,1.0,11.4519384702,69.8029994965,8.25600020091,2482.93922933,69.863000234,69.7082214355,61.6070000331,61.3179499308,8.76199913025,1946.74993896,51.7189998627,51.6231307983,42.9570007324,43.510635376,43.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0600007375081,100.0,5.33681193988,26.9059995015,0.784001350403,6.11512653033,42.172999382,224.0,41.8916667302,236.341667175,0.332570279138,26.9059995015,0.507535988944,50.7535994848,2.0,1.0,1.0,710.550384521,710.550384521,515.008336385,0.35792940969,2.0,0.0,4099.18245443,0.0,30.3771274885,3.13105718295,5.2578125,4099.18245443,0.0688280596016,98.980831782,98.980831782,73.6708723704,2.0,51.8613154093,43.4356358846,43.0,1.0,1255.78216375,1296.89823617,0.0,0.0,0.0,17.8639335632,1.0,0.0,10.2591663996,43.8225666682,1.0,56.7294505437,1.0,1.0,1.0,0.0,7.79833320777,1.0,52.1130943298,0.0,1.0,0.0125503808066,18.0574997266,51.9889357885,18.0574997266,2.0,0.0,38.4992261722,0.0566000007093,39.7597449285,0.961093237662,675.179577118,0.0,1.0,2321.04077422,0.00232104077422,702.468982866,0.472806445177,0.488286792485,0.0,0.472806445177,0.0,680.19833374,702.468982866,0.0,680.19833374,0.0,0.00068019833374,0.47277233998,1.0,0.0,2.0,2.0,2.0,1.0,93.6867078145,44.5838699341,43.8225666682,0.438225666682,1.0,9.91666666667,2552.68039992,78.2589711007,1382.66731661,0.961093237662,1382.66731661,1.0,0.0,0.0,0.0,50.0474996567,1.0,73.7916679382,1.0,0.0,44.1833343506,48.9333324432,1.0,73.6388905843,0.0,1.0,98.980831782,0.0,706.940002441,0.000235972680933,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.50805350964,168493.0,1347.68700626,41.3168050646,729.97887892,0.507408944827,729.97887892,0.508086363044,1.0,1.0,1.0,0.0,1438.64014689,1438.64014689,0.0,1438.64014689,0.0,680.19833374,1438.64014689
2016-12-17T22:00:00.000Z,0.0,0.0124718292167,0.804291635634,0.507520764518,44.8382490476,0.033295249334,47.0533326467,0.0,23.3091669083,1.0,68.9166653951,0.0,0.0,0.0,41.2166665395,23.7358330091,1.0,68.6805540721,0.0,0.0,47.0533326467,69.0970484416,2.0,0.0,106.46624883,61.6279997826,43.5963541667,0.354607756635,501.14999644,0.0,0.360844577305,0.0,1.0,11.778273503,71.7875003815,9.82199986776,725.833211263,71.6029993693,71.5551071167,61.6684993108,61.6040547689,8.93399969737,2022.66621908,51.8840001424,51.7301712036,42.950000445,42.6976598104,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.184501012166,79.911500295,100.0,5.74890641371,28.6529989243,1.40850098928,6.02936708927,41.5414994558,35.0,45.3833335241,271.574999491,0.360844577305,28.6529989243,0.537655043829,53.8619505564,2.0,1.0,1.0,752.717061361,752.717061361,0.0,0.329567488716,0.0,1.0,11.4168876012,69.664999644,8.1389986674,2450.69327799,69.7264989217,69.5708491007,61.5875002543,61.2962595622,8.76650047302,1906.74993896,51.7010002136,51.6027323405,42.9344997406,43.5278701782,43.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0614992777507,100.0,5.30196372668,26.7919991811,0.761499722799,6.11492387454,42.1730000178,224.0,41.1333332062,229.575000763,0.329567488716,26.7919991811,0.49749269758,49.7492704391,2.0,1.0,1.0,696.489776611,696.489776611,501.14999644,0.354581841305,2.0,0.0,4020.41937256,0.0,30.824441433,3.12558348974,5.45572916667,4020.41937256,0.0684655810072,96.8299986521,96.8299986521,73.2577253977,2.0,51.877764384,43.4375432332,43.0,1.0,1223.43058124,1283.96250417,0.0,0.0,0.0,17.5386540095,1.0,0.0,10.0374998252,44.1298453013,1.0,56.3413228989,1.0,1.0,1.0,0.0,7.59249989192,1.0,51.6309515635,0.0,1.0,0.0124699475902,17.6258331935,51.5036929448,17.6258331935,2.0,0.0,37.5074053549,0.0566000007093,39.3631668545,0.961001745964,675.443519597,0.0,1.0,2261.24589556,0.00226124589556,695.462303201,0.468900920036,0.492100825929,0.0,0.468900920036,0.0,662.674997965,695.462303201,0.0,662.674997965,0.0,0.000662674997965,0.468823755781,1.0,0.0,2.0,2.0,2.0,1.0,93.6415157318,44.897277832,44.1298453013,0.441298453013,1.0,11.0833333333,2507.39308541,76.8705722093,1358.13730117,0.961001745964,1358.13730117,1.0,0.0,0.0,0.0,48.8441667557,1.0,73.3333358765,1.0,0.0,43.9083337784,47.985833168,1.0,73.1805559794,0.0,1.0,96.8299986521,0.0,685.869995117,0.00023361900408,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.512070688732,168493.0,1324.16718782,40.5957446484,717.239295753,0.507509965967,717.239295753,0.512150980497,1.0,1.0,1.0,0.0,1413.25164795,1413.25164795,0.0,1413.25164795,0.0,662.674997965,1413.25164795
2016-12-17T23:00:00.000Z,0.0,0.0120651204127,0.820121798849,0.508779675599,44.2314991951,0.0332535692288,43.3716665904,0.0,21.4416664441,1.0,67.0694421132,0.0,0.0,0.0,40.1083339055,21.9299999873,1.0,66.8472226461,0.0,0.0,43.3716665904,67.2747503916,2.0,0.0,105.644999186,61.4134999911,43.5963541667,0.350534800372,457.400004069,0.0,0.354506364893,0.0,1.0,11.6416962147,71.2430006663,9.61649990082,685.416544596,71.0689996084,71.0248463949,61.4524997075,61.3869145711,8.7599995931,1927.99956258,51.7399997711,51.5811055501,42.980000178,42.6900202433,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.174001057943,76.6444994609,100.0,5.61577574412,28.0889994303,1.46700064341,6.02612320582,41.5129995346,35.0,42.8333333333,249.47500356,0.354506364893,28.0889994303,0.50268254598,50.2507537206,2.0,1.0,1.0,703.755564372,703.755564372,0.0,0.320916881469,0.0,1.0,11.2766846021,69.0935014089,7.77749888102,2359.20473226,69.1519991557,68.9945398966,61.3745002747,61.0851389567,8.56249968211,1815.74992879,51.5569995244,51.4599278768,42.9944998423,43.6306406657,43.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0584977467855,100.0,5.15461508433,26.1574993134,0.77499961853,6.12206951777,42.2195002238,224.0,38.8666667938,207.924999237,0.320916881469,26.1574993134,0.462746887207,46.2746890386,2.0,1.0,1.0,647.84564209,647.84564209,457.400004069,0.350674136668,2.0,0.0,3799.29919434,0.0,29.3475569089,3.08048315843,5.13020833333,3799.29919434,0.0644393121559,84.01166598,84.01166598,69.9456857045,2.0,51.7493362427,43.5069630941,43.0,1.0,1108.69233313,1206.20998025,0.0,0.0,0.0,17.0849402746,1.0,0.0,9.05166649818,44.367559433,1.0,54.3607292175,1.0,1.0,1.0,0.0,6.69166652362,1.0,49.4761889776,0.0,1.0,0.012069430581,15.7433331013,49.3397115072,15.7433331013,2.0,0.0,33.9898097938,0.0566000007093,36.9794636212,0.960923897101,675.668165459,0.0,1.0,2049.17714675,0.00204917714675,653.347405614,0.460221892347,0.500701793536,0.0,0.460221892347,0.0,600.526667277,653.347405614,0.0,600.526667277,0.0,0.000600526667277,0.460572525859,1.0,0.0,2.0,2.0,2.0,1.0,93.9618244171,45.1490796407,44.367559433,0.44367559433,1.0,10.5,2314.90231337,70.969273415,1253.87407289,0.960923685882,1253.87407289,1.0,0.0,0.0,0.0,42.4108333588,1.0,70.0694465637,1.0,0.0,41.9416675568,41.600833257,1.0,69.9027792613,0.0,1.0,84.01166598,0.0,625.020019531,0.000219471809637,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.521063015609,168493.0,1225.59465882,37.5737507087,663.847177347,0.508748438388,663.847177347,0.520839817081,1.0,1.0,1.0,0.0,1304.86332194,1304.86332194,0.0,1304.86332194,0.0,600.526667277,1304.86332194
2016-12-18T00:00:00.000Z,0.0,0.0125784649254,0.807211156023,0.507572158777,44.7632490794,0.0331170488201,46.06833299,0.0,22.8074998856,1.0,68.3888874054,0.0,0.0,0.0,40.9166669846,23.2525000572,1.0,68.1944446564,0.0,0.0,46.06833299,68.6408659617,2.0,0.0,106.454249064,61.6909999847,43.6614583333,0.352589992997,490.5,0.0,0.359419996478,0.0,1.0,11.7746476332,71.757499059,9.85500049591,712.49987793,71.5879999797,71.5207773844,61.7329994837,61.6643676758,8.8170003891,2011.33288574,51.9380003611,51.7747599284,43.120999972,42.8630981445,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.169499079386,79.0939998627,100.0,5.72318172455,28.4670000076,1.42050043742,6.05146590869,41.7004995346,35.0,44.691666921,265.525000254,0.359419996478,28.4670000076,0.527703835624,52.7703831991,2.0,1.0,1.0,738.785369873,738.785369873,0.0,0.327778807959,0.0,1.0,11.4193049272,69.670999527,8.08349768321,2421.44691976,69.7324981689,69.5695800781,61.6490004857,61.3594080607,8.6645005544,1900.99993896,51.7415002187,51.6454467773,43.0769996643,43.6766001383,43.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0614986419678,100.0,5.28400770823,26.6554985046,0.758500099182,6.13529721896,42.3184995651,224.0,40.6416660945,224.974998474,0.327778807959,26.6554985046,0.49013080052,49.0130805969,2.0,1.0,1.0,686.183120728,686.183120728,490.5,0.352571703875,2.0,0.0,4005.2502238,0.0,30.1794379552,2.74382418394,4.65364583333,4005.2502238,0.0676948957078,94.2458318075,94.2458318075,72.5657075246,2.0,51.9372253418,43.6005910238,43.0,1.0,1196.9145375,1270.46116188,0.0,0.0,0.0,16.8126630783,1.0,0.0,9.96833308538,44.9203364054,1.0,56.1929213206,1.0,1.0,1.0,0.0,7.52999985218,1.0,51.5297603607,0.0,1.0,0.0125709373655,17.4983328183,51.3942273458,17.4983328183,2.0,0.0,36.6944879598,0.0566000007093,38.949248545,0.960702585096,676.307160665,0.0,1.0,2212.23674375,0.00221223674375,688.149258956,0.466031600072,0.49466777247,0.0,0.466031600072,0.0,648.3125,688.149258956,0.0,648.3125,0.0,0.0006483125,0.465954589347,1.0,0.0,2.0,2.0,2.0,1.0,93.5640303294,45.7988497416,44.9203364054,0.449203364054,1.0,11.0833333333,2467.37569938,75.6437365049,1336.46175896,0.960699372542,1336.46175896,1.0,0.0,0.0,0.0,47.433333079,1.0,72.7083333333,1.0,0.0,43.5166676839,46.8125,1.0,72.5277798971,0.0,1.0,94.2458318075,0.0,678.299987793,0.000231162413542,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.5149038155,168493.0,1303.58546868,39.9647592091,706.091143257,0.507565079014,706.091143257,0.514984684372,1.0,1.0,1.0,0.0,1391.13420614,1391.13420614,0.0,1391.13420614,0.0,648.3125,1391.13420614
2016-12-18T01:00:00.000Z,0.0,0.0137106450917,0.811193760782,0.507784034935,44.7580010096,0.0335036248972,45.6541655858,0.0,22.6041666667,1.0,68.2500006358,0.0,0.0,0.0,40.8250001272,23.0841665268,1.0,68.0416679382,0.0,0.0,45.6541655858,68.483534495,2.0,0.0,106.806750615,62.0487496058,43.53125,0.357030859164,486.500002543,0.0,0.363645184614,0.0,1.0,11.8435402711,72.0289993286,9.75450102488,707.916544596,71.8505007426,71.7922566732,62.0959997177,62.0249989827,8.79749933879,1990.99954224,51.7369998296,51.574740092,42.9395004908,42.6677525838,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.178498586019,78.1624997457,100.0,5.81701155504,28.9110002518,1.42350037893,6.02652871609,41.5190000534,35.0,44.7250000636,265.333335876,0.363645184614,28.9110002518,0.521353232974,52.1353238424,2.0,1.0,1.0,729.894526164,729.894526164,0.0,0.329191786201,0.0,1.0,11.4579817454,69.8390007019,7.91100025177,2428.19610596,69.9124997457,69.7484792074,62.0014994939,61.7063903809,8.58050028483,1878.99996948,51.5434999466,51.4478149414,42.9629996618,43.5680847168,43.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0734990437826,100.0,5.33911478519,26.9495000839,0.76150004069,6.11886696021,42.2014996211,224.0,40.2583335241,221.166665395,0.329191786201,26.9495000839,0.479845421201,47.9845428467,2.0,1.0,1.0,671.783589681,671.783589681,486.500002543,0.357013184571,2.0,0.0,3945.74023438,0.0,30.2892122269,3.08695530891,5.52864583333,3945.74023438,0.0678580890241,92.4516658783,92.4516658783,72.1740455627,2.0,51.7322565715,43.4439137777,43.0,1.0,1187.6389056,1228.29090071,0.0,0.0,0.0,16.2222410838,1.0,0.0,10.5774997075,45.8737586339,1.0,57.3858439128,1.0,1.0,1.0,0.0,8.10499978065,1.0,52.7738087972,0.0,1.0,0.0137126062899,18.6824995677,52.700706164,18.6824995677,2.0,0.0,36.4101196508,0.0566000007093,37.6564109259,0.960346979954,677.334670966,0.0,1.0,2195.09275137,0.00219509275137,665.307605194,0.472094105162,0.488253534736,0.0,0.472094105162,0.0,643.288324992,665.307605194,0.0,643.288324992,0.0,0.000643288324992,0.472122137745,1.0,0.0,2.0,2.0,2.0,1.0,93.5677960714,46.7408447266,45.8737586339,0.458737586339,1.0,10.5,2415.92980631,74.0665305767,1308.59593019,0.960347639899,1308.59593019,1.0,0.0,0.0,0.0,46.7050002416,1.0,72.305557251,1.0,0.0,43.2583341599,45.7466665904,1.0,72.0972226461,0.0,1.0,92.4516658783,0.0,672.059997559,0.000223489467965,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.508413322896,168493.0,1277.40558202,39.1621475726,691.910725827,0.507776936517,691.910725827,0.508419605167,1.0,1.0,1.0,0.0,1362.62731934,1362.62731934,0.0,1362.62731934,0.0,643.288324992,1362.62731934
2016-12-18T02:00:00.000Z,0.0,0.0151480686202,0.806891313687,0.507841210335,45.13225015,0.0339857826657,47.471666654,0.0,23.4891667366,1.0,69.0833365122,0.0,0.0,0.0,41.3000001907,23.9508334796,1.0,68.8333352407,0.0,0.0,47.471666654,69.3074951172,2.0,0.0,107.65800031,62.5257501602,43.53125,0.362795962596,506.741671244,0.0,0.364977940576,0.0,1.0,11.9885781606,72.5974998474,9.69750070572,720.833211263,72.4190006256,72.3504918416,62.5805002848,62.5030873617,8.80950037638,2058.33284505,51.891500473,51.7333577474,43.0820000966,42.8236516317,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.178499221802,79.0205001831,100.0,5.93711233139,29.337000529,1.37550004323,6.05146582921,41.7065000534,35.0,45.883333842,275.766667684,0.364977940576,29.337000529,0.539480608986,53.9480606715,2.0,1.0,1.0,755.27285258,755.27285258,0.0,0.333690683024,0.0,1.0,11.6030194759,70.4134991964,8.0069993337,2464.56652832,70.4779993693,70.312016805,62.4710000356,62.1752115885,8.64200051626,1921.24994914,51.7085002263,51.6091054281,43.0664997101,43.6829833984,43.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0645001729329,100.0,5.46487573783,27.4114996592,0.740499814351,6.13794100285,42.3259998957,224.0,41.3333333333,230.975001017,0.333690683024,27.4114996592,0.494109558832,49.410955747,2.0,1.0,1.0,691.753382365,691.753382365,506.741671244,0.362735411595,2.0,0.0,4042.00626628,0.0,30.4710488319,2.70572694143,4.9375,4042.00626628,0.0697523823676,97.7108325958,97.7108325958,73.3158270518,2.0,51.8847223918,43.5897623698,43.0,1.0,1242.64491939,1232.20411365,0.0,0.0,0.0,15.4056984584,1.0,0.0,11.8508330186,47.1748018265,1.0,59.6061636607,1.0,1.0,1.0,0.0,9.30749972661,1.0,55.2499990463,0.0,1.0,0.0151173366006,21.1583325068,55.2217842738,21.1583325068,2.0,0.0,38.0964702192,0.0566000007093,37.776380515,0.959732585043,679.112445605,0.0,1.0,2296.75942933,0.00229675942933,667.427209215,0.481885798823,0.477836954351,0.0,0.481885798823,0.0,673.082504272,667.427209215,0.0,673.082504272,0.0,0.000673082504272,0.481575399637,1.0,0.0,2.0,2.0,2.0,1.0,93.5321063995,48.131553332,47.1748018265,0.471748018265,1.0,10.5,2474.84903304,75.8728507342,1340.50971349,0.959722753174,1340.50971349,1.0,0.0,0.0,0.0,49.1191666921,1.0,73.4305585225,1.0,0.0,43.958334287,48.5916662216,1.0,73.2638899485,0.0,1.0,97.7108325958,0.0,752.119995117,0.000224201483237,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.497890617651,168493.0,1309.55547059,40.1477849444,709.32481345,0.507833069772,709.32481345,0.498201615289,1.0,1.0,1.0,0.0,1396.76766968,1396.76766968,0.0,1396.76766968,0.0,673.082504272,1396.76766968
2016-12-18T03:00:00.000Z,0.0,0.0174625480888,0.799007650693,0.507475444341,45.6654985746,0.0345637817163,50.2491661708,0.0,24.933333238,1.0,70.4027779897,0.0,0.0,0.0,42.1000006994,25.3158335686,1.0,70.166668574,0.0,0.0,50.2491661708,70.6636708577,2.0,0.0,108.865498861,63.2000002861,43.5703125,0.371279053743,539.774993896,0.0,0.378382207186,0.0,1.0,12.1952569485,73.4075005849,9.88199778966,752.08320109,73.2304992676,73.161781311,63.2555004756,63.1767298381,8.76450030009,2122.33284505,51.734000206,51.5868428548,42.9694999059,42.7294718424,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.177001317342,80.3314997355,100.0,6.15798302492,30.2609993617,1.37249978383,6.03727392356,41.5970001221,35.0,47.8833335241,293.233332316,0.378382207186,30.2609993617,0.553603642782,55.2452208201,2.0,1.0,1.0,775.045099894,775.045099894,0.0,0.345849708265,0.0,1.0,11.7964031696,71.204000473,8.12549908956,2531.68308512,71.2699991862,71.1049321493,63.1445000966,62.8430302938,8.57000033061,1996.24994914,51.5434999466,51.4497248332,42.973499616,43.5412750244,43.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0659987131755,100.0,5.67469783624,28.2964995702,0.750999768575,6.12170533339,42.2224998474,224.0,43.0000003179,246.541665395,0.345849708265,28.2964995702,0.509126866659,50.912686348,2.0,1.0,1.0,712.777613322,712.777613322,539.774993896,0.371256327336,2.0,0.0,4230.45438639,0.0,31.783299186,3.23809407155,5.86458333333,4230.45438639,0.0751458514531,109.241666158,109.241666158,76.0640449524,2.0,51.7039600719,43.4744822184,43.0,1.0,1337.85499752,1236.81053134,0.0,0.0,0.0,14.955733935,1.0,0.0,14.015832901,48.2997665405,1.0,63.1963450114,1.0,1.0,1.0,0.0,11.3716664314,1.0,59.1964273453,0.0,1.0,0.0174660393003,25.3874994914,59.140800794,25.3874994914,2.0,0.0,41.0153795952,0.0566000007093,37.9176020752,0.959244014756,680.528324161,0.0,1.0,2472.73459433,0.00247273459433,669.922289752,0.498445851796,0.460799623237,0.0,0.498445851796,0.0,724.653340658,669.922289752,0.0,724.653340658,0.0,0.000724653340658,0.498446509242,1.0,0.0,2.0,2.0,2.0,1.0,94.0848382314,49.1005907059,48.2997665405,0.482997665405,1.0,10.5,2574.66552886,78.9329816704,1394.57563041,0.959245475033,1394.57563041,1.0,0.0,0.0,0.0,55.2233333588,1.0,76.2083352407,1.0,0.0,45.6083339055,54.0183331172,1.0,76.013888677,0.0,1.0,109.241666158,0.0,760.600036621,0.000225039628205,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.480377166461,168493.0,1362.1023793,41.7587453334,737.787010779,0.507479720852,737.787010779,0.480390799319,1.0,1.0,1.0,0.0,1453.82560221,1453.82560221,0.0,1453.82560221,0.0,724.653340658,1453.82560221
2016-12-18T04:00:00.000Z,0.0,0.0185658080801,0.802525053312,0.507379029047,45.5822505951,0.0347465845559,49.528333346,0.0,24.5075001717,1.0,70.0277779897,0.0,0.0,0.0,41.9166666667,25.0516665777,1.0,69.8611106873,0.0,0.0,49.528333346,70.3032499949,2.0,0.0,109.080750465,63.4984998703,43.6484375,0.372503029612,530.941670736,0.0,0.377594814708,0.0,1.0,12.230307579,73.5319989522,9.807000796,747.499872843,73.3565006256,73.2921244303,63.5494998296,63.469426473,8.98949972788,2038.3328654,51.9334996541,51.7792180379,42.9439999262,42.7072041829,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.175498326619,79.0324999491,100.0,6.19729121526,30.4125006994,1.38000043233,6.03301636378,41.5639994939,35.0,47.2083336512,288.183334351,0.377594814708,30.4125006994,0.545277891613,54.5100037257,2.0,1.0,1.0,763.389048258,763.389048258,0.0,0.346226771498,0.0,1.0,11.8387058576,71.3810005188,8.00099976858,2516.31003825,71.4484996796,71.2838338216,63.447499911,63.1408996582,8.76649951935,1919.74994914,51.7505000432,51.6524556478,42.9840005239,43.5508499146,43.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0674991607666,100.0,5.71786808968,28.4644991557,0.767501195272,6.12083776792,42.2164993286,224.0,42.5499998728,242.758333842,0.346226771498,28.4644991557,0.500805972871,50.0805972417,2.0,1.0,1.0,701.12836202,701.12836202,530.941670736,0.372481752522,2.0,0.0,4033.83823649,0.0,31.598994573,3.26078917583,6.20572916667,4033.83823649,0.0700019576751,99.7966651917,99.7966651917,74.0763155619,2.0,51.9517796834,43.469388326,43.0,1.0,1304.78183936,1218.24978124,0.0,0.0,0.0,14.3060954412,1.0,0.0,14.5749994914,49.2434043884,1.0,64.0068483353,1.0,1.0,1.0,0.0,11.8874997298,1.0,60.2380940119,0.0,1.0,0.018568051433,26.4624993006,60.0503511429,26.4624993006,2.0,0.0,40.0014370237,0.0566000007093,37.3485746302,0.958797690647,681.823717184,0.0,1.0,2411.60603967,0.00241160603967,659.868801452,0.495840679292,0.462956933379,0.0,0.495840679292,0.0,706.739161174,659.868801452,0.0,706.739161174,0.0,0.000706739161174,0.495815960069,1.0,0.0,2.0,2.0,2.0,1.0,95.1871414185,49.901866595,49.2434043884,0.492434043884,1.0,9.91666666667,2523.0316206,77.3500116539,1366.60796263,0.958797612671,1366.60796263,1.0,0.0,0.0,0.0,50.3824996948,1.0,74.2083346049,1.0,0.0,44.4250008265,49.4141658147,1.0,74.0416666667,0.0,1.0,99.7966651917,0.0,738.570007324,0.00022166247043,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.482851570822,168493.0,1335.14369096,40.932257532,723.184752987,0.507378731609,723.184752987,0.482888573363,1.0,1.0,1.0,0.0,1425.33517456,1425.33517456,0.0,1425.33517456,0.0,706.739161174,1425.33517456
2016-12-18T05:00:00.000Z,0.0,0.0206297842677,0.78552764487,0.50979695382,46.5535011292,0.0349763014061,55.4699999491,0.0,27.4566667875,1.0,72.6111094157,0.0,0.0,0.0,43.441666921,28.0133331617,1.0,72.4027792613,0.0,0.0,55.4699999491,72.8379478455,2.0,0.0,110.617500941,64.0639998118,43.53125,0.377298217455,598.233332316,0.0,0.38453237859,0.0,1.0,12.5058794816,74.5834999084,9.94800186157,782.083180745,74.3930009206,74.313852946,64.1179990768,64.0370407104,8.94449965159,2252.33284505,52.0579996109,51.9078954061,43.1134999593,42.9025548299,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.190498987834,82.7660001119,100.0,6.44306008021,31.2795009613,1.32749970754,6.06281940142,41.7860002518,35.0,51.2499996821,322.983334859,0.38453237859,31.2795009613,0.599730202811,59.9730205536,2.0,1.0,1.0,839.622283936,839.622283936,0.0,0.358061835148,0.0,1.0,12.0985651016,72.3875001272,8.43899949392,2644.16904704,72.4490000407,72.2888819377,64.0100005468,63.6996536255,8.80850060781,2091.99991862,51.8735001882,51.7780532837,43.0649995804,43.6025543213,43.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0614999135335,100.0,5.95978832245,29.3840004603,0.737499554952,6.13853609562,42.3275000254,224.0,46.3833332062,275.25,0.358061835148,29.3840004603,0.548689368112,54.8689371745,2.0,1.0,1.0,768.165115356,768.165115356,598.233332316,0.377153595837,2.0,0.0,4483.66312663,0.0,32.9239125252,3.10347972314,5.703125,4483.66312663,0.0780362359455,123.651669184,123.651669184,79.3184719086,2.0,52.0650304159,43.586575826,43.0,1.0,1495.54199812,1309.96664479,0.0,0.0,0.0,14.1136792501,1.0,0.0,17.7508331935,50.0043198268,1.0,68.3675785065,0.666666666667,1.0,1.0,0.0,14.9591663678,1.0,65.0119028091,0.0,1.0,0.0205981675505,32.7099997203,64.9714069366,32.7099997203,2.0,0.0,45.8496794249,0.0566000007093,40.160390545,0.958404666265,682.965782865,0.333333333333,0.666666666667,2764.18479047,0.00276418479047,709.547527239,0.510897776862,0.44750267624,0.511607186827,0.510515691528,0.0,810.064997355,709.547527239,283.962498983,526.102498372,0.0,0.000810064997355,0.510888087253,1.0,0.236198794331,2.0,2.0,2.0,0.666666666667,95.9475053151,50.5618540446,50.0043198268,0.500043198268,1.0,10.5,2805.50864291,86.0100699699,1519.61252459,0.958400453102,1519.61252459,1.0,0.0,0.0,0.0,62.3641672134,1.0,79.4305559794,1.0,0.0,47.5416676203,61.2875003815,1.0,79.2361132304,0.0,1.0,123.651669184,0.0,866.989990234,0.000238350498507,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.466926611722,168493.0,1492.57664671,45.7587689645,808.458805496,0.509884771915,808.458805496,0.467067842809,1.0,1.0,1.0,0.0,1585.57158407,1585.57158407,555.040089925,1030.53149414,0.0,810.064997355,1585.57158407
