timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-18T06:00:00.000Z,0.0,0.0211470305079,0.791168233854,0.508042268542,46.3194990158,0.0350928234573,53.3908325831,0.0,26.514166673,1.0,71.7638880412,0.0,0.0,0.0,42.9416662852,26.890832901,1.0,71.5694421132,0.0,0.0,53.3908325831,72.0013337569,2.0,0.0,110.483999888,64.1645008723,43.6484375,0.377785186284,574.76667277,0.0,0.387767334778,0.0,1.0,12.487749656,74.5204995473,9.89999389648,779.166534424,74.3464997609,74.2744369507,64.2185004552,64.1437072754,8.72399934133,2225.66617839,51.6619997025,51.5110371908,42.9380003611,42.7129338582,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.173999786377,81.774500529,100.0,6.45108389854,31.4084993998,1.34250068665,6.0366657575,41.5954996745,35.0,50.2083333333,313.658335368,0.387767334778,31.4084993998,0.577907685779,57.7907683055,2.0,1.0,1.0,809.070760091,809.070760091,0.0,0.35524873627,0.0,1.0,12.0502192179,72.208998998,8.16449896495,2601.79931641,72.2750002543,72.1189142863,64.1105012894,63.7978820801,8.48449993134,2077.24987793,51.4744997025,51.3821461995,42.9899997711,43.5508499146,43.0,1.0,0.0,99.9981155396,1.0,0.0,-0.066001256307,100.0,5.9236536026,29.2850004832,0.739000002543,6.12656561534,42.2509997686,224.0,44.625,260.883333842,0.35524873627,29.2850004832,0.524505978539,52.4505977631,2.0,1.0,1.0,734.308369954,734.308369954,574.76667277,0.377772350408,2.0,0.0,4443.40629069,0.0,33.3050111135,3.34781517585,6.33333333333,4443.40629069,0.0812427481823,123.571667353,123.571667353,79.3958657583,2.0,51.684173584,43.4662068685,43.0,1.0,1447.32693497,1244.18077903,0.0,0.0,0.0,14.0006497701,1.0,0.0,17.4966659546,50.2178506851,1.0,68.0821901957,1.0,1.0,1.0,0.0,14.6766664187,1.0,64.7261896133,0.0,1.0,0.0211486658019,32.1733323733,64.5655956268,32.1733323733,2.0,0.0,44.3715228827,0.0566000007093,38.1435559397,0.958229234125,683.476211724,0.0,1.0,2675.06971087,0.00267506971087,673.91440745,0.515277577172,0.442953448798,0.0,0.515277577172,0.0,783.949157715,673.91440745,0.0,783.949157715,0.0,0.000783949157715,0.515287409226,1.0,0.622476491582,2.0,2.0,2.0,1.0,95.8545468648,50.8387139638,50.2178506851,0.502178506851,1.0,9.91666666667,2691.50771401,82.5150788224,1457.86356517,0.95823102597,1457.86356517,1.0,0.0,0.0,0.0,62.3158330917,1.0,79.5138893127,1.0,0.0,47.5916678111,61.2558333079,1.0,79.3194446564,0.0,1.0,123.571667353,0.0,809.479980469,0.000226380656405,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.462261643375,168493.0,1427.02276387,43.7490463911,772.95133998,0.508048882784,772.95133998,0.462249849158,1.0,1.0,1.0,0.0,1521.41135661,1521.41135661,0.0,1521.41135661,0.0,783.949157715,1521.41135661
2016-12-18T07:00:00.000Z,0.0,0.0212817629206,0.785887354246,0.509126552669,46.6059989929,0.0351270625802,55.3258330027,0.0,27.4024998347,1.0,72.5833333333,0.0,0.0,0.0,43.4416666031,27.923333168,1.0,72.4027773539,0.0,0.0,55.3258330027,72.7985515594,2.0,0.0,110.822249413,64.2162504196,43.5442708333,0.378340683366,595.908325195,0.0,0.387441722112,0.0,1.0,12.5505994956,74.7559992472,,799.166514079,74.568499883,74.49315389,64.2710005442,64.1976648966,8.68050003052,2313.66617839,51.7670001984,51.6186904907,43.0865001678,42.8796437581,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.187499364217,83.4559993744,100.0,6.49001030127,31.4819997152,1.31850020091,6.0605891943,41.7694997787,35.0,51.4666665395,324.149998983,0.387441722112,31.4819997152,0.597600232079,59.760023435,2.0,1.0,1.0,836.64032491,836.64032491,0.0,0.35825905919,0.0,1.0,12.1094431082,72.4369996389,8.34599876404,2645.66886393,72.507499059,72.3540496826,64.161500295,63.8501866659,8.49049949646,2144.24997965,51.5719995499,51.4879760742,43.0815000534,43.6204274495,43.0,1.0,0.0,99.9981155396,1.0,0.0,-0.070499420166,100.0,5.96883054574,29.4259990056,0.734499931335,6.1406125625,42.3470001221,224.0,45.9833332698,271.758331299,0.35825905919,29.4259990056,0.541801964896,54.18019708,2.0,1.0,1.0,758.522750854,758.522750854,595.908325195,0.378331183427,2.0,0.0,4611.43428548,0.0,34.1584173838,3.10332679749,6.01302083333,4611.43428548,0.0860477998971,135.573332469,135.573332469,81.8455435435,2.0,51.7809626261,43.5821202596,43.0,1.0,1514.48861998,1272.04193538,0.0,0.0,0.0,14.0504544576,1.0,0.0,18.1849997838,50.2205460866,1.0,68.9611854553,1.0,1.0,1.0,0.0,15.3349997997,1.0,65.7797603607,0.0,1.0,0.0212783781248,33.5199999809,65.5758883158,33.5199999809,2.0,0.0,46.4305367594,0.0566000007093,38.9977112147,0.958273778578,683.346479421,0.0,1.0,2799.20350881,0.00279920350881,689.005489858,0.520823844301,0.437447836948,0.0,0.520823844301,0.0,820.327494303,689.005489858,0.0,820.327494303,0.0,0.000820327494303,0.520778233806,1.0,1.04112107795,2.0,2.0,2.0,1.0,96.1246738434,50.7716697057,50.2205460866,0.502205460866,1.0,10.5,2786.53055536,85.4282479741,1509.33298416,0.958271681249,1509.33298416,1.0,0.0,0.0,0.0,68.3433338801,1.0,81.9166673024,1.0,0.0,49.0500008265,67.2299985886,1.0,81.7500019073,0.0,1.0,135.573332469,0.0,848.140014648,0.000231450037774,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.456496675743,168493.0,1480.52894313,45.3894156815,801.933129199,0.509145308577,801.933129199,0.456538528758,1.0,1.0,1.0,0.0,1575.05748494,1575.05748494,0.0,1575.05748494,0.0,820.327494303,1575.05748494
2016-12-18T08:00:00.000Z,0.0,0.0226902608464,0.781135602221,0.51056053354,46.9442491531,0.0354181265069,57.68166701,0.0,28.6266668638,1.0,73.5833358765,0.0,0.0,0.0,44.0083335241,29.0658330917,1.0,73.3472245534,0.0,0.0,57.68166701,73.7911141135,2.0,0.0,111.466499329,64.5222501755,43.5703125,0.383304966918,624.250015259,0.0,0.393582836949,0.0,1.0,12.6690470378,75.2029997508,,819.583185832,75.003499349,74.9324798584,64.5785001119,64.5036977132,8.84849961599,2339.33284505,51.8299999237,51.6798451742,42.9815003077,42.7905578613,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.199500401815,84.5315004985,100.0,6.6187975804,32.0219990412,1.28700002035,6.05024945736,41.6945002874,35.0,52.8916664124,339.341667175,0.393582836949,32.0219990412,0.615849122547,61.5849129359,2.0,1.0,1.0,862.188771566,862.188771566,0.0,0.36345008986,0.0,1.0,12.2230558395,72.8555005391,8.45999972026,2694.03782145,72.9259999593,72.7693532308,64.4660002391,64.1525243123,8.66899998983,2171.99993896,51.6440000534,51.5574671427,42.9750000636,43.5208485921,43.0,1.0,0.0,99.9981155396,1.0,0.0,-0.070499420166,100.0,6.09584399064,29.9509998957,0.715000152588,6.12721184889,42.259999911,224.0,47.4583333333,284.908337911,0.36345008986,29.9509998957,0.559922449021,55.9922456741,2.0,1.0,1.0,783.89142863,783.89142863,624.250015259,0.38330367028,2.0,0.0,4676.77844238,0.0,35.0528570811,3.54322340091,6.73697916667,4676.77844238,0.0868802701676,141.475835164,141.475835164,83.033241272,2.0,51.8530883789,43.4929555257,43.0,1.0,1588.38433189,1291.2625525,0.0,0.0,0.0,13.5486135483,1.0,0.0,19.919166247,51.0298865636,1.0,71.1472581228,0.333333333333,1.0,1.0,0.0,17.0358328819,1.0,68.2202351888,0.0,1.0,0.022690976818,36.9533319473,67.9921353658,36.9533319473,2.0,0.0,48.6959995187,0.0566000007093,39.5869685772,0.957736766857,684.910023428,0.666666666667,0.333333333333,2935.78369391,0.00293578369391,699.416397193,0.528278253181,0.429458986681,0.528765190353,0.527296619778,0.0,860.353337606,699.416397193,575.614171346,284.73916626,0.0,0.000860353337606,0.528296604753,1.0,1.63261632042,2.0,2.0,2.0,0.333333333333,96.1461098989,51.594932874,51.0298865636,0.510298865636,1.0,11.0833333333,2879.64688439,88.282968096,1559.7697348,0.957737239862,1559.7697348,1.0,0.0,0.0,0.0,71.2041676839,1.0,83.1388893127,1.0,0.0,49.7833340963,70.2716668447,1.0,82.9722239176,0.0,1.0,141.475835164,0.0,881.91998291,0.000234947259395,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.44841003232,168493.0,1535.13104191,47.0633831983,831.508526652,0.510566825006,831.508526652,0.448400063724,1.0,1.0,1.0,0.0,1628.59881592,1628.59881592,1088.60072835,539.998087565,0.0,860.353337606,1628.59881592
2016-12-18T09:00:00.000Z,0.0,0.0263984463628,0.776102904475,0.527511901008,48.8589986165,0.0375888688933,70.3200003306,0.0,34.9158329964,1.0,78.1944433848,0.0,0.0,0.0,46.7916666667,35.4425002734,1.0,77.9861106873,0.0,0.0,70.3200003306,78.4342645009,2.0,0.0,115.541249275,66.6822506587,43.6458333333,0.414987665207,771.741678874,0.0,0.419386757498,0.0,1.0,13.4425814152,77.9644997915,,907.499821981,77.7979996999,77.654993693,66.768500646,66.6446304321,8.76800070869,2602.99940999,52.3310003281,52.1786295573,43.1644999186,43.0361785889,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.166500091553,84.1925010681,100.0,7.36435369651,34.6334997813,1.2629998525,6.07822775841,41.9015000661,35.0,61.2750002543,421.441670736,0.419386757498,34.6334997813,0.712678793044,71.2678794861,2.0,1.0,1.0,997.750310262,997.750310262,0.0,0.393169659207,0.0,1.0,12.9107766151,75.4310003916,8.89049847921,2907.76098633,75.4864991506,75.2963358561,66.5960006714,66.2707951864,8.6460003323,2338.24991862,52.1300004323,52.0490010579,43.0920000076,43.6280873617,43.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0554987589518,100.0,6.7599217097,32.394499143,0.680500348409,6.15085490545,42.4114996592,224.0,54.558333079,350.300000509,0.393169659207,32.394499143,0.630980042957,63.0980033875,2.0,1.0,1.0,883.37206014,883.37206014,771.741678874,0.411756389447,2.0,0.0,5150.52412923,0.0,37.1101106008,2.64016127586,5.5234375,5150.52412923,0.103854810597,194.849999746,194.849999746,92.4948628743,2.0,52.3098475138,43.6738255819,43.0,1.0,2004.98090001,1275.0459071,0.0,0.0,0.0,12.7325267792,1.0,0.0,25.9074991544,54.0359738668,1.0,77.5970300039,0.0,1.0,1.0,0.0,23.184999307,1.0,75.4107131958,0.0,1.0,0.0261858277609,49.0924984614,75.1836541494,49.0924984614,2.0,0.0,61.4678368339,0.0566000007093,39.08980568,0.955445404787,691.612963374,1.0,0.0,3705.7720318,0.0037057720318,690.632600533,0.583975632723,0.371372984325,0.583975632723,0.0,0.0,1086.00417074,690.632600533,1086.00417074,0.0,0.0,0.00108600417074,0.579376285275,1.0,5.67362400459,2.0,2.0,2.0,0.0,95.7437896729,54.5952920914,54.0359738668,0.540359738668,1.0,9.91666666667,3280.02680712,100.557642514,1776.63677127,0.955348617048,1776.63677127,1.0,0.0,0.0,0.0,97.9391670227,1.0,92.4444446564,1.0,0.0,55.3750006358,96.9108339945,1.0,92.2916673024,0.0,1.0,194.849999746,0.0,1428.80004883,0.000231996615171,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.388730331209,168493.0,1819.91650945,55.7942128294,985.763465197,0.530073326435,985.763465197,0.393559620171,1.0,1.0,1.0,0.0,1859.67377726,1859.67377726,1859.67377726,0.0,0.0,1086.00417074,1859.67377726
2016-12-18T10:00:00.000Z,0.0,0.0302935353165,0.786377307586,0.574778370704,52.8107506434,0.0429688011327,99.5766671499,0.0,49.3874994914,1.0,87.7916679382,0.0,0.0,0.0,52.5416666667,50.2341664632,1.0,87.5833326976,0.0,0.0,99.5766671499,88.0268936157,2.0,0.0,125.107500394,72.2967497508,43.625,0.490377717024,1131.89998881,0.0,0.486010196362,0.0,1.0,14.9763557911,84.1639995575,,1143.74977112,84.0275001526,83.8197301229,72.3530006409,72.1810735067,9.83999888102,2760.99932861,53.4829994837,53.3322525024,42.8795003891,42.8980967204,42.8557357788,1.0,0.0,99.9981231689,1.0,0.0,0.136499404907,92.9254995982,100.0,8.91840235392,41.1479997635,1.12950070699,6.05795355638,41.7499996821,35.0,78.7583332062,594.849990845,0.486010196362,41.1479997635,0.858667515346,87.1514720917,2.0,1.0,1.0,1220.12060547,1220.12060547,0.0,0.48487384459,0.0,1.0,14.8289006551,82.1554991404,9.51300048828,3364.07887777,82.1600004832,81.9367624919,72.2404988607,71.8742548625,9.70520019531,2533.24993896,53.3195002874,53.2220458984,42.9000002543,43.3057428996,42.8557357788,1.0,0.0,99.9981155396,1.0,0.0,-0.00450134277344,100.0,8.70762638251,39.2600002289,0.692500114441,6.1212742726,42.2075001399,224.0,73.7666676839,537.049997965,0.48487384459,39.2600002289,0.786135551816,78.6135546366,2.0,1.0,1.0,1100.58977254,1100.58977254,1131.89998881,0.488089645476,2.0,0.0,5537.33850098,0.0,34.4694512107,1.43449003498,3.17708333333,5537.33850098,0.105277425736,241.795834859,241.795834859,100.0,2.0,53.4777069092,43.4744822184,42.8554271062,1.0,2848.99274122,1193.56028044,0.0,0.0,0.0,12.2321386337,1.0,0.0,36.1266655922,60.1208620071,1.0,87.3687184652,0.0,1.0,1.0,0.0,33.7974990209,1.0,86.2380930583,0.0,1.0,0.0301937303696,69.924164772,86.1155370076,69.924164772,2.0,0.0,87.3431866394,0.0566000007093,36.5916545982,0.948812557427,711.315814986,1.0,0.0,5265.74473559,0.00526574473559,646.495656178,0.668552116294,0.280083988936,0.668552116294,0.0,0.0,1543.16582235,646.495656178,1543.16582235,0.0,0.0,0.00154316582235,0.666533221801,1.0,11.9933997602,2.0,2.0,2.0,0.0,94.8285185496,61.0737304688,60.1208620071,0.601208620071,1.0,10.5,4042.55302165,123.934841238,2189.66147853,0.948636105231,2189.66147853,1.0,0.0,0.0,0.0,120.907501221,1.0,100.0,1.0,0.0,59.9500007629,120.888333639,1.0,99.9166679382,0.0,1.0,241.795834859,0.0,1968.65002441,0.000217170176792,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.295249134407,168493.0,2457.78754051,75.3497868792,1331.26830274,0.576750876842,1331.26830274,0.297432999155,1.0,1.0,1.0,0.0,2308.22068278,2308.22068278,2308.22068278,0.0,0.0,1543.16582235,2308.22068278
2016-12-18T11:00:00.000Z,0.0,0.0335699148322,0.823335058944,0.624821957914,54.1532497406,0.0466366512861,120.010834376,0.0,59.5658337275,1.0,93.138888677,0.0,0.0,0.0,55.7833331426,60.4450000127,1.0,92.9722207387,0.0,0.0,120.010834376,93.3664563497,2.0,0.0,127.66424942,73.5109996796,43.625,0.535395766381,1374.05833435,0.0,0.529452933456,0.0,1.0,15.29302152,85.8964996338,,1554.16637166,85.7179997762,85.6133295695,73.5275001526,73.4172515869,,2645.33276367,54.0860004425,53.953338623,41.7604999542,41.8310038249,41.7688293457,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,87.0724995931,100.0,9.38509662946,43.957499822,1.11299991608,5.90792500973,40.6475000381,35.0,90.5916665395,722.716679891,0.529452933456,43.957499822,0.897428065709,97.160572052,2.0,1.0,1.0,1360.24801636,1360.24801636,0.0,0.535378095953,0.0,1.0,15.3341154257,83.9120012919,9.38250160217,3464.94128418,83.8924992879,83.7149124146,73.4944992065,73.1180470785,,2370.24992879,53.8984998067,53.8245010376,41.7075001399,42.0317204793,41.7688293457,1.0,0.0,99.9981155396,1.0,0.0,0.0195020039876,100.0,9.38422290484,42.1849991481,0.758500417074,5.94989248117,40.9489997228,224.0,84.3083337148,651.341667175,0.535378095953,42.1849991481,0.86278363909,86.2885011037,2.0,1.0,1.0,1207.89709473,1207.89709473,1374.05833435,0.532968423875,2.0,0.0,5229.28719076,0.0,39.3572622935,3.79816482464,8.75260416667,5229.28719076,0.0845688858886,218.782498678,218.782498678,96.1916999817,2.0,54.0913619995,42.3433761597,41.7652111053,1.0,3321.32612002,1165.76348172,0.0,0.0,0.0,13.315767924,1.0,0.0,44.0449989637,60.2117322286,1.0,93.4246559143,0.0,1.0,1.0,0.0,42.1099990209,1.0,92.9761899312,0.0,1.0,0.0334842557035,86.1549981435,92.4407342275,86.1549981435,2.0,0.0,101.823778978,0.0566000007093,35.7394723715,0.94691600254,716.970705025,1.0,0.0,6138.75047088,0.00613875047088,631.439433279,0.700975011345,0.24603758869,0.700975011345,0.0,0.0,1799.00667318,631.439433279,1799.00667318,0.0,0.0,0.00179900667318,0.697659035524,1.0,10.2357259846,2.0,2.0,2.0,0.0,86.4759966532,62.7809203466,60.2117322286,0.602117322286,1.0,9.91666666667,4487.08960174,137.563251349,2430.44610646,0.947012600035,2430.44610646,1.0,0.0,0.0,0.0,109.799999873,1.0,96.4027786255,1.0,0.0,57.758333842,108.982500076,1.0,96.2638893127,0.0,1.0,218.782498678,0.0,2070.94995117,0.000212112505395,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.259803923075,168493.0,2987.45338016,91.5880529933,1618.16346017,0.630510251441,1618.16346017,0.263257972502,1.0,1.0,1.0,0.0,2566.43481445,2566.43481445,2566.43481445,0.0,0.0,1799.00667318,2566.43481445
2016-12-18T12:00:00.000Z,0.0,0.0297037782784,0.771758289107,0.520385627773,50.0732501348,0.042385581712,76.8533331553,0.0,38.0466664632,1.0,80.6805566152,0.0,0.0,0.0,48.316666921,38.7258335749,1.0,80.5277779897,0.0,0.0,76.8533331553,80.939148585,2.0,0.0,121.003499349,70.9302492142,43.625,0.468925068051,850.575002035,0.0,0.467577186074,0.0,1.0,14.3671971162,81.3275006612,9.7559967041,1079.16648356,81.1684996287,81.0590718587,70.9429995219,70.8642603556,,2035.99954224,53.0239992142,52.8882573446,41.7605002721,41.6801961263,41.7688293457,1.0,0.0,99.9981231689,1.0,0.0,0.159001032511,83.3914998372,100.0,8.46636819839,39.4079993566,1.17899990082,5.9008291165,40.5815003713,35.0,63.1083339055,446.608332316,0.467577186074,39.4079993566,0.68259567624,68.2595675786,2.0,1.0,1.0,955.633946737,955.633946737,0.0,0.455415106928,0.0,1.0,14.0505313873,79.5845006307,8.75250053406,2837.26987712,79.6699994405,79.4768702189,70.9174989065,70.5526402791,,1922.49994914,52.8334995906,52.7681223551,41.765999794,42.2940546672,41.7688293457,1.0,0.0,99.9981155396,1.0,0.0,-0.0854988098145,100.0,8.08462234338,37.9039996465,0.68949953715,5.96590908368,41.0765002569,224.0,59.5166670481,403.966667175,0.455415106928,37.9039996465,0.633276552473,63.3276542028,2.0,1.0,1.0,886.587173462,886.587173462,850.575002035,0.469066758675,2.0,0.0,4051.92464193,0.0,31.5248336792,3.88259702921,8.79166666667,4051.92464193,0.0559841231588,101.628334045,101.628334045,74.5739682515,2.0,53.1531626383,42.4102478027,41.7573254903,1.0,1999.3161325,1166.65897731,0.0,0.0,0.0,11.0787890752,1.0,0.0,28.3541661898,59.8642104467,1.0,80.2853857676,0.0,1.0,1.0,0.0,25.5249994596,1.0,78.3035697937,0.0,1.0,0.0297214472486,53.8791653315,78.1184622447,53.8791653315,2.0,0.0,61.2941688427,0.0566000007093,35.7669260878,0.945372906233,721.630608203,1.0,0.0,3695.30193853,0.00369530193853,631.924481265,0.597026431958,0.348382246917,0.597026431958,0.0,0.0,1082.93583171,631.924481265,1082.93583171,0.0,0.0,0.00108293583171,0.597152759631,1.0,7.82979566109,2.0,2.0,2.0,0.0,79.5739014943,63.9896300634,59.8642104467,0.598642104467,1.0,11.0833333333,3165.97510981,97.0610949305,1714.86031297,0.945408678875,1714.86031297,1.0,0.0,0.0,0.0,51.3958333333,1.0,74.6944459279,1.0,0.0,44.708334287,50.2324997584,1.0,74.5138899485,0.0,1.0,101.628334045,0.0,1175.22998047,0.000212275442231,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.368499099597,168493.0,1743.92092811,53.4643731816,944.600221053,0.5207615106,944.600221053,0.368334586752,1.0,1.0,1.0,0.0,1813.88255819,1813.88255819,1813.88255819,0.0,0.0,1082.93583171,1813.88255819
2016-12-18T13:00:00.000Z,0.0,0.0293297080547,0.769506001378,0.523037764194,49.89249897,0.0416161998683,77.4900010427,0.0,38.279999733,1.0,80.8611106873,0.0,0.0,0.0,48.3916660945,39.2216663361,1.0,80.6527773539,0.0,0.0,77.4900010427,81.0835990906,2.0,0.0,119.862748782,69.9702498118,43.5104166667,0.458125348863,852.908325195,0.0,0.457914052196,0.0,1.0,14.1435973644,80.5655008952,,1067.49976603,80.4094988505,80.30565389,69.980000178,69.9106190999,,2106.66617839,52.9160000483,52.7946141561,41.7575000127,41.6852849325,41.7688293457,1.0,0.0,99.9981231689,1.0,0.0,0.156002044678,82.9864997864,100.0,8.2433766524,38.6519988378,1.18200016022,5.90022087097,40.5754998525,35.0,63.3416668574,448.533332825,0.457914052196,38.6519988378,0.699471083142,69.9471092224,2.0,1.0,1.0,979.259516398,979.259516398,0.0,0.447302006472,0.0,1.0,13.8208882809,78.8135007222,8.94600041707,2858.26719157,78.9064998627,78.7152659098,69.9604994456,69.5997034709,,1974.49992879,52.7149998347,52.6667582194,41.7299995422,42.2283121745,41.7688293457,1.0,0.0,99.9981155396,1.0,0.0,-0.0929991404215,100.0,7.8594395717,37.1765003204,0.695499738057,5.96144874891,41.0344998042,224.0,59.5833330154,404.374997457,0.447302006472,37.1765003204,0.645390908378,64.5390920639,2.0,1.0,1.0,903.547271729,903.547271729,852.908325195,0.457965453684,2.0,0.0,4198.94907633,0.0,32.840971152,3.97714142005,9.04947916667,4198.94907633,0.059625122139,110.990834554,110.990834554,76.8186734517,2.0,53.0291646322,42.3860499064,41.8425788879,1.0,2023.42287998,1232.62759395,0.0,0.0,0.0,11.5774393082,1.0,0.0,28.713332653,58.4025608699,1.0,80.5707740784,0.0,1.0,1.0,0.0,25.8908327421,1.0,78.6190458934,0.0,1.0,0.0293215346728,54.6041650772,78.4024206797,54.6041650772,2.0,0.0,62.0332230756,0.0566000007093,37.7893633907,0.947326830388,715.730588728,1.0,0.0,3739.85802912,0.00373985802912,667.656588641,0.588694365349,0.358620497135,0.588694365349,0.0,0.0,1095.99332682,667.656588641,1095.99332682,0.0,0.0,0.00109599332682,0.588495910168,1.0,6.90428276009,2.0,2.0,2.0,0.0,79.8221136729,62.4581448237,58.4025608699,0.584025608699,1.0,10.5,3256.05047393,99.8225864662,1763.64991546,0.947314862484,1763.64991546,1.0,0.0,0.0,0.0,55.8658329646,1.0,76.9444446564,1.0,0.0,46.0500005086,55.125,1.0,76.7500019073,0.0,1.0,110.990834554,0.0,1201.66003418,0.000224278536145,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.378565259912,168493.0,1798.21640168,55.1289403155,974.009534004,0.523172824534,974.009534004,0.378746107031,1.0,1.0,1.0,0.0,1861.73571777,1861.73571777,1861.73571777,0.0,0.0,1095.99332682,1861.73571777
2016-12-18T14:00:00.000Z,0.0,0.0289369463596,0.793119014642,0.534548079443,48.8935003281,0.0410822401349,74.3824996948,0.0,36.799999555,1.0,79.263888677,0.0,0.0,0.0,47.433333079,37.5708330472,1.0,79.0555547078,0.0,0.0,74.3824996948,79.4760761261,2.0,0.0,117.080249468,68.1867491404,42.5052083333,0.454709596621,820.208333333,0.0,0.447067063318,0.0,1.0,13.6553035577,78.7730000814,9.28800074259,1052.91644796,78.6319993337,78.524134318,68.2099984487,68.1417516073,9.52199935913,2142.66615804,52.6640001933,52.524520874,41.8924999237,41.7953643799,41.7688293457,1.0,0.0,99.9981231689,1.0,0.0,0.141000747681,80.3870004018,100.0,7.74900035063,36.73949941,1.27349980672,5.90630316734,40.619000117,35.0,62.0833326976,436.750002543,0.447067063318,36.73949941,0.690017006284,69.0017004013,2.0,1.0,1.0,966.023808797,966.023808797,0.0,0.430493760899,0.0,1.0,13.2830398877,76.8215001424,8.23000166151,2832.39546712,76.8965002696,76.7288208008,68.1634998322,67.8131052653,9.51799901326,1982.99993896,52.4689998627,52.4079284668,41.8724997838,42.4127756755,41.7688293457,1.0,0.0,99.9981155396,1.0,0.0,-0.0750001271566,100.0,7.30719649792,35.0240004857,0.716499964396,5.97584338983,41.1559998194,224.0,57.5833333333,383.458333333,0.430493760899,35.0240004857,0.628128909156,62.8128916423,2.0,1.0,1.0,879.380472819,879.380472819,820.208333333,0.450423246312,2.0,0.0,4224.03653971,0.0,31.060690403,3.23870732387,6.61979166667,4224.03653971,0.0661135831601,126.755832672,126.755832672,78.2356688182,2.0,52.7628199259,42.5420811971,41.8544521332,1.0,1981.94647313,1176.58642629,0.0,0.0,0.0,11.7320629756,1.0,0.0,27.493332386,56.4779354731,1.0,78.801366806,0.0,1.0,1.0,0.0,24.7033327421,1.0,76.6726175944,0.0,1.0,0.0288018314934,52.1966651281,76.4617754618,52.1966651281,2.0,0.0,60.7616573421,0.0566000007093,36.0712775227,0.948387530896,712.543640474,1.0,0.0,3663.19789311,0.00366319789311,637.301715029,0.595145449389,0.353309267889,0.595145449389,0.0,0.0,1073.52750142,637.301715029,1073.52750142,0.0,0.0,0.00107352750142,0.586410629253,1.0,5.50804757056,2.0,2.0,2.0,0.0,74.5257275899,61.5856774648,56.4779354731,0.564779354731,1.0,11.6666666667,3158.53289942,96.8329348647,1710.82921645,0.948454717279,1710.82921645,1.0,0.0,0.0,0.0,63.5074996948,1.0,78.2638899485,1.0,0.0,46.8583342234,63.2483332952,1.0,78.0972239176,0.0,1.0,126.755832672,0.0,1570.9699707,0.00021408175724,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.372510422957,168493.0,1808.67577408,55.4495992286,979.674885755,0.543115150161,979.674885755,0.381687794087,1.0,1.0,1.0,0.0,1803.80695597,1803.80695597,1803.80695597,0.0,0.0,1073.52750142,1803.80695597
2016-12-18T15:00:00.000Z,0.0,0.0300844509887,0.786388730382,0.550680318724,50.2592509588,0.0418358712445,85.5425008138,0.0,42.3299997648,1.0,83.1666653951,0.0,0.0,0.0,49.8083333969,43.1999998093,1.0,83.0138893127,0.0,0.0,85.5425008138,83.426685969,2.0,0.0,119.226750374,68.9674994151,42.5520833333,0.467477271393,953.333312988,0.0,0.469993017447,0.0,1.0,14.0686612924,80.2985006968,9.16800181071,1125.4164683,80.1305001577,80.0665868123,68.9854990641,68.923962911,,2371.33276367,52.4869998296,52.3525314331,41.5249999364,41.4886652629,41.7688293457,1.0,0.0,99.9981231689,1.0,0.0,0.168000539144,81.2270005544,100.0,8.20777217547,38.60100015,1.22249984741,5.86088907719,40.3070001602,35.0,69.5833336512,511.324994405,0.469993017447,38.6055002213,0.772271604992,77.2271601359,2.0,1.0,1.0,1081.18024699,1081.18024699,0.0,0.451611065824,0.0,1.0,13.6275047461,78.1114997864,9.07740097046,3025.87123617,78.1925004323,78.0284118652,68.949499766,68.591913859,,2178.99989827,52.2814998627,52.2185821533,41.5815000534,42.0866063436,41.7688293457,1.0,0.0,99.9981155396,1.0,0.0,-0.0810006459554,100.0,7.68470819791,36.593000412,0.71050008138,5.94279658794,40.8904997508,224.0,63.6666663488,442.008326213,0.451611065824,36.6110003789,0.693416817075,69.3416817983,2.0,1.0,1.0,970.783543905,970.783543905,953.333312988,0.464633510803,2.0,0.0,4740.37239583,0.0,35.9134723345,3.38551135858,7.15625,4740.37239583,0.0832325260689,178.590001424,178.590001424,87.9392264684,2.0,52.5591125488,42.2191797892,41.8514041901,1.0,2360.95282117,1215.40861566,0.0,0.0,0.0,13.150206248,1.0,0.0,32.0141663551,55.8352928162,1.0,83.2020524343,0.0,1.0,1.0,0.0,29.3374991417,1.0,81.5714263916,0.0,1.0,0.0300123980099,61.3516658147,81.2276585897,61.3516658147,2.0,0.0,72.3810699561,0.0566000007093,37.2614714054,0.949970354811,707.808909672,1.0,0.0,4363.70886778,0.00436370886778,658.329875238,0.627081940158,0.322819154183,0.627081940158,0.0,0.0,1278.81747437,658.329875238,1278.81747437,0.0,0.0,0.00127881747437,0.619676018755,1.0,8.23765476144,2.0,2.0,2.0,0.0,77.3956724803,60.2180147171,55.8352928162,0.558352928162,1.0,11.0833333333,3576.36143684,109.642541362,1937.1473496,0.949901094341,1937.1473496,1.0,0.0,0.0,0.0,89.5658334096,1.0,88.1944449743,1.0,0.0,52.8166675568,89.0241661072,1.0,88.0277795792,0.0,1.0,178.590001424,0.0,1547.30993652,0.00022114551587,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.339845017661,168493.0,2092.25391605,64.1434151947,1133.27587263,0.555714046132,1133.27587263,0.347632713465,1.0,1.0,1.0,0.0,2039.31478882,2039.31478882,2039.31478882,0.0,0.0,1278.81747437,2039.31478882
2016-12-18T16:00:00.000Z,0.0,0.0286368076855,0.78846640585,0.553657472171,49.8085006078,0.0402096784576,83.1016661326,0.0,40.9866666794,1.0,82.3888893127,0.0,0.0,0.0,49.3333333333,42.1149999301,1.0,82.2222226461,0.0,0.0,83.1016661326,82.6601587931,2.0,0.0,117.794250488,67.9857498805,42.40625,0.452759154573,930.849995931,0.0,0.456353374199,0.0,1.0,13.8208882809,79.2965011597,9.11400095622,1100.41646322,79.1570002238,79.0283253988,68.0254999797,67.9430236816,9.90000152588,2425.66616821,52.6909999847,52.5563735962,42.0439999898,41.9729029338,41.7688293457,1.0,0.0,99.9981231689,1.0,0.0,0.139500935872,79.7749996185,100.0,7.89491931597,37.113000234,1.26749992371,5.92596904437,40.7765000661,35.0,68.2583319346,495.775001526,0.456353374199,37.113000234,0.768615377517,76.8615376155,2.0,1.0,1.0,1076.06152852,1076.06152852,0.0,0.441657580203,0.0,1.0,13.4039048354,77.2444985708,8.88075065613,2972.627889,77.274500529,77.0974884033,67.9459997813,67.6083526611,9.69800186157,2217.99990845,52.5170001984,52.4480895996,41.9744997025,42.4517110189,41.7688293457,1.0,0.0,99.9981155396,1.0,0.0,-0.0255018870036,100.0,7.41488321622,35.2955007553,0.735999743144,5.98902157942,41.2384999593,224.0,62.8750003179,435.074999491,0.441657580203,35.3000008265,0.696363685245,69.6363681157,2.0,1.0,1.0,974.909159342,974.909159342,930.849995931,0.448889093522,2.0,0.0,4851.80769857,0.0,33.2579283281,2.18618926406,4.265625,4851.80769857,0.0828493150146,179.612501462,179.612501462,88.066769282,2.0,52.7874950062,42.6178741455,41.8100350698,1.0,2312.09781189,1296.42582654,0.0,0.0,0.0,12.1825437546,1.0,0.0,30.7899991671,55.8429562251,1.0,81.9006818136,0.0,1.0,1.0,0.0,28.0858329137,1.0,80.2499974569,0.0,1.0,0.0284490496882,58.8758328756,79.995566686,58.8758328756,2.0,0.0,70.8832942222,0.0566000007093,39.7452619985,0.950678524306,705.697127506,1.0,0.0,4273.41098663,0.00427341098663,702.213100714,0.60913702119,0.34155171209,0.60913702119,0.0,0.0,1252.3550059,702.213100714,1252.3550059,0.0,0.0,0.0012523550059,0.600349163016,1.0,5.78023481731,2.0,2.0,2.0,0.0,80.4682941437,59.5825449626,55.8429562251,0.558429562251,1.0,10.5,3608.52363843,110.628556221,1954.56810661,0.95068873328,1954.56810661,1.0,0.0,0.0,0.0,89.810833772,1.0,88.0138899485,1.0,0.0,52.7166678111,89.8016670545,1.0,87.8611132304,0.0,1.0,179.612501462,0.0,1605.41003418,0.000235886725255,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.359267655262,168493.0,2123.55594995,65.1030594049,1150.23071712,0.55946445649,1150.23071712,0.368518734473,1.0,1.0,1.0,0.0,2055.94958496,2055.94958496,2055.94958496,0.0,0.0,1252.3550059,2055.94958496
2016-12-18T17:00:00.000Z,0.0,0.0302606680343,0.788661514266,0.581633342229,51.7757492065,0.0421006711576,99.6858317057,0.0,49.3174994787,1.0,87.9444446564,0.0,0.0,0.0,52.6666669846,50.4024995168,1.0,87.7777779897,0.0,0.0,99.6858317057,88.2038129171,2.0,0.0,121.230749448,69.4550002416,42.578125,0.477758342276,1131.125,0.0,0.486826792382,0.0,1.0,14.4868533611,81.6469987233,,1189.9997762,81.5074996948,81.3947906494,69.4804999034,69.409673055,,2727.33272298,52.6820001602,52.5544662476,41.7679999669,41.7730992635,41.7688293457,1.0,0.0,99.9981231689,1.0,0.0,0.139499028524,80.7950000763,100.0,8.58541591962,39.7394997279,1.17000007629,5.90143736204,40.5979998906,35.0,78.8166662852,603.783335368,0.486826792382,39.7394997279,0.885884995233,88.588499705,2.0,1.0,1.0,1240.23899333,1240.23899333,0.0,0.477543023351,0.0,1.0,14.0082287788,79.4134991964,9.87599817912,3236.21986898,79.4464995066,79.2711334229,69.4295005798,69.0664672852,,2453.24991862,52.4975004196,52.4359792074,41.6969995499,42.0770467122,41.7688293457,1.0,0.0,99.9981155396,1.0,0.0,-0.033000310262,100.0,8.05549780528,37.7494999568,0.726999282837,5.95273093383,40.970000267,224.0,72.9166660309,527.341662089,0.477543023351,37.7494999568,0.78859938122,78.8599370321,2.0,1.0,1.0,1104.03913371,1104.03913371,1131.125,0.477717382187,2.0,0.0,5455.0748291,0.0,38.7076320648,2.51434522867,4.73697916667,5455.0748291,0.101593718571,240.450833639,240.450833639,100.0,2.0,52.7292912801,42.3134384155,41.7688293457,1.0,2848.42658373,1311.37027695,0.0,0.0,0.0,13.8503036499,1.0,0.0,37.102499644,55.6301962535,1.0,87.7910931905,0.0,1.0,1.0,0.0,34.5416660309,1.0,86.6071414948,0.0,1.0,0.0302605849638,71.6441663106,86.3939545949,71.6441663106,2.0,0.0,87.3258296283,0.0566000007093,40.2034224924,0.951687973729,702.697336974,1.0,0.0,5264.69831637,0.00526469831637,710.307808985,0.651664347712,0.300015896852,0.651664347712,0.0,0.0,1542.85916138,710.307808985,1542.85916138,0.0,0.0,0.00154285916138,0.651078139742,1.0,9.36687011288,2.0,2.0,2.0,0.0,83.5766366323,58.6326061885,55.6301962535,0.556301962535,1.0,10.5,4159.79686068,127.529252121,2253.16697036,0.951680244564,2253.16697036,1.0,0.0,0.0,0.0,120.407499949,1.0,100.0,1.0,0.0,59.9166679382,120.043333054,1.0,99.8611132304,0.0,1.0,240.450833639,0.0,1606.31994629,0.000238605891594,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.315248633736,168493.0,2542.89450978,77.9589595154,1377.36675863,0.581764578901,1377.36675863,0.31526518285,1.0,1.0,1.0,0.0,2367.5672404,2367.5672404,2367.5672404,0.0,0.0,1542.85916138,2367.5672404
2016-12-18T18:00:00.000Z,0.0,0.0297211176063,0.781014753986,0.567455499091,51.2320016225,0.0413864435642,93.9833329519,0.0,46.7050002416,1.0,86.1944433848,0.0,0.0,0.0,51.6083335876,47.3308331172,1.0,86.0,0.0,0.0,93.9833329519,86.4346300761,2.0,0.0,120.126751264,68.8947496414,43.2083333333,0.466301933199,1058.47501119,0.0,0.481095815808,0.0,1.0,14.3031386534,81.035001119,,1154.16644287,80.8835010529,80.7894999186,68.931500117,68.8725407918,,2676.99945068,52.4570000966,52.3366012573,41.6824995677,41.6700159709,41.7688293457,1.0,0.0,99.9981231689,1.0,0.0,0.151500066121,81.2990004222,100.0,8.41467674573,39.2010014852,1.18800036112,5.8884619077,40.4944992065,35.0,76.5333340963,578.758336385,0.481095815808,39.2010014852,0.858925229027,85.8925234477,2.0,1.0,1.0,1202.49532064,1202.49532064,0.0,0.458695725232,0.0,1.0,13.7241965135,78.4460004171,9.59072875977,3151.10557048,78.4865004222,78.3165715535,68.8579991659,68.5038909912,,2369.24987793,52.27399985,52.2153905233,41.6999998093,42.1332168579,41.7688293457,1.0,0.0,99.9981155396,1.0,0.0,-0.0405000050863,100.0,7.76741079489,36.7910003662,0.689499855042,5.9567857186,41.0060002009,224.0,67.8249991735,479.716667175,0.458695725232,36.7865006129,0.746242334275,74.6242326101,2.0,1.0,1.0,1044.73926799,1044.73926799,1058.47501119,0.465984758868,2.0,0.0,5313.88460286,0.0,40.9308786392,4.11606043577,7.78125,5311.55086263,0.0983686940442,223.643332163,223.643332163,97.1964200338,2.0,52.5274810791,42.280321757,41.7688293457,1.0,2665.11280629,1328.20908338,0.0,0.0,0.583333333333,14.1162214279,1.0,0.0,35.0216662089,54.8152786891,1.0,86.0159784953,0.0,1.0,1.0,0.0,32.44333299,1.0,84.7380949656,0.0,1.0,0.0297091348659,67.4650007884,84.3789081573,67.4650007884,2.0,0.0,81.7058751633,0.0566000007093,40.7196593333,0.952903737449,699.095316398,1.0,0.0,4925.88258526,0.00492588258526,719.428601113,0.635950709174,0.316937994711,0.635950709174,0.0,0.0,1443.56668091,719.428601113,1443.56668091,0.0,0.0,0.00144356668091,0.635430579384,1.0,8.7269236778,2.0,2.0,2.0,0.0,86.0251204173,57.4340063731,54.8152786891,0.548152786891,1.0,11.0833333333,3993.32188967,122.425534497,2162.99528202,0.952888703885,2162.99528202,1.0,0.0,0.0,0.0,112.894166311,1.0,97.611111323,1.0,0.0,58.4333346685,110.749166489,1.0,97.4027798971,0.0,1.0,223.643332163,0.0,1549.2199707,0.000241669739,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.332607568354,168493.0,2380.4547446,72.9789514855,1289.38075214,0.568025443204,1289.38075214,0.333139945599,1.0,1.0,1.0,0.0,2269.93485514,2269.93485514,2269.93485514,0.0,0.0,1443.56668091,2269.93485514
2016-12-18T19:00:00.000Z,0.0,0.0285364068569,0.768851349893,0.537694808457,49.81975015,0.0399001954146,81.1016661326,0.0,40.2116670609,1.0,82.2222220103,0.0,0.0,0.0,49.2333335876,40.953332901,1.0,82.0555553436,0.0,0.0,81.1016661326,82.4649327596,2.0,0.0,117.530250231,67.7105000814,43.5885416667,0.444310108625,903.10832723,0.0,0.451311082101,0.0,1.0,13.7725423972,79.2574996948,,1081.2497762,79.0820000966,79.0009892782,67.7539997101,67.7074788411,,2469.66617839,52.1824995677,52.061416626,41.6344998678,41.5739313761,41.7688293457,1.0,0.0,99.9981231689,1.0,0.0,0.175499598185,88.2335001628,100.0,7.89381206036,37.4475002289,1.20599937439,5.87873033683,40.4285004934,35.0,67.9333343506,489.833333333,0.451311082101,37.4475002289,0.775272681827,77.5272674561,2.0,1.0,1.0,1085.38175456,1085.38175456,0.0,0.432927814204,0.0,1.0,13.2806227207,76.8575007121,9.22949981689,2962.12921143,76.8965002696,76.7384058634,67.6670004527,67.335995992,,2226.49993896,51.9994990031,51.9431711833,41.7089996338,42.187461853,41.7688293457,1.0,0.0,99.9981155396,1.0,0.0,-0.0389995574951,100.0,7.31998491287,35.1875006358,0.680499394735,5.96063780785,41.0285002391,224.0,60.4750000636,413.274998983,0.432927814204,35.1875006358,0.681853724888,68.1853707631,2.0,1.0,1.0,954.595214844,954.595214844,903.10832723,0.444286208525,2.0,0.0,4880.39571126,0.0,37.6776558558,3.96692101161,7.68489583333,4880.39571126,0.0812633652093,165.212501526,165.212501526,87.5692596436,2.0,52.267461141,42.2707722982,41.7688293457,1.0,2229.14957125,1351.5939376,0.0,0.0,0.0,13.6384795507,1.0,0.0,30.3858326276,54.1155201594,1.0,81.8835589091,0.0,1.0,1.0,0.0,27.6174993515,1.0,80.1845226288,0.0,1.0,0.0285361473948,58.0033318202,79.8541316986,58.0033318202,2.0,0.0,68.340302954,0.0566000007093,41.4365820749,0.954207538868,695.248666662,1.0,0.0,4120.09916692,0.00412009916692,732.095080488,0.594027855184,0.360175224752,0.594027855184,0.0,0.0,1207.42583211,732.095080488,1207.42583211,0.0,0.0,0.00120742583211,0.593985671798,1.0,6.47419776705,2.0,2.0,2.0,0.0,89.3573519389,56.0495204926,54.1155201594,0.541155201594,1.0,11.0833333333,3580.74350884,109.776885029,1939.5209126,0.954203079936,1939.5209126,1.0,0.0,0.0,0.0,83.1825008392,1.0,87.7222226461,1.0,0.0,52.5083344777,82.0299994151,1.0,87.5138893127,0.0,1.0,165.212501526,0.0,1263.77001953,0.000245924650133,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.37746181324,168493.0,2017.97176616,61.8661051869,1093.04071399,0.53775280741,1093.04071399,0.377503816633,1.0,1.0,1.0,0.0,2032.60810343,2032.60810343,2032.60810343,0.0,0.0,1207.42583211,2032.60810343
2016-12-18T20:00:00.000Z,0.0,0.0275369335956,0.768151114101,0.528663852362,48.8500003815,0.0385911060326,74.7141666412,0.0,36.904999733,1.0,80.0138899485,0.0,0.0,0.0,47.9083334605,37.8091672262,1.0,79.8472220103,0.0,0.0,74.7141666412,80.2774499257,2.0,0.0,115.467750231,66.61774985,42.8463541667,0.427190691957,827.108332316,0.0,0.435038340774,0.0,1.0,13.3616022269,77.8100001017,,1042.91648356,77.5925000509,77.5392786662,66.6544996897,66.6097056071,,2354.33284505,52.0849994024,51.9690475464,41.7379995982,41.6515655518,41.7688293457,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,88.0909996033,100.0,7.46949096521,35.8545004527,1.21199925741,5.89211126169,40.5260003408,35.0,62.5833333333,441.54166921,0.435038340774,35.8545004527,0.725021791004,72.5021775564,2.0,1.0,1.0,1015.03050741,1015.03050741,0.0,0.419268738996,0.0,1.0,12.970000267,75.7084999084,9.16950035095,2867.26605225,75.7505003611,75.6074930827,66.5810000102,66.2561264038,,2172.99989827,51.9079999924,51.8539174398,41.7509991328,42.2200139364,41.7688293457,1.0,0.0,99.9981155396,1.0,0.0,-0.0420004526774,100.0,7.006726861,33.9995012283,0.701498667399,5.96327340603,41.0495004654,224.0,57.7666660945,385.566665649,0.419268738996,33.9995012283,0.656881154378,65.6881160736,2.0,1.0,1.0,919.63361613,919.63361613,827.108332316,0.427200696091,2.0,0.0,4711.78434245,0.0,35.4159074263,3.50851591428,6.72395833333,4711.78434245,0.0752182608165,145.655829112,145.655829112,84.0137621562,2.0,52.1960338246,42.3361400257,41.7688293457,1.0,2032.28619501,1383.06952566,0.0,0.0,0.0,13.6812054316,1.0,0.0,28.0883324941,52.9732942581,1.0,79.6689472198,0.0,1.0,1.0,0.0,25.227499485,1.0,77.607140859,0.0,1.0,0.0275386189855,53.3158321381,77.4153588613,53.3158321381,2.0,0.0,62.3049507523,0.0566000007093,42.4015470334,0.955465593767,691.55041905,1.0,0.0,3756.23994325,0.00375623994325,749.143931132,0.568545865675,0.386923093157,0.568545865675,0.0,0.0,1100.79416911,749.143931132,1100.79416911,0.0,0.0,0.00110079416911,0.568566277623,1.0,4.3667124912,2.0,2.0,2.0,0.0,90.7580242157,54.6083084742,52.9732942581,0.529732942581,1.0,10.5,3415.35572066,104.706497786,1849.93810024,0.955468958832,1849.93810024,1.0,0.0,0.0,0.0,73.4824988047,1.0,84.0833365122,1.0,0.0,50.3500000636,72.1733334859,1.0,83.9166666667,0.0,1.0,145.655829112,0.0,1132.84997559,0.000251651683058,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.40495621504,168493.0,1889.85113317,57.9382382611,1023.6437727,0.528698689753,1023.6437727,0.404950925347,1.0,1.0,1.0,0.0,1936.15719604,1936.15719604,1936.15719604,0.0,0.0,1100.79416911,1936.15719604
2016-12-18T21:00:00.000Z,0.0,0.0266971366501,0.771751947433,0.51947818839,47.8007507324,0.0377159294414,68.066666921,0.0,33.681666851,1.0,77.625,0.0,0.0,0.0,46.4583339691,34.3666669528,1.0,77.4305566152,0.0,0.0,68.066666921,78.0424790816,2.0,0.0,113.09700044,65.2962497075,42.6171875,0.414204582749,747.083333333,0.0,0.417221778867,0.0,1.0,12.9252801736,76.2304992676,,1001.66646322,75.9965000153,75.9777450562,65.3344987233,65.3017857869,,2219.33284505,51.9229996999,51.7957789103,41.5865001678,41.4721247355,41.7688293457,1.0,0.0,99.9981231689,1.0,0.0,0.233999252319,86.4035002391,100.0,7.05770055453,34.4130001068,1.24650001526,5.86757961909,40.3369998932,35.0,58.316666921,399.375,0.417221778867,34.4099998474,0.683051619757,68.3051624298,2.0,1.0,1.0,956.27226766,956.27226766,0.0,0.399164760264,0.0,1.0,12.5530168215,74.1424999237,8.94300015767,2757.02992757,74.2010008494,74.063835144,65.2580006917,64.9479166667,9.96800231934,2065.9998881,51.7295004527,51.6811472575,41.6204999288,42.1555582682,41.7688293457,1.0,0.0,99.9981155396,1.0,0.0,-0.0585009256999,100.0,6.60251605511,32.58350118,0.65950012207,5.95050076644,40.9579995473,224.0,54.1166667938,347.708335876,0.399164760264,32.5805009206,0.621598303659,62.1598300934,2.0,1.0,1.0,870.237625122,870.237625122,747.083333333,0.413814353569,2.0,0.0,4413.65144857,0.0,34.4968233109,4.08418305715,7.34375,4413.65144857,0.0708970775274,128.242500941,128.242500941,80.4647865295,2.0,52.0188369751,42.2121785482,41.7688293457,1.0,1830.4780869,1355.43609655,0.0,0.0,0.0,13.8480526606,1.0,0.0,25.5333329837,51.4864460627,1.0,77.0148379008,0.0,1.0,1.0,0.0,22.6191660563,1.0,74.6130943298,0.0,1.0,0.0266579502003,48.1524991989,74.3250776927,48.1524991989,2.0,0.0,56.1180051008,0.0566000007093,41.5543733216,0.956770974518,687.728253977,1.0,0.0,3383.24145593,0.00338324145593,734.176197895,0.549707470856,0.407048493983,0.549707470856,0.0,0.0,991.484176636,734.176197895,991.484176636,0.0,0.0,0.000991484176636,0.54927808543,1.0,3.05924427722,2.0,2.0,2.0,0.0,90.9645951589,52.9556846619,51.4864460627,0.514864460627,1.0,9.91666666667,3185.91418346,97.6723784224,1725.66037453,0.956755964839,1725.66037453,1.0,0.0,0.0,0.0,64.6666669846,1.0,80.5972232819,1.0,0.0,48.2500009537,63.5758333206,1.0,80.4166679382,0.0,1.0,128.242500941,0.0,1098.54003906,0.000246623737019,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.425446518174,168493.0,1730.69051246,53.0587608236,937.433925065,0.519740449909,937.433925065,0.426135386214,1.0,1.0,1.0,0.0,1803.65781657,1803.65781657,1803.65781657,0.0,0.0,991.484176636,1803.65781657
2016-12-18T22:00:00.000Z,0.0,0.0230883842027,0.780554672004,0.510781690507,46.6652507782,0.0366791845969,59.9949995677,0.0,29.7166666985,1.0,74.5277773539,0.0,0.0,0.0,44.5999991099,30.2891666094,1.0,74.3472188314,0.0,0.0,59.9949995677,74.7938963572,2.0,0.0,110.973000844,64.3077500661,42.5,0.399102281172,652.800003052,0.0,0.400567279413,0.0,1.0,12.5312611262,74.7529996236,,947.499806722,74.5430011749,74.5160420736,64.3460000356,64.3087844849,9.95400047302,2053.6662089,51.8344999949,51.711054484,41.6945002874,41.5472081502,41.7688293457,1.0,0.0,99.9981231689,1.0,0.0,0.20999844869,84.4189999898,100.0,6.65212527911,32.8485008876,1.26449966431,5.87913584709,40.4300006231,35.0,53.3666664759,347.450002035,0.400567279413,32.8485008876,0.619602181571,61.9510208766,2.0,1.0,1.0,867.443054199,867.443054199,0.0,0.381528357011,0.0,1.0,12.2073434194,72.793999354,8.59049924215,2612.67297363,72.8599993388,72.7207972209,64.2695000966,63.961807251,9.87542779105,1931.24993896,51.6394996643,51.594446818,41.6924994787,42.2512842814,41.7688293457,1.0,0.0,99.9981155396,1.0,0.0,-0.0659999847412,100.0,6.24974675973,31.1674998601,0.680500030518,5.95759665966,41.0119994481,224.0,49.616666158,305.350001017,0.381528357011,31.1674998601,0.571703872681,57.1449133555,2.0,1.0,1.0,800.385421753,800.385421753,652.800003052,0.399107038331,2.0,0.0,4072.9280599,0.0,31.7449975014,3.64597296715,6.5859375,4072.9280599,0.0633006060339,103.535002391,103.535002391,75.1178957621,2.0,51.9486134847,42.309618632,41.7688293457,1.0,1576.83019125,1314.38767645,0.0,0.0,0.0,13.7619479497,1.0,0.0,20.356666247,50.5840520859,1.0,71.3241984049,0.5,1.0,1.0,0.0,17.4083331426,1.0,68.2678578695,0.0,1.0,0.0230892670375,37.7649990718,68.0724423726,37.7649990718,2.0,0.0,48.3417776749,0.0566000007093,40.2959286206,0.957428373883,685.808819613,0.5,0.5,2914.42837267,0.00291442837267,711.942192855,0.52216798672,0.435260036615,0.520615779508,0.523717282289,0.0,854.095001221,711.942192855,425.378336589,428.716664632,0.0,0.000854095001221,0.522218917807,1.0,1.05386944282,2.0,2.0,2.0,0.5,91.2322762807,52.0488386154,50.5840520859,0.505840520859,1.0,10.5,2891.2178677,88.6377062955,1566.03719408,0.957428023335,1566.03719408,1.0,0.0,0.0,0.0,52.0608336131,1.0,75.2361138662,1.0,0.0,45.0333334605,51.4741668701,1.0,75.0555559794,0.0,1.0,103.535002391,0.0,866.760009766,0.000239154912196,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.454613846688,168493.0,1542.45468346,47.2879082321,835.475399991,0.510784522733,835.475399991,0.454604863731,1.0,1.0,1.0,0.0,1635.67093913,1635.67093913,817.067698161,818.603240967,0.0,854.095001221,1635.67093913
2016-12-18T23:00:00.000Z,0.0,0.0211192568255,0.794811359905,0.507794977426,45.8410000801,0.036521416543,54.4058332443,0.0,26.9766667684,1.0,72.1805540721,0.0,0.0,0.0,43.1833337148,27.4641666412,1.0,71.9722220103,0.0,0.0,54.4058332443,72.4367516836,2.0,0.0,109.675500552,63.8345004718,42.4583333333,0.393468207501,586.341664632,0.0,0.394669575618,0.0,1.0,12.2967832883,73.8620001475,9.76139907837,907.916468302,73.6775004069,73.6513468424,63.8720010122,63.8319625854,9.84199990167,1926.99957275,51.5420001348,51.4078445435,41.6359999975,41.4492162069,41.7688293457,1.0,0.0,99.9981231689,1.0,0.0,0.184499740601,80.7244993846,100.0,6.43528600534,32.0415004094,1.34099992116,5.86149728298,40.2950000763,35.0,49.8750003179,313.866671244,0.394669575618,32.0415004094,0.568040589832,56.8040590286,2.0,1.0,1.0,795.256825765,795.256825765,0.0,0.370942315232,0.0,1.0,11.9740742842,71.922498703,8.19900035858,2496.8125,71.9960002899,71.8575998942,63.7969999313,63.4929911296,9.65899944305,1823.99994914,51.33649985,51.29225413,41.6775004069,42.2589416504,41.7688293457,1.0,0.0,99.9981155396,1.0,0.0,-0.0735015869141,100.0,6.02337082227,30.318499883,0.722499847412,5.95070346196,40.9550005595,224.0,45.5916662216,272.475001017,0.370942315232,30.318499883,0.524588205247,52.4588206609,2.0,1.0,1.0,734.423487345,734.423487345,586.341664632,0.393573705253,2.0,0.0,3811.55112712,0.0,30.1678922971,3.73898216089,6.65625,3811.55112712,0.060035478318,89.4891675313,89.4891675313,71.4540653229,2.0,51.6588668823,42.2752253215,41.7688293457,1.0,1406.22132127,1229.08039727,0.0,0.0,0.0,13.8337739309,1.0,0.0,17.1674997012,50.0382270813,1.0,67.2945200602,1.0,1.0,1.0,0.0,14.3041663965,1.0,63.8511889776,0.0,1.0,0.0211144163956,31.471666495,63.6273031235,31.471666495,2.0,0.0,43.1113247651,0.0566000007093,37.6806149698,0.957878641913,684.496443193,0.0,1.0,2599.09490552,0.00259909490552,665.735238474,0.511132884698,0.446745757215,0.0,0.511132884698,0.0,761.684173584,665.735238474,0.0,761.684173584,0.0,0.000761684173584,0.511239762108,1.0,0.505081547084,2.0,2.0,2.0,1.0,92.378607432,51.3882827759,50.0382270813,0.500382270813,1.0,10.5,2635.30171854,80.791939735,1427.41941206,0.957878641913,1427.41941206,1.0,0.0,0.0,0.0,45.0483338038,1.0,71.5833346049,1.0,0.0,42.8416674932,44.4408330917,1.0,71.4027779897,0.0,1.0,89.4891675313,0.0,811.150024414,0.000223633118111,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.46639076984,168493.0,1397.08075453,42.8310972254,756.733157043,0.507810474368,756.733157043,0.466291040225,1.0,1.0,1.0,0.0,1490.18816121,1490.18816121,0.0,1490.18816121,0.0,761.684173584,1490.18816121
