timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-19T00:00:00.000Z,0.0,0.0165598214321,0.797894827621,0.507543880042,45.2537506421,0.0352798390178,51.6025002797,0.0,25.6333333651,1.0,71.0277786255,0.0,0.0,0.0,42.4750000636,25.9825002352,1.0,70.7916673024,0.0,0.0,51.6025002797,71.2258911133,2.0,0.0,107.961750666,62.7080000242,42.4895833333,0.379649203307,555.533325195,0.0,0.378404319306,0.0,1.0,11.9958301385,72.7084992727,9.77550125122,880.833175659,72.5135008494,72.4986419678,62.7379995982,62.7075322469,9.71228572301,1895.66626994,51.6965001424,51.5594507853,41.7845001221,41.5790227254,41.7688293457,1.0,0.0,99.9981231689,1.0,0.0,0.194998423258,80.0929997762,100.0,6.11973547935,30.7290007273,1.37700017293,5.87609465917,40.4074999491,35.0,47.8666667938,296.016662598,0.378404319306,30.7290007273,0.558798998878,55.879899025,2.0,1.0,1.0,782.318598429,782.318598429,0.0,0.360268453815,0.0,1.0,11.7021287282,70.8394991557,8.21849918365,2440.19460042,70.8964996338,70.7624613444,62.6780004501,62.3805948893,9.5953994751,1783.99996948,51.4984998703,51.4510040283,41.800500234,42.3591588338,41.7688293457,1.0,0.0,99.9981155396,1.0,0.0,-0.0540008544922,100.0,5.74230194092,29.0959993998,0.772000312805,5.95982678731,41.0284999212,224.0,44.1666669846,259.516662598,0.360268453815,29.0959993998,0.514479242961,51.4479239782,2.0,1.0,1.0,720.270940145,720.270940145,555.533325195,0.379759221692,2.0,0.0,3726.95379639,0.0,27.9226466815,3.02788434426,5.48958333333,3726.95379639,0.054166049029,79.2749989827,79.2749989827,68.7869656881,2.0,51.8157602946,42.3854090373,41.7688293457,1.0,1311.98815871,1276.34729721,0.0,0.0,0.0,14.5829919179,1.0,0.0,13.5049996376,48.1550076803,1.0,61.9463450114,1.0,1.0,1.0,0.0,10.7266664505,1.0,57.8869034449,0.0,1.0,0.0165786899221,24.2316659292,57.6630411148,24.2316659292,2.0,0.0,40.222365244,0.0566000007093,39.1297031346,0.958105175567,683.837078884,0.0,1.0,2424.92535693,0.00242492535693,691.337502549,0.485650170075,0.472457222916,0.0,0.485650170075,0.0,710.642486572,691.337502549,0.0,710.642486572,0.0,0.000710642486572,0.485765861968,1.0,0.0,2.0,2.0,2.0,1.0,82.5452035268,51.0368595123,48.1550076803,0.481550076803,1.0,10.5,2588.33545591,79.3520683787,1401.97998912,0.958107392991,1401.97998912,1.0,0.0,0.0,0.0,39.9758335749,1.0,68.8750025431,1.0,0.0,41.1750001907,39.2991663615,1.0,68.625,0.0,1.0,79.2749989827,0.0,739.140014648,0.000232233405154,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.493115100011,168493.0,1371.15046577,42.036137653,742.687935093,0.507549898586,742.687935093,0.492973675684,1.0,1.0,1.0,0.0,1463.28062948,1463.28062948,0.0,1463.28062948,0.0,710.642486572,1463.28062948
2016-12-19T01:00:00.000Z,0.0,0.015156383711,0.795695845812,0.507653424013,45.1195001602,0.0348473454293,51.6291666031,0.0,25.6066665649,1.0,70.9722226461,0.0,0.0,0.0,42.4583336512,26.0225000381,1.0,70.7638905843,0.0,0.0,51.6291666031,71.2345905304,2.0,0.0,107.447250048,62.3277498881,42.3984375,0.374483274451,554.858322144,0.0,0.379242149468,0.0,1.0,11.913642168,72.3695011139,9.80999978383,879.166493734,72.1714998881,72.156578064,62.3615001043,62.3253122965,9.88800112406,1879.66628011,51.6589997609,51.5225067139,41.6764993668,41.468943278,41.7688293457,1.0,0.0,99.9981231689,1.0,0.0,0.196501413981,80.8264986674,100.0,6.05255027612,30.4965003332,1.37699858348,5.86109189192,40.2995007833,35.0,47.9166666667,296.400001526,0.379242149468,30.4950005213,0.558310619536,55.9394903183,2.0,1.0,1.0,781.63486735,781.63486735,0.0,0.355519920339,0.0,1.0,11.6151059469,70.4884993235,8.2575006485,2439.06970215,70.5515003204,70.4155248006,62.2939996719,62.0004425049,9.79291014238,1778.74992879,51.4700005849,51.4191258748,41.6594994863,42.2557551066,41.7688293457,1.0,0.0,99.9981155396,1.0,0.0,-0.0630009969076,100.0,5.66764640808,28.8920008341,0.728500048319,5.94766231378,40.930999438,224.0,44.0916671753,258.458329519,0.355519920339,28.8920008341,0.519233725412,51.915242513,2.0,1.0,1.0,726.927215576,726.927215576,554.858322144,0.374502741832,2.0,0.0,3733.37154134,0.0,28.6117798487,3.22063708305,5.75520833333,3733.37154134,0.0545571634169,80.9016660055,80.9016660055,69.2427285512,2.0,51.7967834473,42.2688598633,41.7688293457,1.0,1310.51735309,1311.29372995,0.0,0.0,0.0,15.3611078262,1.0,0.0,12.5891662439,47.000392278,1.0,60.5022815069,1.0,1.0,1.0,0.0,9.86749966939,1.0,56.2916666667,0.0,1.0,0.0151512576555,22.4566655159,56.0610221227,22.4566655159,2.0,0.0,40.1772739217,0.0566000007093,40.2010757477,0.958457741782,682.811428486,0.0,1.0,2422.20689196,0.00242220689196,710.266347066,0.47908696051,0.479370781272,0.0,0.47908696051,0.0,709.845820109,710.266347066,0.0,709.845820109,0.0,0.000709845820109,0.479052344958,1.0,0.0,2.0,2.0,2.0,1.0,79.0041751862,50.4763336182,47.000392278,0.47000392278,1.0,9.91666666667,2621.81108304,80.3783496694,1420.11216718,0.958457741782,1420.11216718,1.0,0.0,0.0,0.0,40.7916663488,1.0,69.3333339691,1.0,0.0,41.4750010173,40.1099999746,1.0,69.1250019073,0.0,1.0,80.9016660055,0.0,734.039978027,0.000238591963748,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.500148061177,168493.0,1388.68264361,42.5736315748,752.184294016,0.50766191327,752.184294016,0.500177746499,1.0,1.0,1.0,0.0,1481.66382853,1481.66382853,0.0,1481.66382853,0.0,709.845820109,1481.66382853
2016-12-19T02:00:00.000Z,0.0,0.0129937725387,0.808137756093,0.507523756747,44.4332486788,0.0343316041114,47.4933334986,0.0,23.5558333397,1.0,69.1111100515,0.0,0.0,0.0,41.3333323797,23.9375,1.0,68.8888867696,0.0,0.0,47.4933334986,69.3165449663,2.0,0.0,106.010999044,61.5777503649,42.4583333333,0.367524378237,508.416664124,0.0,0.370296926684,0.0,1.0,11.6719123522,71.4035002391,9.61349868774,844.16649882,71.2159989675,71.2016042074,61.6025002797,61.5697657267,9.80999998613,1797.66626994,51.6064996719,51.4728190104,41.7769997915,41.5389353434,41.7688293457,1.0,0.0,99.9981231689,1.0,0.0,0.187501271566,78.2389996847,100.0,5.80595469475,29.438999176,1.44449901581,5.8659576575,40.3325007757,35.0,45.1916672389,272.549997965,0.370296926684,29.438999176,0.525812192644,52.5812196732,2.0,1.0,1.0,736.137069702,736.137069702,0.0,0.343960877852,0.0,1.0,11.3806281885,69.5299994151,8.03699970245,2355.08024089,69.5900001526,69.4462610881,61.5530004501,61.262453715,9.65600077311,1703.99995931,51.4160003662,51.3623886108,41.7599995931,42.380221049,41.7688293457,1.0,0.0,99.9981155396,1.0,0.0,-0.0600007375081,100.0,5.42465345065,27.8300005595,0.767499923706,5.9559747378,40.9924996694,224.0,41.5583333969,235.866666158,0.343960877852,27.8300005595,0.489804120745,48.9804124832,2.0,1.0,1.0,685.725769043,685.725769043,508.416664124,0.367527495796,2.0,0.0,3536.75547282,0.0,27.1494620641,2.8877620697,5.31770833333,3536.75547282,0.0517008826508,71.5299994151,71.5299994151,66.397963206,2.0,51.741742452,42.3529256185,41.7688293457,1.0,1191.5651606,1256.82878639,0.0,0.0,0.0,16.2893021901,1.0,0.0,10.2566665014,45.3131980896,1.0,56.3527380625,1.0,1.0,1.0,0.0,7.71833308538,1.0,51.6488087972,0.0,1.0,0.0129968419225,17.9749994278,51.5247262319,17.9749994278,2.0,0.0,36.5304890778,0.0566000007093,38.5313130761,0.958669004625,682.197484558,0.0,1.0,2202.34958159,0.00220234958159,680.765240164,0.466557768167,0.49211176437,0.0,0.466557768167,0.0,645.414993286,680.765240164,0.0,645.414993286,0.0,0.000645414993286,0.466496954362,1.0,0.0,2.0,2.0,2.0,1.0,70.3915487925,50.1232074102,45.3131980896,0.453131980896,1.0,10.5,2448.393947,75.0618021539,1326.18023345,0.958669532537,1326.18023345,1.0,0.0,0.0,0.0,36.1733334859,1.0,66.4861106873,1.0,0.0,39.7833347321,35.3566668828,1.0,66.3055566152,0.0,1.0,71.5299994151,0.0,659.989990234,0.000228681981306,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.513327844129,168493.0,1296.18750883,39.7379557572,702.084015181,0.507522686327,702.084015181,0.513328709066,1.0,1.0,1.0,0.0,1383.35493978,1383.35493978,0.0,1383.35493978,0.0,645.414993286,1383.35493978
2016-12-19T03:00:00.000Z,0.0,0.013283799115,0.807297398553,0.507621851065,44.5854984919,0.0350940832921,48.7941672007,0.0,24.1408332189,1.0,69.6388893127,0.0,0.0,0.0,41.6583334605,24.6750001907,1.0,69.4305559794,0.0,0.0,48.7941672007,69.9015458425,2.0,0.0,106.197748502,61.6122500102,42.4375,0.374635022483,521.133333842,0.0,0.367293404656,0.0,1.0,11.7045459747,71.5324999491,9.70349947611,852.083175659,71.3419996897,71.323677063,61.6385002136,61.5976994832,9.85999891493,1838.99958293,51.6544996897,51.5161336263,41.7545003891,41.5217539469,41.7688293457,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,79.3505001068,100.0,5.83798778057,29.5874993006,1.42650032043,5.86534949144,40.3280000687,35.0,45.9583330154,279.116666158,0.367293404656,29.5874993006,0.542974123274,54.2974122365,2.0,1.0,1.0,760.163772583,760.163772583,0.0,0.34501629777,0.0,1.0,11.413261652,69.6484991709,8.12549781799,2378.32733154,69.7114976247,69.5676600138,61.5859998067,61.2988103231,9.71449979146,1732.74996948,51.4625002543,51.4133885701,41.7480004628,42.3540522257,41.7688293457,1.0,0.0,99.9981155396,1.0,0.0,-0.062998453776,100.0,5.45769238472,27.9634971619,0.752500216166,5.95556926727,40.9955002467,224.0,42.2833331426,242.016666412,0.34501629777,27.9634971619,0.500941325596,50.1092656453,2.0,1.0,1.0,701.317855835,701.317855835,521.133333842,0.374802089721,2.0,0.0,3532.0880127,0.0,27.7908356984,3.12755686045,5.48958333333,3532.0880127,0.0538746294367,74.9408340454,74.9408340454,67.4301274618,2.0,51.7847620646,42.331914266,41.7688293457,1.0,1224.67062126,1237.51285536,0.0,0.0,0.0,16.6573638916,1.0,0.0,10.5141664346,44.981136322,1.0,56.849313736,1.0,1.0,1.0,0.0,7.96416652203,1.0,52.1011899312,0.0,1.0,0.0132922464735,18.4783325195,52.0143047969,18.4783325195,2.0,0.0,37.5454219651,0.0566000007093,37.939133621,0.958739633978,681.992297006,0.0,1.0,2263.53784039,0.00226353784039,670.302705752,0.476870079708,0.481870670963,0.0,0.476870079708,0.0,663.346669515,670.302705752,0.0,663.346669515,0.0,0.000663346669515,0.477122863134,1.0,0.0556889158102,2.0,2.0,2.0,1.0,68.3227335612,50.0031560262,44.981136322,0.44981136322,1.0,10.5,2462.18347662,75.4845555861,1333.64937527,0.958740750672,1333.64937527,1.0,0.0,0.0,0.0,37.8283332189,1.0,67.5972232819,1.0,0.0,40.4000002543,37.1124998728,1.0,67.3333339691,0.0,1.0,74.9408340454,0.0,697.150024414,0.000225167417169,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.502607895436,168493.0,1303.63244591,39.9661994166,706.116588618,0.507616740043,706.116588618,0.502407089186,1.0,1.0,1.0,0.0,1391.04275513,1391.04275513,0.0,1391.04275513,0.0,663.346669515,1391.04275513
2016-12-19T04:00:00.000Z,0.0,0.012732334264,0.809014824379,0.507642428566,44.3755005201,0.0342707693876,47.2183332443,0.0,23.4416666031,1.0,68.9444452922,0.0,0.0,0.0,41.2500003179,23.7899999619,1.0,68.7500006358,0.0,0.0,47.2183332443,69.2427082062,2.0,0.0,105.86400032,61.4884998004,42.46875,0.366282160765,504.708335876,0.0,0.367873605476,0.0,1.0,11.6501567364,71.3015003204,9.60300064087,839.166493734,71.1140003204,71.0941492716,61.5109996796,61.4726206462,9.75400034587,1791.99957275,51.6620000203,51.5269622803,41.8069998423,41.563117981,41.7688293457,1.0,0.0,99.9981231689,1.0,0.0,0.1875,78.0830008189,100.0,5.78095523516,29.3070004781,1.45799954732,5.86920150121,40.349000295,35.0,45.0250002543,270.616668701,0.367873605476,29.3070004781,0.525536306472,52.553630511,2.0,1.0,1.0,735.750829061,735.750829061,0.0,0.342644825196,0.0,1.0,11.3612898986,69.4354991913,8.03400007884,2333.70792643,69.5,69.3497848511,61.4659999212,61.1788914998,9.58100090027,1698.24996948,51.4715000788,51.4165725708,41.8154993057,42.4108606974,41.7688293457,1.0,0.0,99.9981155396,1.0,0.0,-0.0630009969076,100.0,5.40207123756,27.6830008825,0.78999932607,5.95921866099,41.0254999797,224.0,41.3666671117,234.091668447,0.342644825196,27.6845006943,0.487968568348,48.796857516,2.0,1.0,1.0,683.155995687,683.155995687,504.708335876,0.366310820194,2.0,0.0,3515.75199382,0.0,26.6809104284,2.87081521749,5.10416666667,3515.75199382,0.0504904944624,69.5449994405,69.5449994405,65.7779877981,2.0,51.7885538737,42.3815917969,41.7688293457,1.0,1179.71872939,1259.2312049,0.0,0.0,0.0,16.5322694778,1.0,0.0,10.0266664823,44.9787302017,1.0,55.9132401148,1.0,1.0,1.0,0.0,7.51749988397,1.0,51.1785704295,0.0,1.0,0.0127304865424,17.5441665649,51.0431292852,17.5441665649,2.0,0.0,36.1673063157,0.0566000007093,38.6049653832,0.95873544851,682.004452019,0.0,1.0,2180.45402464,0.00218045402464,682.066517657,0.463740491068,0.494996377341,0.0,0.463740491068,0.0,638.998336792,682.066517657,0.0,638.998336792,0.0,0.000638998336792,0.463789726297,1.0,0.0,2.0,2.0,2.0,1.0,68.9970817566,50.0104058584,44.9787302017,0.449787302017,1.0,10.5,2438.94993428,74.7722716988,1321.06485445,0.958736868408,1321.06485445,1.0,0.0,0.0,0.0,35.2583328883,1.0,65.888888677,1.0,0.0,39.4000005722,34.2866665522,1.0,65.6666679382,0.0,1.0,69.5449994405,0.0,664.799987793,0.000229119105145,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.516300555086,168493.0,1291.38553556,39.5907389387,699.483011353,0.507636055528,699.483011353,0.516248599702,1.0,1.0,1.0,0.0,1377.92224121,1377.92224121,0.0,1377.92224121,0.0,638.998336792,1377.92224121
2016-12-19T05:00:00.000Z,0.0,0.0135136953904,0.791839905638,0.508260263444,45.2125002543,0.0347231775286,52.7241665522,0.0,26.1599996885,1.0,71.4583320618,0.0,0.0,0.0,42.7666670481,26.6041668256,1.0,71.2777773539,0.0,0.0,52.7241665522,71.7495683034,2.0,0.0,107.012250264,61.7997500102,42.4713541667,0.374331788103,568.500010173,0.0,0.372482549035,0.0,1.0,11.8411230246,72.0635000865,9.81600062052,879.583165487,71.8640003204,71.8285013835,61.8214998245,61.7773768107,9.83700116475,1953.33290609,51.8390000661,51.6989568075,41.8654994965,41.6668319702,41.7688293457,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,81.2135003408,100.0,5.95326936245,29.998500824,1.37549908956,5.88785366217,40.4900004069,35.0,48.75,302.491668701,0.372482549035,29.998500824,0.579902231126,57.9902229309,2.0,1.0,1.0,811.863123576,811.863123576,0.0,0.352549229638,0.0,1.0,11.5595080853,70.242500941,8.51849969228,2451.44317627,70.2964998881,70.1522878011,61.7780001958,61.4888865153,9.77200105455,1839.99995931,51.6515007019,51.5957158407,41.8154996236,42.3591639201,41.7688293457,1.0,0.0,99.9981155396,1.0,0.0,-0.0539989471436,100.0,5.59542365869,28.4810002645,0.761499404907,5.96408442656,41.0540002187,224.0,45.0916671753,266.008333842,0.352549229638,28.4810002645,0.538748277937,53.8748277028,2.0,1.0,1.0,754.247589111,754.247589111,568.500010173,0.374338746377,2.0,0.0,3822.63639323,0.0,27.9380292892,2.76778366168,4.88541666667,3822.63639323,0.0557405829493,84.7049999237,84.7049999237,69.8944708506,2.0,51.935333252,42.4026031494,41.7688293457,1.0,1341.19355379,1347.69991105,0.0,0.0,0.0,17.1175645192,1.0,0.0,11.5799997648,44.7039353053,1.0,58.6929213206,1.0,1.0,1.0,0.0,8.94333318869,1.0,54.2380943298,0.0,1.0,0.0135074781905,20.5233330727,54.141052564,20.5233330727,2.0,0.0,41.1177316086,0.0566000007093,41.3172006941,0.959003527578,681.226120483,0.0,1.0,2478.90519099,0.00247890519099,729.98586884,0.478342471121,0.480662991527,0.0,0.478342471121,0.0,726.461680094,729.98586884,0.0,726.461680094,0.0,0.000726461680094,0.478300325572,1.0,0.0,2.0,2.0,2.0,1.0,69.9817625682,49.538965861,44.7039353053,0.447039353053,1.0,9.91666666667,2688.89346484,82.4349323027,1456.44754893,0.959005462648,1456.44754893,1.0,0.0,0.0,0.0,42.8258333206,1.0,70.0,1.0,0.0,41.8833341599,41.879166921,1.0,69.8055578868,0.0,1.0,84.7049999237,0.0,774.41003418,0.000245216125858,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.501209857763,168493.0,1425.15468774,43.6917757214,771.939490705,0.508287572018,771.939490705,0.501237218582,1.0,1.0,1.0,0.0,1518.70620728,1518.70620728,0.0,1518.70620728,0.0,726.461680094,1518.70620728
2016-12-19T06:00:00.000Z,0.0,0.0128798026582,0.785629861269,0.509302596432,45.3467493057,0.0343452278912,54.2383330663,0.0,26.8358332316,1.0,72.0833320618,0.0,0.0,0.0,43.125,27.4024999936,1.0,71.8611125946,0.0,0.0,54.2383330663,72.3155078888,2.0,0.0,106.984499296,61.6377499898,42.4479166667,0.369781114288,583.91666158,0.0,0.375303825676,0.0,1.0,11.8362886906,72.0499998728,,892.499821981,71.8414993286,71.8113327026,61.6579996745,61.6173858643,9.84959945679,1973.99956258,51.8869994481,51.7435455322,41.8400001526,41.6451975505,41.7688293457,1.0,0.0,99.9981231689,1.0,0.0,0.20850054423,81.4039999644,100.0,5.95066519578,30.001499176,1.35899957021,5.88562349478,40.4810005824,35.0,49.6333335241,310.091664632,0.375303825676,30.001499176,0.59023160662,59.0231615702,2.0,1.0,1.0,826.324249268,826.324249268,0.0,0.353890980758,0.0,1.0,11.5546735922,70.2290000916,8.6684996287,2479.56463623,70.2859999339,70.136950175,61.6175003052,61.3294270833,9.78800106049,1875.74995931,51.6979999542,51.6390711466,41.8004995982,42.3106460571,41.7688293457,1.0,0.0,99.9981155396,1.0,0.0,-0.0569998423258,100.0,5.5948467652,28.4855003357,0.776499430339,5.95982682705,41.0240001678,224.0,45.9666662216,273.825002035,0.353890980758,28.4855003357,0.552558848063,55.2558848063,2.0,1.0,1.0,773.582387288,773.582387288,583.91666158,0.369729980332,2.0,0.0,3935.23852539,0.0,28.4391082128,2.70070860783,4.75520833333,3935.23852539,0.0561658205838,88.7575003306,88.7575003306,71.0779285431,2.0,51.9897384644,42.3586578369,41.7688293457,1.0,1379.58987125,1417.4503228,0.0,0.0,0.0,17.9992736181,1.0,0.0,11.4924998283,43.6587260564,1.0,58.5331045787,1.0,1.0,1.0,0.0,8.8458331426,1.0,54.065475146,0.0,1.0,0.0128780880472,20.338332812,53.8795229594,20.338332812,2.0,0.0,42.2948692943,0.0566000007093,43.4555786351,0.959430028611,679.988940258,0.0,1.0,2549.87245025,0.00254987245025,767.766397359,0.473222199402,0.486208962011,0.0,0.473222199402,0.0,747.259165446,767.766397359,0.0,747.259165446,0.0,0.000747259165446,0.473081337909,1.0,0.0,2.0,2.0,2.0,1.0,68.2769444784,48.7471733093,43.6587260564,0.436587260564,1.0,9.91666666667,2797.04019405,85.7504479294,1515.0255628,0.959431161413,1515.0255628,1.0,0.0,0.0,0.0,44.9425001144,1.0,71.1944440206,1.0,0.0,42.5750007629,43.8149998983,1.0,70.9583352407,0.0,1.0,88.7575003306,0.0,814.729980469,0.000257907323361,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.506767949141,168493.0,1484.88013758,45.522812718,804.289967271,0.509338506462,804.289967271,0.506869471674,1.0,1.0,1.0,0.0,1579.08730062,1579.08730062,0.0,1579.08730062,0.0,747.259165446,1579.08730062
2016-12-19T07:00:00.000Z,0.0,0.0130199921463,0.786657414394,0.509199387771,45.3212504387,0.0344741591236,54.1141668955,0.0,26.7591663996,1.0,72.0833346049,0.0,0.0,0.0,43.1083335876,27.355000178,1.0,71.8472232819,0.0,0.0,54.1141668955,72.2877381643,2.0,0.0,106.961250623,61.6400001844,42.5390625,0.371479569699,583.183329264,0.0,0.372847073299,0.0,1.0,11.8326625824,72.0515003204,9.97199630737,890.41649882,71.837000529,71.8164240519,61.6580003103,61.6199264526,9.84600067139,1963.66623942,51.8390007019,51.7021408081,41.6705001195,41.4848531087,41.7688293457,1.0,0.0,99.9981231689,1.0,0.0,0.214499791463,81.5734996796,100.0,5.96974603335,30.1665004094,1.36649990082,5.86291654905,40.3040002187,35.0,49.6083332698,310.16666921,0.372847073299,30.1665004094,0.594216512044,59.4216512044,2.0,1.0,1.0,831.903116862,831.903116862,0.0,0.353504524605,0.0,1.0,11.5425870419,70.1854998271,8.6265001297,2483.31414795,70.2485001882,70.1037241618,61.6220000585,61.3313369751,9.87285777501,1851.99992879,51.6590000788,51.5969924927,41.654999733,42.1900126139,41.7688293457,1.0,0.0,99.9981155396,1.0,0.0,-0.0630003611247,100.0,5.59958767891,28.5935004552,0.75999991099,5.94299936295,40.894999822,224.0,45.8500000636,273.016663869,0.353504524605,28.5935004552,0.551401846749,55.1401840846,2.0,1.0,1.0,771.962585449,771.962585449,583.183329264,0.371473998716,2.0,0.0,3869.89426676,0.0,29.3983860016,3.2417374452,5.46875,3869.89426676,0.0564835983264,88.7233333588,88.7233333588,71.2971636454,2.0,51.9505182902,42.2172749837,41.7688293457,1.0,1378.07907251,1403.38405781,0.0,0.0,0.0,18.3463395437,1.0,0.0,11.5424997807,43.3116607666,1.0,58.5673507055,1.0,1.0,1.0,0.0,8.89749979973,1.0,54.1726179123,0.0,1.0,0.0130069887456,20.4399998983,53.9442138672,20.4399998983,2.0,0.0,42.2485518804,0.0566000007093,43.0243411697,0.959680271169,679.263894957,0.0,1.0,2547.08006669,0.00254708006669,760.147360964,0.475472303249,0.484203166292,0.0,0.475472303249,0.0,746.440836589,760.147360964,0.0,746.440836589,0.0,0.000746440836589,0.47543075184,1.0,0.0,2.0,2.0,2.0,1.0,68.7766195933,48.243502299,43.3116607666,0.433116607666,1.0,11.0833333333,2781.46313032,85.2728930501,1506.58819755,0.959675469541,1506.58819755,1.0,0.0,0.0,0.0,44.9499994914,1.0,71.4583346049,1.0,0.0,42.7500009537,43.7733335495,1.0,71.2500012716,0.0,1.0,88.7233333588,0.0,789.989990234,0.000255347944245,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.504548862256,168493.0,1475.97115943,45.249685121,799.464391412,0.509247561117,799.464391412,0.50460002415,1.0,1.0,1.0,0.0,1569.89341227,1569.89341227,0.0,1569.89341227,0.0,746.440836589,1569.89341227
2016-12-19T08:00:00.000Z,0.0,0.0121369484541,0.787341396237,0.508824915493,45.1757502556,0.0340631405148,53.1408338547,0.0,26.3074998856,1.0,71.6388899485,0.0,0.0,0.0,42.866666158,26.7933335304,1.0,71.4444440206,0.0,0.0,53.1408338547,71.8766892751,2.0,0.0,106.564500173,61.3887499173,42.5130208333,0.366682829488,572.116653442,0.0,0.369668275275,0.0,1.0,11.7661870321,71.7724990845,,872.0831604,71.5655002594,71.5277709961,61.4045000076,61.3653259277,9.94320068359,1962.33287557,51.9170001348,51.7741216024,41.8654998144,41.6598358154,41.7688293457,1.0,0.0,99.9981231689,1.0,0.0,0.206998825073,81.0664997101,100.0,5.87975255648,29.700000445,1.38599967957,5.88643447558,40.4795001348,35.0,49.0166670481,303.783332825,0.369668275275,29.700000445,0.58695702689,58.6957022349,2.0,1.0,1.0,821.739837646,821.739837646,0.0,0.350712930518,0.0,1.0,11.4869893392,69.9530003866,8.625,2463.06671143,69.9979998271,69.8545481364,61.3729998271,61.0851338704,9.8600001865,1852.49996948,51.7279996872,51.6652119954,41.8154996236,42.3432006836,41.7688293457,1.0,0.0,99.9981155396,1.0,0.0,-0.0449994405111,100.0,5.52472964923,28.1825002035,0.773499170939,5.96225968997,41.0420004527,224.0,45.3333333333,268.33333079,0.350712930518,28.1825002035,0.54645312718,54.6453119914,2.0,1.0,1.0,765.034378052,765.034378052,572.116653442,0.366715410079,2.0,0.0,3881.56288656,0.0,28.0504617691,2.73173844814,4.75520833333,3881.56288656,0.0550181817098,85.8983332316,85.8983332316,70.3266569773,2.0,52.0125071208,42.3650309245,41.7688293457,1.0,1347.83983811,1417.24903516,0.0,0.0,0.0,18.4844258626,1.0,0.0,10.7566663424,42.920074145,1.0,57.1860713959,1.0,1.0,1.0,0.0,8.17999974887,1.0,52.6130943298,0.0,1.0,0.0121350955986,18.9366661708,52.4751882553,18.9366661708,2.0,0.0,41.3214905172,0.0566000007093,43.4494076456,0.959922855609,678.561381473,0.0,1.0,2491.18940503,0.00249118940503,767.657369277,0.467913447126,0.492009408483,0.0,0.467913447126,0.0,730.061660767,767.657369277,0.0,730.061660767,0.0,0.000730061660767,0.468334031602,1.0,0.0,2.0,2.0,2.0,1.0,68.3460960388,47.7364501953,42.920074145,0.42920074145,1.0,11.0833333333,2765.08887327,84.7708981628,1497.71903004,0.959922855609,1497.71903004,1.0,0.0,0.0,0.0,43.3316663106,1.0,70.4027773539,1.0,0.0,42.1500008901,42.566666921,1.0,70.2500012716,0.0,1.0,85.8983332316,0.0,784.570007324,0.000257870698757,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.512550988455,168493.0,1465.75787699,44.9365707277,793.932335063,0.508849643322,793.932335063,0.512552650345,1.0,1.0,1.0,0.0,1560.2493693,1560.2493693,0.0,1560.2493693,0.0,730.061660767,1560.2493693
2016-12-19T09:00:00.000Z,0.0,0.0124133982077,0.783472171059,0.509922578196,45.3864997228,0.0341603735076,54.7724997203,0.0,27.1008330981,1.0,72.2638893127,0.0,0.0,0.0,43.2416667938,27.6625000636,1.0,72.0694459279,0.0,0.0,54.7724997203,72.5535500844,2.0,0.0,106.874249458,61.4877497355,42.5260416667,0.367915691871,589.78334554,0.0,0.375429838519,0.0,1.0,11.8229935964,72.0094985962,,887.49983724,71.7904993693,71.7668253581,61.5079997381,61.4681803385,9.87000147502,1975.33288574,51.9245001475,51.7849527995,41.7289994558,41.5440266927,41.7688293457,1.0,0.0,99.9981231689,1.0,0.0,0.218999226888,81.477499644,100.0,5.95196743806,30.0614999135,1.36199919383,5.87102615833,40.3670002619,35.0,50.049999555,314.308334351,0.375429838519,30.0614999135,0.597962406703,59.7962411245,2.0,1.0,1.0,837.147369385,837.147369385,0.0,0.353247358095,0.0,1.0,11.5256659985,70.1090005239,8.70000044505,2484.06406657,70.167500178,70.0257746379,61.467499733,61.182723999,9.80085754395,1870.99994914,51.7385005951,51.6754074097,41.7374998728,42.2653325399,41.7688293457,1.0,0.0,99.9981155396,1.0,0.0,-0.0584996541341,100.0,5.57252192497,28.4300003052,0.760000228882,5.95435277621,40.977499644,224.0,46.125,275.47500356,0.353247358095,28.4300003052,0.556838171823,55.6838178635,2.0,1.0,1.0,779.573440552,779.573440552,589.78334554,0.367808136531,2.0,0.0,3948.65736898,0.0,29.0263915062,3.08248488108,5.265625,3948.65736898,0.0563062853792,90.2800013224,90.2800013224,71.465139389,2.0,52.0321248372,42.2860539754,41.7688293457,1.0,1393.39176752,1447.43047728,0.0,0.0,0.0,18.7816120783,1.0,0.0,11.2549997965,42.7263876597,1.0,58.0878982544,1.0,1.0,1.0,0.0,8.64416642984,1.0,53.7083323797,0.0,1.0,0.0124047437536,19.8991662661,53.4143555959,19.8991662661,2.0,0.0,42.7180018578,0.0566000007093,44.374697238,0.959888128836,678.661918968,0.0,1.0,2575.38225994,0.00257538225994,784.005241731,0.470815010122,0.489074222124,0.0,0.470815010122,0.0,754.735005697,784.005241731,0.0,754.735005697,0.0,0.000754735005697,0.470635287464,1.0,0.0,2.0,2.0,2.0,1.0,67.068136851,47.8107662201,42.7263876597,0.427263876597,1.0,10.5,2840.8222448,87.0926990958,1538.74024743,0.959889232246,1538.74024743,1.0,0.0,0.0,0.0,45.7591670354,1.0,71.6388893127,1.0,0.0,42.8500003815,44.5208333333,1.0,71.4166673024,0.0,1.0,90.2800013224,0.0,805.020019531,0.000263362259786,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.509511103672,168493.0,1509.24033933,46.2696372423,817.484746686,0.509959239177,817.484746686,0.509651895076,1.0,1.0,1.0,0.0,1603.03938802,1603.03938802,0.0,1603.03938802,0.0,754.735005697,1603.03938802
2016-12-19T10:00:00.000Z,0.25,0.0149109822421,0.787672521107,0.528218767079,45.7697494825,0.0564781985123,92.6708323161,0.0,45.8941664696,1.0,84.7222207387,0.0,0.0,0.0,50.7083336512,46.7441671689,1.0,84.5138880412,0.0,0.0,92.6708323161,82.8405498158,2.0,0.0,110.185499509,64.4157500267,42.5,0.424522956669,754.491668701,0.0,0.417220389978,0.0,1.0,12.3850146135,74.1140009562,6.21900081635,1191.66645813,73.8844998678,73.8853225708,64.4240001043,64.3506902059,,1943.66626994,52.1450004578,52.0021794637,40.4314997991,40.3522160848,40.4422073364,1.0,0.0,99.9981231689,1.0,0.0,0.22950108846,77.7649993896,100.0,6.70213226477,33.4530000687,1.46249961853,5.68288238843,38.9690001806,35.0,57.6916656494,395.650001526,0.417220389978,33.4530000687,0.672326155163,67.2326161067,2.0,1.0,1.0,941.256617228,941.256617228,0.0,0.409273938425,0.0,1.0,12.1662494342,72.5269997915,7.53399870131,3107.23612467,72.6019992828,72.4498875936,64.4074999491,64.1219024658,,1822.74986776,51.9694999059,51.8998184204,40.4414997101,40.9306640625,40.4422073364,1.0,0.0,99.9981155396,1.0,0.0,-0.0749994913737,100.0,6.40510900815,32.1604995728,0.900999704997,5.761140426,39.5405000051,224.0,54.5666666031,359.408331553,0.409273938425,32.1604995728,0.620586373465,62.0586373011,2.0,1.0,1.0,868.820922852,868.820922852,754.491668701,0.421794701497,1.83333333333,0.0,3863.47650146,0.0,28.0124519666,2.94927347203,4.9765625,3863.47650146,0.0490597120619,91.9300001462,91.9300001462,73.0793908437,2.0,52.2510172526,41.1453933716,40.3588740031,1.0,1782.73072438,1366.60653798,0.0,0.0,0.0,22.2235256831,1.0,0.0,14.4474994342,42.2004744212,0.833333333333,51.2842442195,0.25,0.833333333333,1.0,0.0,12.0574997055,0.916666666667,50.166665554,0.0,0.916666666667,0.0134914976287,26.5008327514,55.5462678274,26.5008327514,2.0,0.0,54.6541871219,0.0566000007093,41.8968318813,0.959828115819,678.835678892,0.5,0.25,3294.99081941,0.00329499081941,740.226702408,0.543317551061,0.416496617985,0.563256707376,0.466667900893,0.572080423594,965.621668498,740.226702408,586.299168905,185.647501628,193.674997965,0.000965621668498,0.540900612871,1.0,2.16204754073,2.0,2.0,1.75,0.25,62.8468882243,47.9382241567,42.2004744212,0.422004744212,0.75,9.91666666667,3149.33726237,96.5510190032,1705.84837091,0.959814169045,1705.84837091,0.75,0.0,0.25,0.0,51.3191672961,1.0,72.5277792613,1.0,0.0,33.9000002543,40.610833168,0.75,56.5000006358,0.0,0.75,91.9300001462,0.0,1274.68005371,0.000248656216468,0.5,0.25,0.25,0.0,0.5,0.5,0.25,0.43393464216,168493.0,1747.12121552,53.5624862082,946.33366673,0.532464946747,946.33366673,0.436521717329,1.0,1.0,1.0,0.0,1777.26941935,1777.26941935,1040.90934245,397.815022786,338.545054118,965.621668498,1777.26941935
2016-12-19T11:00:00.000Z,0.0,0.0147205220104,0.779963644358,0.518765356196,45.900249958,0.0369975247461,64.2858333588,0.0,31.8041666349,1.0,76.055557251,0.0,0.0,0.0,45.5166667302,32.4816667239,1.0,75.8750006358,0.0,0.0,64.2858333588,76.2594731649,2.0,0.0,107.709750493,61.8095005353,42.4895833333,0.406008496125,702.674997965,0.0,0.401717824142,0.0,1.0,11.9607792695,72.5509993235,9.86400032043,1599.99967448,72.3334999084,72.3288803101,61.8185008367,61.7919845581,,1867.66626994,51.4864991506,51.3466847738,39.7235002518,39.6083653768,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,79.7270005544,100.0,6.36446742217,32.6099996567,1.38300037384,5.59631184737,38.3404998779,35.0,55.0833333333,370.525001526,0.401717824142,32.6099996567,0.655866045271,65.5866057078,2.0,1.0,1.0,918.212463379,918.212463379,0.0,0.39088291994,0.0,1.0,11.6694951852,70.708998998,8.72100105286,2665.54136149,70.7525011698,70.6346766154,61.800500234,61.5086619059,,1763.24994914,51.2840000788,51.2253138224,39.8294998805,40.3185475667,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0435021718343,100.0,5.98336907228,30.9230012894,0.834999720256,5.68612611294,38.9945001602,224.0,51.6500005722,332.149998983,0.39088291994,30.9230012894,0.6028267815,60.2826779683,2.0,1.0,1.0,843.9574941,843.9574941,702.674997965,0.403820005417,2.0,0.0,3691.3645223,0.0,29.0407751401,3.70077437162,6.56510416667,3691.3645223,0.0465430876016,81.3966662089,81.3966662089,68.9484965007,2.0,51.5987675985,40.3804931641,40.0,1.0,1613.27264939,1452.59176945,0.0,0.0,0.0,19.3054037094,1.0,0.0,14.1174998283,42.5130971273,1.0,62.2945184708,0.833333333333,1.0,1.0,0.0,11.3591662645,1.0,58.2142839432,0.0,1.0,0.0144855921987,25.4766658147,58.0284487406,25.4766658147,2.0,0.0,49.4590147871,0.0566000007093,44.5329299,0.959504168756,679.77416474,0.166666666667,0.833333333333,2981.78434705,0.00298178434705,786.800871765,0.504904969287,0.454616771082,0.549968865326,0.493149758103,0.0,873.834172567,786.800871765,196.921671549,676.912501017,0.0,0.000873834172567,0.501840593914,1.0,0.158376190157,2.0,2.0,2.0,0.833333333333,60.9356323878,48.5964123408,42.5130971273,0.425130971273,1.0,9.91666666667,3065.86441884,93.991944687,1660.63504433,0.95952174037,1660.63504433,1.0,0.0,0.0,0.0,41.1566667557,1.0,69.2083352407,1.0,0.0,41.4083340963,40.240000248,1.0,69.0138899485,0.0,1.0,81.3966662089,0.0,1189.01000977,0.000264301365042,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.473795175195,168493.0,1663.49486615,50.9987057762,901.037193236,0.520622986214,901.037193236,0.476977028452,1.0,1.0,1.0,0.0,1730.69037882,1730.69037882,358.059672038,1372.63070679,0.0,873.834172567,1730.69037882
2016-12-19T12:00:00.000Z,0.0,0.0128991606955,0.780961999573,0.51120917233,45.4074996312,0.0361593914617,59.2149995168,0.0,29.3691663742,1.0,74.1805559794,0.0,0.0,0.0,44.383333842,29.8458331426,1.0,73.9722239176,0.0,0.0,59.2149995168,74.455072403,2.0,0.0,106.880249977,61.4727503459,42.4895833333,0.392909105963,643.341669718,0.0,0.391145956063,0.0,1.0,11.810907046,71.9554990133,9.97200012207,1626.66636149,71.738000234,71.7045186361,61.4945001602,61.4478632609,,1831.3329366,51.4084997177,51.2676976522,40.0894997915,39.9462509155,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.217498779297,81.8585001628,100.0,6.16553183397,31.6485004425,1.39500045776,5.64537521203,38.6944993337,35.0,52.1083335876,337.883333842,0.391145956063,31.6485004425,0.616878611247,61.6878611247,2.0,1.0,1.0,863.630055745,863.630055745,0.0,0.377984022975,0.0,1.0,11.5510475636,70.2305011749,8.83349895477,2569.55338542,70.2844994863,70.1388626099,61.4510005315,61.1629486084,,1741.74994914,51.2000001272,51.1475397746,40.0754998525,40.5847117106,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0539983113607,100.0,5.8298470974,30.2089996338,0.8140001297,5.72120046616,39.2614997228,224.0,49.2250006994,305.458333333,0.377984022975,30.2089996338,0.57670871553,57.6708720525,2.0,1.0,1.0,807.392201742,807.392201742,643.341669718,0.392782332517,2.0,0.0,3626.60371908,0.0,27.0507796605,2.89839269718,5.27864583333,3626.60371908,0.045005890861,73.718334198,73.718334198,66.8996162415,2.0,51.5405629476,40.7008463542,40.0,1.0,1472.10295437,1426.70579286,0.0,0.0,0.0,18.4529444377,1.0,0.0,11.8991662661,43.0415557226,1.0,59.1780802409,1.0,1.0,1.0,0.0,9.22166657448,1.0,54.8273795446,0.0,1.0,0.0128867269188,21.1208329201,54.6863540014,21.1208329201,2.0,0.0,45.1310953644,0.0566000007093,43.7393288309,0.958942098481,681.404412826,0.0,1.0,2720.86280533,0.00272086280533,772.779651639,0.486978569715,0.471960975518,0.0,0.486978569715,0.0,797.369166056,772.779651639,0.0,797.369166056,0.0,0.000797369166056,0.486822148164,1.0,0.107153348068,2.0,2.0,2.0,1.0,58.5008567174,49.6491085688,43.0415557226,0.430415557226,1.0,9.91666666667,2898.80874723,88.8704241952,1570.14881769,0.958939545233,1570.14881769,1.0,0.0,0.0,0.0,37.2616669337,1.0,67.0555566152,1.0,0.0,40.1083345413,36.4566666285,1.0,66.8472232819,0.0,1.0,73.718334198,0.0,856.179992676,0.000259591370745,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.492169686675,168493.0,1545.61887589,47.3849146741,837.189294705,0.511297981753,837.189294705,0.492338099337,1.0,1.0,1.0,0.0,1637.38040161,1637.38040161,0.0,1637.38040161,0.0,797.369166056,1637.38040161
2016-12-19T13:00:00.000Z,0.0,0.0138684350231,0.778712888736,0.511807934292,45.6002496084,0.0366946864111,60.973332723,0.0,30.221666495,1.0,74.9166660309,0.0,0.0,0.0,44.8333323797,30.7516665459,1.0,74.7222201029,0.0,0.0,60.973332723,75.1125384244,2.0,0.0,107.368499756,61.7682501475,42.4895833333,0.398180946923,661.699996948,0.0,0.395080365783,0.0,1.0,11.8858430386,72.294500351,,1632.499705,72.0619996389,72.0459442139,61.78850015,61.7481740316,,1823.9995931,51.5510005951,51.4033788045,39.980000178,39.8501714071,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.232500712077,82.3625011444,100.0,6.25344324112,32.0819994609,1.37700049082,5.63239979744,38.6029996872,35.0,52.9666671753,347.333335876,0.395080365783,32.0819994609,0.62809773763,62.809773763,2.0,1.0,1.0,879.336832682,879.336832682,0.0,0.382996490433,0.0,1.0,11.6344443162,70.563501358,8.86500008901,2606.67370605,70.613000234,70.4762217204,61.748000145,61.4576365153,,1732.74993896,51.3484999339,51.2909825643,39.9809999466,40.4908803304,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0509986877441,100.0,5.92601664861,30.6335000992,0.815499941508,5.70842766762,39.1655000051,224.0,50.2666667302,314.366663615,0.382996490433,30.6320002874,0.586201157343,58.6201149623,2.0,1.0,1.0,820.68162028,820.68162028,661.699996948,0.398170489565,2.0,0.0,3590.43109131,0.0,27.5745944977,3.0359326601,5.65104166667,3590.43109131,0.0446020001233,74.0916652679,74.0916652679,67.1776943207,2.0,51.6968256632,40.6027679443,40.0,1.0,1513.53014688,1426.95018628,0.0,0.0,0.0,18.1002051036,1.0,0.0,12.8899996281,43.6882950465,1.0,60.9132394791,1.0,1.0,1.0,0.0,10.1566665173,1.0,56.6607131958,0.0,1.0,0.0138685789334,23.0466663043,56.570441246,23.0466663043,2.0,0.0,46.4011523057,0.0566000007093,43.7468213388,0.958423876345,682.910030198,0.0,1.0,2797.4319793,0.0027974319793,772.912028102,0.493323349512,0.46510328647,0.0,0.493323349512,0.0,819.808334351,772.912028102,0.0,819.808334351,0.0,0.000819808334351,0.493333630264,1.0,0.0267019291139,2.0,2.0,2.0,1.0,58.0359659195,50.5277474721,43.6882950465,0.436882950465,1.0,10.5,2940.48033316,90.1479736445,1592.72036245,0.958426635982,1592.72036245,1.0,0.0,0.0,0.0,37.5050001144,1.0,67.2638893127,1.0,0.0,40.2416674296,36.5866670609,1.0,67.0694446564,0.0,1.0,74.0916652679,0.0,865.440002441,0.000259635838514,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.485277922178,168493.0,1570.32397625,48.1423129508,850.570889531,0.511834855343,850.570889531,0.485266478343,1.0,1.0,1.0,0.0,1661.80728149,1661.80728149,0.0,1661.80728149,0.0,819.808334351,1661.80728149
2016-12-19T14:00:00.000Z,0.0,0.0136921114416,0.784107641016,0.509841322465,45.2657486598,0.0365076661232,58.3241669337,0.0,28.9208332698,1.0,73.7500006358,0.0,0.0,0.0,44.1083335876,29.4033331871,1.0,73.5138893127,0.0,0.0,58.3241669337,73.9927577972,2.0,0.0,106.96049881,61.69475015,41.8515625,0.394906963756,630.724995931,0.0,0.393915819198,0.0,1.0,11.8217847347,72.0139993032,9.91799850464,1592.08303833,71.7919985453,71.7795410156,61.7149998347,61.6815083822,,1769.99958293,51.3649997711,51.2352116903,39.9439996084,39.7954406738,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.222000757853,81.981499354,100.0,6.19506168365,31.847998937,1.38899962107,5.62672305107,38.5549999873,35.0,51.3583329519,331.841662089,0.393915819198,31.847998937,0.601684330532,60.1684331894,2.0,1.0,1.0,842.358062744,842.358062744,0.0,0.379477004253,0.0,1.0,11.5655514399,70.2680002848,8.66250006358,2553.80529785,70.337000529,70.195737203,61.6745004654,61.3842798869,,1683.99994914,51.1594994863,51.1105651855,39.9390001297,40.4691797892,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0690002441406,100.0,5.86421966553,30.3980003993,0.829000155131,5.70133177439,39.1099999746,224.0,48.4166666667,298.883331299,0.379477004253,30.3980003993,0.562313533965,56.2313534419,2.0,1.0,1.0,787.23894755,787.23894755,630.724995931,0.394777506526,2.0,0.0,3495.33190918,0.0,27.1651202838,3.29092538357,5.71614583333,3495.33190918,0.0434311848123,69.3991673787,69.3991673787,65.7996006012,2.0,51.539293925,40.5709279378,40.0,1.0,1440.62060934,1385.86295854,0.0,0.0,0.0,17.850812912,1.0,0.0,12.2824997902,43.8641869227,1.0,59.9257965088,1.0,1.0,1.0,0.0,9.58583307266,1.0,55.6488081614,0.0,1.0,0.0136852267846,21.8683328629,55.4211851756,21.8683328629,2.0,0.0,44.1659232535,0.0566000007093,42.4871868901,0.958568794819,682.488761733,0.0,1.0,2662.67452348,0.00266267452348,750.657002786,0.488568683928,0.469998303071,0.0,0.488568683928,0.0,780.316655477,750.657002786,0.0,780.316655477,0.0,0.000780316655477,0.488393897812,1.0,0.0,2.0,2.0,2.0,1.0,59.9320141474,50.2889858882,43.8641869227,0.438641869227,1.0,10.5,2826.48356789,86.6531101436,1530.97365826,0.958566986999,1530.97365826,1.0,0.0,0.0,0.0,35.1616659164,1.0,65.9305585225,1.0,0.0,39.4250005086,34.2375000318,1.0,65.7083339691,0.0,1.0,69.3991673787,0.0,828.809997559,0.00025215995258,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.490313467338,168493.0,1503.49993677,46.0936504646,814.375439699,0.509893431089,814.375439699,0.490488604787,1.0,1.0,1.0,0.0,1597.1483256,1597.1483256,0.0,1597.1483256,0.0,780.316655477,1597.1483256
2016-12-19T15:00:00.000Z,0.0,0.0133374240279,0.780922337021,0.510739390859,45.3699998856,0.0362816725938,59.2241668701,0.0,29.3249998093,1.0,74.1666653951,0.0,0.0,0.0,44.3916667302,29.9100000064,1.0,73.9861106873,0.0,0.0,59.2241668701,74.3921826681,2.0,0.0,107.001749992,61.6317501068,41.1328125,0.391979880815,639.833328247,0.0,0.39240010739,0.0,1.0,11.8326625029,72.0454998016,,1599.58306885,71.8250001272,71.8106943766,61.6580006282,61.6199188232,,1788.66625977,51.4985001882,51.3594309489,39.9965000153,39.8552525838,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.220499674479,82.0490004222,100.0,6.19722167651,31.8285001119,1.37550004323,5.63544082642,38.620999972,35.0,51.9583326976,336.274998983,0.39240010739,31.8285001119,0.612174333845,61.3615948359,2.0,1.0,1.0,857.044067383,857.044067383,0.0,0.378389194393,0.0,1.0,11.5703859329,70.2904993693,8.74800014496,2572.92791748,70.3534997304,70.214902242,61.6054995855,61.3185831706,,1702.74995931,51.2960004807,51.239344279,39.9870001475,40.5074768066,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0630003611247,100.0,5.8607417345,30.3664995829,0.815499941508,5.70964419842,39.171500206,224.0,49.0249996185,303.558334351,0.378389194393,30.3664995829,0.573012379238,57.30123806,2.0,1.0,1.0,802.217330933,802.217330933,639.833328247,0.391994975414,2.0,0.0,3554.84181722,0.0,26.6461823781,3.04752369722,5.30989583333,3554.84181722,0.0423476869937,69.1200027466,69.1200027466,65.6410586039,2.0,51.6500167847,40.6269709269,40.0,1.0,1458.4687869,1431.08034066,0.0,0.0,0.0,18.0507523219,1.0,0.0,12.2383329868,43.6072483063,1.0,59.8801349004,1.0,1.0,1.0,0.0,9.53249971072,1.0,55.5773798625,0.0,1.0,0.0133369451922,21.7708326976,55.3750425975,21.7708326976,2.0,0.0,44.7131049579,0.0566000007093,43.8734418245,0.958845406077,681.685142999,0.0,1.0,2695.66300593,0.00269566300593,775.149139129,0.48396651086,0.474878149912,0.0,0.48396651086,0.0,789.984176636,775.149139129,0.0,789.984176636,0.0,0.000789984176636,0.483054901163,1.0,0.0,2.0,2.0,2.0,1.0,61.3137969971,49.8192542394,43.6072483063,0.436072483063,1.0,9.91666666667,2889.54912756,88.5865467824,1565.13331576,0.958844660772,1565.13331576,1.0,0.0,0.0,0.0,35.0441668828,1.0,65.7638893127,1.0,0.0,39.3250001272,34.0758336385,1.0,65.5416673024,0.0,1.0,69.1200027466,0.0,818.929992676,0.000260387326622,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.495260775118,168493.0,1539.2152271,47.1885943806,833.720738326,0.510760757864,833.720738326,0.495243866034,1.0,1.0,1.0,0.0,1632.31165568,1632.31165568,0.0,1632.31165568,0.0,789.984176636,1632.31165568
2016-12-19T16:00:00.000Z,0.0,0.0131124237795,0.78300377574,0.510010031315,45.249250412,0.0361499592498,58.1158339183,0.0,28.7958332698,1.0,73.736111323,0.0,0.0,0.0,44.1083332698,29.3099997838,1.0,73.5000012716,0.0,0.0,58.1158339183,73.9723822276,2.0,0.0,106.812750181,61.5634997686,41.125,0.391522254043,629.450002035,0.0,0.389333695365,0.0,1.0,11.7976117929,71.9104995728,9.95400047302,1574.99972534,71.6930001577,71.6778157552,61.5874996185,61.5481796265,,1766.33291626,51.5225013097,51.3919118245,39.980000178,39.8412577311,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,81.8915011088,100.0,6.16480644544,31.7129999797,1.37550004323,5.63280534744,38.6045001348,35.0,51.4000002543,330.441665649,0.389333695365,31.7129999797,0.606288673764,60.6288671494,2.0,1.0,1.0,848.80414327,848.80414327,0.0,0.377901503035,0.0,1.0,11.5450043678,70.1795005798,8.70000012716,2547.05617269,70.2395000458,70.0966949463,61.5394999186,61.2509740194,,1671.74990845,51.3290001551,51.2744064331,39.9690001806,40.5042826335,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0599994659424,100.0,5.83840127786,30.2704998652,0.817000071208,5.70660308997,39.1520001094,224.0,48.4249998728,299.008333842,0.377901503035,30.2704998652,0.56510487511,56.5104878743,2.0,1.0,1.0,791.146825155,791.146825155,629.450002035,0.391536949989,2.0,0.0,3479.57926432,0.0,26.5908031464,3.10489843289,5.453125,3479.57926432,0.0419553515886,67.4233322144,67.4233322144,64.9832595189,2.0,51.7025197347,40.6116841634,40.0,1.0,1432.78043813,1413.91881298,0.0,0.0,0.0,18.3700345357,1.0,0.0,11.8816664219,43.2174650828,1.0,59.3150660197,1.0,1.0,1.0,0.0,9.19916653633,1.0,54.8333330154,0.0,1.0,0.0131132907003,21.0808327993,54.7711410522,21.0808327993,2.0,0.0,43.9255626771,0.0566000007093,43.3473111349,0.959090359034,680.974266471,0.0,1.0,2648.18366864,0.00264818366864,765.853544023,0.482720908077,0.476366200419,0.0,0.482720908077,0.0,776.070002238,765.853544023,0.0,776.070002238,0.0,0.000776070002238,0.482764388124,1.0,0.0,2.0,2.0,2.0,1.0,62.1514355342,49.3769114812,43.2174650828,0.432174650828,1.0,10.5,2846.69925111,87.2728738121,1541.92354626,0.959087108496,1541.92354626,1.0,0.0,0.0,0.0,34.2649993896,1.0,65.1111125946,1.0,0.0,38.9583339691,33.1583329837,1.0,64.930557251,0.0,1.0,67.4233322144,0.0,814.570007324,0.000257264759574,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.496687106102,168493.0,1513.85781395,46.4111977809,819.985816242,0.510036848075,819.985816242,0.496652642393,1.0,1.0,1.0,0.0,1607.69916789,1607.69916789,0.0,1607.69916789,0.0,776.070002238,1607.69916789
2016-12-19T17:00:00.000Z,0.0,0.0123335370033,0.786425438271,0.509108272809,44.9972502391,0.0359166325385,56.4125003815,0.0,28.0025000572,1.0,73.0694446564,0.0,0.0,0.0,43.7000001272,28.4358334541,1.0,72.8333333333,0.0,0.0,56.4125003815,73.3039786021,2.0,0.0,106.283250173,61.2859999339,41.0,0.388788146979,610.649993896,0.0,0.38750836778,0.0,1.0,11.7093806267,71.5429986318,9.91500027974,1554.99972534,71.3344999949,71.3128687541,61.3099997838,61.2713546753,,1731.99961344,51.505999883,51.3632481893,40.0385004679,39.8813451131,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.208498636882,81.4159990946,100.0,6.07616980871,31.295999527,1.43250083923,5.63321081797,38.6059996287,35.0,50.2416664759,320.649998983,0.38750836778,31.295999527,0.591043944586,59.1043945948,2.0,1.0,1.0,827.46152242,827.46152242,0.0,0.373276226697,0.0,1.0,11.4628163179,69.8389994303,8.63550027212,2517.8098348,69.897500356,69.7503941854,61.2620000839,60.9754257202,,1650.49995931,51.3245000839,51.2622960409,40.0275007884,40.5585378011,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0585009256999,100.0,5.75175293287,29.8699995677,0.839500745138,5.71106338501,39.1880000432,224.0,47.3666667938,289.999997457,0.373276226697,29.8699995677,0.554891048613,55.4891042709,2.0,1.0,1.0,776.847468058,776.847468058,610.649993896,0.388776806415,2.0,0.0,3418.9025472,0.0,25.642370224,2.92329953114,4.96354166667,3417.15226237,0.0404108555708,63.4983332952,63.4983332952,63.6791267395,2.0,51.6689885457,40.6454416911,40.0,1.0,1384.52538188,1399.42423017,0.0,0.0,0.0,19.1006043752,1.0,0.0,10.9783330758,42.2093954086,1.0,57.7625551224,1.0,1.0,1.0,0.0,8.39333307743,1.0,53.1488084793,0.0,1.0,0.01233438631,19.3716664314,53.0361010234,19.3716664314,2.0,0.0,42.4461800434,0.0566000007093,42.9029424874,0.960070458203,678.134333821,0.0,1.0,2558.99467044,0.00255899467044,758.002507946,0.477466421073,0.482604427112,0.0,0.477466421073,0.0,749.932500203,758.002507946,0.0,749.932500203,0.0,0.000749932500203,0.477441390355,1.0,0.0,2.0,2.0,2.0,1.0,66.4072519938,47.4017120997,42.2093954086,0.422093954086,1.0,10.5,2783.94961205,85.3491225308,1507.93500815,0.960070848184,1507.93500815,1.0,0.0,0.0,0.0,32.0916663806,1.0,63.8055559794,1.0,0.0,38.1666673024,31.4066669146,1.0,63.6111129125,0.0,1.0,63.4983332952,0.0,793.090026855,0.000254627447356,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.502675847334,168493.0,1476.38145339,45.262263736,799.686628423,0.509143839411,799.686628423,0.502704262596,1.0,1.0,1.0,0.0,1570.64971924,1570.64971924,0.0,1570.64971924,0.0,749.932500203,1570.64971924
