timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-19T18:00:00.000Z,0.0,0.0124873674241,0.78208486298,0.510495399604,45.2192498843,0.0360556406509,58.43166701,0.0,28.9183333715,1.0,73.8611106873,0.0,0.0,0.0,44.2083336512,29.5133333206,1.0,73.6805553436,0.0,0.0,58.43166701,74.1388676961,2.0,0.0,106.549500148,61.3302502632,40.984375,0.391236908764,633.975006104,0.0,0.390129317074,0.0,1.0,11.7541004817,71.7335001628,9.91799926758,1579.99971517,71.5100002289,71.495976766,61.3505001068,61.3119939168,,1752.66622925,51.6154998144,51.4791895549,39.9364995956,39.7897160848,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.223499933879,81.7429993947,100.0,6.13244601091,31.5735006332,1.41749954224,5.62165447076,38.5190000534,35.0,51.6166667938,332.741666158,0.390129317074,31.5735006332,0.609215396699,60.929520607,2.0,1.0,1.0,852.901555379,852.901555379,0.0,0.375914339569,0.0,1.0,11.5014931361,70.0130004883,8.76899941762,2567.30360921,70.0789998372,69.9337692261,61.3100004196,61.0200703939,,1670.24994914,51.4250005086,51.3706741333,39.9074996312,40.4442952474,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0659993489583,100.0,5.80340516567,30.1640001933,0.830499649048,5.69808797042,39.0844999949,224.0,48.7666667302,301.233334859,0.375914339569,30.171500206,0.572207481748,57.2207479477,2.0,1.0,1.0,801.090474447,801.090474447,633.975006104,0.391141601336,2.0,0.0,3463.8266805,0.0,26.7333599726,3.19337791204,5.3203125,3463.8266805,0.0413029590693,66.9583346049,66.9583346049,64.9821910858,2.0,51.7765375773,40.5499064128,40.0,1.0,1439.29751249,1433.70546304,0.0,0.0,0.0,19.3755022685,1.0,0.0,11.4391664664,41.9749978383,1.0,58.5273952484,1.0,1.0,1.0,0.0,8.79583326976,1.0,53.9047616323,0.0,1.0,0.012479968403,20.2349999746,53.8685585658,20.2349999746,2.0,0.0,44.1253603227,0.0566000007093,43.9539216904,0.960339984462,677.354748086,0.0,1.0,2660.22906612,0.00266022906612,776.571044869,0.481104601197,0.479235383265,0.0,0.481104601197,0.0,779.599995931,776.571044869,0.0,779.599995931,0.0,0.000779599995931,0.481015197933,1.0,0.0,2.0,2.0,2.0,1.0,67.4073429108,46.7714042664,41.9749978383,0.419749978383,1.0,10.5,2873.00297553,88.0792820131,1556.1710408,0.960339984462,1556.1710408,1.0,0.0,0.0,0.0,33.899166743,1.0,65.1388893127,1.0,0.0,38.9583336512,33.0591665904,1.0,64.9305547078,0.0,1.0,66.9583346049,0.0,817.960021973,0.000260864971782,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.499026793655,168493.0,1527.37241663,46.825522622,827.306043024,0.510544825519,827.306043024,0.499156371731,1.0,1.0,1.0,0.0,1620.43762207,1620.43762207,0.0,1620.43762207,0.0,779.599995931,1620.43762207
2016-12-19T19:00:00.000Z,0.0,0.0113971901938,0.78894260906,0.508423052046,44.7047516505,0.0353787649708,54.5891663233,0.0,27.0041664441,1.0,72.3055547078,0.0,0.0,0.0,43.2583335241,27.5733334223,1.0,72.0972213745,0.0,0.0,54.5891663233,72.5447533925,2.0,0.0,105.679501534,60.974749883,40.96875,0.382055636408,589.566665649,0.0,0.382456278561,0.0,1.0,11.6042280992,71.1290003459,9.90180168152,1527.08308919,70.9280014038,70.9034016927,61.0009994507,60.9583435059,,1687.99961344,51.5314998627,51.3931935628,40.0190003713,39.8450749715,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.200998942057,80.910498937,100.0,5.97527488073,30.9090010325,1.44450124105,5.62895321846,38.5744991302,35.0,49.008333842,309.600001017,0.382456278561,30.9090010325,0.578289122809,57.8289130529,2.0,1.0,1.0,809.604771932,809.604771932,0.0,0.369643881046,0.0,1.0,11.3649159273,69.4384994507,8.55449994405,2487.43868001,69.5030002594,69.350420634,60.9485003153,60.6692606608,,1603.74994914,51.3425000509,51.2839660645,40.001999855,40.5304539998,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0645008087158,100.0,5.66297586759,29.5010004044,0.881499926249,5.70153458913,39.1204999288,224.0,46.2083333333,279.966664632,0.369643881046,29.5010004044,0.540973972139,54.0973974864,2.0,1.0,1.0,757.363560994,757.363560994,589.566665649,0.382079882508,2.0,0.0,3342.4730835,0.0,25.3634621302,2.8977337877,4.88802083333,3342.4730835,0.0386927295039,59.7008323669,59.7008323669,62.4736016591,2.0,51.7050450643,40.6199696859,40.0,1.0,1331.90252187,1403.98695718,0.0,0.0,0.0,19.0599896113,1.0,0.0,10.0458332698,41.9410098394,1.0,56.004565239,1.0,1.0,1.0,0.0,7.53749978542,1.0,51.291665713,0.0,1.0,0.0113982266708,17.5874997775,51.1481218338,17.5874997775,2.0,0.0,40.8328911723,0.0566000007093,43.0428245978,0.960314745778,677.427740825,0.0,1.0,2461.732735,0.002461732735,760.473923293,0.467506211404,0.49280830424,0.0,0.467506211404,0.0,721.429163615,760.473923293,0.0,721.429163615,0.0,0.000721429163615,0.467560512324,1.0,0.0,2.0,2.0,2.0,1.0,67.4479077657,46.8308270772,41.9410098394,0.419410098394,1.0,10.5,2735.88947905,83.8757157701,1481.90308691,0.960314515644,1481.90308691,1.0,0.0,0.0,0.0,30.221666654,1.0,62.5555562973,1.0,0.0,37.4333346685,29.4791666667,1.0,62.3888909022,0.0,1.0,59.7008323669,0.0,750.650024414,0.000255457642737,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.513173857327,168493.0,1448.50243762,44.4075609343,784.585872399,0.5084335195,784.585872399,0.513138912007,1.0,1.0,1.0,0.0,1543.14348348,1543.14348348,0.0,1543.14348348,0.0,721.429163615,1543.14348348
2016-12-19T20:00:00.000Z,0.0,0.0117518144782,0.785157465224,0.509286872002,44.97925059,0.0358512521546,56.733332634,0.0,28.1266667048,1.0,73.1527786255,0.0,0.0,0.0,43.7750002543,28.6316665014,1.0,72.9583346049,0.0,0.0,56.733332634,73.4175313314,2.0,0.0,106.05600071,61.0767501195,41.0,0.387691944435,613.558339437,0.0,0.384159481206,0.0,1.0,11.6767470042,71.4049994151,9.93600082397,1559.16641235,71.192000707,71.1640879313,61.1044998169,61.0631052653,,1730.66625977,51.6514997482,51.4995702108,39.998000145,39.84253184,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.212998708089,81.3260002136,100.0,6.04738835494,31.194000562,1.41600036621,5.62935864925,38.5819997787,35.0,50.5083332062,322.766667684,0.384159481206,31.194000562,0.600129125686,60.0129124324,2.0,1.0,1.0,840.18077596,840.18077596,0.0,0.371311296773,0.0,1.0,11.4193049272,69.664999644,8.67899958293,2536.18255615,69.7280000051,69.5823567708,61.0490004222,60.7687657674,,1642.99996948,51.4460004171,51.3872502645,40.0034996668,40.5323689779,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0630003611247,100.0,5.71351285776,29.7245003382,0.857498804728,5.70579206944,39.1460008621,224.0,47.4499998093,290.79166921,0.371311296773,29.7245003382,0.559375544957,55.9375546773,2.0,1.0,1.0,783.125762939,783.125762939,613.558339437,0.387692986422,2.0,0.0,3400.23272705,0.0,25.853966554,3.03295125564,5.04166666667,3400.23272705,0.0399201887628,63.1783336004,63.1783336004,63.5916665395,2.0,51.7784372965,40.6034037272,40.0,1.0,1388.46856752,1417.81258,0.0,0.0,0.0,19.3026345571,1.0,0.0,10.5774997075,41.8018652598,1.0,56.9863007863,1.0,1.0,1.0,0.0,8.02083301544,1.0,52.3869034449,0.0,1.0,0.0117525302087,18.598332723,52.2102203369,18.598332723,2.0,0.0,42.5670685225,0.0566000007093,43.4666845596,0.960469845037,676.979443355,0.0,1.0,2566.28279327,0.00256628279327,767.962615103,0.475212898213,0.485256087915,0.0,0.475212898213,0.0,752.06833903,767.962615103,0.0,752.06833903,0.0,0.00075206833903,0.475192070007,1.0,0.0,2.0,2.0,2.0,1.0,68.715288798,46.4392172496,41.8018652598,0.418018652598,1.0,11.0833333333,2806.28114752,86.0337530821,1520.03095413,0.960468986128,1520.03095413,1.0,0.0,0.0,0.0,31.9208335876,1.0,63.722222964,1.0,0.0,38.1000006994,31.2575000127,1.0,63.5000009537,0.0,1.0,63.1783336004,0.0,786.950012207,0.00025797323663,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.505228273816,168493.0,1488.07125981,45.6206447625,806.018448601,0.50930260336,806.018448601,0.505224139821,1.0,1.0,1.0,0.0,1582.59243774,1582.59243774,0.0,1582.59243774,0.0,752.06833903,1582.59243774
2016-12-19T21:00:00.000Z,0.0,0.0112002790335,0.793564150761,0.507890639706,44.4527486165,0.0355192666915,53.3174997965,0.0,26.394999822,1.0,71.6805559794,0.0,0.0,0.0,42.8916660945,26.9016668002,1.0,71.4861100515,0.0,0.0,53.3174997965,71.9199008942,2.0,0.0,105.290248871,60.8375002543,41.0,0.381872113982,573.191670736,0.0,0.384334201906,0.0,1.0,11.5486303171,70.8875001272,9.81599903107,1509.58307902,70.6819992065,70.6713409424,60.8660001755,60.8256429036,,1650.33294678,51.3784996668,51.2301127116,39.9409996668,39.7445398966,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.205500920614,80.4575004578,100.0,5.93751835823,30.7409995397,1.49699942271,5.61111195882,38.4440002441,35.0,48.1083332698,302.216664632,0.384334201906,30.7409995397,0.561714154198,56.1714156469,2.0,1.0,1.0,786.399815877,786.399815877,0.0,0.367882178828,0.0,1.0,11.2960230509,69.1534989675,8.40749899546,2461.9418335,69.2164993286,69.0718536377,60.8090003332,60.530843099,,1575.74992879,51.1729996999,51.119489034,39.955499649,40.4806747437,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0630003611247,100.0,5.60219268004,29.2609996796,0.902499516805,5.6938303709,39.0560000738,224.0,45.1166664759,270.974998474,0.367882178828,29.2609996796,0.525985467093,52.5985469818,2.0,1.0,1.0,736.379653931,736.379653931,573.191670736,0.381830856935,2.0,0.0,3281.21289062,0.0,25.3598987261,3.12790294488,5.0546875,3281.21289062,0.0383867442828,57.6158329646,57.6158329646,61.8877229691,2.0,51.5177841187,40.5358937581,40.0,1.0,1294.00619813,1367.66317755,0.0,0.0,0.0,19.0190064112,1.0,0.0,9.64416646957,41.8469937642,1.0,55.1712309519,1.0,1.0,1.0,0.0,7.16749989986,1.0,50.4404757818,0.0,1.0,0.0111954452206,16.8116665681,50.1887610753,16.8116665681,2.0,0.0,39.6710820778,0.0566000007093,41.92922588,0.960491763325,676.916073582,0.0,1.0,2391.68960561,0.00239168960561,740.799034533,0.466955703614,0.493535596897,0.0,0.466955703614,0.0,700.902501424,740.799034533,0.0,700.902501424,0.0,0.000700902501424,0.466930958132,1.0,0.0,2.0,2.0,2.0,1.0,68.7770690918,46.3859322866,41.8469937642,0.418469937642,1.0,10.5,2661.66937568,81.6003079578,1441.70153596,0.96049130051,1441.70153596,1.0,0.0,0.0,0.0,29.1191666921,1.0,62.0138896306,1.0,0.0,37.0750007629,28.4966667493,1.0,61.7916679382,0.0,1.0,57.6158329646,0.0,742.540039062,0.000248848473705,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.513836613236,168493.0,1407.48493901,43.150064211,762.368616082,0.50790569703,762.368616082,0.513885558905,1.0,1.0,1.0,0.0,1501.00426229,1501.00426229,0.0,1501.00426229,0.0,700.902501424,1501.00426229
2016-12-19T22:00:00.000Z,0.0,0.0109191124831,0.794507691033,0.50767773197,44.3605004946,0.0352861951046,52.6150007248,0.0,26.0041666031,1.0,71.3888893127,0.0,0.0,0.0,42.7249997457,26.5816666285,1.0,71.2083339691,0.0,0.0,52.6150007248,71.6562817891,2.0,0.0,105.111750285,60.7512497902,41.0,0.379841393894,566.416666667,0.0,0.379271009417,0.0,1.0,11.518414259,70.7584991455,9.77700042725,1506.24973551,70.5560003916,70.5390981038,60.7789999644,60.7367630005,,1661.66628011,51.3994998932,51.2581456502,40.0369997025,39.8488896688,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.202498753866,80.182999293,100.0,5.89392133554,30.5190006892,1.49249903361,5.62429014842,38.5445006688,35.0,47.7416671117,298.175000509,0.379271009417,30.5190006892,0.561662383307,56.1662378311,2.0,1.0,1.0,786.327336629,786.327336629,0.0,0.36637479536,0.0,1.0,11.2694327037,69.0514996847,8.38800017039,2453.31793213,69.1114997864,68.9625930786,60.723499616,60.4447402954,,1573.99994914,51.213499705,51.1500905355,40.0425004959,40.5591761271,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0600001017253,100.0,5.56546529134,29.0689992905,0.914500872294,5.70396741231,39.1279996236,224.0,44.7750005722,268.266665141,0.36637479536,29.0689992905,0.522985236758,52.2985239029,2.0,1.0,1.0,732.179331462,732.179331462,566.416666667,0.379847577032,2.0,0.0,3278.29573568,0.0,24.5637623469,2.91191200415,4.89322916667,3278.29573568,0.0375423129951,56.0033334096,56.0033334096,61.1344598134,2.0,51.5481567383,40.625058492,40.0,1.0,1276.28728687,1367.9295319,0.0,0.0,0.0,18.8512945175,1.0,0.0,9.36166644096,41.9277054469,1.0,54.6232872009,1.0,1.0,1.0,0.0,6.92083315055,1.0,49.7559512456,0.0,1.0,0.0109194982794,16.2824994723,49.606766065,16.2824994723,2.0,0.0,39.1278633637,0.0566000007093,41.9373916562,0.960471723721,676.973974469,0.0,1.0,2358.94004386,0.00235894004386,740.943306196,0.463592032878,0.496879690843,0.0,0.463592032878,0.0,691.304997762,740.943306196,0.0,691.304997762,0.0,0.000691304997762,0.463604899744,1.0,0.0,2.0,2.0,2.0,1.0,69.4437942505,46.4388427734,41.9277054469,0.419277054469,1.0,9.91666666667,2644.21681877,81.0652550199,1432.24830396,0.960471723721,1432.24830396,1.0,0.0,0.0,0.0,28.4349999428,1.0,61.2222245534,1.0,0.0,36.6000010173,27.5683336258,1.0,61.0000015895,0.0,1.0,56.0033334096,0.0,724.309997559,0.000248896937298,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.517328806847,168493.0,1397.67317774,42.8492594796,757.054044922,0.50768361985,757.054044922,0.51733366896,1.0,1.0,1.0,0.0,1491.19257609,1491.19257609,0.0,1491.19257609,0.0,691.304997762,1491.19257609
2016-12-19T23:00:00.000Z,0.0,0.0109260510455,0.799918288115,0.507595992828,44.1535010338,0.0354974146943,51.4025004705,0.0,25.4908331235,1.0,70.8888867696,0.0,0.0,0.0,42.4083334605,25.9358334541,1.0,70.6805547078,0.0,0.0,51.4025004705,71.1495711009,2.0,0.0,104.838751157,60.6852501233,41.0,0.381459424526,552.408325195,0.0,0.380734379543,0.0,1.0,11.4688595931,70.5844993591,9.67200088501,1489.16641235,70.3805007935,70.374420166,60.7084999084,60.6713612874,,1594.33295695,51.4384997686,51.2969970703,39.9004993439,39.6993637085,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.203998565674,79.1225001017,100.0,5.87173680464,30.4785013199,1.55999914805,5.59773099422,38.3420003255,35.0,46.9500001272,291.849998474,0.380734379543,30.4800014496,0.547525772821,54.7525774638,2.0,1.0,1.0,766.53608195,766.53608195,0.0,0.364992707073,0.0,1.0,11.221086661,68.8385009766,8.2545003891,2435.69512939,68.9165007273,68.7645263672,60.6620003382,60.3841400146,,1511.99993896,51.2434997559,51.183883667,39.9030001958,40.4832280477,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0779997507731,100.0,5.53556871414,29.0075006485,0.915999730428,5.68551794688,38.9930003484,224.0,43.8916667302,260.558333079,0.364992707073,29.0135005315,0.509766119094,50.9766108195,2.0,1.0,1.0,713.672566732,713.672566732,552.408325195,0.381374814268,2.0,0.0,3138.85587565,0.0,25.5085940361,3.48890616496,5.59114583333,3138.85587565,0.0375039879814,54.3191658656,54.3191658656,60.7324256897,2.0,51.5987650553,40.5276158651,40.0,1.0,1244.25108559,1323.82768137,0.0,0.0,0.0,19.1024433772,1.0,0.0,9.11916637421,41.6060565313,1.0,54.1495428085,1.0,1.0,1.0,0.0,6.70333317916,1.0,49.2499984105,0.0,1.0,0.0109179048693,15.8224995136,49.0296084086,15.8224995136,2.0,0.0,38.1457113677,0.0566000007093,40.5853362067,0.960548281454,676.752803876,0.0,1.0,2299.72807896,0.00229972807896,717.055401026,0.465390395055,0.495154631371,0.0,0.465390395055,0.0,673.952489217,717.055401026,0.0,673.952489217,0.0,0.000673952489217,0.465291117628,1.0,0.0,2.0,2.0,2.0,1.0,69.4553019206,46.2329241435,41.6060565313,0.416060565313,1.0,11.0833333333,2568.07876697,78.7310475744,1391.00789024,0.960545026427,1391.00789024,1.0,0.0,0.0,0.0,27.5216666857,1.0,60.8888924917,1.0,0.0,36.3750003179,26.7974999746,1.0,60.6250006358,0.0,1.0,54.3191658656,0.0,724.099975586,0.000240872535991,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.51549341025,168493.0,1357.1083686,41.6056411145,735.081989277,0.507602691378,735.081989277,0.515595038393,1.0,1.0,1.0,0.0,1448.14438883,1448.14438883,0.0,1448.14438883,0.0,673.952489217,1448.14438883
2016-12-20T00:00:00.000Z,0.0,0.0101260956614,0.810045745683,0.507662955969,43.6329989433,0.0350869864299,48.0708341599,0.0,23.7666668892,1.0,69.3333320618,0.0,0.0,0.0,41.4750000636,24.2950000763,1.0,69.1249980927,0.0,0.0,48.0708341599,69.5678151449,2.0,0.0,103.976249377,60.3432504336,41.0,0.374809690156,513.541666667,0.0,0.374342622877,0.0,1.0,11.3334912459,70.0039997101,9.43949890137,1441.24975586,69.8074995677,69.7990163167,60.3680006663,60.3304112752,,1567.33300781,51.1550000509,51.0077972412,40.0054998398,39.7712656657,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,76.5769990285,100.0,5.72866427898,29.8019997279,1.60949993134,5.60482696692,38.3959999084,35.0,44.7083333333,272.45833079,0.374342622877,29.8019997279,0.519998466855,51.9998470942,2.0,1.0,1.0,727.997853597,727.997853597,0.0,0.3585943269,0.0,1.0,11.0845096111,68.2700004578,8.01899941762,2354.33036296,68.3374996185,68.1933135986,60.3185002009,60.0473658244,,1474.74993896,50.9465004603,50.8925272624,40.0034996668,40.5847015381,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0674991607666,100.0,5.38986825943,28.3339999517,0.939999580383,5.6946413517,39.0635000865,224.0,41.7583328883,241.083332062,0.3585943269,28.3339999517,0.480250476656,48.0250476201,2.0,1.0,1.0,672.350667318,672.350667318,513.541666667,0.374825220622,2.0,0.0,3071.17785645,0.0,25.3151017825,3.42704933882,5.66666666667,3071.17785645,0.0381197815753,52.2216663361,52.2216663361,60.060663859,2.0,51.3178710938,40.6091410319,40.0,1.0,1158.875125,1271.54647122,0.0,0.0,0.0,19.0400196711,1.0,0.0,8.08916636308,41.3279809952,1.0,52.0034233729,1.0,1.0,1.0,0.0,5.78499988715,1.0,46.797618866,0.0,1.0,0.0101269001533,13.8741664886,46.666407903,13.8741664886,2.0,0.0,35.5282921119,0.0566000007093,38.982521489,0.960811066042,675.993870277,0.0,1.0,2141.92914583,0.00214192914583,688.737120151,0.458134521882,0.502676536994,0.0,0.458134521882,0.0,627.708333333,688.737120151,0.0,627.708333333,0.0,0.000627708333333,0.458133464058,1.0,0.0,2.0,2.0,2.0,1.0,71.0564117432,45.4920581182,41.3279809952,0.413279809952,1.0,9.91666666667,2430.42159622,74.5108136009,1316.44545348,0.960811058876,1316.44545348,1.0,0.0,0.0,0.0,26.4166665077,1.0,60.2083381017,1.0,0.0,35.958334287,25.8049999873,1.0,59.930557251,0.0,1.0,52.2216663361,0.0,644.880004883,0.000231359887289,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.523179383033,168493.0,1284.15095244,39.3689442199,695.564376795,0.507659427602,695.564376795,0.523154116448,1.0,1.0,1.0,0.0,1370.13978068,1370.13978068,0.0,1370.13978068,0.0,627.708333333,1370.13978068
2016-12-20T01:00:00.000Z,0.0,0.0103928246754,0.804809470066,0.507480231433,43.93374904,0.0354521305603,49.9391676585,0.0,24.7516668638,1.0,70.1666673024,0.0,0.0,0.0,41.9999996821,25.1516668002,1.0,69.9999993642,0.0,0.0,49.9391676585,70.4336967468,2.0,0.0,104.405249278,60.4715002378,41.0,0.380084337385,535.441660563,0.0,0.377949266732,0.0,1.0,11.4048011303,70.2980003357,9.59999847412,1464.99975586,70.0999991099,70.0813140869,60.5000006358,60.4567616781,,1594.99964396,51.2839994431,51.1250076294,39.9829994837,39.7553532918,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.198001225789,78.4804999034,100.0,5.79997412364,30.1169996262,1.57799975077,5.60482700666,38.404999733,35.0,45.9666665395,283.533337911,0.377949266732,30.1169996262,0.535995588757,53.599559466,2.0,1.0,1.0,750.393824259,750.393824259,0.0,0.360574018221,0.0,1.0,11.1473592917,68.5474993388,8.16750049591,2393.32548014,68.6105003357,68.4584732056,60.4429998398,60.1704686483,,1510.24995931,51.0754998525,51.0149332682,39.9645001094,40.5681152344,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0630009969076,100.0,5.45048777262,28.6460002263,0.885999997457,5.69687151909,39.0785001119,224.0,42.866666158,251.908334096,0.360574018221,28.6460002263,0.49901910691,49.9019114176,2.0,1.0,1.0,698.626749674,698.626749674,535.441660563,0.380096832649,2.0,0.0,3127.77075195,0.0,25.5314154625,3.39871573448,5.45572916667,3127.77075195,0.0387637290462,54.5766658783,54.5766658783,60.7726888657,2.0,51.4190953573,40.6014912923,40.0,1.0,1208.54254191,1290.39732079,0.0,0.0,0.0,19.107404391,1.0,0.0,8.4916665554,41.3925962448,1.0,52.865295728,1.0,1.0,1.0,0.0,6.14916658401,1.0,47.7440465291,0.0,1.0,0.0103940735807,14.6408329805,47.7044798533,14.6408329805,2.0,0.0,37.0509742874,0.0566000007093,39.560442678,0.960825764543,675.951411378,0.0,1.0,2233.72858615,0.00223372858615,698.947741736,0.464676822081,0.496149457263,0.0,0.464676822081,0.0,654.61084493,698.947741736,0.0,654.61084493,0.0,0.00065461084493,0.464736238122,1.0,0.0,2.0,2.0,2.0,1.0,71.4106960297,45.4525400798,41.3925962448,0.413925962448,1.0,11.0833333333,2498.9398627,76.6114169654,1353.55858667,0.960826279345,1353.55858667,1.0,0.0,0.0,0.0,27.6883330345,1.0,60.9305585225,1.0,0.0,36.3916680018,26.8883330027,1.0,60.6527798971,0.0,1.0,54.5766658783,0.0,682.210021973,0.000234789829121,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.516377900906,168493.0,1319.85699723,40.4636046903,714.904667548,0.507476513077,714.904667548,0.51633726482,1.0,1.0,1.0,0.0,1408.74434408,1408.74434408,0.0,1408.74434408,0.0,654.61084493,1408.74434408
2016-12-20T02:00:00.000Z,0.0,0.00953718185561,0.810770192914,0.507750721435,43.4980009397,0.034666041042,47.3333330154,0.0,23.4424999555,1.0,69.0000006358,0.0,0.0,0.0,41.2916663488,23.9116665522,1.0,68.8194433848,0.0,0.0,47.3333330154,69.2863725026,2.0,0.0,103.603501002,60.1055000623,41.0,0.369758038452,504.916671753,0.0,0.373613677183,0.0,1.0,11.2766846021,69.7655003866,9.44250106812,1433.33308919,69.5720011393,69.5669555664,60.1295000712,60.0948588053,,1552.99966431,51.1040000916,50.9562021891,39.9889996847,39.7655359904,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.193499247233,76.4315007528,100.0,5.6748988231,29.5830014547,1.61549949646,5.601785779,38.3705002467,35.0,44.3333336512,268.666666667,0.373613677183,29.5830014547,0.513768474034,51.376847585,2.0,1.0,1.0,719.275863647,719.275863647,0.0,0.352607795311,0.0,1.0,11.0144078732,68.0015004476,7.98149967194,2339.3322347,68.0629997253,67.9134674072,60.0815000534,59.8132705688,,1472.49993896,50.9074996312,50.84471639,39.9869995117,40.6178944906,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0614992777507,100.0,5.31692818801,28.0760002136,0.908499717712,5.69747968515,39.078499794,224.0,41.2500003179,236.250001272,0.352607795311,28.0760002136,0.478531882876,47.853187561,2.0,1.0,1.0,669.944636027,669.944636027,504.916671753,0.369745035244,2.0,0.0,3072.34482829,0.0,25.4809667269,3.76777968804,5.72395833333,3072.34482829,0.0382880652413,52.2599992752,52.2599992752,60.0,2.0,51.2887751261,40.6199620565,40.0,1.0,1140.09003437,1282.22666971,0.0,0.0,0.0,19.3486836751,1.0,0.0,7.62833317121,40.7808163961,1.0,50.9246559143,1.0,1.0,1.0,0.0,5.39499990145,1.0,45.5416653951,0.0,1.0,0.00954085593851,13.0233331521,45.533706665,13.0233331521,2.0,0.0,34.952386932,0.0566000007093,39.3099503928,0.960837127206,675.918618491,0.0,1.0,2107.20898292,0.00210720898292,694.522083042,0.452228903615,0.508608919954,0.0,0.452228903615,0.0,617.533330282,694.522083042,0.0,617.533330282,0.0,0.000617533330282,0.452249502142,1.0,0.0,2.0,2.0,2.0,1.0,67.705792745,45.4165811539,40.7808163961,0.407808163961,1.0,9.91666666667,2422.31670408,74.2623373248,1312.05541332,0.960837823569,1312.05541332,1.0,0.0,0.0,0.0,26.4241665204,1.0,60.1666717529,1.0,0.0,35.9500007629,25.8358330727,1.0,59.9166679382,0.0,1.0,52.2599992752,0.0,645.070007324,0.000233303166261,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.529338986745,168493.0,1280.04566423,39.2430860706,693.340734607,0.507743800808,693.340734607,0.529327256138,1.0,1.0,1.0,0.0,1365.53264364,1365.53264364,0.0,1365.53264364,0.0,617.533330282,1365.53264364
2016-12-20T03:00:00.000Z,0.0,0.0094282494546,0.80269914958,0.507350481542,43.8579985301,0.035004491385,49.8325007757,0.0,24.7208334605,1.0,70.2083346049,0.0,0.0,0.0,41.9833329519,25.1516668002,1.0,69.9722213745,0.0,0.0,49.8325007757,70.4348716736,2.0,0.0,103.935749054,60.0777505239,40.9375,0.374952476846,533.799992879,0.0,0.374731599826,0.0,1.0,11.3298652967,69.9815006256,9.68849913279,1468.33308919,69.787999471,69.7710418701,60.0995003382,60.0605773926,,1609.99962362,51.2884995143,51.1320164998,40.0160001119,39.801167806,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.193501154582,79.1959997813,100.0,5.71672590574,29.7719993591,1.5525004069,5.61313939095,38.463499705,35.0,45.950000445,283.10000356,0.374731599826,29.7719993591,0.539685196649,53.9685201645,2.0,1.0,1.0,755.559275309,755.559275309,0.0,0.354463190256,0.0,1.0,11.0736318429,68.2294998169,8.23949845632,2400.07462565,68.2954991659,68.1460367839,60.0560007095,59.7871195475,,1533.74994914,51.0875005722,51.0238571167,40.0110003153,40.6032180786,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0659993489583,100.0,5.37027263641,28.2844988505,0.884499867757,5.70335920652,39.1265004476,224.0,42.9083328247,250.700000763,0.354463190256,28.2844988505,0.505172231765,50.5172224045,2.0,1.0,1.0,707.241124471,707.241124471,533.799992879,0.37495228363,2.0,0.0,3164.52683512,0.0,25.3237228394,3.16636290153,4.94270833333,3164.52683512,0.0387316839068,55.1408341726,55.1408341726,60.9678090413,2.0,51.4380722046,40.6288833618,40.0,1.0,1204.08394374,1321.93786978,0.0,0.0,0.0,20.4516293208,1.0,0.0,7.84083314737,39.6478710175,1.0,51.3869848251,1.0,1.0,1.0,0.0,5.58166654905,1.0,46.1369034449,0.0,1.0,0.00942948593644,13.4224996567,46.0318466822,13.4224996567,2.0,0.0,36.9142845141,0.0566000007093,40.5273991807,0.961072336279,675.239875198,0.0,1.0,2225.48783514,0.00222548783514,716.031778672,0.458116233788,0.502955961961,0.0,0.458116233788,0.0,652.195831299,716.031778672,0.0,652.195831299,0.0,0.000652195831299,0.457709550858,1.0,0.0,2.0,2.0,2.0,1.0,66.1079273224,44.6554307938,39.6478710175,0.396478710175,1.0,11.0833333333,2526.02181353,77.4416836948,1368.22760997,0.961072195749,1368.22760997,1.0,0.0,0.0,0.0,27.9916667938,1.0,61.1388921738,1.0,0.0,36.5000009537,27.149166743,1.0,60.8333349228,0.0,1.0,55.1408341726,0.0,674.25,0.000240528681789,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.523327970766,168493.0,1333.48801014,40.8814983857,722.287948294,0.507350428665,722.287948294,0.52332632263,1.0,1.0,1.0,0.0,1423.64706421,1423.64706421,0.0,1423.64706421,0.0,652.195831299,1423.64706421
2016-12-20T04:00:00.000Z,0.0,0.00889476490672,0.807547500167,0.507543107257,43.5167490641,0.0345840467137,48.0074993769,0.0,23.8075000445,1.0,69.3194440206,0.0,0.0,0.0,41.4583333333,24.2133332888,1.0,69.0972220103,0.0,0.0,48.0074993769,69.5553709666,2.0,0.0,103.355249405,59.8385003408,40.875,0.368937347174,512.149998983,0.0,0.368613919034,0.0,1.0,11.2367991606,69.6019992828,9.55349953969,1442.91642253,69.4114996592,69.3946584066,59.8580001195,59.8205795288,,1577.6663208,51.1954997381,51.044110616,39.9455000559,39.715906779,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.190499623617,77.7125002543,100.0,5.64028449853,29.4659996033,1.60799980164,5.59651466211,38.3375002543,35.0,44.6916662852,272.491668701,0.368613919034,29.4659996033,0.528028088524,52.8028087616,2.0,1.0,1.0,739.239323934,739.239323934,0.0,0.352259344641,0.0,1.0,10.9769398371,67.8275006612,8.06849892934,2351.33074951,67.8874994914,67.743502299,59.819000562,59.5472946167,,1482.24995931,50.9915002187,50.9371541341,39.9719994863,40.5719426473,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0599988301595,100.0,5.2833122015,27.9155000051,0.920498847961,5.69362763564,39.0515006383,224.0,41.6916672389,239.658332825,0.352259344641,27.9155000051,0.485900570097,48.5900564194,2.0,1.0,1.0,680.260798136,680.260798136,512.149998983,0.3689068818,2.0,0.0,3085.18023682,0.0,25.3214055697,3.81774836779,5.75520833333,3085.18023682,0.037432579354,51.9399995804,51.9399995804,60.0,2.0,51.3786087036,40.5753835042,40.0,1.0,1152.85037252,1310.51889506,0.0,0.0,0.0,20.4189901352,1.0,0.0,7.26666649183,39.4390099843,1.0,50.0684919357,1.0,1.0,1.0,0.0,5.08083327611,1.0,44.6964273453,0.0,1.0,0.00889691463462,12.3474998474,44.567053477,12.3474998474,2.0,0.0,35.3435878575,0.0566000007093,40.1773211949,0.961181597684,674.924769457,0.0,1.0,2130.79369849,0.00213079369849,709.846655326,0.449831269971,0.51135203053,0.0,0.449831269971,0.0,624.445007324,709.846655326,0.0,624.445007324,0.0,0.000624445007324,0.449828972419,1.0,0.0,2.0,2.0,2.0,1.0,66.9254665375,44.249388059,39.4390099843,0.394390099843,1.0,10.5,2463.36926758,75.5209090524,1334.29166265,0.961183300501,1334.29166265,1.0,0.0,0.0,0.0,26.3058333397,1.0,60.1666717529,1.0,0.0,35.9333343506,25.6341667175,1.0,59.8888905843,0.0,1.0,51.9399995804,0.0,647.91003418,0.000238450981316,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.532002616217,168493.0,1300.74525085,39.8776850398,704.55273039,0.50753844735,704.55273039,0.532013174978,1.0,1.0,1.0,0.0,1388.17607625,1388.17607625,0.0,1388.17607625,0.0,624.445007324,1388.17607625
2016-12-20T05:00:00.000Z,0.0,0.00853592498448,0.803963150811,0.507560518894,43.6315002441,0.0346093052397,49.019999822,0.0,24.3449997902,1.0,69.7777798971,0.0,0.0,0.0,41.7166665395,24.764166832,1.0,69.5277786255,0.0,0.0,49.019999822,69.9650122325,2.0,0.0,103.303500175,59.6719999313,40.9375,0.368721127384,522.208325704,0.0,0.37209737881,0.0,1.0,11.221086661,69.5465005239,9.6660006841,1457.49974569,69.3500003815,69.3418807983,59.6839996974,59.6523259481,,1605.33296712,51.1639998754,51.0205408732,40.0595000585,39.8387145996,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,78.482000351,100.0,5.60145958265,29.290500323,1.55099995931,5.61962707837,38.5069999695,35.0,45.2583335241,276.308331807,0.37209737881,29.290500323,0.530495580037,53.0495583216,2.0,1.0,1.0,742.693812052,742.693812052,0.0,0.352000023734,0.0,1.0,10.9769399166,67.8484999339,8.24699942271,2375.70267741,67.906999588,67.7607599894,59.6600001653,59.3903834025,,1535.49992879,50.9584999084,50.8944396973,40.0380004247,40.5961964925,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0584996541341,100.0,5.27398622036,27.8689991633,0.917500495911,5.70295369625,39.1204999288,224.0,42.3416671753,245.966665904,0.352000023734,27.8689991633,0.498972019014,49.8972024918,2.0,1.0,1.0,698.560826619,698.560826619,522.208325704,0.368645095934,2.0,0.0,3184.94683838,0.0,24.6506783168,3.19052449862,4.8671875,3184.94683838,0.0383263880107,54.2299995422,54.2299995422,60.386912028,2.0,51.3248316447,40.6537144979,40.0,1.0,1176.99864373,1337.06381012,0.0,0.0,0.0,21.4218921661,1.0,0.0,7.12583319346,38.2621075312,1.0,49.674656868,1.0,1.0,1.0,0.0,4.96333328883,1.0,44.2202370962,0.0,1.0,0.00854015814384,12.0891664823,44.1291891734,12.0891664823,2.0,0.0,36.0839151067,0.0566000007093,40.9911237141,0.961503810786,673.996027902,0.0,1.0,2175.42653667,0.00217542653667,724.224791527,0.450143980696,0.511361019094,0.0,0.450143980696,0.0,637.524993896,724.224791527,0.0,637.524993896,0.0,0.000637524993896,0.450184372564,1.0,0.0,2.0,2.0,2.0,1.0,67.4802799225,42.7985407511,38.2621075312,0.382621075312,1.0,11.0833333333,2514.06245385,77.0750388209,1361.74978542,0.96150499979,1361.74978542,1.0,0.0,0.0,0.0,27.5983331998,1.0,60.5277808507,1.0,0.0,36.150001208,26.6316666603,1.0,60.2500022252,0.0,1.0,54.2299995422,0.0,679.149963379,0.000243280870506,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531833967796,168493.0,1327.10855834,40.6859199131,718.83249829,0.507553625868,718.83249829,0.531873215553,1.0,1.0,1.0,0.0,1416.26906331,1416.26906331,0.0,1416.26906331,0.0,637.524993896,1416.26906331
2016-12-20T06:00:00.000Z,0.0,0.00836654059262,0.79440979234,0.507729298251,44.0027494431,0.0345096093345,51.5083328883,0.0,25.5091667175,1.0,70.8750006358,0.0,0.0,0.0,42.4416666031,26.019999822,1.0,70.7361119588,0.0,0.0,51.5083328883,71.1569385529,2.0,0.0,103.683748881,59.680999438,40.9166666667,0.370450443562,552.916671753,0.0,0.369735358457,0.0,1.0,11.2875624498,69.7969996134,9.84399880303,1486.66641235,69.5929991404,69.5726776123,59.6959994634,59.6586761475,,1672.66628011,51.4025001526,51.2504984538,40.1075003942,39.908706665,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.204000473022,79.2590001424,100.0,5.65435167154,29.4854987462,1.50000063578,5.63321077824,38.6074997584,35.0,46.9333333969,290.974998474,0.369735358457,29.4854987462,0.562214849563,56.2214851379,2.0,1.0,1.0,787.100789388,787.100789388,0.0,0.353661874797,0.0,1.0,11.0482502778,68.1274998983,8.51550006866,2425.19645182,68.1814994812,68.0323079427,59.6659994125,59.3948465983,,1589.99994914,51.2074995041,51.1354293823,40.0244998932,40.5840632121,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0539995829264,100.0,5.34164726734,28.156999588,0.875499725342,5.7066030105,39.1490001678,224.0,44.1416667302,261.941669464,0.353661874797,28.156999588,0.528967688424,52.8967682521,2.0,1.0,1.0,740.554763794,740.554763794,552.916671753,0.370414519412,2.0,0.0,3299.88269043,0.0,24.6440704664,2.85579532385,4.4296875,3299.88269043,0.0380016558055,56.7141666412,56.7141666412,61.4130754471,2.0,51.5209528605,40.6620025635,40.0,1.0,1243.6495644,1406.26969961,0.0,0.0,0.0,22.3678035736,1.0,0.0,7.33916648229,37.3281958898,1.0,50.1997706095,1.0,1.0,1.0,0.0,5.14833323161,1.0,44.7499996821,0.0,1.0,0.00836851068018,12.4874996344,44.7601655324,12.4874996344,2.0,0.0,38.1272701911,0.0566000007093,43.1128079272,0.961665734406,673.529615973,0.0,1.0,2298.61629758,0.00229861629758,761.71037786,0.4513253311,0.51034081944,0.0,0.4513253311,0.0,673.626673381,761.71037786,0.0,673.626673381,0.0,0.000673626673381,0.451315710942,1.0,0.0,2.0,2.0,2.0,1.0,67.6247234344,41.7580852509,37.3281958898,0.373281958898,1.0,11.0833333333,2649.919264,81.2400781183,1435.33705124,0.961666150539,1435.33705124,1.0,0.0,0.0,0.0,28.7466667493,1.0,61.4861138662,1.0,0.0,36.7750008901,27.9675002098,1.0,61.2916682561,0.0,1.0,56.7141666412,0.0,713.270019531,0.000255872991324,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.53068397921,168493.0,1399.09812451,42.8929448812,757.825871797,0.507738226558,757.825871797,0.530716106484,1.0,1.0,1.0,0.0,1492.55232747,1492.55232747,0.0,1492.55232747,0.0,673.626673381,1492.55232747
2016-12-20T07:00:00.000Z,0.0,0.00827499195384,0.791365871141,0.508371183109,44.1047495206,0.0346805507176,52.8433332443,0.0,26.1799998283,1.0,71.4583339691,0.0,0.0,0.0,42.7333335876,26.663333257,1.0,71.2222232819,0.0,0.0,52.8433332443,71.6659933726,2.0,0.0,103.729499499,59.6247499784,40.9375,0.371647236769,566.26667277,0.0,0.370743417387,0.0,1.0,11.2984401385,69.8569984436,9.87428610665,1513.74974569,69.6439997355,69.6235402425,59.6374998093,59.5977223714,,1696.66630046,51.3605000178,51.203994751,39.9500001272,39.7668100993,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.212998708089,79.3955001831,100.0,5.6842871507,29.6939996084,1.48499997457,5.6141529878,38.4650001526,35.0,47.808333079,299.150006612,0.370743417387,29.6939996084,0.576291296823,57.6291297277,2.0,1.0,1.0,806.807815552,806.807815552,0.0,0.3563712179,0.0,1.0,11.0458330313,68.1169999441,8.55899937948,2453.31793213,68.170999527,68.0297495524,59.6120001475,59.3412653605,,1603.99993896,51.154999733,51.0863316854,39.9479999542,40.4966328939,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0539995829264,100.0,5.34936702251,28.2229995728,0.871000289917,5.69646600882,39.0769996643,224.0,44.6916666031,267.116669973,0.3563712179,28.2229995728,0.535141198295,53.5141201019,2.0,1.0,1.0,749.197677612,749.197677612,566.26667277,0.371583581797,2.0,0.0,3345.39027913,0.0,24.7480125427,3.02056185404,4.6484375,3345.39027913,0.038278832131,58.2433331807,58.2433331807,61.8344068527,2.0,51.4709726969,40.5435384115,40.0,1.0,1273.80726318,1431.63760828,0.0,0.0,0.0,23.2994187673,1.0,0.0,7.4033331871,36.338081042,1.0,50.3082176844,1.0,1.0,1.0,0.0,5.20499984423,1.0,44.8988075256,0.0,1.0,0.00827034917142,12.6083331108,44.8095235825,12.6083331108,2.0,0.0,39.0518318706,0.0566000007093,43.890526294,0.961767274107,673.237256512,0.0,1.0,2354.35625834,0.00235435625834,775.450984876,0.452829675671,0.508937272203,0.0,0.452829675671,0.0,689.961685181,775.450984876,0.0,689.961685181,0.0,0.000689961685181,0.452813312411,1.0,0.0,2.0,2.0,2.0,1.0,66.7783419291,40.7091608047,36.338081042,0.36338081042,1.0,11.0833333333,2705.44487146,82.9423581646,1465.41267006,0.961766947875,1465.41267006,1.0,0.0,0.0,0.0,29.524166743,1.0,61.8888912201,1.0,0.0,37.0333334605,28.7191669146,1.0,61.7222226461,0.0,1.0,58.2433331807,0.0,744.610046387,0.000260488722345,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.529169018885,168493.0,1430.18151965,43.845886159,774.662289921,0.508419642763,774.662289921,0.52918620986,1.0,1.0,1.0,0.0,1523.66711426,1523.66711426,0.0,1523.66711426,0.0,689.961685181,1523.66711426
2016-12-20T08:00:00.000Z,0.0,0.00804626809226,0.800614438026,0.507379962539,43.6697498957,0.0344567842587,49.6166674296,0.0,24.6116666794,1.0,70.0694446564,0.0,0.0,0.0,41.8999993006,25.0033335686,1.0,69.833331426,0.0,0.0,49.6166674296,70.2850939433,2.0,0.0,103.131749789,59.4619998932,40.9375,0.368122857877,530.175008138,0.0,0.371074653598,0.0,1.0,11.2065829436,69.4475002289,9.77849960327,1462.91642253,69.2554995219,69.2344360352,59.4769999186,59.4345525106,,1619.33296712,51.2150001526,51.0600306193,39.9635000229,39.7458140055,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.192000706991,78.8780002594,100.0,5.59770123164,29.291999499,1.53750006358,5.60888171196,38.4259999593,35.0,45.8083333969,281.616668701,0.371074653598,29.291999499,0.542185770671,54.2185777028,2.0,1.0,1.0,759.060078939,759.060078939,0.0,0.349808953209,0.0,1.0,10.9430977503,67.7015005747,8.3055006663,2386.57629395,67.7525005341,67.6067759196,59.4469998678,59.1779836019,,1544.74995931,51.019999822,50.9448038737,39.9795001348,40.5489679972,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0509999593099,100.0,5.24622631073,27.7730003993,0.89800008138,5.69687143962,39.0815000534,224.0,42.6750005086,248.558334351,0.349808953209,27.7730003993,0.507506742932,50.7506742477,2.0,1.0,1.0,710.509440104,710.509440104,530.175008138,0.368162894382,2.0,0.0,3212.36812337,0.0,24.6386642456,2.98570136229,4.70052083333,3212.36812337,0.0376689104069,54.2416664759,54.2416664759,60.547563235,2.0,51.3349533081,40.5734736125,40.0,1.0,1191.92365251,1365.16630871,0.0,0.0,0.0,22.6544313431,1.0,0.0,6.85749987761,36.8225685755,1.0,49.0353867213,1.0,1.0,1.0,0.0,4.7308331728,1.0,43.4761889776,0.0,1.0,0.00804854071376,11.5883329709,43.4278577169,11.5883329709,2.0,0.0,36.5414795676,0.0566000007093,41.8526779553,0.961702737302,673.423064592,0.0,1.0,2203.01217608,0.00220301217608,739.446597718,0.448273663705,0.513428944445,0.0,0.448273663705,0.0,645.609171549,739.446597718,0.0,645.609171549,0.0,0.000645609171549,0.448310546577,1.0,0.0,2.0,2.0,2.0,1.0,64.3091319402,41.43963178,36.8225685755,0.368225685755,1.0,9.91666666667,2557.08996122,78.3941575229,1385.05576927,0.96170260815,1385.05576927,1.0,0.0,0.0,0.0,27.4183332125,1.0,60.6250015895,1.0,0.0,36.2583347956,26.8233334223,1.0,60.4305585225,0.0,1.0,54.2416664759,0.0,665.190002441,0.000248394164478,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.533874963106,168493.0,1349.08435266,41.3596443059,730.735755965,0.507380639808,730.735755965,0.533818084311,1.0,1.0,1.0,0.0,1440.21213786,1440.21213786,0.0,1440.21213786,0.0,645.609171549,1440.21213786
2016-12-20T09:00:00.000Z,0.0,0.00859267923028,0.793333366882,0.507985393273,44.0860002836,0.0346017684402,52.0324996312,0.0,25.7533332507,1.0,71.1666660309,0.0,0.0,0.0,42.5583333969,26.2891666094,1.0,70.9305566152,0.0,0.0,52.0324996312,71.3927351634,2.0,0.0,103.878750483,59.7927501996,40.9375,0.371379738299,558.516667684,0.0,0.371493452488,0.0,1.0,11.3189872106,69.9334996541,9.83600023058,1496.24975586,69.7310002645,69.7030181885,59.8100001017,59.7685190837,,1669.33290609,51.4685001373,51.312924703,40.08649985,39.8927993774,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.202499389648,79.4165000916,100.0,5.68962856134,29.6445004145,1.50599956512,5.62935864925,38.5805002848,35.0,47.3583335876,294.58333842,0.371493452488,29.6445004145,0.566524512881,56.6748981476,2.0,1.0,1.0,793.134318034,793.134318034,0.0,0.354509344312,0.0,1.0,11.0784662565,68.2429993947,8.52000013987,2437.56992594,68.2955004374,68.1530659993,59.7755002975,59.5077463786,,1590.24996948,51.2810001373,51.1959915161,40.0380001068,40.5764134725,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0525010426839,100.0,5.37247145176,28.2575003306,0.887499809265,5.7059948047,39.1505002975,224.0,44.4499994914,263.933334351,0.354509344312,28.2575003306,0.531688203358,53.1688203812,2.0,1.0,1.0,744.363484701,744.363484701,558.516667684,0.371409146749,2.0,0.0,3305.71700033,0.0,24.6465778351,2.83396510283,4.44270833333,3305.71700033,0.0377259959994,56.784166654,56.784166654,61.3423163096,2.0,51.593073527,40.6683705648,40.0,1.0,1255.8883488,1413.77341006,0.0,0.0,0.0,21.9669504166,1.0,0.0,7.56916646163,37.8430496852,1.0,50.724884669,1.0,1.0,1.0,0.0,5.35333319505,1.0,45.4107135137,0.0,1.0,0.00858812402771,12.9224997362,45.3621352514,12.9224997362,2.0,0.0,38.5024815474,0.0566000007093,43.3428534351,0.961524176358,673.937339875,0.0,1.0,2321.23703423,0.00232123703423,765.774786077,0.452328916701,0.509193827336,0.0,0.452328916701,0.0,680.255849202,765.774786077,0.0,680.255849202,0.0,0.000680255849202,0.452325033645,1.0,0.0,2.0,2.0,2.0,1.0,63.824731191,42.7015097936,37.8430496852,0.378430496852,1.0,10.5,2669.66175885,81.8453349825,1446.03063528,0.961522744037,1446.03063528,1.0,0.0,0.0,0.0,28.6224999428,1.0,61.4722245534,1.0,0.0,36.7500003179,28.1616667112,1.0,61.2500006358,0.0,1.0,56.784166654,0.0,724.570007324,0.000257238303283,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.529570236891,168493.0,1410.4813707,43.2419275172,763.991642674,0.50800814503,763.991642674,0.529574912836,1.0,1.0,1.0,0.0,1503.89644368,1503.89644368,0.0,1503.89644368,0.0,680.255849202,1503.89644368
2016-12-20T10:00:00.000Z,0.0,0.00947651961453,0.791649618276,0.508250605926,44.3275006612,0.0351912319311,53.4916664759,0.0,26.5550001462,1.0,71.8055566152,0.0,0.0,0.0,42.9333324432,26.9541667302,1.0,71.5555534363,0.0,0.0,53.4916664759,72.0171159108,2.0,0.0,104.467500369,60.1399997075,40.9375,0.378759271044,575.741663615,0.0,0.377134761639,0.0,1.0,11.4180963039,70.339998881,9.78120193481,1519.16639201,70.1285006205,70.1105651855,60.1564995448,60.1139068604,,1689.99962362,51.3305006027,51.1753336589,39.9109999339,39.7267201742,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.211498260498,79.9730002085,100.0,5.80901181698,30.2175006866,1.48200003306,5.60908448696,38.4289999008,35.0,48.375,303.675000509,0.377134761639,30.2175006866,0.575088108608,57.5088106791,2.0,1.0,1.0,805.123352051,805.123352051,0.0,0.362261804892,0.0,1.0,11.1642803351,68.6075007121,8.55449962616,2469.44091797,68.6779994965,68.5268376668,60.1234998703,59.8502680461,,1608.49993896,51.1310005188,51.060198466,39.9240001043,40.4404627482,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0704987843831,100.0,5.47389654318,28.7539993922,0.893500010173,5.69038379192,39.0305000941,224.0,45.2333332698,272.066666921,0.362261804892,28.7539993922,0.536325698126,53.6480248769,2.0,1.0,1.0,750.855977376,750.855977376,575.741663615,0.378695625009,2.0,0.0,3339.55596924,0.0,25.7914967537,3.28966327508,5.03385416667,3339.55596924,0.0399149516412,60.6866661708,60.6866661708,62.7376416524,2.0,51.4342829386,40.5078735352,40.0,1.0,1300.26326561,1397.7086857,0.0,0.0,0.0,21.7405853271,1.0,0.0,8.36166656017,38.4159142176,1.0,52.4999987284,1.0,1.0,1.0,0.0,6.04333321253,1.0,47.434521993,0.0,1.0,0.00947746406659,14.4049996535,47.2290007273,14.4049996535,2.0,0.0,39.862908545,0.0566000007093,42.8503480675,0.961376352646,674.363298226,0.0,1.0,2403.25443681,0.00240325443681,757.073277924,0.46332758805,0.498050672715,0.0,0.46332758805,0.0,704.29166158,757.073277924,0.0,704.29166158,0.0,0.00070429166158,0.463272524377,1.0,0.0,2.0,2.0,2.0,1.0,63.5274734497,43.4445234934,38.4159142176,0.384159142176,1.0,11.0833333333,2697.97195131,82.7132566125,1461.3649395,0.961378260765,1461.3649395,1.0,0.0,0.0,0.0,30.7283331553,1.0,62.8750015895,1.0,0.0,37.6000006994,29.9583331744,1.0,62.6666682561,0.0,1.0,60.6866661708,0.0,736.469970703,0.000254315301333,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.518059012816,168493.0,1426.41455061,43.7304000521,772.621899365,0.508279539053,772.621899365,0.518130765463,1.0,1.0,1.0,0.0,1520.0727946,1520.0727946,0.0,1520.0727946,0.0,704.29166158,1520.0727946
2016-12-20T11:00:00.000Z,0.0,0.00907158684549,0.798723011492,0.507417672573,43.9217502276,0.034728372485,50.5416660309,0.0,25.0416666667,1.0,70.4305566152,0.0,0.0,0.0,42.1416667302,25.5058333079,1.0,70.236111323,0.0,0.0,50.5416660309,70.6704711914,2.0,0.0,103.910250028,59.9884998004,40.9375,0.371549718871,540.741673787,0.0,0.372015832967,0.0,1.0,11.3286565145,69.9590002696,9.7530002594,1474.16641235,69.763999939,69.7348022461,60.0109996796,59.9685134888,,1644.33297729,51.2510000865,51.0861485799,40.03850015,39.8298060099,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.195000330607,79.3069992065,100.0,5.70679930846,29.7254997889,1.51350021362,5.62185720603,38.5249999364,35.0,46.3500000636,285.75,0.372015832967,29.7254997889,0.548687380836,54.8687375387,2.0,1.0,1.0,768.162333171,768.162333171,0.0,0.354920991642,0.0,1.0,11.0784663359,68.2369995117,8.32650025686,2406.44883219,68.292500178,68.1428426107,59.9659999212,59.696551005,,1560.24993896,51.0604998271,50.9843343099,40.0080003738,40.5757700602,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0555006663005,100.0,5.37632354101,28.2844998042,0.893500010173,5.70214279493,39.1145003637,224.0,43.2749999364,254.991666158,0.354920991642,28.2844998042,0.513165908087,51.3165909449,2.0,1.0,1.0,718.432271322,718.432271322,540.741673787,0.371548051783,2.0,0.0,3246.790507,0.0,24.7384212812,3.01085978746,4.72135416667,3246.790507,0.0380173315978,55.3325014114,55.3325014114,60.8326498667,2.0,51.3716456095,40.6116867065,40.0,1.0,1218.18122939,1364.34912432,0.0,0.0,0.0,20.795586586,1.0,0.0,7.7266664505,39.2154130936,1.0,51.1358435949,1.0,1.0,1.0,0.0,5.47583313783,1.0,45.8630940119,0.0,1.0,0.00906946485092,13.2024997075,45.7848863602,13.2024997075,2.0,0.0,37.3464729971,0.0566000007093,41.82762507,0.9611577504,674.993626811,0.0,1.0,2251.54360797,0.00225154360797,739.00396724,0.453377802048,0.507777982692,0.0,0.453377802048,0.0,659.831670125,739.00396724,0.0,659.831670125,0.0,0.000659831670125,0.453366349141,1.0,0.0,2.0,2.0,2.0,1.0,63.691043218,44.3117335637,39.2154130936,0.392154130936,1.0,10.5,2582.5303537,79.1740980671,1398.83563737,0.96115578474,1398.83563737,1.0,0.0,0.0,0.0,27.9675002098,1.0,60.9583361944,1.0,0.0,36.4750006994,27.365000248,1.0,60.7916679382,0.0,1.0,55.3325014114,0.0,691.590026855,0.000248245476488,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.528299356622,168493.0,1363.38655683,41.7981150925,738.482589553,0.507419738186,738.482589553,0.528305749683,1.0,1.0,1.0,0.0,1455.36827596,1455.36827596,0.0,1455.36827596,0.0,659.831670125,1455.36827596
2016-12-20T12:00:00.000Z,0.0,0.0102429344742,0.786784363496,0.508978800728,44.6980001132,0.0354058673897,55.4783334732,0.0,27.4800000191,1.0,72.5972213745,0.0,0.0,0.0,43.4416666031,27.9883332253,1.0,72.4027767181,0.0,0.0,55.4783334732,72.7424212369,2.0,0.0,105.24450016,60.546500047,40.9375,0.381265090041,597.200002035,0.0,0.380784063221,0.0,1.0,11.5425870419,70.8470001221,9.90599822998,1537.91640218,70.636999766,70.6007715861,60.5780003866,60.5215199788,,1732.99957275,51.5254999797,51.3728027344,40.120999972,39.9411595662,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.210000356038,80.4739990234,100.0,5.89883379141,30.515999794,1.43100007375,5.64375325044,38.6899998983,35.0,49.6166664759,313.616666158,0.380784063221,30.515999794,0.588178968884,58.817896843,2.0,1.0,1.0,823.450556437,823.450556437,0.0,0.365472103246,0.0,1.0,11.2923968633,69.1459999084,8.70000108083,2508.81099447,69.2150007884,69.0520426432,60.5149997075,60.2444559733,,1653.74994914,51.3319997787,51.257194519,40.0740003586,40.567469279,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0690008799235,100.0,5.5801170667,29.1410004298,0.881500244141,5.7122797966,39.1925001144,224.0,46.6583328247,283.583335876,0.365472103246,29.1410004298,0.554028828939,55.4028838476,2.0,1.0,1.0,775.640360514,775.640360514,597.200002035,0.381103330527,2.0,0.0,3422.40309652,0.0,25.5855838458,2.71844329437,4.28125,3422.40309652,0.0401399213779,62.9666659037,62.9666659037,63.4990638097,2.0,51.6582361857,40.6721903483,40.0,1.0,1350.86300375,1427.80162934,0.0,0.0,0.0,20.3810065587,1.0,0.0,9.21916651726,40.1969938278,1.0,54.4120988846,1.0,1.0,1.0,0.0,6.82499980927,1.0,49.511903127,0.0,1.0,0.0102325557083,16.044166247,49.4441121419,16.044166247,2.0,0.0,41.4141734214,0.0566000007093,43.7729245117,0.960869895389,675.824026185,0.0,1.0,2496.77707058,0.00249677707058,773.373214897,0.467132197215,0.493737788694,0.0,0.467132197215,0.0,731.699167887,773.373214897,0.0,731.699167887,0.0,0.000731699167887,0.466897716125,1.0,0.0,2.0,2.0,2.0,1.0,64.6061166128,45.317639033,40.1969938278,0.401969938278,1.0,10.5,2778.6646331,85.1870979332,1505.07238278,0.96086998591,1505.07238278,1.0,0.0,0.0,0.0,31.8100001017,1.0,63.5694452922,1.0,0.0,38.0333337784,31.1566665967,1.0,63.3888893127,0.0,1.0,62.9666659037,0.0,791.390014648,0.000259790759923,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.513844532491,168493.0,1471.95282006,45.1264926115,797.287845336,0.509005393678,797.287845336,0.5140982779,1.0,1.0,1.0,0.0,1566.36423747,1566.36423747,0.0,1566.36423747,0.0,731.699167887,1566.36423747
