timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-20T13:00:00.000Z,0.0,0.0116374885569,0.780437176792,0.511252201231,45.2649998665,0.0362920349217,59.5966669718,0.0,29.5091667175,1.0,74.2916653951,0.0,0.0,0.0,44.4499998093,30.0683333079,1.0,74.0833333333,0.0,0.0,59.5966669718,74.5235449473,2.0,0.0,106.316250165,61.0512502988,40.9166666667,0.393182679306,645.591664632,0.0,0.38932256487,0.0,1.0,11.7214670181,71.5774987539,9.99000167847,1590.83307902,71.3585001628,71.3230412801,61.0759995778,61.0237375895,,1789.99962362,51.6365000407,51.4810969035,39.9844999313,39.8329900106,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.218998591105,80.8955008189,100.0,6.09271657467,31.3740002314,1.40999984741,5.62875044346,38.5745000839,35.0,52.1083339055,338.408335368,0.38932256487,31.3740002314,0.62074058896,62.0740578969,2.0,1.0,1.0,869.036824544,869.036824544,0.0,0.377380970737,0.0,1.0,11.4628163179,69.8404998779,8.88899898529,2591.6755778,69.9155000051,69.755510966,61.0265010198,60.7413330078,,1705.24994914,51.4339993795,51.3655751546,39.9779996872,40.4525909424,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0750001271566,100.0,5.7633092006,29.9375003179,0.877000172933,5.69950711727,39.1009995143,224.0,49.3833335241,307.183331807,0.377380970737,29.9375003179,0.581180223737,58.1180226008,2.0,1.0,1.0,813.652313232,813.652313232,645.591664632,0.393065763289,2.0,0.0,3525.08691406,0.0,26.5073637962,3.08938233058,4.89583333333,3525.08691406,0.0418640851024,68.7033316294,68.7033316294,65.360326767,2.0,51.7196019491,40.5416285197,40.0,1.0,1464.12891563,1448.60501774,0.0,0.0,0.0,20.4822537104,1.0,0.0,10.8208329678,40.5937458674,1.0,57.5171219508,1.0,1.0,1.0,0.0,8.28749982516,1.0,53.0416650772,0.0,1.0,0.0116369083337,19.1083331108,52.8528200785,19.1083331108,2.0,0.0,44.8866307352,0.0566000007093,44.4107057912,0.960857984813,675.858414603,0.0,1.0,2706.12452541,0.00270612452541,784.641435241,0.48298877155,0.477867727705,0.0,0.48298877155,0.0,793.050003052,784.641435241,0.0,793.050003052,0.0,0.000793050003052,0.482878873746,1.0,0.0,2.0,2.0,2.0,1.0,66.9879748027,45.3524506887,40.5937458674,0.405937458674,1.0,10.5,2912.73393338,89.2973365264,1577.69143829,0.960856499255,1577.69143829,1.0,0.0,0.0,0.0,34.8850002289,1.0,65.5138899485,1.0,0.0,39.1750008265,33.81833299,1.0,65.291668574,0.0,1.0,68.7033316294,0.0,857.130004883,0.000263575969276,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.497335167192,168493.0,1550.03652027,47.520348904,839.582125592,0.511328085108,839.582125592,0.497439381335,1.0,1.0,1.0,0.0,1641.96364339,1641.96364339,0.0,1641.96364339,0.0,793.050003052,1641.96364339
2016-12-20T14:00:00.000Z,0.0,0.0113923289334,0.786517360773,0.509189006407,44.8607506752,0.0359014997864,56.4041662216,0.0,27.9249998728,1.0,72.9722232819,0.0,0.0,0.0,43.700000445,28.5116664569,1.0,72.8194452922,0.0,0.0,56.4041662216,73.2288881938,2.0,0.0,105.813000361,60.9522496859,40.9270833333,0.387816650581,609.208348592,0.0,0.386360085917,0.0,1.0,11.6271924178,71.2264995575,9.85050106049,1556.66640218,71.0180002848,70.9886042277,60.9799998601,60.9329477946,,1711.99960327,51.5134998957,51.3600692749,39.9140005112,39.7458140055,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.208499272664,81.0724995931,100.0,6.01425584157,31.1039997737,1.45500087738,5.61293657621,38.4589996338,35.0,50.1583331426,319.699999491,0.386360085917,31.1039997737,0.590866800944,59.0866797765,2.0,1.0,1.0,827.213521322,827.213521322,0.0,0.372769155319,0.0,1.0,11.3782110214,69.5164998372,8.66550064087,2533.18292236,69.5900001526,69.4315694173,60.9244995117,60.6437454224,,1632.99989827,51.3170000712,51.2482732137,39.9060004552,40.409828186,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0735003153483,100.0,5.68944919109,29.6839996974,0.890500386556,5.68876183033,39.0155000687,224.0,47.2166665395,289.508336385,0.372769155319,29.6839996974,0.554527104696,55.4527101517,2.0,1.0,1.0,776.337946574,776.337946574,609.208348592,0.387718905211,2.0,0.0,3383.31327311,0.0,26.5868563652,3.21533030272,5.25,3383.31327311,0.0409280190801,64.3600002925,64.3600002925,63.9683418274,2.0,51.632929484,40.4887619019,40.0,1.0,1380.71452376,1405.55019193,0.0,0.0,0.0,19.9321505229,1.0,0.0,10.1866663297,41.0478493373,1.0,56.3698616028,1.0,1.0,1.0,0.0,7.70916636785,1.0,51.7380943298,0.0,1.0,0.0113878916671,17.8958326976,51.5722935994,17.8958326976,2.0,0.0,42.3293484044,0.0566000007093,43.0907495722,0.960736125995,676.210217888,0.0,1.0,2551.95112633,0.00255195112633,761.320654279,0.476086373733,0.484650000026,0.0,0.476086373733,0.0,747.868336995,761.320654279,0.0,747.868336995,0.0,0.000747868336995,0.475944571197,1.0,0.0,2.0,2.0,2.0,1.0,67.586613973,45.7159169515,41.0478493373,0.410478493373,1.0,11.0833333333,2786.26471569,85.4200979766,1509.18899127,0.960736373759,1509.18899127,1.0,0.0,0.0,0.0,32.4875003497,1.0,64.1527786255,1.0,0.0,38.400001208,31.8724997838,1.0,64.0000022252,0.0,1.0,64.3600002925,0.0,788.690002441,0.000255742075767,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.504456803409,168493.0,1476.8363872,45.2762108997,799.93304474,0.50923030654,799.93304474,0.504612831573,1.0,1.0,1.0,0.0,1570.86692301,1570.86692301,0.0,1570.86692301,0.0,747.868336995,1570.86692301
2016-12-20T15:00:00.000Z,0.0,0.011517935741,0.784165926066,0.510252081231,45.0100000699,0.0357433030739,57.281665802,0.0,28.3983333906,1.0,73.388888677,0.0,0.0,0.0,43.9166666667,28.8758333524,1.0,73.1944440206,0.0,0.0,57.281665802,73.6204859416,2.0,0.0,106.036499659,61.0264995893,40.875,0.387568611088,620.658340454,0.0,0.388139829843,0.0,1.0,11.6646605333,71.3629995982,9.82800197601,1565.83306885,71.1515000661,71.1119562785,61.0504999161,61.0008824666,,1757.66624959,51.4954999288,51.3498738607,40.0940004985,39.9322509766,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.211499532064,81.0769996643,100.0,6.02354288101,31.0574995677,1.42950026194,5.64111765226,38.6690003077,35.0,50.5916668574,324.33333842,0.388139829843,31.0574995677,0.596628948393,59.6628945669,2.0,1.0,1.0,835.280527751,835.280527751,0.0,0.373550472781,0.0,1.0,11.4289741516,69.693499883,8.76749992371,2551.18066406,69.7699991862,69.6104660034,61.0024992625,60.7164586385,,1686.74993896,51.3035004934,51.2361577352,40.0260003408,40.4991760254,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.076499303182,100.0,5.72257383664,29.7439988454,0.878500302633,5.70640031497,39.1475000381,224.0,48.2166665395,296.54166158,0.373550472781,29.7439988454,0.566415339879,56.6415338516,2.0,1.0,1.0,792.98147583,792.98147583,620.658340454,0.387236246235,2.0,0.0,3496.49881999,0.0,26.2263690631,2.7309730649,4.453125,3496.49881999,0.0417407535473,66.8675006231,66.8675006231,64.7638397217,2.0,51.628499349,40.626335144,40.0,1.0,1409.15062189,1430.66275576,0.0,0.0,0.0,19.6674502691,1.0,0.0,10.4741664728,41.383049647,1.0,56.8607298533,1.0,1.0,1.0,0.0,7.97083310286,1.0,52.2023792267,0.0,1.0,0.0114897248381,18.4449996154,52.1189651489,18.4449996154,2.0,0.0,43.2011299959,0.0566000007093,43.8606396874,0.960525636025,676.818241668,0.0,1.0,2604.50908194,0.00260450908194,774.922952964,0.476622643166,0.483898778128,0.0,0.476622643166,0.0,763.27083842,774.922952964,0.0,763.27083842,0.0,0.00076327083842,0.476216738423,1.0,0.0,2.0,2.0,2.0,1.0,66.4414717356,46.2920001348,41.383049647,0.41383049647,1.0,11.0833333333,2839.81337765,87.0617696834,1538.19379138,0.960521421294,1538.19379138,1.0,0.0,0.0,0.0,33.8716667493,1.0,64.8194468816,1.0,0.0,38.7833347321,32.9958329201,1.0,64.6250015895,0.0,1.0,66.8675006231,0.0,824.039978027,0.000260311346391,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.503787596404,168493.0,1508.87001514,46.2582840034,817.284159429,0.510351131836,817.284159429,0.504207180038,1.0,1.0,1.0,0.0,1601.4153951,1601.4153951,0.0,1601.4153951,0.0,763.27083842,1601.4153951
2016-12-20T16:00:00.000Z,0.0,0.012051966904,0.78208357404,0.510226857334,45.1727503141,0.0360875768622,58.3708337148,0.0,28.9350002607,1.0,73.7916653951,0.0,0.0,0.0,44.1750005086,29.475833416,1.0,73.6250012716,0.0,0.0,58.3708337148,74.0425815582,2.0,0.0,106.384500186,61.2117498716,40.9375,0.390695806219,631.900004069,0.0,0.389334005322,0.0,1.0,11.728718996,71.6299997965,9.97200393677,1577.49971517,71.4095001221,71.3859888713,61.2364997864,61.1894505819,,1782.33288574,51.4565003713,51.3116505941,39.9889993668,39.8374430339,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.220499674479,81.5929997762,100.0,6.09733287493,31.4205007553,1.38899898529,5.63138612111,38.6000003815,35.0,51.4750003815,331.425000509,0.389334005322,31.4205007553,0.608065792265,60.8065789541,2.0,1.0,1.0,851.292109172,851.292109172,0.0,0.37682194546,0.0,1.0,11.4712768396,69.8884989421,8.76300017039,2566.55373128,69.9500001272,69.8027877808,61.1869999568,60.9008000692,,1697.99992879,51.2720003128,51.2010930379,39.9944998423,40.4774805705,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0615011850993,100.0,5.76832318306,29.9495000839,0.872500419617,5.70295365651,39.1279996236,224.0,48.5750001272,300.47500356,0.37682194546,29.9555002848,0.569482948667,56.9482952754,2.0,1.0,1.0,797.276128133,797.276128133,631.900004069,0.390658233373,2.0,0.0,3526.25372314,0.0,26.7957781156,2.96884057919,4.765625,3526.25372314,0.0427854836881,69.1741669973,69.1741669973,65.6021525065,2.0,51.5842183431,40.5715611776,40.0,1.0,1438.14210688,1429.56409244,0.0,0.0,0.0,19.640885671,1.0,0.0,11.0291665395,41.5956141154,1.0,57.9280808767,1.0,1.0,1.0,0.0,8.46333312988,1.0,53.4285704295,0.0,1.0,0.0120502483068,19.4924998283,53.2694253922,19.4924998283,2.0,0.0,44.0899383974,0.0566000007093,43.8269573428,0.9603875862,677.21734897,0.0,1.0,2658.09354961,0.00265809354961,774.327858543,0.481629906931,0.478757153067,0.0,0.481629906931,0.0,778.97416687,774.327858543,0.0,778.97416687,0.0,0.00077897416687,0.481588413318,1.0,0.0,2.0,2.0,2.0,1.0,66.3502635956,46.6300045649,41.5956141154,0.415956141154,1.0,9.91666666667,2867.70619932,87.9168957401,1553.30202541,0.960387059998,1553.30202541,1.0,0.0,0.0,0.0,34.884999911,1.0,65.6805578868,1.0,0.0,39.3000005086,34.2891664505,1.0,65.5000012716,0.0,1.0,69.1741669973,0.0,809.200012207,0.000260111442866,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.498504377046,168493.0,1523.56495465,46.7087951,825.24371934,0.510237787907,825.24371934,0.498532211055,1.0,1.0,1.0,0.0,1617.37083944,1617.37083944,0.0,1617.37083944,0.0,778.97416687,1617.37083944
2016-12-20T17:00:00.000Z,0.0,0.0110298177473,0.788838975127,0.508682929688,44.6905005773,0.0357853033827,55.3674993515,0.0,27.4341667493,1.0,72.5555553436,0.0,0.0,0.0,43.424999555,27.933333238,1.0,72.3749987284,0.0,0.0,55.3674993515,72.8901693171,2.0,0.0,105.493500392,60.8029998144,40.9375,0.384855802159,595.350006104,0.0,0.385349248532,0.0,1.0,11.5812637806,71.0270004272,9.87428610665,1541.24973551,70.8185005188,70.8035914103,60.8270003001,60.7900924683,,1685.66628011,51.4715003967,51.3205718994,39.8705005646,39.6993586222,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,80.8670005798,100.0,5.97380121549,30.9479999542,1.4610004425,5.6074625651,38.4095001221,35.0,49.441666921,314.091669718,0.385349248532,30.9479999542,0.582087718419,58.2087717056,2.0,1.0,1.0,814.922805786,814.922805786,0.0,0.369773898438,0.0,1.0,11.3189872106,69.2735004425,8.57100041707,2506.1862793,69.3499997457,69.1970799764,60.7789993286,60.4957682292,,1606.99993896,51.2704998652,51.2055562337,39.9089997609,40.4366378784,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.076499303182,100.0,5.6292116642,29.4409999847,0.873999913534,5.68977554639,39.0349998474,224.0,46.2666667302,281.299997965,0.369773898438,29.4409999847,0.543184701829,54.3184700012,2.0,1.0,1.0,760.45858256,760.45858256,595.350006104,0.384775319028,2.0,0.0,3345.97369385,0.0,25.5908851624,3.2535242041,4.91145833333,3345.97369385,0.0387850813641,60.046667099,60.046667099,62.6402807236,2.0,51.5892740885,40.4951349894,40.0,1.0,1343.71358937,1401.28814838,0.0,0.0,0.0,20.6115118663,1.0,0.0,9.7524998188,40.2154884338,1.0,55.5308208466,1.0,1.0,1.0,0.0,7.30999978383,1.0,50.7023804983,0.0,1.0,0.0110188523851,17.0624998411,50.6036011378,17.0624998411,2.0,0.0,41.194989769,0.0566000007093,42.9600856853,0.961151565972,675.011469102,0.0,1.0,2483.56292981,0.00248356292981,759.012105069,0.470493511738,0.490652909298,0.0,0.470493511738,0.0,727.826665243,759.012105069,0.0,727.826665243,0.0,0.000727826665243,0.470375207563,1.0,0.0,2.0,2.0,2.0,1.0,71.6458683014,44.3317111333,40.2154884338,0.402154884338,1.0,10.5,2745.00173775,84.1550754543,1486.83877031,0.961146421035,1486.83877031,1.0,0.0,0.0,0.0,30.4558334351,1.0,62.6944452922,1.0,0.0,37.5250008901,29.590833346,1.0,62.5416679382,0.0,1.0,60.046667099,0.0,786.83001709,0.000254966590216,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.510487162579,168493.0,1452.90432595,44.5425121218,786.970168968,0.508726014191,786.970168968,0.510623022832,1.0,1.0,1.0,0.0,1546.94304403,1546.94304403,0.0,1546.94304403,0.0,727.826665243,1546.94304403
2016-12-20T18:00:00.000Z,0.0,0.00955306569164,0.798632328537,0.507462861046,44.0177504222,0.0351386785512,51.1749992371,0.0,25.3333331744,1.0,70.7083333333,0.0,0.0,0.0,42.3250001272,25.8158334096,1.0,70.5416673024,0.0,0.0,51.1749992371,70.9578018188,2.0,0.0,104.184000333,60.166249911,40.8333333333,0.376104051515,547.833328247,0.0,0.378296177108,0.0,1.0,11.3685419559,70.1479994456,9.75749937693,1484.58308919,69.9439996084,69.9350763957,60.1865002314,60.1564509074,,1616.99963379,51.3275003433,51.1670455933,39.9440002441,39.7337214152,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,79.5785007477,100.0,5.76270127296,29.9999993642,1.53600025177,5.60584068298,38.4050000509,35.0,46.6833327611,290.041666667,0.378296177108,29.9999993642,0.547758632842,54.7758633296,2.0,1.0,1.0,766.862085978,766.862085978,0.0,0.359521168148,0.0,1.0,11.1098911762,68.4050006866,8.33400185903,2420.69700114,68.4800014496,68.340268453,60.1459995906,59.8776906331,,1542.74997965,51.1099996567,51.0474472046,39.9539995193,40.4953511556,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0750007629395,100.0,5.41849378745,28.5260019302,0.915999730428,5.69139738878,39.0379997889,224.0,43.6583334605,257.791666667,0.359521168148,28.5260019302,0.512166784377,51.2166786194,2.0,1.0,1.0,717.033498128,717.033498128,547.833328247,0.376126431216,2.0,0.0,3217.03556315,0.0,24.5952865283,3.24938088655,4.66666666667,3217.03556315,0.0370292073448,53.9283336004,53.9283336004,60.3774366379,2.0,51.4184672038,40.5486323039,40.0,1.0,1231.12461186,1354.55094223,0.0,0.0,0.0,21.026195844,1.0,0.0,8.09999970595,39.1603043874,1.0,52.0662085215,1.0,1.0,1.0,0.0,5.81499985854,1.0,46.8869037628,0.0,1.0,0.00955571481717,13.9149997234,46.784474055,13.9149997234,2.0,0.0,37.743285616,0.0566000007093,41.5272366433,0.961512930915,673.969778307,0.0,1.0,2275.46664123,0.00227546664123,733.696751288,0.457807421835,0.503704879777,0.0,0.457807421835,0.0,666.842493693,733.696751288,0.0,666.842493693,0.0,0.000666842493693,0.457799906532,1.0,0.0,2.0,2.0,2.0,1.0,74.8931159973,42.6919387182,39.1603043874,0.391603043874,1.0,9.91666666667,2585.67555408,79.2705222593,1400.53924498,0.961512301612,1400.53924498,1.0,0.0,0.0,0.0,27.2650000254,1.0,60.4861135483,1.0,0.0,36.1833337148,26.663333416,1.0,60.3055566152,0.0,1.0,53.9283336004,0.0,699.889953613,0.000246462681793,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.523867327472,168493.0,1364.66343013,41.8372609215,739.174211965,0.507465321223,739.174211965,0.523829495894,1.0,1.0,1.0,0.0,1456.60044352,1456.60044352,0.0,1456.60044352,0.0,666.842493693,1456.60044352
2016-12-20T19:00:00.000Z,0.0,0.00852647619902,0.797625207506,0.507498382463,43.8775002162,0.0344894257783,50.5216671626,0.0,25.028333346,1.0,70.5000006358,0.0,0.0,0.0,42.183333079,25.4949998856,1.0,70.3055553436,0.0,0.0,50.5216671626,70.7765884399,2.0,0.0,103.631250064,59.7537498474,40.8645833333,0.369759392729,541.641657511,0.0,0.371631608293,0.0,1.0,11.2791019281,69.7625007629,9.77890950983,1478.33308919,69.5690002441,69.5504252116,59.7709999084,59.7348683675,,1655.66630046,51.218000412,51.0695877075,40.0610005061,39.8597081502,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.193500518799,79.1779994965,100.0,5.6535954078,29.5079997381,1.5075006485,5.62550652027,38.5534998576,35.0,46.2999998728,285.808329264,0.371631608293,29.5079997381,0.549380587623,54.9380585353,2.0,1.0,1.0,769.132822673,769.132822673,0.0,0.354547594384,0.0,1.0,11.0325375398,68.076499939,8.3879998525,2411.32322184,68.1244996389,67.9824701945,59.7364997864,59.4688415527,,1577.74995931,51.0335000356,50.9601084391,40.0500005086,40.5674718221,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0479996999105,100.0,5.32857012749,28.0744991302,0.920500119527,5.70396741231,39.1295003891,224.0,43.4583330154,255.858331045,0.354547594384,28.0744991302,0.515394817534,51.5251782735,2.0,1.0,1.0,721.552744548,721.552744548,541.641657511,0.369720601595,2.0,0.0,3285.29691569,0.0,24.0113428434,3.12537797292,4.4296875,3285.29691569,0.0373700003285,54.737499555,54.737499555,60.4824145635,2.0,51.3431803385,40.6346155802,40.0,1.0,1217.36580748,1383.65328297,0.0,0.0,0.0,21.9311987559,1.0,0.0,7.34999982516,37.8398011525,1.0,50.3310489655,1.0,1.0,1.0,0.0,5.13999990622,1.0,45.0357135137,0.0,1.0,0.0085282822775,12.4899996916,44.8514213562,12.4899996916,2.0,0.0,37.3214741453,0.0566000007093,42.4194436127,0.96177140978,673.225353719,0.0,1.0,2250.03647756,0.00225003647756,749.460125108,0.450141972066,0.511629629832,0.0,0.450141972066,0.0,659.389994303,749.460125108,0.0,659.389994303,0.0,0.000659389994303,0.451242732505,1.0,0.0,2.0,2.0,2.0,1.0,78.5978012085,40.5699526469,37.8398011525,0.378398011525,1.0,10.5,2601.01909046,79.740917758,1408.85011941,0.961771601898,1408.85011941,1.0,0.0,0.0,0.0,27.7066666285,1.0,60.611114502,1.0,0.0,36.2416671117,27.0308332443,1.0,60.3888899485,0.0,1.0,54.737499555,0.0,705.729980469,0.000251757898623,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531965831412,168493.0,1372.493989,42.077326807,743.415658652,0.507503288708,743.415658652,0.532001385612,1.0,1.0,1.0,0.0,1464.84894816,1464.84894816,0.0,1464.84894816,0.0,659.389994303,1464.84894816
2016-12-20T20:00:00.000Z,0.0,0.00813326015878,0.80288722082,0.507531344787,43.6082495054,0.0346834762053,49.4016666412,0.0,24.5058334668,1.0,69.9722220103,0.0,0.0,0.0,41.8416668574,24.8958333333,1.0,69.7361119588,0.0,0.0,49.4016666412,70.2121607463,2.0,0.0,103.07774957,59.4695000648,40.8958333333,0.370592547364,527.833335876,0.0,0.369914377816,0.0,1.0,11.1884531975,69.399500529,9.72299989065,1460.41641235,69.2029997508,69.1994578044,59.4799998601,59.4459813436,,1609.33296712,51.1850001017,51.0377349854,39.9064995448,39.7038116455,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.196500778198,78.7835000356,100.0,5.58585643768,29.296500206,1.53149954478,5.6025967598,38.375,35.0,45.5416666667,279.833335876,0.369914377816,29.296500206,0.540227225167,54.0227231979,2.0,1.0,1.0,756.318115234,756.318115234,0.0,0.351459228406,0.0,1.0,10.9382630984,67.6909999847,8.2904993693,2382.82672119,67.7494996389,67.6150817871,59.4590002696,59.1907374064,,1531.49993896,50.9764995575,50.9065577189,39.9240007401,40.4704615275,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0584996541341,100.0,5.25294792652,27.8254988988,0.928000450134,5.68531517188,38.9960002899,224.0,42.5499998728,247.999998728,0.351459228406,27.8254988988,0.503813055129,50.381304423,2.0,1.0,1.0,705.338277181,705.338277181,527.833335876,0.37053458667,2.0,0.0,3172.11134847,0.0,24.5792446136,3.5606978933,4.828125,3172.11134847,0.0373727935564,53.1741666794,53.1741666794,60.0371157328,2.0,51.2754898071,40.500869751,40.0,1.0,1185.24810815,1343.79291696,0.0,0.0,0.0,22.7793045044,1.0,0.0,6.85749983788,36.7006953557,1.0,49.1152950923,1.0,1.0,1.0,0.0,4.72666656971,1.0,43.6726175944,0.0,1.0,0.00812604036768,11.5841666857,43.4644527435,11.5841666857,2.0,0.0,36.3368236172,0.0566000007093,41.19742176,0.961782341567,673.193884602,0.0,1.0,2190.67388119,0.00219067388119,727.869633281,0.45074445258,0.511038320645,0.0,0.45074445258,0.0,641.993342082,727.869633281,0.0,641.993342082,0.0,0.000641993342082,0.45072170347,1.0,0.0,2.0,2.0,2.0,1.0,81.2890586853,38.9814275106,36.7006953557,0.367006953557,1.0,10.5,2529.04102512,77.5342453772,1369.86297536,0.961782773225,1369.86297536,1.0,0.0,0.0,0.0,26.903333505,1.0,60.1944491069,1.0,0.0,36.008333842,26.2708334923,1.0,60.0138899485,0.0,1.0,53.1741666794,0.0,677.66998291,0.000244505242117,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531344847165,168493.0,1334.5691883,40.9146446779,722.873571822,0.50753057868,722.873571822,0.531373374069,1.0,1.0,1.0,0.0,1424.29560343,1424.29560343,0.0,1424.29560343,0.0,641.993342082,1424.29560343
2016-12-20T21:00:00.000Z,0.0,0.00694191878835,0.817970198904,0.508439905245,42.7847507795,0.0339320096431,44.7091665268,0.0,22.163333257,1.0,67.736111323,0.0,0.0,0.0,40.4916667938,22.5541666349,1.0,67.486111323,0.0,0.0,44.7091665268,67.9808864594,2.0,0.0,101.552250544,58.7674997648,40.8645833333,0.360434599831,474.908330282,0.0,0.361226134458,0.0,1.0,10.9503496488,68.3810011546,9.42300033569,1389.99975586,68.19800059,68.1828079224,58.7750002543,58.7342427572,,1555.99965413,50.7349996567,50.5759048462,39.9274997711,39.6707280477,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.183000564575,76.4629999797,100.0,5.35991732279,28.2720009486,1.6364997228,5.59002681573,38.2894999186,35.0,42.6333332062,253.108329773,0.361226134458,28.2705008189,0.500490072341,50.0490064621,2.0,1.0,1.0,700.686101278,700.686101278,0.0,0.340373294899,0.0,1.0,10.7037855784,66.664999644,7.94850063324,2278.21484375,66.7084999084,66.574895223,58.7599992752,58.4865646362,,1474.74997965,50.5174999237,50.4558283488,39.9120000203,40.5144983927,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0435002644857,100.0,5.02130866051,26.7964998881,0.941500345866,5.6824769179,38.9704996745,224.0,39.7333335876,221.800000509,0.340373294899,26.7964998881,0.465395093645,46.5395091375,2.0,1.0,1.0,651.553131104,651.553131104,474.908330282,0.360417276372,2.0,0.0,3065.34362793,0.0,25.6149163246,4.5158675909,5.9140625,3065.34362793,0.0396280038469,52.1866668065,52.1866668065,60.0,2.0,50.8326416016,40.5155156453,40.0,1.0,1072.58987748,1266.64091072,0.0,0.0,0.0,23.4787893295,1.0,0.0,5.53916656971,35.2962109248,1.0,45.6164366404,1.0,1.0,1.0,0.0,3.60749989748,1.0,39.6904757818,0.0,1.0,0.00693944824429,9.14666644732,39.6112747192,9.14666644732,2.0,0.0,32.8829963309,0.0566000007093,38.8321289379,0.961636546346,673.613708081,0.0,1.0,1982.44959317,0.00198244959317,686.080007974,0.44093201613,0.520704644156,0.0,0.44093201613,0.0,580.971659342,686.080007974,0.0,580.971659342,0.0,0.000580971659342,0.440914104382,1.0,0.0,2.0,2.0,2.0,1.0,83.4707984924,37.2248614629,35.2962109248,0.352962109248,1.0,11.0833333333,2339.2307882,71.7151252688,1267.05166732,0.961636660286,1267.05166732,1.0,0.0,0.0,0.0,26.3141665459,1.0,60.1666717529,1.0,0.0,36.0,25.8724999428,1.0,60.0,0.0,1.0,52.1866668065,0.0,607.429992676,0.000230467312814,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.54147753061,168493.0,1236.78346724,37.9167723556,669.907630396,0.508430518669,669.907630396,0.541476760219,1.0,1.0,1.0,0.0,1317.59917196,1317.59917196,0.0,1317.59917196,0.0,580.971659342,1317.59917196
2016-12-20T22:00:00.000Z,0.0,0.00620971674646,0.828833165631,0.510141940257,42.2170001666,0.0331943935103,41.6033337911,0.0,20.576666832,1.0,66.1805559794,0.0,0.0,0.0,39.558333079,20.9991669655,1.0,65.9305553436,0.0,0.0,41.6033337911,66.3987661997,2.0,0.0,100.458750089,58.2417499224,40.8125,0.350897548308,439.725001017,0.0,0.356839095613,0.0,1.0,10.7835563024,67.6745001475,9.24450016022,1346.66642253,67.4944998423,67.4872411092,58.2499996821,58.2123413086,9.91799926758,1519.99966431,50.3599999746,50.2058003743,39.9305000305,39.6408208211,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.180000305176,73.6625003815,100.0,5.20062537988,27.5639998118,1.70700009664,5.58293092251,38.2234999339,35.0,40.8416665395,235.791665395,0.356839095613,27.5639998118,0.471888286046,47.1888284683,2.0,1.0,1.0,660.643600464,660.643600464,0.0,0.332774401443,0.0,1.0,10.5236968994,65.8939990997,7.69500033061,2208.47357178,65.9285004934,65.8043467204,58.2335001628,57.9597015381,9.85400072734,1446.99996948,50.1260004044,50.079053243,39.9689998627,40.5585327148,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0345013936361,100.0,4.84345010916,25.9595006307,1.00749969482,5.68024679025,38.9615001678,224.0,37.9083331426,203.933336894,0.332774401443,25.9595006307,0.437473111834,43.7473109563,2.0,1.0,1.0,612.462356567,612.462356567,439.725001017,0.350760899122,2.0,0.0,3020.41949463,0.0,26.2389842669,4.74468910694,6.5078125,3020.41949463,0.0415302181118,51.9608329137,51.9608329137,60.0,2.0,50.4764633179,40.5212504069,40.0,1.0,998.941904076,1225.20430449,0.0,0.0,0.0,24.4476645788,1.0,0.0,4.79333325227,33.8023351034,1.0,43.3732865651,1.0,1.0,1.0,0.0,2.98833326499,1.0,37.1785707474,0.0,1.0,0.00620283602295,7.78166651726,37.0865195592,7.78166651726,2.0,0.0,30.6251286314,0.0566000007093,37.5617833945,0.961351730169,674.434356071,0.0,1.0,1846.32729893,0.00184632729893,663.635740704,0.43177814892,0.529576789683,0.0,0.43177814892,0.0,541.080004374,663.635740704,0.0,541.080004374,0.0,0.000541080004374,0.431705323358,1.0,0.0,2.0,2.0,2.0,1.0,84.1695346832,35.6003306707,33.8023351034,0.338023351034,1.0,9.91666666667,2224.14620856,68.1869120259,1204.71574508,0.961354938603,1204.71574508,1.0,0.0,0.0,0.0,26.0983335177,1.0,60.1666717529,1.0,0.0,36.0,25.8625000318,1.0,60.0,0.0,1.0,51.9608329137,0.0,588.190002441,0.000222927856911,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.550865001487,168493.0,1180.10831802,36.1792501553,639.209358691,0.510084703624,639.209358691,0.550949633315,1.0,1.0,1.0,0.0,1253.14355469,1253.14355469,0.0,1253.14355469,0.0,541.080004374,1253.14355469
2016-12-20T23:00:00.000Z,0.0,0.00551394291989,0.834687794162,0.511086157688,41.8809979757,0.0328252059645,40.0125001272,0.0,19.8425002098,1.0,65.3611119588,0.0,0.0,0.0,39.0750001272,20.1783336004,1.0,65.1250006358,0.0,0.0,40.0125001272,65.6161047618,2.0,0.0,99.6322482427,57.751250267,40.8541666667,0.346823192161,422.683331807,0.0,0.351738909255,0.0,1.0,10.6651088397,67.134499232,9.20399856567,1318.33308919,66.9664986928,66.9506225586,57.7625001272,57.7164764404,9.82199859619,1498.33298747,50.358499527,50.1924158732,39.9874998728,39.6847254435,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.168000539144,72.6484991709,100.0,5.07832582792,26.97899882,1.71750005086,5.58678301175,38.2685000102,35.0,39.9833332698,227.591667175,0.351738909255,26.97899882,0.462146842593,46.2146841685,2.0,1.0,1.0,647.005579631,647.005579631,0.0,0.326977900567,0.0,1.0,10.3919543425,65.3240000407,7.59149869283,2172.853007,65.3314990997,65.2158889771,57.7400004069,57.4711125692,9.6754989624,1419.49996948,50.1379998525,50.0726801554,40.0470005671,40.6657689412,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00749905904134,100.0,4.70319255193,25.2844985326,1.03000036875,5.68876179059,39.0170001984,224.0,37.0916668574,195.091665904,0.326977900567,25.2844985326,0.426062934512,42.6062939962,2.0,1.0,1.0,596.488108317,596.488108317,422.683331807,0.3467446873,2.0,0.0,2957.9924113,0.0,26.632912159,6.54256089528,7.33072916667,2957.9924113,0.0421708362926,51.3608334859,51.3608334859,60.0,2.0,50.4853210449,40.5913085938,40.0,1.0,961.504031554,1200.64127389,0.0,0.0,0.0,25.3121314049,1.0,0.0,4.20666650931,32.4503687223,1.0,41.4326473872,1.0,1.0,1.0,0.0,2.51333324114,1.0,35.0059521993,0.0,1.0,0.00551308090445,6.71999975046,34.9827804565,6.71999975046,2.0,0.0,29.4773745358,0.0566000007093,36.8087406313,0.960946579641,675.602750164,0.0,1.0,1777.1315171,0.0017771315171,650.33109841,0.427331957285,0.533614388218,0.0,0.427331957285,0.0,520.801663717,650.33109841,0.0,520.801663717,0.0,0.000520801663717,0.427256169418,1.0,0.0,2.0,2.0,2.0,1.0,85.2410380046,34.0428021749,32.4503687223,0.324503687223,1.0,10.5,2162.14530544,66.2861151671,1171.13276213,0.960946345504,1171.13276213,1.0,0.0,0.0,0.0,25.8449999491,1.0,60.1666717529,1.0,0.0,36.0,25.5158335368,1.0,60.0,0.0,1.0,51.3608334859,0.0,546.650024414,0.000218458574726,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.555300918428,168493.0,1149.90040916,35.2531491572,622.847150449,0.511063059959,622.847150449,0.555361257465,1.0,1.0,1.0,0.0,1218.72856649,1218.72856649,0.0,1218.72856649,0.0,520.801663717,1218.72856649
2016-12-21T00:00:00.000Z,0.0,0.00520277621715,0.838299957473,0.511876882098,41.6687494914,0.0327729904836,39.3200003306,0.0,19.4349999428,1.0,64.9444443385,0.0,0.0,0.0,38.8500000636,19.8533334732,1.0,64.75,0.0,0.0,39.3200003306,65.1655977423,2.0,0.0,99.194999059,57.5262495677,40.8333333333,0.343506856293,412.208335876,0.0,0.349048987206,0.0,1.0,10.5913811525,66.8240000407,9.13049888611,1307.08308919,66.6619987488,66.6416244507,57.5314998627,57.4860026042,9.73349952698,1495.66634115,50.1649999619,49.9994023641,39.9545001984,39.6370010376,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.162001291911,71.9660002391,100.0,5.01534342766,26.7074985504,1.76850001017,5.57583494981,38.1860001882,35.0,39.3583335876,221.75,0.349048987206,26.7074985504,0.453997028896,45.3997036616,2.0,1.0,1.0,635.595840454,635.595840454,0.0,0.324100253635,0.0,1.0,10.3266874154,65.0510005951,7.54500134786,2146.98123169,65.0660006205,64.9494527181,57.5209992727,57.2491429647,9.5359992981,1415.49994914,49.930999438,49.8673884074,39.9645001094,40.5821507772,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0150000254313,100.0,4.6506982247,25.1015005112,1.03750038147,5.67598919074,38.9269997279,224.0,36.5416666667,190.458332062,0.324100253635,25.1015005112,0.419680778867,41.9680773417,2.0,1.0,1.0,587.553090413,587.553090413,412.208335876,0.343492287214,2.0,0.0,2954.49184163,0.0,26.7593577703,7.26209028562,7.71614583333,2954.49184163,0.0430075924342,51.5250002543,51.5250002543,60.0,2.0,50.2885691325,40.5390828451,40.0,1.0,940.246574988,1188.06836077,0.0,0.0,0.0,25.8167101542,1.0,0.0,3.94166652362,31.7147897085,1.0,40.5079905192,1.0,1.0,1.0,0.0,2.30166659753,1.0,34.0059515635,0.0,1.0,0.00520334120798,6.24333310127,33.9303750992,6.24333310127,2.0,0.0,28.8256726309,0.0566000007093,36.4232857016,0.960670598193,676.399499195,0.0,1.0,1737.84172237,0.00173784172237,643.520940727,0.424406135079,0.53626730968,0.0,0.424406135079,0.0,509.287495931,643.520940727,0.0,509.287495931,0.0,0.000509287495931,0.424460334082,1.0,0.0,2.0,2.0,2.0,1.0,85.3679974874,33.2144238154,31.7147897085,0.317147897085,1.0,10.5,2128.31493576,65.2489583325,1152.80843666,0.96067344476,1152.80843666,1.0,0.0,0.0,0.0,25.9066669146,1.0,60.1666717529,1.0,0.0,36.0,25.6183331807,1.0,60.0,0.0,1.0,51.5250002543,0.0,531.909973145,0.000216170913341,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.558220186688,168493.0,1133.87009593,34.761698751,614.16428119,0.511803433161,614.16428119,0.55815385765,1.0,1.0,1.0,0.0,1200.00031535,1200.00031535,0.0,1200.00031535,0.0,509.287495931,1200.00031535
2016-12-21T01:00:00.000Z,0.0,0.00484433755822,0.842631715391,0.512721774895,41.5202488899,0.0326811994234,38.4366668065,0.0,19.070833683,1.0,64.4722207387,0.0,0.0,0.0,38.575000445,19.3816666603,1.0,64.2777767181,0.0,0.0,38.4366668065,64.712738355,2.0,0.0,98.8132489522,57.2930000623,40.8125,0.342482920255,402.858334859,0.0,0.346058148141,0.0,1.0,10.5382007758,66.5780003866,9.11849880219,1279.16642253,66.4174989065,66.3898544312,57.2990001043,57.2485427856,9.64200146993,1517.33302816,49.9340003332,49.7586135864,40.0264997482,39.6834538778,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.160501480103,70.6759999593,100.0,4.95222874482,26.3909991582,1.75949954987,5.58597203096,38.2670001984,35.0,38.8916667302,216.733334859,0.346058148141,26.3909991582,0.447312258766,44.7583678563,2.0,1.0,1.0,626.237162272,626.237162272,0.0,0.321595925911,0.0,1.0,10.2698809306,64.7884998322,7.50450007121,2124.10911051,64.7915000916,64.6721547445,57.2870000203,57.0169652303,9.60636416349,1437.49995931,49.7089999517,49.6429875692,40.0484994253,40.645980835,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00300025939941,100.0,4.58253824711,24.744500796,1.0374991099,5.68734268347,39.0095001856,224.0,36.0083332062,186.125001272,0.321595925911,24.7430006663,0.413337772914,41.333776474,2.0,1.0,1.0,578.67288208,578.67288208,402.858334859,0.342472826329,2.0,0.0,2987.74739583,0.0,26.3915758133,6.23510098457,7.1171875,2987.74739583,0.043986819561,51.6950000127,51.6950000127,60.0,2.0,50.0241292318,40.5747451782,40.0,1.0,920.678397807,1164.88725263,0.0,0.0,0.0,26.3213583628,1.0,0.0,3.63249989351,30.9776417414,1.0,39.3607292175,1.0,1.0,1.0,0.0,2.06583326062,1.0,32.648809433,0.0,1.0,0.0048446145488,5.69833310445,32.7088546753,5.69833310445,2.0,0.0,28.2257599225,0.0566000007093,35.7126093192,0.960357112177,677.305431896,0.0,1.0,1701.67419393,0.00170167419393,630.964821055,0.423951104709,0.536403633224,0.0,0.423951104709,0.0,498.688331604,630.964821055,0.0,498.688331604,0.0,0.000498688331604,0.423967793584,1.0,0.0,2.0,2.0,2.0,1.0,85.9202067057,32.399204731,30.9776417414,0.309776417414,1.0,11.0833333333,2085.56565044,63.9383692417,1129.65315266,0.960354737934,1129.65315266,1.0,0.0,0.0,0.0,26.0466667811,1.0,60.1666717529,1.0,0.0,36.0,25.6483335495,1.0,60.0,0.0,1.0,51.6950000127,0.0,522.159973145,0.000211953074129,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.558547390913,168493.0,1113.38038267,34.1335339881,603.065963965,0.512685911084,603.065963965,0.558512743532,1.0,1.0,1.0,0.0,1176.28737386,1176.28737386,0.0,1176.28737386,0.0,498.688331604,1176.28737386
2016-12-21T02:00:00.000Z,0.0,0.00517129238285,0.841229195214,0.512406225671,41.6447493235,0.0326115879414,38.5916665395,0.0,19.1183331807,1.0,64.7083330154,0.0,0.0,0.0,38.6666669846,19.5166670481,1.0,64.4444440206,0.0,0.0,38.5916665395,64.9407952627,2.0,0.0,99.1537494659,57.5090001424,40.8125,0.343928979855,407.025001526,0.0,0.347533221357,0.0,1.0,10.5925900141,66.8015009562,9.12599945068,1246.24975586,66.6439997355,66.6072947184,57.5180002848,57.4618733724,9.69120025635,1518.33297729,50.0059995651,49.8267796834,40.0339997609,39.7127202352,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.157501220703,70.9775002797,100.0,5.00175213814,26.6099999746,1.73549969991,5.590837876,38.298500061,35.0,39.1666666667,219.175000509,0.347533221357,26.6099999746,0.450539347331,45.0539347331,2.0,1.0,1.0,630.755086263,630.755086263,0.0,0.321453244381,0.0,1.0,10.321852843,65.0209992727,7.51949946086,2132.73305257,65.0194994609,64.8945083618,57.5,57.2280934652,9.67099990845,1439.74993896,49.7780001958,49.7054621379,40.0335000356,40.6581115723,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.00149981180827,100.0,4.63187460105,24.9859994253,1.00600020091,5.68997824192,39.0274998347,224.0,36.3250001272,187.849999746,0.321453244381,24.9859994253,0.417411310105,41.7411311467,2.0,1.0,1.0,584.375834147,584.375834147,407.025001526,0.343923968338,2.0,0.0,3000.58280436,0.0,26.3094391823,6.71837945779,7.04166666667,3000.58280436,0.0437977645975,51.8091669083,51.8091669083,60.0,2.0,50.0665156047,40.6008580526,40.0,1.0,929.646329707,1169.40486743,0.0,0.0,0.0,25.2601127625,1.0,0.0,3.86749990781,32.2578875224,1.0,40.2340183258,1.0,1.0,1.0,0.0,2.25249992808,1.0,33.7083320618,0.0,1.0,0.00517151464704,6.11999980609,33.658630689,6.11999980609,2.0,0.0,28.5006948981,0.0566000007093,35.8511083988,0.960708643255,676.28969905,0.0,1.0,1718.24946965,0.00171824946965,633.411801229,0.425487393633,0.535221850766,0.0,0.425487393633,0.0,503.545839945,633.411801229,0.0,503.545839945,0.0,0.000503545839945,0.42550483346,1.0,0.0,2.0,2.0,2.0,1.0,89.71534729,33.3331251144,32.2578875224,0.322578875224,1.0,9.91666666667,2099.05119714,64.3518032969,1136.95764117,0.960709244399,1136.95764117,1.0,0.0,0.0,0.0,26.082499822,1.0,60.1666717529,1.0,0.0,36.0,25.7266669273,1.0,60.0,0.0,1.0,51.8091669083,0.0,523.900024414,0.000212775061272,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.557111169572,168493.0,1119.4976205,34.3210736184,606.379384952,0.51237993364,606.379384952,0.557093614732,1.0,1.0,1.0,0.0,1183.45654297,1183.45654297,0.0,1183.45654297,0.0,503.545839945,1183.45654297
2016-12-21T03:00:00.000Z,0.0,0.00527362177048,0.844391411287,0.513143105834,41.5592506727,0.0327644588716,38.2533334096,0.0,18.9258333842,1.0,64.3749993642,0.0,0.0,0.0,38.5,19.3183333079,1.0,64.166665713,0.0,0.0,38.2533334096,64.6283667882,2.0,0.0,99.1147508621,57.5555001895,40.8125,0.343217217945,400.741668701,0.0,0.347254136742,0.0,1.0,10.591381073,66.7910003662,9.06600062052,1016.24980672,66.6290009816,66.599029541,57.5630003611,57.5120264689,9.56699943542,1542.33298747,49.7719999949,49.6012751261,40.0895004272,39.7534459432,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.161999384562,70.1060002645,100.0,4.99344730377,26.5395005544,1.7400004069,5.59793376923,38.3495000203,35.0,38.799999555,216.000002543,0.347254136742,26.5395005544,0.444381310599,44.4381313324,2.0,1.0,1.0,622.133834839,622.133834839,0.0,0.322713795025,0.0,1.0,10.3109749158,64.9654992421,7.42349974314,2120.73451742,64.9714997609,64.852335612,57.5480000178,57.2791239421,9.36090816151,1458.74996948,49.5349995295,49.4746754964,40.1160004934,40.7123667399,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00750096638997,100.0,4.61187326908,24.8569997152,1.02100086212,5.69910164674,39.0949996312,224.0,35.8833335241,184.741666158,0.322713795025,24.8554992676,0.408900397164,40.890039444,2.0,1.0,1.0,572.46055603,572.46055603,400.741668701,0.343202653142,2.0,0.0,3047.25730387,0.0,25.9182847341,5.6447567145,6.95833333333,3047.25730387,0.0448055852198,52.2441660563,52.2441660563,60.0,2.0,49.8406626383,40.6435267131,40.0,1.0,918.316813454,1152.97798762,0.0,0.0,0.0,24.6265624364,1.0,0.0,3.88916655382,32.9364379247,1.0,40.3139254252,1.0,1.0,1.0,0.0,2.26833325624,1.0,33.7202380498,0.0,1.0,0.00527291757338,6.1574999094,33.743771553,6.1574999094,2.0,0.0,28.1533594913,0.0566000007093,35.3475002259,0.960876057112,675.806251482,0.0,1.0,1697.30931781,0.00169730931781,624.514130441,0.426008587446,0.534868268409,0.0,0.426008587446,0.0,497.409172058,624.514130441,0.0,497.409172058,0.0,0.000497409172058,0.426070392132,1.0,0.0,2.0,2.0,2.0,1.0,91.3237603505,33.813097318,32.9364379247,0.329364379247,1.0,10.5,2071.29480107,63.5008597172,1121.9233025,0.960876855855,1121.9233025,1.0,0.0,0.0,0.0,26.2774998347,1.0,60.1666717529,1.0,0.0,36.0,25.9666666985,1.0,60.0,0.0,1.0,52.2441660563,0.0,526.33001709,0.000209786164564,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.556646010516,168493.0,1106.00874303,33.9075374498,599.073092312,0.513079163332,599.073092312,0.556596155452,1.0,1.0,1.0,0.0,1167.60362752,1167.60362752,0.0,1167.60362752,0.0,497.409172058,1167.60362752
2016-12-21T04:00:00.000Z,0.0,0.00551044073722,0.836813477339,0.511526620949,41.8382490476,0.0327911906997,39.5941673915,0.0,19.620833238,1.0,65.1388880412,0.0,0.0,0.0,38.9583333333,19.9733336767,1.0,64.9305553436,0.0,0.0,39.5941673915,65.3984298706,2.0,0.0,99.593998909,57.7557498614,40.8333333333,0.346404091533,418.25,0.0,0.350564182737,0.0,1.0,10.6626915137,67.1030000051,9.16649977366,1087.49980164,66.9349994659,66.902305603,57.7684996923,57.7075881958,9.81000073751,1537.99965413,50.0660003026,49.894938151,40.0685002009,39.7502670288,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.168000539144,71.9029998779,100.0,5.06637966633,26.866499265,1.73100026449,5.59631184737,38.3374999364,35.0,39.6666666667,224.558334351,0.350564182737,26.866499265,0.457638117472,45.7638120651,2.0,1.0,1.0,640.693364461,640.693364461,0.0,0.324988858089,0.0,1.0,10.391954422,65.3090000153,7.57499885559,2166.10386149,65.3179988861,65.1935221354,57.7430000305,57.4698384603,9.68800057305,1461.74996948,49.8395004272,49.7723999023,40.060500145,40.6619415283,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00899887084961,100.0,4.69812409083,25.2574987411,1.00749969482,5.69383033117,39.0530004501,224.0,36.9166663488,193.691668193,0.324988858089,25.2574987411,0.425618798392,42.5618804296,2.0,1.0,1.0,595.866317749,595.866317749,418.25,0.346343135357,2.0,0.0,3039.67274984,0.0,25.9428362846,5.88621799151,6.39583333333,3039.67274984,0.0431400467124,52.0474993388,52.0474993388,60.0,2.0,50.1487579346,40.6174138387,40.0,1.0,953.72230062,1188.39577356,0.0,0.0,0.0,24.4577926,1.0,0.0,4.16249988476,33.3107070923,1.0,41.3242006302,1.0,1.0,1.0,0.0,2.4908332626,1.0,34.9107138316,0.0,1.0,0.00550898946499,6.6533331871,34.8949098587,6.6533331871,2.0,0.0,29.2388055961,0.0566000007093,36.4333233812,0.96097322003,675.525874444,0.0,1.0,1762.74867642,0.00176274867642,643.698284887,0.427848737191,0.533125450323,0.0,0.427848737191,0.0,516.586664836,643.698284887,0.0,516.586664836,0.0,0.000516586664836,0.427818795045,1.0,0.0,2.0,2.0,2.0,1.0,91.8023020426,34.1290562948,33.3107070923,0.333107070923,1.0,10.5,2142.11807418,65.6721289773,1160.28494972,0.960974187514,1160.28494972,1.0,0.0,0.0,0.0,26.0658332507,1.0,60.1666717529,1.0,0.0,36.0,25.981666406,1.0,60.0,0.0,1.0,52.0474993388,0.0,546.739990234,0.000216230486615,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.55477603587,168493.0,1140.16490803,34.9546823763,617.573885834,0.511488633298,617.573885834,0.554807090139,1.0,1.0,1.0,0.0,1207.40490723,1207.40490723,0.0,1207.40490723,0.0,516.586664836,1207.40490723
2016-12-21T05:00:00.000Z,0.0,0.00604915611434,0.830612026903,0.510329152256,42.1577501297,0.0334341593116,41.5033334096,0.0,20.5025000572,1.0,66.0555566152,0.0,0.0,0.0,39.5166667302,20.9924999873,1.0,65.8611125946,0.0,0.0,41.5033334096,66.30321757,2.0,0.0,100.32150046,58.1637503306,40.8125,0.352021693493,437.033335368,0.0,0.353880712402,0.0,1.0,10.7702612082,67.5874996185,9.2355000178,1486.24974569,67.4135004679,67.3817087809,58.1780004501,58.1139297485,9.91799926758,1546.99964396,50.2594995499,50.0841267904,39.9964996974,39.6980895996,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.173999150594,73.5920003255,100.0,5.18104533354,27.4170007706,1.71150016785,5.58921587467,38.2849995295,35.0,40.6416667302,234.058334351,0.353880712402,27.4170007706,0.472480069115,47.2480061849,2.0,1.0,1.0,661.472096761,661.472096761,0.0,0.331052398966,0.0,1.0,10.5007327398,65.7995001475,7.66649977366,2204.72399902,65.8159999847,65.6880569458,58.1495002111,57.8767852783,9.73400020599,1465.49991862,50.0450000763,49.9700317383,40.0020001729,40.6000213623,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0164998372396,100.0,4.81359283129,25.8139998118,0.996999740601,5.68713990847,39.0050004323,224.0,37.8500000636,202.974999746,0.331052398966,25.8139998118,0.437961847214,43.7961845398,2.0,1.0,1.0,613.1465861,613.1465861,437.033335368,0.352044068519,2.0,0.0,3051.92470296,0.0,25.8674035072,5.73039782047,6.546875,3051.92470296,0.0420422367606,52.1683327357,52.1683327357,60.0,2.0,50.3126118978,40.5480016073,40.0,1.0,993.652516849,1209.58402933,0.0,0.0,0.0,23.7270784378,1.0,0.0,4.64083325863,34.4509220123,1.0,42.9452047348,1.0,1.0,1.0,0.0,2.86916661263,1.0,36.7559518814,0.0,1.0,0.00605039455241,7.50999987125,36.6549590429,7.50999987125,2.0,0.0,30.4629688866,0.0566000007093,37.082903758,0.9612521515,674.721305502,0.0,1.0,1836.55101465,0.00183655101465,655.174969846,0.433521512779,0.527730458422,0.0,0.433521512779,0.0,538.214991252,655.174969846,0.0,538.214991252,0.0,0.000538214991252,0.433555729687,1.0,0.0,2.0,2.0,2.0,1.0,92.9956843058,35.1248826981,34.4509220123,0.344509220123,1.0,9.91666666667,2203.23654618,67.5458726446,1193.3899611,0.961251971202,1193.3899611,1.0,0.0,0.0,0.0,26.3116666476,1.0,60.1666717529,1.0,0.0,36.0,25.856666406,1.0,60.0,0.0,1.0,52.1683327357,0.0,551.729980469,0.000220085723193,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.549003252251,168493.0,1169.6587694,35.8588924154,633.549328022,0.510311432363,633.549328022,0.548952069947,1.0,1.0,1.0,0.0,1241.49546305,1241.49546305,0.0,1241.49546305,0.0,538.214991252,1241.49546305
2016-12-21T06:00:00.000Z,0.0,0.00619555191678,0.823303446264,0.509155592966,42.4382494291,0.0335292370799,43.0641667048,0.0,21.2516667048,1.0,66.819442749,0.0,0.0,0.0,39.9833329519,21.8125,1.0,66.6388874054,0.0,0.0,43.0641667048,67.0710137685,2.0,0.0,100.758000056,58.3197506269,40.8958333333,0.35362005377,454.233329773,0.0,0.35653833196,0.0,1.0,10.8331108093,67.8530000051,9.34649912516,1508.3330485,67.6774997711,67.6436513265,58.331000646,58.2707570394,,1572.99966431,50.3885002136,50.2178980509,40.0489997864,39.7731704712,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.175500233968,75.2840003967,100.0,5.22950033347,27.6284999847,1.66049989065,5.60361047586,38.3884998957,35.0,41.4416666031,241.608332316,0.35653833196,27.6284999847,0.484039916992,48.4039910634,2.0,1.0,1.0,677.655883789,677.655883789,0.0,0.33452863383,0.0,1.0,10.5853379567,66.1414998372,7.85249996185,2239.21972656,66.1610005697,66.0292485555,58.3085006078,58.0400746663,9.94400024414,1498.99994914,50.1860001882,50.1096547445,40.0109996796,40.5898106893,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0195007324219,100.0,4.89353509744,26.1500008901,0.968499819438,5.69180285931,39.0424998601,224.0,38.8833332062,212.625,0.33452863383,26.1500008901,0.45393249875,45.3932498296,2.0,1.0,1.0,635.50549825,635.50549825,454.233329773,0.353624521854,2.0,0.0,3120.7695109,0.0,25.2548583349,4.86351436377,5.61197916667,3120.7695109,0.0408917514697,52.4966662725,52.4966662725,60.0,2.0,50.4467290243,40.5683822632,40.0,1.0,1029.72266062,1249.93754613,0.0,0.0,0.0,23.8639405568,1.0,0.0,4.88999986649,34.4670600891,1.0,43.7100451787,1.0,1.0,1.0,0.0,3.06833326817,1.0,37.5833317439,0.0,1.0,0.00619712050465,7.95833309491,37.5202995936,7.95833309491,2.0,0.0,31.5687917459,0.0566000007093,38.3200444143,0.961279390811,674.64277905,0.0,1.0,1903.21884672,0.00190321884672,677.032578341,0.434209590484,0.527068977691,0.0,0.434209590484,0.0,557.752497355,677.032578341,0.0,557.752497355,0.0,0.000557752497355,0.434242633482,1.0,0.0,2.0,2.0,2.0,1.0,93.135330836,35.2377751668,34.4670600891,0.344670600891,1.0,9.33333333333,2279.66020675,69.8888361602,1234.7850757,0.961278568175,1234.7850757,1.0,0.0,0.0,0.0,26.5733331045,1.0,60.1666717529,1.0,0.0,36.0,25.9233334859,1.0,60.0,0.0,1.0,52.4966662725,0.0,576.729980469,0.000227428109265,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.548299936294,168493.0,1207.4198926,37.0165565907,654.002758424,0.509140292974,654.002758424,0.548265971035,1.0,1.0,1.0,0.0,1284.52367147,1284.52367147,0.0,1284.52367147,0.0,557.752497355,1284.52367147
2016-12-21T07:00:00.000Z,0.0,0.00602988002736,0.822266467625,0.509002935031,42.4427498182,0.0333853631191,43.0958334605,0.0,21.2991666794,1.0,66.9305540721,0.0,0.0,0.0,40.058333079,21.7816669146,1.0,66.7638874054,0.0,0.0,43.0958334605,67.1999371847,2.0,0.0,100.662749926,58.2200001081,40.9375,0.35358726276,456.408330282,0.0,0.353187443002,0.0,1.0,10.8149811427,67.7900009155,9.37949975332,1510.83306885,67.6099999746,67.583887736,58.2305002213,58.1710739136,9.84599685669,1582.66630046,50.4425001144,50.2707773844,40.0160004298,39.7419967651,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.180000940959,75.6290009816,100.0,5.21360075474,27.5939995448,1.64700031281,5.60138038794,38.369000117,35.0,41.5916668574,242.816668193,0.353187443002,27.5939995448,0.491102723621,49.1102730433,2.0,1.0,1.0,687.54381307,687.54381307,0.0,0.334139157938,0.0,1.0,10.5647909641,66.0725015004,7.89599990845,2252.71803792,66.1054999034,65.9723866781,58.2094999949,57.9399312337,9.79700088501,1497.99995931,50.2189998627,50.1389770508,39.9764995575,40.5361963908,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0329984029134,100.0,4.87907028198,26.1290003459,0.981999397278,5.68572068214,38.9945001602,224.0,38.9750003815,213.591665904,0.334139157938,26.1290003459,0.456598314558,45.6598323186,2.0,1.0,1.0,639.237640381,639.237640381,456.408330282,0.353554761289,2.0,0.0,3116.68548584,0.0,25.2842831612,5.12830162048,5.63541666667,3116.68548584,0.0407884160914,52.6183331807,52.6183331807,60.0,2.0,50.4878514608,40.5460891724,40.0,1.0,1033.62584376,1256.44138773,0.0,0.0,0.0,24.8439292908,1.0,0.0,4.79249989986,33.3865709305,1.0,43.4246562322,1.0,1.0,1.0,0.0,2.99083328247,1.0,37.3392855326,0.0,1.0,0.00603280101822,7.78333318233,37.2119423548,7.78333318233,2.0,0.0,31.6884538456,0.0566000007093,38.5194363757,0.960976501568,675.516377212,0.0,1.0,1910.43303361,0.00191043303361,680.555404469,0.433738189604,0.527237797071,0.0,0.433738189604,0.0,559.866668701,680.555404469,0.0,559.866668701,0.0,0.000559866668701,0.433743777374,1.0,0.0,2.0,2.0,2.0,1.0,93.0699984233,34.1332127253,33.3865709305,0.333865709305,1.0,10.5,2290.06723149,70.2078902213,1240.42207317,0.960975986674,1240.42207317,1.0,0.0,0.0,0.0,26.5300000509,1.0,60.1666717529,1.0,0.0,36.0,26.0925002098,1.0,60.0,0.0,1.0,52.6183331807,0.0,592.109985352,0.000228611493508,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.54864825384,168493.0,1212.95511714,37.1862531093,657.000930093,0.508989746876,657.000930093,0.548655130012,1.0,1.0,1.0,0.0,1290.79403687,1290.79403687,0.0,1290.79403687,0.0,559.866668701,1290.79403687
