timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-21T08:00:00.000Z,0.0,0.00654069982979,0.818181580342,0.508464647984,42.7315001488,0.033859252653,44.5608336131,0.0,22.014166832,1.0,67.6111106873,0.0,0.0,0.0,40.4583330154,22.494166851,1.0,67.4305547078,0.0,0.0,44.5608336131,67.8582108816,2.0,0.0,101.295749982,58.5642498334,40.9375,0.358722347975,472.166666667,0.0,0.358818776434,0.0,1.0,10.9165076415,68.2174994151,9.45449956258,1534.58307902,68.0389995575,67.999689738,58.5844999949,58.5177383423,,1582.33300781,50.6180003484,50.4446818034,40.0084994634,39.7464447021,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,76.6115004222,100.0,5.31249169509,28.0305000941,1.61549917857,5.60401594639,38.3930002848,35.0,42.4666665395,250.891667684,0.358818776434,28.0305000941,0.499465829758,49.94658343,2.0,1.0,1.0,699.252161662,699.252161662,0.0,0.338721796106,0.0,1.0,10.6639001369,66.4790000916,7.96950117747,2278.2148641,66.5135008494,66.379389445,58.5439996719,58.2767079671,9.95000076294,1505.74991862,50.3900003433,50.315574646,39.9749997457,40.5374704997,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0345007578532,100.0,4.97513834635,26.5385011037,0.956499735514,5.68876179059,39.0185000102,224.0,39.7249997457,221.274998983,0.338721796106,26.5385011037,0.466589137486,46.6589136124,2.0,1.0,1.0,653.22479248,653.22479248,472.166666667,0.358763040662,2.0,0.0,3133.6050415,0.0,25.1331623395,4.75431158145,5.40364583333,3133.6050415,0.0399799918108,52.602499644,52.602499644,60.0,2.0,50.6390508016,40.5556386312,40.0,1.0,1066.99743373,1268.83599185,0.0,0.0,0.0,24.1315838496,1.0,0.0,5.24749986331,34.4529161453,1.0,44.8401823044,1.0,1.0,1.0,0.0,3.36166656017,1.0,38.8452377319,0.0,1.0,0.00654472525965,8.60916654269,38.751616478,8.60916654269,2.0,0.0,32.7115456105,0.0566000007093,38.8994247854,0.961229069418,674.787956301,0.0,1.0,1972.1131747,0.0019721131747,687.268980529,0.439084127138,0.522143471343,0.0,0.439084127138,0.0,577.94249471,687.268980529,0.0,577.94249471,0.0,0.00057794249471,0.439176740746,1.0,0.0,2.0,2.0,2.0,1.0,93.4270744324,35.0721158981,34.4529161453,0.344529161453,1.0,10.5,2335.83342559,71.610970396,1265.21147524,0.96122759848,1265.21147524,1.0,0.0,0.0,0.0,26.3933329582,1.0,60.1666717529,1.0,0.0,36.0,26.2091666857,1.0,60.0,0.0,1.0,52.602499644,0.0,590.869995117,0.00023086671129,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.543204827003,168493.0,1235.57186054,37.8796274417,669.251359841,0.508454823552,669.251359841,0.543138176914,1.0,1.0,1.0,0.0,1316.24547323,1316.24547323,0.0,1316.24547323,0.0,577.94249471,1316.24547323
2016-12-21T09:00:00.000Z,0.0,0.00703687131264,0.821420325565,0.508868501313,42.7135011355,0.0339910221533,44.0458335876,0.0,21.8191668193,1.0,67.4166653951,0.0,0.0,0.0,40.3333333333,22.2266669273,1.0,67.2222213745,0.0,0.0,44.0458335876,67.6310609182,2.0,0.0,101.544750849,58.8312497139,40.9375,0.359612305605,465.983334859,0.0,0.361212451739,0.0,1.0,10.9576014678,68.3825003306,9.35699971517,1526.66640218,68.205499649,68.1662851969,58.8484999339,58.7888412476,,1567.33299764,50.545999527,50.3733342489,40.0355002085,39.7623545329,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.177000681559,75.218000412,100.0,5.35257184505,28.1699994405,1.63350041707,5.60523239772,38.4019997915,35.0,42.0583333969,247.841664632,0.361212451739,28.1699994405,0.490127360026,49.0127369563,2.0,1.0,1.0,686.178304036,686.178304036,0.0,0.34013561883,0.0,1.0,10.6953249772,66.6350008647,7.8645029068,2262.46681722,66.6785024007,66.5403951009,58.8139994939,58.5426991781,9.93199920654,1493.24995931,50.3254998525,50.2499084473,40.0154994329,40.5821558634,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0435015360514,100.0,5.00372481346,26.6630029678,0.974499066671,5.69160016378,39.0410003662,224.0,39.4083325068,218.141668955,0.34013561883,26.6630029678,0.458097955613,45.8097950617,2.0,1.0,1.0,641.337137858,641.337137858,465.983334859,0.359599906721,2.0,0.0,3109.68434652,0.0,25.3726420403,5.01776101192,5.875,3109.68434652,0.0403896428418,52.32416598,52.32416598,60.0,2.0,50.5802205404,40.5766576131,40.0,1.0,1055.05097748,1245.1669249,0.0,0.0,0.0,23.2311897278,1.0,0.0,5.51666649183,35.6173102061,1.0,45.6678072611,1.0,1.0,1.0,0.0,3.60166656971,1.0,39.8511899312,0.0,1.0,0.0070387163473,9.1183330218,39.6713050207,9.1183330218,2.0,0.0,32.3452963241,0.0566000007093,38.173788773,0.961511463922,673.973958985,0.0,1.0,1950.03274317,0.00195003274317,674.448556442,0.441020580845,0.520490717693,0.0,0.441020580845,0.0,571.471659342,674.448556442,0.0,571.471659342,0.0,0.000571471659342,0.441019850473,1.0,0.0,2.0,2.0,2.0,1.0,93.5375620524,36.33177948,35.6173102061,0.356173102061,1.0,10.5,2300.21790238,70.5190850971,1245.92021578,0.961511298538,1245.92021578,1.0,0.0,0.0,0.0,26.4216664632,1.0,60.1666717529,1.0,0.0,36.0,25.9024996758,1.0,60.0,0.0,1.0,52.32416598,0.0,584.479980469,0.000226560087202,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.54132563859,168493.0,1217.34250784,37.320759835,659.37737398,0.508859866828,659.37737398,0.541326999259,1.0,1.0,1.0,0.0,1295.79362996,1295.79362996,0.0,1295.79362996,0.0,571.471659342,1295.79362996
2016-12-21T10:00:00.000Z,0.0,0.00811670195437,0.811226148584,0.507813804874,43.3127495448,0.0345500647426,47.0824995041,0.0,23.3341666857,1.0,68.9027779897,0.0,0.0,0.0,41.2250000636,23.7333331108,1.0,68.7083346049,0.0,0.0,47.0824995041,69.1361503601,2.0,0.0,102.78374958,59.4710000356,40.9270833333,0.368532401049,502.208340963,0.0,0.366475181584,0.0,1.0,11.153402408,69.202999115,9.52499993642,1577.08306885,69.0230000814,68.9712041219,59.498000145,59.4294764201,,1637.33292643,50.6975002289,50.5179341634,40.0700000127,39.835530599,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.17999903361,77.5370000203,100.0,5.53276161353,28.9530000687,1.55399958293,5.62064079444,38.5160004298,35.0,44.0166664124,265.741666158,0.366475181584,28.9530000687,0.517861851283,51.7861849467,2.0,1.0,1.0,725.006591797,725.006591797,0.0,0.348275385847,0.0,1.0,10.8983778159,67.4809996287,8.07749907176,2330.70829264,67.521498998,67.3837916056,59.4439999262,59.1779810588,,1559.99996948,50.4755001068,50.3978144328,40.037999471,40.5827891032,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0404993693034,100.0,5.19704604149,27.483499527,0.926499684652,5.70133177439,39.1114997864,224.0,41.3249998093,236.508335114,0.348275385847,27.483499527,0.484898089454,48.489809672,2.0,1.0,1.0,678.857325236,678.857325236,502.208340963,0.368456612808,2.0,0.0,3236.28875732,0.0,24.1637136141,3.35689242681,4.49479166667,3236.28875732,0.0391299509431,53.280834198,53.280834198,60.0347948074,2.0,50.7149709066,40.6091410319,40.0,1.0,1132.91448689,1286.74767649,0.0,0.0,0.0,21.6605854034,1.0,0.0,6.57083320618,37.8374147415,1.0,48.4417797724,1.0,1.0,1.0,0.0,4.48999994993,1.0,42.8214279811,0.0,1.0,0.00810637620211,11.0608332157,42.814959844,11.0608332157,2.0,0.0,34.7324021025,0.0566000007093,39.4485534623,0.961761340215,673.254352648,0.0,1.0,2093.9465408,0.0020939465408,696.970900493,0.450308493888,0.51145379013,0.0,0.450308493888,0.0,613.646672567,696.970900493,0.0,613.646672567,0.0,0.000613646672567,0.450253201028,1.0,0.0,2.0,2.0,2.0,1.0,92.2468185425,38.6895316442,37.8374147415,0.378374147415,1.0,9.33333333333,2419.66216338,74.1809555648,1310.61757306,0.961762284018,1310.61757306,1.0,0.0,0.0,0.0,27.0100002289,1.0,60.1944491069,1.0,0.0,35.9333346685,26.2708331744,1.0,59.8888912201,0.0,1.0,53.280834198,0.0,650.460021973,0.00023412577058,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531788154546,168493.0,1277.56682925,39.1670910203,691.998065892,0.507804606064,691.998065892,0.531845366747,1.0,1.0,1.0,0.0,1362.72506714,1362.72506714,0.0,1362.72506714,0.0,613.646672567,1362.72506714
2016-12-21T11:00:00.000Z,0.0,0.0103096886787,0.797326161917,0.507551520724,44.2307496071,0.0354493124123,52.0458329519,0.0,25.7674999237,1.0,71.125,0.0,0.0,0.0,42.5666666031,26.2666662534,1.0,70.9444440206,0.0,0.0,52.0458329519,71.3610801697,2.0,0.0,104.753999392,60.5232497851,40.9270833333,0.380588126163,558.624989827,0.0,0.379995325294,0.0,1.0,11.4724857012,70.5320008596,9.76799996694,1654.16634115,70.332499822,70.2835006714,60.564499855,60.4872436523,,1686.99963379,51.130999883,50.9663874308,40.0955006282,39.8889846802,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.199501037598,79.813999176,100.0,5.83988320827,30.2369991938,1.50000095367,5.63260249297,38.5954996745,35.0,47.4416662852,294.758333842,0.379995325294,30.2369991938,0.553926805769,55.392680486,2.0,1.0,1.0,775.497528076,775.497528076,0.0,0.362118401918,0.0,1.0,11.209000349,68.7770004272,8.36099942525,2439.06974284,68.8429991404,68.6827392578,60.4819997152,60.212562561,,1608.49994914,50.9165000916,50.8396174113,40.0530001322,40.5757700602,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0659987131755,100.0,5.50118084749,28.7899990082,0.893500328064,5.70781950156,39.1594998042,224.0,44.3916667302,263.866664886,0.362118401918,28.7899990082,0.520288794381,52.0288801193,2.0,1.0,1.0,728.404312134,728.404312134,558.624989827,0.380441853531,2.0,0.0,3348.8908488,0.0,25.244038264,2.88860028982,4.30729166667,3348.8908488,0.0404706610133,59.3816671371,59.3816671371,62.1652882894,2.0,51.1673126221,40.6467132568,40.0,1.0,1264.98854249,1340.58834286,0.0,0.0,0.0,19.983736674,1.0,0.0,8.73833314578,40.5807631811,1.0,53.5102726618,1.0,1.0,1.0,0.0,6.39416658878,1.0,48.3630943298,0.0,1.0,0.0102912589955,15.1324997743,48.4152797063,15.1324997743,2.0,0.0,38.7814713478,0.0566000007093,41.0991773138,0.961529511435,673.922284995,0.0,1.0,2338.05676717,0.00233805676717,726.133865702,0.466812761772,0.494710999908,0.0,0.466812761772,0.0,685.184997559,726.133865702,0.0,685.184997559,0.0,0.000685184997559,0.46647541225,1.0,0.0,2.0,2.0,2.0,1.0,87.0188910166,42.2152325312,40.5807631811,0.405807631811,1.0,10.5,2605.57688535,79.8806486616,1411.31886326,0.96152376168,1411.31886326,1.0,0.0,0.0,0.0,30.0125001272,1.0,62.2916676203,1.0,0.0,37.2416677475,29.3691665332,1.0,62.06944561,0.0,1.0,59.3816671371,0.0,733.570007324,0.000243922164801,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.514507305617,168493.0,1375.40084832,42.1664440422,744.990168088,0.507557694779,744.990168088,0.514674347308,1.0,1.0,1.0,0.0,1467.79405721,1467.79405721,0.0,1467.79405721,0.0,685.184997559,1467.79405721
2016-12-21T12:00:00.000Z,0.0,0.0135392875684,0.792008295327,0.507955509237,44.8937503497,0.0363222460752,54.9899994532,0.0,27.2591665586,1.0,72.4027773539,0.0,0.0,0.0,43.3083333969,27.6966665586,1.0,72.1805547078,0.0,0.0,54.9899994532,72.6511433919,2.0,0.0,106.602750142,61.7089997927,40.9375,0.392488527479,594.175008138,0.0,0.390256611538,0.0,1.0,11.7758562565,71.7455005646,9.78381833163,1688.74967448,71.5610001882,71.4921671549,61.7479998271,61.6751607259,,1716.9995931,51.282500267,51.1230951945,40.104499499,39.9150721232,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.184500376383,80.655500412,100.0,6.13514403502,31.4565006892,1.44750054677,5.64071222146,38.6569989522,35.0,49.2416671117,311.983334859,0.390256611538,31.4565006892,0.570937223889,57.0937226613,2.0,1.0,1.0,799.312113444,799.312113444,0.0,0.376138542106,0.0,1.0,11.5099535783,70.0189997355,8.41350015004,2502.43680827,70.0834999084,69.9197133382,61.6699997584,61.3804601034,,1636.74993896,51.089000384,51.0009104411,40.0769999822,40.5687484741,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0645001729329,100.0,5.79929570357,30.0064999262,0.89800008138,5.71065787474,39.1789999008,224.0,46.424999555,282.425000509,0.376138542106,30.0064999262,0.536184525263,53.6184520721,2.0,1.0,1.0,750.658335368,750.658335368,594.175008138,0.392426047073,2.0,0.0,3390.89784749,0.0,25.4644722939,2.80401549737,4.28125,3390.89784749,0.0403813454948,61.1666660309,61.1666660309,62.9029652278,2.0,51.3608957926,40.6403427124,40.0,1.0,1349.25527877,1333.29996837,0.0,0.0,0.0,17.2414909999,1.0,0.0,11.5499996344,44.5065088272,1.0,58.9098148346,1.0,1.0,1.0,0.0,8.94666639964,1.0,54.559521993,0.0,1.0,0.0135367591196,20.4966661135,54.3886375427,20.4966661135,2.0,0.0,41.3648844844,0.0566000007093,40.8757334826,0.959808484595,678.894000211,0.0,1.0,2493.80553988,0.00249380553988,722.186094883,0.482756316804,0.477047592147,0.0,0.482756316804,0.0,730.828338623,722.186094883,0.0,730.828338623,0.0,0.000730828338623,0.482621135811,1.0,0.132335050666,2.0,2.0,2.0,1.0,76.982620875,47.8867184321,44.5065088272,0.445065088272,1.0,9.91666666667,2682.55524714,82.240617967,1453.01443351,0.959803908952,1453.01443351,1.0,0.0,0.0,0.0,30.9916664759,1.0,62.9722235998,1.0,0.0,37.6750008265,30.1749998728,1.0,62.791668574,0.0,1.0,61.1666660309,0.0,809.08001709,0.00024259603356,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.497026098454,168493.0,1419.71091606,43.524882925,768.990854762,0.507964966713,768.990854762,0.497117231107,1.0,1.0,1.0,0.0,1513.86592611,1513.86592611,0.0,1513.86592611,0.0,730.828338623,1513.86592611
2016-12-21T13:00:00.000Z,0.0,0.0181509335763,0.770610133273,0.52065515752,46.7837494214,0.0377760739411,68.9808330536,0.0,34.1950000127,1.0,77.9583333333,0.0,0.0,0.0,46.6749998728,34.7808330854,1.0,77.7916666667,0.0,0.0,68.9808330536,78.2044092814,2.0,0.0,109.782749176,62.9989997546,40.9166666667,0.416299087324,760.175003052,0.0,0.411091335966,0.0,1.0,12.3209563891,73.8919989268,,1876.66631063,73.6669991811,73.5883992513,63.0379997889,62.9614919027,,1943.66621908,51.9650001526,51.8078816732,40.1270001729,40.022605896,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,81.2855002085,100.0,6.66625503699,33.5399990082,1.36199982961,5.65470135212,38.7650003433,35.0,57.3249998093,394.183336894,0.411091335966,33.5399990082,0.684760019212,68.4760011037,2.0,1.0,1.0,958.664026896,958.664026896,0.0,0.406107952301,0.0,1.0,12.0478020509,72.1834990184,9.27150026957,2756.28006999,72.2314999898,72.0716374715,62.9599997203,62.6618830363,,1842.99995931,51.7804997762,51.6849695841,40.049999555,40.4717330933,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0480009714762,100.0,6.33653593063,32.1815004349,0.854499499003,5.71126612027,39.1955000559,224.0,55.3666664759,365.991668701,0.406107952301,32.1815004349,0.643407690866,64.3407688141,2.0,1.0,1.0,900.770767212,900.770767212,760.175003052,0.416214851424,2.0,0.0,3853.55820719,0.0,27.4662923813,2.68162850539,4.2421875,3853.55820719,0.0449609637863,82.0733318329,82.0733318329,69.0682945251,2.0,52.0099843343,40.637802124,40.0,1.0,1743.59283002,1484.9850278,0.0,0.0,0.0,16.5252367655,1.0,0.0,18.0049996376,46.5127630234,1.0,68.4760246277,0.583333333333,1.0,1.0,0.0,15.1391661962,1.0,65.1547606786,0.0,1.0,0.0181320419333,33.1441658338,65.0555035273,33.1441658338,2.0,0.0,53.4543144923,0.0566000007093,45.5260283971,0.957691924481,685.043692701,0.416666666667,0.583333333333,3222.65291619,0.00322265291619,804.346781388,0.517199625865,0.440489136896,0.523915794399,0.512364124136,0.0,944.422505697,804.346781388,400.466669718,543.955835978,0.0,0.000944422505697,0.517060133318,1.0,0.187152868509,2.0,2.0,2.0,0.583333333333,68.7532567978,51.601284345,46.5127630234,0.465127630234,1.0,11.0833333333,3228.57785782,98.9803428894,1748.76928708,0.95768876276,1748.76928708,1.0,0.0,0.0,0.0,41.3999999364,1.0,69.1388899485,1.0,0.0,41.391667366,40.673333168,1.0,68.9861119588,0.0,1.0,82.0733318329,0.0,991.980041504,0.000270195369523,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.459950198879,168493.0,1755.73168632,53.8264622962,950.997555153,0.520800358692,950.997555153,0.460038553019,1.0,1.0,1.0,0.0,1826.03091431,1826.03091431,764.372202555,1061.65871175,0.0,944.422505697,1826.03091431
2016-12-21T14:00:00.000Z,0.0,0.0195180093775,0.769842386217,0.524369717691,47.0867495537,0.0379861105165,71.2358328501,0.0,35.220000426,1.0,78.8055553436,0.0,0.0,0.0,47.1416676839,36.0158341726,1.0,78.5694459279,0.0,0.0,71.2358328501,78.9988943736,2.0,0.0,110.40299956,63.3162500064,40.90625,0.419716126352,786.599985758,0.0,0.418322709656,0.0,1.0,12.4369866053,74.3404992421,,1903.74962362,74.1154994965,74.056989034,63.3469998042,63.2853012085,,2098.66618856,51.2600002289,51.1294682821,40.0490001043,39.9500630697,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,79.9354998271,100.0,6.78836750984,34.0664993922,1.32599957784,5.64861909548,38.7230005264,35.0,58.9833329519,410.508328756,0.418322709656,34.0664993922,0.700456630162,70.0638402303,2.0,1.0,1.0,980.639282227,980.639282227,0.0,0.413334881514,0.0,1.0,12.1396590869,72.5314992269,9.28949991862,2787.77608236,72.5750001272,72.4173024495,63.2855002085,62.9820760091,,1974.74992879,51.0860001246,51.0066477458,40.0454998016,40.4232254028,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0435009002686,100.0,6.42819023132,32.5355002085,0.849999745687,5.71146885554,39.1895001729,224.0,56.3749996821,376.091667175,0.413334881514,32.5295003255,0.649124505179,64.9124501546,2.0,1.0,1.0,908.774307251,908.774307251,786.599985758,0.419299244707,2.0,0.0,4185.53017171,0.0,29.377187252,2.73792552948,4.52604166667,4185.53017171,0.0534914070088,100.212500254,100.212500254,73.8205451965,2.0,51.3115463257,40.5677388509,40.0,1.0,1836.32435873,1468.15927248,0.0,0.0,0.0,16.0026241938,1.0,0.0,19.7458329201,47.3443756104,1.0,70.6620979309,0.5,1.0,1.0,0.0,16.8333330154,1.0,67.7142842611,0.0,1.0,0.0195027610006,36.5791660945,67.3751341502,36.5791660945,2.0,0.0,56.2972375728,0.0566000007093,45.0101916714,0.955071146756,692.70962108,0.5,0.5,3394.04702053,0.00339404702053,795.233058434,0.530728451789,0.424322584383,0.539626083971,0.521095950539,0.0,994.650828044,795.233058434,525.716659546,468.934168498,0.0,0.000994650828044,0.530310993393,1.0,0.70620666695,2.0,2.0,2.0,0.5,56.7804244359,55.0627504985,47.3443756104,0.473443756104,1.0,11.0833333333,3304.48363121,101.307429244,1789.88388648,0.955051036172,1789.88388648,1.0,0.0,0.0,0.0,50.5566666921,1.0,73.8888905843,1.0,0.0,44.2250013351,49.6558332443,1.0,73.7083339691,0.0,1.0,100.212500254,0.0,1095.08996582,0.000267133896787,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.44429309881,168493.0,1815.48446292,55.6583370648,983.362833345,0.524705373357,983.362833345,0.444754097089,1.0,1.0,1.0,0.0,1874.12380981,1874.12380981,974.223958333,899.899851481,0.0,994.650828044,1874.12380981
2016-12-21T15:00:00.000Z,0.0,0.0202399381255,0.768747320697,0.530496105773,47.5067501068,0.0384612002078,75.1033325195,0.0,37.1958328883,1.0,80.1666660309,0.0,0.0,0.0,47.9916667938,37.917500178,1.0,79.986111323,0.0,0.0,75.1033325195,80.4119885763,2.0,0.0,110.974500338,63.4677502314,40.9375,0.425959961963,831.508341471,0.0,0.426789700475,0.0,1.0,12.5421389739,74.7395006816,,1942.49960327,74.5130004883,74.4454625448,63.5075003306,63.446568807,,2146.99951172,51.3919998805,51.2332967122,40.005499204,39.9201583862,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.226500193278,76.6534996033,100.0,6.89737196763,34.5075012843,1.31399917603,5.64476700624,38.691500028,35.0,61.3250001272,434.974998474,0.426789700475,34.5075012843,0.727637917655,72.7637926737,2.0,1.0,1.0,1018.69308472,1018.69308472,0.0,0.418890763345,0.0,1.0,12.2218472163,72.8750006358,9.44345404885,2853.76776123,72.9229996999,72.7616882324,63.4280001322,63.1217676799,,2025.74994914,51.1804993947,51.1143875122,39.9825003942,40.3798268636,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0479990641276,100.0,6.514433225,32.9404993057,0.820000648499,5.70741399129,39.1624997457,224.0,58.2666664124,396.241668701,0.418890763345,32.9404993057,0.675237688337,67.5676962535,2.0,1.0,1.0,945.332763672,945.332763672,831.508341471,0.425738235064,2.0,0.0,4304.54992676,0.0,30.8478061358,2.83412033319,4.66927083333,4304.54992676,0.0562506435021,109.781667709,109.781667709,76.1813913981,2.0,51.4292195638,40.5467224121,40.0,1.0,1949.40873813,1485.12704824,0.0,0.0,0.0,16.100227356,1.0,0.0,21.223332564,47.4072729747,1.0,72.3972581228,0.333333333333,1.0,1.0,0.0,18.2866662343,1.0,69.5476175944,0.0,1.0,0.0202283020194,39.5099983215,69.4472465515,39.5099983215,2.0,0.0,59.7641295423,0.0566000007093,45.5303823982,0.953014392252,698.769052251,0.666666666667,0.333333333333,3603.05895197,0.00360305895197,804.423707203,0.540911644807,0.412085212658,0.545448493664,0.531354256731,0.0,1055.90333557,804.423707203,722.020004272,333.883331299,0.0,0.00105590333557,0.540674949686,1.0,1.12847750129,2.0,2.0,2.0,0.333333333333,47.4081271489,57.3155295054,47.4072729747,0.474072729747,1.0,11.6666666667,3434.53578637,105.294511941,1860.32704277,0.952996857465,1860.32704277,1.0,0.0,0.0,0.0,55.4108336767,1.0,76.3055566152,1.0,0.0,45.6500005722,54.3708337148,1.0,76.0972226461,0.0,1.0,109.781667709,0.0,1159.2199707,0.000270221210366,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.432409833705,168493.0,1912.8809238,58.644275617,1036.11793078,0.530776099735,1036.11793078,0.432660678614,1.0,1.0,1.0,0.0,1952.08098348,1952.08098348,1323.71802775,628.362955729,0.0,1055.90333557,1952.08098348
2016-12-21T16:00:00.000Z,0.0,0.0228442682427,0.772949461675,0.550207349212,48.3865008354,0.0393217747205,84.194999059,0.0,41.6516666412,1.0,83.2222226461,0.0,0.0,0.0,49.8333333333,42.5724995931,1.0,83.0555559794,0.0,0.0,84.194999059,83.462972641,2.0,0.0,112.294500351,63.9079995155,40.9270833333,0.439862912734,941.658330282,0.0,0.439307617999,0.0,1.0,12.785077095,75.5989996592,,2031.66628011,75.3860003153,75.3317743937,63.9439992905,63.8852920532,,2180.66617839,52.2650003433,52.1327590942,39.987499555,39.9468866984,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.212999343872,74.7800000509,100.0,7.14051290353,35.3985007604,1.30049959819,5.6445641915,38.6869999568,35.0,67.2333332698,490.224995931,0.439307617999,35.3985007604,0.796823977516,79.6823978424,2.0,1.0,1.0,1115.55356852,1115.55356852,0.0,0.437142900534,0.0,1.0,12.4575335979,73.7824999491,9.77100118001,2996.25,73.8170000712,73.6568323771,63.8719997406,63.5612411499,,2041.74987793,52.0835005442,52.0120188395,39.9525000254,40.326210022,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0345001220703,100.0,6.75356622537,33.8645000458,0.818500518799,5.70396737258,39.1339995066,224.0,63.8666664759,451.433336894,0.437142900534,33.8645000458,0.737165629069,73.7165622711,2.0,1.0,1.0,1032.0318807,1032.0318807,941.658330282,0.43970825659,2.0,0.0,4358.22554525,0.0,31.497622172,3.12167869012,5.32552083333,4358.22554525,0.0535645398723,114.549167633,114.549167633,77.1722011566,2.0,52.3092193604,40.5206095378,40.0,1.0,2195.72716119,1573.80106506,0.0,0.0,0.0,16.6285912196,1.0,0.0,25.9024991989,47.3154080709,1.0,77.4315052032,0.0,1.0,1.0,0.0,23.0024995804,1.0,75.1309496562,0.0,1.0,0.022821887742,48.9049994151,74.9401461283,48.9049994151,2.0,0.0,67.315653169,0.0566000007093,48.2489120348,0.9537541334,696.585983609,1.0,0.0,4058.32509594,0.00405832509594,852.454265551,0.555550599489,0.398194338817,0.555550599489,0.0,0.0,1189.32247925,852.454265551,1189.32247925,0.0,0.0,0.00118932247925,0.555445979039,1.0,0.804995498001,2.0,2.0,2.0,0.0,51.0850734711,56.5336182912,47.3154080709,0.473154080709,1.0,10.5,3769.52822625,115.564565204,2041.7767448,0.953744938306,2041.7767448,1.0,0.0,0.0,0.0,57.6508334478,1.0,77.3055578868,1.0,0.0,46.2916673024,56.8983332316,1.0,77.1527779897,0.0,1.0,114.549167633,0.0,1286.79992676,0.000286355587679,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.417506109677,168493.0,2176.16563994,66.7159445152,1178.72692013,0.550601252845,1178.72692013,0.41764424976,1.0,1.0,1.0,0.0,2140.79956055,2140.79956055,2140.79956055,0.0,0.0,1189.32247925,2140.79956055
2016-12-21T17:00:00.000Z,0.0,0.0183753874901,0.775726025255,0.514048937156,46.2564986547,0.037598046077,64.3166659673,0.0,31.9216664632,1.0,76.2916666667,0.0,0.0,0.0,45.6333332062,32.3758335114,1.0,76.0833326976,0.0,0.0,64.3166659673,76.4919001261,2.0,0.0,109.232248624,62.9757499695,40.9375,0.410724482299,702.650004069,0.0,0.40906825454,0.0,1.0,12.2121778329,73.5439999898,,1808.33299764,73.3159987132,73.3016586304,63.001999855,62.9646682739,,1841.99955241,51.6200002035,51.4900131226,39.8704999288,39.7521743774,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.231001536051,83.73949941,100.0,6.59153711796,33.4454987844,1.36050033569,5.62064071496,38.5099995931,35.0,54.8833335241,368.858334859,0.40906825454,33.4454987844,0.643972178868,64.3972177505,2.0,1.0,1.0,901.561050415,901.561050415,0.0,0.396494983627,0.0,1.0,11.935397625,71.7575003306,8.88299973806,2681.66434733,71.832499822,71.6838048299,62.9495000839,62.6503982544,,1751.74995931,51.4310003916,51.3668518066,39.8999999364,40.3753509521,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0749994913737,100.0,6.24075635274,31.9324998856,0.840999603271,5.69423576196,39.0590003332,224.0,52.308333079,333.79166158,0.396494983627,31.9324998856,0.601136111305,60.1136112213,2.0,1.0,1.0,841.590555827,841.590555827,702.650004069,0.410730147625,2.0,0.0,3638.85577393,0.0,26.9159369469,3.26752829552,4.99479166667,3638.85577393,0.042958890898,73.5233338674,73.5233338674,66.7764460246,2.0,51.7537638346,40.4658355713,40.0,1.0,1609.74946186,1409.65355421,0.0,0.0,0.0,16.5195884705,1.0,0.0,17.1549998124,46.4824113846,1.0,67.2945187887,0.833333333333,1.0,1.0,0.0,14.280832847,1.0,63.8273808161,0.0,1.0,0.0183446322756,31.4358326594,63.5859673818,31.4358326594,2.0,0.0,49.3510024281,0.0566000007093,43.2165486774,0.956012146212,689.950798855,0.166666666667,0.833333333333,2975.27249956,0.00297527249956,763.543253283,0.509672357268,0.446318801112,0.519200485916,0.507667927745,0.0,871.925827026,763.543253283,154.379165649,717.546661377,0.0,0.000871925827026,0.509652542571,1.0,0.198331269045,2.0,2.0,2.0,0.833333333333,58.0777304967,53.9078919093,46.4824113846,0.464824113846,1.0,10.5,3019.40301607,92.5675511056,1635.46908031,0.955991158381,1635.46908031,1.0,0.0,0.0,0.0,37.1424999237,1.0,66.8194459279,1.0,0.0,39.9750006994,36.3808336258,1.0,66.6250006358,0.0,1.0,73.5233338674,0.0,941.679992676,0.00025648868901,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.466864988446,168493.0,1623.85009377,49.7832934996,879.56347837,0.514136842255,879.56347837,0.466910800598,1.0,1.0,1.0,0.0,1710.75753784,1710.75753784,297.340179443,1413.4173584,0.0,871.925827026,1710.75753784
2016-12-21T18:00:00.000Z,0.0,0.0159205038491,0.783083559309,0.510272073917,45.6497495969,0.037507090005,60.3508329391,0.0,29.8825001717,1.0,74.6527767181,0.0,0.0,0.0,44.6666666667,30.4400000572,1.0,74.4444440206,0.0,0.0,60.3508329391,74.8878555298,2.0,0.0,107.984999657,62.3352500598,40.875,0.406899297097,655.141652425,0.0,0.398276871265,0.0,1.0,11.9946214358,72.6920000712,9.86399841309,1757.08299764,72.477499644,72.4515864054,62.3599996567,62.3214975993,,1774.33292643,51.5839996338,51.4460627238,39.886999766,39.7610855103,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,82.7344989777,100.0,6.37519709269,32.5904998779,1.38299973806,5.61942434311,38.504000028,35.0,52.5916668574,343.849998474,0.398276871265,32.5904998779,0.616680744716,61.66807429,2.0,1.0,1.0,863.353042603,863.353042603,0.0,0.386561990793,0.0,1.0,11.7250929674,70.9459991455,8.70449956258,2609.67333984,71.0150000254,70.864054362,62.3105004628,62.0131937663,,1680.99995931,51.394999822,51.3228607178,39.8805004756,40.3989741007,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0690008799235,100.0,6.03207353751,31.1344995499,0.830500284831,5.69301942984,39.0500001907,224.0,49.741666158,311.291664124,0.386561990793,31.1344995499,0.57504527864,57.5045280457,2.0,1.0,1.0,805.063390096,805.063390096,655.141652425,0.407070240918,2.0,0.0,3470.24436442,0.0,25.8462314606,3.22026785215,4.4296875,3470.24436442,0.040788072278,65.5974988937,65.5974988937,64.283797582,2.0,51.6702575684,40.5155181885,40.0,1.0,1489.36798748,1357.30099641,0.0,0.0,0.0,17.2061548233,1.0,0.0,14.1999997298,45.1538448334,1.0,63.1849308014,1.0,1.0,1.0,0.0,11.433333079,1.0,59.2559512456,0.0,1.0,0.0159293193947,25.6333330472,59.0782162348,25.6333330472,2.0,0.0,45.6603992783,0.0566000007093,41.6115466143,0.95765825143,685.139491309,0.0,1.0,2752.77347181,0.00275277347181,735.186326728,0.501042996595,0.456613922308,0.0,0.501042996595,0.0,806.720825195,735.186326728,0.0,806.720825195,0.0,0.000806720825195,0.501300012072,1.0,0.248398978815,2.0,2.0,2.0,1.0,61.2975355784,51.6968552272,45.1538448334,0.451538448334,1.0,9.91666666667,2846.66898388,87.2719458925,1541.90715192,0.957656918903,1541.90715192,1.0,0.0,0.0,0.0,33.197499752,1.0,64.4166663488,1.0,0.0,38.516667366,32.4000002543,1.0,64.1944452922,0.0,1.0,65.5974988937,0.0,849.529968262,0.000246963058491,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.476803240591,168493.0,1516.99371329,46.507336826,821.684385922,0.510336654416,821.684385922,0.476538147602,1.0,1.0,1.0,0.0,1610.08302816,1610.08302816,0.0,1610.08302816,0.0,806.720825195,1610.08302816
2016-12-21T19:00:00.000Z,0.0,0.0139641481255,0.788018865286,0.508552277476,45.0677498182,0.0364211769222,56.5174999237,0.0,28.0,1.0,73.0833365122,0.0,0.0,0.0,43.7166659037,28.5174999237,1.0,72.8611100515,0.0,0.0,56.5174999237,73.3205795288,2.0,0.0,106.888499896,61.8207500776,40.8125,0.393578050685,610.766657511,0.0,0.392847462278,0.0,1.0,11.8096984227,71.9375006358,9.85860061646,1702.08299764,71.7335001628,71.7127838135,61.8484999339,61.8065872192,,1674.33296712,51.6935005188,51.5581766764,39.9964996974,39.8240788778,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.204000473022,81.7354996999,100.0,6.18581366539,31.7370004654,1.45799986521,5.62388475736,38.5384998322,35.0,50.3333336512,320.499997457,0.392847462278,31.7370004654,0.582831522624,58.2831522624,2.0,1.0,1.0,815.964131673,815.964131673,0.0,0.37842939059,0.0,1.0,11.5582995415,70.2395000458,8.51699924469,2523.80910238,70.3099994659,70.157391866,61.7930002213,61.5010070801,,1595.24994914,51.5179999669,51.4408009847,39.984000206,40.4972661336,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.070499420166,100.0,5.86000887553,30.3259992599,0.893500328064,5.69829066594,39.0904998779,224.0,47.258333842,290.125,0.37842939059,30.3259992599,0.547612744286,54.761273702,2.0,1.0,1.0,766.657842,766.657842,610.766657511,0.393587273698,2.0,0.0,3317.96905518,0.0,24.511007309,2.98906691869,4.0546875,3317.96905518,0.0365615463582,56.7341661453,56.7341661453,61.2760365804,2.0,51.8062744141,40.5804799398,40.0,1.0,1376.68978372,1370.44261141,0.0,0.0,0.0,17.5183267593,1.0,0.0,12.1524995963,44.3301731745,1.0,59.908674558,1.0,1.0,1.0,0.0,9.51749984423,1.0,55.6369037628,0.0,1.0,0.0139648213799,21.6699992816,55.4681755702,21.6699992816,2.0,0.0,42.2059596659,0.0566000007093,42.0144365604,0.958862137447,681.636660299,0.0,1.0,2544.5122679,0.0025445122679,742.304523568,0.480521576218,0.478341055144,0.0,0.480521576218,0.0,745.688323975,742.304523568,0.0,745.688323975,0.0,0.000745688323975,0.480543387433,1.0,0.0,2.0,2.0,2.0,1.0,66.0944404602,49.7864402135,44.3301731745,0.443301731745,1.0,10.5,2747.13239513,84.2203962263,1487.99284754,0.958862631361,1487.99284754,1.0,0.0,0.0,0.0,28.5891664823,1.0,61.3611125946,1.0,0.0,36.7166674932,28.1449999809,1.0,61.19444561,0.0,1.0,56.7341661453,0.0,768.650024414,0.000249354196082,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.498862964828,168493.0,1457.01430753,44.6685141586,789.196353336,0.508558151519,789.196353336,0.498849214495,1.0,1.0,1.0,0.0,1551.83109538,1551.83109538,0.0,1551.83109538,0.0,745.688323975,1551.83109538
2016-12-21T20:00:00.000Z,0.0,0.0140059344852,0.784367271075,0.509590350027,45.2747503916,0.0365305171311,58.1708329519,0.0,28.7674997648,1.0,73.7361119588,0.0,0.0,0.0,44.125,29.4225001335,1.0,73.5416673024,0.0,0.0,58.1708329519,73.9723854065,2.0,0.0,107.134500504,61.8597501119,40.8125,0.395255108572,629.341669718,0.0,0.394423755787,0.0,1.0,11.8495837053,72.0949999491,9.89100074768,1731.66631063,71.8910007477,71.8558349609,61.8845001856,61.8364257812,,1714.99963379,51.710000356,51.5715535482,40.0430002213,39.8870747884,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.203999201457,82.0129998525,100.0,6.2149537007,31.8480005264,1.42650000254,5.63463000456,38.6165002187,35.0,51.1833333969,328.875,0.394423755787,31.8480005264,0.59554809207,59.5548095703,2.0,1.0,1.0,833.767328898,833.767328898,0.0,0.381570230097,0.0,1.0,11.6030195554,70.4120000203,8.65199947357,2560.17952474,70.4869995117,70.3318252563,61.8350000381,61.5392786662,,1641.99995931,51.5150003433,51.4535547892,40.0095001856,40.4947102865,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0749994913737,100.0,5.90168782075,30.4774993261,0.896499951681,5.70133173466,39.113000234,224.0,48.5333328247,300.466662089,0.381570230097,30.4774993261,0.562358892532,56.2358894348,2.0,1.0,1.0,787.302449544,787.302449544,629.341669718,0.395180080002,2.0,0.0,3407.23384603,0.0,24.5231787364,2.8755787015,3.82291666667,3407.23384603,0.0373697982696,59.5066668193,59.5066668193,62.1949071884,2.0,51.8265151978,40.6116867065,40.0,1.0,1420.2970281,1398.64734849,0.0,0.0,0.0,17.3883749644,1.0,0.0,12.486666282,44.4961252213,1.0,60.4851595561,1.0,1.0,1.0,0.0,9.81416662534,1.0,56.2857144674,0.0,1.0,0.014001488604,22.3008330663,56.0847921371,22.3008330663,2.0,0.0,43.5428516941,0.0566000007093,42.8791251852,0.958955996909,681.364022491,0.0,1.0,2625.11079459,0.00262511079459,757.581707559,0.483160514915,0.475795667888,0.0,0.483160514915,0.0,769.308324178,757.581707559,0.0,769.308324178,0.0,0.000769308324178,0.482721286515,1.0,0.0,2.0,2.0,2.0,1.0,67.8241844177,49.626033783,44.4961252213,0.444961252213,1.0,10.5,2818.94437659,86.4219768793,1526.89003174,0.958956182802,1526.89003174,1.0,0.0,0.0,0.0,30.0958333015,1.0,62.2777789434,1.0,0.0,37.2500003179,29.4108333588,1.0,62.0833339691,0.0,1.0,59.5066668193,0.0,813.710021973,0.000254486092509,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.496159966869,168493.0,1498.07323936,45.9272811234,811.436052083,0.509618638488,811.436052083,0.496249837569,1.0,1.0,1.0,0.0,1592.24170939,1592.24170939,0.0,1592.24170939,0.0,769.308324178,1592.24170939
2016-12-21T21:00:00.000Z,0.0,0.0137577087363,0.791893241883,0.507968163336,44.8682490985,0.0364682754929,55.2449998856,0.0,27.3900001844,1.0,72.5138880412,0.0,0.0,0.0,43.3916670481,27.855000178,1.0,72.3194446564,0.0,0.0,55.2449998856,72.7536869049,2.0,0.0,106.623749097,61.7554999987,40.8125,0.392658553625,594.841679891,0.0,0.389872127963,0.0,1.0,11.7637699445,71.7484976451,9.75599947843,1691.24969482,71.557999293,71.5271352132,61.7795000076,61.7316691081,,1658.33296712,51.4970000585,51.3466847738,39.89899985,39.7197240194,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.190498352051,80.7890008291,100.0,6.15468537807,31.6589994431,1.46549987793,5.60908456643,38.433499972,35.0,49.3583329519,312.441668193,0.389872127963,31.6589994431,0.572385421026,57.2385422389,2.0,1.0,1.0,801.339589437,801.339589437,0.0,0.378111995868,0.0,1.0,11.5135795275,70.0504995982,8.39999961853,2501.68684896,70.1314996084,69.9765803019,61.7314999898,61.4391377767,,1574.49995931,51.2990001043,51.2285079956,39.91350015,40.4283320109,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0810000101725,100.0,5.82704790433,30.2179994583,0.914500236511,5.6865316232,38.9989999135,224.0,46.3999999364,282.399998983,0.378111995868,30.2179994583,0.533472900391,53.3472900391,2.0,1.0,1.0,746.862060547,746.862060547,594.841679891,0.392638084335,2.0,0.0,3275.37858073,0.0,24.6236850421,3.18608190616,4.17447916667,3275.37858073,0.0367698410836,55.7133331299,55.7133331299,60.9166202545,2.0,51.6145782471,40.5136057536,40.0,1.0,1341.52584688,1340.88274239,0.0,0.0,0.0,17.20981884,1.0,0.0,11.7416665554,44.5696811676,1.0,59.2123270035,1.0,1.0,1.0,0.0,9.09999974569,1.0,54.7559512456,0.0,1.0,0.013757286563,20.8416663806,54.706267039,20.8416663806,2.0,0.0,41.1279189063,0.0566000007093,41.1082028873,0.959092471563,680.968028985,0.0,1.0,2479.51936264,0.00247951936264,726.293328129,0.479660514523,0.479430573498,0.0,0.479660514523,0.0,726.641667684,726.293328129,0.0,726.641667684,0.0,0.000726641667684,0.479639599721,1.0,0.0,2.0,2.0,2.0,1.0,69.2105878194,49.377213796,44.5696811676,0.445696811676,1.0,12.25,2682.40858927,82.2361217936,1452.93499581,0.959091088021,1452.93499581,1.0,0.0,0.0,0.0,28.2399999301,1.0,61.0416688919,1.0,0.0,36.5083341599,27.4733333588,1.0,60.8472239176,0.0,1.0,55.7133331299,0.0,762.429992676,0.000243975731261,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.499880125554,168493.0,1420.72310055,43.5559140391,769.539107655,0.507977371433,769.539107655,0.499909044104,1.0,1.0,1.0,0.0,1514.90824382,1514.90824382,0.0,1514.90824382,0.0,726.641667684,1514.90824382
2016-12-21T22:00:00.000Z,0.0,0.0132547551138,0.795741403313,0.507570727163,44.6417504946,0.0361602444016,53.5249999364,0.0,26.4591668447,1.0,71.819442749,0.0,0.0,0.0,42.9750000636,27.0691666603,1.0,71.6249987284,0.0,0.0,53.5249999364,72.0727469126,2.0,0.0,106.228500366,61.5867498716,40.8802083333,0.3891536737,576.08333842,0.0,0.388155837183,0.0,1.0,11.6985026201,71.4935003916,9.68700059255,1675.4163208,71.3015003204,71.2702763875,61.6144997279,61.5634180705,,1635.33296712,51.453499794,51.3065567017,39.9844999313,39.7916285197,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,79.8920001984,100.0,6.08110570908,31.3170003891,1.4939994812,5.61739691099,38.4905004501,35.0,48.2416667938,303.183334351,0.388155837183,31.3170003891,0.558005229405,55.8005231222,2.0,1.0,1.0,781.207321167,781.207321167,0.0,0.374243246006,0.0,1.0,11.4434779485,69.7744998932,8.29500007629,2474.31528727,69.8540000916,69.6986414591,61.5590000153,61.2669169108,,1553.99993896,51.2569996516,51.1864318848,39.9915002187,40.5113067627,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0795001983643,100.0,5.74802573522,29.8624998728,0.926500320435,5.69545221329,39.0649998983,224.0,45.2749996185,272.900004069,0.374243246006,29.8624998728,0.520869282314,52.0869280497,2.0,1.0,1.0,729.216995239,729.216995239,576.08333842,0.389176812486,2.0,0.0,3232.20473226,0.0,24.4240911802,3.20144502322,4.28125,3232.20473226,0.0366581359292,54.2700004578,54.2700004578,60.3989191055,2.0,51.5842107137,40.5887552897,40.0,1.0,1298.80171878,1322.95533859,0.0,0.0,0.0,17.2419659297,1.0,0.0,11.1024998824,44.3725337982,1.0,58.1107288996,1.0,1.0,1.0,0.0,8.51916654905,1.0,53.5952367783,0.0,1.0,0.0132562985901,19.6216664314,53.4842522939,19.6216664314,2.0,0.0,39.8181010748,0.0566000007093,40.5585922992,0.959289922854,680.39519815,0.0,1.0,2400.55308471,0.00240055308471,716.582893832,0.475225709804,0.484063410705,0.0,0.475225709804,0.0,703.500010173,716.582893832,0.0,703.500010173,0.0,0.000703500010173,0.475289369623,1.0,0.0,2.0,2.0,2.0,1.0,70.1985295614,49.0135815938,44.3725337982,0.443725337982,1.0,11.6666666667,2621.75705737,80.3766933739,1420.082904,0.959289120509,1420.082904,1.0,0.0,0.0,0.0,27.4558331172,1.0,60.5416695277,1.0,0.0,36.1916675568,26.8141668638,1.0,60.3194462458,0.0,1.0,54.2700004578,0.0,726.559997559,0.000240713811845,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.504606380241,168493.0,1387.21308221,42.5285783972,751.388301489,0.507575030207,751.388301489,0.504579798715,1.0,1.0,1.0,0.0,1480.34922282,1480.34922282,0.0,1480.34922282,0.0,703.500010173,1480.34922282
2016-12-21T23:00:00.000Z,0.0,0.0130224067366,0.800068427478,0.507355668541,44.4114999771,0.0361856725751,52.0633338292,0.0,25.7675000827,1.0,71.1527792613,0.0,0.0,0.0,42.5416663488,26.2808334033,1.0,70.9027786255,0.0,0.0,52.0633338292,71.3983580271,2.0,0.0,105.908999761,61.4974997838,40.828125,0.386817641379,558.633326213,0.0,0.388014628351,0.0,1.0,11.6489481131,71.2819989522,9.56549994151,1651.24967448,71.0899995168,71.064259847,61.5244995753,61.4745279948,,1593.99967448,51.4220002492,51.2740681966,39.9860003789,39.7871704102,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.191999435425,78.307999293,100.0,6.03743068377,31.1039991379,1.54050064087,5.61172016462,38.4454997381,35.0,47.174999555,294.64999644,0.388014628351,31.1039991379,0.542439346313,54.2439352671,2.0,1.0,1.0,759.415084839,759.415084839,0.0,0.371476083713,0.0,1.0,11.3915061951,69.555498759,8.16750049591,2443.94413249,69.6380004883,69.4762954712,61.4704999924,61.1814448039,,1515.99996948,51.2255001068,51.1577402751,39.9690008163,40.5393880208,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0825017293294,100.0,5.6976758639,29.6614996592,0.92200088501,5.69383033117,39.0544999441,224.0,44.233332634,263.983332316,0.371476083713,29.6689996719,0.507606379191,50.7606379191,2.0,1.0,1.0,710.648930868,710.648930868,558.633326213,0.387996658221,2.0,0.0,3145.27368164,0.0,24.7539199482,3.51683368285,4.828125,3149.88809482,0.0365204076182,52.6224991481,52.6224991481,60.0,2.0,51.6156144576,40.6096024947,40.0,1.0,1259.36841627,1295.06864551,0.0,0.0,0.0,17.1139666239,1.0,0.0,10.6766666571,44.4105329514,1.0,57.340180397,1.0,1.0,1.0,0.0,8.12999983629,1.0,52.7261886597,0.0,1.0,0.013056917536,18.8066665332,52.6141233444,18.8066665332,2.0,0.0,38.6091719499,0.0566000007093,39.7036541298,0.959495292567,679.799918683,0.0,1.0,2327.66918363,0.00232766918363,701.477979369,0.472338648454,0.485728374457,0.0,0.472338648454,0.0,682.140838623,701.477979369,0.0,682.140838623,0.0,0.000682140838623,0.473998690645,1.0,0.0,2.0,2.0,2.0,1.0,72.8859474876,48.612221111,44.4105329514,0.444105329514,1.0,10.5,2558.24372757,78.4295291923,1385.68071041,0.959494750771,1385.68071041,1.0,0.0,0.0,0.0,26.7058332761,1.0,60.1666717529,1.0,0.0,35.9333343506,25.9166665077,1.0,59.8888905843,0.0,1.0,52.6224991481,0.0,700.950012207,0.000235639784026,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.506233488059,168493.0,1352.7334235,41.4715159405,732.712286586,0.507356122894,732.712286586,0.506228992543,1.0,1.0,1.0,0.0,1439.24035645,1444.17747914,0.0,1444.17747914,0.0,682.140838623,1444.17747914
2016-12-22T00:00:00.000Z,0.0,0.0127256809065,0.801910303007,0.507395456909,44.3335000674,0.0360762865863,51.5999994278,0.0,25.5216668447,1.0,70.875,0.0,0.0,0.0,42.4250001907,26.1058330536,1.0,70.7083346049,0.0,0.0,51.5999994278,71.120798111,2.0,0.0,105.734999975,61.4014999072,40.90625,0.386378999823,552.641667684,0.0,0.386183655048,0.0,1.0,11.6211492221,71.1709988912,9.55050055186,1643.74967448,70.9835001628,70.948542277,61.4329996109,61.3799235026,,1611.99962362,51.2749999364,51.1224568685,40.0249996185,39.8100789388,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.187498728434,77.9390004476,100.0,6.00354953607,30.9585005442,1.53449980418,5.61759968599,38.4904998144,35.0,46.8666664759,291.733332316,0.386183655048,30.9585005442,0.539658995129,53.9659001033,2.0,1.0,1.0,755.52259318,755.52259318,0.0,0.369463099088,0.0,1.0,11.3564553261,69.4220002492,8.13299942017,2431.57063802,69.5029996236,69.3389205933,61.3700002035,61.0819422404,,1532.49993896,51.0725002289,51.0009104411,40.0124998093,40.563641866,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0809993743896,100.0,5.65775911013,29.4904998144,0.920500119527,5.69869621595,39.0919996897,224.0,43.8666667938,260.908332825,0.369463099088,29.4904998144,0.504355414254,50.4355421066,2.0,1.0,1.0,706.097579956,706.097579956,552.641667684,0.386371429599,2.0,0.0,3184.94689941,0.0,24.5287987391,3.32331540187,4.54427083333,3184.94689941,0.0370963677964,53.0441665649,53.0441665649,60.0780289968,2.0,51.3982213338,40.618695577,40.0,1.0,1247.04192685,1287.50421603,0.0,0.0,0.0,17.3960784276,1.0,0.0,10.3491664728,44.0369211833,1.0,56.7522808711,1.0,1.0,1.0,0.0,7.86083312829,1.0,52.0773795446,0.0,1.0,0.0127267477599,18.2016660372,52.0145107905,18.2016660372,2.0,0.0,38.2312717712,0.0566000007093,39.4717471241,0.95982346904,678.849189439,0.0,1.0,2304.88634329,0.00230488634329,697.380682499,0.472250249482,0.487573171471,0.0,0.472250249482,0.0,675.464157104,697.380682499,0.0,675.464157104,0.0,0.000675464157104,0.472221399347,1.0,0.0,2.0,2.0,2.0,1.0,73.8987744649,47.9445597331,44.0369211833,0.440369211833,1.0,10.5,2534.54614288,77.7030188953,1372.8448396,0.959823420953,1372.8448396,1.0,0.0,0.0,0.0,26.8508330981,1.0,60.2361154556,1.0,0.0,35.9666678111,26.1933334668,1.0,59.9444465637,0.0,1.0,53.0441665649,0.0,704.979980469,0.000234263424143,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.507982156746,168493.0,1339.84911165,41.0765142834,725.73345881,0.507395993371,725.73345881,0.507977885379,1.0,1.0,1.0,0.0,1430.30979411,1430.30979411,0.0,1430.30979411,0.0,675.464157104,1430.30979411
2016-12-22T01:00:00.000Z,0.0,0.013006068771,0.804353366555,0.50743061562,44.2922496796,0.0361610949247,51.0474996567,0.0,25.2408332825,1.0,70.6250025431,0.0,0.0,0.0,42.2583328883,25.7858331998,1.0,70.4305553436,0.0,0.0,51.0474996567,70.8989270528,2.0,0.0,105.768749873,61.4765001933,40.90625,0.386722924497,545.941670736,0.0,0.386868903603,0.0,1.0,11.6296097438,71.2099990845,9.51749928792,1638.74967448,71.0284996033,70.9892349243,61.5110003153,61.4592920939,,1612.33299764,51.1624997457,51.0148035685,40.0009997686,39.7833557129,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.181499481201,77.0704987844,100.0,6.0178895394,31.0274998347,1.55699984233,5.61172020435,38.4439999262,35.0,46.674999555,290.008336385,0.386868903603,31.0274998347,0.535506857009,53.5506855647,2.0,1.0,1.0,749.709599813,749.709599813,0.0,0.367679734492,0.0,1.0,11.3540380796,69.393500646,8.03850046794,2420.32208252,69.4805005391,69.3152872721,61.4420000712,61.1508255005,,1529.24994914,50.9525003433,50.8931681315,40.0274998347,40.6115137736,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0869998931885,100.0,5.64986789227,29.4530007044,0.894999504089,5.70417018731,39.1325003306,224.0,43.3499994278,255.933334351,0.367679734492,29.4530007044,0.497183536348,49.7183532715,2.0,1.0,1.0,696.056950887,696.056950887,545.941670736,0.386704344803,2.0,0.0,3170.36118571,0.0,24.608092467,3.39514797926,4.5859375,3170.36118571,0.0374260165013,52.810833931,52.810833931,60.0,2.0,51.2988967896,40.6104100545,40.0,1.0,1233.55699876,1268.07390814,0.0,0.0,0.0,17.131319046,1.0,0.0,10.414166371,44.3796812693,1.0,56.900683403,1.0,1.0,1.0,0.0,7.94666655858,1.0,52.1845226288,0.0,1.0,0.013006151397,18.3608326912,52.1599829992,18.3608326912,2.0,0.0,37.8178566812,0.0566000007093,38.8760611528,0.959839997738,678.801355169,0.0,1.0,2279.9623805,0.0022799623805,686.856195505,0.473297431757,0.486541055342,0.0,0.473297431757,0.0,668.160003662,686.856195505,0.0,668.160003662,0.0,0.000668160003662,0.473285617928,1.0,0.0,2.0,2.0,2.0,1.0,76.5025049845,47.9079310099,44.3796812693,0.443796812693,1.0,10.5,2501.6309069,76.693917834,1355.01619917,0.959838487099,1355.01619917,1.0,0.0,0.0,0.0,26.6325000127,1.0,60.1666717529,1.0,0.0,36.0,26.1783336004,1.0,60.0,0.0,1.0,52.810833931,0.0,691.140014648,0.000230728048956,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.506898881303,168493.0,1322.51249288,40.545015727,716.343025069,0.507428328789,716.343025069,0.506900465286,1.0,1.0,1.0,0.0,1411.71271769,1411.71271769,0.0,1411.71271769,0.0,668.160003662,1411.71271769
