timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-22T02:00:00.000Z,0.0,0.0133102695127,0.803270149236,0.507382730894,44.3484983444,0.0360694260607,51.2049996058,0.0,25.3566665649,1.0,70.7916673024,0.0,0.0,0.0,42.3666671117,25.8399998347,1.0,70.6111125946,0.0,0.0,51.2049996058,71.0436127981,2.0,0.0,105.94274807,61.5942497253,40.8802083333,0.387185960696,549.641657511,0.0,0.387393655162,0.0,1.0,11.6574087143,71.3059991201,9.49499797821,1638.33301799,71.1229979197,71.091603597,61.6279999415,61.5742085775,,1618.99965413,51.142999649,50.9963277181,40.0070002874,39.7960840861,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.183001200358,77.3119996389,100.0,6.04487752914,31.1159976323,1.55250008901,5.61253118515,38.4545001984,35.0,46.8083340327,290.808334351,0.387393655162,31.1159976323,0.536237535023,53.7977526983,2.0,1.0,1.0,750.732549032,750.732549032,0.0,0.369320937094,0.0,1.0,11.3890887896,69.5479990641,8.07900079091,2421.82187907,69.6395003001,69.475016276,61.5604995092,61.2681935628,,1534.49992879,50.9405002594,50.8765945435,39.9734999339,40.5623626709,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0915012359619,100.0,5.68836522102,29.6660003662,0.870999972026,5.7007235686,39.1024999619,224.0,43.6500002543,258.833334605,0.369320937094,29.6660003662,0.500603826614,50.0440495809,2.0,1.0,1.0,700.845357259,700.845357259,549.641657511,0.387164329327,2.0,0.0,3188.44744873,0.0,24.435602506,3.36918097734,4.578125,3188.44744873,0.0373694858734,53.0333325068,53.0333325068,60.005856514,2.0,51.2849756877,40.5976715088,40.0,1.0,1242.09413376,1273.42048353,0.0,0.0,0.0,16.872481664,1.0,0.0,10.7041663329,44.7555182775,1.0,57.4486287435,1.0,1.0,1.0,0.0,8.19083325068,1.0,52.886903127,0.0,1.0,0.0133121477724,18.894999663,52.7489461899,18.894999663,2.0,0.0,38.0795844718,0.0566000007093,39.0399741475,0.959815526913,678.872186332,0.0,1.0,2295.74142164,0.00229574142164,689.752184775,0.473931663393,0.485884500664,0.0,0.473931663393,0.0,672.784169515,689.752184775,0.0,672.784169515,0.0,0.000672784169515,0.473911494017,1.0,0.0,2.0,2.0,2.0,1.0,78.242661794,47.9615662893,44.7555182775,0.447555182775,1.0,10.5,2515.51461729,77.1195586192,1362.53635429,0.959816164056,1362.53635429,1.0,0.0,0.0,0.0,26.8049998283,1.0,60.1666717529,1.0,0.0,35.9833335876,26.2283333143,1.0,59.9722226461,0.0,1.0,53.0333325068,0.0,703.770019531,0.000231700866787,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.506226628452,168493.0,1329.76355269,40.767315581,720.270584277,0.507382681649,720.270584277,0.506236266771,1.0,1.0,1.0,0.0,1419.58054606,1419.58054606,0.0,1419.58054606,0.0,672.784169515,1419.58054606
2016-12-22T03:00:00.000Z,0.0,0.0137050258905,0.800808302864,0.507395755826,44.495499293,0.0363669908361,52.3291667302,0.0,25.8975000381,1.0,71.2638899485,0.0,0.0,0.0,42.6499996185,26.4716663361,1.0,71.0833333333,0.0,0.0,52.3291667302,71.4780095418,2.0,0.0,106.214249611,61.7187503179,40.90625,0.390417181268,561.76667277,0.0,0.387983166191,0.0,1.0,11.6972939968,71.480000178,9.54599984487,1657.49967448,71.2939999898,71.2575556437,61.748000145,61.6916681925,,1620.99961344,51.271999677,51.1211853027,39.9919996262,39.7916259766,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,77.8324991862,100.0,6.0839518706,31.3020003637,1.53900019328,5.61334212621,38.4529994329,35.0,47.3749996821,295.716667175,0.387983166191,31.3020003637,0.544410396758,54.4410406748,2.0,1.0,1.0,762.174555461,762.174555461,0.0,0.373169855054,0.0,1.0,11.438643376,69.7565008799,8.15099875132,2446.19390869,69.8404992421,69.6852264404,61.6895004908,61.3957595825,,1536.99992879,51.0725005468,51.002822876,39.9525003433,40.5164133708,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0839983622233,100.0,5.74481304487,29.8879988988,0.895000457764,5.69383033117,39.0574998856,224.0,44.4083334605,266.050000509,0.373169855054,29.8879988988,0.509186335972,50.9023815791,2.0,1.0,1.0,712.860870361,712.860870361,561.76667277,0.390383057973,2.0,0.0,3190.78122965,0.0,24.4173315366,3.25285277764,4.2734375,3190.78122965,0.0372419976306,53.5716663996,53.5716663996,60.0496384303,2.0,51.41087087,40.5862096151,40.0,1.0,1269.05478748,1279.92588938,0.0,0.0,0.0,16.6349248886,1.0,0.0,11.1524997552,45.1130752563,1.0,58.2534240087,1.0,1.0,1.0,0.0,8.56749987602,1.0,53.8511899312,0.0,1.0,0.0137033141163,19.7199999491,53.5538819053,19.7199999491,2.0,0.0,38.9061325269,0.0566000007093,39.2394140651,0.959534099695,679.6873344,0.0,1.0,2345.57233848,0.00234557233848,693.275858187,0.477721267601,0.481813570499,0.0,0.477721267601,0.0,687.387491862,693.275858187,0.0,687.387491862,0.0,0.000687387491862,0.477695355813,1.0,0.0,2.0,2.0,2.0,1.0,77.7415904999,48.541601181,45.1130752563,0.451130752563,1.0,9.91666666667,2548.98067686,78.1455465921,1380.66335005,0.9595348381,1380.66335005,1.0,0.0,0.0,0.0,27.105000178,1.0,60.2083377838,1.0,0.0,35.9500013987,26.4666665395,1.0,59.9166692098,0.0,1.0,53.5716663996,0.0,715.559997559,0.000232884535649,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.50213244102,168493.0,1347.88506427,41.3228770413,730.086157658,0.507396030366,730.086157658,0.502159260933,1.0,1.0,1.0,0.0,1438.88819377,1438.88819377,0.0,1438.88819377,0.0,687.387491862,1438.88819377
2016-12-22T04:00:00.000Z,0.0,0.0131409374263,0.805839878059,0.507468078312,44.2652505239,0.0362344404129,50.75,0.0,25.1366667747,1.0,70.5555566152,0.0,0.0,0.0,42.2416671117,25.6133333842,1.0,70.4027798971,0.0,0.0,50.75,70.7976570129,2.0,0.0,105.762000402,61.4967498779,40.90625,0.388040240841,543.483337402,0.0,0.390034395653,0.0,1.0,11.6247749329,71.1995004018,9.48600037893,1627.91635132,71.0135002136,70.9809748332,61.5274998347,61.4764353434,,1574.33295695,51.2090002696,51.0574874878,39.9844999313,39.7642669678,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,76.9010003408,100.0,6.01873155435,31.0290002823,1.57800006866,5.60604337851,38.4064998627,35.0,46.4166673024,287.716667175,0.390034395653,31.0290002823,0.5269434611,52.69434611,2.0,1.0,1.0,737.72084554,737.72084554,0.0,0.369890089525,0.0,1.0,11.3552467028,69.4129988352,8.03100045522,2409.82340495,69.4970003764,69.3370107015,61.4659999212,61.178255717,,1509.99992879,50.9960002899,50.9339752197,40.0050001144,40.5789642334,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0840015411377,100.0,5.65857795874,29.4920002619,0.923500378927,5.69666874409,39.0814997355,224.0,43.3083333969,255.766667684,0.369890089525,29.4920002619,0.493883125668,49.3883123398,2.0,1.0,1.0,691.436375936,691.436375936,543.483337402,0.388023991638,2.0,0.0,3131.27126058,0.0,24.8964255651,3.82406657934,5.16145833333,3131.27126058,0.0374724030009,52.4716663361,52.4716663361,60.0144602458,2.0,51.3317947388,40.5957667033,40.0,1.0,1227.96916563,1254.660619,0.0,0.0,0.0,17.3423077265,1.0,0.0,10.4416664441,44.1851921082,1.0,56.9691762924,1.0,1.0,1.0,0.0,7.96333309015,1.0,52.2559506098,0.0,1.0,0.0131394956727,18.404999733,52.2235209147,18.404999733,2.0,0.0,37.6465473112,0.0566000007093,38.4648423386,0.96011898621,677.99407653,0.0,1.0,2269.63448375,0.00226963448375,679.590845522,0.474896804152,0.485219283134,0.0,0.474896804152,0.0,665.133336385,679.590845522,0.0,665.133336385,0.0,0.000665133336385,0.474884065489,1.0,0.0,2.0,2.0,2.0,1.0,79.527135849,47.2803465525,44.1851921082,0.441851921082,1.0,10.5,2482.62978464,76.1113896498,1344.72418191,0.960116087286,1344.72418191,1.0,0.0,0.0,0.0,26.6116668383,1.0,60.1805604299,1.0,0.0,35.9250014623,25.8599996567,1.0,59.8750025431,0.0,1.0,52.4716663361,0.0,690.840026855,0.000228287479828,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.505375641091,168493.0,1312.18097991,40.2282766729,710.746928777,0.507464333199,710.746928777,0.505387665629,1.0,1.0,1.0,0.0,1400.58499146,1400.58499146,0.0,1400.58499146,0.0,665.133336385,1400.58499146
2016-12-22T05:00:00.000Z,0.0,0.0131900237081,0.795958907468,0.507694690324,44.6522504489,0.0361774028044,53.5516662598,0.0,26.5400001208,1.0,71.7222226461,0.0,0.0,0.0,42.933333079,26.9791666667,1.0,71.5555553436,0.0,0.0,53.5516662598,71.9953530629,2.0,0.0,106.247250557,61.5950001081,40.90625,0.388600958228,575.166671753,0.0,0.386711731427,0.0,1.0,11.7045458953,71.5010007222,9.69000085195,1667.49965413,71.3150005341,71.2709019979,61.6249996821,61.5634155273,,1681.3329366,51.2585000992,51.1027145386,40.0925000509,39.8991622925,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,79.464501063,100.0,6.07032148043,31.2225004832,1.48200035095,5.63422441483,38.6104996999,35.0,48.2083333333,302.525001526,0.386711731427,31.2225004832,0.558818264916,55.8818270365,2.0,1.0,1.0,782.345570882,782.345570882,0.0,0.372599141679,0.0,1.0,11.4495213032,69.7850004832,8.29949951172,2465.31644694,69.8645000458,69.7037531535,61.5650005341,61.270111084,,1594.99994914,51.0650005341,50.9881591797,40.0590003332,40.5930048625,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0794995625814,100.0,5.7398771445,29.8054997126,0.886000315348,5.70964415868,39.1730000178,224.0,45.2250000636,272.641667684,0.372599141679,29.8054997126,0.522516719273,52.2516724269,2.0,1.0,1.0,731.523406982,731.523406982,575.166671753,0.388515374905,2.0,0.0,3320.88623047,0.0,23.9418983459,2.89382342498,3.67708333333,3320.88623047,0.037369691945,55.2933330536,55.2933330536,60.7477858861,2.0,51.3564707438,40.6607259115,40.0,1.0,1298.86478376,1325.36629687,0.0,0.0,0.0,17.6072565715,1.0,0.0,11.0408329964,44.0177431107,1.0,58.0136963526,1.0,1.0,1.0,0.0,8.48166660468,1.0,53.5535704295,0.0,1.0,0.0131843200413,19.5224995613,53.4386234283,19.5224995613,2.0,0.0,39.8200344936,0.0566000007093,40.6325064146,0.960358455016,677.301429117,0.0,1.0,2400.66964664,0.00240066964664,717.888796916,0.475330136196,0.485028580555,0.0,0.475330136196,0.0,703.534169515,717.888796916,0.0,703.534169515,0.0,0.000703534169515,0.475249841809,1.0,0.0,2.0,2.0,2.0,1.0,81.5607439677,46.7175369263,44.0177431107,0.440177431107,1.0,10.5,2624.23108062,80.4525409082,1421.42296643,0.960358716751,1421.42296643,1.0,0.0,0.0,0.0,28.009999752,1.0,60.7916688919,1.0,0.0,36.391667366,27.2833333015,1.0,60.6527789434,0.0,1.0,55.2933330536,0.0,746.190002441,0.000241152489508,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.505049386333,168493.0,1387.33332594,42.5322647777,751.453431884,0.507705919059,751.453431884,0.505135311469,1.0,1.0,1.0,0.0,1480.09586589,1480.09586589,0.0,1480.09586589,0.0,703.534169515,1480.09586589
2016-12-22T06:00:00.000Z,0.0,0.0134497881918,0.791835415418,0.508008302099,44.8419992129,0.0364627553475,55.2683327993,0.0,27.4183333715,1.0,72.513888677,0.0,0.0,0.0,43.3999999364,27.808333238,1.0,72.3333326976,0.0,0.0,55.2683327993,72.7531528473,2.0,0.0,106.484249433,61.64225022,40.90625,0.392146687255,594.425003052,0.0,0.388752919627,0.0,1.0,11.7395966053,71.6539999644,9.79349931081,1694.16635132,71.4589996338,71.4273147583,61.665500323,61.6053187052,,1674.33296712,51.4564997355,51.3097432454,39.9545001984,39.7788950602,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.195000330607,81.0230000814,100.0,6.12138871352,31.5044994354,1.4550002416,5.61820789178,38.4994999568,35.0,49.2250000636,311.79166921,0.388752919627,31.5044994354,0.572930207025,57.3157895406,2.0,1.0,1.0,802.102289836,802.102289836,0.0,0.377083026874,0.0,1.0,11.4881980419,69.9649995168,8.4314994812,2513.68538411,70.0504995982,69.8999099731,61.619000117,61.3249664307,,1588.24993896,51.2599995931,51.1806920369,39.9299999873,40.4206720988,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0855000813802,100.0,5.80044992765,30.1204996109,0.920500119527,5.68774811427,39.0094998678,224.0,46.4083334605,282.633333842,0.377083026874,30.1204996109,0.535322538103,53.5322532654,2.0,1.0,1.0,749.451553345,749.451553345,594.425003052,0.392138375098,2.0,0.0,3295.21525065,0.0,24.1898492177,3.13777349393,4.04427083333,3295.21525065,0.0366281597659,55.534166654,55.534166654,60.8115533193,2.0,51.5614446004,40.5161539714,40.0,1.0,1339.65503501,1348.37706027,0.0,0.0,0.0,18.0590693156,1.0,0.0,11.4933330218,43.6064310074,1.0,58.8299080531,1.0,1.0,1.0,0.0,8.8941663901,1.0,54.4761892955,0.0,1.0,0.0134464835955,20.3874994914,54.2670005163,20.3874994914,2.0,0.0,41.0705643656,0.0566000007093,41.3379604419,0.960522680739,676.826802614,0.0,1.0,2476.06157294,0.00247606157294,730.352648832,0.478702522456,0.481819187109,0.0,0.478702522456,0.0,725.628336589,730.352648832,0.0,725.628336589,0.0,0.000725628336589,0.478647656739,1.0,0.0,2.0,2.0,2.0,1.0,81.9609489441,46.2974901199,43.6064310074,0.436064310074,1.0,11.0833333333,2688.03209528,82.4085248075,1455.98098542,0.960521709565,1455.98098542,1.0,0.0,0.0,0.0,28.2591665586,1.0,60.9305575689,1.0,0.0,36.4500013987,27.2749999364,1.0,60.750002861,0.0,1.0,55.534166654,0.0,759.850036621,0.000245339334227,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.501622381161,168493.0,1421.70003805,43.5858645663,770.068268905,0.508019883184,770.068268905,0.501640957069,1.0,1.0,1.0,0.0,1515.8230896,1515.8230896,0.0,1515.8230896,0.0,725.628336589,1515.8230896
2016-12-22T07:00:00.000Z,0.0,0.0121435121071,0.797880607905,0.507432614039,44.4429993629,0.0360044109223,52.6366666158,0.0,26.0991665522,1.0,71.4305547078,0.0,0.0,0.0,42.7416667938,26.5374999046,1.0,71.236111323,0.0,0.0,52.6366666158,71.6555252075,2.0,0.0,105.629249573,61.1862502098,40.90625,0.387428545817,566.458333333,0.0,0.384406252964,0.0,1.0,11.6018106937,71.0885003408,9.68699995677,1659.16639201,70.8994998932,70.8677978516,61.2124999364,61.1570714315,,1644.33294678,51.3334995906,51.1766026815,39.9979998271,39.7941691081,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.189000447591,79.8215007782,100.0,5.98319729169,30.9015000661,1.49850018819,5.61861340205,38.4994996389,35.0,47.6583325068,298.474995931,0.384406252964,30.9015000661,0.554689145769,55.4689137141,2.0,1.0,1.0,776.564804077,776.564804077,0.0,0.369608508985,0.0,1.0,11.3479948839,69.3725007375,8.29949887594,2456.3176473,69.4594993591,69.2993087769,61.1600004832,60.8733673096,,1559.99995931,51.1445000966,51.0665791829,39.9885005951,40.5049235026,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0869986216227,100.0,5.65355634689,29.470998764,0.925000508626,5.69443853696,39.0635000865,224.0,44.7333335876,267.983329773,0.369608508985,29.470998764,0.517905673072,51.7905673981,2.0,1.0,1.0,725.067942301,725.067942301,566.458333333,0.387448390808,2.0,0.0,3238.62249756,0.0,24.1216888428,3.13549017906,4.04427083333,3238.62249756,0.036844337346,53.8641659419,53.8641659419,60.1531387965,2.0,51.417833964,40.5817489624,40.0,1.0,1275.24570997,1318.49653082,0.0,0.0,0.0,18.8083035151,1.0,0.0,10.1058330536,42.4041964213,1.0,56.3184919357,1.0,1.0,1.0,0.0,7.64916650454,1.0,51.6488087972,0.0,1.0,0.0121451523862,17.7549994787,51.5051927567,17.7549994787,2.0,0.0,39.0959311499,0.0566000007093,40.4218960998,0.960886038391,675.777495821,0.0,1.0,2357.01491504,0.00235701491504,714.167766665,0.472431417068,0.488454248136,0.0,0.472431417068,0.0,690.740824382,714.167766665,0.0,690.740824382,0.0,0.000690740824382,0.472456758221,1.0,0.0,2.0,2.0,2.0,1.0,79.6329860687,45.2545502981,42.4041964213,0.424041964213,1.0,9.91666666667,2593.74224079,79.5178272497,1404.90859105,0.960885665204,1404.90859105,1.0,0.0,0.0,0.0,27.2608331045,1.0,60.2916711171,1.0,0.0,36.066666921,26.6033334732,1.0,60.1111116409,0.0,1.0,53.8641659419,0.0,704.409973145,0.000239902524733,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.508337532574,168493.0,1369.72928168,41.9925676064,741.918146292,0.507434089356,741.918146292,0.508307515533,1.0,1.0,1.0,0.0,1462.0975647,1462.0975647,0.0,1462.0975647,0.0,690.740824382,1462.0975647
2016-12-22T08:00:00.000Z,0.0,0.012692332756,0.792589081129,0.507912828036,44.7024987539,0.0360575904599,54.4016669591,0.0,27.0075000127,1.0,72.2083339691,0.0,0.0,0.0,43.1666663488,27.3941666285,1.0,71.9444433848,0.0,0.0,54.4016669591,72.4236208598,2.0,0.0,106.136249224,61.4337504705,40.90625,0.387695792406,584.974995931,0.0,0.387815690079,0.0,1.0,11.6852076848,71.4214998881,9.77249844869,1685.41636149,71.2339992523,71.1927083333,61.4615008036,61.3996098836,,1654.33295695,51.5060005188,51.3549702962,39.9920002619,39.8011703491,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.187500635783,80.6389993032,100.0,6.06760799885,31.2419989904,1.50000031789,5.61759968599,38.4919999441,35.0,48.7416664759,307.633328756,0.387815690079,31.2419989904,0.566602016631,56.6602026622,2.0,1.0,1.0,793.242823283,793.242823283,0.0,0.373119670843,0.0,1.0,11.4362261295,69.720500946,8.39849980672,2494.18780518,69.8044999441,69.6462478638,61.4060001373,61.1183013916,,1574.74994914,51.3155005773,51.2387034098,39.9765001933,40.4845021566,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0839989980062,100.0,5.7430040439,29.8279997508,0.923500061035,5.69322208563,39.0530001322,224.0,45.8083333969,277.475001017,0.373119670843,29.8279997508,0.531169851394,53.116985321,2.0,1.0,1.0,743.637791951,743.637791951,584.974995931,0.387688985947,2.0,0.0,3270.71112061,0.0,24.4609146118,3.26003285249,4.328125,3270.71112061,0.03663337778,55.2733335495,55.2733335495,60.8056955338,2.0,51.6234410604,40.5454483032,40.0,1.0,1317.90372126,1357.57759553,0.0,0.0,0.0,18.2859837214,1.0,0.0,10.8483330409,43.1755170822,1.0,57.7168938319,1.0,1.0,1.0,0.0,8.30249985059,1.0,53.1190465291,0.0,1.0,0.0126991141282,19.150832812,53.0487410227,19.150832812,2.0,0.0,40.4037220009,0.0566000007093,41.6200264707,0.960451504616,677.032637717,0.0,1.0,2435.85899039,0.00243585899039,735.336147511,0.473106290216,0.487348574516,0.0,0.473106290216,0.0,713.846669515,735.336147511,0.0,713.846669515,0.0,0.000713846669515,0.473108353714,1.0,0.0,2.0,2.0,2.0,1.0,76.6630503337,46.4674577713,43.1755170822,0.431755170822,1.0,10.5,2675.48131679,82.0237484716,1449.18281703,0.960454864732,1449.18281703,1.0,0.0,0.0,0.0,27.9491667747,1.0,60.9305582047,1.0,0.0,36.4083347321,27.3241666158,1.0,60.6805578868,0.0,1.0,55.2733335495,0.0,739.16003418,0.000247013386139,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.507414343361,168493.0,1414.89273043,43.3771690748,766.381069456,0.507923788324,766.381069456,0.507410549789,1.0,1.0,1.0,0.0,1508.85051473,1508.85051473,0.0,1508.85051473,0.0,713.846669515,1508.85051473
2016-12-22T09:00:00.000Z,0.0,0.0153762063409,0.782623722262,0.513738532843,45.6669983864,0.0366453422235,60.7091649373,0.0,30.129166762,1.0,74.6944446564,0.0,0.0,0.0,44.6749998728,30.5983328819,1.0,74.4444452922,0.0,0.0,60.7091649373,74.9273935954,2.0,0.0,107.928748767,62.2617503802,40.90625,0.399090828106,659.800013224,0.0,0.400940530882,0.0,1.0,11.9970387618,72.6245002747,9.70499928792,1762.49964396,72.4249986013,72.3530426025,62.3015003204,62.2218170166,,1818.66625977,51.4730002085,51.3224843343,40.1975002289,40.0512390137,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.199501673381,80.9060007731,100.0,6.33686335882,32.2274983724,1.39350001017,5.66017540296,38.8040002187,35.0,52.4083331426,344.183331807,0.400940530882,32.2274983724,0.611540578206,61.170378685,2.0,1.0,1.0,856.156809489,856.156809489,0.0,0.388682006059,0.0,1.0,11.7371794383,70.9355004628,8.78549989065,2611.92305501,71.0075003306,70.8410568237,62.22200044,61.9283650716,,1739.49997965,51.2855002085,51.2081019084,40.1580003103,40.5802408854,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0719998677572,100.0,6.01780370871,30.8524999619,0.91299978892,5.71937572956,39.2420005798,224.0,50.066666921,315.616673787,0.388682006059,30.8495000203,0.577590760731,57.7671753565,2.0,1.0,1.0,808.627065023,808.627065023,659.800013224,0.397865220958,2.0,0.0,3647.02380371,0.0,24.862894853,2.48024302721,3.05208333333,3647.02380371,0.0408677318794,67.7808322906,67.7808322906,64.6799497604,2.0,51.5785268148,40.7224985758,40.0,1.0,1502.25140375,1422.48395856,0.0,0.0,0.0,17.010099411,1.0,0.0,14.0766663551,45.2914009094,1.0,62.7968012492,0.916666666667,1.0,1.0,0.0,11.3441664378,1.0,58.8035707474,0.0,1.0,0.0151898472568,25.420832634,58.7443275452,25.420832634,2.0,0.0,46.0553734796,0.0566000007093,43.6098976618,0.958322529331,683.208903834,0.0833333333333,0.916666666667,2776.58567058,0.00277658567058,770.492881896,0.49217924861,0.466045219949,0.517475982613,0.489490820562,0.0,813.699167887,770.492881896,82.1866658529,731.512502035,0.0,0.000813699167887,0.490548983216,1.0,0.0,2.0,2.0,2.0,0.916666666667,66.5809831619,50.5831025441,45.2914009094,0.452914009094,1.0,11.0833333333,2924.73536231,89.6652711414,1584.19204978,0.958224468559,1584.19204978,1.0,0.0,0.0,0.0,34.2708333333,1.0,64.7777795792,1.0,0.0,38.7416680654,33.5100000699,1.0,64.5694468816,0.0,1.0,67.7808322906,0.0,986.239990234,0.000258823201331,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.48636330551,168493.0,1569.98558493,48.131938696,850.387598812,0.514370846043,850.387598812,0.488086618083,1.0,1.0,1.0,0.0,1653.25777181,1653.25777181,158.822184245,1494.43558757,0.0,813.699167887,1653.25777181
2016-12-22T10:00:00.000Z,0.0,0.0210233820946,0.768558503134,0.532518943268,47.6477500598,0.0386329315944,76.3791681925,0.0,37.8475001653,1.0,80.6111106873,0.0,0.0,0.0,48.200000445,38.5116669337,1.0,80.3333339691,0.0,0.0,76.3791681925,80.7283456976,2.0,0.0,111.296250025,63.6484999657,40.90625,0.428267821136,846.449996948,0.0,0.424401483938,0.0,1.0,12.5904848576,74.8984998067,,1953.74962362,74.6689999898,74.5967890422,63.6860001882,63.6084696452,,2024.99952189,52.3430000941,52.1970952352,40.1270004908,40.0550587972,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.229499816895,76.3594996134,100.0,6.93071496487,34.541999499,1.31700007121,5.65976989269,38.8100004196,35.0,61.6333335241,437.016667684,0.424401483938,34.541999499,0.735398374285,73.5398368835,2.0,1.0,1.0,1029.557724,1029.557724,0.0,0.423422891502,0.0,1.0,12.3112872442,73.2154998779,9.60872788863,2887.13859049,73.2545000712,73.089457194,63.6109997431,63.3048299154,,1917.49993896,52.1704998016,52.0796000163,40.0604998271,40.4264144897,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.039000193278,100.0,6.60022389889,33.1940002441,0.882999420166,5.71106334527,39.1775004069,224.0,59.5749998093,409.433329264,0.423422891502,33.1940002441,0.69042527335,69.0425268809,2.0,1.0,1.0,966.59538269,966.59538269,846.449996948,0.428142028558,2.0,0.0,4030.92112223,0.0,28.2658027013,2.61946037412,3.57552083333,4030.92112223,0.0462795316876,91.5833333333,91.5833333333,71.6981983185,2.0,52.4098103841,40.6288808187,40.0,1.0,1949.52105502,1532.99643397,0.0,0.0,0.0,16.9186563492,1.0,0.0,22.2349994977,46.767343839,1.0,73.6986293793,0.0,1.0,1.0,0.0,19.3166662852,1.0,70.9702358246,0.0,1.0,0.0210090234547,41.5516665777,70.8196125031,41.5516665777,2.0,0.0,59.7675729048,0.0566000007093,46.9979413118,0.954422992154,694.620030069,1.0,0.0,3603.26654536,0.00360326654536,830.35230959,0.534273113505,0.420123073644,0.534273113505,0.0,0.0,1055.96417236,830.35230959,1055.96417236,0.0,0.0,0.00105596417236,0.534028808276,1.0,0.385585145608,2.0,2.0,2.0,0.0,50.401936849,55.7645117442,46.767343839,0.46767343839,1.0,9.33333333333,3482.51748898,106.765514217,1886.31648195,0.954396187149,1886.31648195,1.0,0.0,0.0,0.0,46.2691669464,1.0,71.6944459279,1.0,0.0,42.9166673024,45.3141667048,1.0,71.5277779897,0.0,1.0,91.5833333333,0.0,1166.94995117,0.000278931120651,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.440197770382,168493.0,1943.86350058,59.5941260488,1052.89974032,0.532722640778,1052.89974032,0.44042519858,1.0,1.0,1.0,0.0,1976.45014445,1976.45014445,1976.45014445,0.0,0.0,1055.96417236,1976.45014445
2016-12-22T11:00:00.000Z,0.0,0.0275874787128,0.795118683599,0.589044247064,49.7207508087,0.0407123959254,97.8166681925,0.0,48.5733334223,1.0,87.3472232819,0.0,0.0,0.0,52.2833331426,49.264166832,1.0,87.1527773539,0.0,0.0,97.8166681925,87.6115099589,2.0,0.0,114.549750328,64.8289995193,40.90625,0.463815761946,1111.84166463,0.0,0.464130603117,0.0,1.0,13.2141471704,77.0719985962,,2174.9995931,76.9204998016,76.7992070516,64.8769995372,64.7944895426,,2376.66617839,52.7329994837,52.5844065348,40.2170006434,40.2160441081,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.151498794556,76.9715003967,100.0,7.5355224212,36.7034991582,1.27200031281,5.67862478892,38.9450003306,35.0,75.9333337148,577.616673787,0.464130603117,36.7034991582,0.858915370396,88.5907421112,2.0,1.0,1.0,1240.27037557,1240.27037557,0.0,0.469065836736,0.0,1.0,12.8503438632,75.2254988352,,3176.22735596,75.2585010529,75.0752639771,64.7809995015,64.4657058716,,2187.24995931,52.5470002492,52.4640274048,40.0934995015,40.3657862345,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0330022176107,100.0,7.13461744785,35.1650015513,0.869499206543,5.71572641532,39.224000295,224.0,72.3499997457,534.225001017,0.469065836736,35.1650015513,0.811125132243,81.1125138601,2.0,1.0,1.0,1135.57518514,1135.57518514,1111.84166463,0.462368017192,2.0,0.0,4756.12508138,0.0,31.8274539312,2.50343467792,3.98177083333,4750.8741862,0.0567748880692,136.186663946,136.186663946,81.6010951996,2.0,52.7583948771,40.6728261312,40.0,1.0,2606.79133627,1592.66534617,0.0,0.0,0.0,16.5051714579,1.0,0.0,34.3608325322,48.3718280792,1.0,85.2111848195,0.0,1.0,1.0,0.0,31.7708330154,1.0,83.8869012197,0.0,1.0,0.0274465489676,66.1316642761,83.7225640615,66.1316642761,2.0,0.0,79.9178807724,0.0566000007093,48.827245002,0.948988909934,710.758389921,1.0,0.0,4818.08800605,0.00481808800605,862.67216237,0.589020053771,0.359872236333,0.589020053771,0.0,0.0,1411.9766744,862.67216237,1411.9766744,0.0,0.0,0.0014119766744,0.587295139829,1.0,0.436043569157,2.0,2.0,2.0,0.0,38.7508678436,61.0199925105,48.3718280792,0.483718280792,1.0,10.5,4199.45668244,128.745125774,2274.64883677,0.948892290104,2274.64883677,1.0,0.0,0.0,0.0,68.5691668193,1.0,81.6388893127,1.0,0.0,48.8833341599,67.6174999873,1.0,81.4722232819,0.0,1.0,136.186663946,0.0,1750.65002441,0.0002897879734,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.379255095743,168493.0,2617.39094346,80.2428389429,1417.71798476,0.591415098249,1417.71798476,0.381083138922,1.0,1.0,1.0,0.0,2397.16231283,2397.16231283,2397.16231283,0.0,0.0,1411.9766744,2397.16231283
2016-12-22T12:00:00.000Z,0.0,0.0323857687519,0.855154465438,0.669387820008,51.9610007604,0.0443012805792,124.296665827,0.0,61.674999555,1.0,94.430557251,0.0,0.0,0.0,56.5666666031,62.6216665904,1.0,94.2777786255,0.0,0.0,124.296665827,94.6883627574,2.0,0.0,118.702501615,66.7415008545,40.90625,0.511444017915,1434.3833313,0.0,0.518372920809,0.0,1.0,14.0372362932,79.9819997152,,2434.99953206,79.8380012512,79.7315190633,66.7924995422,66.7176462809,,2734.99938965,52.9729998906,52.8462168376,40.0880002975,40.1937739054,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.143998463949,80.871500651,100.0,8.38618421555,39.7500009537,1.35000038147,5.65105199814,38.7379999161,35.0,92.6583328247,761.383331299,0.518372920809,39.7500009537,,104.889813105,2.0,1.0,1.0,1468.45737712,1468.45737712,0.0,0.520263031788,0.0,1.0,13.532021602,77.7290000916,,3521.5592041,77.7290007273,77.5377120972,66.6905021667,66.3626505534,,2433.49991862,52.7839997609,52.7183990479,40.036500295,40.2515233358,40.0,1.0,0.0,99.9981155396,1.0,0.0,-6.35782877604e-07,100.0,7.82724312941,37.6925004323,0.895000457764,5.70477847258,39.1414998372,224.0,85.0166676839,672.999994914,0.520263031788,37.6925004323,0.923392813546,92.3392817179,2.0,1.0,1.0,1292.74993896,1292.74993896,1434.3833313,0.511212989185,2.0,0.0,5425.90319824,0.0,38.3616863887,3.11705309153,5.5703125,5425.90319824,0.0817948236421,229.493333181,229.493333181,98.2219549815,2.0,53.0291646322,40.6250610352,40.0,1.0,3468.9959212,1426.65671617,0.0,0.0,0.166666666667,17.0488910675,1.0,0.0,46.3749987284,49.7436084747,1.0,94.5776240031,0.0,1.0,1.0,0.0,44.453332901,1.0,94.3154735565,0.0,1.0,0.032378181824,90.8283316294,93.8964131673,90.8283316294,2.0,0.0,106.350975842,0.0566000007093,43.737824259,0.945497835778,721.252721037,1.0,0.0,6411.68604805,0.00641168604805,772.753069097,0.669973949023,0.275532994487,0.669973949023,0.0,0.0,1878.9924825,772.753069097,1878.9924825,0.0,0.0,0.0018789924825,0.669690296054,1.0,0.753334567065,2.0,2.0,2.0,0.0,35.2374347051,63.8934383392,49.7436084747,0.497436084747,1.0,9.91666666667,4895.65263736,150.088800101,2651.7455516,0.94550694351,2651.7455516,1.0,0.0,0.0,0.0,115.144167582,1.0,98.2916666667,1.0,0.0,58.8583342234,114.349165599,1.0,98.0972239176,0.0,1.0,229.493333181,0.0,1988.23999023,0.000259582441164,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.29141297838,168493.0,3468.29903178,106.329610908,1878.61501017,0.66983935741,1878.61501017,0.291711749158,1.0,1.0,1.0,0.0,2804.57543945,2804.57543945,2804.57543945,0.0,0.0,1878.9924825,2804.57543945
2016-12-22T13:00:00.000Z,0.0,0.032359430743,0.84923437767,0.662350473068,52.1537497838,0.0446007365886,123.812500636,0.0,61.5950005849,1.0,94.2916679382,0.0,0.0,0.0,56.4749997457,62.2149998347,1.0,94.125,0.0,0.0,123.812500636,94.5414778392,2.0,0.0,119.570250193,67.4165004094,40.8932291667,0.515018118121,1429.14998372,0.0,0.519482070409,0.0,1.0,14.1943604946,80.5489985148,,2442.91617839,80.397500356,80.2872136434,67.4615008036,67.400177002,,2747.99934896,52.7314999898,52.6079711914,40.0220003128,40.1275939941,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.151498158773,81.2810001373,100.0,8.54533608754,40.3755000432,1.29150040944,5.64902448654,38.7304999034,35.0,92.3750006358,756.516662598,0.519482070409,40.3755000432,0.990751865932,104.002703985,2.0,1.0,1.0,1456.03785197,1456.03785197,0.0,0.523599384325,0.0,1.0,13.712110122,78.3574988047,,3528.68324788,78.3454996745,78.151725769,67.3715000153,67.0451431274,,2457.99983724,52.5664993922,52.4946289062,40.0349992116,40.2840805054,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.011999130249,100.0,8.0008439223,38.3105004628,0.852999369303,5.71126612027,39.1819998423,224.0,85.0499998728,672.633331299,0.523599384325,38.3105004628,0.916791926793,91.6791928609,2.0,1.0,1.0,1283.50869751,1283.50869751,1429.14998372,0.514741277161,2.0,0.0,5453.90795898,0.0,38.4366490046,3.11841237545,5.65104166667,5453.90795898,0.0857253342969,237.797498067,237.797498067,99.5399430593,2.0,52.8241882324,40.6104100545,40.0,1.0,3471.8821487,1356.03515497,0.0,0.0,1.0,16.1312834422,1.0,0.0,45.8891652425,51.3302173615,1.0,94.2066186269,0.0,1.0,1.0,0.0,43.906665802,1.0,93.7738062541,0.0,1.0,0.0323477598164,89.7958310445,93.5577576955,89.7958310445,2.0,0.0,106.439460556,0.0566000007093,41.5727389953,0.942393745802,730.697485033,1.0,0.0,6417.02061316,0.00641702061316,734.500679758,0.677689765765,0.264689614215,0.677689765765,0.0,0.0,1880.55581665,734.500679758,1880.55581665,0.0,0.0,0.00188055581665,0.677492767572,1.0,2.34053564993,2.0,2.0,2.0,0.0,35.1523523331,66.1762447357,51.3302173615,0.513302173615,1.0,10.5,4827.91730367,148.012199552,2615.05649641,0.94237937998,2615.05649641,1.0,0.0,0.0,0.0,119.836666743,1.0,99.5833333333,1.0,0.0,59.6500008901,117.960832596,1.0,99.416668574,0.0,1.0,237.797498067,0.0,1983.19995117,0.000246732736643,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.280873732849,168493.0,3395.53768116,104.098924906,1839.20359721,0.662787801324,1839.20359721,0.281168018847,1.0,1.0,1.0,0.0,2774.95088704,2774.95088704,2774.95088704,0.0,0.0,1880.55581665,2774.95088704
2016-12-22T14:00:00.000Z,0.0,0.0333759381345,0.862114484505,0.676455029573,52.593998909,0.0455801467117,128.913331985,0.0,64.1074997584,1.0,95.5416653951,0.0,0.0,0.0,57.2083333333,64.8516664505,1.0,95.3472226461,0.0,0.0,128.913331985,95.81092453,2.0,0.0,120.905248642,68.311249733,40.90625,0.528516529923,1493.06668091,0.0,0.528721726182,0.0,1.0,14.4155430794,81.3574988047,,2405.8328654,81.1819985708,81.1112136841,68.3389994303,68.2903238932,,2676.66601562,53.1139996847,52.9978230794,39.9815003077,40.1072336833,40.0833333333,1.0,0.0,99.9981231689,1.0,0.0,0.175500233968,82.2305005391,100.0,8.77260080973,41.200498263,1.30950037638,5.64294226964,38.6719999313,35.0,94.3499997457,775.20833842,0.528721726182,41.200498263,0.843338535854,104.549292247,2.0,1.0,1.0,1463.86334229,1463.86334229,0.0,0.545666872923,0.0,1.0,14.0215237935,79.4584999084,9.90000152588,3583.8013916,79.4465001424,79.2724177043,68.2835000356,67.9438603719,,2421.99984741,52.9279998144,52.8726806641,39.9165000916,40.1289698283,40.125,1.0,0.0,99.9981155396,1.0,0.0,0.0119997660319,100.0,8.33276188374,39.5300000509,0.904000600179,5.68876175086,39.0124994914,224.0,89.3416671753,717.858334859,0.545666872923,39.5300000509,0.937613358271,93.7613353729,2.0,1.0,1.0,1312.65870158,1312.65870158,1493.06668091,0.527536033022,2.0,0.0,5352.97444661,0.0,37.303358945,3.16053660711,5.9453125,5352.97444661,0.0797784583749,226.705835978,226.705835978,97.4144280752,2.0,53.2215992321,40.5397160848,40.125,1.0,3587.11737626,1317.60537178,0.0,0.0,1.0,15.8133045832,1.0,0.0,48.0149997075,52.5256948471,1.0,95.7477156321,0.0,1.0,1.0,0.0,46.2724984487,1.0,95.5833307902,0.0,1.0,0.0333773300671,94.2874978383,95.2502632141,94.2874978383,2.0,0.0,109.972292298,0.0566000007093,40.3945753315,0.939545798193,739.462736031,1.0,0.0,6630.00792061,0.00663000792061,713.685067585,0.687774725243,0.252630616034,0.687774725243,0.0,0.0,1942.97333781,713.685067585,1942.97333781,0.0,0.0,0.00194297333781,0.686283608278,1.0,1.73585709046,2.0,2.0,2.0,0.0,34.0745846141,68.1114869551,52.5256948471,0.525256948471,1.0,11.0833333333,4893.20806271,150.01385539,2650.4214401,0.938197577018,2650.4214401,1.0,0.0,0.0,0.0,114.022500038,1.0,97.5555559794,1.0,0.0,58.4250014623,112.683333715,1.0,97.3750019073,0.0,1.0,226.705835978,0.0,2071.82006836,0.000239740376939,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.269272296393,168493.0,3538.70135298,108.487974807,1916.74864748,0.678491695552,1916.74864748,0.27098514875,1.0,1.0,1.0,0.0,2825.01416016,2825.01416016,2825.01416016,0.0,0.0,1942.97333781,2825.01416016
2016-12-22T15:00:00.000Z,0.0,0.0264182932785,0.795307792006,0.537371683565,47.8607495626,0.0377193096394,68.9191675186,0.0,34.1416665713,1.0,77.361111323,0.0,0.0,0.0,46.3000001907,34.7033332189,1.0,77.166668574,0.0,0.0,68.9191675186,76.7445297241,2.0,0.0,113.511749903,65.6510003408,40.90625,0.420426864159,764.466669718,0.0,0.422610111005,0.0,1.0,12.9977990786,76.3999996185,9.41100056966,1746.24965413,76.2335001628,76.1964619954,65.6779994965,65.6655883789,9.59399795532,2031.99957275,53.3600002925,53.2500839233,42.1759999593,42.0518035889,42.1590884527,1.0,0.0,99.9981231689,1.0,0.0,0.16649945577,78.3439992269,100.0,7.0700053374,34.0575002035,1.39199956258,5.92779374123,40.7840003967,35.0,58.8916667302,404.833333333,0.422610111005,34.0575002035,0.675355591547,67.5355590185,2.0,1.0,1.0,945.497828166,945.497828166,0.0,0.406818533675,0.0,1.0,12.6630037626,74.5070006053,8.16974830627,2760.02952067,74.5564994812,74.3967208862,65.6240011851,65.3095703125,9.5179977417,1898.74990845,53.2265001933,53.151919047,42.2145001094,42.7376658122,42.0991713206,1.0,0.0,99.9981155396,1.0,0.0,-0.0494988759359,100.0,6.65735737483,32.3419993718,0.839500109355,6.00564638774,41.375,224.0,55.0916668574,359.633333842,0.406818533675,32.3419993718,0.621846858433,62.184686025,2.0,1.0,1.0,870.585601807,870.585601807,764.466669718,0.415539832361,2.0,0.0,4046.67366536,0.0,28.529414018,3.04293481509,5.42447916667,4044.33994548,0.0577094493459,114.459165891,114.459165891,74.550930659,2.0,53.6086578369,42.8000208537,42.16340669,1.0,1838.60903687,1308.10857137,0.0,0.0,0.0,13.0015983582,1.0,0.0,25.4524992307,52.6764011383,1.0,76.3184928894,0.166666666667,1.0,1.0,0.0,22.5841662089,1.0,73.857140859,0.0,1.0,0.0262137165133,48.0366655986,73.6780370076,48.0366655986,2.0,0.0,56.3672802464,0.0566000007093,40.1034265343,0.937404735188,746.080241594,0.833333333333,0.166666666667,3398.2697522,0.0033982697522,708.541095967,0.547699755503,0.38966997896,0.557425702609,0.483876116875,0.0,995.888331095,708.541095967,879.54166158,116.346669515,0.0,0.000995888331095,0.537027644614,1.0,0.813291732756,2.0,2.0,2.0,0.166666666667,31.2244941394,69.5286102295,52.6764011383,0.526764011383,1.0,10.5,3146.71760824,96.4707067807,1704.42942706,0.937369734463,1704.42942706,1.0,0.0,0.0,0.0,57.4250005086,1.0,74.5972242355,1.0,0.0,44.6083342234,57.034166495,1.0,74.3472232819,0.0,1.0,114.459165891,0.0,1552.30993652,0.000238012419117,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.415705739831,168493.0,1835.45496369,56.2705840358,994.179917503,0.546760194633,994.179917503,0.426936293846,1.0,1.0,1.0,0.0,1818.31070964,1818.31070964,1577.8634847,240.447224935,0.0,995.888331095,1818.31070964
2016-12-22T16:00:00.000Z,0.0,0.0301651054602,0.828311316995,0.636790829238,51.884499232,0.0415288321211,110.562499364,0.0,54.8874994914,1.0,90.9583333333,0.0,0.0,0.0,54.4833332698,55.6750001907,1.0,90.8055559794,0.0,0.0,110.562499364,91.2189757029,2.0,0.0,119.249999046,67.3654998144,40.90625,0.475820543167,1266.54997762,0.0,0.478448112435,0.0,1.0,14.0747044086,80.1965001424,,2242.08290609,80.0404987335,79.947690328,67.3954995473,67.3443044027,,2740.33270264,54.3004995982,54.1871312459,42.3110001882,42.3623199463,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.156001408895,81.423500061,100.0,8.11264745394,37.7294985453,1.26899973551,5.96205703417,41.0420004527,35.0,83.6250006358,655.008331299,0.478448112435,37.7294985453,0.977881862095,97.8474731445,2.0,1.0,1.0,1369.03460693,1369.03460693,0.0,0.491444845122,0.0,1.0,13.7241965135,78.4099998474,,3386.57615153,78.4190006256,78.2443669637,67.3355000814,67.0113372803,,2504.24991862,54.1280002594,54.0680363973,42.2085002263,42.4491577148,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.00900077819824,100.0,7.72260502974,36.2105003993,0.877000808716,6.00159148375,41.3314994176,224.0,80.5083351135,611.54166158,0.491444845122,36.2105003993,0.888437783378,88.8437779744,2.0,1.0,1.0,1243.81289673,1243.81289673,1266.54997762,0.475692971522,2.0,0.0,5519.83557129,0.0,35.2575775782,1.99125232299,3.45572916667,5519.83557129,0.0904711488813,240.738332113,240.738332113,99.9368858337,2.0,54.3703638713,42.7974726359,42.2481037776,1.0,3135.11527872,1476.57490032,0.0,0.0,0.0,15.3303731283,1.0,0.0,41.3174994787,52.0651264191,1.0,90.8504543304,0.0,1.0,1.0,0.0,38.9766664505,1.0,90.0238081614,0.0,1.0,0.0301614876768,80.2941659292,89.7936185201,80.2941659292,2.0,0.0,96.1150075827,0.0566000007093,45.2681943481,0.938435542151,742.88172661,1.0,0.0,5794.58014601,0.00579458014601,799.791409555,0.637963195552,0.300467561201,0.637963195552,0.0,0.0,1698.14498901,799.791409555,1698.14498901,0.0,0.0,0.00169814498901,0.637607778112,1.0,0.462144909692,2.0,2.0,2.0,0.0,30.9755600293,68.8618132273,52.0651264191,0.520651264191,1.0,10.5,4611.69017904,141.383201931,2497.93639857,0.938430756753,2497.93639857,1.0,0.0,0.0,0.0,120.789166133,1.0,99.9583333333,1.0,0.0,59.9166673024,119.94916598,1.0,99.8611119588,0.0,1.0,240.738332113,0.0,1771.77001953,0.000268665133555,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.32018085409,168493.0,3130.52807987,95.9743752255,1695.66031842,0.637029748526,1695.66031842,0.320299368416,1.0,1.0,1.0,0.0,2661.82281494,2661.82281494,2661.82281494,0.0,0.0,1698.14498901,2661.82281494
2016-12-22T17:00:00.000Z,0.0,0.0234067370779,0.786869002818,0.531932762122,47.4557501475,0.0366813422465,67.0558334986,0.0,33.2933330536,1.0,76.7777786255,0.0,0.0,0.0,45.9499998093,33.7350001335,1.0,76.5833333333,0.0,0.0,67.0558334986,77.0227031708,2.0,0.0,112.021499952,64.5657498042,40.7630208333,0.403737667439,736.666651408,0.0,0.412204749395,0.0,1.0,12.7367311319,75.5074996948,9.5894985199,2096.66633097,75.2960001628,75.3463948568,64.5859998067,64.5983022054,9.79199981689,2039.66621908,53.0030002594,52.9105555216,41.9059998194,41.7813771566,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.211499532064,79.2200005849,100.0,6.83995680014,33.3900003433,1.3469991684,5.89677433173,40.559000651,35.0,58.1999998093,395.741661072,0.412204749395,33.3900003433,0.676291503906,67.6548630397,2.0,1.0,1.0,946.808105469,946.808105469,0.0,0.393206485292,0.0,1.0,12.3620505333,73.3849995931,8.65800018311,2746.53118896,73.4509995778,73.325861613,64.5454998016,64.237353007,9.70700073242,1892.24992879,52.8440001806,52.7764129639,42.0389998754,42.5378774007,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0659999847412,100.0,6.3740426302,31.4119997025,0.806499799093,5.9880079031,41.2325000763,224.0,53.0,340.925000509,0.393206485292,31.4119997025,0.610666740054,61.0666729609,2.0,1.0,1.0,854.933436076,854.933436076,736.666651408,0.40213671838,2.0,0.0,4058.9257609,0.0,30.2554477345,3.85776296258,6.859375,4079.7701527,0.0552176323732,104.532499313,104.532499313,73.671526591,2.0,53.2671508789,42.5737554377,42.371002833,1.0,1755.66851501,1402.15655343,0.0,0.0,0.0,15.8830846151,1.0,0.0,22.7874996662,48.7029151917,1.0,72.8082186381,0.25,1.0,1.0,0.0,19.9208329519,1.0,69.9226175944,0.0,1.0,0.0225117454786,42.7083326976,69.5108779271,42.7083326976,2.0,0.0,53.8245256175,0.0566000007093,42.9867088716,0.942715031395,729.726724013,0.75,0.25,3244.97219899,0.00324497219899,759.482479381,0.521185151056,0.416242114531,0.549505038785,0.458241546711,0.0,950.963338216,759.482479381,783.289174398,167.674163818,0.0,0.000950963338216,0.517382609348,1.0,0.993990713329,2.0,2.0,2.0,0.25,25.862761064,65.9295217341,48.7029151917,0.487029151917,1.0,9.91666666667,3174.80059731,97.3316629074,1719.64066586,0.942466595904,1719.64066586,1.0,0.0,0.0,0.0,52.6383336385,1.0,73.7500019073,1.0,0.0,44.1166674296,51.8941666285,1.0,73.5277786255,0.0,1.0,104.532499313,0.0,1506.13000488,0.000255124597886,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.441651848819,168493.0,1810.3324421,55.5003886397,980.572225163,0.537412603362,980.572225163,0.451963770428,1.0,1.0,1.0,0.0,1807.05568441,1824.61709872,1425.44493519,365.907816569,0.0,950.963338216,1824.61709872
2016-12-22T18:00:00.000Z,0.0,0.0216239629288,0.792308285251,0.586406180333,49.5820005735,0.0376978606625,90.2666670481,0.0,44.8016665777,1.0,85.0694440206,0.0,0.0,0.0,50.9333333969,45.4841674169,1.0,84.8888899485,0.0,0.0,90.2666670481,85.3178189596,2.0,0.0,113.427750905,63.8457503319,41.4557291667,0.424934644224,1016.15833028,0.0,0.433823285851,0.0,1.0,13.0207635562,76.4434992472,,2421.66619873,76.2695007324,76.2199910482,63.8990004857,63.859896342,9.93599891663,2734.33272298,53.3630005519,53.2507222493,42.4730005264,42.4539515177,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.173998514811,77.4650001526,100.0,7.04816404978,33.796500206,1.36050065358,5.97259950638,41.1124998728,35.0,72.9500001272,538.899993896,0.433823285851,33.796500206,0.886494438535,88.6494464874,2.0,1.0,1.0,1241.09221395,1241.09221395,0.0,0.424460722546,0.0,1.0,12.600153923,74.3059997559,9.82800102234,3128.6083374,74.3165003459,74.1724497477,63.792500178,63.4961802165,9.68000030518,2489.49991862,53.1784998576,53.1232299805,42.3689997991,42.7274602254,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0165004730225,100.0,6.57261153062,31.9430004756,0.846999804179,6.02754239241,41.5265000661,224.0,67.6416664124,477.258328756,0.424460722546,31.9475005468,0.801470932733,80.147093455,2.0,1.0,1.0,1122.05930583,1122.05930583,1016.15833028,0.424276051142,2.0,0.0,5485.41316732,0.0,35.3204393387,1.68795367579,2.0234375,5485.41316732,0.0981608238277,235.064999898,235.064999898,98.8298810323,2.0,53.4365844727,42.9764378866,42.2190055847,1.0,2572.1258062,1610.24708089,0.0,0.0,0.0,18.683787028,1.0,0.0,27.3341662089,45.2152134577,1.0,78.664381663,0.0,1.0,1.0,0.0,24.3758328756,1.0,76.511903127,0.0,1.0,0.0215442184427,51.7099990845,76.3131287893,51.7099990845,2.0,0.0,78.8551199518,0.0566000007093,49.3662582171,0.947302343071,715.810540477,1.0,0.0,4754.01629752,0.00475401629752,872.195363931,0.582605014308,0.364732557537,0.582605014308,0.0,0.0,1393.19998169,872.195363931,1393.19998169,0.0,0.0,0.00139319998169,0.581676602364,1.0,0.0344031853816,2.0,2.0,2.0,0.0,22.4457003276,62.4610322316,45.2152134577,0.452152134577,1.0,10.5,4182.37288708,128.221378169,2265.39534562,0.947337571845,2265.39534562,1.0,0.0,0.0,0.0,117.775835037,1.0,98.8055559794,1.0,0.0,59.1916678747,117.289166768,1.0,98.6527798971,0.0,1.0,235.064999898,0.0,1474.5,0.000292986997781,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.385008014436,168493.0,2592.21654832,79.47105323,1404.08219495,0.58715571205,1404.08219495,0.385980145683,1.0,1.0,1.0,0.0,2391.32851156,2391.32851156,2391.32851156,0.0,0.0,1393.19998169,2391.32851156
2016-12-22T19:00:00.000Z,0.0,0.021514181416,0.784938818373,0.574852490768,49.345000426,0.0375987394076,87.323334376,0.0,43.2958332698,1.0,84.1250006358,0.0,0.0,0.0,50.3916667302,44.0275001526,1.0,83.9861106873,0.0,0.0,87.323334376,84.4539343516,2.0,0.0,113.142750104,63.7977496783,42.4713541667,0.42158922595,978.683329264,0.0,0.436468221539,0.0,1.0,12.9965906143,76.3669999441,,2401.24951172,76.1885000865,76.1729405721,63.858499527,63.8325958252,,2697.66603597,52.9325002035,52.820098877,42.1355002721,42.0988896688,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,76.5785001119,100.0,7.06758054097,34.0529998144,1.33800029755,5.92901007334,40.7960001628,35.0,72.191666921,529.875,0.436468221539,34.0529998144,0.866875152588,86.6875133514,2.0,1.0,1.0,1213.62521362,1213.62521362,0.0,0.417046600801,0.0,1.0,12.487749815,73.8934987386,9.79200172424,3101.61167399,73.9085000356,73.7763112386,63.7369998296,63.438776652,,2416.24991862,52.7704998652,52.7005462646,42.0960000356,42.4932047526,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0150012969971,100.0,6.49102413654,31.8125,0.798999786377,5.99672567844,41.2970002492,224.0,64.4166663488,448.808326721,0.417046600801,31.8125,0.767798836118,76.7798830668,2.0,1.0,1.0,1074.91837056,1074.91837056,978.683329264,0.421323071654,2.0,0.0,5380.97916667,0.0,38.0086790721,3.20218211412,4.4609375,5380.97916667,0.0974597820135,226.706666311,226.706666311,97.6493587494,2.0,53.0241012573,42.672009786,42.2190055847,1.0,2478.65885119,1595.77120268,0.0,0.0,0.0833333333333,18.844607989,1.0,0.0,26.4399992625,45.013891538,1.0,77.8424650828,0.0,1.0,1.0,0.0,23.5033330917,1.0,75.5297597249,0.0,1.0,0.0214851132429,49.9433320363,75.3211320241,49.9433320363,2.0,0.0,75.9896504904,0.0566000007093,48.922463007,0.950715134347,705.593087773,1.0,0.0,4581.2629173,0.0045812629173,864.354459256,0.578342786733,0.372339567384,0.578342786733,0.0,0.0,1342.5733134,864.354459256,1342.5733134,0.0,0.0,0.0013425733134,0.577836414178,1.0,0.567786419392,2.0,2.0,2.0,0.0,29.6177687645,59.527902921,45.013891538,0.45013891538,1.0,10.5,4074.43005387,124.912113497,2206.92777265,0.950682354117,2206.92777265,1.0,0.0,0.0,0.0,113.463333766,1.0,97.7777792613,1.0,0.0,58.5666675568,113.243331909,1.0,97.6111119588,0.0,1.0,226.706666311,0.0,1429.34997559,0.000290353088894,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.391655073613,168493.0,2465.57781009,75.588617593,1335.4879266,0.575290601573,1335.4879266,0.39219677335,1.0,1.0,1.0,0.0,2321.4144694,2321.4144694,2321.4144694,0.0,0.0,1342.5733134,2321.4144694
