timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-22T20:00:00.000Z,0.0,0.0170990547701,0.769355301244,0.530990931315,47.517999649,0.0355548273938,69.5033327738,0.0,34.4224999746,1.0,78.0694452922,0.0,0.0,0.0,46.7166671753,35.0808334351,1.0,77.8611119588,0.0,0.0,69.5033327738,78.3314984639,2.0,0.0,110.422499339,62.9044996897,43.046875,0.389869886733,761.333333333,0.0,0.403330975316,0.0,1.0,12.4756631851,74.563999176,,2177.91628011,74.3179995219,74.3380152384,62.9554993312,62.9437179565,9.93600082397,2347.99949137,52.4269997279,52.3200429281,41.9614995321,41.8513641357,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.242999394735,74.8385003408,100.0,6.56875185172,32.3595002492,1.32599957784,5.9069113334,40.6354999542,35.0,59.9833329519,414.000002543,0.403330975316,32.3564999898,0.731886647542,73.1886641184,2.0,1.0,1.0,1024.64130656,1024.64130656,0.0,0.379214594586,0.0,1.0,12.0381328265,72.1639989217,9.35549958547,2824.52146403,72.2089996338,72.0818659465,62.8535000483,62.5649286906,9.85999933879,2155.49989827,52.2455002467,52.1956278483,42.0600004196,42.5366109212,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0450007120768,100.0,6.03897416592,30.1489992142,0.746500651042,5.99915866057,41.3134997686,224.0,54.2416664759,347.33333079,0.379214594586,30.1489992142,0.653687097459,65.3687095642,2.0,1.0,1.0,915.161936442,915.161936442,761.333333333,0.389370426788,2.0,0.0,4692.53120931,0.0,34.6428009669,3.60084499915,5.34895833333,4692.53120931,0.0727684874788,142.481666565,142.481666565,83.0638987223,2.0,52.5641708374,42.5822092692,42.2190055847,1.0,1858.586465,1579.66630722,0.0,0.0,0.416666666667,18.5713437398,1.0,0.0,18.1674996217,44.3841555913,1.0,68.4417788188,0.75,1.0,1.0,0.0,15.2233329614,1.0,65.1309512456,0.0,1.0,0.0170329383777,33.3908332189,64.8878103892,33.3908332189,2.0,0.0,56.9797395934,0.0566000007093,48.428726091,0.953709075128,696.717891823,0.25,0.75,3435.19369219,0.00343519369219,855.631192299,0.515523978676,0.438158716323,0.537222435612,0.507572002191,0.0,1006.70916748,855.631192299,281.354156494,725.355010986,0.0,0.00100670916748,0.514732932051,1.0,0.0,2.0,2.0,2.0,0.75,36.3924913406,56.5885737737,44.3841555913,0.443841555913,1.0,10.8181818182,3438.25277223,105.408465684,1862.34035978,0.953682694999,1862.34035978,1.0,0.0,0.0,0.0,71.7866665522,1.0,83.2500019073,1.0,0.0,49.8250007629,70.6950003306,1.0,83.0416679382,0.0,1.0,142.481666565,0.0,1181.40002441,0.000287422777748,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.459438677686,168493.0,1916.20299259,58.7461221644,1037.91733972,0.531505318313,1037.91733972,0.460281434525,1.0,1.0,1.0,0.0,1952.7882487,1952.7882487,523.720041911,1429.06820679,0.0,1006.70916748,1952.7882487
2016-12-22T21:00:00.000Z,0.0,0.0137129486343,0.77153732142,0.519026479225,46.5040014585,0.0345580504445,62.2208328247,0.0,30.8375002543,1.0,75.3472220103,0.0,0.0,0.0,45.0916662216,31.3833327293,1.0,75.1527779897,0.0,0.0,62.2208328247,75.5913632711,2.0,0.0,108.497251511,61.9932500521,42.9427083333,0.375587788181,676.150009155,0.0,0.384222724955,0.0,1.0,12.1009824276,73.1644999186,,2074.58291626,72.9185009003,72.9252675374,62.0315001806,62.0192820231,,2141.3328654,52.572499911,52.4563649495,42.0364996592,41.9041849772,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.245999018351,75.2225004832,100.0,6.18251490593,30.882001241,1.32599989573,5.91846752167,40.7104997635,35.0,54.8083337148,361.150001526,0.384222724955,30.882001241,0.671087010701,67.1087023417,2.0,1.0,1.0,939.521814982,939.521814982,0.0,0.366002902519,0.0,1.0,11.7698128223,71.1004988352,9.202501297,2698.9122111,71.1575012207,71.0289001465,61.9549999237,61.6719487508,9.94999694824,2009.7498881,52.4014994303,52.3435338338,42.1230004628,42.5589523315,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0570023854574,100.0,5.77065420151,29.0345007579,0.808000564575,5.99915862083,41.3149998983,224.0,51.0,315.000002543,0.366002902519,29.0345007579,0.614541538783,61.4541543325,2.0,1.0,1.0,860.358154297,860.358154297,676.150009155,0.37547169499,2.0,0.0,4285.29667155,0.0,31.2752108574,3.35839289427,4.82552083333,4285.29667155,0.0614070214431,110.827501297,110.827501297,76.3461475372,2.0,52.7210693359,42.6337916056,42.2190055847,1.0,1613.29881065,1568.12413524,0.0,0.0,0.0,19.4059940974,1.0,0.0,13.736666282,42.6255060832,1.0,62.2945200602,1.0,1.0,1.0,0.0,10.9499998093,1.0,58.2619040807,0.0,1.0,0.013692818368,24.6866661708,58.0679190954,24.6866661708,2.0,0.0,49.4598168277,0.0566000007093,48.074871177,0.95724781769,686.339886492,0.0,1.0,2981.83270046,0.00298183270046,849.379338772,0.48540525308,0.471813211353,0.0,0.48540525308,0.0,873.848342896,849.379338772,0.0,873.848342896,0.0,0.000873848342896,0.485114204387,1.0,0.0,2.0,2.0,2.0,1.0,44.7523495356,52.2338806788,42.6255060832,0.426255060832,1.0,10.5,3181.42294589,97.5346880047,1723.22768167,0.957218464433,1723.22768167,1.0,0.0,0.0,0.0,55.9066670736,1.0,76.5138893127,1.0,0.0,45.7916673024,54.9208329519,1.0,76.3194446564,0.0,1.0,110.827501297,0.0,928.200012207,0.000285322661339,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.492900240524,168493.0,1725.54965068,52.901154508,934.649361219,0.519179001038,934.649361219,0.493216077907,1.0,1.0,1.0,0.0,1800.24492391,1800.24492391,0.0,1800.24492391,0.0,873.848342896,1800.24492391
2016-12-22T22:00:00.000Z,0.0,0.0114505748865,0.788453672711,0.508940005325,45.1329997381,0.0335949059196,52.1566670736,0.0,25.9058330854,1.0,71.2222232819,0.0,0.0,0.0,42.6166664759,26.2733332316,1.0,71.0416673024,0.0,0.0,52.1566670736,71.569502397,2.0,0.0,106.278749784,61.1457500458,42.8385416667,0.362116795006,562.33333842,0.0,0.366247462882,0.0,1.0,11.7142150402,71.6209996541,9.90000152588,1915.83297729,71.397500356,71.4101359049,61.167500178,61.1564356486,,1893.66622925,52.455499649,52.3283233643,42.0889997482,41.8952713013,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,80.9615008036,100.0,5.79635572433,29.3085006078,1.37399991353,5.91785931587,40.7149998347,35.0,48.5583333969,299.858332316,0.366247462882,29.3085006078,0.584680931455,58.4680935542,2.0,1.0,1.0,818.553304036,818.553304036,0.0,0.346187882522,0.0,1.0,11.4229309559,69.6949996948,8.63849894206,2501.68684896,69.7624988556,69.6277236938,61.1239999135,60.8440246582,9.86899757385,1799.49993896,52.2709999084,52.2166646322,42.1590000788,42.6380971273,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0674991607666,100.0,5.42336686452,27.6034987768,0.836499849955,5.99956409136,41.3225002289,224.0,44.7166665395,262.475001017,0.346187882522,27.6034987768,0.541342391968,54.1342391968,2.0,1.0,1.0,757.879348755,757.879348755,562.33333842,0.36216345638,2.0,0.0,3743.87322998,0.0,27.1180178324,3.20819250743,4.14322916667,3743.87322998,0.0502240785016,78.1183331807,78.1183331807,68.1222979228,2.0,52.623008728,42.6630910238,42.2190055847,1.0,1311.52203565,1433.00807286,0.0,0.0,0.0,19.7809820175,1.0,0.0,10.1483332316,41.3865181605,1.0,56.1472600301,1.0,1.0,1.0,0.0,7.63333324591,1.0,51.4404757818,0.0,1.0,0.0114335483731,17.7816662788,51.2660706838,17.7816662788,2.0,0.0,40.2080750451,0.0566000007093,43.9325414041,0.957293838364,686.202366511,0.0,1.0,2424.06382963,0.00242406382963,776.1933013,0.457458478613,0.499832770651,0.0,0.457458478613,0.0,710.390009562,776.1933013,0.0,710.390009562,0.0,0.000710390009562,0.457424479226,1.0,0.0,2.0,2.0,2.0,1.0,38.0630308787,52.2169818878,41.3865181605,0.413865181605,1.0,10.5,2744.53010851,84.1406164492,1486.58331086,0.957291249264,1486.58331086,1.0,0.0,0.0,0.0,39.6858336131,1.0,68.2222232819,1.0,0.0,40.8083343506,38.4325002035,1.0,68.0138899485,0.0,1.0,78.1183331807,0.0,780.390014648,0.000260738080538,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.522132392869,168493.0,1459.30808724,44.7388358643,790.438786284,0.509006207495,790.438786284,0.52217890372,1.0,1.0,1.0,0.0,1552.90598551,1552.90598551,0.0,1552.90598551,0.0,710.390009562,1552.90598551
2016-12-22T23:00:00.000Z,0.0,0.0100751389986,0.790282819153,0.508231922363,44.8937513034,0.0333108507698,50.9583339691,0.0,25.2808332443,1.0,70.6388899485,0.0,0.0,0.0,42.2583335241,25.6983334223,1.0,70.4305566152,0.0,0.0,50.9583339691,70.8568496704,2.0,0.0,105.535501162,60.6417498589,42.6953125,0.357089209136,546.525009155,0.0,0.358989805774,0.0,1.0,11.5897243023,71.0914999644,,1896.24960327,70.8785012563,70.8716125488,60.6665000916,60.6485036214,,1877.66622925,52.6040004094,52.4780222575,42.2690000534,42.0638910929,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.212998708089,80.2565002441,100.0,5.64996890227,28.6095012029,1.39200019836,5.93975540002,40.876999855,35.0,47.4999996821,290.20833842,0.358989805774,28.6095012029,0.577419350034,57.7419350942,2.0,1.0,1.0,808.387090047,808.387090047,0.0,0.339456470599,0.0,1.0,11.3153613408,69.2479998271,8.69700018565,2472.81551107,69.3139998118,69.1734364827,60.6169996262,60.3497009277,9.95000076294,1780.74992879,52.4284995397,52.3696746826,42.2504997253,42.7466023763,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0659999847412,100.0,5.30261905988,27.0635000865,0.833500226339,6.01274228096,41.416999499,224.0,44.0333340963,256.308335622,0.339456470599,27.0635000865,0.539292845953,53.9292844137,2.0,1.0,1.0,755.009984334,755.009984334,546.525009155,0.357263298188,2.0,0.0,3694.86509196,0.0,26.8608816465,2.81158175071,3.703125,3694.86509196,0.0494984472057,75.7500006358,75.7500006358,67.446536382,2.0,52.7558619181,42.7987492879,42.2190055847,1.0,1271.39179752,1440.4549712,0.0,0.0,0.0,20.6429071426,1.0,0.0,8.90499973297,40.0235929489,1.0,53.7671219508,1.0,1.0,1.0,0.0,6.51499982675,1.0,48.7321414948,0.0,1.0,0.0100828883331,15.41999952,48.6646420161,15.41999952,2.0,0.0,38.9777795697,0.0566000007093,44.1608451911,0.95973433718,679.108031682,0.0,1.0,2349.89179433,0.00234989179433,780.226937061,0.449953200064,0.509785673546,0.0,0.449953200064,0.0,688.653340658,780.226937061,0.0,688.653340658,0.0,0.000688653340658,0.450236693025,1.0,0.0,2.0,2.0,2.0,1.0,48.9457476934,48.0908555984,40.0235929489,0.400235929489,1.0,11.0833333333,2711.84676872,83.1386247608,1468.88027772,0.95973887361,1468.88027772,1.0,0.0,0.0,0.0,38.2991669973,1.0,67.5138874054,1.0,0.0,40.3750009537,37.4508333206,1.0,67.2916692098,0.0,1.0,75.7500006358,0.0,718.109985352,0.000262093055445,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531171225386,168493.0,1436.09353719,44.0271342344,777.864552696,0.50824213583,777.864552696,0.5309576931,1.0,1.0,1.0,0.0,1530.49992879,1530.49992879,0.0,1530.49992879,0.0,688.653340658,1530.49992879
2016-12-23T00:00:00.000Z,0.0,0.00903152096292,0.808984166633,0.507971128759,43.8977506955,0.0327450776674,45.2816667557,0.0,22.4299999873,1.0,67.9722213745,0.0,0.0,0.0,40.6666663488,22.8516669273,1.0,67.7777760824,0.0,0.0,45.2816667557,68.2553056081,2.0,0.0,103.910250664,60.0124999682,42.65625,0.349044353264,482.383326213,0.0,0.353056028146,0.0,1.0,11.3298649788,70.0250002543,9.71280059814,1788.74964396,69.8135007222,69.8365351359,60.0290002823,60.0231145223,9.81599998474,1735.99961344,52.1660003662,52.0429382324,42.0545002619,41.8055496216,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.212999343872,78.6424999237,100.0,5.43126602968,27.7575006485,1.49700005849,5.89859894911,40.5575002035,35.0,43.7666664124,258.533331553,0.353056028146,27.7590004603,0.522639356341,52.263935407,2.0,1.0,1.0,731.695098877,731.695098877,0.0,0.327223215733,0.0,1.0,11.0458327134,68.1319999695,8.19750022888,2344.58152262,68.193499883,68.0642522176,59.9959996541,59.7303568522,9.59300041199,1653.24993896,51.9829998016,51.927230835,42.0689999262,42.6444829305,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0614999135335,100.0,5.05944681168,26.1244999568,0.840999921163,5.98638590177,41.2280000051,224.0,40.4916667938,223.849999746,0.327223215733,26.1244999568,0.488089316232,48.8089319865,2.0,1.0,1.0,683.325042725,683.325042725,482.383326213,0.348712958089,2.0,0.0,3414.81850179,0.0,25.7899969419,3.32789293925,4.17708333333,3414.81850179,0.0459456003706,63.5841671626,63.5841671626,63.6529575984,2.0,52.3402201335,42.631884257,42.2190055847,1.0,1114.58326503,1336.56241029,0.0,0.0,0.0,21.2198855082,1.0,0.0,7.34166646004,38.8091147741,1.0,50.2454325358,1.0,1.0,1.0,0.0,5.13999994596,1.0,44.9047606786,0.0,1.0,0.00900186500935,12.481666247,44.6832405726,12.481666247,2.0,0.0,34.1704114349,0.0566000007093,40.9757520152,0.960675650209,676.385102535,0.0,1.0,2060.0652558,0.0020600652558,723.953206744,0.436839699914,0.523840201578,0.0,0.436839699914,0.0,603.717508952,723.953206744,0.0,603.717508952,0.0,0.000603717508952,0.436383575201,1.0,0.0,2.0,2.0,2.0,1.0,52.871568044,45.8502349854,38.8091147741,0.388091147741,1.0,11.0833333333,2451.14567532,75.1461634501,1327.6707157,0.960679901492,1327.6707157,1.0,0.0,0.0,0.0,32.1500000954,1.0,63.7500012716,1.0,0.0,38.141667366,31.4341665904,1.0,63.56944561,0.0,1.0,63.5841671626,0.0,701.799987793,0.000243189640016,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.545280692106,168493.0,1296.02853258,39.7330819322,701.9979052,0.50795371958,701.9979052,0.545741668775,1.0,1.0,1.0,0.0,1382.01154582,1382.01154582,0.0,1382.01154582,0.0,603.717508952,1382.01154582
2016-12-23T01:00:00.000Z,0.0,0.00808916209222,0.811777841107,0.507802573858,43.6457505226,0.0319347358116,43.3783337275,0.0,21.4658331871,1.0,67.1111094157,0.0,0.0,0.0,40.1416670481,21.9125000636,1.0,66.9027767181,0.0,0.0,43.3783337275,67.3789800008,2.0,0.0,103.281000455,59.6352499326,42.65625,0.339720278513,461.441663106,0.0,0.346661855619,0.0,1.0,11.2367990812,69.6125005086,9.75299994151,1746.24969482,69.4130001068,69.4162750244,59.6600001653,59.645342509,9.82145448165,1747.99957275,52.1044998169,51.9709625244,42.265999794,42.0078938802,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.199500401815,78.2164999644,100.0,5.31103277206,27.1470003128,1.49399979909,5.9257663091,40.7719999949,35.0,42.6833333969,248.533334096,0.346661855619,27.1470003128,0.512158631824,51.21586291,2.0,1.0,1.0,717.022084554,717.022084554,0.0,0.318238937387,0.0,1.0,10.9406804244,67.6909999847,8.12550099691,2301.46195475,67.7360006968,67.6010233561,59.6104996999,59.3521092733,9.645500501,1664.49995931,51.9185005824,51.8628412882,42.2730000814,42.8844680786,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0450007120768,100.0,4.92185592651,25.4630006154,0.815499941508,6.01902723312,41.4575001399,224.0,39.3166666031,212.908332825,0.318238937387,25.4630006154,0.477842886789,47.7769352595,2.0,1.0,1.0,668.980041504,668.980041504,461.441663106,0.339703331784,2.0,0.0,3453.90830485,0.0,24.9067635536,2.84874989589,3.57291666667,3453.90830485,0.0455217872727,61.8233340581,61.8233340581,63.086157163,2.0,52.2737909953,42.8356882731,42.2190055847,1.0,1066.44358688,1344.05559317,0.0,0.0,0.0,20.9326677322,1.0,0.0,6.53916641076,38.7273324331,1.0,48.350455602,1.0,1.0,1.0,0.0,4.44833310445,1.0,42.720237414,0.0,1.0,0.00808688796529,10.987499555,42.6792430878,10.987499555,2.0,0.0,32.6945660134,0.0566000007093,41.2054747735,0.961242128847,674.750257869,0.0,1.0,1971.089509,0.001971089509,728.011912671,0.42526908013,0.535973297401,0.0,0.42526908013,0.0,577.642501831,728.011912671,0.0,577.642501831,0.0,0.000577642501831,0.425282826026,1.0,0.0,2.0,2.0,2.0,1.0,62.6959298452,43.9979820251,38.7273324331,0.387273324331,1.0,10.5,2410.49918005,73.9000407869,1305.6544145,0.961242377532,1305.6544145,1.0,0.0,0.0,0.0,31.2758334478,1.0,63.1527795792,1.0,0.0,37.7583344777,30.5474998156,1.0,62.930557251,0.0,1.0,61.8233340581,0.0,602.010009766,0.000244553036468,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.557583924647,168493.0,1273.40011881,39.0393498146,689.741154158,0.507797790549,689.741154158,0.557597767329,1.0,1.0,1.0,0.0,1358.29884847,1358.29884847,0.0,1358.29884847,0.0,577.642501831,1358.29884847
2016-12-23T02:00:00.000Z,0.0,0.00836009698757,0.809525166455,0.507645542803,43.7852506638,0.0323217319852,44.4058332443,0.0,22.0333333015,1.0,67.5833339691,0.0,0.0,0.0,40.433333079,22.3725001017,1.0,67.3888880412,0.0,0.0,44.4058332443,67.8565451304,2.0,0.0,103.570500374,59.7852497101,42.65625,0.343222503297,471.58333079,0.0,0.346229600253,0.0,1.0,11.2803106308,69.7999998728,9.78900051117,1761.24965413,69.599000295,69.6025594076,59.8099997838,59.7862955729,9.70200008816,1788.33292643,52.0324996312,51.8977050781,42.2179997762,41.969078064,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.20099957784,78.5044994354,100.0,5.359410127,27.3810005188,1.47899977366,5.92090050379,40.7390000025,35.0,43.2166668574,253.08333079,0.346229600253,27.3810005188,0.522288266137,52.2288265228,2.0,1.0,1.0,731.203572591,731.203572591,0.0,0.321572973879,0.0,1.0,10.9902350903,67.8904997508,8.18250052134,2328.45857747,67.9430001577,67.8054835002,59.7604996363,59.4981765747,9.59654513272,1690.74994914,51.8419993718,51.7850621541,42.193499883,42.804049174,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.052500406901,100.0,4.97972301642,25.7495002747,0.794500033061,6.01051207383,41.39899985,224.0,39.8250001272,218.5,0.321572973879,25.7495002747,0.48534908113,48.5349079768,2.0,1.0,1.0,679.488713582,679.488713582,471.58333079,0.343228282497,2.0,0.0,3510.50109863,0.0,25.6771829923,2.97103500366,3.81510416667,3510.50109863,0.0476117795255,65.3949991862,65.3949991862,64.2535673777,2.0,52.1782582601,42.7821935018,42.2190055847,1.0,1094.5581156,1344.0494219,0.0,0.0,0.0,20.8600476583,1.0,0.0,6.81083317598,38.9499521255,1.0,49.0525099436,1.0,1.0,1.0,0.0,4.67583318551,1.0,43.4761892955,0.0,1.0,0.00836255313901,11.4866663615,43.4757862091,11.4866663615,2.0,0.0,33.556489069,0.0566000007093,41.2052855772,0.961347352887,674.44690486,0.0,1.0,2023.05311334,0.00202305311334,728.00856998,0.431496609656,0.529851051757,0.0,0.431496609656,0.0,592.870824178,728.00856998,0.0,592.870824178,0.0,0.000592870824178,0.431545548141,1.0,0.0,2.0,2.0,2.0,1.0,67.0072615941,43.5601361593,38.9499521255,0.389499521255,1.0,10.5,2438.60753749,74.7617746462,1320.87939416,0.961347661412,1320.87939416,1.0,0.0,0.0,0.0,32.9400000572,1.0,64.3472216924,1.0,0.0,38.4750006994,32.4549999237,1.0,64.1250006358,0.0,1.0,65.3949991862,0.0,608.039978027,0.000244551913594,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.551154460581,168493.0,1287.70904813,39.4780267781,697.491630448,0.507640554279,697.491630448,0.551125460713,1.0,1.0,1.0,0.0,1373.98721313,1373.98721313,0.0,1373.98721313,0.0,592.870824178,1373.98721313
2016-12-23T03:00:00.000Z,0.0,0.00850115062173,0.812380052436,0.50785504264,43.6892501513,0.032324064454,43.7700004578,0.0,21.7083334923,1.0,67.2361106873,0.0,0.0,0.0,40.2249997457,22.0458329519,1.0,67.0416647593,0.0,0.0,43.7700004578,67.5150661469,2.0,0.0,103.519500097,59.8302499453,42.65625,0.342476687004,463.791664124,0.0,0.350194280274,0.0,1.0,11.2742672761,69.7730007172,9.71700000763,1749.99966431,69.5705000559,69.5726776123,59.8535000483,59.8313700358,9.80345361883,1743.66625977,52.0295000076,51.898340861,42.2000010808,41.9404474894,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.202500661214,78.2659994761,100.0,5.35782714685,27.3689991633,1.49850114187,5.91644012928,40.7029997508,35.0,42.7916663488,249.991664886,0.350194280274,27.3704989751,0.509973228091,50.9973224004,2.0,1.0,1.0,713.962519328,713.962519328,0.0,0.320056590053,0.0,1.0,10.9793570042,67.8379993439,8.09100023905,2304.08658854,67.8980000814,67.7556482951,59.8069998423,59.5421880086,9.6394999822,1662.99993896,51.8494997025,51.7876154582,42.2099997203,42.8276621501,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0600007375081,100.0,4.96843938033,25.6880003611,0.810999234517,6.01091762384,41.3990004857,224.0,39.4083337784,213.799999237,0.320056590053,25.6880003611,0.477142065139,47.7142060598,2.0,1.0,1.0,667.998891195,667.998891195,463.791664124,0.342495632498,2.0,0.0,3452.15797933,0.0,25.2608124415,2.93200558424,3.72135416667,3452.15797933,0.0462094313514,62.586666743,62.586666743,63.2971636454,2.0,52.1795298258,42.7643559774,42.2190055847,1.0,1073.82991749,1329.24988143,0.0,0.0,0.0,20.5046215057,1.0,0.0,6.82666651408,39.3488785426,1.0,49.0696338018,1.0,1.0,1.0,0.0,4.68583325545,1.0,43.5595216751,0.0,1.0,0.00850280878904,11.5124998093,43.4486840566,11.5124998093,2.0,0.0,32.921012941,0.0566000007093,40.7515676696,0.961162386076,674.980197535,0.0,1.0,1984.741538,0.001984741538,719.99235263,0.429501641343,0.53166241369,0.0,0.429501641343,0.0,581.643330892,719.99235263,0.0,581.643330892,0.0,0.000581643330892,0.429530933499,1.0,0.0,2.0,2.0,2.0,1.0,65.4183972677,44.3140897751,39.3488785426,0.393488785426,1.0,9.91666666667,2403.07979892,73.6725806106,1301.63568352,0.961164055033,1301.63568352,1.0,0.0,0.0,0.0,31.6341665586,1.0,63.3750015895,1.0,0.0,37.9000008901,30.9525000254,1.0,63.1666679382,0.0,1.0,62.586666743,0.0,603.280029297,0.000241859113848,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.553144295093,168493.0,1269.71390564,38.9263394865,687.744505276,0.507849704711,687.744505276,0.553125314872,1.0,1.0,1.0,0.0,1354.22842407,1354.22842407,0.0,1354.22842407,0.0,581.643330892,1354.22842407
2016-12-23T04:00:00.000Z,0.0,0.00857545367041,0.815637391263,0.508235958778,43.5497500102,0.0321725210042,42.9033336639,0.0,21.288333416,1.0,66.8888893127,0.0,0.0,0.0,39.9833335876,21.6550000509,1.0,66.6388899485,0.0,0.0,42.9033336639,67.120112737,2.0,0.0,103.397999763,59.8482497533,42.7213541667,0.341155687612,454.883328756,0.0,0.348631410757,0.0,1.0,11.2513027986,69.6770000458,9.61050097148,1733.74967448,69.4805005391,69.4855753581,59.8699995677,59.8491490682,9.58199988471,1737.33291626,51.875,51.7397257487,42.1774997711,41.9029083252,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.196499506632,77.4529997508,100.0,5.33972839514,27.303000768,1.51349925995,5.91157440344,40.6640005112,35.0,42.2249997457,244.716664632,0.348631410757,27.303000768,0.501362573533,50.1362568537,2.0,1.0,1.0,701.907602946,701.907602946,0.0,0.320586748428,0.0,1.0,10.9588101705,67.7765007019,8.00849850972,2290.21333822,67.8349984487,67.6949488322,59.826499939,59.5587768555,9.50150044759,1655.24996948,51.6875003179,51.6288731893,42.1859998703,42.7759679159,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0584977467855,100.0,4.95661052068,25.6489985784,0.845500628153,6.00219964981,41.3404992421,224.0,39.0333331426,210.166666667,0.320586748428,25.6489985784,0.468105367025,46.8105376561,2.0,1.0,1.0,655.347513835,655.347513835,454.883328756,0.341065739832,2.0,0.0,3435.23856608,0.0,25.4147205353,3.10094755888,3.86979166667,3435.82198079,0.0465260258191,62.0483341217,62.0483341217,63.1551748912,2.0,52.027692159,42.7172292074,42.2190055847,1.0,1054.6771325,1311.31780798,0.0,0.0,0.0,20.2586215337,1.0,0.0,6.78249986966,39.611378034,1.0,48.9726015727,1.0,1.0,1.0,0.0,4.65166656176,1.0,43.4880952835,0.0,1.0,0.00857505623126,11.4341664314,43.3391447067,11.4341664314,2.0,0.0,32.3338351464,0.0566000007093,40.2018139215,0.961142711532,675.036906408,0.0,1.0,1949.34177186,0.00194934177186,710.279389006,0.428443322695,0.532698909885,0.0,0.428443322695,0.0,571.269165039,710.279389006,0.0,571.269165039,0.0,0.000571269165039,0.42833935221,1.0,0.0,2.0,2.0,2.0,1.0,66.8091913859,44.3972803752,39.611378034,0.39611378034,1.0,10.5,2365.99494048,72.5356490679,1281.54855404,0.96114223258,1281.54855404,1.0,0.0,0.0,0.0,31.4308333397,1.0,63.3194465637,1.0,0.0,37.8333339691,30.6175001462,1.0,63.0555562973,0.0,1.0,62.0483341217,0.0,599.729980469,0.000238596344783,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.554235254501,168493.0,1251.05009405,38.3541524268,677.635193396,0.508216251815,677.635193396,0.554343617998,1.0,1.0,1.0,0.0,1333.35994466,1333.35994466,0.0,1333.35994466,0.0,571.269165039,1333.35994466
2016-12-23T05:00:00.000Z,0.0,0.00897074214387,0.808026099555,0.5078084546,44.0222501755,0.0327290155612,45.4133329391,0.0,22.5475001335,1.0,68.0555566152,0.0,0.0,0.0,40.6999994914,22.8624998728,1.0,67.8333326976,0.0,0.0,45.4133329391,68.3328825633,2.0,0.0,104.100000064,60.0777498881,42.6953125,0.349040377442,484.316663106,0.0,0.350952614067,0.0,1.0,11.3733763695,70.1389986674,9.76599926419,1769.99966431,69.9424997965,69.9172821045,60.1100002925,60.0713704427,9.80100097656,1798.33292643,52.1885004044,52.0454915365,42.3499997457,42.1065190633,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.19649887085,78.5285008748,100.0,5.43017435074,27.5925000509,1.44450028737,5.94320201874,40.9054994583,35.0,43.8500000636,258.816664378,0.350952614067,27.5925000509,0.526667771112,52.6667772929,2.0,1.0,1.0,737.334879557,737.334879557,0.0,0.325957072134,0.0,1.0,11.0833008289,68.2670001984,8.26950105031,2347.58117676,68.3150005341,68.1690368652,60.0454994837,59.7826588949,9.67400074005,1714.49997965,52.0145003001,51.9444452922,42.34049956,42.9048945109,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0480003356934,100.0,5.05798860391,25.974500974,0.831999460856,6.02531222502,41.5085000992,224.0,40.6999998093,225.5,0.325957072134,25.974500974,0.493808205014,49.3808199565,2.0,1.0,1.0,691.33148702,691.33148702,484.316663106,0.349013219245,2.0,0.0,3526.8371582,0.0,25.3446129163,2.69591281811,3.1796875,3526.8371582,0.0478759717481,66.4666665395,66.4666665395,64.4093987147,2.0,52.3212381999,42.8821792603,42.2190055847,1.0,1123.65578563,1338.59937609,0.0,0.0,0.0,20.0528717041,1.0,0.0,7.32749970754,40.0571285884,1.0,50.2682634989,1.0,1.0,1.0,0.0,5.12083319823,1.0,44.9702377319,0.0,1.0,0.00895721304826,12.4474994342,44.8462130229,12.4474994342,2.0,0.0,34.4485528456,0.0566000007093,41.0382004313,0.961172177827,674.951910601,0.0,1.0,2076.83384103,0.00207683384103,725.056535636,0.438632496745,0.522538302197,0.0,0.438632496745,0.0,608.631668091,725.056535636,0.0,608.631668091,0.0,0.000608631668091,0.438543364406,1.0,0.0,2.0,2.0,2.0,1.0,69.2408733368,44.293492953,40.0571285884,0.400571285884,1.0,10.5,2462.25516172,75.4867532769,1333.68820373,0.961170798942,1333.68820373,1.0,0.0,0.0,0.0,33.6916664441,1.0,64.4861106873,1.0,0.0,38.5833346049,32.7750000954,1.0,64.3055566152,0.0,1.0,66.4666665395,0.0,655.859985352,0.000243560269158,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.54364770837,168493.0,1300.80784232,39.8796039422,704.586633259,0.507785924267,704.586633259,0.543716593625,1.0,1.0,1.0,0.0,1387.56629435,1387.56629435,0.0,1387.56629435,0.0,608.631668091,1387.56629435
2016-12-23T06:00:00.000Z,0.0,0.00980455326019,0.788521992443,0.508449904174,44.8577505747,0.0326764395108,50.5350001653,0.0,25.0541666349,1.0,70.5000019073,0.0,0.0,0.0,42.1750001907,25.4591665268,1.0,70.2916679382,0.0,0.0,50.5350001653,70.781405131,2.0,0.0,105.456000964,60.5982503891,42.7994791667,0.351386399618,543.499989827,0.0,0.360881049834,0.0,1.0,11.5873071353,71.0555006663,,1870.41629028,70.839501063,70.8156636556,60.6260000865,60.5881907145,9.99000167847,1902.99956258,52.4090003967,52.2665354411,42.295999527,42.0778910319,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.215999603271,80.1649990082,100.0,5.64430781205,28.5450013479,1.39949989319,5.94299932321,40.894999822,35.0,47.3250001272,289.375,0.360881049834,28.5435015361,0.572833477202,57.3734906514,2.0,1.0,1.0,801.966868083,801.966868083,0.0,0.33802294703,0.0,1.0,11.2984403769,69.1759993235,8.6624991099,2471.69063314,69.2329998016,69.0878219604,60.5705006917,60.2954762777,9.88249921799,1811.49993896,52.2259998322,52.1580174764,42.2655000687,42.7746887207,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0570004781087,100.0,5.28204870224,26.967499733,0.824499766032,6.01639167468,41.4410003026,224.0,43.8333336512,254.125,0.33802294703,26.967499733,0.537011464437,53.7011461258,2.0,1.0,1.0,751.816050212,751.816050212,543.499989827,0.351437634404,2.0,0.0,3823.21980794,0.0,26.9828375181,2.98226024707,3.546875,3823.21980794,0.0502878214956,77.7666657766,77.7666657766,67.9355882009,2.0,52.5084991455,42.7987492879,42.2190055847,1.0,1268.25632438,1476.48285523,0.0,0.0,0.0,20.5365975698,1.0,0.0,8.77249979973,40.0894025167,1.0,53.4988571803,1.0,1.0,1.0,0.0,6.39249984423,1.0,48.6369028091,0.0,1.0,0.00980579619828,15.1649995645,48.4202801387,15.1649995645,2.0,0.0,38.8816535909,0.0566000007093,45.2653724697,0.961186289259,674.911254714,0.0,1.0,2344.09655275,0.00234409655275,799.741553046,0.444133669386,0.517053008665,0.0,0.444133669386,0.0,686.955001831,799.741553046,0.0,686.955001831,0.0,0.000686955001831,0.444215598206,1.0,0.0,2.0,2.0,2.0,1.0,70.7541255951,44.2245432536,40.0894025167,0.400894025167,1.0,10.5,2744.73917961,84.1470260605,1486.69655488,0.961186678051,1486.69655488,1.0,0.0,0.0,0.0,39.2441663742,1.0,68.0138893127,1.0,0.0,40.7166678111,38.5224997203,1.0,67.8611138662,0.0,1.0,77.7666657766,0.0,699.679992676,0.000268648385806,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.537931934007,168493.0,1451.93104291,44.5126736314,786.442987166,0.508455151679,786.442987166,0.537861769195,1.0,1.0,1.0,0.0,1546.73029582,1546.73029582,0.0,1546.73029582,0.0,686.955001831,1546.73029582
2016-12-23T07:00:00.000Z,0.0,0.00940332436888,0.795282896521,0.507780630949,44.6252508163,0.0332702228218,49.4366661708,0.0,24.4616664251,1.0,69.9305566152,0.0,0.0,0.0,41.8416668574,24.9749997457,1.0,69.7361106873,0.0,0.0,49.4366661708,70.2064762115,2.0,0.0,104.919000944,60.2937501272,42.8125,0.355932540106,529.04166921,0.0,0.355664726087,0.0,1.0,11.5014931361,70.7090015411,9.98999786377,1844.58300781,70.4900004069,70.4774271647,60.3170000712,60.2846959432,9.8742855617,1913.66625977,52.2110001246,52.0658772786,42.2465000153,42.0225321452,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.219001134237,79.7735004425,100.0,5.5670090119,28.2435003916,1.41149965922,5.93448412418,40.835000356,35.0,46.5833336512,282.54166921,0.355664726087,28.2435003916,0.567475952875,56.7475951513,2.0,1.0,1.0,794.466334025,794.466334025,0.0,0.332820736371,0.0,1.0,11.2077914874,68.8025004069,8.5875008901,2444.31903076,68.8580010732,68.7089335124,60.2705001831,60.0020777384,9.79290840843,1811.74996948,52.0279998779,51.9559173584,42.2175006866,42.7612813314,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0555006663005,100.0,5.19261622429,26.6405003866,0.785500526428,6.01517526309,41.4320001602,224.0,43.0500001907,246.5,0.332820736371,26.6405003866,0.528989087059,52.8989082972,2.0,1.0,1.0,740.584721883,740.584721883,529.04166921,0.356045416507,2.0,0.0,3740.95615641,0.0,26.7260376612,2.92323265473,3.63802083333,3740.95615641,0.0521906877482,77.594165802,77.594165802,67.747490565,2.0,52.3073221842,42.7713597616,42.2190055847,1.0,1237.06168749,1400.45428334,0.0,0.0,0.0,21.049507459,1.0,0.0,8.14249984423,39.2674926122,1.0,52.0947478612,1.0,1.0,1.0,0.0,5.83416652679,1.0,46.8690465291,0.0,1.0,0.0094114869608,13.97666653,46.8116505941,13.97666653,2.0,0.0,37.9253019116,0.0566000007093,42.9345214117,0.961159821822,674.987761479,0.0,1.0,2286.44003695,0.00228644003695,758.560439464,0.450806764448,0.51034986421,0.0,0.450806764448,0.0,670.058329264,758.560439464,0.0,670.058329264,0.0,0.000670058329264,0.45090897878,1.0,0.0,2.0,2.0,2.0,1.0,64.1176096598,44.2736565272,39.2674926122,0.392674926122,1.0,10.5,2637.51597083,80.8598233234,1428.61876873,0.961156628657,1428.61876873,1.0,0.0,0.0,0.0,38.987499555,1.0,67.8750006358,1.0,0.0,40.6083339055,38.6066665649,1.0,67.6805559794,0.0,1.0,77.594165802,0.0,708.950012207,0.000254814867156,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.530974712127,168493.0,1393.44278701,42.7195659912,754.762640562,0.507794753169,754.762640562,0.530853854461,1.0,1.0,1.0,0.0,1486.35375977,1486.35375977,0.0,1486.35375977,0.0,670.058329264,1486.35375977
2016-12-23T08:00:00.000Z,0.0,0.00954268273748,0.781539869024,0.51043643943,45.189248085,0.0329053385692,53.4374996821,0.0,26.4699999491,1.0,71.7638880412,0.0,0.0,0.0,42.9166660309,26.9458335241,1.0,71.5277754466,0.0,0.0,53.4374996821,72.000928243,2.0,0.0,105.69299825,60.5037501653,42.8125,0.353572383868,574.20833842,0.0,0.362355465883,0.0,1.0,11.6235664686,71.2234999339,,1912.49961344,70.9939988454,70.9695307414,60.5269997915,60.4815241496,9.88919906616,2014.66621908,52.3295005163,52.1875457764,42.3050003052,42.1058883667,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.22950108846,79.8020000458,100.0,5.67651240031,28.6889985402,1.37850062052,5.94705406825,40.9264996847,35.0,49.3333333333,304.891662598,0.362355465883,28.6889985402,0.601071842739,60.1071840922,2.0,1.0,1.0,841.500579834,841.500579834,0.0,0.340864968306,0.0,1.0,11.33832558,69.3350009918,8.91749827067,2533.93286133,69.3979988098,69.2475560506,60.4805005391,60.210009257,9.81500005722,1915.49992879,52.1569999059,52.080233256,42.2579997381,42.7459640503,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0629978179932,100.0,5.32031202316,27.1399990718,0.804999669393,6.0180135568,41.4530000687,224.0,45.625,269.316670736,0.340864968306,27.1399990718,0.564306462606,56.4306468964,2.0,1.0,1.0,790.029047648,790.029047648,574.20833842,0.353555249268,2.0,0.0,4050.75775146,0.0,27.8147888184,2.8172484835,3.54427083333,4050.75775146,0.0549597059031,89.2650000254,89.2650000254,71.0112330119,2.0,52.4174041748,42.7949269613,42.2190055847,1.0,1352.14148749,1527.49428937,0.0,0.0,0.0,22.1750736237,1.0,0.0,8.94416650136,38.3519261678,1.0,53.738582929,1.0,1.0,1.0,0.0,6.55333316326,1.0,48.8095223109,0.0,1.0,0.00954117955957,15.4974999428,48.7053302129,15.4974999428,2.0,0.0,41.4533686225,0.0566000007093,46.8292589437,0.960435781092,677.077997937,0.0,1.0,2499.14007028,0.00249914007028,827.372055775,0.450974757319,0.509459529813,0.0,0.450974757319,0.0,732.391662598,827.372055775,0.0,732.391662598,0.0,0.000732391662598,0.450957509379,1.0,0.0,2.0,2.0,2.0,1.0,45.8992335002,46.5149962107,38.3519261678,0.383519261678,1.0,10.5,2879.63577686,88.2826275662,1559.76371837,0.960434287132,1559.76371837,1.0,0.0,0.0,0.0,45.1258335114,1.0,71.1111125946,1.0,0.0,42.5416673024,44.139166832,1.0,70.9027786255,0.0,1.0,89.2650000254,0.0,754.760009766,0.000277929996758,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.530447045299,168493.0,1530.45726119,46.9200964516,828.976958721,0.510447758862,828.976958721,0.530471574021,1.0,1.0,1.0,0.0,1624.01919556,1624.01919556,0.0,1624.01919556,0.0,732.391662598,1624.01919556
2016-12-23T09:00:00.000Z,0.0,0.0105737356808,0.780024059531,0.511072263603,45.4344992638,0.0332396196656,54.6149994532,0.0,27.0791668892,1.0,72.263888677,0.0,0.0,0.0,43.2583332062,27.5533331235,1.0,72.0972207387,0.0,0.0,54.6149994532,72.5734793345,2.0,0.0,106.355249405,60.9207501411,42.8125,0.358530235352,589.116663615,0.0,0.367797100219,0.0,1.0,11.7395969232,71.6614996592,,1938.74962362,71.4379997253,71.4069722493,60.939499855,60.8885040283,9.89399973551,2023.99954224,52.3625001907,52.2181218465,42.271999677,42.0772577922,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.223499933879,80.3299999237,100.0,5.79558388392,29.1660000483,1.3635002772,5.94401303927,40.9084993998,35.0,50.25,312.883331299,0.367797100219,29.1660000483,0.607726146153,60.772614797,2.0,1.0,1.0,850.816604614,850.816604614,0.0,0.346619731375,0.0,1.0,11.445895354,69.7730007172,8.93249893188,2557.1799113,69.8344993591,69.6813913981,60.9020004272,60.623336792,9.8137147086,1924.99994914,52.1825002035,52.1076507568,42.245999972,42.7153345744,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0614986419678,100.0,5.43011192481,27.5884993871,0.811000188192,6.01578342915,41.4349997838,224.0,46.4916674296,276.233334859,0.346619731375,27.5884993871,0.569208868118,56.9208866755,2.0,1.0,1.0,796.892415365,796.892415365,589.116663615,0.358541090026,2.0,0.0,4078.17899577,0.0,28.898197333,2.90082877874,3.72395833333,4078.17899577,0.057025259943,93.6874987284,93.6874987284,72.2164891561,2.0,52.4256235758,42.7548039754,42.2190055847,1.0,1393.34559561,1517.81146204,0.0,0.0,0.0,21.4528150558,1.0,0.0,9.93083310127,39.4866847992,1.0,55.7191762924,1.0,1.0,1.0,0.0,7.44333314896,1.0,51.0416650772,0.0,1.0,0.0105762810756,17.3741661708,50.8847398758,17.3741661708,2.0,0.0,42.7165863396,0.0566000007093,46.5324070134,0.959644986737,679.366338675,0.0,1.0,2575.2969212,0.0025752969212,822.12732209,0.459308604551,0.500338083241,0.0,0.459308604551,0.0,754.709996541,822.12732209,0.0,754.709996541,0.0,0.000754709996541,0.459332404037,1.0,0.0,2.0,2.0,2.0,1.0,44.0550629298,48.3032738368,39.4866847992,0.394866847992,1.0,9.91666666667,2911.15705766,89.248993353,1576.83731863,0.959646687791,1576.83731863,1.0,0.0,0.0,0.0,47.2366666794,1.0,72.3333346049,1.0,0.0,43.2833340963,46.4508330027,1.0,72.1388899485,0.0,1.0,93.6874987284,0.0,765.729980469,0.000276168191043,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.521377387747,168493.0,1550.40805431,47.5317392339,839.783368166,0.511083368082,839.783368166,0.521351234476,1.0,1.0,1.0,0.0,1643.14360555,1643.14360555,0.0,1643.14360555,0.0,754.709996541,1643.14360555
2016-12-23T10:00:00.000Z,0.0,0.0121964577252,0.773896262293,0.51557655843,46.1402494113,0.034032111631,59.3091665904,0.0,29.3775000572,1.0,74.208331426,0.0,0.0,0.0,44.4166669846,29.9433334668,1.0,74.0277773539,0.0,0.0,59.3091665904,74.4378973643,2.0,0.0,107.664749146,61.5244997342,42.890625,0.369045320674,643.066670736,0.0,0.375172056995,0.0,1.0,11.9692398707,72.5780010223,,2005.41625977,72.3349990845,72.2996342977,61.5500001907,61.5050048828,9.95400238037,2135.99951172,52.5710000992,52.4296061198,42.3364995321,42.1701583862,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.243001937866,75.6814994812,100.0,6.01590077082,29.9984995524,1.35750007629,5.95333909988,40.9789994558,35.0,53.0166670481,341.733334859,0.375172056995,29.9984995524,0.650588633219,65.0588633219,2.0,1.0,1.0,910.824086507,910.824086507,0.0,0.357076635221,0.0,1.0,11.6501568158,70.6145000458,9.16050084432,2561.30442301,70.6595001221,70.5164744059,61.4989992778,61.2133407593,9.86599985758,2012.99990845,52.3925005595,52.3193079631,42.3315006892,42.7714996338,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0450000762939,100.0,5.62342536449,28.3279994329,0.808000246684,6.02673145135,41.5235004425,224.0,49.5249996185,301.333333333,0.357076635221,28.3279994329,0.602598811558,60.2598813375,2.0,1.0,1.0,843.638336182,843.638336182,643.066670736,0.368974824281,2.0,0.0,4273.62821452,0.0,29.9821372032,2.73353773355,3.75260416667,4273.62821452,0.0605221259548,105.474998474,105.474998474,75.1416600545,2.0,52.6255391439,42.8331375122,42.2190055847,1.0,1530.6905725,1552.48418908,0.0,0.0,0.0,20.4210605621,1.0,0.0,11.9366664092,41.1289396286,1.0,59.3493140539,1.0,1.0,1.0,0.0,9.31583313147,1.0,54.9761892955,0.0,1.0,0.0121845217782,21.2524994214,54.9090490341,21.2524994214,2.0,0.0,46.9272492087,0.0566000007093,47.5953884754,0.958397690367,682.986813824,0.0,1.0,2829.14930156,0.00282914930156,840.907913055,0.475808682281,0.482583135705,0.0,0.475808682281,0.0,829.10333252,840.907913055,0.0,829.10333252,0.0,0.00082910333252,0.475705231229,1.0,0.0,2.0,2.0,2.0,1.0,43.2057402929,50.553372701,41.1289396286,0.411289396286,1.0,9.91666666667,3083.17476158,94.522637684,1670.01124557,0.958391817986,1670.01124557,1.0,0.0,0.0,0.0,53.3799997965,1.0,75.236111323,1.0,0.0,45.0333340963,52.3474995295,1.0,75.0555559794,0.0,1.0,105.474998474,0.0,854.890014648,0.000282476948451,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.50353428175,168493.0,1658.85186329,50.8563626035,898.522296222,0.515647076785,898.522296222,0.503633963605,1.0,1.0,1.0,0.0,1742.51408895,1742.51408895,0.0,1742.51408895,0.0,829.10333252,1742.51408895
2016-12-23T11:00:00.000Z,0.0,0.0135579365413,0.77045101321,0.520498057835,46.6794999441,0.0342061855613,62.4516661962,0.0,30.9733335177,1.0,75.4583320618,0.0,0.0,0.0,45.1416664124,31.5124999682,1.0,75.2361094157,0.0,0.0,62.4516661962,75.7247969309,2.0,0.0,108.707999865,62.0284999212,42.8255208333,0.373098909574,681.091679891,0.0,0.382163113181,0.0,1.0,12.1589976152,73.3205006917,,2053.33295695,73.0849997203,73.045425415,62.0674997965,62.0269037882,9.7236000061,2336.99951172,52.1569999059,52.0149154663,42.3814996084,42.2159729004,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.235500971476,74.2895005544,100.0,6.19714343548,30.7035001119,1.33799934387,5.9618541797,41.0435002645,35.0,55.1333332062,363.883336385,0.382163113181,30.7035001119,0.679936301822,68.004380544,2.0,1.0,1.0,951.91082255,951.91082255,0.0,0.364809774607,0.0,1.0,11.7951946259,71.199499766,9.25650024414,2469.06593831,71.2460002899,71.0972646077,61.9895000458,61.6987380981,9.64099915822,2163.99985758,51.9649998347,51.9004516602,42.3240006765,42.7638371785,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0465005238851,100.0,5.76441617807,28.9219996134,0.785500208537,6.02956982454,41.5385004679,224.0,51.2750002543,317.208333333,0.364809774607,28.9219996134,0.620956035796,62.0956033071,2.0,1.0,1.0,869.338450114,869.338450114,681.091679891,0.372971119038,2.0,0.0,4675.02819824,0.0,32.0501548449,2.56843048334,3.9375,4675.02819824,0.0718209122269,131.245000839,131.245000839,80.6915798187,2.0,52.2174886068,42.8458811442,42.2190055847,1.0,1660.6969025,1563.15714126,0.0,0.0,0.0,19.5225416819,1.0,0.0,13.7491664092,42.5449581146,1.0,62.3287658691,1.0,1.0,1.0,0.0,11.000833114,1.0,58.3809512456,0.0,1.0,0.0135406195631,24.7499993642,58.2174781164,24.7499993642,2.0,0.0,50.9129270174,0.0566000007093,47.9225952249,0.95658570438,688.27134207,0.0,1.0,3069.43778594,0.00306943778594,846.68895096,0.492753858524,0.463812337866,0.0,0.492753858524,0.0,899.52166748,846.68895096,0.0,899.52166748,0.0,0.00089952166748,0.492478132248,1.0,0.0,2.0,2.0,2.0,1.0,39.7064533234,53.1814902623,42.5449581146,0.425449581146,1.0,10.8181818182,3223.85404376,98.8355222423,1746.21061844,0.95656619639,1746.21061844,1.0,0.0,0.0,0.0,66.0374997457,1.0,80.7083346049,1.0,0.0,48.3416671753,65.2075001399,1.0,80.5694446564,0.0,1.0,131.245000839,0.0,963.970031738,0.000284418908945,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.484872180949,168493.0,1754.56711921,53.7907595016,950.366763737,0.520606569885,950.366763737,0.485111691979,1.0,1.0,1.0,0.0,1825.49898275,1825.49898275,0.0,1825.49898275,0.0,899.52166748,1825.49898275
2016-12-23T12:00:00.000Z,0.0,0.0155194121377,0.76823392344,0.532415257012,47.5420004527,0.0349865016741,69.3216673533,0.0,34.360833168,1.0,78.0555553436,0.0,0.0,0.0,46.7250000636,34.9616664251,1.0,77.8750006358,0.0,0.0,69.3216673533,78.3131160736,2.0,0.0,110.128500621,62.5865001678,42.8046875,0.384953892964,761.399993896,0.0,0.398770913813,0.0,1.0,12.4236912727,74.3164997101,,2152.91623942,74.093000412,74.0449040731,62.6375001272,62.6014963786,9.90899944305,2419.66617839,52.5215002696,52.3882064819,42.3380006154,42.2089716593,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,73.702999115,100.0,6.46690559387,31.7549997965,1.33350118001,5.95678567886,41.0044994354,35.0,59.4833335876,409.258336385,0.398770913813,31.7549997965,0.73306732541,73.3067328135,2.0,1.0,1.0,1026.29425557,1026.29425557,0.0,0.376905972766,0.0,1.0,12.0018733342,72.0380001068,9.53550020854,2563.55411784,72.0710004171,71.9317143758,62.5355002085,62.2428156535,9.90199979146,2218.49993896,52.3339996338,52.2657572428,42.2339998881,42.700650533,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.033000310262,100.0,5.98122413953,29.837000529,0.758500417074,6.02064919472,41.475499471,224.0,54.7166665395,351.841667175,0.376905972766,29.837000529,0.666688228789,66.6688226064,2.0,1.0,1.0,933.363520304,933.363520304,761.399993896,0.38419301519,2.0,0.0,4856.47526042,0.0,34.0623283386,2.67796617746,4.42708333333,4861.3548473,0.0755224507803,148.794999441,148.794999441,84.252117157,2.0,52.5776894309,42.8085965243,42.2190055847,1.0,1865.08815811,1622.64556667,0.0,0.0,0.0,18.8541593552,1.0,0.0,16.7683328787,43.783340772,1.0,66.6952037811,1.0,1.0,1.0,0.0,13.9274996916,1.0,63.2380936941,0.0,1.0,0.015492139578,30.6958327293,63.0515530904,30.6958327293,2.0,0.0,57.1790656875,0.0566000007093,49.746365629,0.954585902025,694.134188594,0.0,1.0,3447.21066078,0.00344721066078,878.911042501,0.510759513883,0.444365944435,0.0,0.510759513883,0.0,1010.23082987,878.911042501,0.0,1010.23082987,0.0,0.00101023082987,0.510166555643,1.0,0.0,2.0,2.0,2.0,1.0,36.9549345537,55.6351224726,43.783340772,0.43783340772,1.0,10.5,3485.75004029,106.864616376,1888.06740347,0.954582220873,1888.06740347,1.0,0.0,0.0,0.0,75.0391661326,1.0,84.305557251,1.0,0.0,50.458334287,73.7558339437,1.0,84.0972239176,0.0,1.0,148.794999441,0.0,1050.60998535,0.000295242921836,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.465508297471,168493.0,1944.4071928,59.6107943298,1053.19423291,0.532481249352,1053.19423291,0.465533410176,1.0,1.0,1.0,0.0,1980.0508728,1977.89919212,0.0,1977.89919212,0.0,1010.23082987,1977.89919212
2016-12-23T13:00:00.000Z,0.0,0.0173269956834,0.772537766312,0.549092075098,48.4540009499,0.0359369791009,76.6225001017,0.0,37.9650001526,1.0,80.6527779897,0.0,0.0,0.0,48.2749996185,38.6766665777,1.0,80.4583326976,0.0,0.0,76.6225001017,80.8870792389,2.0,0.0,111.448500951,62.9945000013,42.7890625,0.397821098383,847.974990845,0.0,0.418272269632,0.0,1.0,12.722227335,75.3695004781,,2245.8328654,75.1820011139,75.1467564901,63.0680001577,63.037050883,9.96600087484,2645.9993693,52.6054999034,52.481842041,42.3935003281,42.3146006266,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.187499364217,74.8130009969,100.0,6.75854845842,32.7855008443,1.34849993388,5.96367887656,41.0480003357,35.0,65.9916664759,471.199999491,0.418272269632,32.7885007858,0.804166746594,80.4166742961,2.0,1.0,1.0,1125.83344523,1125.83344523,0.0,0.384048978569,0.0,1.0,12.1239465872,72.5089995066,9.57599986683,2665.9163208,72.5329996745,72.3923873901,62.9209998449,62.6261647542,9.91040039062,2325.74989827,52.4240001043,52.3645680745,42.3044999441,42.7874476115,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0240001678467,100.0,6.09174116453,30.2269999186,0.741999944051,6.03220542272,41.5639998118,224.0,57.1416667302,376.77499644,0.384048978569,30.2284997304,0.700368227277,70.0368239085,2.0,1.0,1.0,980.515518188,980.515518188,847.974990845,0.397599350848,2.0,0.0,5238.0386556,0.0,36.3012917837,2.35122597218,3.86197916667,5238.0386556,0.0888940561182,189.811667124,189.811667124,91.4718907674,2.0,52.664759318,42.901280721,42.2190055847,1.0,2125.54849871,1625.98801055,0.0,0.0,0.0,18.7293252945,1.0,0.0,19.9199994405,44.3386748632,1.0,70.5936056773,0.416666666667,1.0,1.0,0.0,17.0133327643,1.0,67.6011899312,0.0,1.0,0.0173012626953,36.9333327611,67.3934663137,36.9333327611,2.0,0.0,65.1641461027,0.0566000007093,49.8488368273,0.953328226123,697.841549938,0.583333333333,0.416666666667,3928.61506996,0.00392861506996,880.721487678,0.540128433865,0.413183871436,0.548386136791,0.527828218617,0.0,1151.30998739,880.721487678,699.383331299,451.926656087,0.0,0.00115130998739,0.539711470405,1.0,0.0,2.0,2.0,2.0,0.416666666667,34.7181332906,56.9931262334,44.3386748632,0.443386748632,1.0,10.5,3751.53650926,115.01298293,2032.03147506,0.953312305301,2032.03147506,1.0,0.0,0.0,0.0,95.6124998728,1.0,91.5416692098,1.0,0.0,54.8000001907,94.1991666158,1.0,91.3333333333,0.0,1.0,189.811667124,0.0,1273.48999023,0.000295851084777,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.433419215443,168493.0,2162.30356544,66.2909670337,1171.21848415,0.549468355603,1171.21848415,0.433856281446,1.0,1.0,1.0,0.0,2131.54856364,2131.54856364,1275.34830729,856.200256348,0.0,1151.30998739,2131.54856364
